PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007111500,180.0,186.0,62.0,53,60.0,0,69.400002,70.800003,67.800003
20161007113000,180.0,174.0,58.0,53,60.0,0,69.699997,70.800003,67.800003
20161007114500,180.0,205.199997,68.399999,61,60.0,0,70.199997,70.800003,67.800003
20161007120000,180.0,208.800003,69.600001,60,59.200001,0,70.300003,70.800003,67.800003
20161007121500,180.0,185.399994,61.799998,57,59.200001,0,69.800003,70.800003,67.800003
20161007123000,180.0,185.399994,61.799998,57,59.200001,0,70.300003,70.800003,67.800003
20161007124500,180.0,188.399994,62.799998,57,59.200001,0,69.599998,70.800003,67.800003
20161007130000,180.0,183.600006,61.200002,56,60.299999,0,69.300003,70.800003,67.800003
20161007131500,180.0,183.600006,61.200002,56,59.299999,0,69.300003,70.800003,67.800003
20161007133000,180.0,183.600006,61.200002,56,58.700001,0,69.599998,70.800003,67.800003
20161007134500,180.0,187.199997,62.399999,56,58.700001,0,69.199997,70.800003,67.800003
20161007140000,180.0,187.199997,62.399999,56,58.700001,0,69.0,70.800003,67.800003
20161007141500,180.0,187.199997,62.399999,56,58.700001,0,68.800003,70.800003,67.800003
20161007143000,180.0,187.199997,62.399999,56,57.599998,0,68.699997,70.800003,67.800003
20161007144500,180.0,187.199997,62.399999,56,56.799999,0,68.699997,70.800003,67.800003
20161007150000,180.0,190.800003,63.600001,56,56.799999,0,68.699997,70.800003,67.800003
20161007151500,180.0,188.399994,62.799998,56,56.0,0,68.5,70.800003,67.800003
20161007153000,180.0,183.600006,61.200002,56,56.0,0,68.599998,70.800003,67.800003
20161007154500,180.0,186.0,62.0,56,56.0,0,68.699997,70.800003,67.800003
20161007160000,180.0,186.0,62.0,56,57.5,0,68.599998,70.800003,67.800003
20161007161500,180.0,186.0,62.0,56,60.299999,0,68.699997,70.800003,67.800003
20161007163000,180.0,183.600006,61.200002,56,60.299999,0,69.099998,70.800003,67.800003
20161007164500,180.0,188.399994,62.799998,56,59.200001,0,68.900002,70.800003,67.800003
20161007170000,180.0,188.399994,62.799998,55,59.200001,0,69.099998,70.800003,67.800003
20161007171500,180.0,188.399994,62.799998,55,59.200001,0,69.300003,70.800003,67.800003
20161007173000,180.0,183.600006,61.200002,54,59.200001,0,69.199997,70.800003,67.800003
20161007174500,180.0,183.600006,61.200002,54,59.200001,0,69.099998,70.800003,67.800003
20161007180000,180.0,183.600006,61.200002,54,59.200001,0,69.099998,70.800003,67.800003
20161007181500,180.0,186.0,62.0,54,59.200001,0,69.199997,70.800003,67.800003
20161007183000,180.0,186.0,62.0,53,59.200001,0,69.099998,70.800003,67.800003
20161007184500,180.0,183.600006,61.200002,53,59.200001,0,69.099998,70.800003,67.800003
20161007190000,180.0,183.600006,61.200002,53,59.200001,0,68.900002,70.800003,67.800003
20161007191500,180.0,183.600006,61.200002,53,59.200001,0,69.099998,70.800003,67.800003
20161007193000,180.0,179.399994,59.799998,53,59.200001,0,69.099998,70.800003,67.800003
20161007194500,180.0,179.399994,59.799998,53,59.200001,0,69.099998,70.800003,67.800003
20161007200000,180.0,175.800003,58.600001,53,59.200001,0,69.0,70.800003,67.800003
20161007201500,180.0,181.199997,60.399999,53,59.200001,0,69.199997,70.800003,67.800003
20161007203000,180.0,175.800003,58.600001,53,59.200001,0,69.199997,70.800003,67.800003
20161007204500,180.0,178.800003,59.600001,53,59.200001,0,69.300003,70.800003,67.800003
20161007210000,180.0,175.800003,58.600001,53,58.400002,0,69.099998,70.800003,67.800003
20161007211500,180.0,177.600006,59.200002,53,59.099998,0,69.199997,70.800003,67.800003
20161007213000,180.0,177.600006,59.200002,53,59.099998,0,69.099998,70.800003,67.800003
20161007214500,180.0,180.600006,60.200002,53,59.099998,0,69.099998,70.800003,67.800003
20161007220000,180.0,175.199997,58.399999,53,59.099998,0,69.099998,70.800003,67.800003
20161007221500,180.0,177.600006,59.200002,53,59.099998,0,68.900002,70.800003,67.800003
20161007223000,180.0,177.600006,59.200002,53,59.099998,0,68.900002,70.800003,67.800003
20161007224500,180.0,175.800003,58.600001,53,59.099998,0,68.699997,70.800003,67.800003
20161007230000,180.0,178.199997,59.399999,53,59.099998,0,68.5,70.800003,67.800003
20161007231500,180.0,178.199997,59.399999,53,59.099998,0,68.599998,70.800003,67.800003
20161007233000,180.0,178.199997,59.399999,53,59.099998,0,68.800003,70.800003,67.800003
20161007234500,180.0,182.399994,60.799998,53,59.099998,0,68.599998,70.800003,67.800003
20161008000000,180.0,182.399994,60.799998,53,59.099998,0,68.400002,70.800003,67.800003
20161008001500,180.0,179.399994,59.799998,53,59.099998,0,68.400002,70.800003,67.800003
20161008003000,180.0,179.399994,59.799998,53,59.099998,0,68.199997,70.800003,67.800003
20161008004500,180.0,179.399994,59.799998,53,59.099998,0,68.099998,70.800003,67.800003
20161008010000,180.0,179.399994,59.799998,53,59.099998,0,68.099998,70.800003,67.800003
20161008011500,180.0,179.399994,59.799998,53,59.099998,0,68.099998,70.800003,67.800003
20161008013000,180.0,179.399994,59.799998,53,59.099998,0,67.900002,70.800003,67.800003
20161008014500,180.0,179.399994,59.799998,53,59.099998,0,67.900002,70.800003,67.800003
20161008020000,180.0,177.600006,59.200002,54,59.099998,0,67.900002,70.800003,67.800003
20161008021500,180.0,181.800003,60.600001,54,59.099998,0,67.900002,70.800003,67.800003
20161008023000,180.0,184.199997,61.399999,54,59.099998,0,67.800003,70.800003,67.800003
20161008024500,180.0,184.199997,61.399999,54,59.099998,0,67.800003,70.800003,67.800003
20161008030000,180.0,184.199997,61.399999,54,58.400002,0,67.699997,70.800003,67.800003
20161008031500,180.0,184.199997,61.399999,54,59.099998,0,67.699997,70.800003,67.800003
20161008033000,180.0,184.199997,61.399999,54,59.099998,0,68.0,70.800003,67.800003
20161008034500,180.0,181.800003,60.600001,54,59.099998,0,67.900002,70.800003,67.800003
20161008040000,180.0,181.800003,60.600001,54,59.099998,0,68.5,70.800003,67.800003
20161008041500,180.0,181.800003,60.600001,54,59.099998,0,68.300003,70.800003,67.800003
20161008043000,180.0,185.399994,61.799998,54,59.099998,0,68.199997,70.800003,67.800003
20161008044500,180.0,182.399994,60.799998,54,59.099998,0,68.400002,70.800003,67.800003
20161008050000,180.0,182.399994,60.799998,54,59.099998,0,68.400002,70.800003,67.800003
20161008051500,180.0,186.0,62.0,54,59.099998,0,68.400002,70.800003,67.800003
20161008053000,180.0,182.399994,60.799998,54,59.099998,0,68.599998,70.800003,67.800003
20161008054500,180.0,182.399994,60.799998,54,59.099998,0,68.5,70.800003,67.800003
20161008060000,180.0,182.399994,60.799998,54,59.099998,0,68.599998,70.800003,67.800003
20161008061500,180.0,182.399994,60.799998,54,59.099998,0,68.599998,70.800003,67.800003
20161008063000,180.0,182.399994,60.799998,54,59.099998,0,68.599998,70.800003,67.800003
20161008064500,180.0,169.199997,56.399999,56,59.099998,0,68.599998,70.800003,67.800003
20161008070000,180.0,171.600006,57.200002,56,59.099998,0,68.599998,70.800003,67.800003
20161008071500,180.0,174.0,58.0,56,59.099998,0,68.599998,70.800003,67.800003
20161008073000,180.0,174.0,58.0,56,59.099998,0,68.599998,70.800003,67.800003
20161008074500,180.0,174.0,58.0,56,59.099998,0,68.599998,70.800003,67.800003
20161008080000,180.0,178.800003,59.600001,56,59.099998,0,68.599998,70.800003,67.800003
20161008081500,180.0,175.800003,58.600001,56,59.099998,0,68.599998,70.800003,67.800003
20161008083000,180.0,175.800003,58.600001,56,59.099998,0,68.699997,70.800003,67.800003
20161008084500,180.0,175.800003,58.600001,56,59.099998,0,68.699997,70.800003,67.800003
20161008090000,180.0,175.800003,58.600001,56,59.099998,0,68.699997,70.800003,67.800003
20161008091500,180.0,178.199997,59.399999,56,59.099998,0,68.800003,70.800003,67.800003
20161008093000,180.0,178.199997,59.399999,56,58.400002,0,68.699997,70.800003,67.800003
20161008094500,180.0,178.199997,59.399999,56,58.400002,0,68.800003,70.800003,67.800003
20161008100000,180.0,180.600006,60.200002,56,59.099998,0,68.900002,70.800003,67.800003
20161008101500,180.0,180.600006,60.200002,56,58.299999,0,68.900002,70.800003,67.800003
20161008103000,180.0,180.600006,60.200002,56,58.299999,0,69.199997,70.800003,67.800003
20161008104500,180.0,180.600006,60.200002,56,58.299999,0,68.900002,70.800003,67.800003
20161008110000,180.0,180.600006,60.200002,56,59.099998,0,68.699997,70.800003,67.800003
20161008111500,180.0,183.600006,61.200002,56,58.0,0,68.400002,70.800003,67.800003
20161008113000,180.0,178.800003,59.600001,56,58.0,0,68.300003,70.800003,67.800003
20161008114500,180.0,180.600006,60.200002,56,58.0,0,68.199997,70.800003,67.800003
20161008120000,180.0,180.600006,60.200002,56,59.599998,0,68.199997,70.800003,67.800003
20161008121500,180.0,180.600006,60.200002,56,58.700001,0,68.099998,70.800003,67.800003
20161008123000,180.0,177.600006,59.200002,56,58.700001,0,68.099998,70.800003,67.800003
20161008124500,180.0,174.0,58.0,56,58.700001,0,68.099998,70.800003,67.800003
20161008130000,180.0,174.0,58.0,56,58.700001,0,68.0,70.800003,67.800003
20161008131500,180.0,175.800003,58.600001,56,58.700001,0,67.900002,70.800003,67.800003
20161008133000,180.0,178.199997,59.399999,56,58.700001,0,67.900002,70.800003,67.800003
20161008134500,180.0,178.199997,59.399999,56,58.700001,0,67.900002,70.800003,67.800003
20161008140000,180.0,175.800003,58.600001,56,58.700001,0,67.900002,70.800003,67.800003
20161008141500,180.0,175.800003,58.600001,56,58.700001,0,67.900002,70.800003,67.800003
20161008143000,180.0,175.800003,58.600001,56,58.700001,0,67.900002,70.800003,67.800003
20161008144500,180.0,177.600006,59.200002,56,58.700001,0,67.900002,70.800003,67.800003
20161008150000,180.0,177.600006,59.200002,56,58.700001,0,67.900002,70.800003,67.800003
20161008151500,180.0,177.600006,59.200002,56,58.700001,0,67.900002,70.800003,67.800003
20161008153000,180.0,177.600006,59.200002,56,58.700001,0,67.900002,70.800003,67.800003
20161008154500,180.0,179.399994,59.799998,56,58.700001,0,67.900002,70.800003,67.800003
20161008160000,180.0,177.600006,59.200002,56,58.700001,0,67.900002,70.800003,67.800003
20161008161500,180.0,185.399994,61.799998,56,58.700001,0,67.800003,70.800003,67.800003
20161008163000,180.0,181.800003,60.600001,56,58.700001,0,67.800003,70.800003,67.800003
20161008164500,180.0,184.199997,61.399999,56,58.700001,0,67.800003,70.800003,67.800003
20161008170000,180.0,186.600006,62.200002,56,58.700001,0,67.699997,70.800003,67.800003
20161008171500,180.0,186.600006,62.200002,56,58.700001,0,67.800003,70.800003,67.800003
20161008173000,180.0,186.600006,62.200002,56,58.700001,0,67.699997,70.800003,67.800003
20161008174500,180.0,186.600006,62.200002,56,58.700001,0,67.599998,70.800003,67.800003
20161008180000,180.0,186.600006,62.200002,56,58.700001,0,67.599998,70.800003,67.800003
20161008181500,180.0,186.600006,62.200002,56,58.700001,0,67.599998,70.800003,67.800003
20161008183000,180.0,186.600006,62.200002,56,58.0,100,67.400002,70.800003,67.800003
20161008184500,180.0,178.199997,59.399999,56,58.0,100,67.400002,70.800003,67.800003
20161008190000,180.0,178.199997,59.399999,56,61.700001,100,67.599998,70.800003,67.800003
20161008191500,180.0,175.800003,58.600001,56,61.700001,100,67.699997,70.800003,67.800003
20161008193000,180.0,175.800003,58.600001,56,61.700001,100,67.699997,70.800003,67.800003
20161008194500,180.0,175.800003,58.600001,56,62.400002,100,67.699997,70.800003,67.800003
20161008200000,180.0,175.800003,58.600001,56,62.400002,100,67.699997,70.800003,67.800003
20161008201500,180.0,178.199997,59.399999,56,61.599998,100,67.800003,70.800003,67.800003
20161008203000,180.0,175.800003,58.600001,56,62.400002,100,67.800003,70.800003,67.800003
20161008204500,180.0,175.800003,58.600001,56,62.400002,100,67.699997,70.800003,67.800003
20161008210000,180.0,177.600006,59.200002,56,61.599998,100,67.699997,70.800003,67.800003
20161008211500,180.0,177.600006,59.200002,56,61.599998,100,67.699997,70.800003,67.800003
20161008213000,180.0,181.800003,60.600001,56,61.599998,100,67.699997,70.800003,67.800003
20161008214500,180.0,186.0,62.0,56,61.599998,100,67.599998,70.800003,67.800003
20161008220000,180.0,186.0,62.0,56,61.599998,100,67.599998,70.800003,67.800003
20161008221500,180.0,191.399994,63.799998,56,60.799999,100,67.5,70.800003,67.800003
20161008223000,180.0,186.600006,62.200002,54,62.799999,100,67.5,70.800003,67.800003
20161008224500,180.0,190.199997,63.399999,54,62.0,100,67.599998,70.800003,67.800003
20161008230000,180.0,187.199997,62.399999,53,62.0,100,67.5,70.800003,67.800003
20161008231500,180.0,182.399994,60.799998,53,63.200001,100,67.5,70.800003,67.800003
20161008233000,180.0,182.399994,60.799998,53,63.200001,100,67.599998,70.800003,67.800003
20161008234500,180.0,182.399994,60.799998,53,63.200001,100,67.5,70.800003,67.800003
20161009000000,180.0,182.399994,60.799998,53,63.200001,100,67.5,70.800003,67.800003
20161009001500,180.0,186.600006,62.200002,53,63.200001,100,67.5,70.800003,67.800003
20161009003000,180.0,186.600006,62.200002,53,63.200001,100,67.400002,70.800003,67.800003
20161009004500,180.0,181.800003,60.600001,53,64.400002,100,67.400002,70.800003,67.800003
20161009010000,180.0,181.800003,60.600001,53,66.199997,100,67.5,70.800003,67.800003
20161009011500,180.0,181.800003,60.600001,53,64.400002,100,67.599998,70.800003,67.800003
20161009013000,180.0,181.800003,60.600001,53,91.099998,100,67.699997,70.800003,67.800003
20161009014500,180.0,186.600006,62.200002,53,61.200001,0,67.800003,70.800003,67.800003
20161009020000,180.0,184.199997,61.399999,53,61.200001,100,67.300003,70.800003,67.800003
20161009021500,180.0,184.199997,61.399999,53,63.200001,100,67.199997,70.800003,67.800003
20161009023000,180.0,184.199997,61.399999,53,63.200001,100,67.300003,70.800003,67.800003
20161009024500,180.0,184.199997,61.399999,53,73.400002,100,67.199997,70.800003,67.800003
20161009030000,180.0,184.199997,61.399999,53,74.900002,100,67.900002,70.800003,67.800003
20161009031500,180.0,181.800003,60.600001,53,60.700001,0,67.800003,70.800003,67.800003
20161009033000,180.0,184.199997,61.399999,53,59.099998,100,67.199997,70.800003,67.800003
20161009034500,180.0,184.199997,61.399999,53,63.200001,100,67.199997,70.800003,67.800003
20161009040000,180.0,184.199997,61.399999,53,75.800003,100,67.300003,70.800003,67.800003
20161009041500,180.0,187.199997,62.399999,53,76.800003,100,67.900002,70.800003,67.800003
20161009043000,180.0,187.199997,62.399999,53,63.299999,0,67.800003,70.800003,67.800003
20161009044500,180.0,187.199997,62.399999,53,60.799999,100,67.300003,70.800003,67.800003
20161009050000,180.0,182.399994,60.799998,53,64.0,100,67.099998,70.800003,67.800003
20161009051500,180.0,187.199997,62.399999,53,81.5,100,67.199997,70.800003,67.800003
20161009053000,180.0,182.399994,60.799998,53,83.099998,100,68.0,70.800003,67.800003
20161009054500,180.0,185.399994,61.799998,53,62.0,0,67.699997,70.800003,67.800003
20161009060000,180.0,185.399994,61.799998,53,62.0,100,67.199997,70.800003,67.800003
20161009061500,180.0,185.399994,61.799998,53,63.200001,100,67.099998,70.800003,67.800003
20161009063000,180.0,185.399994,61.799998,53,79.699997,100,67.400002,70.800003,67.800003
20161009064500,180.0,185.399994,61.799998,53,82.099998,0,68.099998,70.800003,67.800003
20161009070000,180.0,185.399994,61.799998,53,59.099998,100,67.400002,70.800003,67.800003
20161009071500,180.0,181.199997,60.399999,53,62.799999,100,67.099998,70.800003,67.800003
20161009073000,180.0,185.399994,61.799998,53,65.300003,100,67.099998,70.800003,67.800003
20161009074500,180.0,182.399994,60.799998,53,77.300003,100,67.699997,70.800003,67.800003
20161009080000,180.0,182.399994,60.799998,53,62.299999,0,68.099998,70.800003,67.800003
20161009081500,180.0,178.199997,59.399999,53,60.0,100,67.400002,70.800003,67.800003
20161009083000,180.0,181.199997,60.399999,53,63.599998,100,67.199997,70.800003,67.800003
20161009084500,180.0,174.0,58.0,53,63.599998,100,67.400002,70.800003,67.800003
20161009090000,180.0,174.0,58.0,53,64.900002,100,67.400002,70.800003,67.800003
20161009091500,180.0,174.0,58.0,53,64.0,100,67.400002,70.800003,67.800003
20161009093000,180.0,175.800003,58.600001,53,64.800003,100,67.5,70.800003,67.800003
20161009094500,180.0,172.199997,57.399999,53,64.800003,100,67.5,70.800003,67.800003
20161009100000,180.0,174.0,58.0,54,63.200001,100,67.599998,70.800003,67.800003
20161009101500,180.0,174.0,58.0,54,65.800003,100,67.699997,70.800003,67.800003
20161009103000,180.0,174.0,58.0,54,63.700001,100,67.699997,70.800003,67.800003
20161009104500,180.0,175.800003,58.600001,54,65.800003,100,67.800003,70.800003,67.800003
20161009110000,180.0,177.600006,59.200002,54,64.400002,100,67.699997,70.800003,67.800003
20161009111500,180.0,174.600006,58.200002,54,66.199997,100,67.800003,70.800003,67.800003
20161009113000,180.0,174.600006,58.200002,54,64.0,100,67.800003,70.800003,67.800003
20161009114500,180.0,174.600006,58.200002,54,64.800003,100,67.800003,70.800003,67.800003
20161009120000,180.0,174.600006,58.200002,54,64.800003,100,67.900002,70.800003,67.800003
20161009121500,180.0,174.600006,58.200002,54,64.800003,100,67.900002,70.800003,67.800003
20161009123000,180.0,174.600006,58.200002,54,64.800003,100,67.900002,70.800003,67.800003
20161009124500,180.0,172.800003,57.600001,54,64.800003,100,67.900002,70.800003,67.800003
20161009130000,180.0,172.800003,57.600001,54,65.800003,100,68.0,70.800003,67.800003
20161009131500,180.0,172.800003,57.600001,54,64.800003,100,68.0,70.800003,67.800003
20161009133000,180.0,172.800003,57.600001,54,61.599998,0,67.900002,70.800003,67.800003
20161009134500,180.0,172.800003,57.600001,54,61.599998,0,67.800003,70.800003,67.800003
20161009140000,180.0,175.800003,58.600001,54,61.599998,0,67.699997,70.800003,67.800003
20161009141500,180.0,175.800003,58.600001,54,61.599998,0,67.699997,70.800003,67.800003
20161009143000,180.0,171.600006,57.200002,54,61.599998,0,67.699997,70.800003,67.800003
20161009144500,180.0,169.199997,56.399999,54,60.900002,0,67.599998,70.800003,67.800003
20161009150000,180.0,171.600006,57.200002,54,60.900002,0,67.599998,70.800003,67.800003
20161009151500,180.0,174.0,58.0,55,61.599998,0,67.599998,70.800003,67.800003
20161009153000,180.0,174.0,58.0,55,61.599998,0,67.599998,70.800003,67.800003
20161009154500,180.0,172.199997,57.399999,55,61.599998,0,67.599998,70.800003,67.800003
20161009160000,180.0,175.800003,58.600001,55,61.599998,0,67.599998,70.800003,67.800003
20161009161500,180.0,172.800003,57.600001,55,60.900002,0,67.699997,70.800003,67.800003
20161009163000,180.0,174.600006,58.200002,55,60.900002,0,67.599998,70.800003,67.800003
20161009164500,180.0,174.600006,58.200002,55,60.900002,0,67.599998,70.800003,67.800003
20161009170000,180.0,174.600006,58.200002,55,60.900002,0,67.599998,70.800003,67.800003
20161009171500,180.0,172.199997,57.399999,55,62.0,0,67.599998,70.800003,67.800003
20161009173000,180.0,172.199997,57.399999,55,62.0,0,67.599998,70.800003,67.800003
20161009174500,180.0,172.199997,57.399999,55,61.099998,0,67.599998,70.800003,67.800003
20161009180000,180.0,174.0,58.0,55,61.099998,0,67.599998,70.800003,67.800003
20161009181500,180.0,174.0,58.0,55,61.099998,0,67.599998,70.800003,67.800003
20161009183000,180.0,171.600006,57.200002,55,60.400002,0,67.599998,70.800003,67.800003
20161009184500,180.0,171.600006,57.200002,55,60.400002,100,67.400002,70.800003,67.800003
20161009190000,180.0,171.600006,57.200002,55,60.400002,100,67.400002,70.800003,67.800003
20161009191500,180.0,174.0,58.0,56,63.400002,100,67.599998,70.800003,67.800003
20161009193000,180.0,174.0,58.0,56,63.400002,100,67.599998,70.800003,67.800003
20161009194500,180.0,169.199997,56.399999,56,63.400002,100,67.699997,70.800003,67.800003
20161009200000,180.0,175.199997,58.399999,56,63.400002,100,67.699997,70.699997,67.699997
20161009201500,180.0,175.199997,58.399999,56,63.400002,100,67.699997,70.699997,67.699997
20161009203000,180.0,175.199997,58.399999,56,63.400002,100,67.699997,70.599998,67.599998
20161009204500,180.0,175.199997,58.399999,56,63.400002,100,67.699997,70.5,67.5
20161009210000,180.0,175.199997,58.399999,56,63.400002,100,67.599998,70.5,67.5
20161009211500,180.0,175.199997,58.399999,56,62.400002,100,67.599998,70.699997,67.699997
20161009213000,180.0,175.199997,58.399999,56,62.400002,100,67.599998,70.599998,67.599998
20161009214500,180.0,175.199997,58.399999,56,62.400002,100,67.599998,70.599998,67.599998
20161009220000,180.0,175.199997,58.399999,56,62.400002,100,67.599998,70.599998,67.599998
20161009221500,180.0,175.199997,58.399999,56,62.400002,100,67.5,70.5,67.5
20161009223000,180.0,175.199997,58.399999,56,62.400002,100,67.400002,70.599998,67.599998
20161009224500,180.0,175.199997,58.399999,56,62.400002,100,67.400002,70.5,67.5
20161009230000,180.0,172.800003,57.600001,56,62.400002,100,67.400002,70.699997,67.699997
20161009231500,180.0,172.800003,57.600001,56,62.400002,100,67.400002,70.599998,67.599998
20161009233000,180.0,175.199997,58.399999,56,62.400002,100,67.300003,70.599998,67.599998
20161009234500,180.0,175.199997,58.399999,56,63.599998,100,67.300003,70.599998,67.599998
20161010000000,180.0,175.199997,58.399999,56,63.599998,100,67.300003,70.599998,67.599998
20161010001500,180.0,172.800003,57.600001,56,63.599998,100,67.300003,70.5,67.5
20161010003000,180.0,178.199997,59.399999,56,63.599998,100,67.300003,70.5,67.5
20161010004500,180.0,175.800003,58.600001,56,63.599998,100,67.300003,70.400002,67.400002
20161010010000,180.0,175.800003,58.600001,56,63.599998,100,67.199997,70.5,67.5
20161010011500,180.0,175.800003,58.600001,56,67.400002,100,67.199997,70.5,67.5
20161010013000,180.0,178.199997,59.399999,56,70.699997,0,67.900002,70.599998,67.599998
20161010014500,180.0,180.600006,60.200002,57,59.599998,0,67.300003,70.400002,67.400002
20161010020000,180.0,177.600006,59.200002,57,59.599998,100,67.0,70.5,67.5
20161010021500,180.0,177.600006,59.200002,57,63.200001,100,67.0,70.400002,67.400002
20161010023000,180.0,180.600006,60.200002,57,63.200001,100,67.0,70.400002,67.400002
20161010024500,180.0,180.600006,60.200002,57,63.200001,100,66.900002,70.400002,67.400002
20161010030000,180.0,180.600006,60.200002,57,64.400002,100,66.900002,70.5,67.5
20161010031500,180.0,180.600006,60.200002,57,75.099998,100,67.5,70.400002,67.400002
20161010033000,180.0,180.600006,60.200002,57,59.599998,0,67.300003,70.400002,67.400002
20161010034500,180.0,180.600006,60.200002,57,59.599998,100,66.800003,70.400002,67.400002
20161010040000,180.0,180.600006,60.200002,57,63.099998,100,66.800003,70.400002,67.400002
20161010041500,180.0,180.600006,60.200002,57,63.099998,100,66.800003,70.400002,67.400002
20161010043000,180.0,180.600006,60.200002,57,82.099998,100,67.099998,70.400002,67.400002
20161010044500,180.0,180.600006,60.200002,57,63.599998,0,67.800003,70.5,67.5
20161010050000,180.0,180.600006,60.200002,57,61.200001,0,67.199997,70.400002,67.400002
20161010051500,180.0,183.600006,61.200002,57,61.200001,100,66.900002,70.400002,67.400002
20161010053000,180.0,187.800003,62.600001,57,63.200001,100,66.800003,70.400002,67.400002
20161010054500,180.0,187.800003,62.600001,56,63.200001,100,66.800003,70.400002,67.400002
20161010060000,180.0,187.800003,62.600001,56,76.800003,100,67.300003,70.400002,67.400002
20161010061500,180.0,187.800003,62.600001,56,70.5,0,67.699997,70.400002,67.400002
20161010063000,180.0,183.600006,61.200002,56,61.599998,100,67.099998,70.400002,67.400002
20161010064500,180.0,183.600006,61.200002,56,62.400002,100,66.800003,70.400002,67.400002
20161010070000,180.0,181.199997,60.399999,56,63.200001,100,66.800003,70.400002,67.400002
20161010071500,180.0,181.199997,60.399999,56,75.400002,100,67.099998,70.400002,67.400002
20161010073000,180.0,183.600006,61.200002,56,81.5,100,67.599998,70.400002,67.400002
20161010074500,180.0,183.600006,61.200002,56,60.0,0,67.300003,70.400002,67.400002
20161010080000,180.0,180.600006,60.200002,56,61.5,100,66.900002,70.400002,67.400002
20161010081500,180.0,180.600006,60.200002,56,63.200001,100,66.900002,70.400002,67.400002
20161010083000,180.0,180.600006,60.200002,56,64.0,100,67.0,70.400002,67.400002
20161010084500,180.0,180.600006,60.200002,56,64.0,100,67.099998,70.400002,67.400002
20161010090000,180.0,177.600006,59.200002,56,64.0,100,67.099998,70.400002,67.400002
20161010091500,180.0,177.600006,59.200002,56,64.0,100,67.099998,70.400002,67.400002
20161010093000,180.0,177.600006,59.200002,56,64.0,100,67.199997,70.400002,67.400002
20161010094500,180.0,172.800003,57.600001,56,64.0,100,67.199997,70.400002,67.400002
20161010100000,180.0,172.800003,57.600001,56,64.0,100,67.199997,70.400002,67.400002
20161010101500,180.0,172.800003,57.600001,56,64.0,100,67.199997,70.400002,67.400002
20161010103000,180.0,172.800003,57.600001,56,64.0,100,67.400002,70.400002,67.400002
20161010104500,180.0,174.600006,58.200002,56,64.0,100,67.400002,70.400002,67.400002
20161010110000,180.0,172.800003,57.600001,56,64.0,100,67.400002,70.400002,67.400002
20161010111500,180.0,175.800003,58.600001,56,64.0,100,67.5,70.400002,67.400002
20161010113000,180.0,172.800003,57.600001,56,64.0,100,67.599998,70.400002,67.400002
20161010114500,180.0,174.600006,58.200002,56,63.200001,100,67.599998,70.400002,67.400002
20161010120000,180.0,174.600006,58.200002,56,61.200001,0,67.599998,70.400002,67.400002
20161010121500,180.0,183.600006,61.200002,56,61.200001,0,67.599998,70.400002,67.400002
20161010123000,180.0,186.0,62.0,56,60.299999,0,67.400002,70.400002,67.400002
20161010124500,180.0,186.0,62.0,56,60.299999,0,67.400002,70.400002,67.400002
20161010130000,180.0,182.399994,60.799998,56,60.299999,0,67.400002,70.400002,67.400002
20161010131500,180.0,182.399994,60.799998,56,60.299999,0,67.400002,70.400002,67.400002
20161010133000,180.0,182.399994,60.799998,56,60.299999,0,67.400002,70.400002,67.400002
20161010134500,180.0,182.399994,60.799998,56,60.299999,0,67.5,70.400002,67.400002
20161010140000,180.0,182.399994,60.799998,56,60.299999,0,67.5,70.400002,67.400002
20161010141500,180.0,182.399994,60.799998,56,60.299999,0,67.599998,70.400002,67.400002
20161010143000,180.0,182.399994,60.799998,56,60.299999,0,67.400002,70.400002,67.400002
20161010144500,180.0,172.199997,57.399999,56,60.299999,0,67.400002,70.400002,67.400002
20161010150000,180.0,174.0,58.0,56,60.299999,0,67.400002,70.400002,67.400002
20161010151500,180.0,186.0,62.0,56,60.299999,0,67.400002,70.400002,67.400002
20161010153000,180.0,186.0,62.0,56,60.299999,0,67.300003,70.400002,67.400002
20161010154500,180.0,181.800003,60.600001,56,60.299999,0,67.300003,70.400002,67.400002
20161010160000,180.0,181.800003,60.600001,56,60.299999,0,67.300003,70.400002,67.400002
20161010161500,180.0,181.800003,60.600001,56,60.299999,0,67.300003,70.400002,67.400002
20161010163000,180.0,187.199997,62.399999,56,60.299999,0,67.300003,70.400002,67.400002
20161010164500,180.0,187.199997,62.399999,56,60.299999,0,67.199997,70.400002,67.400002
20161010170000,180.0,187.199997,62.399999,56,60.299999,0,67.199997,70.400002,67.400002
20161010171500,180.0,187.199997,62.399999,56,60.299999,0,67.199997,70.400002,67.400002
20161010173000,180.0,187.199997,62.399999,56,60.299999,0,67.199997,70.400002,67.400002
20161010174500,180.0,190.199997,63.399999,56,60.299999,0,67.199997,70.400002,67.400002
20161010180000,180.0,190.199997,63.399999,56,59.599998,100,67.099998,70.400002,67.400002
20161010181500,180.0,187.199997,62.399999,56,59.599998,100,67.099998,70.400002,67.400002
20161010183000,180.0,187.199997,62.399999,56,59.599998,100,67.099998,70.400002,67.400002
20161010184500,180.0,187.199997,62.399999,55,59.599998,100,67.0,70.400002,67.400002
20161010190000,180.0,183.600006,61.200002,54,61.900002,100,67.099998,70.400002,67.400002
20161010191500,180.0,183.600006,61.200002,54,61.900002,100,67.099998,70.400002,67.400002
20161010193000,180.0,187.199997,62.399999,54,61.900002,100,67.199997,70.400002,67.400002
20161010194500,180.0,187.199997,62.399999,54,61.900002,100,67.199997,70.400002,67.400002
20161010200000,180.0,187.199997,62.399999,54,61.900002,100,67.199997,70.400002,67.400002
20161010201500,180.0,187.199997,62.399999,54,61.900002,100,67.199997,70.400002,67.400002
20161010203000,180.0,182.399994,60.799998,54,61.900002,100,67.199997,70.400002,67.400002
20161010204500,180.0,182.399994,60.799998,54,61.900002,100,67.199997,70.400002,67.400002
20161010210000,180.0,185.399994,61.799998,54,61.900002,100,67.199997,70.400002,67.400002
20161010211500,180.0,181.800003,60.600001,54,61.900002,100,67.199997,70.400002,67.400002
20161010213000,180.0,181.800003,60.600001,54,61.900002,100,67.5,70.400002,67.400002
20161010214500,180.0,184.199997,61.399999,54,62.799999,0,67.699997,70.400002,67.400002
20161010220000,180.0,179.399994,59.799998,54,60.400002,0,67.699997,70.400002,67.400002
20161010221500,180.0,183.600006,61.200002,54,60.400002,0,67.699997,70.400002,67.400002
20161010223000,180.0,205.199997,68.399999,63,59.200001,0,68.800003,70.400002,67.400002
20161010224500,180.0,196.800003,65.600001,61,60.0,0,69.699997,70.400002,67.400002
20161010230000,180.0,209.399994,69.799998,62,58.400002,0,69.800003,70.400002,67.400002
20161010231500,180.0,184.199997,61.399999,58,113.0,100,69.699997,75.699997,72.699997
20161010233000,180.0,184.199997,61.399999,58,104.400002,100,70.0,75.699997,72.699997
20161010234500,180.0,184.199997,61.399999,58,99.699997,100,70.5,75.699997,72.699997
20161011000000,180.0,184.199997,61.399999,58,107.599998,100,70.699997,75.699997,72.699997
20161011001500,180.0,187.800003,62.600001,58,121.5,100,70.800003,75.900002,72.900002
20161011003000,180.0,187.800003,62.600001,58,104.400002,100,71.0,76.0,73.0
20161011004500,180.0,184.199997,61.399999,57,101.099998,100,71.199997,75.900002,72.900002
20161011010000,180.0,184.199997,61.399999,57,101.099998,100,71.300003,75.699997,72.699997
20161011011500,180.0,192.0,64.0,57,124.599998,100,71.400002,75.800003,72.800003
20161011013000,180.0,181.199997,60.399999,57,106.900002,100,71.900002,75.800003,72.800003
20161011014500,180.0,185.399994,61.799998,57,100.300003,100,71.800003,76.0,73.0
20161011020000,180.0,182.399994,60.799998,57,109.900002,100,71.900002,75.900002,72.900002
20161011021500,180.0,182.399994,60.799998,57,119.599998,100,71.900002,76.0,73.0
20161011023000,180.0,182.399994,60.799998,57,102.900002,100,71.900002,76.0,73.0
20161011024500,180.0,182.399994,60.799998,57,114.900002,100,72.900002,76.0,73.0
20161011030000,180.0,182.399994,60.799998,57,112.800003,100,72.599998,76.0,73.0
20161011031500,180.0,182.399994,60.799998,57,101.099998,100,72.400002,76.0,73.0
20161011033000,180.0,182.399994,60.799998,57,109.0,100,72.300003,76.0,73.0
20161011034500,180.0,186.0,62.0,57,116.599998,100,72.300003,76.0,73.0
20161011040000,180.0,186.0,62.0,57,102.5,100,72.400002,76.0,73.0
20161011041500,180.0,186.0,62.0,57,102.5,100,72.699997,76.0,73.0
20161011043000,180.0,186.0,62.0,57,125.099998,100,72.400002,76.0,73.0
20161011044500,180.0,183.600006,61.200002,57,104.400002,100,72.400002,76.0,73.0
20161011050000,180.0,183.600006,61.200002,57,99.099998,100,72.400002,76.0,73.0
20161011051500,180.0,180.600006,60.200002,57,120.300003,100,72.400002,76.0,73.0
20161011053000,180.0,180.600006,60.200002,57,109.099998,100,72.400002,76.0,73.0
20161011054500,180.0,180.600006,60.200002,57,100.300003,100,72.400002,76.0,73.0
20161011060000,180.0,183.600006,61.200002,57,112.5,100,72.699997,76.0,73.0
20161011061500,180.0,186.0,62.0,57,109.599998,100,72.599998,76.0,73.0
20161011063000,180.0,186.0,62.0,57,100.300003,100,72.599998,76.0,73.0
20161011064500,180.0,182.399994,60.799998,57,118.099998,100,72.599998,76.0,73.0
20161011070000,180.0,182.399994,60.799998,57,107.0,100,72.599998,76.0,73.0
20161011071500,180.0,185.399994,61.799998,57,100.300003,100,72.699997,76.0,73.0
20161011073000,180.0,181.199997,60.399999,57,111.800003,100,72.699997,76.0,73.0
20161011074500,180.0,181.199997,60.399999,57,119.599998,100,73.099998,76.0,73.0
20161011080000,180.0,186.0,62.0,57,59.599998,0,72.900002,75.800003,72.800003
20161011081500,180.0,186.0,62.0,57,59.599998,100,72.400002,75.900002,72.900002
20161011083000,180.0,186.0,62.0,57,62.799999,100,72.199997,75.699997,72.699997
20161011084500,180.0,186.0,62.0,57,64.0,100,72.199997,75.699997,72.699997
20161011090000,180.0,188.399994,62.799998,57,79.599998,100,72.400002,75.699997,72.699997
20161011091500,180.0,188.399994,62.799998,57,81.0,100,72.800003,75.699997,72.699997
20161011093000,180.0,182.399994,60.799998,57,79.599998,100,72.800003,75.699997,72.699997
20161011094500,180.0,182.399994,60.799998,57,78.300003,100,72.800003,75.699997,72.699997
20161011100000,180.0,182.399994,60.799998,56,62.0,100,72.400002,75.699997,72.699997
20161011101500,180.0,186.600006,62.200002,56,62.0,100,72.199997,75.699997,72.699997
20161011103000,180.0,184.199997,61.399999,53,63.200001,100,71.699997,75.300003,72.300003
20161011104500,180.0,184.199997,61.399999,53,75.400002,0,72.599998,75.300003,72.300003
20161011110000,180.0,184.199997,61.399999,53,62.0,100,71.800003,75.400002,72.400002
20161011111500,180.0,184.199997,61.399999,53,74.199997,100,71.5,75.400002,72.400002
20161011113000,180.0,186.600006,62.200002,53,62.799999,100,71.900002,75.400002,72.400002
20161011114500,180.0,183.600006,61.200002,53,102.699997,100,72.699997,75.400002,72.400002
20161011120000,180.0,183.600006,61.200002,53,61.200001,0,72.199997,75.400002,72.400002
20161011121500,180.0,183.600006,61.200002,53,64.400002,100,71.599998,75.400002,72.400002
20161011123000,180.0,183.600006,61.200002,53,65.800003,0,72.800003,75.400002,72.400002
20161011124500,180.0,178.800003,59.600001,53,60.400002,100,71.800003,75.400002,72.400002
20161011130000,180.0,178.800003,59.600001,53,71.199997,100,71.5,75.400002,72.400002
20161011131500,180.0,178.800003,59.600001,53,88.699997,100,71.900002,75.699997,72.699997
20161011133000,180.0,178.800003,59.600001,53,64.5,0,72.599998,75.400002,72.400002
20161011134500,180.0,183.600006,61.200002,53,60.299999,100,72.0,75.699997,72.699997
20161011140000,180.0,183.600006,61.200002,53,64.0,100,71.699997,75.400002,72.400002
20161011141500,180.0,178.199997,59.399999,53,79.699997,100,72.300003,75.400002,72.400002
20161011143000,180.0,181.800003,60.600001,53,64.0,0,72.599998,75.400002,72.400002
20161011144500,180.0,179.399994,59.799998,53,61.099998,100,72.0,75.699997,72.699997
20161011150000,180.0,181.800003,60.600001,53,62.799999,100,71.900002,75.699997,72.699997
20161011151500,180.0,181.800003,60.600001,53,72.099998,100,72.599998,75.400002,72.400002
20161011153000,180.0,181.800003,60.600001,53,73.400002,100,72.699997,75.699997,72.699997
20161011154500,180.0,181.800003,60.600001,53,61.599998,0,73.199997,75.699997,72.699997
20161011160000,180.0,184.199997,61.399999,53,60.299999,100,72.400002,75.699997,72.699997
20161011161500,180.0,184.199997,61.399999,53,61.0,100,71.900002,75.400002,72.400002
20161011163000,180.0,184.199997,61.399999,53,61.0,0,73.199997,75.599998,72.599998
20161011164500,180.0,184.199997,61.399999,53,59.599998,0,73.099998,75.699997,72.699997
20161011170000,180.0,184.199997,61.399999,53,60.700001,100,72.699997,75.699997,72.699997
20161011171500,180.0,184.199997,61.399999,53,60.700001,100,72.300003,75.400002,72.400002
20161011173000,180.0,184.199997,61.399999,53,62.799999,100,72.300003,75.599998,72.599998
20161011174500,180.0,184.199997,61.399999,53,63.599998,100,71.900002,75.599998,72.599998
20161011180000,180.0,184.199997,61.399999,53,82.099998,100,72.400002,75.699997,72.699997
20161011181500,180.0,181.800003,60.600001,53,67.199997,100,72.5,75.599998,72.599998
20161011183000,180.0,181.800003,60.600001,53,63.200001,100,71.900002,75.400002,72.400002
20161011184500,180.0,181.800003,60.600001,53,79.199997,100,72.400002,75.699997,72.699997
20161011190000,180.0,181.800003,60.600001,53,77.699997,100,72.400002,75.699997,72.699997
20161011191500,180.0,172.800003,57.600001,56,64.900002,0,73.199997,75.699997,72.699997
20161011193000,180.0,175.800003,58.600001,56,60.400002,0,73.300003,75.699997,72.699997
20161011194500,180.0,181.199997,60.399999,57,60.400002,0,73.199997,75.699997,72.699997
20161011200000,180.0,181.199997,60.399999,57,60.400002,0,73.699997,75.699997,72.699997
20161011201500,180.0,181.199997,60.399999,57,60.400002,0,72.900002,75.699997,72.699997
20161011203000,180.0,181.199997,60.399999,57,60.400002,0,72.900002,75.699997,72.699997
20161011204500,180.0,184.199997,61.399999,57,60.400002,0,72.900002,75.699997,72.699997
20161011210000,180.0,184.199997,61.399999,57,60.400002,0,72.5,75.699997,72.699997
20161011211500,180.0,181.199997,60.399999,57,63.900002,100,71.699997,75.699997,72.699997
20161011213000,180.0,181.199997,60.399999,57,93.699997,100,72.400002,75.699997,72.699997
20161011214500,180.0,181.199997,60.399999,57,68.599998,100,72.300003,75.5,72.5
20161011220000,180.0,181.199997,60.399999,57,81.599998,100,72.5,75.699997,72.699997
20161011221500,180.0,181.199997,60.399999,57,88.400002,100,72.900002,75.699997,72.699997
20161011223000,180.0,181.199997,60.399999,57,64.0,100,72.099998,75.699997,72.699997
20161011224500,180.0,177.600006,59.200002,57,90.699997,100,71.699997,75.699997,72.699997
20161011230000,180.0,177.600006,59.200002,57,85.5,100,72.599998,75.699997,72.699997
20161011231500,180.0,177.600006,59.200002,57,62.799999,0,72.699997,75.699997,72.699997
20161011233000,180.0,177.600006,59.200002,57,64.300003,100,71.599998,75.699997,72.699997
20161011234500,180.0,177.600006,59.200002,57,88.400002,100,72.400002,75.699997,72.699997
20161012000000,180.0,177.600006,59.200002,57,73.5,100,72.300003,75.699997,72.699997
20161012001500,180.0,177.600006,59.200002,57,83.0,100,72.599998,75.699997,72.699997
20161012003000,180.0,177.600006,59.200002,57,71.699997,0,72.900002,75.699997,72.699997
20161012004500,180.0,179.399994,59.799998,57,63.200001,100,71.699997,75.699997,72.699997
20161012010000,180.0,179.399994,59.799998,57,94.699997,100,72.400002,75.699997,72.699997
20161012011500,180.0,179.399994,59.799998,57,74.800003,100,72.400002,75.699997,72.699997
20161012013000,180.0,179.399994,59.799998,57,72.0,100,72.300003,75.699997,72.699997
20161012014500,180.0,181.199997,60.399999,57,97.599998,100,72.400002,75.699997,72.699997
20161012020000,180.0,181.199997,60.399999,57,78.0,0,73.099998,75.699997,72.699997
20161012021500,180.0,183.600006,61.200002,57,59.900002,100,72.0,75.699997,72.699997
20161012023000,180.0,183.600006,61.200002,57,84.900002,100,71.900002,75.699997,72.699997
20161012024500,180.0,181.199997,60.399999,57,84.900002,100,72.400002,75.699997,72.699997
20161012030000,180.0,181.199997,60.399999,57,92.0,100,72.099998,75.699997,72.699997
20161012031500,180.0,181.199997,60.399999,57,100.300003,100,72.099998,75.800003,72.800003
20161012033000,180.0,178.800003,59.600001,57,120.699997,100,72.199997,75.900002,72.900002
20161012034500,180.0,181.199997,60.399999,57,99.699997,100,72.300003,75.900002,72.900002
20161012040000,180.0,175.800003,58.600001,57,105.0,100,72.300003,76.0,73.0
20161012041500,180.0,181.800003,60.600001,57,120.599998,100,72.400002,76.0,73.0
20161012043000,180.0,181.800003,60.600001,57,106.099998,100,72.699997,75.900002,72.900002
20161012044500,180.0,186.0,62.0,57,101.900002,100,72.699997,76.0,73.0
20161012050000,180.0,181.199997,60.399999,57,117.099998,100,72.800003,76.0,73.0
20161012051500,180.0,181.199997,60.399999,57,100.300003,100,72.800003,76.0,73.0
20161012053000,180.0,183.600006,61.200002,57,117.900002,100,72.800003,76.0,73.0
20161012054500,180.0,180.600006,60.200002,57,104.099998,100,72.900002,76.0,73.0
20161012060000,180.0,184.199997,61.399999,57,106.699997,100,73.099998,76.0,73.0
20161012061500,180.0,184.199997,61.399999,57,60.400002,0,72.800003,76.0,73.0
20161012063000,180.0,184.199997,61.399999,57,61.900002,100,72.099998,76.0,73.0
20161012064500,180.0,184.199997,61.399999,57,82.5,100,72.699997,76.0,73.0
20161012070000,180.0,187.199997,62.399999,56,72.900002,100,72.5,76.0,73.0
20161012071500,180.0,187.199997,62.399999,56,72.900002,100,72.900002,76.0,73.0
20161012073000,180.0,187.199997,62.399999,56,72.900002,100,72.599998,76.0,73.0
20161012074500,180.0,183.600006,61.200002,56,104.199997,100,72.400002,76.0,73.0
20161012080000,180.0,183.600006,61.200002,56,92.400002,0,73.400002,76.0,73.0
20161012081500,180.0,183.600006,61.200002,56,60.0,0,73.199997,76.0,73.0
20161012083000,180.0,186.0,62.0,56,60.0,100,72.300003,76.0,73.0
20161012084500,180.0,186.0,62.0,56,64.400002,100,72.199997,76.0,73.0
20161012090000,180.0,186.0,62.0,56,80.699997,100,72.900002,76.0,73.0
20161012091500,180.0,186.0,62.0,56,74.900002,100,72.699997,76.0,73.0
20161012093000,180.0,186.0,62.0,56,71.099998,100,72.699997,76.0,73.0
20161012094500,180.0,186.0,62.0,56,74.900002,100,72.699997,76.0,73.0
20161012100000,180.0,181.800003,60.600001,56,72.0,100,72.800003,76.0,73.0
20161012101500,180.0,181.800003,60.600001,56,74.400002,100,72.699997,76.0,73.0
20161012103000,180.0,181.800003,60.600001,56,92.900002,100,72.699997,76.0,73.0
20161012104500,180.0,181.800003,60.600001,56,94.400002,100,73.199997,76.0,73.0
20161012110000,180.0,181.800003,60.600001,56,60.400002,100,72.599998,76.0,73.0
20161012111500,180.0,169.199997,56.399999,100,62.400002,100,72.699997,76.0,73.0
20161012113000,180.0,187.199997,62.399999,51,76.099998,100,72.0,76.0,73.0
20161012114500,180.0,187.199997,62.399999,49,71.099998,100,72.599998,76.0,73.0
20161012120000,180.0,187.199997,62.399999,49,74.400002,100,73.199997,76.0,73.0
20161012121500,180.0,187.199997,62.399999,49,60.400002,0,72.900002,76.0,73.0
20161012123000,180.0,187.199997,62.399999,49,64.0,100,71.900002,76.0,73.0
20161012124500,180.0,187.199997,62.399999,49,80.199997,100,72.599998,76.0,73.0
20161012130000,180.0,187.199997,62.399999,49,71.5,100,72.400002,76.0,73.0
20161012131500,180.0,187.199997,62.399999,48,69.0,100,73.199997,76.0,73.0
20161012133000,180.0,187.199997,62.399999,48,61.099998,100,72.199997,76.0,73.0
20161012134500,180.0,187.199997,62.399999,48,82.599998,100,72.599998,76.0,73.0
20161012140000,180.0,187.199997,62.399999,48,64.0,100,72.400002,76.0,73.0
20161012141500,180.0,187.199997,62.399999,48,88.099998,100,72.599998,76.0,73.0
20161012143000,180.0,187.199997,62.399999,48,82.099998,100,73.199997,76.0,73.0
20161012144500,180.0,187.199997,62.399999,48,61.200001,100,72.400002,76.0,73.0
20161012150000,180.0,187.199997,62.399999,47,65.300003,100,72.599998,76.0,73.0
20161012151500,180.0,187.199997,62.399999,47,83.5,100,72.400002,76.0,73.0
20161012153000,180.0,187.199997,62.399999,47,84.400002,100,72.900002,76.0,73.0
20161012154500,180.0,187.199997,62.399999,47,84.400002,100,73.199997,76.0,73.0
20161012160000,180.0,187.199997,62.399999,47,61.099998,100,72.199997,76.0,73.0
20161012161500,180.0,187.199997,62.399999,47,63.200001,100,72.300003,76.0,73.0
20161012163000,180.0,187.199997,62.399999,47,71.599998,100,72.800003,76.0,73.0
20161012164500,180.0,187.199997,62.399999,47,72.900002,100,72.400002,76.0,73.0
20161012170000,180.0,187.199997,62.399999,47,95.300003,100,72.699997,76.0,73.0
20161012171500,180.0,187.199997,62.399999,47,95.300003,100,72.699997,76.0,73.0
20161012173000,180.0,184.199997,61.399999,47,99.599998,100,72.900002,76.0,73.0
20161012174500,180.0,184.199997,61.399999,47,82.400002,0,73.300003,76.0,73.0
20161012180000,180.0,181.199997,60.399999,47,61.599998,0,73.099998,76.0,73.0
20161012181500,180.0,181.199997,60.399999,47,59.599998,0,73.099998,76.0,73.0
20161012183000,180.0,181.199997,60.399999,47,59.599998,100,72.599998,76.0,73.0
20161012184500,180.0,181.199997,60.399999,47,63.200001,100,72.400002,76.0,73.0
20161012190000,180.0,174.600006,58.200002,47,65.300003,100,72.199997,76.0,73.0
20161012191500,180.0,174.600006,58.200002,47,64.0,100,72.400002,76.0,73.0
20161012193000,180.0,172.199997,57.399999,47,88.699997,100,73.300003,76.0,73.0
20161012194500,180.0,172.199997,57.399999,47,60.700001,100,72.300003,76.0,73.0
20161012200000,180.0,172.199997,57.399999,48,64.0,100,72.199997,76.0,73.0
20161012201500,180.0,172.199997,57.399999,48,83.199997,100,72.900002,76.0,73.0
20161012203000,180.0,177.600006,59.200002,48,71.5,100,72.699997,76.0,73.0
20161012204500,180.0,181.199997,60.399999,48,75.599998,100,72.599998,76.0,73.0
20161012210000,180.0,181.199997,60.399999,48,76.800003,100,72.599998,76.0,73.0
20161012211500,180.0,178.199997,59.399999,48,95.599998,100,72.599998,76.0,73.0
20161012213000,180.0,178.199997,59.399999,48,97.800003,100,72.599998,76.0,73.0
20161012214500,180.0,178.199997,59.399999,48,67.699997,0,72.900002,76.0,73.0
20161012220000,180.0,175.199997,58.399999,48,65.900002,100,72.400002,76.0,73.0
20161012221500,180.0,175.199997,58.399999,48,88.5,100,72.099998,76.0,73.0
20161012223000,180.0,175.199997,58.399999,48,93.300003,100,72.800003,76.0,73.0
20161012224500,180.0,178.199997,59.399999,48,86.900002,100,73.199997,76.0,73.0
20161012230000,180.0,174.0,58.0,48,61.599998,0,72.900002,76.0,73.0
20161012231500,180.0,174.0,58.0,48,62.400002,100,72.199997,76.0,73.0
20161012233000,180.0,174.0,58.0,49,87.5,100,72.300003,76.0,73.0
20161012234500,180.0,186.600006,62.200002,48,94.099998,100,73.0,76.0,73.0
20161013000000,180.0,183.600006,61.200002,47,61.099998,100,72.5,76.0,73.0
20161013001500,180.0,183.600006,61.200002,47,91.699997,100,72.099998,76.0,73.0
20161013003000,180.0,183.600006,61.200002,47,90.5,100,72.5,76.0,73.0
20161013004500,180.0,183.600006,61.200002,47,109.199997,100,72.599998,76.0,73.0
20161013010000,180.0,183.600006,61.200002,47,92.5,100,72.699997,76.0,73.0
20161013011500,180.0,179.399994,59.799998,47,91.300003,100,72.699997,76.0,73.0
20161013013000,180.0,184.199997,61.399999,47,110.199997,100,72.800003,76.0,73.0
20161013014500,180.0,180.600006,60.200002,47,92.400002,100,72.800003,76.0,73.0
20161013020000,180.0,180.600006,60.200002,47,104.0,100,72.900002,76.0,73.0
20161013021500,180.0,180.600006,60.200002,47,99.800003,100,73.099998,76.0,73.0
20161013023000,180.0,180.600006,60.200002,47,92.400002,100,73.099998,76.0,73.0
20161013024500,180.0,180.600006,60.200002,47,105.900002,100,73.099998,76.0,73.0
20161013030000,180.0,180.600006,60.200002,47,97.199997,100,73.199997,76.0,73.0
20161013031500,180.0,180.600006,60.200002,47,92.400002,100,73.199997,76.0,73.0
20161013033000,180.0,183.600006,61.200002,47,112.5,100,73.199997,76.0,73.0
20161013034500,180.0,181.199997,60.399999,47,93.599998,100,73.199997,76.0,73.0
20161013040000,180.0,184.199997,61.399999,47,101.800003,100,73.099998,76.0,73.0
20161013041500,180.0,184.199997,61.399999,47,98.900002,100,73.099998,76.0,73.0
20161013043000,180.0,181.800003,60.600001,47,92.400002,100,73.199997,76.0,73.0
20161013044500,180.0,181.800003,60.600001,47,108.199997,100,73.199997,76.0,73.0
20161013050000,180.0,181.800003,60.600001,47,60.0,0,72.900002,76.0,73.0
20161013051500,180.0,181.800003,60.600001,47,62.799999,100,72.0,76.0,73.0
20161013053000,180.0,185.399994,61.799998,47,98.699997,100,72.300003,76.0,73.0
20161013054500,180.0,180.600006,60.200002,47,93.0,100,72.300003,76.0,73.0
20161013060000,180.0,180.600006,60.200002,47,115.900002,100,72.400002,76.0,73.0
20161013061500,180.0,180.600006,60.200002,47,97.900002,100,72.5,76.0,73.0
20161013063000,180.0,180.600006,60.200002,47,106.5,100,72.599998,76.0,73.0
20161013064500,180.0,180.600006,60.200002,47,116.400002,100,72.800003,76.0,73.0
20161013070000,180.0,178.199997,59.399999,47,99.699997,100,72.699997,76.0,73.0
20161013071500,180.0,171.600006,57.200002,49,107.400002,100,72.900002,76.0,73.0
20161013073000,180.0,174.600006,58.200002,49,77.0,0,73.5,76.0,73.0
20161013074500,180.0,174.600006,58.200002,49,63.599998,100,72.400002,76.0,73.0
20161013080000,180.0,174.600006,58.200002,49,75.5,100,72.0,76.0,73.0
20161013081500,180.0,172.800003,57.600001,49,104.300003,100,72.400002,76.0,73.0
20161013083000,180.0,171.0,57.0,49,99.699997,100,73.099998,76.0,73.0
20161013084500,180.0,169.199997,56.399999,49,91.699997,100,73.199997,76.0,73.0
20161013090000,180.0,174.0,58.0,49,65.300003,0,72.900002,76.0,73.0
20161013091500,180.0,174.0,58.0,49,66.699997,100,72.300003,76.0,73.0
20161013093000,180.0,179.399994,59.799998,49,80.5,100,72.199997,76.0,73.0
20161013094500,180.0,174.600006,58.200002,49,71.0,100,72.699997,76.0,73.0
20161013100000,180.0,174.600006,58.200002,49,70.099998,100,72.599998,76.0,73.0
20161013101500,180.0,174.600006,58.200002,49,80.199997,100,72.699997,76.0,73.0
20161013103000,180.0,174.600006,58.200002,49,76.800003,100,72.800003,76.0,73.0
20161013104500,180.0,177.600006,59.200002,49,76.800003,100,72.800003,76.0,73.0
20161013110000,180.0,180.600006,60.200002,49,78.300003,100,73.0,76.0,73.0
