PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013111500,180.0,180.600006,60.200002,49,78.300003,100,73.0,76.0,73.0
20161013113000,180.0,180.600006,60.200002,49,77.300003,100,72.900002,76.0,73.0
20161013114500,180.0,180.600006,60.200002,49,62.0,0,72.800003,76.0,73.0
20161013120000,180.0,180.600006,60.200002,49,63.200001,100,72.199997,76.0,73.0
20161013121500,180.0,180.600006,60.200002,49,90.0,100,72.900002,76.0,73.0
20161013123000,180.0,183.600006,61.200002,49,74.400002,100,72.699997,76.0,73.0
20161013124500,180.0,183.600006,61.200002,49,73.5,100,72.699997,76.0,73.0
20161013130000,180.0,181.199997,60.399999,49,78.699997,100,72.599998,76.0,73.0
20161013131500,180.0,181.199997,60.399999,49,78.699997,100,72.699997,76.0,73.0
20161013133000,180.0,181.199997,60.399999,49,90.400002,100,72.900002,76.0,73.0
20161013134500,180.0,181.199997,60.399999,49,91.900002,100,73.099998,76.0,73.0
20161013140000,180.0,181.199997,60.399999,49,83.800003,100,73.199997,76.0,73.0
20161013141500,180.0,178.800003,59.600001,49,64.300003,100,72.199997,76.0,73.0
20161013143000,180.0,180.600006,60.200002,49,72.199997,100,72.099998,76.0,73.0
20161013144500,180.0,175.199997,58.399999,49,74.199997,100,72.800003,76.0,73.0
20161013150000,180.0,178.199997,59.399999,49,75.099998,100,72.800003,76.0,73.0
20161013151500,180.0,181.199997,60.399999,49,60.799999,0,73.199997,76.0,73.0
20161013153000,180.0,184.199997,61.399999,49,62.400002,100,72.300003,76.0,73.0
20161013154500,180.0,179.399994,59.799998,49,86.699997,100,72.400002,76.0,73.0
20161013160000,180.0,179.399994,59.799998,49,86.699997,100,72.599998,76.0,73.0
20161013161500,180.0,182.399994,60.799998,49,63.900002,0,73.400002,76.0,73.0
20161013163000,180.0,182.399994,60.799998,49,63.900002,100,71.900002,76.0,73.0
20161013164500,180.0,182.399994,60.799998,49,63.200001,100,72.599998,76.0,73.0
20161013170000,180.0,182.399994,60.799998,49,82.599998,0,73.300003,76.0,73.0
20161013171500,180.0,188.399994,62.799998,49,60.700001,100,72.5,76.0,73.0
20161013173000,180.0,186.0,62.0,48,63.599998,100,72.099998,76.0,73.0
20161013174500,180.0,192.0,64.0,48,63.599998,100,72.5,76.0,73.0
20161013180000,180.0,185.399994,61.799998,47,88.699997,100,73.0,76.0,73.0
20161013181500,180.0,182.399994,60.799998,47,61.599998,100,72.599998,76.0,73.0
20161013183000,180.0,182.399994,60.799998,47,84.300003,100,72.400002,76.0,73.0
20161013184500,180.0,187.199997,62.399999,47,84.300003,100,72.400002,76.0,73.0
20161013190000,180.0,187.199997,62.399999,47,82.599998,100,73.199997,76.0,73.0
20161013191500,180.0,187.199997,62.399999,47,64.0,100,72.199997,76.0,73.0
20161013193000,180.0,187.199997,62.399999,47,75.300003,100,72.199997,76.0,73.0
20161013194500,180.0,181.800003,60.600001,47,73.900002,100,72.699997,76.0,73.0
20161013200000,180.0,184.199997,61.399999,47,70.599998,100,73.099998,76.0,73.0
20161013201500,180.0,179.399994,59.799998,47,72.400002,100,73.199997,76.0,73.0
20161013203000,180.0,184.199997,61.399999,47,61.599998,100,72.900002,76.0,73.0
20161013204500,180.0,181.800003,60.600001,47,63.599998,100,72.599998,76.0,73.0
20161013210000,180.0,187.199997,62.399999,47,63.599998,100,72.099998,76.0,73.0
20161013211500,180.0,182.399994,60.799998,47,75.5,100,72.800003,76.0,73.0
20161013213000,180.0,182.399994,60.799998,47,82.5,100,72.800003,76.0,73.0
20161013214500,180.0,182.399994,60.799998,47,88.199997,100,72.800003,76.0,73.0
20161013220000,180.0,182.399994,60.799998,47,87.099998,100,72.900002,76.0,73.0
20161013221500,180.0,186.600006,62.200002,47,80.699997,100,73.0,76.0,73.0
20161013223000,180.0,186.600006,62.200002,47,83.800003,100,73.099998,76.0,73.0
20161013224500,180.0,186.600006,62.200002,47,87.400002,100,73.099998,76.0,73.0
20161013230000,180.0,186.600006,62.200002,47,81.099998,100,72.699997,76.0,73.0
20161013231500,180.0,181.199997,60.399999,47,82.599998,100,72.900002,76.0,73.0
20161013233000,180.0,181.199997,60.399999,47,89.900002,100,73.0,76.0,73.0
20161013234500,180.0,178.800003,59.600001,47,86.800003,100,73.0,76.0,73.0
20161014000000,180.0,178.800003,59.600001,47,81.599998,100,72.900002,76.0,73.0
20161014001500,180.0,180.600006,60.200002,47,82.599998,100,73.099998,76.0,73.0
20161014003000,180.0,180.600006,60.200002,47,60.400002,0,72.800003,76.0,73.0
20161014004500,180.0,180.600006,60.200002,47,63.599998,100,72.099998,76.0,73.0
20161014010000,180.0,180.600006,60.200002,47,110.900002,100,72.699997,80.0,78.0
20161014011500,180.0,178.199997,59.399999,47,122.699997,100,72.800003,80.0,78.0
20161014013000,180.0,178.199997,59.399999,47,108.300003,100,72.900002,80.0,78.0
20161014014500,180.0,180.600006,60.200002,47,101.599998,100,72.900002,80.0,78.0
20161014020000,180.0,180.600006,60.200002,47,102.800003,100,73.099998,80.0,78.0
20161014021500,180.0,180.600006,60.200002,47,108.199997,100,73.099998,80.0,78.0
20161014023000,180.0,180.600006,60.200002,47,116.800003,100,73.099998,80.0,78.0
20161014024500,180.0,180.600006,60.200002,47,122.699997,100,73.199997,80.0,78.0
20161014030000,180.0,180.600006,60.200002,47,120.5,100,73.599998,80.0,78.0
20161014031500,180.0,180.600006,60.200002,47,115.0,100,73.599998,80.0,78.0
20161014033000,180.0,180.600006,60.200002,47,108.699997,100,73.699997,80.0,78.0
20161014034500,180.0,180.600006,60.200002,47,101.900002,100,73.699997,80.0,78.0
20161014040000,180.0,186.0,62.0,47,101.900002,100,73.800003,80.0,78.0
20161014041500,180.0,186.0,62.0,47,105.599998,100,73.900002,80.0,78.0
20161014043000,180.0,181.800003,60.600001,47,111.900002,100,73.800003,80.0,78.0
20161014044500,180.0,181.800003,60.600001,47,122.900002,100,73.900002,80.0,78.0
20161014050000,180.0,181.800003,60.600001,47,119.400002,100,74.599998,80.0,78.0
20161014051500,180.0,181.800003,60.600001,47,110.800003,100,75.0,80.0,78.0
20161014053000,180.0,181.800003,60.600001,47,107.400002,100,75.099998,80.0,78.0
20161014054500,180.0,181.800003,60.600001,47,101.099998,100,75.400002,80.0,78.0
20161014060000,180.0,181.800003,60.600001,47,101.099998,100,75.699997,80.0,78.0
20161014061500,180.0,178.800003,59.600001,47,107.199997,100,76.0,80.0,78.0
20161014063000,180.0,180.600006,60.200002,47,100.300003,100,76.0,80.0,78.0
20161014064500,180.0,178.199997,59.399999,47,126.300003,100,75.699997,80.0,78.0
20161014070000,180.0,178.199997,59.399999,47,101.900002,100,75.699997,80.0,78.0
20161014071500,180.0,178.199997,59.399999,47,117.300003,100,75.199997,80.0,78.0
20161014073000,180.0,178.199997,59.399999,47,107.300003,100,74.800003,80.0,78.0
20161014074500,180.0,175.199997,58.399999,47,107.300003,100,74.300003,80.0,78.0
20161014080000,180.0,171.0,57.0,49,114.800003,100,74.099998,80.0,78.0
20161014081500,180.0,172.800003,57.600001,49,101.099998,100,73.699997,80.0,78.0
20161014083000,180.0,172.800003,57.600001,50,124.099998,100,73.5,80.0,78.0
20161014084500,180.0,174.600006,58.200002,50,102.0,100,73.5,80.0,78.0
20161014090000,180.0,174.600006,58.200002,50,124.0,100,73.5,80.0,78.0
20161014091500,180.0,178.800003,59.600001,50,102.800003,100,73.5,80.0,78.0
20161014093000,180.0,186.600006,62.200002,48,113.5,100,75.400002,80.0,78.0
20161014094500,180.0,186.600006,62.200002,48,84.099998,100,76.5,75.0,72.0
20161014100000,180.0,186.600006,62.200002,47,59.599998,0,74.099998,75.699997,72.699997
20161014101500,180.0,182.399994,60.799998,49,60.299999,0,73.699997,75.699997,72.699997
20161014103000,180.0,182.399994,60.799998,48,60.299999,0,73.199997,75.300003,72.300003
20161014104500,180.0,187.800003,62.600001,49,60.299999,0,72.800003,75.699997,72.699997
20161014110000,180.0,191.399994,63.799998,49,60.299999,0,72.800003,75.699997,72.699997
20161014111500,180.0,187.800003,62.600001,48,60.299999,0,72.400002,75.699997,72.699997
20161014113000,180.0,187.800003,62.600001,48,61.099998,100,72.199997,75.699997,72.699997
20161014114500,180.0,187.800003,62.600001,47,63.200001,100,72.5,75.400002,72.400002
20161014120000,180.0,187.800003,62.600001,50,60.799999,100,71.900002,75.400002,72.400002
20161014121500,180.0,187.800003,62.600001,50,60.799999,100,71.900002,75.0,72.0
20161014123000,180.0,187.800003,62.600001,50,62.400002,100,71.800003,75.300003,72.300003
20161014124500,180.0,185.399994,61.799998,50,63.599998,100,71.699997,75.300003,72.300003
20161014130000,180.0,187.800003,62.600001,50,62.799999,100,71.800003,79.800003,76.800003
20161014131500,180.0,187.800003,62.600001,50,94.199997,100,72.699997,80.0,78.0
20161014133000,180.0,187.800003,62.600001,50,99.099998,100,73.099998,80.0,78.0
20161014134500,180.0,181.199997,60.399999,50,100.300003,100,73.599998,80.0,78.0
20161014140000,180.0,181.199997,60.399999,50,100.300003,100,74.599998,80.0,78.0
20161014141500,180.0,181.199997,60.399999,50,100.300003,100,74.800003,80.0,78.0
20161014143000,180.0,181.199997,60.399999,50,110.900002,100,76.300003,80.0,78.0
20161014144500,180.0,285.0,95.0,76,65.400002,0,77.099998,65.0,61.299999
20161014150000,180.0,293.399994,97.799998,77,58.400002,0,74.199997,65.0,61.299999
20161014151500,180.0,293.399994,97.799998,77,57.599998,0,73.300003,65.0,61.299999
20161014153000,180.0,302.399994,100.799998,79,57.599998,0,72.599998,65.0,61.299999
20161014154500,180.0,289.799988,96.599996,79,57.599998,0,72.300003,65.0,61.299999
20161014160000,180.0,298.200012,99.400004,79,57.599998,0,71.900002,65.0,61.299999
20161014161500,180.0,298.200012,99.400004,79,57.599998,0,72.099998,65.0,61.299999
20161014163000,180.0,293.399994,97.799998,79,58.299999,0,72.199997,65.0,61.299999
20161014164500,180.0,293.399994,97.799998,79,58.299999,0,71.900002,65.0,61.299999
20161014170000,180.0,298.200012,99.400004,80,58.299999,0,72.099998,65.0,61.299999
20161014171500,180.0,293.399994,97.799998,80,58.299999,0,72.0,65.0,61.299999
20161014173000,180.0,293.399994,97.799998,81,58.299999,0,71.199997,65.0,61.299999
20161014174500,180.0,293.399994,97.799998,81,58.299999,0,70.400002,65.0,61.299999
20161014180000,180.0,298.200012,99.400004,81,58.299999,0,70.199997,65.0,61.799999
20161014181500,180.0,298.200012,99.400004,81,58.299999,0,69.599998,65.0,61.799999
20161014183000,180.0,302.399994,100.799998,81,58.299999,0,69.099998,65.0,61.799999
20161014184500,180.0,293.399994,97.799998,81,58.299999,0,68.599998,65.0,61.799999
20161014190000,180.0,293.399994,97.799998,81,58.299999,0,68.199997,65.0,61.799999
20161014191500,180.0,302.399994,100.799998,81,58.299999,0,68.0,65.0,61.799999
20161014193000,180.0,302.399994,100.799998,81,57.599998,0,67.800003,65.0,61.799999
20161014194500,180.0,293.399994,97.799998,81,57.599998,0,67.5,65.0,61.799999
20161014200000,180.0,298.200012,99.400004,81,57.599998,0,67.300003,65.0,61.799999
20161014201500,180.0,293.399994,97.799998,81,57.599998,0,67.099998,65.0,61.799999
20161014203000,180.0,293.399994,97.799998,81,58.200001,0,67.0,65.0,61.799999
20161014204500,180.0,302.399994,100.799998,81,58.200001,0,66.900002,65.0,61.799999
20161014210000,180.0,289.799988,96.599996,81,57.599998,0,66.699997,65.0,61.799999
20161014211500,180.0,302.399994,100.799998,81,57.599998,0,66.599998,65.0,61.799999
20161014213000,180.0,302.399994,100.799998,81,57.599998,0,66.400002,65.0,61.799999
20161014214500,180.0,306.600006,102.200002,79,57.599998,0,66.599998,65.0,61.799999
20161014220000,180.0,302.399994,100.799998,77,57.599998,0,66.599998,65.0,61.799999
20161014221500,180.0,306.600006,102.200002,77,57.599998,0,66.699997,65.0,61.799999
20161014223000,180.0,298.200012,99.400004,76,57.599998,0,66.800003,65.0,61.799999
20161014224500,180.0,298.200012,99.400004,76,57.599998,0,66.699997,65.0,61.799999
20161014230000,180.0,306.600006,102.200002,76,57.599998,0,66.800003,65.0,61.799999
20161014231500,180.0,298.200012,99.400004,76,57.599998,0,66.699997,65.0,61.799999
20161014233000,180.0,302.399994,100.799998,76,57.599998,0,66.699997,65.0,61.799999
20161014234500,180.0,310.799988,103.599996,76,57.599998,0,66.599998,65.0,61.799999
20161015000000,180.0,310.799988,103.599996,76,57.599998,0,66.599998,65.0,61.799999
20161015001500,180.0,302.399994,100.799998,75,57.599998,0,66.599998,65.0,61.799999
20161015003000,180.0,306.600006,102.200002,73,57.599998,0,66.599998,65.0,61.799999
20161015004500,180.0,306.600006,102.200002,71,57.599998,0,66.599998,65.0,61.799999
20161015010000,180.0,306.600006,102.200002,71,57.599998,0,67.099998,65.0,61.799999
20161015011500,180.0,306.600006,102.200002,71,57.599998,0,66.800003,65.0,61.799999
20161015013000,180.0,306.600006,102.200002,71,57.599998,0,66.599998,65.0,61.799999
20161015014500,180.0,306.600006,102.200002,70,57.599998,0,66.400002,65.0,61.799999
20161015020000,180.0,302.399994,100.799998,69,57.599998,0,66.5,65.0,61.799999
20161015021500,180.0,302.399994,100.799998,69,57.599998,0,66.400002,65.0,61.799999
20161015023000,180.0,298.200012,99.400004,66,57.599998,0,66.099998,65.0,61.799999
20161015024500,180.0,302.399994,100.799998,67,57.599998,0,66.0,65.0,61.799999
20161015030000,180.0,298.200012,99.400004,67,57.599998,0,66.0,65.0,61.799999
20161015031500,180.0,302.399994,100.799998,67,57.599998,0,65.800003,65.0,61.799999
20161015033000,180.0,298.200012,99.400004,67,57.599998,0,65.800003,65.0,61.799999
20161015034500,180.0,298.200012,99.400004,67,57.599998,0,65.699997,65.0,61.799999
20161015040000,180.0,293.399994,97.799998,67,57.599998,0,65.699997,65.0,61.799999
20161015041500,180.0,293.399994,97.799998,67,57.599998,0,65.800003,65.0,61.799999
20161015043000,180.0,298.200012,99.400004,67,57.599998,0,65.599998,65.0,61.799999
20161015044500,180.0,298.200012,99.400004,67,57.599998,0,65.699997,65.0,61.799999
20161015050000,180.0,293.399994,97.799998,67,57.599998,0,65.699997,65.0,61.799999
20161015051500,180.0,302.399994,100.799998,67,57.599998,0,65.699997,65.0,61.799999
20161015053000,180.0,293.399994,97.799998,67,57.599998,0,65.599998,65.0,61.799999
20161015054500,180.0,302.399994,100.799998,67,56.799999,0,65.800003,65.0,61.799999
20161015060000,180.0,293.399994,97.799998,66,56.799999,0,65.699997,65.0,61.799999
20161015061500,180.0,298.200012,99.400004,66,56.799999,0,65.800003,65.0,61.799999
20161015063000,180.0,293.399994,97.799998,66,56.799999,0,65.599998,65.0,61.799999
20161015064500,180.0,298.200012,99.400004,68,56.799999,0,65.599998,65.0,61.799999
20161015070000,180.0,293.399994,97.799998,68,56.799999,0,65.300003,65.0,61.799999
20161015071500,180.0,293.399994,97.799998,68,56.799999,0,65.800003,65.0,61.799999
20161015073000,180.0,293.399994,97.799998,69,56.799999,0,66.099998,65.0,61.799999
20161015074500,180.0,293.399994,97.799998,69,56.799999,0,65.699997,65.0,61.799999
20161015080000,180.0,289.799988,96.599996,69,57.5,0,65.5,65.0,61.799999
20161015081500,180.0,298.200012,99.400004,69,57.5,0,65.5,65.0,61.799999
20161015083000,180.0,293.399994,97.799998,69,57.5,0,65.400002,65.0,61.799999
20161015084500,180.0,293.399994,97.799998,69,57.5,0,65.5,65.0,61.799999
20161015090000,180.0,293.399994,97.799998,69,57.5,0,65.5,65.0,61.799999
20161015091500,180.0,293.399994,97.799998,70,57.5,0,65.699997,65.0,61.799999
20161015093000,180.0,298.200012,99.400004,71,57.5,0,65.699997,65.0,61.799999
20161015094500,180.0,289.799988,96.599996,72,57.5,0,65.599998,65.0,61.799999
20161015100000,180.0,298.200012,99.400004,73,57.5,0,65.599998,65.0,61.799999
20161015101500,180.0,293.399994,97.799998,74,57.5,0,65.5,65.0,61.799999
20161015103000,180.0,298.200012,99.400004,74,57.5,0,65.5,65.0,61.799999
20161015104500,180.0,293.399994,97.799998,74,57.5,0,65.599998,65.0,61.799999
20161015110000,180.0,298.200012,99.400004,74,57.5,0,65.5,65.0,61.799999
20161015111500,180.0,298.200012,99.400004,74,57.5,0,65.400002,65.0,61.799999
20161015113000,180.0,293.399994,97.799998,74,57.5,0,65.5,65.0,61.799999
20161015114500,180.0,293.399994,97.799998,74,57.5,0,65.5,65.0,61.799999
20161015120000,180.0,289.799988,96.599996,74,57.5,0,65.5,65.0,61.799999
20161015121500,180.0,293.399994,97.799998,75,57.5,0,65.599998,65.0,61.799999
20161015123000,180.0,302.399994,100.799998,75,57.5,0,65.599998,65.0,61.799999
20161015124500,180.0,293.399994,97.799998,75,57.5,0,65.599998,65.0,61.799999
20161015130000,180.0,302.399994,100.799998,75,57.5,0,65.699997,65.0,61.799999
20161015131500,180.0,302.399994,100.799998,75,57.5,0,65.800003,65.0,61.799999
20161015133000,180.0,298.200012,99.400004,75,57.5,0,65.800003,65.0,61.799999
20161015134500,180.0,289.799988,96.599996,75,57.5,0,65.699997,65.0,61.799999
20161015140000,180.0,298.200012,99.400004,75,57.5,0,65.699997,65.0,61.799999
20161015141500,180.0,298.200012,99.400004,75,56.799999,0,65.800003,65.0,61.799999
20161015143000,180.0,298.200012,99.400004,75,56.799999,0,67.199997,65.0,61.799999
20161015144500,180.0,298.200012,99.400004,74,56.799999,0,67.099998,65.0,61.799999
20161015150000,180.0,298.200012,99.400004,67,56.799999,0,67.099998,65.0,61.799999
20161015151500,180.0,275.399994,91.799998,63,58.900002,0,68.199997,69.5,66.5
20161015153000,180.0,199.800003,66.600001,50,59.5,0,67.800003,69.0,66.0
20161015154500,180.0,205.800003,68.600001,50,58.799999,0,67.599998,68.599998,65.599998
20161015160000,180.0,184.199997,61.399999,46,58.799999,0,67.400002,68.900002,65.900002
20161015161500,180.0,184.199997,61.399999,46,59.900002,0,67.5,68.900002,65.900002
20161015163000,180.0,181.800003,60.600001,46,59.900002,0,67.599998,68.900002,65.900002
20161015164500,180.0,195.0,65.0,49,59.900002,0,68.099998,68.900002,65.900002
20161015170000,180.0,186.600006,62.200002,47,59.900002,0,68.0,68.900002,65.900002
20161015171500,180.0,186.600006,62.200002,47,59.900002,0,67.800003,68.900002,65.900002
20161015173000,180.0,186.600006,62.200002,47,59.900002,0,67.900002,69.300003,66.300003
20161015174500,180.0,186.600006,62.200002,48,59.900002,0,67.800003,69.099998,66.099998
20161015180000,180.0,186.600006,62.200002,47,59.900002,0,67.800003,69.0,66.0
20161015181500,180.0,186.600006,62.200002,47,59.900002,0,67.699997,69.0,66.0
20161015183000,180.0,186.600006,62.200002,47,59.900002,0,67.800003,69.0,66.0
20161015184500,180.0,186.600006,62.200002,47,59.200001,0,67.699997,69.0,66.0
20161015190000,180.0,186.600006,62.200002,47,59.200001,0,67.599998,69.0,66.0
20161015191500,180.0,182.399994,60.799998,47,59.200001,0,67.599998,69.0,66.0
20161015193000,180.0,182.399994,60.799998,47,59.200001,0,67.5,69.0,66.0
20161015194500,180.0,182.399994,60.799998,47,59.200001,0,67.599998,69.400002,66.400002
20161015200000,180.0,178.199997,59.399999,50,59.900002,0,67.800003,69.400002,66.400002
20161015201500,180.0,175.199997,58.399999,50,59.900002,0,67.900002,69.400002,66.400002
20161015203000,180.0,179.399994,59.799998,51,59.200001,0,68.099998,69.400002,66.400002
20161015204500,180.0,181.199997,60.399999,51,59.200001,0,68.199997,69.400002,66.400002
20161015210000,180.0,183.600006,61.200002,51,59.200001,0,68.099998,69.300003,66.300003
20161015211500,180.0,180.600006,60.200002,51,59.200001,0,67.900002,69.099998,66.099998
20161015213000,180.0,186.600006,62.200002,52,59.200001,0,68.099998,69.0,66.0
20161015214500,180.0,186.600006,62.200002,52,59.200001,0,67.900002,69.0,66.0
20161015220000,180.0,186.600006,62.200002,52,59.200001,0,68.0,69.0,66.0
20161015221500,180.0,186.600006,62.200002,52,59.200001,0,67.900002,69.0,66.0
20161015223000,180.0,186.600006,62.200002,52,59.200001,0,67.800003,69.0,66.0
20161015224500,180.0,182.399994,60.799998,51,88.5,100,68.400002,73.5,70.5
20161015230000,180.0,182.399994,60.799998,51,106.099998,100,71.099998,76.400002,73.400002
20161015231500,180.0,182.399994,60.799998,51,117.699997,100,72.199997,76.400002,73.400002
20161015233000,180.0,185.399994,61.799998,51,103.599998,100,72.599998,76.400002,73.400002
20161015234500,180.0,185.399994,61.799998,51,70.900002,0,74.0,76.400002,73.400002
20161016000000,180.0,185.399994,61.799998,51,60.400002,100,72.900002,76.400002,73.400002
20161016001500,180.0,185.399994,61.799998,51,113.900002,100,73.400002,80.0,78.0
20161016003000,180.0,185.399994,61.799998,51,102.0,100,74.900002,80.0,78.0
20161016004500,180.0,185.399994,61.799998,51,109.800003,100,74.699997,80.0,78.0
20161016010000,180.0,185.399994,61.799998,51,106.300003,100,75.0,80.0,78.0
20161016011500,180.0,185.399994,61.799998,51,112.400002,100,76.199997,80.0,78.0
20161016013000,180.0,185.399994,61.799998,51,106.900002,100,76.199997,73.900002,70.900002
20161016014500,180.0,185.399994,61.799998,51,59.200001,0,73.900002,74.300003,71.300003
20161016020000,180.0,181.800003,60.600001,51,59.200001,0,72.599998,74.300003,71.300003
20161016021500,180.0,185.399994,61.799998,51,59.200001,0,71.800003,74.199997,71.199997
20161016023000,180.0,185.399994,61.799998,51,59.200001,0,71.199997,74.0,71.0
20161016024500,180.0,185.399994,61.799998,51,59.900002,100,70.800003,74.300003,71.300003
20161016030000,180.0,185.399994,61.799998,51,104.800003,100,72.599998,80.0,77.400002
20161016031500,180.0,185.399994,61.799998,51,99.099998,100,73.400002,80.0,77.400002
20161016033000,180.0,185.399994,61.799998,51,121.0,100,74.099998,80.0,77.400002
20161016034500,180.0,185.399994,61.799998,51,99.699997,100,74.599998,80.0,77.400002
20161016040000,180.0,181.199997,60.399999,51,123.5,100,74.599998,80.0,77.400002
20161016041500,180.0,187.199997,62.399999,51,100.900002,100,75.199997,80.0,77.400002
20161016043000,180.0,187.199997,62.399999,51,113.900002,100,75.599998,80.0,77.400002
20161016044500,180.0,184.199997,61.399999,51,106.900002,100,75.699997,80.0,77.400002
20161016050000,180.0,184.199997,61.399999,51,99.699997,100,76.199997,80.0,77.400002
20161016051500,180.0,184.199997,61.399999,51,121.400002,100,76.400002,80.0,77.400002
20161016053000,180.0,184.199997,61.399999,51,100.300003,100,76.599998,80.0,77.400002
20161016054500,180.0,184.199997,61.399999,51,124.099998,100,76.699997,80.0,77.400002
20161016060000,180.0,184.199997,61.399999,51,101.199997,100,76.900002,80.0,77.400002
20161016061500,180.0,184.199997,61.399999,51,115.300003,100,77.199997,80.0,77.400002
20161016063000,180.0,293.399994,97.799998,77,58.799999,0,76.0,73.5,70.5
20161016064500,180.0,230.399994,76.799998,60,57.900002,0,74.099998,73.5,70.5
20161016070000,180.0,184.199997,61.399999,51,73.800003,100,73.199997,80.0,78.0
20161016071500,180.0,186.600006,62.200002,51,101.900002,100,74.400002,80.0,78.0
20161016073000,180.0,186.600006,62.200002,51,113.0,100,74.900002,80.0,78.0
20161016074500,180.0,186.600006,62.200002,51,103.699997,100,75.800003,80.0,78.0
20161016080000,180.0,186.600006,62.200002,51,115.699997,100,75.400002,80.0,78.0
20161016081500,180.0,186.600006,62.200002,51,105.199997,100,76.300003,80.0,78.0
20161016083000,180.0,186.600006,62.200002,50,99.699997,100,76.699997,80.0,78.0
20161016084500,180.0,186.600006,62.200002,50,123.699997,100,77.099998,80.0,78.0
20161016090000,180.0,183.600006,61.200002,50,103.699997,100,75.599998,80.0,78.0
20161016091500,180.0,183.600006,61.200002,50,116.800003,100,74.800003,80.0,78.0
20161016093000,180.0,183.600006,61.200002,50,106.099998,100,74.800003,80.0,78.0
20161016094500,180.0,190.199997,63.399999,47,99.699997,100,75.699997,80.0,78.0
20161016100000,180.0,187.800003,62.600001,47,125.099998,100,76.599998,80.0,78.0
20161016101500,180.0,184.199997,61.399999,47,105.199997,100,76.900002,80.0,78.0
20161016103000,180.0,184.199997,61.399999,47,115.0,100,77.199997,80.0,78.0
20161016104500,180.0,186.600006,62.200002,47,115.0,100,76.800003,80.0,78.0
20161016110000,180.0,186.600006,62.200002,47,109.300003,100,77.400002,80.0,78.0
20161016111500,180.0,186.600006,62.200002,47,103.699997,100,77.699997,80.0,78.0
20161016113000,180.0,186.600006,62.200002,47,100.300003,100,75.599998,80.0,78.0
20161016114500,180.0,186.600006,62.200002,47,110.699997,100,77.099998,80.0,78.0
20161016120000,180.0,298.200012,99.400004,69,58.400002,0,75.400002,65.400002,62.400002
20161016121500,180.0,298.200012,99.400004,69,58.400002,0,73.699997,65.400002,62.400002
20161016123000,180.0,298.200012,99.400004,69,57.599998,0,72.599998,65.400002,62.400002
20161016124500,180.0,298.200012,99.400004,69,57.599998,0,71.699997,65.400002,62.400002
20161016130000,180.0,302.399994,100.799998,69,57.599998,0,72.0,65.0,61.900002
20161016131500,180.0,182.399994,60.799998,46,63.200001,100,72.300003,75.300003,72.300003
20161016133000,180.0,182.399994,60.799998,46,60.0,0,72.199997,75.300003,72.300003
20161016134500,180.0,179.399994,59.799998,46,99.699997,100,72.800003,80.0,78.0
20161016140000,180.0,179.399994,59.799998,46,91.699997,100,74.099998,80.0,78.0
20161016141500,180.0,175.199997,58.399999,46,98.5,100,74.900002,80.0,78.0
20161016143000,180.0,175.199997,58.399999,46,118.400002,100,75.5,80.0,78.0
20161016144500,180.0,178.199997,59.399999,46,105.199997,100,76.0,80.0,78.0
20161016150000,180.0,178.199997,59.399999,46,103.099998,100,76.5,80.0,78.0
20161016151500,180.0,178.199997,59.399999,46,101.900002,100,76.5,80.0,78.0
20161016153000,180.0,178.199997,59.399999,46,101.900002,100,76.800003,80.0,78.0
20161016154500,180.0,178.199997,59.399999,46,99.699997,100,77.199997,80.0,78.0
20161016160000,180.0,178.199997,59.399999,46,99.699997,100,77.0,80.0,78.0
20161016161500,180.0,178.199997,59.399999,46,99.699997,100,78.0,80.0,78.0
20161016163000,180.0,181.800003,60.600001,46,86.300003,100,76.5,80.0,78.0
20161016164500,180.0,179.399994,59.799998,46,97.900002,100,77.5,80.0,78.0
20161016170000,180.0,179.399994,59.799998,46,100.300003,100,77.5,80.0,78.0
20161016171500,180.0,179.399994,59.799998,46,99.099998,100,77.900002,80.0,78.0
20161016173000,180.0,179.399994,59.799998,46,80.800003,100,76.5,80.0,78.0
20161016174500,180.0,179.399994,59.799998,46,91.699997,100,77.5,80.0,78.0
20161016180000,180.0,181.199997,60.399999,46,70.199997,0,78.0,80.0,78.0
20161016181500,180.0,181.199997,60.399999,46,64.400002,100,76.900002,80.0,78.0
20161016183000,180.0,175.800003,58.600001,46,64.400002,100,77.5,80.0,78.0
20161016184500,180.0,175.800003,58.600001,47,100.900002,0,78.300003,80.0,78.0
20161016190000,180.0,181.800003,60.600001,49,104.699997,100,76.599998,80.0,78.0
20161016191500,180.0,181.800003,60.600001,49,98.099998,100,78.0,80.0,78.0
20161016193000,180.0,185.399994,61.799998,50,63.799999,100,76.599998,80.0,78.0
20161016194500,180.0,185.399994,61.799998,50,64.900002,100,77.300003,80.0,78.0
20161016200000,180.0,185.399994,61.799998,50,105.699997,100,76.800003,80.0,78.0
20161016201500,180.0,298.200012,99.400004,78,58.400002,0,75.599998,72.800003,69.800003
20161016203000,180.0,241.199997,80.399999,63,57.599998,0,74.0,71.800003,68.800003
20161016204500,180.0,271.200012,90.400004,69,57.599998,0,72.800003,71.800003,68.800003
20161016210000,180.0,186.600006,62.200002,50,59.5,0,72.699997,73.099998,70.099998
20161016211500,180.0,184.199997,61.399999,50,59.5,0,72.199997,73.099998,70.099998
20161016213000,180.0,188.399994,62.799998,50,59.5,0,71.800003,73.099998,70.099998
20161016214500,180.0,185.399994,61.799998,49,59.5,0,71.5,73.099998,70.099998
20161016220000,180.0,178.800003,59.600001,49,109.599998,100,72.0,80.0,78.0
20161016221500,180.0,183.600006,61.200002,49,108.199997,100,74.0,80.0,78.0
20161016223000,180.0,183.600006,61.200002,49,101.099998,100,75.099998,80.0,78.0
20161016224500,180.0,186.600006,62.200002,49,122.599998,100,75.900002,80.0,78.0
20161016230000,180.0,186.600006,62.200002,49,106.0,100,76.400002,80.0,78.0
20161016231500,180.0,186.600006,62.200002,49,101.099998,100,76.900002,80.0,78.0
20161016233000,180.0,184.199997,61.399999,49,108.0,100,77.5,80.0,78.0
20161016234500,180.0,184.199997,61.399999,49,126.300003,100,77.800003,80.0,78.0
20161017000000,180.0,184.199997,61.399999,49,106.0,100,77.599998,80.0,78.0
20161017001500,180.0,187.199997,62.399999,49,89.599998,0,78.099998,80.0,78.0
20161017003000,180.0,196.800003,65.600001,51,58.700001,0,75.0,74.300003,71.300003
20161017004500,180.0,186.0,62.0,49,58.700001,0,74.099998,74.300003,71.300003
20161017010000,180.0,186.0,62.0,49,102.800003,100,75.0,80.0,78.0
20161017011500,180.0,186.0,62.0,49,100.0,100,76.099998,80.0,78.0
20161017013000,180.0,186.0,62.0,49,121.599998,100,76.400002,80.0,78.0
20161017014500,180.0,186.0,62.0,49,106.0,100,76.900002,80.0,78.0
20161017020000,180.0,186.0,62.0,49,100.300003,100,77.400002,80.0,78.0
20161017021500,180.0,186.0,62.0,49,113.400002,100,77.5,80.0,78.0
20161017023000,180.0,183.600006,61.200002,49,64.0,0,77.900002,80.0,78.0
20161017024500,180.0,183.600006,61.200002,49,97.800003,100,76.800003,80.0,78.0
20161017030000,180.0,186.0,62.0,49,95.400002,100,77.300003,80.0,78.0
20161017031500,180.0,186.0,62.0,49,118.199997,100,77.300003,80.0,78.0
20161017033000,180.0,183.600006,61.200002,49,102.0,100,77.5,80.0,78.0
20161017034500,180.0,183.600006,61.200002,49,97.800003,100,77.599998,80.0,78.0
20161017040000,180.0,183.600006,61.200002,49,119.099998,100,77.300003,80.0,78.0
20161017041500,180.0,187.800003,62.600001,49,104.400002,100,77.699997,80.0,78.0
20161017043000,180.0,187.800003,62.600001,49,99.099998,100,77.900002,80.0,78.0
20161017044500,180.0,187.800003,62.600001,49,116.5,100,77.0,80.0,78.0
20161017050000,180.0,187.800003,62.600001,49,108.199997,100,76.599998,80.0,78.0
20161017051500,180.0,184.199997,61.399999,49,101.099998,100,77.5,80.0,78.0
20161017053000,180.0,187.199997,62.399999,49,71.199997,0,78.199997,80.0,78.0
20161017054500,180.0,187.199997,62.399999,49,102.800003,100,76.800003,80.0,78.0
20161017060000,180.0,181.199997,60.399999,48,96.0,100,77.300003,80.0,78.0
20161017061500,180.0,183.600006,61.200002,48,99.0,100,78.0,80.0,78.0
20161017063000,180.0,183.600006,61.200002,48,112.5,100,76.400002,80.0,78.0
20161017064500,180.0,180.600006,60.200002,48,116.599998,100,76.099998,80.0,78.0
20161017070000,180.0,180.600006,60.200002,48,101.900002,100,76.0,80.0,78.0
20161017071500,180.0,177.600006,59.200002,48,110.800003,100,76.0,80.0,78.0
20161017073000,180.0,174.600006,58.200002,48,114.900002,100,75.699997,80.0,78.0
20161017074500,180.0,178.199997,59.399999,51,110.0,100,75.800003,80.0,78.0
20161017080000,180.0,178.199997,59.399999,51,103.699997,100,75.900002,80.0,78.0
20161017081500,180.0,181.800003,60.600001,51,100.300003,100,75.5,80.0,78.0
20161017083000,180.0,181.800003,60.600001,51,117.400002,100,75.599998,80.0,78.0
20161017084500,180.0,181.800003,60.600001,51,118.599998,100,75.900002,80.0,78.0
20161017090000,180.0,186.600006,62.200002,51,107.699997,100,76.099998,80.0,78.0
20161017091500,180.0,186.600006,62.200002,50,101.099998,100,76.900002,80.0,78.0
20161017093000,180.0,186.600006,62.200002,50,99.5,100,77.199997,80.0,78.0
20161017094500,180.0,285.0,95.0,73,70.300003,0,77.800003,70.800003,67.800003
20161017100000,180.0,293.399994,97.799998,74,58.0,0,75.199997,70.800003,67.800003
20161017101500,180.0,293.399994,97.799998,74,58.0,0,74.199997,70.800003,67.800003
20161017103000,180.0,298.200012,99.400004,75,58.0,0,73.5,70.800003,67.800003
20161017104500,180.0,298.200012,99.400004,75,58.0,0,72.900002,70.800003,67.800003
20161017110000,180.0,298.200012,99.400004,75,58.0,0,72.300003,70.800003,67.800003
20161017111500,180.0,289.799988,96.599996,70,58.0,0,71.400002,70.800003,67.800003
20161017113000,180.0,289.799988,96.599996,72,58.0,0,71.400002,70.800003,67.800003
20161017114500,180.0,293.399994,97.799998,74,58.0,0,71.599998,70.800003,67.800003
20161017120000,180.0,285.0,95.0,66,58.0,0,70.900002,70.800003,67.800003
20161017121500,180.0,275.399994,91.799998,65,58.0,0,70.699997,70.800003,67.800003
20161017123000,180.0,241.199997,80.399999,58,58.0,0,70.5,70.699997,67.699997
20161017124500,180.0,252.0,84.0,58,58.0,0,70.5,70.5,67.5
20161017130000,180.0,235.800003,78.600001,54,58.0,0,70.400002,70.599998,67.599998
20161017131500,180.0,217.199997,72.399999,52,58.0,0,70.199997,70.599998,67.599998
20161017133000,180.0,186.600006,62.200002,47,58.0,0,70.0,70.599998,67.599998
20161017134500,180.0,186.600006,62.200002,47,58.700001,0,70.0,70.5,67.5
20161017140000,180.0,186.600006,62.200002,47,58.700001,0,70.099998,70.400002,67.400002
20161017141500,180.0,186.600006,62.200002,47,57.599998,0,70.199997,70.5,67.5
20161017143000,180.0,184.199997,61.399999,47,58.700001,0,70.199997,70.400002,67.400002
20161017144500,180.0,184.199997,61.399999,47,58.700001,0,70.5,70.400002,67.400002
20161017150000,180.0,184.199997,61.399999,47,58.700001,0,70.300003,70.400002,67.400002
20161017151500,180.0,175.199997,58.399999,47,58.700001,0,70.0,70.400002,67.400002
20161017153000,180.0,175.199997,58.399999,47,58.700001,0,69.800003,70.400002,67.400002
20161017154500,180.0,175.199997,58.399999,47,57.900002,0,69.699997,70.400002,67.400002
20161017160000,180.0,177.600006,59.200002,47,59.099998,0,69.599998,70.400002,67.400002
20161017161500,180.0,177.600006,59.200002,47,58.0,0,69.599998,70.400002,67.400002
20161017163000,180.0,177.600006,59.200002,47,58.799999,0,69.400002,70.400002,67.400002
20161017164500,180.0,174.0,58.0,47,58.799999,0,69.400002,70.400002,67.400002
20161017170000,180.0,174.0,58.0,47,58.799999,0,69.400002,70.400002,67.400002
20161017171500,180.0,174.0,58.0,47,58.799999,0,69.300003,70.400002,67.400002
20161017173000,180.0,179.399994,59.799998,47,59.5,0,69.300003,70.400002,67.400002
20161017174500,180.0,181.800003,60.600001,47,59.5,0,69.199997,70.400002,67.400002
20161017180000,180.0,181.800003,60.600001,47,59.5,0,69.199997,70.400002,67.400002
20161017181500,180.0,179.399994,59.799998,47,59.5,0,69.099998,70.400002,67.400002
20161017183000,180.0,182.399994,60.799998,47,59.5,0,69.0,70.400002,67.400002
20161017184500,180.0,182.399994,60.799998,47,58.799999,0,68.900002,70.400002,67.400002
20161017190000,180.0,186.0,62.0,47,59.5,0,68.800003,70.400002,67.400002
20161017191500,180.0,181.800003,60.600001,47,59.5,0,68.800003,70.400002,67.400002
20161017193000,180.0,181.800003,60.600001,47,59.5,0,68.800003,70.400002,67.400002
20161017194500,180.0,178.199997,59.399999,47,59.5,0,68.800003,70.400002,67.400002
20161017200000,180.0,178.199997,59.399999,47,59.5,0,68.699997,70.400002,67.400002
20161017201500,180.0,175.199997,58.399999,47,59.5,0,68.599998,70.400002,67.400002
20161017203000,180.0,175.199997,58.399999,47,59.5,0,68.599998,70.400002,67.400002
20161017204500,180.0,175.199997,58.399999,47,59.5,0,68.599998,70.400002,67.400002
20161017210000,180.0,172.199997,57.399999,47,59.5,0,68.5,70.400002,67.400002
20161017211500,180.0,174.0,58.0,47,59.5,0,68.400002,70.400002,67.400002
20161017213000,180.0,174.0,58.0,47,59.5,0,68.400002,70.400002,67.400002
20161017214500,180.0,171.600006,57.200002,47,59.5,0,68.400002,70.400002,67.400002
20161017220000,180.0,174.0,58.0,47,59.5,0,68.400002,70.400002,67.400002
20161017221500,180.0,175.800003,58.600001,47,59.5,0,68.400002,70.400002,67.400002
20161017223000,180.0,175.800003,58.600001,47,59.5,0,68.300003,70.400002,67.400002
20161017224500,180.0,175.800003,58.600001,47,59.5,0,68.300003,70.400002,67.400002
20161017230000,180.0,175.800003,58.600001,47,59.5,0,68.199997,70.400002,67.400002
20161017231500,180.0,175.800003,58.600001,47,59.5,0,68.199997,70.400002,67.400002
20161017233000,180.0,175.800003,58.600001,47,59.5,0,68.199997,70.400002,67.400002
20161017234500,180.0,175.800003,58.600001,47,59.5,0,68.099998,70.400002,67.400002
20161018000000,180.0,183.600006,61.200002,47,58.799999,0,68.099998,70.400002,67.400002
20161018001500,180.0,181.199997,60.399999,47,58.799999,0,67.900002,70.400002,67.400002
20161018003000,180.0,181.199997,60.399999,47,58.799999,0,67.900002,70.400002,67.400002
20161018004500,180.0,185.399994,61.799998,47,58.799999,0,67.800003,70.400002,67.400002
20161018010000,180.0,185.399994,61.799998,47,58.799999,0,67.800003,70.400002,67.400002
20161018011500,180.0,185.399994,61.799998,47,58.799999,0,67.699997,70.400002,67.400002
20161018013000,180.0,185.399994,61.799998,47,58.799999,0,67.699997,70.400002,67.400002
20161018014500,180.0,185.399994,61.799998,47,58.799999,0,67.699997,70.400002,67.400002
20161018020000,180.0,185.399994,61.799998,47,58.799999,0,67.599998,70.400002,67.400002
20161018021500,180.0,185.399994,61.799998,47,58.799999,0,67.599998,70.400002,67.400002
20161018023000,180.0,185.399994,61.799998,47,58.799999,0,67.5,70.400002,67.400002
20161018024500,180.0,182.399994,60.799998,47,58.799999,0,67.5,70.400002,67.400002
20161018030000,180.0,185.399994,61.799998,47,58.799999,0,67.400002,70.400002,67.400002
20161018031500,180.0,185.399994,61.799998,47,58.799999,0,67.400002,70.400002,67.400002
20161018033000,180.0,185.399994,61.799998,47,58.799999,0,67.400002,70.400002,67.400002
20161018034500,180.0,185.399994,61.799998,47,58.799999,0,67.400002,70.400002,67.400002
20161018040000,180.0,187.800003,62.600001,47,58.799999,0,67.300003,70.400002,67.400002
20161018041500,180.0,185.399994,61.799998,47,58.799999,0,67.300003,70.400002,67.400002
20161018043000,180.0,185.399994,61.799998,47,58.799999,0,67.199997,70.400002,67.400002
20161018044500,180.0,185.399994,61.799998,47,58.799999,0,67.199997,70.400002,67.400002
20161018050000,180.0,187.800003,62.600001,47,58.799999,0,67.199997,70.400002,67.400002
20161018051500,180.0,187.800003,62.600001,47,58.799999,0,67.199997,70.400002,67.400002
20161018053000,180.0,187.800003,62.600001,47,58.799999,0,67.199997,70.400002,67.400002
20161018054500,180.0,182.399994,60.799998,47,58.799999,100,67.099998,70.400002,67.400002
20161018060000,180.0,182.399994,60.799998,47,58.799999,100,67.099998,70.400002,67.400002
20161018061500,180.0,182.399994,60.799998,47,58.799999,100,67.099998,70.400002,67.400002
20161018063000,180.0,182.399994,60.799998,47,58.799999,100,67.099998,70.400002,67.400002
20161018064500,180.0,182.399994,60.799998,47,58.799999,100,67.0,70.400002,67.400002
20161018070000,180.0,172.199997,57.399999,49,61.5,100,67.199997,70.400002,67.400002
20161018071500,180.0,174.0,58.0,49,61.5,100,67.199997,70.400002,67.400002
20161018073000,180.0,175.800003,58.600001,49,61.5,100,67.300003,70.400002,67.400002
20161018074500,180.0,178.800003,59.600001,49,61.5,100,67.300003,70.400002,67.400002
20161018080000,180.0,175.199997,58.399999,49,61.5,100,67.400002,70.400002,67.400002
20161018081500,180.0,175.199997,58.399999,49,61.5,100,67.400002,70.400002,67.400002
20161018083000,180.0,175.199997,58.399999,49,61.5,100,67.5,70.400002,67.400002
20161018084500,180.0,175.199997,58.399999,49,61.5,100,67.599998,70.400002,67.400002
20161018090000,180.0,175.199997,58.399999,49,61.5,100,67.5,70.400002,67.400002
20161018091500,180.0,172.199997,57.399999,49,61.5,100,67.599998,70.400002,67.400002
20161018093000,180.0,172.199997,57.399999,49,61.5,100,67.599998,70.400002,67.400002
20161018094500,180.0,172.199997,57.399999,49,61.5,0,67.699997,70.400002,67.400002
20161018100000,180.0,177.600006,59.200002,49,60.799999,0,67.699997,70.400002,67.400002
20161018101500,180.0,172.800003,57.600001,49,60.799999,0,67.599998,70.400002,67.400002
20161018103000,180.0,175.800003,58.600001,49,60.799999,0,67.699997,70.400002,67.400002
20161018104500,180.0,172.800003,57.600001,49,60.799999,0,67.599998,70.400002,67.400002
20161018110000,180.0,182.399994,60.799998,49,60.0,0,67.699997,70.400002,67.400002
20161018111500,180.0,182.399994,60.799998,49,60.0,0,67.699997,70.400002,67.400002
20161018113000,180.0,182.399994,60.799998,49,60.0,0,67.599998,70.400002,67.400002
20161018114500,180.0,185.399994,61.799998,49,58.799999,0,67.599998,70.400002,67.400002
20161018120000,180.0,188.399994,62.799998,49,58.799999,0,67.400002,70.400002,67.400002
20161018121500,180.0,188.399994,62.799998,49,59.5,0,67.5,70.400002,67.400002
20161018123000,180.0,190.800003,63.600001,47,59.5,0,67.599998,70.400002,67.400002
20161018124500,180.0,186.0,62.0,47,58.400002,0,67.5,70.400002,67.400002
20161018130000,180.0,186.0,62.0,47,58.400002,0,67.5,70.400002,67.400002
20161018131500,180.0,186.0,62.0,47,59.099998,0,67.5,70.400002,67.400002
20161018133000,180.0,186.0,62.0,47,58.400002,0,67.5,70.400002,67.400002
20161018134500,180.0,172.800003,57.600001,48,59.5,0,67.599998,70.400002,67.400002
20161018140000,180.0,172.800003,57.600001,49,59.5,0,67.699997,70.400002,67.400002
20161018141500,180.0,172.800003,57.600001,49,58.400002,0,67.699997,70.400002,67.400002
20161018143000,180.0,171.0,57.0,49,59.099998,0,67.800003,70.400002,67.400002
20161018144500,180.0,174.0,58.0,49,59.099998,0,67.800003,70.400002,67.400002
20161018150000,180.0,171.0,57.0,49,58.400002,0,67.800003,70.400002,67.400002
20161018151500,180.0,172.800003,57.600001,49,57.599998,0,67.800003,70.400002,67.400002
20161018153000,180.0,172.800003,57.600001,49,59.099998,0,67.800003,70.400002,67.400002
20161018154500,180.0,169.199997,56.399999,49,59.099998,0,67.900002,70.400002,67.400002
20161018160000,180.0,172.800003,57.600001,49,58.400002,0,67.900002,70.400002,67.400002
20161018161500,180.0,175.199997,58.399999,49,58.400002,0,67.900002,70.400002,67.400002
20161018163000,180.0,172.800003,57.600001,49,59.5,0,67.900002,70.400002,67.400002
20161018164500,180.0,178.199997,59.399999,50,58.799999,0,67.900002,70.400002,67.400002
20161018170000,180.0,178.199997,59.399999,50,59.5,0,68.0,70.400002,67.400002
20161018171500,180.0,175.199997,58.399999,50,59.5,0,68.0,70.400002,67.400002
20161018173000,180.0,180.600006,60.200002,50,59.5,0,67.900002,70.400002,67.400002
20161018174500,180.0,180.600006,60.200002,50,59.5,0,67.900002,70.400002,67.400002
20161018180000,180.0,178.199997,59.399999,50,59.5,0,67.900002,70.400002,67.400002
20161018181500,180.0,181.800003,60.600001,50,59.5,0,67.900002,70.400002,67.400002
20161018183000,180.0,181.800003,60.600001,50,59.5,0,67.800003,70.400002,67.400002
20161018184500,180.0,178.800003,59.600001,50,59.5,0,67.800003,70.400002,67.400002
20161018190000,180.0,178.800003,59.600001,50,59.5,0,67.800003,70.400002,67.400002
20161018191500,180.0,178.800003,59.600001,50,59.5,0,67.699997,70.400002,67.400002
20161018193000,180.0,178.800003,59.600001,50,59.5,0,67.699997,70.400002,67.400002
20161018194500,180.0,178.800003,59.600001,50,59.5,0,67.699997,70.400002,67.400002
20161018200000,180.0,180.600006,60.200002,50,58.799999,0,67.699997,70.400002,67.400002
20161018201500,180.0,178.199997,59.399999,50,58.799999,0,67.599998,70.400002,67.400002
20161018203000,180.0,178.199997,59.399999,50,58.799999,0,67.599998,70.400002,67.400002
20161018204500,180.0,175.800003,58.600001,50,58.799999,0,67.599998,70.400002,67.400002
20161018210000,180.0,175.800003,58.600001,50,58.799999,0,67.599998,70.400002,67.400002
20161018211500,180.0,174.0,58.0,50,58.799999,0,67.5,70.400002,67.400002
20161018213000,180.0,179.399994,59.799998,50,58.799999,0,67.5,70.400002,67.400002
20161018214500,180.0,183.600006,61.200002,50,58.799999,0,67.400002,70.400002,67.400002
20161018220000,180.0,183.600006,61.200002,50,58.799999,0,67.400002,70.400002,67.400002
20161018221500,180.0,181.199997,60.399999,50,58.799999,0,67.400002,70.400002,67.400002
20161018223000,180.0,181.199997,60.399999,50,58.799999,0,67.400002,70.400002,67.400002
20161018224500,180.0,185.399994,61.799998,50,58.799999,0,67.400002,70.400002,67.400002
20161018230000,180.0,182.399994,60.799998,50,59.5,0,67.400002,70.400002,67.400002
20161018231500,180.0,182.399994,60.799998,50,59.5,0,67.300003,70.400002,67.400002
20161018233000,180.0,185.399994,61.799998,50,58.700001,0,67.300003,70.400002,67.400002
20161018234500,180.0,188.399994,62.799998,50,58.700001,0,67.300003,70.400002,67.400002
20161019000000,180.0,186.0,62.0,49,58.700001,0,67.199997,70.400002,67.400002
20161019001500,180.0,186.0,62.0,49,58.700001,0,67.199997,70.400002,67.400002
20161019003000,180.0,186.0,62.0,47,59.5,0,67.199997,70.400002,67.400002
20161019004500,180.0,186.0,62.0,47,58.700001,100,67.099998,70.400002,67.400002
20161019010000,180.0,186.0,62.0,47,58.700001,100,67.099998,70.400002,67.400002
20161019011500,180.0,186.0,62.0,47,58.700001,100,67.099998,70.400002,67.400002
20161019013000,180.0,186.0,62.0,47,58.700001,100,67.099998,70.400002,67.400002
20161019014500,180.0,186.0,62.0,47,58.700001,100,67.0,70.400002,67.400002
20161019020000,180.0,186.0,62.0,47,60.700001,100,67.099998,70.400002,67.400002
20161019021500,180.0,186.0,62.0,47,61.5,100,67.199997,70.400002,67.400002
20161019023000,180.0,182.399994,60.799998,47,61.5,100,67.199997,70.400002,67.400002
20161019024500,180.0,182.399994,60.799998,47,61.5,100,67.199997,70.400002,67.400002
20161019030000,180.0,182.399994,60.799998,47,61.5,100,67.199997,70.400002,67.400002
20161019031500,180.0,182.399994,60.799998,47,61.5,100,67.199997,70.400002,67.400002
20161019033000,180.0,186.0,62.0,47,60.400002,100,67.199997,70.400002,67.400002
20161019034500,180.0,182.399994,60.799998,47,61.099998,100,67.099998,70.400002,67.400002
20161019040000,180.0,182.399994,60.799998,47,61.099998,100,67.199997,70.400002,67.400002
20161019041500,180.0,182.399994,60.799998,47,61.099998,100,67.199997,70.400002,67.400002
20161019043000,180.0,186.0,62.0,47,61.099998,100,67.199997,70.400002,67.400002
20161019044500,180.0,186.0,62.0,47,61.099998,100,67.099998,70.400002,67.400002
20161019050000,180.0,183.600006,61.200002,47,62.799999,100,67.199997,70.400002,67.400002
20161019051500,180.0,183.600006,61.200002,47,64.800003,100,67.300003,70.400002,67.400002
20161019053000,180.0,183.600006,61.200002,47,63.599998,100,67.400002,70.400002,67.400002
20161019054500,180.0,183.600006,61.200002,47,62.400002,100,67.400002,70.400002,67.400002
20161019060000,180.0,183.600006,61.200002,47,62.400002,100,67.400002,70.400002,67.400002
20161019061500,180.0,183.600006,61.200002,47,62.400002,100,67.400002,70.400002,67.400002
20161019063000,180.0,181.199997,60.399999,47,62.400002,100,67.400002,70.400002,67.400002
20161019064500,180.0,181.199997,60.399999,47,62.400002,100,67.400002,70.400002,67.400002
20161019070000,180.0,174.0,58.0,48,63.200001,100,67.400002,70.400002,67.400002
20161019071500,180.0,174.0,58.0,49,63.200001,100,67.599998,70.400002,67.400002
20161019073000,180.0,174.0,58.0,49,62.400002,100,67.5,70.400002,67.400002
20161019074500,180.0,172.199997,57.399999,49,62.400002,100,67.599998,70.400002,67.400002
20161019080000,180.0,172.199997,57.399999,49,63.200001,100,67.599998,70.400002,67.400002
20161019081500,180.0,172.199997,57.399999,49,62.400002,0,67.699997,70.400002,67.400002
20161019083000,180.0,174.0,58.0,49,61.5,0,67.599998,70.400002,67.400002
20161019084500,180.0,174.0,58.0,49,60.299999,0,67.599998,70.400002,67.400002
20161019090000,180.0,174.0,58.0,49,60.299999,0,67.5,70.400002,67.400002
20161019091500,180.0,174.0,58.0,49,60.299999,0,67.5,70.400002,67.400002
20161019093000,180.0,174.0,58.0,49,59.400002,0,67.599998,70.400002,67.400002
20161019094500,180.0,177.600006,59.200002,49,60.0,0,67.5,70.400002,67.400002
20161019100000,180.0,177.600006,59.200002,49,58.799999,0,67.5,70.400002,67.400002
20161019101500,180.0,175.199997,58.399999,49,58.799999,0,67.5,70.400002,67.400002
20161019103000,180.0,178.199997,59.399999,49,58.799999,0,67.400002,70.400002,67.400002
20161019104500,180.0,178.199997,59.399999,49,58.799999,0,67.400002,70.400002,67.400002
20161019110000,180.0,181.800003,60.600001,49,58.0,0,67.400002,70.400002,67.400002
20161019111500,180.0,181.800003,60.600001,49,58.700001,0,67.400002,70.400002,67.400002
20161019113000,180.0,181.800003,60.600001,49,58.0,0,67.400002,70.400002,67.400002
20161019114500,180.0,181.800003,60.600001,49,58.700001,0,67.400002,70.400002,67.400002
20161019120000,180.0,181.800003,60.600001,49,59.900002,0,67.5,70.400002,67.400002
20161019121500,180.0,181.800003,60.600001,49,59.200001,0,67.599998,70.400002,67.400002
20161019123000,180.0,179.399994,59.799998,49,58.400002,0,67.599998,70.400002,67.400002
20161019124500,180.0,181.800003,60.600001,49,59.599998,0,67.699997,70.400002,67.400002
20161019130000,180.0,181.800003,60.600001,49,59.599998,0,67.800003,70.400002,67.400002
20161019131500,180.0,190.800003,63.600001,49,58.400002,0,67.800003,70.400002,67.400002
20161019133000,180.0,187.199997,62.399999,48,58.400002,0,67.699997,70.400002,67.400002
20161019134500,180.0,183.600006,61.200002,46,59.5,0,67.800003,70.400002,67.400002
20161019140000,180.0,183.600006,61.200002,46,58.400002,0,67.800003,70.400002,67.400002
20161019141500,180.0,183.600006,61.200002,46,57.599998,0,67.800003,70.400002,67.400002
20161019143000,180.0,181.199997,60.399999,46,59.099998,0,67.800003,70.400002,67.400002
20161019144500,180.0,181.199997,60.399999,46,59.099998,0,67.900002,70.400002,67.400002
20161019150000,180.0,183.600006,61.200002,46,58.400002,0,67.900002,70.400002,67.400002
20161019151500,180.0,181.199997,60.399999,46,59.900002,0,68.0,70.400002,67.400002
20161019153000,180.0,181.199997,60.399999,46,59.200001,0,68.099998,70.400002,67.400002
20161019154500,180.0,181.199997,60.399999,46,57.799999,0,68.099998,70.400002,67.400002
20161019160000,180.0,181.199997,60.399999,46,59.099998,0,68.0,70.400002,67.400002
