PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025120000,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.099998,67.099998
20161025121500,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.099998,67.099998
20161025123000,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.099998,67.099998
20161025124500,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.099998,67.099998
20161025130000,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.199997,67.199997
20161025131500,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.199997,67.199997
20161025133000,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.199997,67.199997
20161025134500,180.0,181.199997,60.399999,49,60.400002,0,67.099998,70.199997,67.199997
20161025140000,180.0,184.199997,61.399999,49,60.400002,0,67.099998,70.199997,67.199997
20161025141500,180.0,180.600006,60.200002,49,60.400002,0,67.099998,70.300003,67.300003
20161025143000,180.0,180.600006,60.200002,49,60.400002,0,67.099998,70.199997,67.199997
20161025144500,180.0,183.600006,61.200002,49,60.400002,0,67.099998,70.300003,67.300003
20161025150000,180.0,183.600006,61.200002,49,60.400002,0,67.099998,70.400002,67.400002
20161025151500,180.0,183.600006,61.200002,49,60.400002,100,67.099998,70.300003,67.300003
20161025153000,180.0,183.600006,61.200002,49,60.400002,0,67.099998,70.400002,67.400002
20161025154500,180.0,183.600006,61.200002,49,60.400002,100,67.099998,70.400002,67.400002
20161025160000,180.0,183.600006,61.200002,47,60.400002,100,67.099998,70.199997,67.199997
20161025161500,180.0,183.600006,61.200002,47,60.400002,0,67.099998,70.300003,67.300003
20161025163000,180.0,183.600006,61.200002,47,60.400002,0,67.099998,70.300003,67.300003
20161025164500,180.0,183.600006,61.200002,47,60.400002,0,67.099998,70.300003,67.300003
20161025170000,180.0,183.600006,61.200002,47,60.400002,0,67.099998,70.199997,67.199997
20161025171500,180.0,183.600006,61.200002,47,60.400002,0,67.099998,70.300003,67.300003
20161025173000,180.0,183.600006,61.200002,47,60.400002,0,67.099998,70.300003,67.300003
20161025174500,180.0,181.199997,60.399999,47,60.400002,0,67.099998,70.099998,67.099998
20161025180000,180.0,181.199997,60.399999,47,60.400002,0,67.099998,70.099998,67.099998
20161025181500,180.0,181.199997,60.399999,47,60.400002,0,67.099998,70.099998,67.099998
20161025183000,180.0,178.199997,59.399999,47,60.400002,0,67.0,70.0,67.0
20161025184500,180.0,175.199997,58.399999,47,60.400002,0,67.0,70.0,67.0
20161025190000,180.0,175.199997,58.399999,47,60.400002,0,66.900002,70.0,67.0
20161025191500,180.0,168.0,56.0,47,60.400002,0,66.900002,70.0,67.0
20161025193000,180.0,172.800003,57.600001,48,60.400002,0,66.900002,70.0,67.0
20161025194500,180.0,172.800003,57.600001,49,60.400002,0,66.900002,70.0,67.0
20161025200000,180.0,171.0,57.0,49,59.700001,0,66.900002,70.0,67.0
20161025201500,180.0,171.0,57.0,49,59.700001,0,66.900002,70.0,67.0
20161025203000,180.0,175.199997,58.399999,49,59.700001,0,66.900002,70.0,67.0
20161025204500,180.0,172.800003,57.600001,49,59.700001,0,66.900002,70.0,67.0
20161025210000,180.0,172.800003,57.600001,49,59.700001,0,66.900002,70.0,67.0
20161025211500,180.0,172.800003,57.600001,49,59.700001,0,66.800003,70.0,67.0
20161025213000,180.0,174.600006,58.200002,50,59.700001,0,66.800003,70.0,67.0
20161025214500,180.0,174.600006,58.200002,50,59.700001,100,66.699997,70.0,67.0
20161025220000,180.0,174.600006,58.200002,50,59.700001,100,66.699997,70.0,67.0
20161025221500,180.0,177.600006,59.200002,50,59.700001,100,66.699997,70.0,67.0
20161025223000,180.0,177.600006,59.200002,50,59.700001,100,66.699997,70.0,67.0
20161025224500,180.0,177.600006,59.200002,50,62.0,100,66.699997,70.0,67.0
20161025230000,180.0,182.399994,60.799998,50,62.0,100,66.800003,70.0,67.0
20161025231500,180.0,182.399994,60.799998,50,62.0,100,66.800003,70.0,67.0
20161025233000,180.0,182.399994,60.799998,50,62.0,100,66.800003,70.0,67.0
20161025234500,180.0,182.399994,60.799998,50,62.0,100,66.800003,70.0,67.0
20161026000000,180.0,178.199997,59.399999,50,62.0,100,66.800003,70.0,67.0
20161026001500,180.0,181.800003,60.600001,50,62.0,100,66.800003,70.0,67.0
20161026003000,180.0,179.399994,59.799998,50,62.0,100,66.699997,70.0,67.0
20161026004500,180.0,181.199997,60.399999,50,62.0,100,66.699997,70.0,67.0
20161026010000,180.0,181.199997,60.399999,50,63.200001,100,66.699997,70.0,67.0
20161026011500,180.0,181.199997,60.399999,50,64.0,100,66.800003,70.0,67.0
20161026013000,180.0,181.199997,60.399999,50,64.0,100,66.800003,70.0,67.0
20161026014500,180.0,184.199997,61.399999,50,63.200001,100,66.800003,70.0,67.0
20161026020000,180.0,184.199997,61.399999,50,63.900002,100,66.800003,70.0,67.0
20161026021500,180.0,184.199997,61.399999,50,63.900002,100,66.800003,70.0,67.0
20161026023000,180.0,181.800003,60.600001,50,62.799999,100,66.800003,70.0,67.0
20161026024500,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026030000,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026031500,180.0,184.199997,61.399999,50,63.599998,100,66.699997,70.0,67.0
20161026033000,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026034500,180.0,187.199997,62.399999,50,63.599998,100,66.699997,70.0,67.0
20161026040000,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026041500,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026043000,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026044500,180.0,184.199997,61.399999,50,63.599998,100,66.800003,70.0,67.0
20161026050000,180.0,181.800003,60.600001,50,63.599998,100,66.800003,70.0,67.0
20161026051500,180.0,181.800003,60.600001,50,63.599998,100,66.800003,70.0,67.0
20161026053000,180.0,181.800003,60.600001,50,64.400002,100,66.900002,70.0,67.0
20161026054500,180.0,179.399994,59.799998,50,63.200001,100,66.900002,70.0,67.0
20161026060000,180.0,183.600006,61.200002,50,64.0,100,66.900002,70.0,67.0
20161026061500,180.0,183.600006,61.200002,50,64.0,100,66.900002,70.0,67.0
20161026063000,180.0,183.600006,61.200002,50,64.0,100,66.900002,70.0,67.0
20161026064500,180.0,171.600006,57.200002,50,64.0,100,66.900002,70.0,67.0
20161026070000,180.0,171.600006,57.200002,50,64.0,100,66.900002,70.0,67.0
20161026071500,180.0,171.600006,57.200002,50,64.0,100,67.0,70.0,67.0
20161026073000,180.0,175.199997,58.399999,50,64.0,100,67.0,70.0,67.0
20161026074500,180.0,178.800003,59.600001,50,64.0,100,67.099998,70.0,67.0
20161026080000,180.0,175.199997,58.399999,50,64.0,100,67.099998,70.0,67.0
20161026081500,180.0,172.800003,57.600001,50,64.0,100,67.099998,70.0,67.0
20161026083000,180.0,172.800003,57.600001,50,64.699997,100,67.099998,70.0,67.0
20161026084500,180.0,172.800003,57.600001,50,64.699997,100,67.199997,70.0,67.0
20161026090000,180.0,175.199997,58.399999,50,64.0,100,67.199997,70.0,67.0
20161026091500,180.0,177.600006,59.200002,50,61.200001,0,67.199997,70.0,67.0
20161026093000,180.0,175.199997,58.399999,50,61.200001,0,67.099998,70.0,67.0
20161026094500,180.0,177.600006,59.200002,50,61.200001,0,67.099998,70.0,67.0
20161026100000,180.0,175.199997,58.399999,50,61.200001,0,67.099998,70.0,67.0
20161026101500,180.0,175.199997,58.399999,50,61.200001,0,67.199997,70.0,67.0
20161026103000,180.0,175.199997,58.399999,50,61.200001,0,67.199997,70.0,67.0
20161026104500,180.0,175.199997,58.399999,50,61.200001,0,67.199997,70.0,67.0
20161026110000,180.0,175.199997,58.399999,50,61.200001,0,67.199997,70.0,67.0
20161026111500,180.0,175.199997,58.399999,50,61.200001,0,67.300003,70.0,67.0
20161026113000,180.0,172.199997,57.399999,50,61.200001,0,67.300003,70.0,67.0
20161026114500,180.0,174.600006,58.200002,50,61.200001,0,67.300003,70.0,67.0
20161026120000,180.0,172.800003,57.600001,50,61.200001,0,67.400002,70.0,67.0
20161026121500,180.0,177.600006,59.200002,50,61.200001,0,67.400002,70.0,67.0
20161026123000,180.0,172.800003,57.600001,50,61.200001,0,67.400002,70.0,67.0
20161026124500,180.0,174.600006,58.200002,50,61.200001,0,67.5,70.0,67.0
20161026130000,180.0,172.800003,57.600001,50,61.200001,0,67.599998,70.0,67.0
20161026131500,180.0,172.800003,57.600001,50,61.200001,0,67.599998,70.0,67.0
20161026133000,180.0,172.800003,57.600001,50,61.200001,0,67.699997,70.0,67.0
20161026134500,180.0,172.800003,57.600001,50,60.400002,0,67.900002,70.0,67.0
20161026140000,180.0,172.800003,57.600001,50,60.400002,0,68.099998,70.0,67.0
20161026141500,180.0,174.600006,58.200002,50,61.099998,0,68.099998,70.0,67.0
20161026143000,180.0,174.600006,58.200002,50,61.099998,0,68.199997,70.0,67.0
20161026144500,180.0,172.199997,57.399999,50,61.099998,0,68.300003,70.0,67.0
20161026150000,180.0,169.199997,56.399999,50,61.099998,0,68.400002,70.0,67.0
20161026151500,180.0,174.0,58.0,50,61.099998,0,68.199997,70.0,67.0
20161026153000,180.0,171.600006,57.200002,50,60.400002,0,68.099998,70.0,67.0
20161026154500,180.0,174.600006,58.200002,50,60.400002,0,67.900002,70.0,67.0
20161026160000,180.0,177.600006,59.200002,51,60.400002,0,68.099998,70.0,67.0
20161026161500,180.0,175.199997,58.399999,51,60.400002,0,68.099998,70.0,67.0
20161026163000,180.0,178.800003,59.600001,51,60.400002,0,68.300003,70.0,67.0
20161026164500,180.0,181.199997,60.399999,51,60.400002,0,68.5,70.0,67.0
20161026170000,180.0,178.800003,59.600001,51,60.400002,0,68.599998,70.0,67.0
20161026171500,180.0,181.199997,60.399999,51,60.400002,0,68.699997,70.0,67.0
20161026173000,180.0,177.600006,59.200002,51,60.400002,0,68.5,70.0,67.0
20161026174500,180.0,181.199997,60.399999,51,60.400002,0,68.400002,70.0,67.0
20161026180000,180.0,181.199997,60.399999,51,60.400002,0,68.400002,70.0,67.0
20161026181500,180.0,181.199997,60.399999,51,60.400002,0,68.400002,70.0,67.0
20161026183000,180.0,181.199997,60.399999,51,60.400002,0,68.400002,70.0,67.0
20161026184500,180.0,181.199997,60.399999,51,60.400002,0,68.300003,70.0,67.0
20161026190000,180.0,181.199997,60.399999,51,60.400002,0,68.300003,70.0,67.0
20161026191500,180.0,181.199997,60.399999,51,60.400002,0,68.300003,70.0,67.0
20161026193000,180.0,175.800003,58.600001,51,60.400002,0,68.199997,70.0,67.0
20161026194500,180.0,179.399994,59.799998,51,60.400002,0,68.199997,70.0,67.0
20161026200000,180.0,184.199997,61.399999,51,60.400002,0,68.099998,70.0,67.0
20161026201500,180.0,181.199997,60.399999,51,59.599998,0,68.099998,70.0,67.0
20161026203000,180.0,183.600006,61.200002,51,59.599998,0,68.0,70.0,67.0
20161026204500,180.0,183.600006,61.200002,51,59.599998,0,67.900002,70.0,67.0
20161026210000,180.0,181.199997,60.399999,51,59.599998,0,67.900002,70.0,67.0
20161026211500,180.0,178.800003,59.600001,51,59.599998,0,67.900002,70.0,67.0
20161026213000,180.0,180.600006,60.200002,51,59.599998,0,67.900002,70.0,67.0
20161026214500,180.0,180.600006,60.200002,51,59.599998,0,67.900002,70.0,67.0
20161026220000,180.0,180.600006,60.200002,51,59.599998,0,67.900002,70.0,67.0
20161026221500,180.0,180.600006,60.200002,51,59.599998,0,67.800003,70.0,67.0
20161026223000,180.0,180.600006,60.200002,51,59.599998,0,67.800003,70.0,67.0
20161026224500,180.0,180.600006,60.200002,51,59.599998,0,67.800003,70.0,67.0
20161026230000,180.0,180.600006,60.200002,51,59.599998,0,67.699997,70.0,67.0
20161026231500,180.0,188.399994,62.799998,48,59.599998,0,67.699997,70.0,67.0
20161026233000,180.0,188.399994,62.799998,48,59.599998,0,67.800003,70.0,67.0
20161026234500,180.0,184.199997,61.399999,47,59.599998,0,67.900002,70.0,67.0
20161027000000,180.0,186.600006,62.200002,47,59.599998,0,67.900002,70.0,67.0
20161027001500,180.0,186.600006,62.200002,47,59.599998,0,67.900002,70.0,67.0
20161027003000,180.0,186.600006,62.200002,47,59.599998,0,68.0,70.0,67.0
20161027004500,180.0,184.199997,61.399999,47,59.599998,0,67.900002,70.0,67.0
20161027010000,180.0,184.199997,61.399999,47,59.599998,0,67.900002,70.0,67.0
20161027011500,180.0,184.199997,61.399999,47,59.599998,0,68.0,70.0,67.0
20161027013000,180.0,181.199997,60.399999,47,59.599998,0,68.0,70.0,67.0
20161027014500,180.0,183.600006,61.200002,47,59.599998,0,68.099998,70.0,67.0
20161027020000,180.0,183.600006,61.200002,47,59.599998,0,68.099998,70.0,67.0
20161027021500,180.0,183.600006,61.200002,47,59.599998,0,68.099998,70.0,67.0
20161027023000,180.0,183.600006,61.200002,47,59.599998,0,68.099998,70.0,67.0
20161027024500,180.0,183.600006,61.200002,47,59.599998,0,68.199997,70.0,67.0
20161027030000,180.0,183.600006,61.200002,47,59.599998,0,68.199997,70.0,67.0
20161027031500,180.0,183.600006,61.200002,47,59.599998,0,68.300003,70.0,67.0
20161027033000,180.0,183.600006,61.200002,47,59.599998,0,68.300003,70.0,67.0
20161027034500,180.0,181.199997,60.399999,47,59.599998,0,68.300003,70.0,67.0
20161027040000,180.0,181.199997,60.399999,47,59.599998,0,68.199997,70.0,67.0
20161027041500,180.0,181.199997,60.399999,47,59.599998,0,68.199997,70.0,67.0
20161027043000,180.0,181.199997,60.399999,47,59.599998,0,68.199997,70.0,67.0
20161027044500,180.0,181.199997,60.399999,47,59.599998,0,68.099998,70.0,67.0
20161027050000,180.0,184.199997,61.399999,47,59.599998,0,68.099998,70.0,67.0
20161027051500,180.0,184.199997,61.399999,47,59.599998,0,68.099998,70.0,67.0
20161027053000,180.0,184.199997,61.399999,47,59.599998,0,68.099998,70.0,67.0
20161027054500,180.0,179.399994,59.799998,47,60.299999,0,68.099998,70.0,67.0
20161027060000,180.0,179.399994,59.799998,47,60.299999,0,68.099998,70.0,67.0
20161027061500,180.0,181.800003,60.600001,47,60.299999,0,67.900002,70.0,67.0
20161027063000,180.0,181.800003,60.600001,47,59.599998,0,67.900002,70.0,67.0
20161027064500,180.0,181.800003,60.600001,47,59.599998,0,67.900002,70.0,67.0
20161027070000,180.0,185.399994,61.799998,46,59.599998,0,67.800003,70.0,67.0
20161027071500,180.0,185.399994,61.799998,46,59.599998,0,67.699997,70.0,67.0
20161027073000,180.0,188.399994,62.799998,46,59.599998,0,67.599998,70.0,67.0
20161027074500,180.0,192.0,64.0,46,59.599998,0,67.599998,70.0,67.0
20161027080000,180.0,187.800003,62.600001,46,59.599998,0,67.5,70.0,67.0
20161027081500,180.0,187.800003,62.600001,46,59.599998,0,67.5,70.0,67.0
20161027083000,180.0,187.800003,62.600001,45,59.599998,0,67.400002,70.0,67.0
20161027084500,180.0,187.800003,62.600001,44,59.599998,0,67.400002,70.0,67.0
20161027090000,180.0,187.800003,62.600001,44,60.299999,0,67.699997,70.0,67.0
20161027091500,180.0,187.800003,62.600001,44,59.599998,0,67.599998,70.0,67.0
20161027093000,180.0,187.800003,62.600001,44,60.299999,0,67.300003,70.0,67.0
20161027094500,180.0,187.800003,62.600001,44,60.299999,0,67.199997,70.0,67.0
20161027100000,180.0,183.600006,61.200002,44,60.299999,0,67.099998,70.0,67.0
20161027101500,180.0,187.800003,62.600001,44,60.299999,0,67.099998,70.0,67.0
20161027103000,180.0,187.800003,62.600001,44,60.299999,0,67.0,70.0,67.0
20161027104500,180.0,187.800003,62.600001,44,60.299999,0,66.900002,70.0,67.0
20161027110000,180.0,187.800003,62.600001,44,60.299999,0,66.900002,70.0,67.0
20161027111500,180.0,187.800003,62.600001,44,61.5,0,66.900002,70.0,67.0
20161027113000,180.0,185.399994,61.799998,44,61.5,0,67.0,70.0,67.0
20161027114500,180.0,182.399994,60.799998,44,60.0,0,66.900002,70.0,67.0
20161027120000,180.0,182.399994,60.799998,44,60.0,0,66.900002,70.0,67.0
20161027121500,180.0,182.399994,60.799998,44,60.0,0,66.900002,70.0,67.0
20161027123000,180.0,182.399994,60.799998,44,60.0,0,67.0,70.0,67.0
20161027124500,180.0,182.399994,60.799998,44,60.0,0,66.900002,70.0,67.0
20161027130000,180.0,178.800003,59.600001,44,60.0,0,67.0,70.0,67.0
20161027131500,180.0,181.199997,60.399999,44,60.0,0,66.900002,70.0,67.0
20161027133000,180.0,181.199997,60.399999,44,60.0,0,66.900002,70.0,67.0
20161027134500,180.0,178.800003,59.600001,44,60.0,0,66.900002,70.0,67.0
20161027140000,180.0,175.800003,58.600001,44,60.0,0,67.0,70.0,67.0
20161027141500,180.0,175.800003,58.600001,44,60.0,0,67.0,70.0,67.0
20161027143000,180.0,177.600006,59.200002,44,60.0,0,66.900002,70.0,67.0
20161027144500,180.0,177.600006,59.200002,44,60.0,0,67.0,70.0,67.0
20161027150000,180.0,179.399994,59.799998,44,60.0,0,67.0,70.0,67.0
20161027151500,180.0,179.399994,59.799998,44,60.0,0,67.099998,70.0,67.0
20161027153000,180.0,182.399994,60.799998,44,60.0,0,67.099998,70.0,67.0
20161027154500,180.0,182.399994,60.799998,44,60.0,0,67.099998,70.0,67.0
20161027160000,180.0,182.399994,60.799998,44,60.0,0,67.099998,70.0,67.0
20161027161500,180.0,182.399994,60.799998,44,60.0,0,67.0,70.0,67.0
20161027163000,180.0,185.399994,61.799998,44,60.0,0,67.0,70.0,67.0
20161027164500,180.0,185.399994,61.799998,44,60.0,0,67.0,70.0,67.0
20161027170000,180.0,182.399994,60.799998,44,60.0,0,67.0,70.0,67.0
20161027171500,180.0,182.399994,60.799998,44,60.0,0,67.0,70.0,67.0
20161027173000,180.0,182.399994,60.799998,44,60.0,0,67.0,70.0,67.0
20161027174500,180.0,182.399994,60.799998,44,60.0,0,67.0,70.0,67.0
20161027180000,180.0,178.199997,59.399999,44,60.0,0,66.900002,70.0,67.0
20161027181500,180.0,178.199997,59.399999,44,60.0,0,67.0,70.0,67.0
20161027183000,180.0,178.199997,59.399999,44,60.0,0,67.0,70.0,67.0
20161027184500,180.0,175.199997,58.399999,44,60.0,0,67.0,70.0,67.0
20161027190000,180.0,175.199997,58.399999,44,60.0,0,67.0,70.0,67.0
20161027191500,180.0,177.600006,59.200002,44,60.0,0,66.900002,70.0,67.0
20161027193000,180.0,174.0,58.0,44,60.0,0,66.900002,70.0,67.0
20161027194500,180.0,172.199997,57.399999,44,60.0,0,66.900002,70.0,67.0
20161027200000,180.0,172.199997,57.399999,44,60.0,0,66.900002,70.0,67.0
20161027201500,180.0,172.199997,57.399999,44,60.0,0,66.900002,70.0,67.0
20161027203000,180.0,172.199997,57.399999,44,60.0,0,66.800003,70.0,67.0
20161027204500,180.0,175.800003,58.600001,44,60.0,0,66.800003,70.0,67.0
20161027210000,180.0,175.800003,58.600001,44,60.0,100,66.699997,70.0,67.0
20161027211500,180.0,179.399994,59.799998,44,60.0,100,66.699997,70.0,67.0
20161027213000,180.0,186.600006,62.200002,44,60.0,100,66.699997,70.0,67.0
20161027214500,180.0,182.399994,60.799998,44,61.099998,100,66.599998,70.0,67.0
20161027220000,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027221500,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027223000,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027224500,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027230000,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027231500,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027233000,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161027234500,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161028000000,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161028001500,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161028003000,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161028004500,180.0,182.399994,60.799998,44,62.799999,100,66.800003,70.0,67.0
20161028010000,180.0,182.399994,60.799998,44,62.799999,100,66.699997,70.0,67.0
20161028011500,180.0,182.399994,60.799998,44,62.799999,100,66.699997,70.0,67.0
20161028013000,180.0,182.399994,60.799998,44,63.900002,100,66.800003,70.0,67.0
20161028014500,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028020000,180.0,182.399994,60.799998,44,63.900002,100,66.800003,70.0,67.0
20161028021500,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028023000,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028024500,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028030000,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028031500,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028033000,180.0,182.399994,60.799998,44,63.200001,100,66.800003,70.0,67.0
20161028034500,180.0,182.399994,60.799998,44,63.200001,100,66.699997,70.0,67.0
20161028040000,180.0,182.399994,60.799998,44,63.200001,100,66.699997,70.0,67.0
20161028041500,180.0,182.399994,60.799998,44,64.5,100,66.800003,70.0,67.0
20161028043000,180.0,182.399994,60.799998,44,63.599998,100,66.800003,70.0,67.0
20161028044500,180.0,179.399994,59.799998,44,64.800003,100,66.800003,70.0,67.0
20161028050000,180.0,181.199997,60.399999,44,63.700001,100,66.800003,70.0,67.0
20161028051500,180.0,181.199997,60.399999,44,63.700001,100,66.800003,70.0,67.0
20161028053000,180.0,181.199997,60.399999,44,63.700001,100,66.800003,70.0,67.0
20161028054500,180.0,172.199997,57.399999,44,63.700001,100,66.800003,70.0,67.0
20161028060000,180.0,172.199997,57.399999,44,64.800003,100,66.900002,70.0,67.0
20161028061500,180.0,172.199997,57.399999,45,64.0,100,66.800003,70.0,67.0
20161028063000,180.0,174.0,58.0,45,64.0,100,66.800003,70.0,67.0
20161028064500,180.0,174.0,58.0,46,64.0,100,66.800003,70.0,67.0
20161028070000,180.0,174.0,58.0,46,64.0,100,66.800003,70.0,67.0
20161028071500,180.0,174.0,58.0,46,64.800003,100,66.900002,70.0,67.0
20161028073000,180.0,174.0,58.0,46,64.800003,100,66.900002,70.0,67.0
20161028074500,180.0,174.0,58.0,46,64.800003,100,66.900002,70.0,67.0
20161028080000,180.0,174.0,58.0,46,64.800003,100,66.900002,70.0,67.0
20161028081500,180.0,174.0,58.0,46,64.0,100,66.900002,70.0,67.0
20161028083000,180.0,175.800003,58.600001,46,64.800003,100,66.900002,70.0,67.0
20161028084500,180.0,174.0,58.0,46,64.800003,100,66.900002,70.0,67.0
20161028090000,180.0,175.800003,58.600001,46,64.0,100,66.900002,70.0,67.0
20161028091500,180.0,178.199997,59.399999,46,64.800003,100,67.0,70.0,67.0
20161028093000,180.0,178.199997,59.399999,46,64.0,100,67.0,70.0,67.0
20161028094500,180.0,178.199997,59.399999,46,64.0,100,67.099998,70.0,67.0
20161028100000,180.0,178.199997,59.399999,46,64.800003,100,67.099998,70.0,67.0
20161028101500,180.0,178.199997,59.399999,46,64.0,100,67.099998,70.0,67.0
20161028103000,180.0,181.199997,60.399999,46,64.0,100,67.099998,70.0,67.0
20161028104500,180.0,181.199997,60.399999,46,64.800003,100,67.099998,70.0,67.0
20161028110000,180.0,181.199997,60.399999,46,64.800003,100,67.199997,70.0,67.0
20161028111500,180.0,181.199997,60.399999,46,64.800003,100,67.199997,70.0,67.0
20161028113000,180.0,185.399994,61.799998,46,64.800003,100,67.199997,70.0,67.0
20161028114500,180.0,192.0,64.0,46,61.599998,0,67.199997,70.0,67.0
20161028120000,180.0,188.399994,62.799998,44,61.599998,0,67.099998,70.0,67.0
20161028121500,180.0,188.399994,62.799998,44,61.599998,0,67.0,70.0,67.0
20161028123000,180.0,188.399994,62.799998,44,60.799999,0,66.900002,70.0,67.0
20161028124500,180.0,185.399994,61.799998,44,60.799999,0,66.900002,70.0,67.0
20161028130000,180.0,187.800003,62.600001,44,60.799999,0,66.900002,70.0,67.0
20161028131500,180.0,185.399994,61.799998,44,59.599998,0,66.900002,70.0,67.0
20161028133000,180.0,181.800003,60.600001,44,60.299999,0,68.199997,70.0,67.0
20161028134500,180.0,181.800003,60.600001,44,60.299999,0,68.199997,70.0,67.0
20161028140000,180.0,181.800003,60.600001,44,59.099998,0,67.900002,70.0,67.0
20161028141500,180.0,185.399994,61.799998,44,60.700001,0,68.0,70.0,67.0
20161028143000,180.0,185.399994,61.799998,44,59.200001,0,68.099998,70.0,67.0
20161028144500,180.0,185.399994,61.799998,44,60.299999,0,67.900002,70.0,67.0
20161028150000,180.0,182.399994,60.799998,44,59.200001,0,68.599998,70.0,67.0
20161028151500,180.0,182.399994,60.799998,44,59.900002,0,68.599998,70.0,67.0
20161028153000,180.0,182.399994,60.799998,44,59.900002,0,69.0,70.0,67.0
20161028154500,180.0,182.399994,60.799998,44,59.900002,0,68.900002,70.0,67.0
20161028160000,180.0,182.399994,60.799998,44,59.900002,0,69.400002,70.0,67.0
20161028161500,180.0,185.399994,61.799998,44,102.0,100,70.199997,79.900002,76.900002
20161028163000,180.0,185.399994,61.799998,44,100.300003,100,71.0,79.900002,76.900002
20161028164500,180.0,171.0,57.0,45,100.300003,100,71.699997,79.900002,76.900002
20161028170000,180.0,174.600006,58.200002,46,125.0,100,72.099998,80.0,78.0
20161028171500,180.0,174.600006,58.200002,46,111.599998,100,72.300003,80.0,78.0
20161028173000,180.0,174.600006,58.200002,46,101.099998,100,72.400002,80.0,78.0
20161028174500,180.0,178.199997,59.399999,46,110.800003,100,72.400002,80.0,78.0
20161028180000,180.0,175.800003,58.600001,46,122.900002,100,72.599998,80.0,78.0
20161028181500,180.0,177.600006,59.200002,46,103.599998,100,72.900002,80.0,78.0
20161028183000,180.0,175.800003,58.600001,46,120.199997,100,73.099998,80.0,78.0
20161028184500,180.0,177.600006,59.200002,46,118.400002,100,73.800003,80.0,78.0
20161028190000,180.0,179.399994,59.799998,46,106.599998,100,73.800003,80.0,78.0
20161028191500,180.0,179.399994,59.799998,46,99.699997,100,74.599998,80.0,78.0
20161028193000,180.0,174.600006,58.200002,46,113.199997,100,75.099998,80.0,78.0
20161028194500,180.0,178.800003,59.600001,46,114.900002,100,74.199997,80.0,78.0
20161028200000,180.0,178.800003,59.600001,46,104.400002,100,74.099998,80.0,78.0
20161028201500,180.0,180.600006,60.200002,46,99.699997,100,74.900002,80.0,78.0
20161028203000,180.0,180.600006,60.200002,46,111.5,100,75.5,80.0,78.0
20161028204500,180.0,180.600006,60.200002,46,125.199997,100,75.800003,80.0,78.0
20161028210000,180.0,180.600006,60.200002,46,105.199997,100,76.0,80.0,78.0
20161028211500,180.0,178.199997,59.399999,46,100.300003,100,76.199997,80.0,78.0
20161028213000,180.0,178.199997,59.399999,46,109.400002,100,76.400002,80.0,78.0
20161028214500,180.0,175.800003,58.600001,46,121.300003,100,76.5,80.0,78.0
20161028220000,180.0,179.399994,59.799998,46,104.400002,100,76.599998,80.0,78.0
20161028221500,180.0,179.399994,59.799998,46,99.099998,100,76.800003,80.0,78.0
20161028223000,180.0,179.399994,59.799998,46,122.800003,100,76.800003,80.0,78.0
20161028224500,180.0,179.399994,59.799998,46,105.099998,100,77.0,80.0,78.0
20161028230000,180.0,179.399994,59.799998,46,99.099998,100,77.0,80.0,78.0
20161028231500,180.0,179.399994,59.799998,46,122.699997,100,77.0,80.0,78.0
20161028233000,180.0,179.399994,59.799998,46,107.699997,100,76.599998,80.0,78.0
20161028234500,180.0,179.399994,59.799998,46,99.099998,100,76.800003,80.0,78.0
20161029000000,180.0,184.199997,61.399999,46,120.900002,100,77.0,80.0,78.0
20161029001500,180.0,187.800003,62.600001,45,105.199997,100,77.099998,80.0,78.0
20161029003000,180.0,187.800003,62.600001,45,98.5,100,77.199997,80.0,78.0
20161029004500,180.0,187.800003,62.600001,45,119.199997,100,77.300003,80.0,78.0
20161029010000,180.0,184.199997,61.399999,45,107.199997,100,77.400002,80.0,78.0
20161029011500,180.0,187.199997,62.399999,45,98.5,100,76.900002,80.0,78.0
20161029013000,180.0,182.399994,60.799998,45,111.699997,100,76.699997,80.0,78.0
20161029014500,180.0,185.399994,61.799998,45,118.400002,100,77.099998,80.0,78.0
20161029020000,180.0,181.800003,60.600001,45,101.099998,100,77.099998,80.0,78.0
20161029021500,180.0,181.800003,60.600001,45,102.599998,100,77.199997,80.0,78.0
20161029023000,180.0,181.800003,60.600001,45,124.199997,100,77.099998,80.0,78.0
20161029024500,180.0,184.199997,61.399999,45,101.099998,100,77.199997,80.0,78.0
20161029030000,180.0,187.199997,62.399999,45,105.400002,100,77.300003,80.0,78.0
20161029031500,180.0,187.199997,62.399999,44,119.800003,100,77.300003,80.0,78.0
20161029033000,180.0,182.399994,60.799998,44,99.099998,100,77.300003,80.0,78.0
20161029034500,180.0,188.399994,62.799998,44,109.800003,100,77.300003,80.0,78.0
20161029040000,180.0,185.399994,61.799998,44,111.199997,100,76.599998,80.0,78.0
20161029041500,180.0,182.399994,60.799998,44,98.5,100,77.0,80.0,78.0
20161029043000,180.0,186.0,62.0,44,113.099998,100,77.099998,80.0,78.0
20161029044500,180.0,186.0,62.0,44,105.900002,100,77.300003,80.0,78.0
20161029050000,180.0,188.399994,62.799998,44,97.800003,100,75.900002,80.0,78.0
20161029051500,180.0,186.0,62.0,44,125.199997,100,75.400002,80.0,78.0
20161029053000,180.0,186.0,62.0,44,99.699997,100,75.599998,80.0,78.0
20161029054500,180.0,186.0,62.0,44,108.300003,100,75.599998,80.0,78.0
20161029060000,180.0,186.0,62.0,44,110.300003,100,75.300003,80.0,78.0
20161029061500,180.0,186.0,62.0,44,97.199997,100,76.0,80.0,78.0
20161029063000,180.0,186.0,62.0,44,121.400002,100,76.300003,80.0,78.0
20161029064500,180.0,186.0,62.0,44,101.300003,100,76.400002,80.0,78.0
20161029070000,180.0,186.0,62.0,44,101.300003,100,76.099998,80.0,78.0
20161029071500,180.0,183.600006,61.200002,44,116.900002,100,75.800003,80.0,78.0
20161029073000,180.0,181.199997,60.399999,44,98.5,100,75.800003,80.0,78.0
20161029074500,180.0,172.800003,57.600001,45,122.300003,100,76.400002,80.0,78.0
20161029080000,180.0,175.800003,58.600001,46,106.0,100,75.199997,80.0,78.0
20161029081500,180.0,172.800003,57.600001,46,99.099998,100,75.300003,80.0,78.0
20161029083000,180.0,172.800003,57.600001,46,126.099998,100,74.599998,80.0,78.0
20161029084500,180.0,172.800003,57.600001,46,104.400002,100,74.400002,80.0,78.0
20161029090000,180.0,178.199997,59.399999,46,102.0,100,74.300003,80.0,78.0
20161029091500,180.0,182.399994,60.799998,44,121.5,100,74.400002,80.0,78.0
20161029093000,180.0,185.399994,61.799998,44,106.099998,100,75.0,80.0,78.0
20161029094500,180.0,185.399994,61.799998,44,99.699997,100,75.300003,80.0,78.0
20161029100000,180.0,185.399994,61.799998,44,110.699997,100,75.699997,80.0,78.0
20161029101500,180.0,185.399994,61.799998,44,116.0,100,76.800003,80.0,78.0
20161029103000,180.0,182.399994,60.799998,44,102.0,100,76.800003,80.0,78.0
20161029104500,180.0,178.199997,59.399999,44,102.0,100,77.300003,80.0,78.0
20161029110000,180.0,178.199997,59.399999,44,125.599998,100,77.400002,80.0,78.0
20161029111500,180.0,178.199997,59.399999,44,103.0,100,77.699997,80.0,78.0
20161029113000,180.0,180.600006,60.200002,44,103.0,100,77.900002,80.0,78.0
20161029114500,180.0,180.600006,60.200002,44,78.300003,0,78.099998,80.0,78.0
20161029120000,180.0,180.600006,60.200002,44,96.300003,100,76.599998,80.0,78.0
20161029121500,180.0,180.600006,60.200002,44,108.599998,100,77.400002,80.0,78.0
20161029123000,180.0,175.800003,58.600001,44,99.099998,100,77.699997,80.0,78.0
20161029124500,180.0,175.800003,58.600001,44,87.400002,100,77.800003,80.0,78.0
20161029130000,180.0,172.199997,57.399999,44,121.099998,100,77.5,80.0,78.0
20161029131500,180.0,172.199997,57.399999,44,116.599998,100,77.900002,80.0,78.0
20161029133000,180.0,175.800003,58.600001,44,69.599998,0,78.099998,80.0,78.0
20161029134500,180.0,168.600006,56.200002,45,94.199997,100,76.900002,80.0,78.0
20161029140000,180.0,177.600006,59.200002,46,94.199997,100,77.599998,80.0,78.0
20161029141500,180.0,177.600006,59.200002,46,98.0,100,77.0,80.0,78.0
20161029143000,180.0,175.800003,58.600001,46,114.900002,100,77.800003,80.0,78.0
20161029144500,180.0,178.199997,59.399999,46,67.199997,100,77.5,80.0,78.0
20161029150000,180.0,175.800003,58.600001,46,109.800003,100,77.099998,80.0,78.0
20161029151500,180.0,178.199997,59.399999,46,111.0,100,77.599998,80.0,78.0
20161029153000,180.0,178.199997,59.399999,46,104.5,100,77.099998,80.0,78.0
20161029154500,180.0,178.199997,59.399999,46,102.800003,100,77.900002,80.0,78.0
20161029160000,180.0,181.800003,60.600001,46,62.799999,100,77.099998,80.0,78.0
20161029161500,180.0,181.800003,60.600001,46,98.5,100,76.5,80.0,78.0
20161029163000,180.0,181.800003,60.600001,46,106.0,100,76.400002,80.0,78.0
20161029164500,180.0,178.800003,59.600001,46,124.0,100,76.400002,80.0,78.0
20161029170000,180.0,182.399994,60.799998,46,104.099998,100,76.400002,80.0,78.0
20161029171500,180.0,179.399994,59.799998,46,109.300003,100,76.5,80.0,78.0
20161029173000,180.0,181.199997,60.399999,46,105.0,100,77.400002,80.0,78.0
20161029174500,180.0,181.199997,60.399999,46,62.400002,100,77.699997,80.0,78.0
20161029180000,180.0,181.199997,60.399999,46,89.300003,100,77.300003,80.0,78.0
20161029181500,180.0,181.199997,60.399999,46,83.0,100,77.400002,80.0,78.0
20161029183000,180.0,181.199997,60.399999,46,99.699997,100,77.400002,80.0,78.0
20161029184500,180.0,190.199997,63.399999,47,60.0,0,75.800003,77.099998,74.099998
20161029190000,180.0,187.199997,62.399999,46,60.0,0,74.800003,77.099998,74.099998
20161029191500,180.0,187.199997,62.399999,46,60.0,100,74.099998,77.400002,74.400002
20161029193000,180.0,187.199997,62.399999,46,64.0,100,73.400002,77.099998,74.099998
20161029194500,180.0,187.199997,62.399999,46,64.0,100,73.300003,77.099998,74.099998
20161029200000,180.0,187.199997,62.399999,46,64.900002,100,74.099998,77.800003,74.800003
20161029201500,180.0,187.199997,62.399999,46,79.599998,100,73.599998,77.5,74.5
20161029203000,180.0,184.199997,61.399999,46,95.900002,100,74.0,78.199997,75.199997
20161029204500,180.0,184.199997,61.399999,46,99.099998,100,75.0,78.199997,75.199997
20161029210000,180.0,190.800003,63.600001,46,65.800003,100,74.099998,78.099998,75.099998
20161029211500,180.0,190.800003,63.600001,46,86.699997,100,73.5,77.5,74.5
20161029213000,180.0,186.0,62.0,46,78.199997,100,74.199997,77.400002,74.400002
20161029214500,180.0,186.0,62.0,46,92.599998,100,74.099998,77.099998,74.099998
20161029220000,180.0,190.800003,63.600001,46,61.5,100,73.5,77.699997,74.699997
20161029221500,180.0,187.199997,62.399999,46,68.699997,100,74.099998,77.400002,74.400002
20161029223000,180.0,187.199997,62.399999,46,91.699997,100,74.300003,77.400002,74.400002
20161029224500,180.0,190.199997,63.399999,45,61.200001,100,74.099998,77.400002,74.400002
20161029230000,180.0,190.199997,63.399999,45,88.199997,100,73.599998,77.400002,74.400002
20161029231500,180.0,190.199997,63.399999,45,67.699997,100,73.699997,77.400002,74.400002
20161029233000,180.0,184.199997,61.399999,45,103.199997,100,74.400002,77.400002,74.400002
20161029234500,180.0,184.199997,61.399999,45,61.099998,100,73.599998,77.400002,74.400002
20161030000000,180.0,184.199997,61.399999,45,110.699997,100,73.599998,77.400002,74.400002
20161030001500,180.0,184.199997,61.399999,45,92.400002,100,74.300003,77.599998,74.599998
20161030003000,180.0,187.199997,62.399999,46,67.599998,100,73.199997,77.5,74.5
20161030004500,180.0,182.399994,60.799998,46,103.099998,100,74.199997,77.5,74.5
20161030010000,180.0,186.600006,62.200002,46,82.099998,100,74.5,77.5,74.5
20161030011500,180.0,183.600006,61.200002,46,74.400002,0,74.199997,77.099998,74.099998
20161030013000,180.0,187.199997,62.399999,46,74.400002,100,72.900002,77.099998,74.099998
20161030014500,180.0,187.199997,62.399999,46,102.699997,100,74.0,77.400002,74.400002
20161030020000,180.0,187.199997,62.399999,46,67.699997,100,74.099998,78.0,75.0
20161030021500,180.0,187.199997,62.399999,44,80.300003,100,74.199997,77.5,74.5
20161030023000,180.0,187.199997,62.399999,44,111.199997,100,74.300003,77.800003,74.800003
20161030024500,180.0,187.199997,62.399999,44,93.0,100,74.599998,77.800003,74.800003
20161030030000,180.0,187.199997,62.399999,44,114.199997,100,75.0,78.0,75.0
20161030031500,180.0,187.199997,62.399999,44,95.400002,100,75.099998,78.0,75.0
20161030033000,180.0,184.199997,61.399999,44,62.799999,0,74.699997,78.0,75.0
20161030034500,180.0,181.800003,60.600001,44,94.900002,100,73.900002,78.0,75.0
20161030040000,180.0,181.800003,60.600001,44,96.5,100,74.599998,78.0,75.0
20161030041500,180.0,181.800003,60.600001,44,106.199997,100,74.900002,78.0,75.0
20161030043000,180.0,181.800003,60.600001,44,90.599998,100,74.699997,78.0,75.0
20161030044500,180.0,184.199997,61.399999,44,114.0,100,74.900002,78.0,75.0
20161030050000,180.0,184.199997,61.399999,44,68.199997,0,75.099998,78.0,75.0
20161030051500,180.0,180.600006,60.200002,44,96.300003,100,73.900002,78.0,75.0
20161030053000,180.0,180.600006,60.200002,44,96.300003,100,74.599998,78.0,75.0
20161030054500,180.0,180.600006,60.200002,44,85.099998,100,74.800003,78.0,75.0
20161030060000,180.0,180.600006,60.200002,44,115.800003,100,74.800003,80.0,78.0
20161030061500,180.0,180.600006,60.200002,44,99.099998,100,75.199997,80.0,78.0
20161030063000,180.0,180.600006,60.200002,44,123.900002,100,75.5,80.0,78.0
20161030064500,180.0,185.399994,61.799998,44,101.900002,100,75.699997,80.0,78.0
20161030070000,180.0,185.399994,61.799998,44,108.400002,100,75.699997,80.0,78.0
20161030071500,180.0,182.399994,60.799998,44,110.199997,100,75.900002,80.0,78.0
20161030073000,180.0,182.399994,60.799998,44,97.800003,100,76.099998,80.0,78.0
20161030074500,180.0,182.399994,60.799998,44,122.0,100,75.599998,80.0,78.0
20161030080000,180.0,216.0,72.0,48,62.400002,0,75.099998,76.400002,73.400002
20161030081500,180.0,192.0,64.0,44,62.400002,0,74.199997,76.400002,73.400002
20161030083000,180.0,187.800003,62.600001,44,61.200001,100,73.400002,76.699997,73.699997
20161030084500,180.0,181.800003,60.600001,44,63.599998,100,72.900002,76.699997,73.699997
20161030090000,180.0,181.800003,60.600001,44,93.099998,100,73.199997,76.699997,73.699997
20161030091500,180.0,181.800003,60.600001,44,67.300003,100,73.099998,76.400002,73.400002
20161030093000,180.0,186.0,62.0,44,75.900002,100,73.199997,76.400002,73.400002
20161030094500,180.0,186.0,62.0,44,72.0,100,73.300003,76.400002,73.400002
20161030100000,180.0,186.0,62.0,44,76.300003,100,73.199997,76.400002,73.400002
20161030101500,180.0,182.399994,60.799998,44,75.400002,100,73.5,76.400002,73.400002
20161030103000,180.0,178.199997,59.399999,44,72.0,100,73.400002,76.400002,73.400002
20161030104500,180.0,180.600006,60.200002,44,77.199997,100,73.599998,76.400002,73.400002
20161030110000,180.0,175.800003,58.600001,44,61.200001,0,73.199997,76.400002,73.400002
20161030111500,180.0,178.199997,59.399999,44,65.300003,100,72.699997,76.400002,73.400002
20161030113000,180.0,174.600006,58.200002,44,70.099998,100,72.599998,76.400002,73.400002
20161030114500,180.0,171.600006,57.200002,44,86.400002,100,73.400002,76.400002,73.400002
20161030120000,180.0,171.600006,57.200002,44,65.400002,0,73.400002,76.400002,73.400002
20161030121500,180.0,169.199997,56.399999,44,66.199997,100,72.5,76.400002,73.400002
20161030123000,180.0,172.800003,57.600001,45,84.400002,100,73.099998,76.400002,73.400002
20161030124500,180.0,172.800003,57.600001,45,73.0,100,73.199997,76.400002,73.400002
20161030130000,180.0,172.800003,57.600001,45,79.599998,100,72.900002,76.400002,73.400002
20161030131500,180.0,171.0,57.0,45,89.699997,100,73.5,76.400002,73.400002
20161030133000,180.0,177.600006,59.200002,46,61.599998,100,72.900002,76.400002,73.400002
20161030134500,180.0,175.800003,58.600001,46,79.400002,100,72.400002,76.400002,73.400002
20161030140000,180.0,175.800003,58.600001,46,83.199997,100,73.5,76.400002,73.400002
20161030141500,180.0,174.0,58.0,46,70.099998,100,73.099998,76.099998,73.099998
20161030143000,180.0,178.199997,59.399999,46,84.199997,100,73.199997,76.400002,73.400002
20161030144500,180.0,186.600006,62.200002,47,60.799999,100,73.099998,76.400002,73.400002
20161030150000,180.0,186.600006,62.200002,47,110.300003,100,73.5,79.599998,76.599998
20161030151500,180.0,186.600006,62.200002,47,104.400002,100,74.699997,79.800003,76.800003
20161030153000,180.0,190.199997,63.399999,47,101.099998,100,75.0,79.699997,76.699997
20161030154500,180.0,186.600006,62.200002,47,99.699997,100,75.400002,79.699997,76.699997
20161030160000,180.0,186.600006,62.200002,47,97.5,100,76.0,79.900002,76.900002
20161030161500,180.0,186.600006,62.200002,46,97.5,100,75.699997,79.900002,76.900002
20161030163000,180.0,186.600006,62.200002,46,127.199997,100,76.0,79.900002,76.900002
20161030164500,180.0,190.199997,63.399999,46,121.699997,100,76.900002,79.900002,76.900002
20161030170000,180.0,187.199997,62.399999,46,62.799999,100,75.699997,79.699997,76.699997
20161030171500,180.0,187.199997,62.399999,46,98.0,100,76.0,79.599998,76.599998
20161030173000,180.0,187.199997,62.399999,46,98.0,100,76.0,79.599998,76.599998
20161030174500,180.0,187.199997,62.399999,46,98.0,100,76.5,79.900002,76.900002
20161030180000,180.0,187.199997,62.399999,46,98.0,100,76.099998,79.900002,76.900002
20161030181500,180.0,181.800003,60.600001,46,98.0,100,76.800003,79.900002,76.900002
20161030183000,180.0,181.800003,60.600001,46,68.099998,100,75.900002,79.900002,76.900002
20161030184500,180.0,181.800003,60.600001,46,90.5,100,76.300003,79.900002,76.900002
20161030190000,180.0,185.399994,61.799998,46,79.699997,100,76.5,79.900002,76.900002
20161030191500,180.0,185.399994,61.799998,46,103.5,100,76.300003,79.900002,76.900002
20161030193000,180.0,185.399994,61.799998,46,96.0,100,76.800003,79.800003,76.800003
20161030194500,180.0,185.399994,61.799998,45,79.400002,100,75.199997,79.699997,76.699997
20161030200000,180.0,180.600006,60.200002,45,109.800003,100,76.300003,79.699997,76.699997
20161030201500,180.0,180.600006,60.200002,45,116.699997,100,75.5,79.699997,76.699997
20161030203000,180.0,180.600006,60.200002,45,100.300003,100,76.5,79.699997,76.699997
20161030204500,180.0,180.600006,60.200002,45,61.099998,100,75.699997,79.699997,76.699997
20161030210000,180.0,186.600006,62.200002,46,59.5,0,73.800003,74.800003,71.800003
20161030211500,180.0,186.600006,62.200002,46,60.299999,0,73.400002,74.699997,71.699997
20161030213000,180.0,183.600006,61.200002,46,60.299999,0,72.800003,74.699997,71.699997
20161030214500,180.0,187.199997,62.399999,46,59.599998,0,72.300003,74.699997,71.699997
20161030220000,180.0,183.600006,61.200002,46,60.299999,0,71.800003,74.699997,71.699997
20161030221500,180.0,183.600006,61.200002,46,60.299999,0,71.5,74.699997,71.699997
20161030223000,180.0,186.0,62.0,45,61.200001,100,71.099998,74.699997,71.699997
20161030224500,180.0,186.0,62.0,45,64.0,100,71.099998,74.699997,71.699997
20161030230000,180.0,186.0,62.0,45,76.400002,100,71.300003,74.699997,71.699997
20161030231500,180.0,186.0,62.0,44,81.5,100,71.800003,74.699997,71.699997
20161030233000,180.0,186.0,62.0,44,60.0,100,71.300003,74.699997,71.699997
20161030234500,180.0,186.0,62.0,44,64.900002,100,70.900002,74.699997,71.699997
20161031000000,180.0,181.800003,60.600001,44,93.699997,100,71.5,74.699997,71.699997
20161031001500,180.0,181.800003,60.600001,44,73.900002,100,71.5,74.699997,71.699997
20161031003000,180.0,181.800003,60.600001,44,74.699997,100,71.5,74.699997,71.699997
20161031004500,180.0,184.199997,61.399999,44,71.099998,100,71.5,74.699997,71.699997
20161031010000,180.0,184.199997,61.399999,44,72.0,100,71.400002,74.699997,71.699997
20161031011500,180.0,184.199997,61.399999,44,74.900002,100,71.5,74.699997,71.699997
20161031013000,180.0,184.199997,61.399999,44,70.599998,100,71.400002,74.699997,71.699997
20161031014500,180.0,184.199997,61.399999,44,72.900002,100,71.400002,74.699997,71.699997
20161031020000,180.0,184.199997,61.399999,44,74.900002,100,71.699997,74.699997,71.699997
20161031021500,180.0,188.399994,62.799998,44,71.099998,100,71.599998,74.699997,71.699997
20161031023000,180.0,188.399994,62.799998,44,72.900002,100,71.400002,74.699997,71.699997
20161031024500,180.0,188.399994,62.799998,44,74.199997,100,71.400002,74.699997,71.699997
20161031030000,180.0,188.399994,62.799998,44,75.900002,100,71.400002,74.699997,71.699997
20161031031500,180.0,188.399994,62.799998,44,81.099998,100,71.599998,74.699997,71.699997
20161031033000,180.0,186.0,62.0,44,75.400002,100,71.699997,74.699997,71.699997
20161031034500,180.0,186.0,62.0,44,77.199997,100,71.699997,74.699997,71.699997
20161031040000,180.0,190.800003,63.600001,44,79.699997,100,71.699997,74.699997,71.699997
20161031041500,180.0,187.800003,62.600001,44,74.400002,100,71.699997,74.699997,71.699997
20161031043000,180.0,187.800003,62.600001,44,76.900002,100,71.699997,74.699997,71.699997
20161031044500,180.0,183.600006,61.200002,43,79.699997,100,71.699997,74.699997,71.699997
20161031050000,180.0,183.600006,61.200002,43,74.900002,100,71.699997,74.699997,71.699997
20161031051500,180.0,183.600006,61.200002,43,80.0,100,71.699997,74.699997,71.699997
20161031053000,180.0,186.0,62.0,43,88.5,100,72.0,80.0,77.099998
20161031054500,180.0,182.399994,60.799998,43,111.800003,100,72.599998,80.0,78.0
20161031060000,180.0,182.399994,60.799998,43,99.699997,100,73.199997,80.0,78.0
20161031061500,180.0,179.399994,59.799998,43,108.900002,100,73.599998,80.0,78.0
20161031063000,180.0,179.399994,59.799998,43,115.699997,100,73.800003,80.0,78.0
20161031064500,180.0,179.399994,59.799998,43,101.099998,100,74.300003,80.0,78.0
20161031070000,180.0,181.800003,60.600001,43,105.599998,100,73.699997,80.0,78.0
20161031071500,180.0,178.800003,59.600001,43,118.699997,100,74.300003,80.0,78.0
20161031073000,180.0,182.399994,60.799998,43,101.099998,100,74.800003,80.0,78.0
20161031074500,180.0,191.399994,63.799998,44,61.900002,0,73.599998,75.0,72.0
20161031080000,180.0,185.399994,61.799998,43,60.400002,0,72.699997,75.0,72.0
20161031081500,180.0,180.600006,60.200002,43,60.400002,0,72.199997,75.0,72.0
20161031083000,180.0,175.199997,58.399999,45,59.599998,0,71.900002,75.0,72.0
20161031084500,180.0,175.199997,58.399999,45,59.599998,100,71.400002,75.0,72.0
20161031090000,180.0,175.199997,58.399999,45,64.400002,100,71.400002,75.0,72.0
20161031091500,180.0,175.199997,58.399999,45,65.300003,100,71.699997,75.0,72.0
20161031093000,180.0,178.800003,59.600001,45,65.300003,100,71.400002,75.0,72.0
20161031094500,180.0,178.800003,59.600001,45,81.099998,100,72.099998,75.0,72.0
20161031100000,180.0,175.800003,58.600001,45,84.900002,100,72.300003,75.0,72.0
20161031101500,180.0,175.800003,58.600001,45,64.900002,100,71.5,75.0,72.0
20161031103000,180.0,175.800003,58.600001,45,64.900002,100,71.300003,75.0,72.0
20161031104500,180.0,175.800003,58.600001,45,87.5,100,71.599998,75.0,72.0
20161031110000,180.0,175.800003,58.600001,45,74.400002,100,72.0,75.0,72.0
20161031111500,180.0,179.399994,59.799998,45,73.5,100,71.900002,75.0,72.0
20161031113000,180.0,179.399994,59.799998,45,71.599998,100,71.800003,75.0,72.0
20161031114500,180.0,179.399994,59.799998,45,71.599998,100,71.699997,75.0,72.0
20161031120000,180.0,177.600006,59.200002,45,72.900002,100,71.699997,75.0,72.0
20161031121500,180.0,175.800003,58.600001,45,75.300003,100,71.699997,75.0,72.0
20161031123000,180.0,180.600006,60.200002,45,75.300003,100,71.900002,75.0,72.0
20161031124500,180.0,180.600006,60.200002,45,75.300003,100,71.800003,75.0,72.0
20161031130000,180.0,178.199997,59.399999,45,75.300003,100,71.800003,75.0,72.0
20161031131500,180.0,186.0,62.0,43,68.699997,100,71.699997,75.0,72.0
20161031133000,180.0,181.800003,60.600001,43,94.099998,100,72.099998,75.0,72.0
20161031134500,180.0,181.800003,60.600001,43,60.400002,100,71.699997,75.0,72.0
20161031140000,180.0,181.800003,60.600001,43,62.400002,100,71.199997,75.300003,72.300003
20161031141500,180.0,179.399994,59.799998,43,79.099998,100,72.0,75.199997,72.199997
20161031143000,180.0,179.399994,59.799998,43,82.5,100,72.0,75.300003,72.300003
20161031144500,180.0,179.399994,59.799998,43,87.300003,100,72.5,75.300003,72.300003
20161031150000,180.0,181.199997,60.399999,43,61.200001,0,72.099998,75.300003,72.300003
20161031151500,180.0,181.199997,60.399999,43,63.599998,100,71.400002,75.300003,72.300003
20161031153000,180.0,178.199997,59.399999,43,79.699997,100,72.099998,75.199997,72.199997
20161031154500,180.0,181.800003,60.600001,43,72.5,100,72.099998,75.099998,72.099998
20161031160000,180.0,179.399994,59.799998,43,74.900002,100,72.099998,75.199997,72.199997
20161031161500,180.0,181.800003,60.600001,43,74.900002,100,72.099998,75.199997,72.199997
20161031163000,180.0,178.800003,59.600001,43,73.0,100,72.199997,75.099998,72.099998
20161031164500,180.0,178.800003,59.600001,43,110.599998,100,73.699997,80.0,77.699997
20161031170000,180.0,181.800003,60.600001,43,103.900002,100,73.800003,80.0,77.699997
20161031171500,180.0,181.800003,60.600001,43,120.5,100,74.599998,80.0,77.699997
20161031173000,180.0,178.800003,59.600001,43,106.699997,100,75.400002,80.0,77.699997
20161031174500,180.0,184.199997,61.399999,43,101.900002,100,75.699997,80.0,77.699997
20161031180000,180.0,184.199997,61.399999,43,110.400002,100,76.300003,80.0,77.699997
20161031181500,180.0,181.800003,60.600001,43,116.599998,100,75.900002,80.0,77.699997
20161031183000,180.0,181.800003,60.600001,43,113.5,100,76.599998,80.0,77.699997
20161031184500,180.0,185.399994,61.799998,43,113.5,100,76.900002,80.0,77.699997
20161031190000,180.0,185.399994,61.799998,43,103.599998,100,77.199997,80.0,77.699997
20161031191500,180.0,185.399994,61.799998,43,119.5,100,77.0,80.0,77.699997
20161031193000,180.0,182.399994,60.799998,43,104.199997,100,76.400002,80.0,77.699997
20161031194500,180.0,175.800003,58.600001,43,104.199997,100,77.300003,80.0,77.699997
20161031200000,180.0,178.199997,59.399999,43,94.199997,0,77.699997,80.0,77.599998
20161031201500,180.0,178.199997,59.399999,43,94.199997,100,76.300003,80.0,77.699997
20161031203000,180.0,175.800003,58.600001,43,99.699997,100,77.099998,80.0,77.599998
