PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031204500,180.0,177.600006,59.200002,43,98.300003,100,77.400002,80.0,77.5
20161031210000,180.0,177.600006,59.200002,43,93.099998,100,77.5,80.0,77.5
20161031211500,180.0,177.600006,59.200002,43,103.599998,100,77.400002,80.0,77.5
20161031213000,180.0,177.600006,59.200002,43,98.400002,100,77.300003,80.0,77.5
20161031214500,180.0,174.600006,58.200002,43,91.099998,100,76.900002,80.0,77.5
20161031220000,180.0,174.600006,58.200002,43,102.199997,100,76.599998,80.0,77.5
20161031221500,180.0,174.600006,58.200002,43,120.699997,100,77.099998,80.0,77.5
20161031223000,180.0,174.600006,58.200002,43,101.900002,100,77.400002,80.0,77.5
20161031224500,180.0,174.600006,58.200002,43,80.900002,0,77.699997,80.0,77.5
20161031230000,180.0,172.199997,57.399999,43,98.0,100,76.199997,80.0,77.5
20161031231500,180.0,172.199997,57.399999,43,96.300003,100,76.900002,80.0,77.5
20161031233000,180.0,172.199997,57.399999,43,104.0,100,77.0,80.0,77.5
20161031234500,180.0,172.199997,57.399999,43,100.300003,100,77.099998,80.0,77.5
20161101000000,180.0,178.800003,59.600001,44,108.400002,100,77.199997,80.0,77.5
20161101001500,180.0,175.800003,58.600001,44,100.900002,100,76.800003,80.0,77.5
20161101003000,180.0,174.0,58.0,44,106.699997,100,77.199997,80.0,77.5
20161101004500,180.0,178.199997,59.399999,44,98.5,100,77.5,80.0,77.5
20161101010000,180.0,178.199997,59.399999,44,77.5,0,77.599998,80.0,77.5
20161101011500,180.0,183.600006,61.200002,44,97.900002,100,76.199997,80.0,77.5
20161101013000,180.0,181.199997,60.399999,44,94.800003,100,76.800003,80.0,77.5
20161101014500,180.0,178.800003,59.600001,44,110.900002,100,77.0,80.0,77.5
20161101020000,180.0,181.199997,60.399999,44,101.099998,100,77.099998,80.0,77.5
20161101021500,180.0,185.399994,61.799998,44,95.400002,100,77.199997,80.0,77.5
20161101023000,180.0,178.800003,59.600001,44,117.400002,100,77.199997,80.0,77.5
20161101024500,180.0,178.800003,59.600001,44,99.099998,100,77.400002,80.0,77.5
20161101030000,180.0,182.399994,60.799998,44,99.099998,100,77.400002,80.0,77.5
20161101031500,180.0,182.399994,60.799998,44,111.099998,100,77.5,80.0,77.5
20161101033000,180.0,182.399994,60.799998,44,82.400002,100,76.0,80.0,77.5
20161101034500,180.0,179.399994,59.799998,44,113.300003,100,76.699997,80.0,77.5
20161101040000,180.0,179.399994,59.799998,44,98.800003,100,76.900002,80.0,77.5
20161101041500,180.0,181.199997,60.399999,44,102.099998,100,77.0,80.0,77.5
20161101043000,180.0,181.199997,60.399999,44,110.199997,100,77.099998,80.0,77.5
20161101044500,180.0,181.199997,60.399999,44,96.0,100,77.300003,80.0,77.5
20161101050000,180.0,178.800003,59.600001,44,124.0,100,76.699997,80.0,77.5
20161101051500,180.0,182.399994,60.799998,44,101.400002,100,76.699997,80.0,77.5
20161101053000,180.0,178.800003,59.600001,44,110.0,100,76.800003,80.0,77.5
20161101054500,180.0,181.199997,60.399999,44,108.699997,100,76.900002,80.0,77.5
20161101060000,180.0,181.199997,60.399999,44,98.5,100,77.199997,80.0,77.5
20161101061500,180.0,183.600006,61.200002,44,126.400002,100,77.099998,80.0,77.5
20161101063000,180.0,183.600006,61.200002,44,101.300003,100,77.199997,80.0,77.5
20161101064500,180.0,179.399994,59.799998,46,111.5,100,76.800003,80.0,77.5
20161101070000,180.0,179.399994,59.799998,46,114.5,100,77.099998,80.0,77.5
20161101071500,180.0,177.600006,59.200002,46,101.900002,100,77.0,80.0,77.5
20161101073000,180.0,177.600006,59.200002,46,111.099998,100,77.400002,80.0,77.5
20161101074500,180.0,177.600006,59.200002,46,104.400002,100,76.099998,80.0,77.5
20161101080000,180.0,180.600006,60.200002,46,100.300003,100,77.099998,80.0,77.5
20161101081500,180.0,180.600006,60.200002,46,76.099998,0,77.699997,80.0,77.5
20161101083000,180.0,186.0,62.0,43,94.400002,100,76.900002,80.0,77.5
20161101084500,180.0,183.600006,61.200002,43,111.099998,100,76.800003,80.0,77.5
20161101090000,180.0,183.600006,61.200002,43,108.599998,100,76.800003,80.0,77.5
20161101091500,180.0,178.199997,59.399999,43,102.800003,100,76.199997,80.0,77.5
20161101093000,180.0,174.600006,58.200002,43,121.699997,100,75.699997,80.0,77.5
20161101094500,180.0,174.600006,58.200002,43,105.199997,100,77.199997,80.0,77.5
20161101100000,180.0,171.0,57.0,44,122.699997,100,76.400002,80.0,77.5
20161101101500,180.0,174.600006,58.200002,44,118.699997,100,76.0,80.0,77.5
20161101103000,180.0,174.600006,58.200002,44,106.0,100,75.800003,80.0,77.5
20161101104500,180.0,172.199997,57.399999,44,115.699997,100,76.900002,80.0,77.5
20161101110000,180.0,172.199997,57.399999,45,109.300003,100,76.400002,80.0,77.5
20161101111500,180.0,172.199997,57.399999,45,104.400002,100,76.0,80.0,77.5
20161101113000,180.0,172.199997,57.399999,45,106.599998,100,75.900002,80.0,77.5
20161101114500,180.0,174.0,58.0,45,121.699997,100,75.699997,80.0,77.5
20161101120000,180.0,174.0,58.0,45,108.5,100,76.0,80.0,77.5
20161101121500,180.0,178.199997,59.399999,45,105.099998,100,75.599998,80.0,77.5
20161101123000,180.0,174.600006,58.200002,45,99.699997,100,75.5,80.0,77.5
20161101124500,180.0,178.199997,59.399999,45,89.300003,100,75.199997,80.0,77.5
20161101130000,180.0,178.199997,59.399999,45,118.300003,100,76.199997,80.0,77.5
20161101131500,180.0,174.600006,58.200002,45,103.699997,100,76.099998,80.0,77.5
20161101133000,180.0,172.800003,57.600001,45,100.300003,100,76.199997,80.0,77.5
20161101134500,180.0,172.800003,57.600001,45,100.300003,100,77.099998,80.0,77.5
20161101140000,180.0,175.199997,58.399999,45,91.699997,100,77.5,80.0,77.5
20161101141500,180.0,175.199997,58.399999,45,106.900002,100,76.900002,80.0,77.5
20161101143000,180.0,175.199997,58.399999,45,102.800003,100,76.5,80.0,77.5
20161101144500,180.0,177.600006,59.200002,45,116.699997,100,76.5,80.0,77.5
20161101150000,180.0,175.800003,58.600001,45,101.099998,100,76.099998,80.0,77.5
20161101151500,180.0,177.600006,59.200002,45,101.099998,100,75.599998,80.0,77.5
20161101153000,180.0,175.800003,58.600001,45,101.099998,100,75.400002,80.0,77.5
20161101154500,180.0,175.800003,58.600001,45,99.699997,100,75.199997,80.0,77.5
20161101160000,180.0,289.799988,96.599996,66,59.299999,0,74.5,65.0,61.799999
20161101161500,180.0,293.399994,97.799998,66,58.5,0,73.099998,65.0,61.799999
20161101163000,180.0,298.200012,99.400004,66,58.5,0,72.5,65.400002,62.400002
20161101164500,180.0,302.399994,100.799998,67,57.599998,0,71.699997,65.400002,62.400002
20161101170000,180.0,302.399994,100.799998,66,57.599998,0,70.900002,65.0,61.900002
20161101171500,180.0,302.399994,100.799998,66,57.599998,0,70.300003,65.0,61.900002
20161101173000,180.0,298.200012,99.400004,64,57.599998,0,69.800003,65.0,61.900002
20161101174500,180.0,306.600006,102.200002,64,57.599998,0,69.599998,65.400002,62.400002
20161101180000,180.0,298.200012,99.400004,63,57.599998,0,69.199997,65.400002,62.400002
20161101181500,180.0,293.399994,97.799998,63,57.599998,0,69.099998,65.400002,62.400002
20161101183000,180.0,298.200012,99.400004,63,57.599998,0,68.900002,65.0,61.900002
20161101184500,180.0,302.399994,100.799998,63,57.599998,0,68.699997,65.0,61.900002
20161101190000,180.0,302.399994,100.799998,62,57.599998,0,68.5,65.0,61.900002
20161101191500,180.0,298.200012,99.400004,63,57.599998,0,68.400002,65.0,61.900002
20161101193000,180.0,298.200012,99.400004,62,57.599998,0,68.400002,65.400002,62.400002
20161101194500,180.0,293.399994,97.799998,62,56.799999,0,68.199997,65.400002,62.400002
20161101200000,180.0,298.200012,99.400004,63,56.799999,0,68.099998,65.400002,62.400002
20161101201500,180.0,298.200012,99.400004,63,56.799999,0,68.0,65.400002,62.400002
20161101203000,180.0,289.799988,96.599996,63,56.799999,0,67.900002,65.400002,62.400002
20161101204500,180.0,302.399994,100.799998,63,57.5,0,67.800003,65.400002,62.400002
20161101210000,180.0,298.200012,99.400004,63,57.5,0,67.699997,65.400002,62.400002
20161101211500,180.0,302.399994,100.799998,63,56.799999,0,67.599998,65.400002,62.400002
20161101213000,180.0,298.200012,99.400004,63,56.799999,0,67.599998,65.400002,62.400002
20161101214500,180.0,293.399994,97.799998,62,56.799999,0,67.400002,65.400002,62.400002
20161101220000,180.0,293.399994,97.799998,63,57.5,0,67.400002,65.400002,62.400002
20161101221500,180.0,293.399994,97.799998,64,57.5,0,67.300003,65.400002,62.400002
20161101223000,180.0,298.200012,99.400004,65,57.5,0,67.199997,65.400002,62.400002
20161101224500,180.0,302.399994,100.799998,65,57.5,0,67.199997,65.400002,62.400002
20161101230000,180.0,298.200012,99.400004,66,56.799999,0,67.099998,65.400002,62.400002
20161101231500,180.0,298.200012,99.400004,66,56.799999,0,67.099998,65.400002,62.400002
20161101233000,180.0,298.200012,99.400004,66,56.799999,0,67.0,65.400002,62.400002
20161101234500,180.0,306.600006,102.200002,66,56.799999,0,67.0,65.400002,62.400002
20161102000000,180.0,298.200012,99.400004,66,56.799999,0,66.900002,65.400002,62.400002
20161102001500,180.0,306.600006,102.200002,66,57.5,0,66.800003,65.400002,62.400002
20161102003000,180.0,298.200012,99.400004,65,57.5,0,66.800003,65.400002,62.400002
20161102004500,180.0,298.200012,99.400004,65,57.5,0,66.800003,65.400002,62.400002
20161102010000,180.0,298.200012,99.400004,65,57.5,0,66.699997,65.0,61.900002
20161102011500,180.0,289.799988,96.599996,66,57.5,0,66.699997,65.0,61.900002
20161102013000,180.0,289.799988,96.599996,66,56.799999,0,66.699997,65.0,61.900002
20161102014500,180.0,298.200012,99.400004,66,56.799999,0,66.599998,65.0,61.900002
20161102020000,180.0,302.399994,100.799998,66,56.799999,0,66.599998,65.0,61.900002
20161102021500,180.0,289.799988,96.599996,64,56.799999,0,66.5,65.300003,62.299999
20161102023000,180.0,298.200012,99.400004,64,56.799999,0,66.5,65.0,61.900002
20161102024500,180.0,302.399994,100.799998,64,57.5,0,66.400002,65.0,61.900002
20161102030000,180.0,298.200012,99.400004,64,57.5,0,66.5,65.099998,62.099998
20161102031500,180.0,302.399994,100.799998,65,57.5,0,66.400002,65.400002,62.400002
20161102033000,180.0,298.200012,99.400004,65,56.799999,0,66.400002,65.0,61.900002
20161102034500,180.0,275.399994,91.799998,61,56.799999,0,66.400002,65.400002,62.400002
20161102040000,180.0,293.399994,97.799998,64,56.799999,0,66.300003,65.400002,62.400002
20161102041500,180.0,298.200012,99.400004,65,56.799999,0,66.199997,65.400002,62.400002
20161102043000,180.0,298.200012,99.400004,65,56.799999,0,66.199997,65.400002,62.400002
20161102044500,180.0,293.399994,97.799998,65,56.799999,0,66.199997,65.400002,62.400002
20161102050000,180.0,306.600006,102.200002,65,56.799999,0,66.099998,65.400002,62.400002
20161102051500,180.0,293.399994,97.799998,65,56.799999,0,66.099998,65.400002,62.400002
20161102053000,180.0,302.399994,100.799998,65,56.799999,0,66.099998,65.400002,62.400002
20161102054500,180.0,302.399994,100.799998,65,56.799999,0,66.099998,65.400002,62.400002
20161102060000,180.0,302.399994,100.799998,65,56.799999,0,66.099998,65.400002,62.400002
20161102061500,180.0,306.600006,102.200002,65,56.799999,0,66.0,65.400002,62.400002
20161102063000,180.0,306.600006,102.200002,65,56.799999,0,66.0,65.400002,62.400002
20161102064500,180.0,302.399994,100.799998,65,56.799999,0,66.0,65.400002,62.400002
20161102070000,180.0,285.0,95.0,61,56.799999,0,65.900002,65.400002,62.400002
20161102071500,180.0,275.399994,91.799998,62,56.799999,0,65.900002,65.400002,62.400002
20161102073000,180.0,275.399994,91.799998,62,56.799999,0,65.900002,65.400002,62.400002
20161102074500,180.0,302.399994,100.799998,66,56.799999,0,66.0,65.400002,62.400002
20161102080000,180.0,293.399994,97.799998,66,56.799999,0,66.0,65.400002,62.400002
20161102081500,180.0,302.399994,100.799998,66,56.799999,0,66.0,65.400002,62.400002
20161102083000,180.0,310.799988,103.599996,64,57.5,0,66.0,65.400002,62.400002
20161102084500,180.0,302.399994,100.799998,64,57.5,0,66.0,65.400002,62.400002
20161102090000,180.0,293.399994,97.799998,64,57.5,0,66.0,65.400002,62.400002
20161102091500,180.0,298.200012,99.400004,65,57.5,0,66.099998,65.400002,62.400002
20161102093000,180.0,302.399994,100.799998,65,57.5,0,66.099998,65.400002,62.400002
20161102094500,180.0,298.200012,99.400004,65,57.5,0,66.099998,65.400002,62.400002
20161102100000,180.0,298.200012,99.400004,64,57.5,0,65.800003,65.400002,62.400002
20161102101500,180.0,298.200012,99.400004,62,57.5,0,65.599998,65.400002,62.400002
20161102103000,180.0,280.200012,93.400004,61,57.5,0,65.800003,65.400002,62.400002
20161102104500,180.0,293.399994,97.799998,62,57.5,0,66.199997,65.400002,62.400002
20161102110000,180.0,310.799988,103.599996,63,57.5,0,66.300003,65.400002,62.400002
20161102111500,180.0,302.399994,100.799998,61,57.5,0,66.199997,65.400002,62.400002
20161102113000,180.0,293.399994,97.799998,61,56.799999,0,66.300003,65.400002,62.400002
20161102114500,180.0,285.0,95.0,58,56.799999,0,66.300003,65.400002,62.400002
20161102120000,180.0,293.399994,97.799998,60,56.799999,0,66.300003,65.400002,62.400002
20161102121500,180.0,293.399994,97.799998,60,56.799999,0,66.400002,65.400002,62.400002
20161102123000,180.0,289.799988,96.599996,59,56.799999,0,66.400002,65.400002,62.400002
20161102124500,180.0,275.399994,91.799998,57,56.799999,0,66.400002,65.400002,62.400002
20161102130000,180.0,293.399994,97.799998,60,56.799999,0,66.400002,65.400002,62.400002
20161102131500,180.0,298.200012,99.400004,60,56.799999,0,66.300003,65.400002,62.400002
20161102133000,180.0,235.800003,78.600001,51,57.900002,0,66.5,65.900002,62.900002
20161102134500,180.0,275.399994,91.799998,59,57.200001,0,66.599998,66.0,63.0
20161102140000,180.0,293.399994,97.799998,64,57.200001,0,66.5,66.0,63.0
20161102141500,180.0,293.399994,97.799998,65,57.200001,0,66.5,66.0,63.0
20161102143000,180.0,302.399994,100.799998,64,57.200001,0,66.400002,66.0,63.0
20161102144500,180.0,306.600006,102.200002,63,57.200001,0,66.400002,66.0,63.0
20161102150000,180.0,298.200012,99.400004,60,57.200001,0,66.099998,66.0,63.0
20161102151500,180.0,289.799988,96.599996,60,57.200001,0,65.800003,66.0,63.0
20161102153000,180.0,289.799988,96.599996,60,57.200001,0,65.699997,66.0,63.0
20161102154500,180.0,271.200012,90.400004,57,57.200001,0,65.599998,66.0,63.0
20161102160000,180.0,261.600006,87.200002,56,57.200001,0,65.699997,66.0,63.0
20161102161500,180.0,261.600006,87.200002,55,57.200001,0,65.699997,66.0,63.0
20161102163000,180.0,241.199997,80.399999,52,57.200001,0,65.699997,66.0,63.0
20161102164500,180.0,230.399994,76.799998,51,58.099998,0,65.699997,66.0,63.0
20161102170000,180.0,230.399994,76.799998,51,58.099998,0,65.800003,66.0,63.0
20161102171500,180.0,230.399994,76.799998,51,58.099998,0,65.699997,66.0,63.0
20161102173000,180.0,227.399994,75.799998,51,58.099998,0,65.800003,66.0,63.0
20161102174500,180.0,227.399994,75.799998,51,58.099998,0,65.800003,66.0,63.0
20161102180000,180.0,227.399994,75.799998,51,58.099998,0,65.800003,66.0,63.0
20161102181500,180.0,227.399994,75.799998,52,58.099998,0,65.699997,66.0,63.0
20161102183000,180.0,227.399994,75.799998,52,58.099998,0,65.699997,66.0,63.0
20161102184500,180.0,223.800003,74.600001,50,58.099998,0,65.699997,66.0,63.0
20161102190000,180.0,221.399994,73.799998,50,58.099998,0,65.800003,66.0,63.0
20161102191500,180.0,223.800003,74.600001,52,58.099998,0,65.699997,66.0,63.0
20161102193000,180.0,219.600006,73.200002,52,58.099998,0,65.699997,66.0,63.0
20161102194500,180.0,214.800003,71.600001,51,58.099998,0,65.800003,66.0,63.0
20161102200000,180.0,214.800003,71.600001,51,58.099998,0,65.699997,66.0,63.0
20161102201500,180.0,214.800003,71.600001,51,58.099998,0,65.699997,66.0,63.0
20161102203000,180.0,219.600006,73.200002,51,58.099998,0,65.699997,66.0,63.0
20161102204500,180.0,214.800003,71.600001,51,58.099998,0,65.699997,66.0,63.0
20161102210000,180.0,207.0,69.0,50,58.099998,0,65.699997,65.900002,62.900002
20161102211500,180.0,209.399994,69.799998,50,58.099998,0,65.699997,65.900002,62.900002
20161102213000,180.0,213.0,71.0,50,58.099998,0,65.699997,65.900002,62.900002
20161102214500,180.0,213.0,71.0,50,58.700001,0,65.699997,66.0,63.0
20161102220000,180.0,208.800003,69.600001,49,58.700001,0,65.699997,66.0,63.0
20161102221500,180.0,196.800003,65.600001,47,58.700001,0,65.599998,66.0,63.0
20161102223000,180.0,196.800003,65.600001,47,58.700001,0,65.699997,65.900002,62.900002
20161102224500,180.0,196.800003,65.600001,47,58.700001,0,65.699997,65.900002,62.900002
20161102230000,180.0,199.199997,66.399999,47,58.700001,0,65.699997,66.0,63.0
20161102231500,180.0,186.600006,62.200002,45,58.700001,0,65.699997,65.900002,62.900002
20161102233000,180.0,186.600006,62.200002,45,58.700001,0,65.699997,66.0,63.0
20161102234500,180.0,182.399994,60.799998,45,58.700001,0,65.699997,66.0,63.0
20161103000000,180.0,182.399994,60.799998,45,58.700001,0,65.699997,66.0,63.0
20161103001500,180.0,182.399994,60.799998,45,58.700001,0,65.699997,65.900002,62.900002
20161103003000,180.0,182.399994,60.799998,45,58.700001,0,65.800003,66.0,63.0
20161103004500,180.0,182.399994,60.799998,45,58.700001,0,65.800003,66.0,63.0
20161103010000,180.0,182.399994,60.799998,45,58.700001,0,65.699997,65.900002,62.900002
20161103011500,180.0,182.399994,60.799998,45,58.700001,0,65.800003,66.0,63.0
20161103013000,180.0,182.399994,60.799998,45,58.700001,0,65.699997,66.0,63.0
20161103014500,180.0,182.399994,60.799998,45,58.700001,0,65.699997,65.800003,62.799999
20161103020000,180.0,182.399994,60.799998,45,58.700001,0,65.699997,66.0,63.0
20161103021500,180.0,182.399994,60.799998,45,58.700001,0,65.699997,65.900002,62.900002
20161103023000,180.0,186.0,62.0,45,58.700001,0,65.599998,66.0,63.0
20161103024500,180.0,181.800003,60.600001,45,58.700001,0,65.699997,65.900002,62.900002
20161103030000,180.0,190.199997,63.399999,45,58.700001,0,65.699997,66.0,63.0
20161103031500,180.0,190.199997,63.399999,44,58.700001,0,65.699997,66.0,63.0
20161103033000,180.0,184.199997,61.399999,43,58.700001,0,65.699997,66.0,63.0
20161103034500,180.0,184.199997,61.399999,43,58.700001,0,65.699997,65.900002,62.900002
20161103040000,180.0,186.600006,62.200002,43,58.700001,0,65.699997,66.0,63.0
20161103041500,180.0,186.600006,62.200002,43,58.700001,0,65.599998,66.0,63.0
20161103043000,180.0,182.399994,60.799998,43,58.700001,0,65.599998,66.0,63.0
20161103044500,180.0,182.399994,60.799998,43,58.700001,0,65.599998,66.0,63.0
20161103050000,180.0,182.399994,60.799998,43,58.700001,0,65.599998,66.0,63.0
20161103051500,180.0,178.800003,59.600001,43,58.700001,0,65.599998,66.0,63.0
20161103053000,180.0,178.800003,59.600001,43,58.700001,0,65.599998,66.0,63.0
20161103054500,180.0,180.600006,60.200002,45,58.700001,0,65.599998,66.0,63.0
20161103060000,180.0,178.199997,59.399999,45,58.700001,0,65.599998,66.0,63.0
20161103061500,180.0,178.199997,59.399999,45,58.700001,0,65.599998,65.900002,62.900002
20161103063000,180.0,180.600006,60.200002,45,58.700001,0,65.599998,66.0,63.0
20161103064500,180.0,180.600006,60.200002,45,58.700001,0,65.599998,66.0,63.0
20161103070000,180.0,180.600006,60.200002,45,58.700001,0,65.5,66.0,63.0
20161103071500,180.0,178.199997,59.399999,46,58.700001,0,65.5,66.0,63.0
20161103073000,180.0,190.800003,63.600001,47,58.700001,0,65.5,66.0,63.0
20161103074500,180.0,193.199997,64.399999,47,58.700001,0,65.599998,65.800003,62.799999
20161103080000,180.0,185.399994,61.799998,47,58.700001,0,65.5,65.900002,62.900002
20161103081500,180.0,185.399994,61.799998,47,58.700001,0,65.599998,65.800003,62.799999
20161103083000,180.0,190.199997,63.399999,46,58.700001,0,65.599998,65.800003,62.799999
20161103084500,180.0,187.199997,62.399999,47,58.700001,0,65.599998,65.900002,62.900002
20161103090000,180.0,187.199997,62.399999,46,58.700001,0,65.599998,65.900002,62.900002
20161103091500,180.0,190.199997,63.399999,47,58.700001,0,65.599998,65.900002,62.900002
20161103093000,180.0,190.199997,63.399999,47,58.700001,0,65.5,66.0,63.0
20161103094500,180.0,186.0,62.0,47,58.700001,0,65.5,66.0,63.0
20161103100000,180.0,186.0,62.0,47,58.700001,0,65.5,65.900002,62.900002
20161103101500,180.0,190.800003,63.600001,48,58.700001,0,65.599998,65.699997,62.700001
20161103103000,180.0,183.600006,61.200002,47,58.700001,0,65.599998,65.800003,62.799999
20161103104500,180.0,187.199997,62.399999,47,58.700001,0,65.599998,65.699997,62.700001
20161103110000,180.0,187.199997,62.399999,47,58.700001,0,65.599998,65.599998,62.599998
20161103111500,180.0,191.399994,63.799998,47,58.700001,0,65.800003,65.900002,62.900002
20161103113000,180.0,191.399994,63.799998,47,58.700001,0,65.900002,65.800003,62.799999
20161103114500,180.0,198.0,66.0,48,58.700001,0,66.0,65.699997,62.700001
20161103120000,180.0,211.199997,70.399999,51,58.700001,0,66.099998,66.0,63.0
20161103121500,180.0,211.199997,70.399999,51,58.0,0,66.0,65.900002,62.900002
20161103123000,180.0,217.199997,72.399999,48,58.0,0,66.0,65.900002,62.900002
20161103124500,180.0,210.0,70.0,48,58.0,0,66.0,65.900002,62.900002
20161103130000,180.0,223.199997,74.399999,50,58.0,0,66.099998,65.900002,62.900002
20161103131500,180.0,220.800003,73.600001,49,58.0,0,66.0,65.900002,62.900002
20161103133000,180.0,220.800003,73.600001,49,58.0,0,66.099998,66.0,63.0
20161103134500,180.0,220.800003,73.600001,49,58.0,0,66.099998,66.0,63.0
20161103140000,180.0,218.399994,72.799998,49,58.0,0,66.099998,65.800003,62.799999
20161103141500,180.0,218.399994,72.799998,49,58.0,0,66.099998,66.0,63.0
20161103143000,180.0,231.600006,77.200002,51,58.0,0,66.199997,65.900002,62.900002
20161103144500,180.0,239.399994,79.799998,53,58.0,0,66.099998,66.0,63.0
20161103150000,180.0,256.799988,85.599996,57,58.0,0,66.099998,65.900002,62.900002
20161103151500,180.0,271.200012,90.400004,60,57.200001,0,65.900002,65.800003,62.799999
20161103153000,180.0,266.399994,88.799998,59,57.200001,0,65.800003,65.699997,62.700001
20161103154500,180.0,261.600006,87.200002,59,57.200001,0,65.800003,66.0,63.0
20161103160000,180.0,256.799988,85.599996,59,57.200001,0,65.699997,65.900002,62.900002
20161103161500,180.0,266.399994,88.799998,59,57.200001,0,65.699997,66.0,63.0
20161103163000,180.0,252.0,84.0,58,57.200001,0,65.599998,66.0,63.0
20161103164500,180.0,252.0,84.0,57,57.200001,0,65.699997,65.900002,62.900002
20161103170000,180.0,246.600006,82.200002,57,57.200001,0,65.699997,66.0,63.0
20161103171500,180.0,246.600006,82.200002,57,57.200001,0,65.699997,65.800003,62.799999
20161103173000,180.0,246.600006,82.200002,56,57.200001,0,65.699997,65.900002,62.900002
20161103174500,180.0,235.800003,78.600001,55,57.200001,0,65.699997,65.800003,62.799999
20161103180000,180.0,235.800003,78.600001,55,57.200001,0,65.699997,65.599998,62.599998
20161103181500,180.0,235.800003,78.600001,55,57.200001,0,65.699997,65.900002,62.900002
20161103183000,180.0,241.199997,80.399999,55,57.200001,0,65.699997,65.800003,62.799999
20161103184500,180.0,235.800003,78.600001,55,57.900002,0,65.699997,65.900002,62.900002
20161103190000,180.0,235.800003,78.600001,55,57.900002,0,65.699997,65.800003,62.799999
20161103191500,180.0,222.0,74.0,52,57.900002,0,65.599998,66.0,63.0
20161103193000,180.0,222.0,74.0,54,57.900002,0,65.699997,65.900002,62.900002
20161103194500,180.0,226.199997,75.399999,54,57.900002,0,65.699997,66.0,63.0
20161103200000,180.0,223.800003,74.600001,54,57.900002,0,65.699997,65.900002,62.900002
20161103201500,180.0,226.199997,75.399999,54,57.900002,0,65.599998,65.800003,62.799999
20161103203000,180.0,222.0,74.0,54,57.900002,0,65.599998,65.800003,62.799999
20161103204500,180.0,215.399994,71.799998,53,57.900002,0,65.599998,65.699997,62.700001
20161103210000,180.0,219.600006,73.200002,53,57.900002,0,65.699997,65.800003,62.799999
20161103211500,180.0,219.600006,73.200002,53,57.900002,0,65.699997,65.699997,62.700001
20161103213000,180.0,219.600006,73.200002,53,57.900002,0,65.699997,65.800003,62.799999
20161103214500,180.0,217.199997,72.399999,53,57.900002,0,65.699997,65.800003,62.799999
20161103220000,180.0,222.600006,74.200002,53,57.900002,0,65.699997,65.599998,62.599998
20161103221500,180.0,216.600006,72.200002,53,57.900002,0,65.699997,65.699997,62.700001
20161103223000,180.0,219.0,73.0,53,57.900002,0,65.599998,65.5,62.5
20161103224500,180.0,222.0,74.0,53,57.900002,0,65.599998,65.5,62.5
20161103230000,180.0,229.199997,76.399999,53,57.900002,0,65.5,65.800003,62.799999
20161103231500,180.0,221.399994,73.799998,51,57.900002,0,65.5,65.800003,62.799999
20161103233000,180.0,205.199997,68.399999,48,57.900002,0,65.5,65.900002,62.900002
20161103234500,180.0,205.199997,68.399999,48,57.900002,0,65.599998,65.800003,62.799999
20161104000000,180.0,200.399994,66.799998,47,57.900002,0,65.5,65.900002,62.900002
20161104001500,180.0,200.399994,66.799998,47,57.900002,0,65.5,65.800003,62.799999
20161104003000,180.0,203.399994,67.799998,47,57.900002,0,65.5,65.599998,62.599998
20161104004500,180.0,190.800003,63.600001,44,57.900002,0,65.5,65.900002,62.900002
20161104010000,180.0,187.199997,62.399999,45,57.900002,0,65.5,65.900002,62.900002
20161104011500,180.0,190.199997,63.399999,44,57.900002,0,65.5,66.0,63.0
20161104013000,180.0,186.0,62.0,44,57.900002,0,65.599998,65.900002,62.900002
20161104014500,180.0,186.0,62.0,44,57.900002,0,65.599998,65.800003,62.799999
20161104020000,180.0,186.0,62.0,44,58.700001,0,65.599998,65.900002,62.900002
20161104021500,180.0,186.0,62.0,44,58.700001,0,65.599998,65.800003,62.799999
20161104023000,180.0,186.0,62.0,44,58.700001,0,65.599998,65.900002,62.900002
20161104024500,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.800003,62.799999
20161104030000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104031500,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.699997,62.700001
20161104033000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.5,62.5
20161104034500,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104040000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104041500,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104043000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104044500,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.800003,62.799999
20161104050000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.699997,62.700001
20161104051500,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104053000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.599998,62.599998
20161104054500,180.0,186.0,62.0,44,58.700001,0,65.599998,65.599998,62.599998
20161104060000,180.0,182.399994,60.799998,44,58.700001,0,65.599998,65.699997,62.700001
20161104061500,180.0,185.399994,61.799998,44,58.700001,0,65.5,65.599998,62.599998
20161104063000,180.0,185.399994,61.799998,44,58.700001,0,65.5,65.699997,62.700001
20161104064500,180.0,178.199997,59.399999,44,58.700001,0,65.5,65.599998,62.599998
20161104070000,180.0,181.800003,60.600001,47,58.700001,0,65.5,65.599998,62.599998
20161104071500,180.0,184.199997,61.399999,47,58.700001,0,65.5,65.599998,62.599998
20161104073000,180.0,184.199997,61.399999,47,58.700001,0,65.400002,65.5,62.5
20161104074500,180.0,187.199997,62.399999,47,58.700001,0,65.400002,65.599998,62.599998
20161104080000,180.0,190.800003,63.600001,45,58.700001,0,65.300003,65.699997,62.700001
20161104081500,180.0,190.800003,63.600001,45,58.700001,0,65.400002,65.800003,62.799999
20161104083000,180.0,190.800003,63.600001,45,58.700001,0,65.5,65.900002,62.900002
20161104084500,180.0,186.0,62.0,44,58.700001,0,65.5,66.0,63.0
20161104090000,180.0,186.0,62.0,44,58.700001,0,65.5,65.800003,62.799999
20161104091500,180.0,186.0,62.0,44,58.700001,0,65.5,66.0,63.0
20161104093000,180.0,181.800003,60.600001,46,58.700001,0,65.5,66.0,63.0
20161104094500,180.0,185.399994,61.799998,46,58.700001,0,65.5,66.0,63.0
20161104100000,180.0,185.399994,61.799998,46,58.700001,0,65.599998,66.0,63.0
20161104101500,180.0,185.399994,61.799998,46,58.700001,0,65.699997,65.900002,62.900002
20161104103000,180.0,181.800003,60.600001,46,58.700001,0,65.699997,66.0,63.0
20161104104500,180.0,181.800003,60.600001,46,58.700001,0,65.800003,66.0,63.0
20161104110000,180.0,177.600006,59.200002,47,58.700001,0,65.800003,66.0,63.0
20161104111500,180.0,179.399994,59.799998,47,58.700001,0,65.900002,65.900002,62.900002
20161104113000,180.0,181.199997,60.399999,47,58.700001,0,65.900002,65.900002,62.900002
20161104114500,180.0,181.199997,60.399999,47,58.700001,0,66.099998,65.800003,62.799999
20161104120000,180.0,195.0,65.0,49,58.700001,0,66.099998,66.0,63.0
20161104121500,180.0,188.399994,62.799998,47,58.700001,0,66.199997,66.0,63.0
20161104123000,180.0,190.800003,63.600001,47,58.700001,0,66.199997,66.0,63.0
20161104124500,180.0,193.800003,64.600001,48,58.700001,0,66.300003,66.0,63.0
20161104130000,180.0,204.0,68.0,50,58.700001,0,66.300003,66.0,63.0
20161104131500,180.0,218.399994,72.799998,53,57.599998,0,66.300003,66.0,63.0
20161104133000,180.0,227.399994,75.799998,54,57.599998,0,66.199997,66.0,63.0
20161104134500,180.0,227.399994,75.799998,54,57.599998,0,66.199997,66.0,63.0
20161104140000,180.0,237.0,79.0,56,57.599998,0,66.199997,66.0,63.0
20161104141500,180.0,252.0,84.0,57,56.799999,0,66.099998,65.900002,62.900002
20161104143000,180.0,252.0,84.0,57,56.799999,0,66.099998,66.0,63.0
20161104144500,180.0,246.600006,82.200002,57,56.799999,0,66.0,65.800003,62.799999
20161104150000,180.0,246.600006,82.200002,57,57.5,0,66.0,65.900002,62.900002
20161104151500,180.0,252.0,84.0,57,57.5,0,66.0,66.0,63.0
20161104153000,180.0,252.0,84.0,57,57.5,0,66.0,66.0,63.0
20161104154500,180.0,252.0,84.0,57,57.5,0,66.0,66.0,63.0
20161104160000,180.0,252.0,84.0,57,57.5,0,66.0,66.0,63.0
20161104161500,180.0,252.0,84.0,57,57.5,0,66.099998,66.0,63.0
20161104163000,180.0,241.199997,80.399999,57,57.5,0,66.099998,66.0,63.0
20161104164500,180.0,241.199997,80.399999,57,57.5,0,66.099998,66.0,63.0
20161104170000,180.0,246.600006,82.200002,57,57.5,0,66.099998,66.0,63.0
20161104171500,180.0,246.600006,82.200002,57,57.5,0,66.099998,66.0,63.0
20161104173000,180.0,241.199997,80.399999,57,57.5,0,66.099998,66.0,63.0
20161104174500,180.0,246.600006,82.200002,57,57.5,0,66.099998,66.0,63.0
20161104180000,180.0,241.199997,80.399999,57,57.5,0,66.099998,66.0,63.0
20161104181500,180.0,241.199997,80.399999,57,57.5,0,66.099998,66.0,63.0
20161104183000,180.0,241.199997,80.399999,57,57.5,0,66.0,66.0,63.0
20161104184500,180.0,246.600006,82.200002,57,57.5,0,66.0,66.0,63.0
20161104190000,180.0,235.800003,78.600001,57,57.5,0,66.0,66.0,63.0
20161104191500,180.0,241.199997,80.399999,57,57.5,0,66.0,66.0,63.0
20161104193000,180.0,241.199997,80.399999,57,57.5,0,66.0,66.0,63.0
20161104194500,180.0,241.199997,80.399999,57,57.5,0,65.900002,66.0,63.0
20161104200000,180.0,246.600006,82.200002,57,57.5,0,65.800003,66.0,63.0
20161104201500,180.0,241.199997,80.399999,57,57.5,0,65.800003,66.0,63.0
20161104203000,180.0,235.800003,78.600001,57,57.5,0,65.800003,66.0,63.0
20161104204500,180.0,241.199997,80.399999,57,57.5,0,65.800003,66.0,63.0
20161104210000,180.0,246.600006,82.200002,57,57.5,0,65.699997,66.0,63.0
20161104211500,180.0,246.600006,82.200002,57,57.5,0,65.800003,65.900002,62.900002
20161104213000,180.0,241.199997,80.399999,56,57.5,0,65.800003,65.900002,62.900002
20161104214500,180.0,241.199997,80.399999,56,57.5,0,65.699997,66.0,63.0
20161104220000,180.0,241.199997,80.399999,56,57.5,0,65.699997,65.900002,62.900002
20161104221500,180.0,241.199997,80.399999,56,57.5,0,65.699997,66.0,63.0
20161104223000,180.0,241.199997,80.399999,55,57.5,0,65.699997,66.0,63.0
20161104224500,180.0,241.199997,80.399999,55,57.5,0,65.699997,66.0,63.0
20161104230000,180.0,230.399994,76.799998,54,57.5,0,65.699997,66.0,63.0
20161104231500,180.0,230.399994,76.799998,52,57.5,0,65.599998,66.0,63.0
20161104233000,180.0,215.399994,71.799998,49,57.5,0,65.699997,66.0,63.0
20161104234500,180.0,215.399994,71.799998,48,58.200001,0,65.699997,65.900002,62.900002
20161105000000,180.0,218.399994,72.799998,48,58.200001,0,65.800003,66.0,63.0
20161105001500,180.0,213.600006,71.200002,48,57.599998,0,65.800003,65.900002,62.900002
20161105003000,180.0,216.0,72.0,48,57.599998,0,65.800003,65.900002,62.900002
20161105004500,180.0,216.0,72.0,48,57.599998,0,65.800003,65.900002,62.900002
20161105010000,180.0,216.0,72.0,48,57.599998,0,65.800003,66.0,63.0
20161105011500,180.0,216.0,72.0,48,57.599998,0,65.699997,65.900002,62.900002
20161105013000,180.0,216.0,72.0,48,57.599998,0,65.800003,65.900002,62.900002
20161105014500,180.0,216.0,72.0,48,57.599998,0,65.800003,66.0,63.0
20161105020000,180.0,211.199997,70.399999,48,57.599998,0,65.699997,66.0,63.0
20161105021500,180.0,213.600006,71.200002,48,57.599998,0,65.699997,66.0,63.0
20161105023000,180.0,210.600006,70.200002,47,57.599998,0,65.699997,66.0,63.0
20161105024500,180.0,207.0,69.0,47,57.599998,0,65.699997,66.0,63.0
20161105030000,180.0,198.0,66.0,46,57.599998,0,65.699997,66.0,63.0
20161105031500,180.0,193.199997,64.399999,45,57.599998,0,65.699997,66.0,63.0
20161105033000,180.0,187.800003,62.600001,44,57.599998,0,65.699997,66.0,63.0
20161105034500,180.0,187.800003,62.600001,43,57.599998,0,65.699997,66.0,63.0
20161105040000,180.0,185.399994,61.799998,43,58.299999,0,65.800003,65.900002,62.900002
20161105041500,180.0,181.199997,60.399999,43,58.299999,0,65.800003,66.0,63.0
20161105043000,180.0,181.199997,60.399999,43,58.299999,0,65.800003,65.800003,62.799999
20161105044500,180.0,181.199997,60.399999,43,58.299999,0,65.800003,65.800003,62.799999
20161105050000,180.0,183.600006,61.200002,43,58.299999,0,65.800003,65.800003,62.799999
20161105051500,180.0,183.600006,61.200002,43,58.299999,0,65.699997,66.0,63.0
20161105053000,180.0,183.600006,61.200002,43,58.299999,0,65.699997,66.0,63.0
20161105054500,180.0,183.600006,61.200002,43,58.299999,0,65.599998,65.900002,62.900002
20161105060000,180.0,183.600006,61.200002,43,58.299999,0,65.599998,66.0,63.0
20161105061500,180.0,183.600006,61.200002,43,58.299999,0,65.599998,66.0,63.0
20161105063000,180.0,186.0,62.0,43,58.299999,0,65.599998,65.900002,62.900002
20161105064500,180.0,186.0,62.0,43,58.299999,0,65.599998,65.900002,62.900002
20161105070000,180.0,172.800003,57.600001,45,58.299999,0,65.599998,66.0,63.0
20161105071500,180.0,183.600006,61.200002,47,58.299999,0,65.599998,66.0,63.0
20161105073000,180.0,183.600006,61.200002,47,58.299999,0,65.5,66.0,63.0
20161105074500,180.0,183.600006,61.200002,47,58.299999,0,65.5,66.0,63.0
20161105080000,180.0,186.0,62.0,47,58.299999,0,65.5,66.0,63.0
20161105081500,180.0,186.0,62.0,47,58.299999,0,65.5,66.0,63.0
20161105083000,180.0,188.399994,62.799998,47,58.299999,0,65.5,65.900002,62.900002
20161105084500,180.0,185.399994,61.799998,46,58.299999,0,65.5,66.0,63.0
20161105090000,180.0,191.399994,63.799998,46,58.299999,0,65.5,65.900002,62.900002
20161105091500,180.0,186.600006,62.200002,46,58.299999,0,65.599998,66.0,63.0
20161105093000,180.0,186.600006,62.200002,45,58.299999,0,65.599998,66.0,63.0
20161105094500,180.0,186.600006,62.200002,45,58.299999,0,65.599998,66.0,63.0
20161105100000,180.0,186.600006,62.200002,45,58.299999,0,65.599998,66.0,63.0
20161105101500,180.0,186.600006,62.200002,45,58.299999,0,65.599998,66.0,63.0
20161105103000,180.0,186.600006,62.200002,45,58.299999,0,65.599998,66.0,63.0
20161105104500,180.0,186.600006,62.200002,44,58.299999,0,65.699997,66.0,63.0
20161105110000,180.0,183.600006,61.200002,44,58.299999,0,65.800003,65.900002,62.900002
20161105111500,180.0,183.600006,61.200002,44,58.299999,0,66.0,66.0,63.0
20161105113000,180.0,186.0,62.0,44,58.299999,0,66.099998,66.0,63.0
20161105114500,180.0,186.0,62.0,44,58.299999,0,66.0,66.0,63.0
20161105120000,180.0,186.0,62.0,44,58.299999,0,66.099998,66.0,63.0
20161105121500,180.0,186.0,62.0,44,58.299999,0,66.099998,66.0,63.0
20161105123000,180.0,186.0,62.0,44,58.299999,0,66.099998,66.0,63.0
20161105124500,180.0,190.199997,63.399999,45,58.299999,0,66.199997,66.0,63.0
20161105130000,180.0,204.600006,68.200002,48,58.299999,0,66.199997,66.0,63.0
20161105131500,180.0,207.0,69.0,48,58.299999,0,66.199997,66.0,63.0
20161105133000,180.0,207.0,69.0,48,58.299999,0,66.199997,66.0,63.0
20161105134500,180.0,207.0,69.0,48,58.299999,0,66.199997,66.0,63.0
20161105140000,180.0,207.0,69.0,48,58.299999,0,66.199997,66.0,63.0
20161105141500,180.0,207.0,69.0,48,58.299999,0,66.199997,66.0,63.0
20161105143000,180.0,207.0,69.0,48,58.299999,0,66.300003,66.0,63.0
20161105144500,180.0,207.0,69.0,48,58.299999,0,66.300003,66.0,63.0
20161105150000,180.0,217.800003,72.600001,50,58.299999,0,66.300003,66.0,63.0
20161105151500,180.0,226.199997,75.399999,52,58.299999,0,66.300003,66.0,63.0
20161105153000,180.0,238.199997,79.399999,53,57.599998,0,66.300003,66.0,63.0
20161105154500,180.0,238.199997,79.399999,54,57.599998,0,66.199997,66.0,63.0
20161105160000,180.0,238.199997,79.399999,54,57.599998,0,66.199997,66.0,63.0
20161105161500,180.0,238.199997,79.399999,54,57.599998,0,66.199997,66.0,63.0
20161105163000,180.0,238.199997,79.399999,54,57.599998,0,66.199997,66.0,63.0
20161105164500,180.0,238.199997,79.399999,54,57.599998,0,66.199997,66.0,63.0
20161105170000,180.0,235.800003,78.600001,54,57.599998,0,66.199997,66.0,63.0
20161105171500,180.0,235.800003,78.600001,54,57.599998,0,66.199997,66.0,63.0
20161105173000,180.0,235.800003,78.600001,54,57.599998,0,66.199997,66.0,63.0
20161105174500,180.0,240.600006,80.200002,54,57.599998,0,66.199997,66.0,63.0
20161105180000,180.0,237.0,79.0,54,57.599998,0,66.199997,66.0,63.0
20161105181500,180.0,234.0,78.0,54,57.599998,0,66.099998,66.0,63.0
20161105183000,180.0,234.0,78.0,54,57.599998,0,66.099998,66.0,63.0
20161105184500,180.0,234.0,78.0,54,57.599998,0,66.099998,66.0,63.0
20161105190000,180.0,234.0,78.0,54,57.599998,0,66.0,66.0,63.0
20161105191500,180.0,236.399994,78.799998,54,57.599998,0,66.0,66.0,63.0
20161105193000,180.0,234.0,78.0,54,57.599998,0,66.0,66.0,63.0
20161105194500,180.0,234.0,78.0,55,57.599998,0,65.900002,66.0,63.0
20161105210000,180.0,240.0,80.0,55,57.599998,0,65.800003,66.0,63.0
20161105211500,180.0,236.399994,78.799998,55,57.0,0,65.699997,66.0,63.0
20161105213000,180.0,223.199997,74.399999,52,57.0,0,65.599998,66.0,63.0
20161105214500,180.0,209.399994,69.799998,49,57.0,0,65.599998,66.0,63.0
20161105220000,180.0,213.0,71.0,47,57.599998,0,65.699997,66.0,63.0
20161105221500,180.0,201.0,67.0,47,57.599998,0,65.699997,66.0,63.0
20161105223000,180.0,197.399994,65.799998,45,57.599998,0,65.699997,66.0,63.0
20161105224500,180.0,197.399994,65.799998,45,57.599998,0,65.699997,66.0,63.0
20161105230000,180.0,193.800003,64.600001,45,57.599998,0,65.800003,66.0,63.0
20161105231500,180.0,196.199997,65.399999,45,57.599998,0,65.800003,66.0,63.0
20161105233000,180.0,193.800003,64.600001,45,57.599998,0,65.800003,66.0,63.0
20161105234500,180.0,196.800003,65.600001,45,57.599998,0,65.800003,66.0,63.0
20161106000000,180.0,196.800003,65.600001,45,57.599998,0,65.800003,66.0,63.0
20161106001500,180.0,196.800003,65.600001,45,57.599998,0,65.800003,66.0,63.0
20161106003000,180.0,196.800003,65.600001,45,57.599998,0,65.800003,66.0,63.0
20161106004500,180.0,196.800003,65.600001,45,57.599998,0,65.800003,65.900002,62.900002
20161106010000,180.0,196.800003,65.600001,45,57.599998,0,65.800003,65.800003,62.799999
20161106011500,180.0,196.800003,65.600001,45,57.599998,0,65.800003,65.800003,62.799999
20161106013000,180.0,196.800003,65.600001,45,57.599998,0,65.800003,65.900002,62.900002
20161106014500,180.0,191.399994,63.799998,45,57.599998,0,65.800003,65.800003,62.799999
20161106020000,180.0,191.399994,63.799998,45,57.599998,0,65.800003,65.800003,62.799999
20161106021500,180.0,191.399994,63.799998,45,57.599998,0,65.800003,65.900002,62.900002
20161106023000,180.0,191.399994,63.799998,45,57.599998,0,65.800003,65.900002,62.900002
20161106024500,180.0,191.399994,63.799998,45,57.599998,0,65.800003,66.0,63.0
20161106030000,180.0,191.399994,63.799998,45,57.599998,0,65.699997,66.0,63.0
20161106031500,180.0,188.399994,62.799998,45,57.599998,0,65.800003,66.0,63.0
20161106033000,180.0,188.399994,62.799998,47,57.599998,0,65.800003,66.0,63.0
20161106034500,180.0,191.399994,63.799998,47,57.599998,0,65.699997,66.0,63.0
20161106040000,180.0,187.800003,62.600001,47,57.599998,0,65.699997,66.0,63.0
20161106041500,180.0,187.800003,62.600001,46,57.599998,0,65.5,66.0,63.0
20161106043000,180.0,187.800003,62.600001,45,57.599998,0,65.199997,66.0,63.0
20161106044500,180.0,187.800003,62.600001,45,57.599998,0,65.099998,66.0,63.0
20161106050000,180.0,185.399994,61.799998,45,57.599998,0,65.0,66.0,63.0
20161106051500,180.0,185.399994,61.799998,45,57.599998,0,65.0,66.0,63.0
20161106053000,180.0,185.399994,61.799998,45,57.599998,0,64.900002,66.0,63.0
20161106054500,180.0,190.199997,63.399999,45,57.599998,0,64.800003,66.0,63.0
20161106060000,180.0,179.399994,59.799998,44,57.599998,0,64.699997,66.0,63.0
20161106061500,180.0,188.399994,62.799998,45,57.599998,0,64.699997,65.699997,62.700001
20161106063000,180.0,188.399994,62.799998,45,57.599998,0,64.599998,66.0,63.0
20161106064500,180.0,188.399994,62.799998,45,57.599998,0,64.599998,65.800003,62.799999
20161106070000,180.0,188.399994,62.799998,45,57.599998,0,64.599998,65.800003,62.799999
20161106071500,180.0,185.399994,61.799998,45,57.599998,0,64.599998,66.0,63.0
20161106073000,180.0,185.399994,61.799998,45,58.299999,0,64.5,66.0,63.0
20161106074500,180.0,179.399994,59.799998,45,58.299999,0,64.400002,65.900002,62.900002
20161106080000,180.0,179.399994,59.799998,45,58.299999,0,64.400002,66.0,63.0
20161106081500,180.0,181.199997,60.399999,45,58.299999,0,64.400002,65.900002,62.900002
20161106083000,180.0,190.199997,63.399999,47,58.299999,0,64.400002,66.0,63.0
20161106084500,180.0,185.399994,61.799998,46,58.299999,0,64.400002,65.699997,62.700001
20161106090000,180.0,185.399994,61.799998,46,58.299999,0,64.400002,65.800003,62.799999
20161106091500,180.0,185.399994,61.799998,47,58.299999,0,64.400002,65.599998,62.599998
20161106093000,180.0,185.399994,61.799998,46,58.299999,0,64.400002,66.0,63.0
20161106094500,180.0,185.399994,61.799998,46,58.299999,0,64.599998,66.0,63.0
20161106100000,180.0,187.800003,62.600001,46,58.299999,0,64.599998,65.900002,62.900002
20161106101500,180.0,187.800003,62.600001,46,58.299999,0,64.599998,66.0,63.0
20161106103000,180.0,190.199997,63.399999,46,58.299999,0,64.599998,66.0,63.0
20161106104500,180.0,187.199997,62.399999,46,58.299999,0,64.599998,65.900002,62.900002
20161106110000,180.0,187.199997,62.399999,46,58.299999,0,64.599998,66.0,63.0
20161106111500,180.0,187.199997,62.399999,45,58.299999,0,64.599998,66.0,63.0
20161106113000,180.0,187.199997,62.399999,45,58.299999,0,64.599998,66.0,63.0
20161106114500,180.0,187.199997,62.399999,45,59.0,0,64.699997,66.0,63.0
20161106120000,180.0,197.399994,65.799998,47,58.400002,0,64.699997,65.699997,62.700001
20161106121500,180.0,186.0,62.0,45,58.400002,0,64.699997,66.0,63.0
20161106123000,180.0,186.0,62.0,45,58.400002,0,64.699997,66.0,63.0
20161106124500,180.0,188.399994,62.799998,46,58.400002,0,64.699997,65.599998,62.599998
20161106130000,180.0,188.399994,62.799998,46,58.400002,0,64.699997,65.900002,62.900002
20161106131500,180.0,185.399994,61.799998,45,58.400002,0,64.800003,65.900002,62.900002
20161106133000,180.0,185.399994,61.799998,45,58.400002,0,64.800003,65.800003,62.799999
20161106134500,180.0,187.800003,62.600001,47,58.400002,0,64.800003,65.699997,62.700001
20161106140000,180.0,187.800003,62.600001,45,58.400002,0,64.800003,65.800003,62.799999
20161106141500,180.0,190.199997,63.399999,47,58.400002,0,64.800003,65.699997,62.700001
20161106143000,180.0,197.399994,65.799998,48,58.400002,0,64.900002,65.5,62.5
20161106144500,180.0,185.399994,61.799998,45,58.400002,0,65.0,65.800003,62.799999
20161106150000,180.0,182.399994,60.799998,45,58.400002,0,65.0,65.599998,62.599998
20161106151500,180.0,186.0,62.0,45,58.400002,0,65.0,65.699997,62.700001
20161106153000,180.0,186.0,62.0,45,58.400002,0,65.0,65.599998,62.599998
20161106154500,180.0,186.0,62.0,46,58.400002,0,65.0,65.599998,62.599998
20161106160000,180.0,191.399994,63.799998,46,58.400002,0,65.0,65.699997,62.700001
20161106161500,180.0,184.199997,61.399999,46,58.400002,0,65.099998,65.599998,62.599998
20161106163000,180.0,184.199997,61.399999,46,58.400002,0,65.099998,65.900002,62.900002
20161106164500,180.0,187.800003,62.600001,47,58.400002,0,65.099998,65.800003,62.799999
20161106170000,180.0,187.800003,62.600001,47,58.400002,0,65.099998,65.699997,62.700001
20161106171500,180.0,191.399994,63.799998,47,58.400002,0,65.099998,65.699997,62.700001
20161106173000,180.0,186.600006,62.200002,47,58.400002,0,65.099998,65.699997,62.700001
20161106174500,180.0,186.600006,62.200002,47,58.400002,0,65.099998,65.5,62.5
20161106180000,180.0,183.600006,61.200002,46,58.400002,0,65.099998,65.5,62.5
20161106181500,180.0,187.800003,62.600001,46,58.400002,0,65.099998,65.5,62.5
20161106183000,180.0,184.199997,61.399999,46,58.400002,0,65.099998,65.5,62.5
20161106184500,180.0,184.199997,61.399999,46,58.400002,0,65.099998,65.400002,62.400002
20161106190000,180.0,184.199997,61.399999,46,58.400002,0,65.0,65.400002,62.400002
20161106191500,180.0,184.199997,61.399999,46,58.400002,0,65.0,65.400002,62.400002
20161106193000,180.0,184.199997,61.399999,46,58.400002,0,65.0,65.400002,62.400002
20161106194500,180.0,186.600006,62.200002,46,58.400002,0,65.0,65.400002,62.400002
20161106200000,180.0,184.199997,61.399999,45,58.400002,0,65.0,65.400002,62.400002
20161106201500,180.0,186.600006,62.200002,45,58.400002,0,65.0,65.400002,62.400002
20161106203000,180.0,186.600006,62.200002,45,58.400002,0,64.800003,65.400002,62.400002
20161106204500,180.0,186.600006,62.200002,45,58.400002,0,64.800003,65.400002,62.400002
20161106210000,180.0,186.600006,62.200002,45,58.400002,0,64.800003,65.400002,62.400002
20161106211500,180.0,186.600006,62.200002,45,58.400002,0,64.800003,65.400002,62.400002
20161106213000,180.0,186.600006,62.200002,45,58.400002,0,64.800003,65.5,62.5
20161106214500,180.0,183.600006,61.200002,45,58.400002,0,64.800003,65.5,62.5
20161106220000,180.0,187.199997,62.399999,45,58.400002,0,64.800003,65.5,62.5
20161106221500,180.0,181.199997,60.399999,45,58.400002,0,64.800003,65.5,62.5
20161106223000,180.0,185.399994,61.799998,45,58.400002,0,64.800003,65.5,62.5
20161106224500,180.0,182.399994,60.799998,45,58.400002,0,64.800003,65.5,62.5
20161106230000,180.0,182.399994,60.799998,45,58.400002,0,64.800003,65.5,62.5
20161106231500,180.0,182.399994,60.799998,45,58.400002,0,64.800003,65.5,62.5
20161106233000,180.0,182.399994,60.799998,45,58.400002,0,64.800003,65.5,62.5
20161106234500,180.0,186.0,62.0,45,58.400002,0,64.699997,65.5,62.5
20161107000000,180.0,182.399994,60.799998,45,58.400002,0,64.699997,65.5,62.5
20161107001500,180.0,187.199997,62.399999,45,58.400002,0,64.699997,65.5,62.5
20161107003000,180.0,175.199997,58.399999,43,58.400002,0,64.599998,65.5,62.5
20161107004500,180.0,175.199997,58.399999,43,58.400002,0,64.699997,65.5,62.5
20161107010000,180.0,177.600006,59.200002,43,58.400002,0,64.699997,65.5,62.5
20161107011500,180.0,177.600006,59.200002,43,58.400002,0,64.699997,65.5,62.5
20161107013000,180.0,177.600006,59.200002,43,58.400002,0,64.699997,65.5,62.5
20161107014500,180.0,175.800003,58.600001,43,58.400002,0,64.699997,65.5,62.5
20161107020000,180.0,175.800003,58.600001,43,58.400002,0,64.599998,65.5,62.5
20161107021500,180.0,175.800003,58.600001,43,58.400002,0,64.599998,65.5,62.5
20161107023000,180.0,172.800003,57.600001,43,58.400002,0,64.599998,65.5,62.5
20161107024500,180.0,174.600006,58.200002,43,58.400002,0,64.599998,65.5,62.5
20161107030000,180.0,177.600006,59.200002,43,58.400002,0,64.599998,65.5,62.5
20161107031500,180.0,175.199997,58.399999,43,58.400002,0,64.599998,65.5,62.5
20161107033000,180.0,175.199997,58.399999,43,58.400002,0,64.599998,65.5,62.5
20161107034500,180.0,169.199997,56.399999,43,58.400002,0,64.5,65.5,62.5
20161107040000,180.0,172.199997,57.399999,43,58.400002,0,64.5,65.5,62.5
20161107041500,180.0,172.199997,57.399999,43,58.400002,0,64.5,65.5,62.5
20161107043000,180.0,172.199997,57.399999,43,58.400002,0,64.5,65.5,62.5
20161107044500,180.0,179.399994,59.799998,44,58.400002,0,64.5,65.5,62.5
20161107050000,180.0,179.399994,59.799998,44,58.400002,0,64.5,65.5,62.5
20161107051500,180.0,179.399994,59.799998,44,58.400002,0,64.400002,65.5,62.5
20161107053000,180.0,174.0,58.0,44,58.400002,0,64.400002,65.5,62.5
20161107054500,180.0,174.0,58.0,44,58.400002,0,64.400002,65.5,62.5
20161107060000,180.0,178.199997,59.399999,44,58.400002,0,64.400002,65.5,62.5
20161107061500,180.0,171.600006,57.200002,44,58.400002,0,64.400002,65.5,62.5
20161107063000,180.0,171.600006,57.200002,45,58.400002,0,64.400002,65.5,62.5
