PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107064500,180.0,175.800003,58.600001,46,58.400002,0,64.5,65.5,62.5
20161107070000,180.0,172.800003,57.600001,46,58.400002,0,64.5,65.5,62.5
20161107071500,180.0,174.600006,58.200002,46,58.400002,0,64.5,65.5,62.5
20161107073000,180.0,178.199997,59.399999,46,58.400002,0,64.400002,65.5,62.5
20161107074500,180.0,178.199997,59.399999,46,58.400002,0,64.5,65.5,62.5
20161107080000,180.0,175.800003,58.600001,46,58.400002,0,64.400002,65.5,62.5
20161107081500,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107083000,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107084500,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107090000,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107091500,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107093000,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107094500,180.0,181.800003,60.600001,46,58.400002,0,64.400002,65.5,62.5
20161107100000,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.5,62.5
20161107101500,180.0,177.600006,59.200002,46,58.400002,0,64.5,65.5,62.5
20161107103000,180.0,175.800003,58.600001,46,58.400002,0,64.599998,65.5,62.5
20161107104500,180.0,177.600006,59.200002,46,58.400002,0,64.699997,65.5,62.5
20161107110000,180.0,177.600006,59.200002,46,58.400002,0,64.800003,65.5,62.5
20161107111500,180.0,172.800003,57.600001,46,58.400002,0,64.800003,65.5,62.5
20161107113000,180.0,191.399994,63.799998,46,58.400002,0,64.800003,65.5,62.5
20161107114500,180.0,186.0,62.0,44,58.400002,0,64.800003,65.5,62.5
20161107120000,180.0,182.399994,60.799998,43,58.400002,0,64.800003,65.5,62.5
20161107121500,180.0,182.399994,60.799998,43,58.400002,0,64.800003,65.5,62.5
20161107123000,180.0,178.800003,59.600001,43,58.400002,0,64.800003,65.5,62.5
20161107124500,180.0,182.399994,60.799998,43,58.400002,0,64.800003,65.5,62.5
20161107130000,180.0,182.399994,60.799998,43,58.400002,0,64.900002,65.5,62.5
20161107131500,180.0,178.800003,59.600001,43,58.400002,0,64.900002,65.5,62.5
20161107133000,180.0,178.800003,59.600001,43,58.400002,0,64.900002,65.5,62.5
20161107134500,180.0,175.199997,58.399999,43,58.400002,0,64.900002,65.5,62.5
20161107140000,180.0,180.600006,60.200002,43,58.400002,0,65.0,65.5,62.5
20161107141500,180.0,175.199997,58.399999,46,58.400002,0,65.0,65.5,62.5
20161107143000,180.0,178.199997,59.399999,46,58.400002,0,65.0,65.5,62.5
20161107144500,180.0,184.199997,61.399999,46,58.400002,0,65.0,65.5,62.5
20161107150000,180.0,184.199997,61.399999,44,58.400002,0,65.0,65.5,62.5
20161107151500,180.0,184.199997,61.399999,44,59.099998,0,65.0,65.5,62.5
20161107153000,180.0,184.199997,61.399999,44,59.099998,0,65.099998,65.5,62.5
20161107154500,180.0,184.199997,61.399999,44,58.400002,0,65.0,65.5,62.5
20161107160000,180.0,181.800003,60.600001,44,58.400002,0,65.0,65.5,62.5
20161107161500,180.0,181.800003,60.600001,44,58.400002,0,65.0,65.5,62.5
20161107163000,180.0,181.800003,60.600001,44,58.400002,0,65.0,65.5,62.5
20161107164500,180.0,181.800003,60.600001,44,58.400002,0,65.0,65.5,62.5
20161107170000,180.0,181.800003,60.600001,44,58.400002,0,65.0,65.5,62.5
20161107171500,180.0,181.800003,60.600001,44,58.400002,0,65.099998,65.5,62.5
20161107173000,180.0,181.800003,60.600001,44,58.400002,0,65.099998,65.5,62.5
20161107174500,180.0,185.399994,61.799998,44,58.400002,0,65.099998,65.5,62.5
20161107180000,180.0,182.399994,60.799998,44,58.400002,0,65.099998,65.5,62.5
20161107181500,180.0,182.399994,60.799998,44,58.400002,0,65.199997,65.5,62.5
20161107183000,180.0,182.399994,60.799998,44,58.400002,0,65.199997,65.5,62.5
20161107184500,180.0,179.399994,59.799998,44,58.400002,0,65.199997,65.5,62.5
20161107190000,180.0,179.399994,59.799998,44,58.400002,0,65.300003,65.5,62.5
20161107191500,180.0,179.399994,59.799998,44,58.400002,0,65.300003,65.5,62.5
20161107193000,180.0,181.199997,60.399999,44,58.400002,0,65.300003,65.5,62.5
20161107194500,180.0,178.800003,59.600001,44,58.400002,0,65.300003,65.5,62.5
20161107200000,180.0,178.800003,59.600001,45,59.0,0,65.300003,65.5,62.5
20161107201500,180.0,178.800003,59.600001,46,59.0,0,65.300003,65.5,62.5
20161107203000,180.0,175.800003,58.600001,46,59.0,0,65.300003,65.5,62.5
20161107204500,180.0,175.800003,58.600001,46,59.0,0,65.300003,65.5,62.5
20161107210000,180.0,179.399994,59.799998,47,59.0,0,65.300003,65.5,62.5
20161107211500,180.0,179.399994,59.799998,47,59.0,0,65.400002,65.5,62.5
20161107213000,180.0,179.399994,59.799998,47,58.400002,0,65.199997,65.5,62.5
20161107214500,180.0,188.399994,62.799998,47,58.400002,0,65.099998,65.5,62.5
20161107220000,180.0,184.199997,61.399999,47,58.400002,0,65.0,65.5,62.5
20161107221500,180.0,184.199997,61.399999,47,58.400002,0,64.900002,65.5,62.5
20161107223000,180.0,184.199997,61.399999,47,58.400002,0,64.800003,65.5,62.5
20161107224500,180.0,184.199997,61.399999,47,58.400002,0,64.800003,65.5,62.5
20161107230000,180.0,184.199997,61.399999,47,58.400002,0,64.800003,65.5,62.5
20161107231500,180.0,181.199997,60.399999,47,58.400002,0,64.699997,65.5,62.5
20161107233000,180.0,181.199997,60.399999,47,58.400002,0,64.599998,65.5,62.5
20161107234500,180.0,181.199997,60.399999,47,58.400002,0,64.599998,65.5,62.5
20161108000000,180.0,186.0,62.0,47,58.400002,0,64.5,65.5,62.5
20161108001500,180.0,186.0,62.0,47,58.400002,0,64.400002,65.5,62.5
20161108003000,180.0,186.0,62.0,47,59.099998,0,64.400002,65.5,62.5
20161108004500,180.0,181.199997,60.399999,47,59.099998,0,64.400002,65.5,62.5
20161108010000,180.0,187.199997,62.399999,47,58.400002,0,64.400002,65.5,62.5
20161108011500,180.0,180.600006,60.200002,47,59.099998,0,64.400002,65.5,62.5
20161108013000,180.0,184.199997,61.399999,47,59.099998,0,64.300003,65.5,62.5
20161108014500,180.0,184.199997,61.399999,47,58.400002,0,64.300003,65.5,62.5
20161108020000,180.0,188.399994,62.799998,47,58.400002,0,64.300003,65.5,62.5
20161108021500,180.0,188.399994,62.799998,47,58.400002,0,64.300003,65.5,62.5
20161108023000,180.0,183.600006,61.200002,47,58.400002,0,64.300003,65.5,62.5
20161108024500,180.0,183.600006,61.200002,47,58.400002,0,64.300003,65.5,62.5
20161108030000,180.0,187.199997,62.399999,47,58.400002,0,64.199997,65.5,62.5
20161108031500,180.0,187.199997,62.399999,46,58.400002,0,64.199997,65.400002,62.400002
20161108033000,180.0,184.199997,61.399999,46,58.400002,0,64.199997,65.400002,62.400002
20161108034500,180.0,184.199997,61.399999,46,58.400002,0,64.199997,65.400002,62.400002
20161108040000,180.0,187.199997,62.399999,46,58.400002,0,64.199997,65.400002,62.400002
20161108041500,180.0,187.199997,62.399999,47,58.400002,0,64.199997,65.400002,62.400002
20161108043000,180.0,187.199997,62.399999,47,59.099998,0,64.199997,65.400002,62.400002
20161108044500,180.0,190.800003,63.600001,46,59.099998,0,64.199997,65.400002,62.400002
20161108050000,180.0,185.399994,61.799998,46,58.400002,0,64.199997,65.400002,62.400002
20161108051500,180.0,185.399994,61.799998,46,58.400002,0,64.199997,65.400002,62.400002
20161108053000,180.0,180.600006,60.200002,46,58.400002,0,64.199997,65.400002,62.400002
20161108054500,180.0,186.0,62.0,46,58.400002,0,64.199997,65.400002,62.400002
20161108060000,180.0,186.0,62.0,46,58.400002,0,64.099998,65.5,62.5
20161108061500,180.0,186.0,62.0,46,58.400002,0,64.199997,65.5,62.5
20161108063000,180.0,186.0,62.0,46,58.400002,0,64.199997,65.5,62.5
20161108064500,180.0,186.0,62.0,45,58.400002,0,64.099998,65.5,62.5
20161108070000,180.0,181.800003,60.600001,45,58.400002,0,64.199997,65.5,62.5
20161108071500,180.0,179.399994,59.799998,45,59.099998,0,64.199997,65.5,62.5
20161108073000,180.0,179.399994,59.799998,45,59.099998,0,64.199997,65.5,62.5
20161108074500,180.0,179.399994,59.799998,45,59.099998,0,64.199997,65.5,62.5
20161108080000,180.0,184.199997,61.399999,45,58.400002,0,64.199997,65.5,62.5
20161108081500,180.0,188.399994,62.799998,45,58.400002,0,64.199997,65.5,62.5
20161108083000,180.0,188.399994,62.799998,44,58.400002,0,64.199997,65.5,62.5
20161108084500,180.0,178.800003,59.600001,44,58.400002,0,64.199997,65.5,62.5
20161108090000,180.0,186.0,62.0,44,58.400002,0,64.199997,65.5,62.5
20161108091500,180.0,183.600006,61.200002,44,58.400002,0,64.199997,65.5,62.5
20161108093000,180.0,183.600006,61.200002,44,58.400002,0,64.199997,65.5,62.5
20161108094500,180.0,180.600006,60.200002,44,58.400002,0,64.300003,65.5,62.5
20161108100000,180.0,187.199997,62.399999,46,58.400002,0,64.300003,65.400002,62.400002
20161108101500,180.0,187.199997,62.399999,46,58.400002,0,64.300003,65.400002,62.400002
20161108103000,180.0,187.199997,62.399999,46,58.400002,0,64.300003,65.400002,62.400002
20161108104500,180.0,183.600006,61.200002,46,58.400002,0,64.300003,65.400002,62.400002
20161108110000,180.0,177.600006,59.200002,46,58.400002,0,64.400002,65.400002,62.400002
20161108111500,180.0,184.199997,61.399999,46,58.400002,0,64.400002,65.400002,62.400002
20161108113000,180.0,190.800003,63.600001,46,58.400002,0,64.400002,65.400002,62.400002
20161108114500,180.0,190.800003,63.600001,45,58.400002,0,64.400002,65.400002,62.400002
20161108120000,180.0,183.600006,61.200002,44,58.400002,0,64.400002,65.400002,62.400002
20161108121500,180.0,183.600006,61.200002,44,58.400002,0,64.400002,65.400002,62.400002
20161108123000,180.0,190.199997,63.399999,44,58.400002,0,64.400002,65.400002,62.400002
20161108124500,180.0,182.399994,60.799998,44,58.400002,0,64.599998,65.400002,62.400002
20161108130000,180.0,185.399994,61.799998,44,58.400002,0,64.599998,65.400002,62.400002
20161108131500,180.0,181.199997,60.399999,44,58.400002,0,64.599998,65.400002,62.400002
20161108133000,180.0,177.600006,59.200002,44,58.400002,0,64.599998,65.400002,62.400002
20161108134500,180.0,177.600006,59.200002,44,58.400002,0,64.699997,65.400002,62.400002
20161108140000,180.0,177.600006,59.200002,44,58.400002,0,64.800003,65.400002,62.400002
20161108141500,180.0,179.399994,59.799998,44,58.400002,0,65.0,65.400002,62.400002
20161108143000,180.0,192.0,64.0,47,58.400002,0,65.300003,65.400002,62.400002
20161108144500,180.0,188.399994,62.799998,47,58.400002,0,65.5,65.400002,62.400002
20161108150000,180.0,196.199997,65.399999,48,58.400002,0,65.699997,65.400002,62.400002
20161108151500,180.0,206.399994,68.799998,50,58.400002,0,65.699997,65.400002,62.400002
20161108153000,180.0,224.399994,74.799998,53,58.400002,0,65.800003,65.400002,62.400002
20161108154500,180.0,239.399994,79.799998,56,57.599998,0,65.800003,65.400002,62.400002
20161108160000,180.0,239.399994,79.799998,57,57.599998,0,65.699997,65.400002,62.400002
20161108161500,180.0,256.799988,85.599996,58,57.599998,0,65.699997,65.400002,62.400002
20161108163000,180.0,256.799988,85.599996,58,57.599998,0,65.599998,65.400002,62.400002
20161108164500,180.0,261.600006,87.200002,58,57.599998,0,65.599998,65.400002,62.400002
20161108170000,180.0,256.799988,85.599996,58,57.599998,0,65.599998,65.400002,62.400002
20161108171500,180.0,246.600006,82.200002,54,57.599998,0,65.5,65.400002,62.400002
20161108173000,180.0,246.600006,82.200002,54,57.599998,0,65.599998,65.400002,62.400002
20161108174500,180.0,246.600006,82.200002,54,57.599998,0,65.599998,65.400002,62.400002
20161108180000,180.0,261.600006,87.200002,56,56.799999,0,65.699997,65.400002,62.400002
20161108181500,180.0,252.0,84.0,56,56.799999,0,65.699997,65.5,62.5
20161108183000,180.0,261.600006,87.200002,57,56.799999,0,65.699997,65.5,62.5
20161108184500,180.0,266.399994,88.799998,57,56.799999,0,65.699997,65.5,62.5
20161108190000,180.0,266.399994,88.799998,57,56.799999,0,65.699997,65.5,62.5
20161108191500,180.0,266.399994,88.799998,57,56.799999,0,65.699997,65.5,62.5
20161108193000,180.0,256.799988,85.599996,57,56.799999,0,65.699997,65.5,62.5
20161108194500,180.0,256.799988,85.599996,57,56.799999,0,65.699997,65.5,62.5
20161108200000,180.0,261.600006,87.200002,58,56.799999,0,65.699997,65.5,62.5
20161108201500,180.0,261.600006,87.200002,57,56.799999,0,65.699997,65.5,62.5
20161108203000,180.0,256.799988,85.599996,57,56.799999,0,65.699997,65.5,62.5
20161108204500,180.0,252.0,84.0,56,56.799999,0,65.699997,65.5,62.5
20161108210000,180.0,261.600006,87.200002,57,56.799999,0,65.800003,65.5,62.5
20161108211500,180.0,271.200012,90.400004,58,56.799999,0,65.800003,65.5,62.5
20161108213000,180.0,271.200012,90.400004,58,56.799999,0,65.699997,65.5,62.5
20161108214500,180.0,271.200012,90.400004,58,56.799999,0,65.699997,65.5,62.5
20161108220000,180.0,266.399994,88.799998,59,56.799999,0,65.599998,65.5,62.5
20161108221500,180.0,271.200012,90.400004,59,56.799999,0,65.599998,65.5,62.5
20161108223000,180.0,266.399994,88.799998,59,56.799999,0,65.599998,65.5,62.5
20161108224500,180.0,266.399994,88.799998,59,56.799999,0,65.599998,65.5,62.5
20161108230000,180.0,266.399994,88.799998,59,56.799999,0,65.599998,65.5,62.5
20161108231500,180.0,266.399994,88.799998,60,56.799999,0,65.599998,65.5,62.5
20161108233000,180.0,266.399994,88.799998,60,56.799999,0,65.599998,65.5,62.5
20161108234500,180.0,266.399994,88.799998,60,56.799999,0,65.5,65.5,62.5
20161109000000,180.0,271.200012,90.400004,60,56.799999,0,65.5,65.5,62.5
20161109001500,180.0,280.200012,93.400004,60,56.799999,0,65.5,65.5,62.5
20161109003000,180.0,271.200012,90.400004,59,56.799999,0,65.5,65.5,62.5
20161109004500,180.0,266.399994,88.799998,59,56.799999,0,65.5,65.5,62.5
20161109010000,180.0,275.399994,91.799998,59,56.799999,0,65.5,65.5,62.5
20161109011500,180.0,275.399994,91.799998,59,56.799999,0,65.5,65.5,62.5
20161109013000,180.0,275.399994,91.799998,59,56.799999,0,65.5,65.5,62.5
20161109014500,180.0,266.399994,88.799998,59,56.799999,0,65.400002,65.5,62.5
20161109020000,180.0,266.399994,88.799998,59,56.799999,0,65.400002,65.5,62.5
20161109021500,180.0,271.200012,90.400004,59,56.799999,0,65.400002,65.5,62.5
20161109023000,180.0,275.399994,91.799998,59,56.799999,0,65.5,65.5,62.5
20161109024500,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109030000,180.0,271.200012,90.400004,58,56.799999,0,65.400002,65.5,62.5
20161109031500,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109033000,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109034500,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109040000,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109041500,180.0,266.399994,88.799998,58,56.799999,0,65.5,65.5,62.5
20161109043000,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109044500,180.0,275.399994,91.799998,58,56.799999,0,65.5,65.5,62.5
20161109050000,180.0,275.399994,91.799998,58,56.799999,0,65.5,65.5,62.5
20161109051500,180.0,266.399994,88.799998,58,56.799999,0,65.5,65.5,62.5
20161109053000,180.0,271.200012,90.400004,58,56.799999,0,65.5,65.5,62.5
20161109054500,180.0,298.200012,99.400004,62,56.400002,0,65.599998,65.5,62.5
20161109060000,180.0,271.200012,90.400004,71,56.400002,0,65.599998,65.5,62.5
20161109061500,180.0,275.399994,91.799998,86,56.400002,0,65.5,65.5,62.5
20161109063000,180.0,298.200012,99.400004,71,56.400002,0,65.5,65.5,62.5
20161109064500,180.0,293.399994,97.799998,70,56.400002,0,65.5,65.5,62.5
20161109070000,180.0,293.399994,97.799998,70,56.400002,0,65.5,65.5,62.5
20161109071500,180.0,289.799988,96.599996,70,56.400002,0,65.5,65.5,62.5
20161109073000,180.0,289.799988,96.599996,70,56.400002,0,65.5,65.5,62.5
20161109074500,180.0,306.600006,102.200002,69,56.400002,0,65.5,65.5,62.5
20161109080000,180.0,298.200012,99.400004,67,56.400002,0,65.400002,65.5,62.5
20161109081500,180.0,293.399994,97.799998,66,56.400002,0,65.199997,65.5,62.5
20161109083000,180.0,275.399994,91.799998,63,56.400002,0,65.099998,65.5,62.5
20161109084500,180.0,275.399994,91.799998,62,56.400002,0,65.099998,65.5,62.5
20161109090000,180.0,252.0,84.0,59,56.400002,0,65.099998,65.5,62.5
20161109091500,180.0,235.800003,78.600001,57,56.400002,0,65.199997,65.5,62.5
20161109093000,180.0,241.199997,80.399999,57,56.400002,0,65.300003,65.5,62.5
20161109094500,180.0,241.199997,80.399999,57,57.099998,0,65.300003,65.5,62.5
20161109100000,180.0,246.600006,82.200002,57,57.099998,0,65.300003,65.5,62.5
20161109101500,180.0,241.199997,80.399999,57,57.099998,0,65.199997,65.5,62.5
20161109103000,180.0,235.800003,78.600001,56,57.099998,0,65.199997,65.5,62.5
20161109104500,180.0,242.399994,80.799998,56,57.099998,0,65.300003,65.5,62.5
20161109110000,180.0,242.399994,80.799998,56,57.099998,0,65.300003,65.5,62.5
20161109111500,180.0,210.600006,70.200002,52,57.099998,0,65.0,65.5,62.5
20161109113000,180.0,186.600006,62.200002,49,57.799999,0,64.800003,65.5,62.5
20161109114500,180.0,186.600006,62.200002,49,57.799999,0,64.800003,65.5,62.5
20161109120000,180.0,186.600006,62.200002,49,57.799999,0,64.800003,65.5,62.5
20161109121500,180.0,186.600006,62.200002,49,57.799999,0,64.900002,65.5,62.5
20161109123000,180.0,186.600006,62.200002,49,57.799999,0,64.900002,65.5,62.5
20161109124500,180.0,186.600006,62.200002,49,57.799999,0,65.0,65.5,62.5
20161109130000,180.0,186.600006,62.200002,49,57.799999,0,65.0,65.5,62.5
20161109131500,180.0,186.600006,62.200002,48,57.799999,0,65.0,65.5,62.5
20161109133000,180.0,186.600006,62.200002,48,57.799999,0,65.0,65.5,62.5
20161109134500,180.0,186.600006,62.200002,48,57.799999,0,65.0,65.5,62.5
20161109140000,180.0,175.199997,58.399999,47,57.799999,0,65.099998,65.5,62.5
20161109141500,180.0,175.199997,58.399999,47,57.799999,0,65.099998,65.5,62.5
20161109143000,180.0,175.199997,58.399999,47,57.799999,0,65.099998,65.5,62.5
20161109144500,180.0,179.399994,59.799998,48,57.799999,0,65.5,65.5,62.5
20161109150000,180.0,177.600006,59.200002,48,57.799999,0,65.300003,65.5,62.5
20161109151500,180.0,172.800003,57.600001,48,57.799999,0,65.199997,65.5,62.5
20161109153000,180.0,172.800003,57.600001,48,59.099998,0,65.199997,65.5,62.5
20161109154500,180.0,169.199997,56.399999,48,59.099998,0,65.199997,65.5,62.5
20161109160000,180.0,178.199997,59.399999,50,59.099998,0,65.199997,65.5,62.5
20161109161500,180.0,175.800003,58.600001,50,58.5,0,65.199997,65.5,62.5
20161109163000,180.0,178.199997,59.399999,50,58.5,0,65.099998,65.5,62.5
20161109164500,180.0,174.600006,58.200002,50,58.5,0,65.099998,65.5,62.5
20161109170000,180.0,182.399994,60.799998,50,58.5,0,65.099998,65.5,62.5
20161109171500,180.0,182.399994,60.799998,50,58.5,0,65.099998,65.5,62.5
20161109173000,180.0,182.399994,60.799998,50,58.5,0,65.099998,65.5,62.5
20161109174500,180.0,182.399994,60.799998,50,58.5,0,65.099998,65.5,62.5
20161109180000,180.0,175.800003,58.600001,50,58.5,0,65.099998,65.400002,62.400002
20161109181500,180.0,178.199997,59.399999,50,58.5,0,65.0,65.400002,62.400002
20161109183000,180.0,175.800003,58.600001,50,57.900002,0,65.0,65.400002,62.400002
20161109184500,180.0,178.199997,59.399999,50,57.900002,0,64.900002,65.400002,62.400002
20161109190000,180.0,185.399994,61.799998,51,57.900002,0,64.800003,65.400002,62.400002
20161109191500,180.0,185.399994,61.799998,50,57.900002,0,64.800003,65.400002,62.400002
20161109193000,180.0,185.399994,61.799998,50,57.900002,0,64.800003,65.400002,62.400002
20161109194500,180.0,182.399994,60.799998,50,57.900002,0,64.800003,65.400002,62.400002
20161109200000,180.0,182.399994,60.799998,50,57.900002,0,64.699997,65.400002,62.400002
20161109201500,180.0,182.399994,60.799998,50,57.900002,0,64.699997,65.400002,62.400002
20161109203000,180.0,185.399994,61.799998,50,57.900002,0,64.599998,65.400002,62.400002
20161109204500,180.0,185.399994,61.799998,50,57.900002,0,64.599998,65.400002,62.400002
20161109210000,180.0,185.399994,61.799998,50,57.900002,0,64.599998,65.400002,62.400002
20161109211500,180.0,185.399994,61.799998,50,57.900002,0,64.599998,65.400002,62.400002
20161109213000,180.0,185.399994,61.799998,50,57.900002,0,64.599998,65.400002,62.400002
20161109214500,180.0,190.199997,63.399999,50,57.900002,0,64.599998,65.400002,62.400002
20161109220000,180.0,187.199997,62.399999,49,57.900002,0,64.599998,65.400002,62.400002
20161109221500,180.0,187.199997,62.399999,49,57.900002,0,64.599998,65.400002,62.400002
20161109223000,180.0,191.399994,63.799998,49,57.900002,0,64.599998,65.400002,62.400002
20161109224500,180.0,182.399994,60.799998,48,57.900002,0,64.400002,65.400002,62.400002
20161109230000,180.0,185.399994,61.799998,48,57.900002,0,64.400002,65.400002,62.400002
20161109231500,180.0,182.399994,60.799998,48,57.900002,0,64.400002,65.400002,62.400002
20161109233000,180.0,182.399994,60.799998,48,58.700001,0,64.400002,65.400002,62.400002
20161109234500,180.0,182.399994,60.799998,48,58.700001,0,64.400002,65.400002,62.400002
20161110000000,180.0,182.399994,60.799998,48,58.700001,0,64.400002,65.400002,62.400002
20161110001500,180.0,182.399994,60.799998,48,58.700001,0,64.400002,65.400002,62.400002
20161110003000,180.0,178.800003,59.600001,47,58.700001,0,64.400002,65.400002,62.400002
20161110004500,180.0,180.600006,60.200002,47,58.700001,0,64.400002,65.400002,62.400002
20161110010000,180.0,180.600006,60.200002,47,58.700001,0,64.5,65.400002,62.400002
20161110011500,180.0,177.600006,59.200002,47,58.700001,0,64.5,65.400002,62.400002
20161110013000,180.0,180.600006,60.200002,47,58.700001,0,64.400002,65.400002,62.400002
20161110014500,180.0,178.199997,59.399999,47,58.700001,0,64.400002,65.400002,62.400002
20161110020000,180.0,178.199997,59.399999,47,58.700001,0,64.5,65.400002,62.400002
20161110021500,180.0,178.199997,59.399999,47,58.099998,0,64.400002,65.400002,62.400002
20161110023000,180.0,178.199997,59.399999,47,58.700001,0,64.400002,65.400002,62.400002
20161110024500,180.0,183.600006,61.200002,47,58.700001,0,64.400002,65.400002,62.400002
20161110030000,180.0,178.199997,59.399999,47,58.700001,0,64.400002,65.400002,62.400002
20161110031500,180.0,175.800003,58.600001,47,58.700001,0,64.300003,65.400002,62.400002
20161110033000,180.0,178.800003,59.600001,47,58.0,0,64.300003,65.400002,62.400002
20161110034500,180.0,178.800003,59.600001,47,58.0,0,64.199997,65.400002,62.400002
20161110040000,180.0,182.399994,60.799998,48,58.0,0,64.199997,65.400002,62.400002
20161110041500,180.0,186.600006,62.200002,48,58.0,0,64.199997,65.400002,62.400002
20161110043000,180.0,182.399994,60.799998,48,58.0,0,64.099998,65.400002,62.400002
20161110044500,180.0,182.399994,60.799998,48,58.0,0,64.099998,65.400002,62.400002
20161110050000,180.0,182.399994,60.799998,48,58.0,0,64.099998,65.400002,62.400002
20161110051500,180.0,182.399994,60.799998,48,58.0,0,64.0,65.400002,62.400002
20161110053000,180.0,185.399994,61.799998,48,58.0,0,64.0,65.400002,62.400002
20161110054500,180.0,182.399994,60.799998,48,58.0,0,63.900002,65.400002,62.400002
20161110060000,180.0,182.399994,60.799998,48,58.0,0,63.900002,65.400002,62.400002
20161110061500,180.0,178.199997,59.399999,48,58.0,0,63.900002,65.400002,62.400002
20161110063000,180.0,181.199997,60.399999,48,58.0,0,63.799999,65.400002,62.400002
20161110064500,180.0,181.199997,60.399999,48,58.0,0,63.799999,65.400002,62.400002
20161110070000,180.0,181.199997,60.399999,48,58.0,0,63.799999,65.400002,62.400002
20161110071500,180.0,181.199997,60.399999,48,58.0,0,63.799999,65.400002,62.400002
20161110073000,180.0,178.800003,59.600001,48,58.0,0,63.799999,65.400002,62.400002
20161110074500,180.0,171.0,57.0,51,58.0,0,63.799999,65.400002,62.400002
20161110080000,180.0,185.399994,61.799998,50,58.0,0,63.700001,65.400002,62.400002
20161110081500,180.0,185.399994,61.799998,50,58.0,0,63.700001,65.400002,62.400002
20161110083000,180.0,185.399994,61.799998,50,58.0,0,63.799999,65.400002,62.400002
20161110084500,180.0,182.399994,60.799998,49,58.0,0,63.799999,65.400002,62.400002
20161110090000,180.0,185.399994,61.799998,49,58.0,0,63.799999,65.400002,62.400002
20161110091500,180.0,185.399994,61.799998,50,58.0,0,63.799999,65.400002,62.400002
20161110093000,180.0,185.399994,61.799998,50,58.0,0,63.799999,65.400002,62.400002
20161110094500,180.0,188.399994,62.799998,50,58.0,0,63.799999,65.400002,62.400002
20161110100000,180.0,184.199997,61.399999,49,58.0,0,63.799999,65.400002,62.400002
20161110101500,180.0,187.199997,62.399999,49,58.0,0,63.900002,65.400002,62.400002
20161110103000,180.0,182.399994,60.799998,49,58.0,0,64.0,65.400002,62.400002
20161110104500,180.0,182.399994,60.799998,49,58.0,0,64.0,65.400002,62.400002
20161110110000,180.0,182.399994,60.799998,49,58.0,0,64.099998,65.400002,62.400002
20161110111500,180.0,186.600006,62.200002,49,58.0,0,64.099998,65.400002,62.400002
20161110113000,180.0,186.600006,62.200002,49,58.700001,0,64.099998,65.400002,62.400002
20161110114500,180.0,186.600006,62.200002,49,58.0,0,64.099998,65.400002,62.400002
20161110120000,180.0,186.600006,62.200002,49,58.0,0,64.099998,65.400002,62.400002
20161110121500,180.0,182.399994,60.799998,49,58.0,0,64.099998,65.400002,62.400002
20161110123000,180.0,182.399994,60.799998,49,58.0,0,64.099998,65.400002,62.400002
20161110124500,180.0,186.600006,62.200002,49,59.099998,0,64.199997,65.400002,62.400002
20161110130000,180.0,186.600006,62.200002,49,59.099998,0,64.199997,65.400002,62.400002
20161110131500,180.0,186.600006,62.200002,48,59.099998,0,64.199997,65.400002,62.400002
20161110133000,180.0,184.199997,61.399999,48,59.099998,0,64.199997,65.400002,62.400002
20161110134500,180.0,186.600006,62.200002,49,58.0,0,64.199997,65.400002,62.400002
20161110140000,180.0,186.600006,62.200002,49,58.700001,0,64.199997,65.400002,62.400002
20161110141500,180.0,177.600006,59.200002,48,58.700001,0,64.300003,65.400002,62.400002
20161110143000,180.0,183.600006,61.200002,49,58.700001,0,64.300003,65.400002,62.400002
20161110144500,180.0,181.199997,60.399999,49,58.700001,0,64.400002,65.400002,62.400002
20161110150000,180.0,177.600006,59.200002,49,58.700001,0,64.400002,65.400002,62.400002
20161110151500,180.0,166.800003,55.600001,50,58.700001,0,64.400002,65.400002,62.400002
20161110153000,180.0,183.600006,61.200002,51,58.700001,0,64.400002,65.400002,62.400002
20161110154500,180.0,183.600006,61.200002,51,58.700001,0,64.400002,65.400002,62.400002
20161110160000,180.0,183.600006,61.200002,51,58.700001,0,64.400002,65.400002,62.400002
20161110161500,180.0,183.600006,61.200002,51,58.700001,0,64.5,65.400002,62.400002
20161110163000,180.0,186.0,62.0,51,58.700001,0,64.5,65.400002,62.400002
20161110164500,180.0,186.0,62.0,51,58.700001,0,64.5,65.400002,62.400002
20161110170000,180.0,186.0,62.0,49,58.700001,0,64.5,65.400002,62.400002
20161110171500,180.0,188.399994,62.799998,49,58.700001,0,64.400002,65.400002,62.400002
20161110173000,180.0,182.399994,60.799998,49,113.5,100,65.800003,80.0,78.0
20161110174500,180.0,186.600006,62.200002,49,101.099998,100,66.900002,80.0,78.0
20161110180000,180.0,184.199997,61.399999,49,98.5,100,67.699997,80.0,78.0
20161110181500,180.0,181.199997,60.399999,48,115.699997,100,68.199997,80.0,78.0
20161110183000,180.0,181.199997,60.399999,48,107.099998,100,69.199997,80.0,78.0
20161110184500,180.0,183.600006,61.200002,48,99.099998,100,70.400002,80.0,78.0
20161110190000,180.0,183.600006,61.200002,48,107.5,100,71.599998,80.0,78.0
20161110191500,180.0,183.600006,61.200002,48,118.5,100,71.699997,80.0,78.0
20161110193000,180.0,181.199997,60.399999,48,100.300003,100,72.400002,80.0,78.0
20161110194500,180.0,181.199997,60.399999,48,103.800003,100,72.800003,80.0,78.0
20161110200000,180.0,181.199997,60.399999,48,123.5,100,73.699997,80.0,78.0
20161110201500,180.0,181.199997,60.399999,48,101.900002,100,74.0,80.0,78.0
20161110203000,180.0,175.800003,58.600001,48,99.099998,100,72.699997,80.0,78.0
20161110204500,180.0,175.800003,58.600001,48,123.800003,100,72.199997,80.0,78.0
20161110210000,180.0,178.800003,59.600001,48,109.400002,100,72.099998,80.0,78.0
20161110211500,180.0,180.600006,60.200002,48,98.5,100,72.699997,80.0,78.0
20161110213000,180.0,177.600006,59.200002,48,115.5,100,73.099998,80.0,78.0
20161110214500,180.0,179.399994,59.799998,48,103.699997,100,73.300003,80.0,78.0
20161110220000,180.0,179.399994,59.799998,48,97.400002,100,73.5,80.0,78.0
20161110221500,180.0,179.399994,59.799998,48,125.599998,100,72.5,80.0,78.0
20161110223000,180.0,179.399994,59.799998,48,100.300003,100,72.5,80.0,78.0
20161110224500,180.0,182.399994,60.799998,48,105.900002,100,72.400002,80.0,78.0
20161110230000,180.0,178.199997,59.399999,48,119.599998,100,72.400002,80.0,78.0
20161110231500,180.0,175.800003,58.600001,48,99.099998,100,72.300003,80.0,78.0
20161110233000,180.0,181.800003,60.600001,48,108.099998,100,72.300003,80.0,78.0
20161110234500,180.0,181.800003,60.600001,48,113.699997,100,72.400002,80.0,78.0
20161111000000,180.0,181.800003,60.600001,48,98.400002,100,72.599998,80.0,78.0
20161111001500,180.0,179.399994,59.799998,48,113.199997,100,72.5,80.0,78.0
20161111003000,180.0,179.399994,59.799998,48,107.800003,100,72.800003,80.0,78.0
20161111004500,180.0,177.600006,59.200002,48,98.400002,100,72.599998,80.0,78.0
20161111010000,180.0,177.600006,59.200002,48,127.400002,100,72.699997,80.0,78.0
20161111011500,180.0,174.0,58.0,48,99.699997,100,72.699997,80.0,78.0
20161111013000,180.0,174.0,58.0,48,109.599998,100,72.699997,80.0,78.0
20161111014500,180.0,174.0,58.0,48,111.599998,100,72.699997,80.0,78.0
20161111020000,180.0,174.0,58.0,48,99.099998,100,72.800003,80.0,78.0
20161111021500,180.0,174.0,58.0,48,118.0,100,72.699997,80.0,78.0
20161111023000,180.0,174.0,58.0,48,102.699997,100,72.699997,80.0,78.0
20161111024500,180.0,174.0,58.0,48,104.199997,100,72.599998,80.0,78.0
20161111030000,180.0,175.800003,58.600001,48,117.300003,100,72.599998,80.0,78.0
20161111031500,180.0,172.800003,57.600001,48,98.699997,100,72.400002,80.0,78.0
20161111033000,180.0,175.800003,58.600001,48,119.0,100,72.400002,80.0,78.0
20161111034500,180.0,172.800003,57.600001,48,102.800003,100,72.400002,80.0,78.0
20161111040000,180.0,172.800003,57.600001,48,107.099998,100,72.400002,80.0,78.0
20161111041500,180.0,172.800003,57.600001,48,119.099998,100,72.5,80.0,78.0
20161111043000,180.0,177.600006,59.200002,48,100.599998,100,73.400002,80.0,78.0
20161111044500,180.0,172.199997,57.399999,48,112.300003,100,74.300003,80.0,78.0
20161111050000,180.0,188.399994,62.799998,51,59.200001,0,72.900002,73.5,70.5
20161111051500,180.0,184.199997,61.399999,50,59.200001,0,71.699997,73.5,70.5
20161111053000,180.0,192.600006,64.200002,50,59.200001,0,70.900002,73.5,70.5
20161111054500,180.0,186.600006,62.200002,50,60.299999,0,70.300003,73.5,70.5
20161111060000,180.0,183.600006,61.200002,50,60.299999,100,69.900002,73.5,70.5
20161111061500,180.0,187.199997,62.399999,50,63.599998,100,69.800003,73.5,70.5
20161111063000,180.0,184.199997,61.399999,50,70.400002,100,69.900002,73.5,70.5
20161111064500,180.0,187.199997,62.399999,50,96.599998,100,70.5,73.5,70.5
20161111070000,180.0,187.199997,62.399999,50,66.300003,0,70.5,73.5,70.5
20161111071500,180.0,172.199997,57.399999,51,63.200001,100,69.699997,73.5,70.5
20161111073000,180.0,184.199997,61.399999,51,96.0,100,69.900002,73.5,70.5
20161111074500,180.0,184.199997,61.399999,51,79.699997,100,70.599998,73.5,70.5
20161111080000,180.0,184.199997,61.399999,51,84.199997,100,70.5,73.5,70.5
20161111081500,180.0,184.199997,61.399999,51,81.599998,100,70.400002,73.5,70.5
20161111083000,180.0,184.199997,61.399999,51,86.800003,100,70.699997,73.5,70.5
20161111084500,180.0,184.199997,61.399999,51,84.5,100,70.300003,73.5,70.5
20161111090000,180.0,184.199997,61.399999,51,78.599998,100,70.599998,73.5,70.5
20161111091500,180.0,187.199997,62.399999,51,86.199997,100,70.199997,73.5,70.5
20161111093000,180.0,187.199997,62.399999,51,81.599998,100,70.0,73.5,70.5
20161111094500,180.0,187.199997,62.399999,51,102.5,100,70.199997,73.5,70.5
20161111100000,180.0,187.199997,62.399999,50,101.099998,100,71.300003,80.0,78.0
20161111101500,180.0,183.600006,61.200002,50,101.099998,100,72.699997,80.0,78.0
20161111103000,180.0,186.600006,62.200002,50,126.300003,100,73.800003,80.0,78.0
20161111104500,180.0,186.600006,62.200002,50,102.900002,100,73.699997,80.0,78.0
20161111110000,180.0,184.199997,61.399999,49,99.099998,100,74.5,80.0,78.0
20161111111500,180.0,181.199997,60.399999,49,115.5,100,75.099998,80.0,78.0
20161111113000,180.0,177.600006,59.200002,49,111.099998,100,75.400002,80.0,78.0
20161111114500,180.0,177.600006,59.200002,49,98.900002,100,75.5,80.0,78.0
20161111120000,180.0,177.600006,59.200002,49,121.5,100,75.900002,80.0,78.0
20161111121500,180.0,179.399994,59.799998,49,101.900002,100,75.900002,80.0,78.0
20161111123000,180.0,179.399994,59.799998,49,101.900002,100,75.099998,80.0,78.0
20161111124500,180.0,174.600006,58.200002,49,120.599998,100,76.199997,80.0,78.0
20161111130000,180.0,172.199997,57.399999,49,100.400002,100,75.699997,80.0,78.0
20161111131500,180.0,177.600006,59.200002,49,114.800003,100,75.900002,80.0,78.0
20161111133000,180.0,174.600006,58.200002,49,107.599998,100,75.900002,80.0,78.0
20161111134500,180.0,178.800003,59.600001,49,111.699997,100,76.0,80.0,78.0
20161111140000,180.0,174.0,58.0,50,103.0,100,75.800003,80.0,78.0
20161111141500,180.0,175.800003,58.600001,50,105.900002,100,76.0,80.0,78.0
20161111143000,180.0,179.399994,59.799998,50,121.0,100,77.0,80.0,78.0
20161111144500,180.0,175.800003,58.600001,50,104.400002,100,77.699997,80.0,78.0
20161111150000,180.0,178.800003,59.600001,50,99.599998,100,76.699997,80.0,78.0
20161111151500,180.0,178.800003,59.600001,50,120.800003,100,76.0,80.0,78.0
20161111153000,180.0,175.800003,58.600001,50,101.099998,100,76.300003,80.0,78.0
20161111154500,180.0,178.199997,59.399999,50,122.199997,100,76.699997,80.0,78.0
20161111160000,180.0,181.199997,60.399999,50,102.699997,100,76.599998,80.0,78.0
20161111161500,180.0,178.800003,59.600001,50,116.900002,100,76.599998,80.0,78.0
20161111163000,180.0,175.800003,58.600001,50,100.900002,100,76.900002,80.0,78.0
20161111164500,180.0,180.600006,60.200002,50,119.699997,100,77.400002,80.0,78.0
20161111170000,180.0,183.600006,61.200002,50,66.900002,0,78.099998,80.0,78.0
20161111171500,180.0,183.600006,61.200002,50,104.800003,100,77.099998,80.0,78.0
20161111173000,180.0,298.200012,99.400004,67,57.599998,0,75.099998,71.400002,68.400002
20161111174500,180.0,285.0,95.0,66,57.599998,0,74.0,71.800003,68.800003
20161111180000,180.0,293.399994,97.799998,66,56.799999,0,72.900002,71.800003,68.800003
20161111181500,180.0,280.200012,93.400004,63,56.799999,0,72.599998,71.800003,68.800003
20161111183000,180.0,302.399994,100.799998,66,57.5,0,72.199997,71.400002,68.400002
20161111184500,180.0,298.200012,99.400004,66,57.5,0,71.900002,71.400002,68.400002
20161111190000,180.0,182.399994,60.799998,49,90.099998,100,72.5,80.0,78.0
20161111191500,180.0,182.399994,60.799998,49,103.300003,100,74.0,80.0,78.0
20161111193000,180.0,182.399994,60.799998,49,116.5,100,74.599998,80.0,78.0
20161111194500,180.0,182.399994,60.799998,49,98.5,100,74.900002,80.0,78.0
20161111200000,180.0,187.800003,62.600001,49,113.199997,100,75.0,80.0,78.0
20161111201500,180.0,184.199997,61.399999,49,102.099998,100,75.0,80.0,78.0
20161111203000,180.0,178.199997,59.399999,49,103.900002,100,75.900002,80.0,78.0
20161111204500,180.0,178.199997,59.399999,49,120.900002,100,75.099998,80.0,78.0
20161111210000,180.0,178.199997,59.399999,49,98.5,100,75.300003,80.0,78.0
20161111211500,180.0,181.199997,60.399999,49,117.400002,100,76.300003,80.0,78.0
20161111213000,180.0,181.199997,60.399999,49,102.800003,100,76.5,80.0,78.0
20161111214500,180.0,293.399994,97.799998,66,59.599998,0,75.699997,70.400002,67.400002
20161111220000,180.0,293.399994,97.799998,66,56.599998,0,72.900002,70.0,67.0
20161111221500,180.0,302.399994,100.799998,66,56.599998,0,71.599998,70.0,67.0
20161111223000,180.0,280.200012,93.400004,62,56.599998,0,70.5,70.0,67.0
20161111224500,180.0,261.600006,87.200002,60,56.599998,0,69.800003,70.0,67.0
20161111230000,180.0,223.199997,74.399999,54,58.400002,0,69.400002,70.0,67.0
20161111231500,180.0,188.399994,62.799998,49,59.200001,0,69.199997,70.0,67.0
20161111233000,180.0,180.600006,60.200002,48,59.200001,0,69.099998,70.0,67.0
20161111234500,180.0,180.600006,60.200002,48,59.200001,0,68.800003,70.0,67.0
20161112000000,180.0,180.600006,60.200002,48,59.200001,0,68.699997,70.0,67.0
20161112001500,180.0,180.600006,60.200002,48,59.200001,0,68.400002,70.0,67.0
20161112003000,180.0,180.600006,60.200002,48,59.200001,0,68.300003,69.599998,66.599998
20161112004500,180.0,180.600006,60.200002,48,59.200001,0,68.199997,69.400002,66.400002
20161112010000,180.0,180.600006,60.200002,48,58.400002,0,67.900002,69.400002,66.400002
20161112011500,180.0,180.600006,60.200002,49,58.400002,0,67.800003,69.5,66.5
20161112013000,180.0,190.800003,63.600001,49,58.400002,0,67.5,69.400002,66.400002
20161112014500,180.0,184.199997,61.399999,48,58.400002,0,67.300003,69.400002,66.400002
20161112020000,180.0,184.199997,61.399999,48,58.400002,0,67.199997,69.400002,66.400002
20161112021500,180.0,181.199997,60.399999,48,58.400002,0,67.099998,69.400002,66.400002
20161112023000,180.0,171.600006,57.200002,48,58.400002,0,66.900002,69.400002,66.400002
20161112024500,180.0,182.399994,60.799998,48,59.099998,0,66.900002,69.400002,66.400002
20161112030000,180.0,179.399994,59.799998,48,59.099998,0,66.800003,69.400002,66.400002
20161112031500,180.0,179.399994,59.799998,48,59.099998,0,66.699997,69.400002,66.400002
20161112033000,180.0,177.600006,59.200002,48,59.099998,0,66.599998,69.400002,66.400002
20161112034500,180.0,177.600006,59.200002,48,59.099998,0,66.400002,69.400002,66.400002
20161112040000,180.0,186.600006,62.200002,48,59.099998,0,66.400002,69.400002,66.400002
20161112041500,180.0,181.199997,60.399999,48,59.099998,0,66.300003,69.400002,66.400002
20161112043000,180.0,181.199997,60.399999,48,59.099998,0,66.199997,69.400002,66.400002
20161112044500,180.0,186.0,62.0,48,59.099998,100,66.099998,69.400002,66.400002
20161112050000,180.0,186.0,62.0,48,58.400002,100,66.199997,69.5,66.5
20161112051500,180.0,186.0,62.0,48,62.799999,100,66.199997,69.599998,66.599998
20161112053000,180.0,181.199997,60.399999,48,62.799999,100,67.0,69.900002,66.900002
20161112054500,180.0,183.600006,61.200002,49,120.0,100,68.099998,78.5,75.5
20161112060000,180.0,183.600006,61.200002,49,96.599998,100,69.300003,78.5,75.5
20161112061500,180.0,183.600006,61.200002,49,120.099998,100,69.599998,78.5,75.5
20161112063000,180.0,186.0,62.0,49,101.199997,100,70.099998,78.5,75.5
20161112064500,180.0,178.199997,59.399999,49,110.699997,100,70.5,78.5,75.5
20161112070000,180.0,178.199997,59.399999,49,100.199997,100,71.0,78.5,75.5
20161112071500,180.0,182.399994,60.799998,49,110.099998,100,71.300003,78.5,75.5
20161112073000,180.0,186.0,62.0,49,102.5,100,71.599998,78.5,75.5
20161112074500,180.0,183.600006,61.200002,49,114.300003,100,71.300003,78.5,75.5
20161112080000,180.0,183.600006,61.200002,49,98.099998,100,71.900002,78.5,75.5
20161112081500,180.0,180.600006,60.200002,49,114.5,100,71.699997,78.5,75.5
20161112083000,180.0,174.0,58.0,49,98.400002,100,71.699997,78.5,75.5
20161112084500,180.0,179.399994,59.799998,49,120.199997,100,71.599998,78.5,75.5
20161112090000,180.0,179.399994,59.799998,49,97.800003,100,71.599998,78.5,75.5
20161112091500,180.0,177.600006,59.200002,49,125.300003,100,71.800003,78.5,75.5
20161112093000,180.0,174.600006,58.200002,49,98.5,100,71.800003,78.5,75.5
20161112094500,180.0,174.600006,58.200002,49,127.400002,100,72.099998,78.5,75.5
20161112100000,180.0,172.800003,57.600001,49,99.599998,100,72.300003,78.5,75.5
20161112101500,180.0,175.199997,58.399999,49,115.699997,100,74.0,78.5,75.5
20161112103000,180.0,172.199997,57.399999,49,102.0,100,72.900002,78.5,75.5
20161112104500,180.0,175.800003,58.600001,49,107.400002,100,72.400002,78.5,75.5
20161112110000,180.0,172.199997,57.399999,49,112.0,100,72.300003,78.5,75.5
20161112111500,180.0,172.199997,57.399999,49,99.099998,100,72.199997,78.5,75.5
20161112113000,180.0,172.199997,57.399999,50,122.400002,100,73.199997,78.5,75.5
20161112114500,180.0,169.199997,56.399999,50,104.300003,100,73.699997,78.5,75.5
20161112120000,180.0,179.399994,59.799998,50,99.099998,100,74.199997,78.5,75.5
20161112121500,180.0,179.399994,59.799998,50,126.300003,100,75.199997,78.5,75.5
20161112123000,180.0,179.399994,59.799998,50,71.099998,0,75.5,78.5,75.5
20161112124500,180.0,182.399994,60.799998,50,89.800003,100,74.300003,78.5,75.5
20161112130000,180.0,182.399994,60.799998,50,106.5,100,74.5,78.5,75.5
20161112131500,180.0,178.800003,59.600001,50,122.800003,100,74.599998,78.5,75.5
20161112133000,180.0,180.600006,60.200002,50,102.300003,100,73.400002,78.099998,75.099998
20161112134500,180.0,180.600006,60.200002,50,104.300003,100,74.099998,78.5,75.5
20161112140000,180.0,178.199997,59.399999,50,125.099998,100,74.099998,78.5,75.5
20161112141500,180.0,180.600006,60.200002,50,100.300003,100,73.599998,78.5,75.5
20161112143000,180.0,180.600006,60.200002,50,98.5,100,74.0,71.300003,68.300003
20161112144500,180.0,271.200012,90.400004,63,57.900002,0,72.800003,70.800003,67.800003
20161112150000,180.0,285.0,95.0,66,57.900002,0,71.800003,70.400002,67.400002
20161112151500,180.0,241.199997,80.399999,58,59.200001,0,71.599998,70.800003,67.800003
20161112153000,180.0,230.399994,76.799998,57,58.299999,0,70.699997,70.400002,67.400002
20161112154500,180.0,188.399994,62.799998,51,67.199997,100,70.400002,80.0,78.0
20161112160000,180.0,182.399994,60.799998,50,105.0,100,72.599998,80.0,78.0
20161112161500,180.0,182.399994,60.799998,50,98.5,100,72.800003,80.0,78.0
20161112163000,180.0,182.399994,60.799998,50,103.400002,100,74.099998,80.0,78.0
20161112164500,180.0,182.399994,60.799998,50,106.199997,100,74.900002,80.0,78.0
20161112170000,180.0,182.399994,60.799998,50,99.0,100,75.5,80.0,78.0
20161112171500,180.0,182.399994,60.799998,50,113.800003,100,75.800003,80.0,78.0
20161112173000,180.0,182.399994,60.799998,50,110.0,100,76.199997,80.0,78.0
20161112174500,180.0,182.399994,60.799998,50,98.5,100,75.800003,80.0,78.0
20161112180000,180.0,187.199997,62.399999,50,118.099998,100,76.0,80.0,78.0
20161112181500,180.0,187.199997,62.399999,50,102.099998,100,76.5,80.0,78.0
20161112183000,180.0,293.399994,97.799998,68,60.400002,0,75.900002,71.300003,68.300003
20161112184500,180.0,310.799988,103.599996,68,57.599998,0,74.300003,71.300003,68.300003
20161112190000,180.0,289.799988,96.599996,66,57.599998,0,73.199997,71.300003,68.300003
20161112191500,180.0,293.399994,97.799998,66,56.400002,0,72.5,71.300003,68.300003
20161112193000,180.0,289.799988,96.599996,63,56.400002,0,71.900002,71.300003,68.300003
20161112194500,180.0,266.399994,88.799998,61,57.099998,0,71.400002,71.300003,68.300003
20161112200000,180.0,174.0,58.0,48,98.900002,100,74.0,80.0,78.0
20161112201500,180.0,174.0,58.0,48,123.5,100,75.199997,80.0,78.0
20161112203000,180.0,172.199997,57.399999,48,99.699997,100,76.0,80.0,78.0
20161112204500,180.0,172.199997,57.399999,48,110.699997,100,75.099998,80.0,78.0
20161112210000,180.0,174.600006,58.200002,48,113.599998,100,74.300003,80.0,78.0
20161112211500,180.0,178.199997,59.399999,48,99.099998,100,73.599998,80.0,78.0
20161112213000,180.0,172.199997,57.399999,48,114.0,100,73.300003,80.0,78.0
20161112214500,180.0,175.199997,58.399999,48,107.900002,100,73.300003,80.0,78.0
20161112220000,180.0,175.199997,58.399999,48,98.0,100,73.400002,80.0,78.0
20161112221500,180.0,175.199997,58.399999,48,120.099998,100,73.300003,80.0,78.0
20161112223000,180.0,171.0,57.0,48,100.900002,100,73.199997,80.0,78.0
20161112224500,180.0,174.0,58.0,48,106.699997,100,73.199997,80.0,78.0
20161112230000,180.0,174.0,58.0,48,111.099998,100,73.099998,80.0,78.0
20161112231500,180.0,174.0,58.0,48,98.5,100,73.099998,80.0,78.0
20161112233000,180.0,174.0,58.0,49,124.699997,100,73.099998,80.0,78.0
20161112234500,180.0,177.600006,59.200002,49,100.300003,100,73.099998,80.0,78.0
20161113000000,180.0,177.600006,59.200002,49,108.400002,100,72.900002,80.0,78.0
20161113001500,180.0,177.600006,59.200002,49,104.800003,100,73.0,80.0,78.0
20161113003000,180.0,177.600006,59.200002,49,97.900002,100,72.900002,80.0,78.0
20161113004500,180.0,177.600006,59.200002,49,125.199997,100,72.900002,80.0,78.0
20161113010000,180.0,179.399994,59.799998,49,99.099998,100,72.900002,80.0,78.0
20161113011500,180.0,179.399994,59.799998,49,114.199997,100,72.900002,80.0,78.0
20161113013000,180.0,179.399994,59.799998,49,101.400002,100,72.900002,80.0,78.0
20161113014500,180.0,179.399994,59.799998,49,101.400002,100,73.099998,80.0,78.0
20161113020000,180.0,179.399994,59.799998,49,113.199997,100,73.099998,80.0,78.0
20161113021500,180.0,179.399994,59.799998,49,98.5,100,73.199997,80.0,78.0
20161113023000,180.0,181.800003,60.600001,49,126.300003,100,73.599998,80.0,78.0
20161113024500,180.0,179.399994,59.799998,49,99.099998,100,73.5,80.0,78.0
20161113030000,180.0,181.800003,60.600001,49,120.400002,100,73.199997,80.0,78.0
20161113031500,180.0,178.199997,59.399999,49,98.599998,100,73.199997,80.0,78.0
20161113033000,180.0,178.199997,59.399999,49,119.199997,100,73.099998,80.0,78.0
20161113034500,180.0,178.199997,59.399999,49,99.699997,100,73.099998,80.0,78.0
20161113040000,180.0,178.199997,59.399999,49,113.0,100,73.099998,80.0,78.0
20161113041500,180.0,175.199997,58.399999,49,100.400002,100,73.099998,80.0,78.0
20161113043000,180.0,178.800003,59.600001,49,110.599998,100,73.0,80.0,78.0
20161113044500,180.0,180.600006,60.200002,49,99.699997,100,73.099998,80.0,78.0
20161113050000,180.0,180.600006,60.200002,49,113.5,100,73.0,80.0,78.0
20161113051500,180.0,180.600006,60.200002,49,100.300003,100,73.0,80.0,78.0
20161113053000,180.0,178.199997,59.399999,49,113.699997,100,72.900002,80.0,78.0
20161113054500,180.0,178.199997,59.399999,49,101.5,100,72.900002,80.0,78.0
20161113060000,180.0,180.600006,60.200002,49,107.599998,100,72.900002,80.0,78.0
20161113061500,180.0,180.600006,60.200002,49,102.900002,100,72.900002,80.0,78.0
20161113063000,180.0,178.199997,59.399999,49,113.199997,100,72.900002,80.0,78.0
20161113064500,180.0,180.600006,60.200002,49,99.099998,100,73.0,80.0,78.0
20161113070000,180.0,178.199997,59.399999,49,116.0,100,72.900002,80.0,78.0
20161113071500,180.0,175.199997,58.399999,49,97.900002,100,73.300003,80.0,78.0
20161113073000,180.0,178.800003,59.600001,49,117.400002,100,73.0,80.0,78.0
20161113074500,180.0,178.800003,59.600001,49,98.400002,100,72.900002,80.0,78.0
20161113080000,180.0,178.800003,59.600001,49,126.099998,100,72.900002,80.0,78.0
20161113081500,180.0,178.800003,59.600001,49,97.199997,100,72.900002,80.0,78.0
20161113083000,180.0,175.800003,58.600001,49,117.699997,100,72.900002,80.0,78.0
20161113084500,180.0,179.399994,59.799998,51,102.0,100,72.699997,80.0,78.0
20161113090000,180.0,179.399994,59.799998,51,113.800003,100,73.800003,80.0,78.0
20161113091500,180.0,177.600006,59.200002,51,107.0,100,72.800003,80.0,78.0
20161113093000,180.0,177.600006,59.200002,51,108.699997,100,72.699997,80.0,78.0
20161113094500,180.0,181.199997,60.399999,51,98.400002,100,72.599998,80.0,78.0
20161113100000,180.0,181.199997,60.399999,51,124.099998,100,72.599998,80.0,78.0
20161113101500,180.0,181.199997,60.399999,51,96.699997,100,73.099998,80.0,78.0
20161113103000,180.0,178.800003,59.600001,51,116.599998,100,73.099998,80.0,78.0
20161113104500,180.0,181.800003,60.600001,51,100.599998,100,74.5,80.0,78.0
20161113110000,180.0,181.800003,60.600001,51,104.199997,100,73.900002,80.0,78.0
20161113111500,180.0,178.800003,59.600001,51,107.599998,100,73.599998,80.0,78.0
20161113113000,180.0,180.600006,60.200002,51,101.0,100,73.5,80.0,78.0
20161113114500,180.0,180.600006,60.200002,51,111.699997,100,73.400002,80.0,78.0
20161113120000,180.0,180.600006,60.200002,51,109.0,100,73.400002,80.0,78.0
20161113121500,180.0,180.600006,60.200002,51,98.5,100,73.400002,80.0,78.0
20161113123000,180.0,180.600006,60.200002,51,121.599998,100,73.5,80.0,78.0
20161113124500,180.0,180.600006,60.200002,51,101.900002,100,73.599998,80.0,78.0
20161113130000,180.0,185.399994,61.799998,49,101.900002,100,73.599998,80.0,78.0
20161113131500,180.0,185.399994,61.799998,49,115.5,100,73.800003,80.0,78.0
20161113133000,180.0,185.399994,61.799998,49,97.800003,100,73.900002,80.0,78.0
20161113134500,180.0,185.399994,61.799998,49,126.199997,100,73.900002,80.0,78.0
20161113140000,180.0,185.399994,61.799998,49,100.300003,100,74.0,80.0,78.0
20161113141500,180.0,185.399994,61.799998,49,104.900002,100,73.599998,80.0,78.0
20161113143000,180.0,185.399994,61.799998,49,119.800003,100,73.400002,80.0,78.0
20161113144500,180.0,185.399994,61.799998,49,100.400002,100,73.300003,80.0,78.0
20161113150000,180.0,180.600006,60.200002,49,100.400002,100,73.599998,80.0,78.0
20161113151500,180.0,180.600006,60.200002,49,124.900002,100,73.800003,80.0,78.0
