PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113153000,180.0,183.600006,61.200002,49,98.599998,100,74.300003,80.0,78.0
20161113154500,180.0,186.600006,62.200002,49,116.199997,100,75.900002,80.0,78.0
20161113160000,180.0,182.399994,60.799998,49,102.0,100,76.800003,80.0,78.0
20161113161500,180.0,182.399994,60.799998,49,102.0,100,77.599998,80.0,78.0
20161113163000,180.0,185.399994,61.799998,49,105.400002,100,76.699997,80.0,78.0
20161113164500,180.0,185.399994,61.799998,49,75.900002,100,77.699997,80.0,78.0
20161113170000,180.0,185.399994,61.799998,49,108.400002,100,77.599998,80.0,78.0
20161113171500,180.0,185.399994,61.799998,49,93.599998,100,77.5,80.0,78.0
20161113173000,180.0,185.399994,61.799998,49,95.300003,0,78.099998,80.0,78.0
20161113174500,180.0,185.399994,61.799998,49,91.400002,100,77.199997,80.0,78.0
20161113180000,180.0,185.399994,61.799998,49,91.400002,100,77.199997,80.0,78.0
20161113181500,180.0,185.399994,61.799998,49,121.5,100,76.599998,80.0,78.0
20161113183000,180.0,187.800003,62.600001,49,98.5,100,76.199997,80.0,78.0
20161113184500,180.0,183.600006,61.200002,49,110.900002,100,75.800003,80.0,78.0
20161113190000,180.0,183.600006,61.200002,49,101.199997,100,75.5,80.0,78.0
20161113191500,180.0,183.600006,61.200002,49,107.400002,100,75.199997,80.0,78.0
20161113193000,180.0,186.0,62.0,49,107.400002,100,76.300003,80.0,78.0
20161113194500,180.0,177.600006,59.200002,49,98.5,100,75.699997,80.0,78.0
20161113200000,180.0,177.600006,59.200002,49,122.599998,100,75.099998,80.0,78.0
20161113201500,180.0,175.800003,58.600001,49,104.099998,100,75.099998,80.0,78.0
20161113203000,180.0,178.800003,59.600001,49,97.900002,100,75.099998,80.0,78.0
20161113204500,180.0,171.600006,57.200002,49,127.800003,100,74.800003,80.0,78.0
20161113210000,180.0,177.600006,59.200002,49,101.900002,100,74.5,80.0,78.0
20161113211500,180.0,175.800003,58.600001,49,106.699997,100,74.300003,80.0,78.0
20161113213000,180.0,175.800003,58.600001,49,113.900002,100,74.099998,80.0,78.0
20161113214500,180.0,175.800003,58.600001,49,97.800003,100,74.0,80.0,78.0
20161113220000,180.0,175.800003,58.600001,49,126.599998,100,74.0,80.0,78.0
20161113221500,180.0,175.800003,58.600001,49,101.099998,100,73.900002,80.0,78.0
20161113223000,180.0,175.800003,58.600001,49,104.900002,100,73.800003,80.0,78.0
20161113224500,180.0,177.600006,59.200002,49,127.400002,100,73.800003,80.0,78.0
20161113230000,180.0,174.600006,58.200002,49,101.099998,100,73.800003,80.0,78.0
20161113231500,180.0,174.600006,58.200002,49,106.900002,100,73.699997,80.0,78.0
20161113233000,180.0,174.600006,58.200002,49,118.800003,100,73.699997,80.0,78.0
20161113234500,180.0,174.600006,58.200002,49,98.5,100,73.599998,80.0,78.0
20161114000000,180.0,177.600006,59.200002,49,119.0,100,73.599998,80.0,78.0
20161114001500,180.0,175.199997,58.399999,49,103.099998,100,73.5,80.0,78.0
20161114003000,180.0,175.199997,58.399999,49,100.0,100,73.5,80.0,78.0
20161114004500,180.0,175.199997,58.399999,49,126.5,100,73.400002,80.0,78.0
20161114010000,180.0,175.199997,58.399999,49,99.699997,100,73.400002,80.0,78.0
20161114011500,180.0,177.600006,59.200002,49,111.800003,100,73.300003,80.0,78.0
20161114013000,180.0,177.600006,59.200002,49,105.400002,100,73.400002,80.0,78.0
20161114014500,180.0,177.600006,59.200002,49,98.900002,100,73.400002,80.0,78.0
20161114020000,180.0,177.600006,59.200002,49,119.699997,100,73.400002,80.0,78.0
20161114021500,180.0,175.800003,58.600001,49,97.900002,100,73.400002,80.0,78.0
20161114023000,180.0,177.600006,59.200002,49,125.800003,100,73.400002,80.0,78.0
20161114024500,180.0,180.600006,60.200002,49,98.5,100,73.300003,80.0,78.0
20161114030000,180.0,180.600006,60.200002,49,123.800003,100,73.300003,80.0,78.0
20161114031500,180.0,180.600006,60.200002,49,98.5,100,73.300003,80.0,78.0
20161114033000,180.0,180.600006,60.200002,49,113.900002,100,73.300003,80.0,78.0
20161114034500,180.0,184.199997,61.399999,49,99.099998,100,73.300003,80.0,78.0
20161114040000,180.0,181.199997,60.399999,49,113.300003,100,73.199997,80.0,78.0
20161114041500,180.0,184.199997,61.399999,49,99.900002,100,74.5,80.0,78.0
20161114043000,180.0,184.199997,61.399999,49,111.199997,100,75.900002,80.0,78.0
20161114044500,180.0,184.199997,61.399999,49,99.699997,100,74.300003,80.0,78.0
20161114050000,180.0,181.199997,60.399999,49,109.800003,100,73.900002,80.0,78.0
20161114051500,180.0,186.0,62.0,49,99.199997,100,73.800003,80.0,78.0
20161114053000,180.0,186.0,62.0,49,110.0,100,73.699997,80.0,78.0
20161114054500,180.0,186.0,62.0,49,99.099998,100,73.599998,80.0,78.0
20161114060000,180.0,186.0,62.0,49,114.300003,100,73.5,80.0,78.0
20161114061500,180.0,182.399994,60.799998,49,98.5,100,73.5,80.0,78.0
20161114063000,180.0,182.399994,60.799998,49,124.0,100,73.300003,80.0,78.0
20161114064500,180.0,182.399994,60.799998,49,97.199997,100,73.199997,80.0,78.0
20161114070000,180.0,186.0,62.0,49,123.599998,100,73.199997,80.0,78.0
20161114071500,180.0,182.399994,60.799998,49,97.300003,100,73.300003,80.0,78.0
20161114073000,180.0,185.399994,61.799998,49,119.900002,100,73.199997,80.0,78.0
20161114074500,180.0,175.800003,58.600001,51,96.599998,100,73.099998,80.0,78.0
20161114080000,180.0,177.600006,59.200002,51,116.199997,100,73.300003,80.0,78.0
20161114081500,180.0,179.399994,59.799998,51,106.800003,100,73.199997,80.0,78.0
20161114083000,180.0,181.800003,60.600001,51,98.300003,100,73.099998,80.0,78.0
20161114084500,180.0,178.800003,59.600001,51,126.300003,100,73.199997,80.0,78.0
20161114090000,180.0,180.600006,60.200002,51,97.800003,100,73.199997,80.0,78.0
20161114091500,180.0,180.600006,60.200002,51,115.5,100,73.400002,80.0,78.0
20161114093000,180.0,180.600006,60.200002,51,108.699997,100,74.599998,80.0,78.0
20161114094500,180.0,180.600006,60.200002,51,99.699997,100,75.199997,80.0,78.0
20161114100000,180.0,178.199997,59.399999,51,106.599998,100,75.5,80.0,78.0
20161114101500,180.0,298.200012,99.400004,68,58.0,0,74.0,67.800003,64.800003
20161114103000,180.0,298.200012,99.400004,68,57.200001,0,72.400002,67.800003,64.800003
20161114104500,180.0,193.800003,64.600001,51,59.200001,0,72.199997,74.599998,71.599998
20161114110000,180.0,187.800003,62.600001,50,65.300003,100,72.199997,76.0,73.0
20161114111500,180.0,182.399994,60.799998,49,92.0,100,72.599998,76.0,73.0
20161114113000,180.0,190.800003,63.600001,50,60.400002,0,72.599998,75.300003,72.300003
20161114114500,180.0,187.199997,62.399999,48,60.400002,100,72.099998,75.300003,72.300003
20161114120000,180.0,187.199997,62.399999,47,63.200001,100,71.5,75.300003,72.300003
20161114121500,180.0,187.199997,62.399999,47,62.400002,100,72.099998,75.400002,72.400002
20161114123000,180.0,187.199997,62.399999,47,64.400002,100,71.900002,75.5,72.5
20161114124500,180.0,187.199997,62.399999,47,64.400002,100,71.900002,75.5,72.5
20161114130000,180.0,182.399994,60.799998,46,74.5,100,72.199997,75.5,72.5
20161114131500,180.0,182.399994,60.799998,46,62.400002,0,73.0,75.599998,72.599998
20161114133000,180.0,182.399994,60.799998,46,59.599998,100,72.0,75.5,72.5
20161114134500,180.0,178.800003,59.600001,46,64.0,100,72.0,75.5,72.5
20161114140000,180.0,175.800003,58.600001,46,76.400002,100,72.199997,75.599998,72.599998
20161114141500,180.0,181.199997,60.399999,46,64.400002,0,73.099998,75.599998,72.599998
20161114143000,180.0,181.199997,60.399999,46,60.700001,0,72.599998,75.599998,72.599998
20161114144500,180.0,181.199997,60.399999,46,61.5,0,72.599998,75.5,72.5
20161114150000,180.0,177.600006,59.200002,46,61.5,0,72.699997,75.400002,72.400002
20161114151500,180.0,177.600006,59.200002,46,60.299999,0,72.800003,75.5,72.5
20161114153000,180.0,181.199997,60.399999,46,61.099998,100,72.099998,75.400002,72.400002
20161114154500,180.0,175.199997,58.399999,46,61.099998,100,72.0,75.400002,72.400002
20161114160000,180.0,175.199997,58.399999,46,63.599998,100,71.900002,75.400002,72.400002
20161114161500,180.0,171.0,57.0,46,65.300003,100,71.900002,75.400002,72.400002
20161114163000,180.0,169.199997,56.399999,47,64.0,100,71.900002,75.400002,72.400002
20161114164500,180.0,174.600006,58.200002,47,73.699997,100,71.699997,75.400002,72.400002
20161114170000,180.0,174.600006,58.200002,48,89.300003,100,72.5,75.400002,72.400002
20161114171500,180.0,174.600006,58.200002,48,61.599998,0,72.400002,75.400002,72.400002
20161114173000,180.0,174.600006,58.200002,48,61.599998,100,72.099998,75.400002,72.400002
20161114174500,180.0,179.399994,59.799998,48,65.300003,100,71.599998,75.400002,72.400002
20161114180000,180.0,179.399994,59.799998,48,85.599998,100,71.900002,75.400002,72.400002
20161114181500,180.0,179.399994,59.799998,48,67.5,0,72.699997,75.699997,72.699997
20161114183000,180.0,179.399994,59.799998,48,59.700001,100,72.5,75.699997,72.699997
20161114184500,180.0,179.399994,59.799998,48,61.099998,100,71.900002,75.699997,72.699997
20161114190000,180.0,179.399994,59.799998,48,90.199997,100,72.0,75.699997,72.699997
20161114191500,180.0,177.600006,59.200002,48,94.300003,100,72.599998,75.699997,72.699997
20161114193000,180.0,185.399994,61.799998,48,62.0,100,72.300003,75.699997,72.699997
20161114194500,180.0,181.800003,60.600001,48,79.5,100,71.699997,75.699997,72.699997
20161114200000,180.0,184.199997,61.399999,48,100.900002,100,72.099998,75.699997,72.699997
20161114201500,180.0,184.199997,61.399999,48,92.900002,100,72.199997,75.699997,72.699997
20161114203000,180.0,184.199997,61.399999,48,103.5,100,72.900002,75.699997,72.699997
20161114204500,180.0,184.199997,61.399999,48,62.0,100,72.300003,75.699997,72.699997
20161114210000,180.0,184.199997,61.399999,48,70.599998,100,71.699997,75.699997,72.699997
20161114211500,180.0,184.199997,61.399999,48,94.699997,100,72.5,75.699997,72.699997
20161114213000,180.0,184.199997,61.399999,48,89.199997,100,72.800003,75.699997,72.699997
20161114214500,180.0,184.199997,61.399999,48,79.199997,100,72.900002,75.699997,72.699997
20161114220000,180.0,184.199997,61.399999,48,87.400002,100,72.800003,75.699997,72.699997
20161114221500,180.0,184.199997,61.399999,48,83.900002,100,72.900002,75.699997,72.699997
20161114223000,180.0,184.199997,61.399999,47,78.699997,100,72.800003,75.699997,72.699997
20161114224500,180.0,184.199997,61.399999,47,91.599998,100,72.699997,75.699997,72.699997
20161114230000,180.0,184.199997,61.399999,47,80.699997,100,72.699997,75.699997,72.699997
20161114231500,180.0,184.199997,61.399999,47,82.400002,100,72.699997,75.699997,72.699997
20161114233000,180.0,184.199997,61.399999,47,90.900002,100,72.599998,75.699997,72.699997
20161114234500,180.0,184.199997,61.399999,47,80.199997,100,72.599998,75.699997,72.699997
20161115000000,180.0,181.199997,60.399999,47,81.099998,100,72.599998,75.699997,72.699997
20161115001500,180.0,181.199997,60.399999,47,88.099998,100,72.300003,75.699997,72.699997
20161115003000,180.0,186.0,62.0,47,87.099998,100,72.199997,75.699997,72.699997
20161115004500,180.0,186.0,62.0,47,106.0,100,72.199997,75.699997,72.699997
20161115010000,180.0,182.399994,60.799998,47,93.599998,100,72.199997,75.699997,72.699997
20161115011500,180.0,182.399994,60.799998,47,117.800003,100,72.300003,75.699997,72.699997
20161115013000,180.0,182.399994,60.799998,47,94.800003,100,72.400002,75.699997,72.699997
20161115014500,180.0,182.399994,60.799998,47,117.199997,100,72.699997,80.0,78.0
20161115020000,180.0,182.399994,60.799998,47,98.5,100,72.800003,80.0,78.0
20161115021500,180.0,182.399994,60.799998,47,112.800003,100,72.900002,80.0,78.0
20161115023000,180.0,182.399994,60.799998,47,99.5,100,72.900002,80.0,78.0
20161115024500,180.0,182.399994,60.799998,47,110.0,100,73.099998,80.0,78.0
20161115030000,180.0,182.399994,60.799998,47,108.599998,100,73.099998,80.0,78.0
20161115031500,180.0,182.399994,60.799998,47,97.800003,100,73.099998,80.0,78.0
20161115033000,180.0,182.399994,60.799998,47,119.0,100,73.199997,80.0,78.0
20161115034500,180.0,182.399994,60.799998,47,97.800003,100,73.199997,80.0,78.0
20161115040000,180.0,178.800003,59.600001,47,118.199997,100,73.300003,80.0,78.0
20161115041500,180.0,183.600006,61.200002,47,100.400002,100,73.400002,80.0,78.0
20161115043000,180.0,171.600006,57.200002,49,107.5,100,74.599998,80.0,78.0
20161115044500,180.0,171.600006,57.200002,50,113.5,100,74.199997,80.0,78.0
20161115050000,180.0,174.0,58.0,50,98.699997,100,74.099998,80.0,78.0
20161115051500,180.0,174.0,58.0,50,122.0,100,74.099998,80.0,78.0
20161115053000,180.0,190.800003,63.600001,49,99.699997,100,74.199997,80.0,78.0
20161115054500,180.0,185.399994,61.799998,48,108.400002,100,74.199997,80.0,78.0
20161115060000,180.0,185.399994,61.799998,48,103.099998,100,74.300003,80.0,78.0
20161115061500,180.0,185.399994,61.799998,48,99.0,100,74.300003,80.0,78.0
20161115063000,180.0,185.399994,61.799998,48,121.900002,100,74.699997,80.0,78.0
20161115064500,180.0,185.399994,61.799998,48,98.5,100,74.099998,80.0,78.0
20161115070000,180.0,185.399994,61.799998,48,110.099998,100,73.800003,80.0,78.0
20161115071500,180.0,185.399994,61.799998,48,103.5,100,73.800003,80.0,78.0
20161115073000,180.0,185.399994,61.799998,47,103.5,100,73.699997,80.0,78.0
20161115074500,180.0,185.399994,61.799998,47,104.599998,100,73.900002,80.0,78.0
20161115080000,180.0,182.399994,60.799998,47,103.400002,100,74.800003,80.0,78.0
20161115081500,180.0,182.399994,60.799998,47,116.699997,100,74.5,80.0,78.0
20161115083000,180.0,182.399994,60.799998,47,97.199997,100,74.0,78.800003,75.800003
20161115084500,180.0,182.399994,60.799998,47,126.199997,100,73.699997,78.800003,75.800003
20161115090000,180.0,178.800003,59.600001,47,105.5,100,73.599998,78.800003,75.800003
20161115091500,180.0,180.600006,60.200002,47,99.099998,100,73.699997,78.800003,75.800003
20161115093000,180.0,174.0,58.0,47,114.800003,100,73.800003,78.800003,75.800003
20161115094500,180.0,175.800003,58.600001,47,114.800003,100,73.800003,78.800003,75.800003
20161115100000,180.0,175.800003,58.600001,47,101.900002,100,73.800003,78.800003,75.800003
20161115101500,180.0,184.199997,61.399999,49,97.199997,100,73.699997,78.800003,75.800003
20161115103000,180.0,192.600006,64.200002,49,85.199997,100,74.800003,78.800003,75.800003
20161115104500,180.0,186.600006,62.200002,47,76.800003,100,74.800003,78.800003,75.800003
20161115110000,180.0,182.399994,60.799998,47,70.599998,100,74.199997,78.800003,75.800003
20161115111500,180.0,174.0,58.0,45,65.800003,100,73.800003,78.800003,75.800003
20161115113000,180.0,177.600006,59.200002,46,62.799999,100,73.199997,78.800003,75.800003
20161115114500,180.0,175.199997,58.399999,46,60.799999,100,73.099998,78.800003,75.800003
20161115120000,180.0,171.600006,57.200002,46,97.099998,100,73.400002,78.800003,75.800003
20161115121500,180.0,174.600006,58.200002,47,125.199997,100,74.099998,78.800003,75.800003
20161115123000,180.0,172.800003,57.600001,47,117.800003,100,74.300003,78.800003,75.800003
20161115124500,180.0,182.399994,60.799998,49,101.099998,100,74.300003,78.800003,75.800003
20161115130000,180.0,182.399994,60.799998,49,113.400002,100,74.5,78.800003,75.800003
20161115131500,180.0,186.0,62.0,49,101.5,100,74.800003,78.800003,75.800003
20161115133000,180.0,153.0,51.0,49,108.5,100,75.099998,78.800003,75.800003
20161115134500,180.0,193.800003,64.600001,41,60.799999,0,75.699997,78.800003,75.800003
20161115140000,180.0,178.800003,59.600001,40,64.0,100,74.800003,78.800003,75.800003
20161115141500,180.0,181.199997,60.399999,40,69.699997,100,75.599998,78.699997,75.699997
20161115143000,180.0,177.600006,59.200002,40,91.099998,100,75.5,78.800003,75.800003
20161115144500,180.0,185.399994,61.799998,41,61.700001,100,75.0,78.800003,75.800003
20161115150000,180.0,175.199997,58.399999,41,78.199997,100,75.300003,78.800003,75.800003
20161115151500,180.0,181.199997,60.399999,41,75.400002,100,75.400002,78.800003,75.800003
20161115153000,180.0,178.199997,59.399999,41,79.800003,100,75.599998,78.800003,75.800003
20161115154500,180.0,180.600006,60.200002,41,64.0,0,75.699997,80.0,78.0
20161115160000,180.0,180.600006,60.200002,41,109.199997,100,77.300003,80.0,78.0
20161115161500,180.0,180.600006,60.200002,41,82.400002,0,78.099998,80.0,78.0
20161115163000,180.0,180.600006,60.200002,41,96.699997,100,77.0,80.0,78.0
20161115164500,180.0,175.800003,58.600001,41,92.900002,100,77.300003,80.0,78.0
20161115170000,180.0,177.600006,59.200002,41,64.199997,0,77.699997,80.0,78.0
20161115171500,180.0,172.800003,57.600001,41,89.900002,100,77.300003,80.0,78.0
20161115173000,180.0,172.800003,57.600001,41,113.300003,100,76.5,80.0,78.0
20161115174500,180.0,175.800003,58.600001,42,99.300003,100,78.0,80.0,78.0
20161115180000,180.0,174.0,58.0,42,64.400002,100,76.800003,80.0,78.0
20161115181500,180.0,175.800003,58.600001,42,91.099998,100,77.699997,80.0,78.0
20161115183000,180.0,178.199997,59.399999,42,86.699997,100,77.400002,80.0,78.0
20161115184500,180.0,172.800003,57.600001,42,99.099998,100,76.800003,80.0,78.0
20161115190000,180.0,177.600006,59.200002,42,110.900002,100,77.599998,80.0,78.0
20161115191500,180.0,183.600006,61.200002,42,60.799999,100,77.300003,80.0,78.0
20161115193000,180.0,179.399994,59.799998,42,82.599998,100,77.599998,80.0,78.0
20161115194500,180.0,183.600006,61.200002,42,104.800003,100,77.599998,80.0,78.0
20161115200000,180.0,179.399994,59.799998,42,66.800003,100,77.5,80.0,78.0
20161115201500,180.0,179.399994,59.799998,42,108.300003,100,76.699997,80.0,78.0
20161115203000,180.0,181.199997,60.399999,42,102.800003,100,76.5,80.0,78.0
20161115204500,180.0,178.800003,59.600001,42,102.800003,100,76.0,80.0,78.0
20161115210000,180.0,175.199997,58.399999,42,116.199997,100,75.599998,80.0,78.0
20161115211500,180.0,177.600006,59.200002,42,100.300003,100,75.400002,80.0,78.0
20161115213000,180.0,177.600006,59.200002,42,121.800003,100,75.199997,80.0,78.0
20161115214500,180.0,177.600006,59.200002,42,103.400002,100,75.099998,80.0,78.0
20161115220000,180.0,180.600006,60.200002,42,102.099998,100,75.099998,80.0,78.0
20161115221500,180.0,175.800003,58.600001,42,115.300003,100,75.0,80.0,78.0
20161115223000,180.0,177.600006,59.200002,42,100.300003,100,74.900002,80.0,78.0
20161115224500,180.0,177.600006,59.200002,42,108.5,100,74.800003,80.0,78.0
20161115230000,180.0,177.600006,59.200002,42,99.099998,100,76.0,74.300003,71.300003
20161115231500,180.0,203.399994,67.799998,43,59.900002,0,74.0,74.300003,71.300003
20161115233000,180.0,187.199997,62.399999,43,59.900002,0,72.699997,74.300003,71.300003
20161115234500,180.0,187.199997,62.399999,42,59.900002,0,72.199997,74.599998,71.599998
20161116000000,180.0,179.399994,59.799998,42,59.200001,0,71.599998,74.599998,71.599998
20161116001500,180.0,185.399994,61.799998,42,59.200001,100,71.199997,74.599998,71.599998
20161116003000,180.0,185.399994,61.799998,42,64.400002,100,70.900002,74.599998,71.599998
20161116004500,180.0,185.399994,61.799998,42,84.400002,100,71.0,74.599998,71.599998
20161116010000,180.0,185.399994,61.799998,42,80.699997,100,71.400002,74.599998,71.599998
20161116011500,180.0,185.399994,61.799998,42,91.699997,100,71.599998,74.599998,71.599998
20161116013000,180.0,185.399994,61.799998,41,81.099998,100,71.599998,74.599998,71.599998
20161116014500,180.0,185.399994,61.799998,41,79.199997,100,71.699997,74.599998,71.599998
20161116020000,180.0,185.399994,61.799998,41,89.400002,100,71.699997,74.599998,71.599998
20161116021500,180.0,185.399994,61.799998,41,79.199997,100,71.699997,74.599998,71.599998
20161116023000,180.0,185.399994,61.799998,41,85.400002,100,71.699997,74.599998,71.599998
20161116024500,180.0,185.399994,61.799998,40,82.099998,100,71.599998,74.599998,71.599998
20161116030000,180.0,185.399994,61.799998,40,86.099998,100,71.599998,74.599998,71.599998
20161116031500,180.0,185.399994,61.799998,40,83.900002,100,71.599998,74.599998,71.599998
20161116033000,180.0,180.600006,60.200002,40,78.699997,100,71.599998,74.599998,71.599998
20161116034500,180.0,183.600006,61.200002,40,87.400002,100,71.400002,74.599998,71.599998
20161116040000,180.0,183.600006,61.200002,40,83.0,100,71.400002,74.599998,71.599998
20161116041500,180.0,183.600006,61.200002,40,78.699997,100,71.400002,74.599998,71.599998
20161116043000,180.0,183.600006,61.200002,40,89.800003,100,71.300003,74.599998,71.599998
20161116044500,180.0,183.600006,61.200002,40,79.199997,100,71.5,74.599998,71.599998
20161116050000,180.0,186.600006,62.200002,40,84.199997,100,71.599998,74.599998,71.599998
20161116051500,180.0,186.600006,62.200002,40,65.800003,0,71.699997,74.599998,71.599998
20161116053000,180.0,183.600006,61.200002,40,61.299999,100,71.300003,74.599998,71.599998
20161116054500,180.0,186.0,62.0,40,63.200001,100,70.699997,74.599998,71.599998
20161116060000,180.0,186.0,62.0,40,90.5,100,71.099998,74.599998,71.599998
20161116061500,180.0,183.600006,61.200002,40,97.300003,100,71.599998,74.599998,71.599998
20161116063000,180.0,183.600006,61.200002,40,85.199997,100,71.800003,74.599998,71.599998
20161116064500,180.0,183.600006,61.200002,40,62.799999,100,71.199997,74.599998,71.599998
20161116070000,180.0,183.600006,61.200002,40,73.400002,100,70.5,74.599998,71.599998
20161116071500,180.0,181.199997,60.399999,40,98.699997,100,71.199997,74.599998,71.599998
20161116073000,180.0,181.199997,60.399999,40,94.300003,100,71.599998,74.599998,71.599998
20161116074500,180.0,181.199997,60.399999,40,91.400002,0,71.900002,74.599998,71.599998
20161116080000,180.0,181.199997,60.399999,40,61.599998,100,70.900002,74.599998,71.599998
20161116081500,180.0,186.0,62.0,40,103.5,100,71.0,80.0,77.400002
20161116083000,180.0,178.800003,59.600001,40,112.0,100,72.099998,80.0,78.0
20161116084500,180.0,178.800003,59.600001,40,97.800003,100,72.699997,80.0,78.0
20161116090000,180.0,181.800003,60.600001,40,122.900002,100,73.099998,80.0,78.0
20161116091500,180.0,178.199997,59.399999,40,106.900002,100,73.300003,80.0,78.0
20161116093000,180.0,175.199997,58.399999,40,100.300003,100,72.900002,80.0,78.0
20161116094500,180.0,175.199997,58.399999,40,100.300003,100,73.0,80.0,78.0
20161116100000,180.0,178.199997,59.399999,40,110.0,100,73.099998,80.0,78.0
20161116101500,180.0,183.600006,61.200002,42,114.400002,100,73.400002,80.0,78.0
20161116103000,180.0,179.399994,59.799998,42,97.800003,100,73.300003,80.0,78.0
20161116104500,180.0,179.399994,59.799998,42,117.300003,100,72.800003,80.0,78.0
20161116110000,180.0,179.399994,59.799998,42,115.800003,100,72.599998,80.0,78.0
20161116111500,180.0,179.399994,59.799998,42,106.099998,100,72.5,80.0,78.0
20161116113000,180.0,182.399994,60.799998,42,112.699997,100,72.699997,80.0,78.0
20161116114500,180.0,182.399994,60.799998,42,101.599998,100,72.800003,80.0,78.0
20161116120000,180.0,182.399994,60.799998,42,99.0,100,72.800003,80.0,78.0
20161116121500,180.0,182.399994,60.799998,42,112.5,100,72.900002,80.0,78.0
20161116123000,180.0,186.0,62.0,42,106.0,100,73.099998,80.0,78.0
20161116124500,180.0,186.0,62.0,42,106.0,100,72.800003,80.0,78.0
20161116130000,180.0,186.0,62.0,42,100.300003,100,73.099998,80.0,78.0
20161116131500,180.0,190.800003,63.600001,42,99.199997,100,72.800003,80.0,78.0
20161116133000,180.0,185.399994,61.799998,41,97.800003,100,72.800003,80.0,78.0
20161116134500,180.0,185.399994,61.799998,41,97.800003,100,74.599998,80.0,78.0
20161116140000,180.0,182.399994,60.799998,41,118.900002,100,74.599998,80.0,78.0
20161116141500,180.0,186.0,62.0,41,106.699997,100,74.800003,80.0,78.0
20161116143000,180.0,186.0,62.0,41,104.400002,100,76.199997,80.0,78.0
20161116144500,180.0,183.600006,61.200002,41,116.400002,100,76.5,80.0,78.0
20161116150000,180.0,183.600006,61.200002,41,100.300003,100,77.099998,80.0,78.0
20161116151500,180.0,183.600006,61.200002,41,97.900002,100,77.599998,80.0,78.0
20161116153000,180.0,183.600006,61.200002,41,113.300003,100,78.0,80.0,78.0
20161116154500,180.0,183.600006,61.200002,41,65.800003,100,77.300003,80.0,78.0
20161116160000,180.0,187.800003,62.600001,41,100.099998,100,76.300003,80.0,78.0
20161116161500,180.0,185.399994,61.799998,41,96.599998,100,77.5,80.0,78.0
20161116163000,180.0,187.800003,62.600001,41,95.400002,100,77.099998,80.0,78.0
20161116164500,180.0,266.399994,88.799998,52,58.799999,0,76.400002,74.599998,71.599998
20161116170000,180.0,186.0,62.0,41,58.799999,0,74.599998,74.599998,71.599998
20161116171500,180.0,186.0,62.0,41,59.5,0,73.800003,74.599998,71.599998
20161116173000,180.0,186.0,62.0,41,60.299999,0,73.099998,75.0,72.0
20161116174500,180.0,186.0,62.0,41,60.299999,0,72.599998,75.0,72.0
20161116180000,180.0,179.399994,59.799998,40,61.099998,0,72.300003,75.0,72.0
20161116181500,180.0,182.399994,60.799998,40,60.299999,0,72.099998,75.0,72.0
20161116183000,180.0,182.399994,60.799998,40,60.299999,0,71.900002,75.0,72.0
20161116184500,180.0,182.399994,60.799998,40,61.099998,100,71.400002,75.0,72.0
20161116190000,180.0,182.399994,60.799998,40,64.0,100,71.800003,75.0,72.0
20161116191500,180.0,182.399994,60.799998,40,60.400002,0,72.300003,75.0,72.0
20161116193000,180.0,179.399994,59.799998,40,59.5,0,72.300003,75.0,72.0
20161116194500,180.0,175.800003,58.600001,40,59.5,0,71.900002,75.0,72.0
20161116200000,180.0,172.800003,57.600001,41,59.5,0,72.0,75.0,72.0
20161116201500,180.0,175.800003,58.600001,42,59.5,0,72.199997,75.0,72.0
20161116203000,180.0,178.800003,59.600001,42,60.299999,0,72.300003,75.0,72.0
20161116204500,180.0,172.800003,57.600001,42,60.299999,100,71.5,75.0,72.0
20161116210000,180.0,175.199997,58.399999,42,64.400002,100,71.199997,75.0,72.0
20161116211500,180.0,184.199997,61.399999,42,90.099998,100,71.400002,75.0,72.0
20161116213000,180.0,184.199997,61.399999,42,85.599998,100,71.599998,75.0,72.0
20161116214500,180.0,184.199997,61.399999,42,97.0,100,71.699997,75.0,72.0
20161116220000,180.0,184.199997,61.399999,42,89.300003,100,71.800003,75.0,72.0
20161116221500,180.0,184.199997,61.399999,42,64.0,0,72.099998,75.0,72.0
20161116223000,180.0,184.199997,61.399999,41,61.900002,100,71.300003,75.0,72.0
20161116224500,180.0,184.199997,61.399999,41,79.599998,100,71.099998,75.0,72.0
20161116230000,180.0,174.0,58.0,41,89.5,100,71.699997,75.0,72.0
20161116231500,180.0,174.0,58.0,41,107.400002,100,72.199997,75.0,72.0
20161116233000,180.0,174.0,58.0,41,62.400002,0,72.099998,75.0,72.0
20161116234500,180.0,174.0,58.0,41,62.400002,100,71.300003,75.0,72.0
20161117000000,180.0,174.0,58.0,41,95.900002,100,71.199997,75.0,72.0
20161117001500,180.0,175.800003,58.600001,41,82.099998,100,71.800003,75.0,72.0
20161117003000,180.0,178.800003,59.600001,41,80.599998,100,72.0,75.0,72.0
20161117004500,180.0,175.800003,58.600001,41,89.900002,100,72.099998,75.0,72.0
20161117010000,180.0,172.199997,57.399999,41,79.699997,100,71.699997,75.0,72.0
20161117011500,180.0,174.0,58.0,41,84.900002,100,71.599998,75.0,72.0
20161117013000,180.0,174.0,58.0,41,94.400002,100,71.599998,75.0,72.0
20161117014500,180.0,178.800003,59.600001,41,97.699997,100,71.599998,75.0,72.0
20161117020000,180.0,178.800003,59.600001,41,103.5,100,71.699997,75.0,72.0
20161117021500,180.0,175.800003,58.600001,41,93.0,100,71.800003,75.0,72.0
20161117023000,180.0,178.199997,59.399999,41,113.599998,100,71.800003,75.0,72.0
20161117024500,180.0,178.199997,59.399999,41,93.599998,100,71.800003,75.0,72.0
20161117030000,180.0,181.199997,60.399999,41,106.599998,100,71.800003,75.0,72.0
20161117031500,180.0,177.600006,59.200002,41,94.800003,100,71.900002,75.0,72.0
20161117033000,180.0,177.600006,59.200002,41,103.300003,100,72.0,75.0,72.0
20161117034500,180.0,177.600006,59.200002,41,60.0,0,72.300003,75.0,72.0
20161117040000,180.0,177.600006,59.200002,41,60.0,0,71.800003,75.0,72.0
20161117041500,180.0,177.600006,59.200002,41,60.0,100,71.400002,75.0,72.0
20161117043000,180.0,179.399994,59.799998,41,84.400002,100,71.0,75.0,72.0
20161117044500,180.0,177.600006,59.200002,41,115.699997,100,71.199997,75.0,72.0
20161117050000,180.0,177.600006,59.200002,41,94.800003,100,71.300003,75.0,72.0
20161117051500,180.0,177.600006,59.200002,41,119.5,100,71.5,75.0,72.0
20161117053000,180.0,177.600006,59.200002,41,96.0,100,71.599998,75.0,72.0
20161117054500,180.0,181.199997,60.399999,41,120.599998,100,71.699997,75.0,72.0
20161117060000,180.0,178.800003,59.600001,41,96.599998,100,72.0,75.0,72.0
20161117061500,180.0,178.800003,59.600001,41,120.099998,100,71.900002,75.0,72.0
20161117063000,180.0,182.399994,60.799998,41,96.699997,100,71.900002,75.0,72.0
20161117064500,180.0,178.199997,59.399999,41,113.599998,100,71.900002,75.0,72.0
20161117070000,180.0,181.800003,60.600001,41,96.699997,100,71.900002,75.0,72.0
20161117071500,180.0,181.800003,60.600001,41,106.400002,100,72.099998,75.0,72.0
20161117073000,180.0,178.800003,59.600001,41,100.300003,100,72.099998,75.0,72.0
20161117074500,180.0,180.600006,60.200002,41,110.699997,100,72.099998,75.0,72.0
20161117080000,180.0,177.600006,59.200002,41,99.699997,100,72.199997,75.0,72.0
20161117081500,180.0,181.800003,60.600001,41,64.0,0,72.199997,75.0,72.0
20161117083000,180.0,174.600006,58.200002,41,59.5,100,71.400002,75.0,72.0
20161117084500,180.0,174.600006,58.200002,41,73.800003,100,71.099998,75.0,72.0
20161117090000,180.0,174.600006,58.200002,41,99.699997,100,71.300003,75.0,72.0
20161117091500,180.0,178.199997,59.399999,41,93.599998,100,71.699997,75.0,72.0
20161117093000,180.0,174.600006,58.200002,41,101.699997,100,71.800003,75.0,72.0
20161117094500,180.0,174.600006,58.200002,42,114.400002,100,71.900002,75.0,72.0
20161117100000,180.0,174.600006,58.200002,42,100.400002,100,72.300003,75.0,72.0
20161117101500,180.0,174.600006,58.200002,42,60.0,0,72.099998,75.0,72.0
20161117103000,180.0,172.199997,57.399999,42,60.0,0,71.800003,75.0,72.0
20161117104500,180.0,174.600006,58.200002,42,62.799999,100,71.400002,75.0,72.0
20161117110000,180.0,174.600006,58.200002,42,64.0,100,71.300003,75.0,72.0
20161117111500,180.0,174.600006,58.200002,42,80.199997,100,71.900002,75.0,72.0
20161117113000,180.0,174.600006,58.200002,42,89.099998,100,71.900002,75.0,72.0
20161117114500,180.0,178.800003,59.600001,42,87.400002,100,72.099998,75.0,72.0
20161117120000,180.0,181.199997,60.399999,42,64.900002,0,72.5,75.0,72.0
20161117121500,180.0,181.199997,60.399999,42,61.200001,100,71.5,75.0,72.0
20161117123000,180.0,187.199997,62.399999,42,64.0,100,71.199997,75.0,72.0
20161117124500,180.0,184.199997,61.399999,40,82.599998,100,71.699997,75.0,72.0
20161117130000,180.0,184.199997,61.399999,40,72.599998,100,72.199997,75.0,72.0
20161117131500,180.0,184.199997,61.399999,40,75.5,100,72.199997,75.0,72.0
20161117133000,180.0,168.600006,56.200002,40,63.200001,0,72.099998,75.0,72.0
20161117134500,180.0,171.600006,57.200002,40,61.900002,100,71.699997,75.0,72.0
20161117140000,180.0,174.0,58.0,40,63.599998,100,71.5,75.0,72.0
20161117141500,180.0,174.0,58.0,40,64.900002,100,71.400002,75.0,72.0
20161117143000,180.0,172.199997,57.399999,40,64.900002,100,71.5,75.0,72.0
20161117144500,180.0,169.199997,56.399999,41,66.199997,100,71.5,75.0,72.0
20161117150000,180.0,175.800003,58.600001,42,61.599998,0,72.199997,75.0,72.0
20161117151500,180.0,175.800003,58.600001,42,59.900002,0,71.900002,75.0,72.0
20161117153000,180.0,175.800003,58.600001,42,61.099998,100,71.400002,75.0,72.0
20161117154500,180.0,175.800003,58.600001,42,64.400002,100,71.400002,75.0,72.0
20161117160000,180.0,179.399994,59.799998,42,78.099998,100,71.5,75.0,72.0
20161117161500,180.0,181.800003,60.600001,42,62.400002,0,71.900002,75.0,72.0
20161117163000,180.0,181.800003,60.600001,42,62.400002,100,71.199997,75.0,72.0
20161117164500,180.0,181.800003,60.600001,42,66.800003,100,71.900002,75.0,72.0
20161117170000,180.0,184.199997,61.399999,42,76.800003,100,71.5,75.0,72.0
20161117171500,180.0,181.199997,60.399999,42,62.799999,0,72.300003,75.0,72.0
20161117173000,180.0,175.800003,58.600001,42,60.299999,100,71.400002,75.0,72.0
20161117174500,180.0,179.399994,59.799998,42,64.0,100,71.199997,75.0,72.0
20161117180000,180.0,186.0,62.0,41,77.699997,100,71.699997,75.0,72.0
20161117181500,180.0,188.399994,62.799998,41,81.099998,100,71.900002,75.0,72.0
20161117183000,180.0,188.399994,62.799998,41,79.699997,100,72.0,75.0,72.0
20161117184500,180.0,181.199997,60.399999,41,75.400002,100,72.0,75.0,72.0
20161117190000,180.0,172.800003,57.600001,41,76.300003,100,71.900002,75.0,72.0
20161117191500,180.0,185.399994,61.799998,41,101.599998,100,72.599998,80.0,78.0
20161117193000,180.0,185.399994,61.799998,41,103.599998,100,72.300003,80.0,78.0
20161117194500,180.0,185.399994,61.799998,41,111.300003,100,72.400002,80.0,78.0
20161117200000,180.0,185.399994,61.799998,41,104.400002,100,72.400002,80.0,78.0
20161117201500,180.0,175.199997,58.399999,41,111.599998,100,72.5,80.0,78.0
20161117203000,180.0,175.199997,58.399999,41,102.900002,100,72.599998,80.0,78.0
20161117204500,180.0,178.199997,59.399999,41,122.800003,100,72.599998,80.0,78.0
20161117210000,180.0,186.600006,62.200002,43,103.099998,100,72.599998,80.0,78.0
20161117211500,180.0,186.600006,62.200002,42,111.699997,100,72.400002,80.0,78.0
20161117213000,180.0,186.600006,62.200002,42,101.900002,100,72.400002,80.0,78.0
20161117214500,180.0,190.800003,63.600001,41,100.699997,100,72.400002,80.0,78.0
20161117220000,180.0,181.800003,60.600001,41,124.099998,100,72.300003,80.0,78.0
20161117221500,180.0,186.600006,62.200002,41,101.900002,100,72.199997,80.0,78.0
20161117223000,180.0,179.399994,59.799998,41,99.5,100,72.199997,80.0,78.0
20161117224500,180.0,182.399994,60.799998,41,124.099998,100,72.099998,80.0,78.0
20161117230000,180.0,185.399994,61.799998,41,100.400002,100,72.099998,80.0,78.0
20161117231500,180.0,180.600006,60.200002,41,108.199997,100,72.0,80.0,78.0
20161117233000,180.0,180.600006,60.200002,41,106.900002,100,71.900002,80.0,78.0
20161117234500,180.0,180.600006,60.200002,41,98.5,100,71.900002,80.0,78.0
20161118000000,180.0,180.600006,60.200002,41,124.0,100,71.800003,80.0,78.0
20161118001500,180.0,180.600006,60.200002,41,101.900002,100,71.800003,80.0,78.0
20161118003000,180.0,184.199997,61.399999,40,101.900002,100,71.800003,80.0,78.0
20161118004500,180.0,186.600006,62.200002,40,119.599998,100,72.0,80.0,78.0
20161118010000,180.0,298.200012,99.400004,56,60.400002,0,72.900002,71.400002,68.400002
20161118011500,180.0,213.0,71.0,44,58.400002,0,71.199997,71.400002,68.400002
20161118013000,180.0,185.399994,61.799998,40,58.400002,0,70.699997,71.400002,68.400002
20161118014500,180.0,185.399994,61.799998,40,59.0,0,70.199997,71.400002,68.400002
20161118020000,180.0,185.399994,61.799998,40,59.0,0,69.800003,71.400002,68.400002
20161118021500,180.0,185.399994,61.799998,40,59.0,0,69.599998,71.400002,68.400002
20161118023000,180.0,187.800003,62.600001,40,59.0,0,69.199997,71.400002,68.400002
20161118024500,180.0,181.800003,60.600001,40,59.0,0,69.0,71.400002,68.400002
20161118030000,180.0,186.0,62.0,40,59.0,0,68.699997,71.400002,68.400002
20161118031500,180.0,208.800003,69.600001,43,59.0,0,69.199997,71.300003,68.300003
20161118033000,180.0,172.199997,57.399999,38,59.0,0,69.199997,71.300003,68.300003
20161118034500,180.0,172.199997,57.399999,40,59.0,0,68.699997,71.300003,68.300003
20161118040000,180.0,172.199997,57.399999,40,59.0,0,68.300003,71.300003,68.300003
20161118041500,180.0,175.800003,58.600001,40,59.0,0,68.099998,71.300003,68.300003
20161118043000,180.0,175.800003,58.600001,40,59.0,100,67.800003,71.300003,68.300003
20161118044500,180.0,177.600006,59.200002,40,62.400002,100,67.900002,71.300003,68.300003
20161118050000,180.0,175.800003,58.600001,40,63.200001,100,67.900002,71.199997,68.199997
20161118051500,180.0,175.800003,58.600001,40,63.200001,100,67.800003,71.099998,68.099998
20161118053000,180.0,175.800003,58.600001,40,64.800003,100,67.800003,71.0,68.0
20161118054500,180.0,174.0,58.0,40,64.0,100,67.800003,71.0,68.0
20161118060000,180.0,174.0,58.0,40,63.200001,100,67.599998,71.099998,68.099998
20161118061500,180.0,174.0,58.0,40,65.300003,100,67.800003,71.0,68.0
20161118063000,180.0,174.0,58.0,40,64.400002,100,67.800003,70.900002,67.900002
20161118064500,180.0,174.0,58.0,40,65.800003,100,67.800003,70.900002,67.900002
20161118070000,180.0,175.800003,58.600001,40,65.800003,100,68.099998,70.900002,67.900002
20161118071500,180.0,175.800003,58.600001,40,64.400002,100,67.800003,70.900002,67.900002
20161118073000,180.0,174.0,58.0,40,99.699997,100,68.5,80.0,78.0
20161118074500,180.0,174.0,58.0,40,106.800003,100,69.099998,80.0,78.0
20161118080000,180.0,177.600006,59.200002,41,117.699997,100,69.300003,80.0,78.0
20161118081500,180.0,172.800003,57.600001,41,100.300003,100,70.0,80.0,78.0
20161118083000,180.0,175.199997,58.399999,41,102.599998,100,70.300003,80.0,78.0
20161118084500,180.0,175.199997,58.399999,41,126.0,100,70.400002,80.0,78.0
20161118090000,180.0,172.800003,57.600001,41,103.699997,100,70.699997,80.0,78.0
20161118091500,180.0,172.800003,57.600001,41,99.699997,100,71.099998,80.0,78.0
20161118093000,180.0,175.199997,58.399999,42,115.599998,100,71.400002,80.0,78.0
20161118094500,180.0,175.199997,58.399999,42,115.599998,100,71.400002,80.0,78.0
20161118100000,180.0,175.199997,58.399999,42,101.900002,100,71.599998,80.0,78.0
20161118101500,180.0,175.199997,58.399999,42,100.300003,100,71.699997,80.0,78.0
20161118103000,180.0,175.199997,58.399999,42,113.900002,100,72.199997,80.0,78.0
20161118104500,180.0,175.199997,58.399999,42,107.0,100,72.199997,80.0,78.0
20161118110000,180.0,175.199997,58.399999,42,101.900002,100,72.199997,80.0,78.0
20161118111500,180.0,175.199997,58.399999,42,99.699997,100,72.400002,80.0,78.0
20161118113000,180.0,172.800003,57.600001,42,103.199997,100,72.400002,80.0,78.0
20161118114500,180.0,175.800003,58.600001,42,119.5,100,72.599998,80.0,78.0
20161118120000,180.0,175.800003,58.600001,42,104.400002,100,73.0,80.0,78.0
20161118121500,180.0,175.800003,58.600001,42,101.099998,100,73.0,80.0,78.0
20161118123000,180.0,175.800003,58.600001,42,102.400002,100,72.800003,80.0,78.0
20161118124500,180.0,175.800003,58.600001,42,99.699997,100,72.800003,80.0,78.0
20161118130000,180.0,181.199997,60.399999,42,124.0,100,72.800003,80.0,78.0
20161118131500,180.0,174.600006,58.200002,42,114.900002,100,73.099998,80.0,78.0
20161118133000,180.0,174.600006,58.200002,42,107.699997,100,72.900002,80.0,78.0
20161118134500,180.0,186.600006,62.200002,42,100.400002,100,73.300003,80.0,78.0
20161118140000,180.0,186.600006,62.200002,42,100.400002,100,73.5,80.0,78.0
20161118141500,180.0,186.600006,62.200002,42,97.900002,100,74.0,80.0,78.0
20161118143000,180.0,183.600006,61.200002,42,105.099998,100,73.300003,80.0,78.0
20161118144500,180.0,186.0,62.0,42,119.699997,100,73.300003,80.0,78.0
20161118150000,180.0,186.0,62.0,42,101.099998,100,73.599998,80.0,78.0
20161118151500,180.0,293.399994,97.799998,55,60.400002,0,72.400002,70.900002,67.900002
20161118153000,180.0,271.200012,90.400004,52,59.599998,0,71.5,70.900002,67.900002
20161118154500,180.0,252.0,84.0,50,58.799999,0,70.699997,70.900002,67.900002
20161118160000,180.0,241.199997,80.399999,48,58.799999,0,70.199997,70.400002,67.400002
20161118161500,180.0,226.199997,75.399999,47,58.799999,0,69.699997,69.900002,66.900002
20161118163000,180.0,199.800003,66.600001,44,59.900002,0,69.599998,70.0,67.0
20161118164500,180.0,186.600006,62.200002,42,59.900002,0,69.400002,70.0,67.0
20161118170000,180.0,186.600006,62.200002,41,59.200001,0,69.199997,70.400002,67.400002
20161118171500,180.0,186.600006,62.200002,41,59.200001,0,68.900002,70.400002,67.400002
20161118173000,180.0,186.600006,62.200002,41,59.900002,0,68.800003,70.400002,67.400002
20161118174500,180.0,186.600006,62.200002,41,59.900002,0,68.699997,70.400002,67.400002
20161118180000,180.0,186.600006,62.200002,41,59.099998,0,68.5,70.400002,67.400002
20161118181500,180.0,181.800003,60.600001,41,59.099998,0,68.400002,70.400002,67.400002
20161118183000,180.0,185.399994,61.799998,41,59.099998,0,68.199997,70.400002,67.400002
20161118184500,180.0,181.800003,60.600001,41,59.099998,0,68.099998,70.400002,67.400002
20161118190000,180.0,187.199997,62.399999,41,59.099998,0,67.900002,70.400002,67.400002
20161118191500,180.0,180.600006,60.200002,41,59.099998,0,67.900002,70.400002,67.400002
20161118193000,180.0,178.199997,59.399999,41,59.099998,0,67.800003,70.400002,67.400002
20161118194500,180.0,178.199997,59.399999,41,59.099998,0,67.900002,70.400002,67.400002
20161118200000,180.0,187.199997,62.399999,42,59.099998,0,67.900002,70.400002,67.400002
20161118201500,180.0,187.199997,62.399999,43,59.099998,0,67.800003,70.400002,67.400002
20161118203000,180.0,181.800003,60.600001,42,59.099998,0,67.699997,70.400002,67.400002
20161118204500,180.0,184.199997,61.399999,42,59.099998,0,67.699997,70.400002,67.400002
20161118210000,180.0,187.800003,62.600001,41,59.099998,0,67.699997,70.400002,67.400002
20161118211500,180.0,187.800003,62.600001,41,59.099998,0,67.699997,70.400002,67.400002
20161118213000,180.0,185.399994,61.799998,41,59.099998,0,67.599998,70.400002,67.400002
20161118214500,180.0,185.399994,61.799998,41,59.099998,0,67.599998,70.400002,67.400002
20161118220000,180.0,185.399994,61.799998,41,59.099998,0,67.5,70.0,67.0
20161118221500,180.0,187.800003,62.600001,41,59.099998,0,67.400002,70.400002,67.400002
20161118223000,180.0,184.199997,61.399999,40,59.099998,0,67.400002,70.400002,67.400002
20161118224500,180.0,184.199997,61.399999,40,59.099998,0,67.300003,70.400002,67.400002
20161118230000,180.0,187.199997,62.399999,40,59.099998,100,67.300003,70.400002,67.400002
20161118231500,180.0,182.399994,60.799998,40,59.099998,100,67.300003,70.400002,67.400002
20161118233000,180.0,185.399994,61.799998,40,59.099998,0,67.199997,69.900002,66.900002
20161118234500,180.0,182.399994,60.799998,40,59.099998,0,67.199997,70.400002,67.400002
20161119000000,180.0,182.399994,60.799998,40,59.099998,100,67.099998,70.400002,67.400002
20161119001500,180.0,182.399994,60.799998,40,59.099998,100,67.099998,70.400002,67.400002
20161119003000,180.0,186.0,62.0,40,59.099998,100,67.099998,70.400002,67.400002
20161119004500,180.0,188.399994,62.799998,40,59.099998,100,67.099998,70.0,67.0
20161119010000,180.0,184.199997,61.399999,40,58.400002,100,67.0,70.0,67.0
20161119011500,180.0,180.600006,60.200002,40,61.900002,100,67.0,70.400002,67.400002
20161119013000,180.0,180.600006,60.200002,40,63.200001,100,67.099998,70.400002,67.400002
20161119014500,180.0,185.399994,61.799998,40,63.200001,100,67.199997,70.400002,67.400002
20161119020000,180.0,185.399994,61.799998,40,64.0,100,67.199997,70.400002,67.400002
20161119021500,180.0,185.399994,61.799998,40,63.200001,100,67.199997,70.400002,67.400002
20161119023000,180.0,185.399994,61.799998,40,61.200001,100,67.099998,70.0,67.0
20161119024500,180.0,185.399994,61.799998,40,61.900002,100,66.900002,70.0,67.0
20161119030000,180.0,181.800003,60.600001,40,62.799999,100,66.900002,70.400002,67.400002
20161119031500,180.0,184.199997,61.399999,40,62.799999,100,66.900002,70.400002,67.400002
20161119033000,180.0,184.199997,61.399999,40,75.900002,100,67.300003,70.400002,67.400002
20161119034500,180.0,181.199997,60.399999,40,71.099998,100,67.599998,70.400002,67.400002
20161119040000,180.0,187.199997,62.399999,40,60.0,0,67.400002,70.400002,67.400002
20161119041500,180.0,182.399994,60.799998,40,60.0,100,66.800003,70.400002,67.400002
20161119043000,180.0,182.399994,60.799998,40,63.200001,100,66.800003,70.400002,67.400002
20161119044500,180.0,185.399994,61.799998,40,74.400002,100,66.800003,70.400002,67.400002
20161119050000,180.0,181.199997,60.399999,40,79.599998,100,67.400002,70.400002,67.400002
20161119051500,180.0,184.199997,61.399999,40,64.400002,0,67.5,70.400002,67.400002
20161119053000,180.0,184.199997,61.399999,40,60.299999,100,66.800003,70.400002,67.400002
20161119054500,180.0,181.800003,60.600001,40,63.200001,100,66.699997,70.400002,67.400002
20161119060000,180.0,181.800003,60.600001,40,75.800003,100,67.099998,70.400002,67.400002
20161119061500,180.0,181.800003,60.600001,40,79.599998,100,67.400002,70.400002,67.400002
20161119063000,180.0,185.399994,61.799998,40,75.300003,100,67.599998,70.400002,67.400002
20161119064500,180.0,185.399994,61.799998,40,60.400002,100,67.0,70.400002,67.400002
20161119070000,180.0,185.399994,61.799998,40,62.099998,100,66.599998,70.400002,67.400002
20161119071500,180.0,181.199997,60.399999,40,83.099998,100,66.800003,70.400002,67.400002
20161119073000,180.0,181.199997,60.399999,40,83.099998,100,67.5,70.400002,67.400002
20161119074500,180.0,186.0,62.0,40,61.200001,100,66.900002,70.400002,67.400002
20161119080000,180.0,178.199997,59.399999,42,64.400002,100,66.599998,70.400002,67.400002
20161119081500,180.0,178.199997,59.399999,42,90.800003,100,66.800003,70.400002,67.400002
20161119083000,180.0,187.199997,62.399999,42,64.900002,0,67.300003,70.400002,67.400002
20161119084500,180.0,187.199997,62.399999,42,64.900002,100,66.599998,70.400002,67.400002
20161119090000,180.0,187.199997,62.399999,42,80.199997,100,66.800003,70.400002,67.400002
20161119091500,180.0,190.199997,63.399999,42,62.799999,100,67.300003,70.400002,67.400002
20161119093000,180.0,181.800003,60.600001,41,64.800003,100,66.699997,70.400002,67.400002
20161119094500,180.0,186.0,62.0,41,87.199997,100,66.800003,70.400002,67.400002
20161119100000,180.0,192.0,64.0,41,78.300003,100,67.5,70.400002,67.400002
20161119101500,180.0,182.399994,60.799998,41,60.0,0,67.300003,70.400002,67.400002
20161119103000,180.0,171.0,57.0,39,61.5,100,66.699997,70.400002,67.400002
20161119104500,180.0,171.0,57.0,40,64.0,100,66.699997,70.400002,67.400002
20161119110000,180.0,177.600006,59.200002,41,76.400002,100,67.199997,70.400002,67.400002
20161119111500,180.0,172.199997,57.399999,41,82.300003,100,67.5,70.400002,67.400002
20161119113000,180.0,172.199997,57.399999,41,64.0,0,67.300003,70.400002,67.400002
20161119114500,180.0,175.199997,58.399999,41,61.900002,100,66.800003,70.400002,67.400002
20161119120000,180.0,171.600006,57.200002,41,64.0,100,66.699997,70.400002,67.400002
20161119121500,180.0,175.199997,58.399999,41,82.099998,100,66.900002,70.400002,67.400002
20161119123000,180.0,175.199997,58.399999,41,93.0,100,67.599998,70.400002,67.400002
20161119124500,180.0,175.199997,58.399999,41,59.599998,0,67.199997,70.400002,67.400002
20161119130000,180.0,175.199997,58.399999,41,62.799999,100,66.800003,70.400002,67.400002
20161119131500,180.0,177.600006,59.200002,41,63.799999,100,66.699997,70.400002,67.400002
20161119133000,180.0,171.600006,57.200002,41,81.5,100,67.099998,70.400002,67.400002
20161119134500,180.0,175.199997,58.399999,41,74.400002,100,67.599998,70.400002,67.400002
20161119140000,180.0,175.199997,58.399999,41,60.799999,0,67.400002,70.400002,67.400002
20161119141500,180.0,175.199997,58.399999,41,60.799999,100,66.800003,70.400002,67.400002
20161119143000,180.0,178.800003,59.600001,41,64.400002,100,66.800003,70.400002,67.400002
20161119144500,180.0,175.199997,58.399999,41,73.400002,100,66.800003,70.400002,67.400002
20161119150000,180.0,175.199997,58.399999,41,79.199997,100,67.400002,70.400002,67.400002
20161119151500,180.0,175.199997,58.399999,41,68.800003,0,67.699997,70.400002,67.400002
20161119153000,180.0,175.199997,58.399999,41,61.599998,100,67.0,70.0,67.0
20161119154500,180.0,175.199997,58.399999,41,64.0,100,66.800003,70.400002,67.400002
20161119160000,180.0,175.199997,58.399999,41,65.699997,100,66.699997,70.400002,67.400002
20161119161500,180.0,175.199997,58.399999,41,74.900002,100,67.400002,70.400002,67.400002
20161119163000,180.0,175.199997,58.399999,41,64.599998,100,66.900002,70.400002,67.400002
20161119164500,180.0,179.399994,59.799998,41,64.599998,100,66.699997,70.400002,67.400002
20161119170000,180.0,174.600006,58.200002,41,82.599998,100,66.900002,70.400002,67.400002
20161119171500,180.0,174.600006,58.200002,41,91.400002,100,67.599998,70.400002,67.400002
20161119173000,180.0,177.600006,59.200002,41,60.400002,0,67.199997,70.400002,67.400002
20161119174500,180.0,174.600006,58.200002,41,61.900002,100,66.699997,70.400002,67.400002
20161119180000,180.0,174.600006,58.200002,41,64.800003,100,66.699997,70.400002,67.400002
20161119181500,180.0,174.600006,58.200002,41,86.800003,100,67.199997,70.400002,67.400002
20161119183000,180.0,178.199997,59.399999,41,84.599998,0,67.699997,70.400002,67.400002
20161119184500,180.0,178.199997,59.399999,41,59.200001,100,66.900002,70.400002,67.400002
20161119190000,180.0,175.800003,58.600001,41,64.400002,100,66.599998,70.400002,67.400002
20161119191500,180.0,175.800003,58.600001,41,85.599998,100,66.900002,70.400002,67.400002
20161119193000,180.0,178.199997,59.399999,41,83.900002,100,67.5,70.400002,67.400002
20161119194500,180.0,190.199997,63.399999,43,64.699997,0,67.300003,70.400002,67.400002
20161119200000,180.0,186.0,62.0,43,63.200001,100,66.699997,70.400002,67.400002
