PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125184500,180.0,183.600006,61.200002,40,60.700001,100,66.300003,69.400002,66.400002
20161125190000,180.0,183.600006,61.200002,40,60.700001,100,66.199997,69.400002,66.400002
20161125191500,180.0,190.199997,63.399999,40,60.700001,100,66.199997,69.400002,66.400002
20161125193000,180.0,186.0,62.0,40,59.599998,100,66.099998,69.400002,66.400002
20161125194500,180.0,183.600006,61.200002,40,59.599998,100,66.099998,69.400002,66.400002
20161125200000,180.0,186.0,62.0,40,59.599998,100,66.099998,69.400002,66.400002
20161125201500,180.0,181.199997,60.399999,40,60.299999,100,66.099998,69.400002,66.400002
20161125203000,180.0,175.800003,58.600001,40,60.299999,100,66.099998,69.400002,66.400002
20161125204500,180.0,175.800003,58.600001,40,60.299999,100,66.099998,69.400002,66.400002
20161125210000,180.0,175.800003,58.600001,40,61.900002,100,66.099998,69.400002,66.400002
20161125211500,180.0,178.199997,59.399999,40,61.900002,100,66.099998,69.400002,66.400002
20161125213000,180.0,174.600006,58.200002,40,63.200001,100,66.199997,69.400002,66.400002
20161125214500,180.0,179.399994,59.799998,40,63.200001,100,66.199997,69.400002,66.400002
20161125220000,180.0,175.800003,58.600001,40,63.200001,100,66.199997,69.400002,66.400002
20161125221500,180.0,175.800003,58.600001,40,62.400002,100,66.199997,69.400002,66.400002
20161125223000,180.0,175.800003,58.600001,40,62.400002,100,66.199997,69.400002,66.400002
20161125224500,180.0,175.800003,58.600001,40,63.200001,100,66.300003,69.400002,66.400002
20161125230000,180.0,177.600006,59.200002,40,63.200001,100,66.300003,69.400002,66.400002
20161125231500,180.0,174.0,58.0,40,63.200001,100,66.300003,69.400002,66.400002
20161125233000,180.0,178.199997,59.399999,40,63.200001,100,66.300003,69.400002,66.400002
20161125234500,180.0,175.199997,58.399999,40,62.400002,100,66.300003,69.400002,66.400002
20161126000000,180.0,178.800003,59.600001,40,62.400002,100,66.199997,69.400002,66.400002
20161126001500,180.0,182.399994,60.799998,40,62.400002,100,66.199997,69.400002,66.400002
20161126003000,180.0,182.399994,60.799998,40,62.400002,100,66.099998,69.400002,66.400002
20161126004500,180.0,182.399994,60.799998,40,62.400002,100,66.099998,69.400002,66.400002
20161126010000,180.0,182.399994,60.799998,40,62.400002,100,66.099998,69.400002,66.400002
20161126011500,180.0,187.800003,62.600001,40,63.599998,100,66.099998,69.400002,66.400002
20161126013000,180.0,185.399994,61.799998,40,63.599998,100,66.099998,69.400002,66.400002
20161126014500,180.0,181.199997,60.399999,40,64.300003,100,66.099998,69.400002,66.400002
20161126020000,180.0,186.600006,62.200002,40,64.300003,100,66.099998,69.400002,66.400002
20161126021500,180.0,186.600006,62.200002,40,64.300003,100,66.099998,69.400002,66.400002
20161126023000,180.0,186.600006,62.200002,40,64.300003,100,66.099998,69.400002,66.400002
20161126024500,180.0,182.399994,60.799998,40,63.599998,100,66.099998,69.400002,66.400002
20161126030000,180.0,182.399994,60.799998,40,64.400002,100,66.099998,69.400002,66.400002
20161126031500,180.0,187.800003,62.600001,40,63.599998,100,66.099998,69.400002,66.400002
20161126033000,180.0,185.399994,61.799998,40,64.400002,100,66.099998,69.400002,66.400002
20161126034500,180.0,185.399994,61.799998,40,64.400002,100,66.099998,69.400002,66.400002
20161126040000,180.0,181.199997,60.399999,40,64.400002,100,66.099998,69.400002,66.400002
20161126041500,180.0,183.600006,61.200002,40,65.300003,100,66.199997,69.400002,66.400002
20161126043000,180.0,183.600006,61.200002,40,66.199997,100,66.199997,69.400002,66.400002
20161126044500,180.0,183.600006,61.200002,40,65.300003,100,66.199997,69.400002,66.400002
20161126050000,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126051500,180.0,181.199997,60.399999,40,66.300003,100,66.199997,69.400002,66.400002
20161126053000,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126054500,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126060000,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126061500,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126063000,180.0,178.800003,59.600001,40,65.300003,100,66.199997,69.400002,66.400002
20161126064500,180.0,184.199997,61.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126070000,180.0,184.199997,61.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126071500,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126073000,180.0,183.600006,61.200002,40,65.300003,100,66.199997,69.400002,66.400002
20161126074500,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126080000,180.0,181.199997,60.399999,40,65.300003,100,66.199997,69.400002,66.400002
20161126081500,180.0,174.600006,58.200002,40,64.400002,100,66.199997,69.400002,66.400002
20161126083000,180.0,178.199997,59.399999,40,65.800003,100,66.199997,69.400002,66.400002
20161126084500,180.0,175.199997,58.399999,40,64.800003,100,66.199997,69.400002,66.400002
20161126090000,180.0,177.600006,59.200002,40,65.800003,100,66.300003,69.400002,66.400002
20161126091500,180.0,177.600006,59.200002,40,65.800003,100,66.300003,69.400002,66.400002
20161126093000,180.0,174.0,58.0,40,65.0,100,66.300003,69.400002,66.400002
20161126094500,180.0,179.399994,59.799998,40,66.199997,100,66.300003,69.400002,66.400002
20161126100000,180.0,179.399994,59.799998,40,66.199997,100,66.300003,69.400002,66.400002
20161126101500,180.0,179.399994,59.799998,40,65.5,100,66.400002,69.400002,66.400002
20161126103000,180.0,177.600006,59.200002,40,65.5,100,66.400002,69.400002,66.400002
20161126104500,180.0,177.600006,59.200002,40,65.5,100,66.400002,69.400002,66.400002
20161126110000,180.0,184.199997,61.399999,40,65.5,100,66.5,69.400002,66.400002
20161126111500,180.0,178.800003,59.600001,40,65.5,100,66.400002,69.400002,66.400002
20161126113000,180.0,178.800003,59.600001,40,65.5,100,66.599998,69.400002,66.400002
20161126114500,180.0,174.0,58.0,40,65.5,100,66.599998,69.400002,66.400002
20161126120000,180.0,177.600006,59.200002,40,65.5,100,66.599998,69.400002,66.400002
20161126121500,180.0,175.199997,58.399999,40,65.5,100,66.599998,69.400002,66.400002
20161126123000,180.0,178.800003,59.600001,40,61.599998,0,66.599998,69.400002,66.400002
20161126124500,180.0,178.800003,59.600001,40,61.599998,0,66.400002,69.400002,66.400002
20161126130000,180.0,178.800003,59.600001,40,61.599998,0,66.300003,69.400002,66.400002
20161126131500,180.0,178.800003,59.600001,40,61.599998,0,66.300003,69.400002,66.400002
20161126133000,180.0,178.800003,59.600001,40,61.599998,0,66.199997,69.400002,66.400002
20161126134500,180.0,174.600006,58.200002,40,61.599998,0,66.199997,69.400002,66.400002
20161126140000,180.0,172.800003,57.600001,40,61.599998,0,66.199997,69.400002,66.400002
20161126141500,180.0,174.600006,58.200002,40,61.599998,0,66.199997,69.400002,66.400002
20161126143000,180.0,171.600006,57.200002,40,61.599998,0,66.199997,69.400002,66.400002
20161126144500,180.0,174.0,58.0,40,61.599998,0,66.199997,69.400002,66.400002
20161126150000,180.0,187.199997,62.399999,42,60.799999,0,66.199997,69.400002,66.400002
20161126151500,180.0,187.199997,62.399999,42,60.0,0,66.199997,69.400002,66.400002
20161126153000,180.0,187.199997,62.399999,40,60.700001,100,66.099998,69.400002,66.400002
20161126154500,180.0,184.199997,61.399999,40,60.700001,100,66.099998,69.400002,66.400002
20161126160000,180.0,190.800003,63.600001,40,60.700001,100,66.099998,69.400002,66.400002
20161126161500,180.0,186.600006,62.200002,39,60.700001,100,66.099998,69.400002,66.400002
20161126163000,180.0,181.800003,60.600001,39,60.700001,100,66.099998,69.400002,66.400002
20161126164500,180.0,181.800003,60.600001,39,60.700001,100,66.099998,69.400002,66.400002
20161126170000,180.0,181.800003,60.600001,39,60.700001,100,66.099998,69.400002,66.400002
20161126171500,180.0,181.800003,60.600001,39,60.700001,100,66.099998,69.400002,66.400002
20161126173000,180.0,181.800003,60.600001,39,60.700001,100,66.099998,69.400002,66.400002
20161126174500,180.0,178.800003,59.600001,39,60.700001,100,66.099998,69.400002,66.400002
20161126180000,180.0,178.800003,59.600001,39,61.900002,100,66.099998,69.400002,66.400002
20161126181500,180.0,181.199997,60.399999,39,62.799999,100,66.099998,69.400002,66.400002
20161126183000,180.0,181.199997,60.399999,39,62.799999,100,66.199997,69.400002,66.400002
20161126184500,180.0,181.199997,60.399999,39,62.799999,100,66.099998,69.400002,66.400002
20161126190000,180.0,181.199997,60.399999,39,62.799999,100,66.099998,69.400002,66.400002
20161126191500,180.0,181.199997,60.399999,39,62.799999,100,66.099998,69.400002,66.400002
20161126193000,180.0,181.199997,60.399999,39,62.799999,100,66.099998,69.400002,66.400002
20161126194500,180.0,177.600006,59.200002,39,63.5,100,66.099998,69.400002,66.400002
20161126200000,180.0,181.199997,60.399999,39,63.5,100,66.199997,69.400002,66.400002
20161126201500,180.0,178.800003,59.600001,39,64.400002,100,66.199997,69.400002,66.400002
20161126203000,180.0,181.199997,60.399999,39,64.400002,100,66.199997,69.400002,66.400002
20161126204500,180.0,178.800003,59.600001,39,63.599998,100,66.199997,69.400002,66.400002
20161126210000,180.0,178.800003,59.600001,39,64.400002,100,66.199997,69.400002,66.400002
20161126211500,180.0,180.600006,60.200002,39,63.599998,100,66.199997,69.400002,66.400002
20161126213000,180.0,174.600006,58.200002,39,63.599998,100,66.199997,69.400002,66.400002
20161126214500,180.0,177.600006,59.200002,39,64.400002,100,66.199997,69.400002,66.400002
20161126220000,180.0,179.399994,59.799998,39,63.599998,100,66.199997,69.400002,66.400002
20161126221500,180.0,179.399994,59.799998,39,63.599998,100,66.099998,69.400002,66.400002
20161126223000,180.0,179.399994,59.799998,39,63.599998,100,66.099998,69.400002,66.400002
20161126224500,180.0,174.0,58.0,40,64.800003,100,66.5,69.400002,66.400002
20161126230000,180.0,175.800003,58.600001,40,62.799999,0,66.699997,69.400002,66.400002
20161126231500,180.0,175.800003,58.600001,40,60.799999,0,66.400002,69.400002,66.400002
20161126233000,180.0,172.800003,57.600001,40,108.800003,100,66.800003,72.400002,69.400002
20161126234500,180.0,178.199997,59.399999,40,102.199997,100,68.800003,72.699997,69.699997
20161127000000,180.0,175.199997,58.399999,40,97.199997,100,69.800003,72.699997,69.699997
20161127001500,180.0,175.199997,58.399999,40,64.0,100,69.0,73.099998,70.099998
20161127003000,180.0,175.199997,58.399999,40,89.900002,100,69.400002,74.599998,71.599998
20161127004500,180.0,180.600006,60.200002,40,117.099998,100,69.900002,74.699997,71.699997
20161127010000,180.0,180.600006,60.200002,40,97.800003,100,70.300003,74.699997,71.699997
20161127011500,180.0,186.0,62.0,40,115.300003,100,70.5,74.699997,71.699997
20161127013000,180.0,188.399994,62.799998,40,97.800003,100,70.800003,74.699997,71.699997
20161127014500,180.0,188.399994,62.799998,40,124.099998,100,71.199997,74.699997,71.699997
20161127020000,180.0,188.399994,62.799998,40,97.800003,100,71.400002,74.699997,71.699997
20161127021500,180.0,183.600006,61.200002,40,119.900002,100,71.699997,74.699997,71.699997
20161127023000,180.0,187.199997,62.399999,40,71.199997,0,72.199997,74.699997,71.699997
20161127024500,180.0,187.199997,62.399999,40,58.400002,100,71.199997,74.699997,71.699997
20161127030000,180.0,187.199997,62.399999,40,83.099998,100,70.599998,74.699997,71.699997
20161127031500,180.0,187.199997,62.399999,40,109.0,100,71.300003,74.699997,71.699997
20161127033000,180.0,187.199997,62.399999,40,89.400002,100,71.5,74.699997,71.699997
20161127034500,180.0,187.199997,62.399999,40,100.199997,100,71.699997,74.699997,71.699997
20161127040000,180.0,187.199997,62.399999,40,88.699997,100,71.900002,74.699997,71.699997
20161127041500,180.0,183.600006,61.200002,40,63.700001,0,71.699997,74.699997,71.699997
20161127043000,180.0,187.800003,62.600001,40,63.700001,100,70.900002,74.699997,71.699997
20161127044500,180.0,187.800003,62.600001,40,90.099998,100,70.900002,74.699997,71.699997
20161127050000,180.0,184.199997,61.399999,40,107.599998,100,71.5,74.699997,71.699997
20161127051500,180.0,184.199997,61.399999,40,92.199997,100,71.699997,74.699997,71.699997
20161127053000,180.0,184.199997,61.399999,40,92.199997,100,71.900002,74.699997,71.699997
20161127054500,180.0,181.800003,60.600001,40,64.0,0,71.800003,74.699997,71.699997
20161127060000,180.0,181.800003,60.600001,40,64.0,100,70.699997,74.699997,71.699997
20161127061500,180.0,181.800003,60.600001,40,101.5,100,71.199997,74.699997,71.699997
20161127063000,180.0,181.800003,60.600001,40,96.300003,100,71.599998,74.699997,71.699997
20161127064500,180.0,174.0,58.0,40,89.300003,100,71.800003,74.699997,71.699997
20161127070000,180.0,171.0,57.0,40,107.699997,100,71.800003,74.699997,71.699997
20161127071500,180.0,172.800003,57.600001,40,84.099998,0,72.0,74.699997,71.699997
20161127073000,180.0,175.800003,58.600001,40,64.400002,100,70.800003,74.699997,71.699997
20161127074500,180.0,178.800003,59.600001,40,104.199997,100,71.300003,74.699997,71.699997
20161127080000,180.0,178.800003,59.600001,40,75.400002,100,71.199997,74.699997,71.699997
20161127081500,180.0,178.800003,59.600001,40,93.400002,100,71.5,74.699997,71.699997
20161127083000,180.0,175.199997,58.399999,40,62.400002,0,71.699997,74.699997,71.699997
20161127084500,180.0,175.199997,58.399999,40,63.599998,100,70.699997,74.699997,71.699997
20161127090000,180.0,172.199997,57.399999,40,99.800003,100,71.199997,74.699997,71.699997
20161127091500,180.0,180.600006,60.200002,40,79.300003,100,71.599998,74.699997,71.699997
20161127093000,180.0,180.600006,60.200002,40,92.400002,100,71.800003,74.699997,71.699997
20161127094500,180.0,180.600006,60.200002,40,67.699997,0,71.699997,74.699997,71.699997
20161127100000,180.0,180.600006,60.200002,40,64.0,100,70.699997,74.699997,71.699997
20161127101500,180.0,183.600006,61.200002,40,73.099998,100,71.5,74.699997,71.699997
20161127103000,180.0,180.600006,60.200002,40,77.199997,100,71.199997,74.699997,71.699997
20161127104500,180.0,180.600006,60.200002,40,63.599998,0,72.199997,74.699997,71.699997
20161127110000,180.0,184.199997,61.399999,40,61.099998,100,70.900002,74.699997,71.699997
20161127111500,180.0,184.199997,61.399999,40,65.300003,100,71.0,74.699997,71.699997
20161127113000,180.0,181.800003,60.600001,40,94.699997,100,71.300003,74.699997,71.699997
20161127114500,180.0,181.800003,60.600001,40,81.599998,100,71.699997,74.699997,71.699997
20161127120000,180.0,184.199997,61.399999,40,61.599998,0,71.699997,74.699997,71.699997
20161127121500,180.0,181.800003,60.600001,40,62.5,100,70.900002,74.699997,71.699997
20161127123000,180.0,181.800003,60.600001,40,83.0,100,71.199997,74.699997,71.699997
20161127124500,180.0,187.800003,62.600001,40,62.799999,100,71.300003,74.699997,71.699997
20161127130000,180.0,187.800003,62.600001,40,87.900002,100,71.699997,74.699997,71.699997
20161127131500,180.0,184.199997,61.399999,40,60.799999,0,71.400002,74.699997,71.699997
20161127133000,180.0,181.800003,60.600001,40,64.400002,100,70.699997,74.699997,71.699997
20161127134500,180.0,178.800003,59.600001,40,74.400002,100,71.5,74.699997,71.699997
20161127140000,180.0,178.800003,59.600001,40,76.800003,100,71.300003,74.699997,71.699997
20161127141500,180.0,183.600006,61.200002,40,83.0,100,71.400002,74.699997,71.699997
20161127143000,180.0,172.199997,57.399999,40,96.400002,100,71.699997,74.699997,71.699997
20161127144500,180.0,175.800003,58.600001,40,82.599998,100,71.800003,74.699997,71.699997
20161127150000,180.0,175.800003,58.600001,40,74.300003,0,72.099998,74.699997,71.699997
20161127151500,180.0,178.800003,59.600001,40,63.599998,100,71.099998,74.699997,71.699997
20161127153000,180.0,178.800003,59.600001,40,66.199997,100,70.800003,74.699997,71.699997
20161127154500,180.0,178.800003,59.600001,40,75.699997,100,71.5,74.699997,71.699997
20161127160000,180.0,178.800003,59.600001,40,74.400002,100,71.800003,74.699997,71.699997
20161127161500,180.0,185.399994,61.799998,42,64.900002,100,71.900002,74.699997,71.699997
20161127163000,180.0,187.800003,62.600001,40,64.900002,100,70.900002,74.699997,71.699997
20161127164500,180.0,183.600006,61.200002,39,79.199997,100,71.099998,74.699997,71.699997
20161127170000,180.0,180.600006,60.200002,39,83.0,100,71.5,74.699997,71.699997
20161127171500,180.0,180.600006,60.200002,39,80.699997,100,71.800003,74.699997,71.699997
20161127173000,180.0,180.600006,60.200002,39,63.200001,100,71.400002,74.699997,71.699997
20161127174500,180.0,184.199997,61.399999,39,61.599998,100,71.300003,74.699997,71.699997
20161127180000,180.0,181.800003,60.600001,39,62.400002,100,71.300003,74.699997,71.699997
20161127181500,180.0,184.199997,61.399999,39,63.599998,100,71.400002,74.699997,71.699997
20161127183000,180.0,180.600006,60.200002,39,64.800003,100,71.0,74.699997,71.699997
20161127184500,180.0,180.600006,60.200002,39,80.199997,100,71.900002,74.699997,71.699997
20161127190000,180.0,185.399994,61.799998,39,62.400002,100,71.400002,74.699997,71.699997
20161127191500,180.0,181.199997,60.399999,39,62.400002,100,71.0,74.699997,71.699997
20161127193000,180.0,181.199997,60.399999,39,89.400002,100,70.900002,74.699997,71.699997
20161127194500,180.0,178.800003,59.600001,39,89.400002,100,71.699997,74.699997,71.699997
20161127200000,180.0,181.800003,60.600001,39,66.800003,0,71.900002,74.699997,71.699997
20161127201500,180.0,181.800003,60.600001,39,60.0,100,71.199997,74.699997,71.699997
20161127203000,180.0,179.399994,59.799998,39,64.0,100,70.800003,74.699997,71.699997
20161127204500,180.0,179.399994,59.799998,39,104.099998,100,71.199997,74.699997,71.699997
20161127210000,180.0,184.199997,61.399999,39,86.199997,100,71.800003,74.699997,71.699997
20161127211500,180.0,181.199997,60.399999,39,62.0,0,71.699997,74.699997,71.699997
20161127213000,180.0,183.600006,61.200002,39,64.0,100,70.800003,74.699997,71.699997
20161127214500,180.0,178.800003,59.600001,39,91.699997,100,71.199997,74.699997,71.699997
20161127220000,180.0,181.800003,60.600001,39,88.0,100,71.900002,74.699997,71.699997
20161127221500,180.0,185.399994,61.799998,39,60.799999,100,71.199997,74.699997,71.699997
20161127223000,180.0,185.399994,61.799998,39,72.900002,100,70.699997,74.699997,71.699997
20161127224500,180.0,175.800003,58.600001,39,88.400002,100,71.5,74.699997,71.699997
20161127230000,180.0,181.199997,60.399999,39,62.799999,0,71.800003,74.699997,71.699997
20161127231500,180.0,178.199997,59.399999,39,62.799999,100,70.900002,74.699997,71.699997
20161127233000,180.0,181.199997,60.399999,39,85.599998,100,71.0,74.699997,71.699997
20161127234500,180.0,175.800003,58.600001,39,85.599998,100,71.599998,74.699997,71.699997
20161128000000,180.0,178.199997,59.399999,39,82.099998,100,71.800003,74.699997,71.699997
20161128001500,180.0,181.199997,60.399999,39,62.799999,0,71.800003,74.699997,71.699997
20161128003000,180.0,181.199997,60.399999,39,62.799999,100,70.800003,74.699997,71.699997
20161128004500,180.0,174.0,58.0,39,99.0,100,71.0,74.699997,71.699997
20161128010000,180.0,172.199997,57.399999,39,91.800003,100,71.599998,74.699997,71.699997
20161128011500,180.0,174.0,58.0,39,90.800003,100,71.900002,74.699997,71.699997
20161128013000,180.0,177.600006,59.200002,39,65.300003,0,71.599998,74.699997,71.699997
20161128014500,180.0,175.800003,58.600001,39,64.0,100,70.900002,74.699997,71.699997
20161128020000,180.0,174.0,58.0,39,96.199997,100,71.0,74.699997,71.699997
20161128021500,180.0,174.0,58.0,39,88.0,100,71.400002,74.699997,71.699997
20161128023000,180.0,171.0,57.0,39,102.0,100,71.599998,74.699997,71.699997
20161128024500,180.0,175.199997,58.399999,39,86.900002,100,71.699997,74.699997,71.699997
20161128030000,180.0,178.800003,59.600001,39,95.300003,100,71.800003,74.699997,71.699997
20161128031500,180.0,178.800003,59.600001,39,94.300003,100,71.900002,74.699997,71.699997
20161128033000,180.0,178.800003,59.600001,39,67.300003,0,71.699997,74.699997,71.699997
20161128034500,180.0,178.800003,59.600001,39,64.800003,100,70.900002,74.699997,71.699997
20161128040000,180.0,178.800003,59.600001,39,87.400002,100,70.900002,74.699997,71.699997
20161128041500,180.0,178.800003,59.600001,39,94.699997,100,71.5,74.699997,71.699997
20161128043000,180.0,178.800003,59.600001,39,90.599998,100,71.699997,74.699997,71.699997
20161128044500,180.0,178.800003,59.600001,39,62.799999,0,71.800003,74.699997,71.699997
20161128050000,180.0,178.800003,59.600001,39,61.900002,100,70.800003,74.699997,71.699997
20161128051500,180.0,175.800003,58.600001,39,88.099998,100,71.099998,74.699997,71.699997
20161128053000,180.0,180.600006,60.200002,39,86.800003,100,71.800003,74.699997,71.699997
20161128054500,180.0,177.600006,59.200002,39,81.400002,100,71.900002,74.699997,71.699997
20161128060000,180.0,180.600006,60.200002,39,62.5,100,70.699997,74.699997,71.699997
20161128061500,180.0,175.199997,58.399999,39,94.900002,100,71.300003,74.699997,71.699997
20161128063000,180.0,172.800003,57.600001,40,80.699997,100,71.699997,74.699997,71.699997
20161128064500,180.0,175.800003,58.600001,40,84.900002,100,71.800003,74.699997,71.699997
20161128070000,180.0,172.800003,57.600001,40,61.200001,100,71.300003,74.699997,71.699997
20161128071500,180.0,175.199997,58.399999,40,91.900002,100,70.699997,74.699997,71.699997
20161128073000,180.0,171.600006,57.200002,40,62.400002,100,71.099998,74.699997,71.699997
20161128074500,180.0,174.600006,58.200002,40,100.300003,100,71.599998,74.699997,71.699997
20161128080000,180.0,171.600006,57.200002,40,89.300003,100,71.699997,74.699997,71.699997
20161128081500,180.0,179.399994,59.799998,41,65.800003,0,71.699997,74.699997,71.699997
20161128083000,180.0,185.399994,61.799998,42,62.400002,100,71.099998,74.699997,71.699997
20161128084500,180.0,185.399994,61.799998,42,70.900002,100,70.800003,74.699997,71.699997
20161128090000,180.0,185.399994,61.799998,42,88.599998,100,71.300003,74.699997,71.699997
20161128091500,180.0,187.800003,62.600001,42,95.5,100,71.800003,74.699997,71.699997
20161128093000,180.0,185.399994,61.799998,42,62.400002,100,71.400002,74.699997,71.699997
20161128094500,180.0,185.399994,61.799998,42,66.699997,100,70.900002,74.699997,71.699997
20161128100000,180.0,185.399994,61.799998,42,100.900002,100,71.199997,74.699997,71.699997
20161128101500,180.0,185.399994,61.799998,42,71.199997,100,71.300003,74.699997,71.699997
20161128103000,180.0,185.399994,61.799998,42,74.800003,100,71.400002,74.699997,71.699997
20161128104500,180.0,185.399994,61.799998,42,80.599998,100,71.400002,74.699997,71.699997
20161128110000,180.0,185.399994,61.799998,42,86.699997,100,71.699997,74.699997,71.699997
20161128111500,180.0,181.800003,60.600001,39,93.599998,100,71.800003,74.699997,71.699997
20161128113000,180.0,179.399994,59.799998,39,68.199997,0,71.699997,74.699997,71.699997
20161128114500,180.0,181.199997,60.399999,39,65.300003,100,70.900002,74.699997,71.699997
20161128120000,180.0,181.199997,60.399999,39,100.300003,100,71.199997,74.699997,71.699997
20161128121500,180.0,181.199997,60.399999,39,66.300003,100,71.400002,74.699997,71.699997
20161128123000,180.0,187.800003,62.600001,42,74.300003,100,71.400002,74.699997,71.699997
20161128124500,180.0,184.199997,61.399999,42,80.699997,100,71.300003,74.699997,71.699997
20161128130000,180.0,184.199997,61.399999,42,84.699997,100,71.599998,74.699997,71.699997
20161128131500,180.0,184.199997,61.399999,42,89.0,100,71.699997,74.699997,71.699997
20161128133000,180.0,184.199997,61.399999,42,80.599998,100,71.699997,74.699997,71.699997
20161128134500,180.0,179.399994,59.799998,42,82.0,100,71.900002,74.699997,71.699997
20161128140000,180.0,183.600006,61.200002,42,90.400002,100,71.800003,74.699997,71.699997
20161128141500,180.0,186.600006,62.200002,42,60.799999,100,71.400002,74.699997,71.699997
20161128143000,180.0,172.199997,57.399999,39,64.400002,100,70.900002,74.699997,71.699997
20161128144500,180.0,174.0,58.0,40,86.400002,100,71.0,74.699997,71.699997
20161128150000,180.0,177.600006,59.200002,40,91.699997,100,71.699997,74.699997,71.699997
20161128151500,180.0,171.600006,57.200002,40,65.800003,0,71.800003,74.699997,71.699997
20161128153000,180.0,310.799988,103.599996,58,59.599998,0,70.900002,65.0,53.299999
20161128154500,180.0,306.600006,102.200002,57,58.299999,0,70.300003,65.0,53.299999
20161128160000,180.0,302.399994,100.799998,57,58.299999,0,70.0,65.0,53.299999
20161128161500,180.0,302.399994,100.799998,57,58.299999,0,69.800003,65.0,53.299999
20161128163000,180.0,302.399994,100.799998,57,58.299999,0,69.699997,65.0,53.299999
20161128164500,180.0,179.399994,59.799998,40,103.599998,100,71.599998,80.0,78.0
20161128170000,180.0,179.399994,59.799998,40,99.699997,100,72.900002,80.0,78.0
20161128171500,180.0,179.399994,59.799998,40,110.800003,100,73.400002,80.0,78.0
20161128173000,180.0,179.399994,59.799998,40,121.0,100,74.099998,80.0,78.0
20161128174500,180.0,181.199997,60.399999,40,108.300003,100,74.800003,80.0,78.0
20161128180000,180.0,181.199997,60.399999,40,101.099998,100,75.199997,80.0,78.0
20161128181500,180.0,178.800003,59.600001,40,102.199997,100,74.800003,80.0,78.0
20161128183000,180.0,181.800003,60.600001,40,105.800003,100,75.300003,80.0,78.0
20161128184500,180.0,178.199997,59.399999,40,112.199997,100,75.599998,80.0,78.0
20161128190000,180.0,182.399994,60.799998,40,105.300003,100,75.900002,80.0,78.0
20161128191500,180.0,182.399994,60.799998,40,99.699997,100,76.0,80.0,78.0
20161128193000,180.0,256.799988,85.599996,49,63.200001,0,76.199997,77.099998,74.099998
20161128194500,180.0,181.800003,60.600001,40,60.0,0,75.0,77.099998,74.099998
20161128200000,180.0,178.199997,59.399999,40,61.900002,0,74.0,77.099998,74.099998
20161128201500,180.0,178.199997,59.399999,40,64.0,100,73.199997,77.099998,74.099998
20161128203000,180.0,174.600006,58.200002,40,75.0,100,73.800003,77.099998,74.099998
20161128204500,180.0,174.600006,58.200002,40,92.800003,100,73.800003,77.099998,74.099998
20161128210000,180.0,174.600006,58.200002,40,82.099998,100,74.300003,77.099998,74.099998
20161128211500,180.0,174.600006,58.200002,40,90.0,100,74.300003,77.099998,74.099998
20161128213000,180.0,172.800003,57.600001,40,60.799999,100,73.400002,77.099998,74.099998
20161128214500,180.0,172.800003,57.600001,40,97.5,100,73.0,77.099998,74.099998
20161128220000,180.0,175.199997,58.399999,40,103.5,100,74.0,77.099998,74.099998
20161128221500,180.0,175.199997,58.399999,40,70.099998,0,74.300003,77.099998,74.099998
20161128223000,180.0,175.199997,58.399999,40,64.599998,100,72.900002,77.099998,74.099998
20161128224500,180.0,175.199997,58.399999,40,89.099998,100,73.800003,77.099998,74.099998
20161128230000,180.0,172.199997,57.399999,40,86.800003,100,73.599998,77.099998,74.099998
20161128231500,180.0,172.199997,57.399999,41,102.300003,100,74.099998,77.099998,74.099998
20161128233000,180.0,174.0,58.0,41,64.900002,100,73.800003,77.099998,74.099998
20161128234500,180.0,172.199997,57.399999,41,86.099998,100,73.099998,77.099998,74.099998
20161129000000,180.0,175.199997,58.399999,41,74.0,100,73.800003,77.099998,74.099998
20161129001500,180.0,175.199997,58.399999,41,98.5,100,73.699997,77.099998,74.099998
20161129003000,180.0,175.199997,58.399999,41,64.400002,0,74.099998,77.099998,74.099998
20161129004500,180.0,172.199997,57.399999,41,82.800003,100,72.900002,77.099998,74.099998
20161129010000,180.0,185.399994,61.799998,41,96.400002,100,73.800003,77.099998,74.099998
20161129011500,180.0,185.399994,61.799998,41,81.599998,100,74.099998,77.099998,74.099998
20161129013000,180.0,185.399994,61.799998,41,80.099998,100,74.0,77.099998,74.099998
20161129014500,180.0,190.199997,63.399999,41,87.699997,100,74.099998,77.099998,74.099998
20161129020000,180.0,185.399994,61.799998,41,83.199997,100,74.099998,77.099998,74.099998
20161129021500,180.0,185.399994,61.799998,40,79.699997,100,74.199997,77.099998,74.099998
20161129023000,180.0,302.399994,100.799998,55,59.200001,0,72.099998,67.800003,64.800003
20161129024500,180.0,302.399994,100.799998,55,58.400002,0,70.900002,67.800003,64.800003
20161129030000,180.0,302.399994,100.799998,55,57.599998,0,70.0,67.800003,64.800003
20161129031500,180.0,302.399994,100.799998,55,57.599998,0,69.400002,67.800003,64.800003
20161129033000,180.0,306.600006,102.200002,55,57.599998,0,68.900002,67.800003,64.800003
20161129034500,180.0,298.200012,99.400004,55,57.599998,0,68.400002,67.800003,64.800003
20161129040000,180.0,293.399994,97.799998,54,57.599998,0,68.099998,67.800003,64.800003
20161129041500,180.0,285.0,95.0,53,57.599998,0,67.900002,67.800003,64.800003
20161129043000,180.0,293.399994,97.799998,53,58.299999,0,67.699997,67.800003,64.800003
20161129044500,180.0,275.399994,91.799998,52,58.299999,0,67.400002,67.800003,64.800003
20161129050000,180.0,252.0,84.0,49,58.299999,0,67.400002,67.800003,64.800003
20161129051500,180.0,235.800003,78.600001,46,58.900002,0,67.300003,67.800003,64.800003
20161129053000,180.0,178.800003,59.600001,40,109.900002,100,68.900002,75.0,72.0
20161129054500,180.0,178.800003,59.600001,40,111.599998,100,70.099998,75.0,72.0
20161129060000,180.0,178.800003,59.600001,40,99.099998,100,71.0,75.0,72.0
20161129061500,180.0,175.800003,58.600001,40,106.800003,100,71.800003,75.0,72.0
20161129063000,180.0,175.800003,58.600001,40,72.599998,0,72.599998,75.0,72.0
20161129064500,180.0,175.800003,58.600001,40,62.400002,100,71.400002,75.0,72.0
20161129070000,180.0,175.800003,58.600001,40,80.400002,100,71.099998,75.0,72.0
20161129071500,180.0,178.199997,59.399999,40,72.5,100,71.800003,75.0,72.0
20161129073000,180.0,174.0,58.0,41,77.699997,100,71.599998,75.0,72.0
20161129074500,180.0,175.800003,58.600001,41,76.800003,100,71.699997,75.0,72.0
20161129080000,180.0,179.399994,59.799998,41,75.800003,100,71.800003,75.0,72.0
20161129081500,180.0,181.199997,60.399999,41,82.699997,100,72.099998,75.0,72.0
20161129083000,180.0,177.600006,59.200002,41,82.699997,100,72.199997,75.0,72.0
20161129084500,180.0,175.800003,58.600001,41,80.099998,100,72.199997,75.0,72.0
20161129090000,180.0,302.399994,100.799998,58,58.400002,0,71.0,65.5,62.5
20161129091500,180.0,175.800003,58.600001,40,83.5,100,71.0,80.0,78.0
20161129093000,180.0,174.0,58.0,40,99.699997,100,72.199997,80.0,78.0
20161129094500,180.0,306.600006,102.200002,57,62.400002,0,72.699997,65.0,58.400002
20161129100000,180.0,298.200012,99.400004,57,58.299999,0,70.800003,65.0,58.400002
20161129101500,180.0,302.399994,100.799998,57,58.299999,0,70.099998,65.0,58.400002
20161129103000,180.0,306.600006,102.200002,57,58.299999,0,69.400002,65.0,58.400002
20161129104500,180.0,306.600006,102.200002,57,58.299999,0,69.300003,65.0,58.400002
20161129110000,180.0,302.399994,100.799998,57,58.299999,0,68.699997,65.0,58.400002
20161129111500,180.0,302.399994,100.799998,57,58.299999,0,68.400002,65.0,58.400002
20161129113000,180.0,302.399994,100.799998,57,58.299999,0,68.300003,65.0,58.400002
20161129114500,180.0,306.600006,102.200002,56,57.599998,0,68.0,65.0,58.400002
20161129120000,180.0,306.600006,102.200002,55,57.599998,0,68.0,65.0,58.400002
20161129121500,180.0,298.200012,99.400004,54,58.400002,0,68.300003,66.0,63.0
20161129123000,180.0,293.399994,97.799998,54,58.400002,0,68.300003,66.0,63.0
20161129124500,180.0,298.200012,99.400004,54,58.400002,0,68.400002,66.0,63.0
20161129130000,180.0,302.399994,100.799998,54,58.400002,0,69.0,66.0,63.0
20161129131500,180.0,302.399994,100.799998,54,58.400002,0,69.099998,66.0,63.0
20161129133000,180.0,293.399994,97.799998,54,58.400002,0,69.199997,66.0,63.0
20161129134500,180.0,293.399994,97.799998,54,58.400002,0,69.800003,66.0,63.0
20161129140000,180.0,289.799988,96.599996,54,58.400002,0,69.900002,66.0,63.0
20161129141500,180.0,289.799988,96.599996,55,58.400002,0,70.199997,66.0,63.0
20161129143000,180.0,298.200012,99.400004,55,58.400002,0,69.699997,66.0,63.0
20161129144500,180.0,302.399994,100.799998,55,58.400002,0,69.900002,66.0,63.0
20161129150000,180.0,302.399994,100.799998,55,58.400002,0,69.300003,66.0,63.0
20161129151500,180.0,293.399994,97.799998,54,58.400002,0,69.199997,66.0,63.0
20161129153000,180.0,298.200012,99.400004,54,58.400002,0,68.699997,66.0,63.0
20161129154500,180.0,298.200012,99.400004,55,58.400002,0,69.0,66.0,63.0
20161129160000,180.0,293.399994,97.799998,55,58.400002,0,68.400002,66.0,63.0
20161129161500,180.0,298.200012,99.400004,55,58.400002,0,68.199997,66.0,63.0
20161129163000,180.0,293.399994,97.799998,55,58.400002,0,68.099998,66.0,63.0
20161129164500,180.0,298.200012,99.400004,55,58.400002,0,67.800003,66.0,63.0
20161129170000,180.0,293.399994,97.799998,55,57.599998,0,67.599998,66.0,63.0
20161129171500,180.0,302.399994,100.799998,55,57.599998,0,67.599998,66.0,63.0
20161129173000,180.0,293.399994,97.799998,55,57.599998,0,67.400002,66.0,63.0
20161129174500,180.0,293.399994,97.799998,55,57.599998,0,67.199997,66.0,63.0
20161129180000,180.0,298.200012,99.400004,55,57.599998,0,67.099998,66.0,63.0
20161129181500,180.0,302.399994,100.799998,55,57.599998,0,66.900002,66.0,63.0
20161129183000,180.0,178.199997,59.399999,40,62.400002,0,68.699997,70.800003,67.800003
20161129184500,180.0,178.199997,59.399999,40,59.200001,0,68.599998,70.800003,67.800003
20161129190000,180.0,175.800003,58.600001,40,59.900002,0,68.699997,70.800003,67.800003
20161129191500,180.0,178.199997,59.399999,40,59.900002,0,68.900002,70.800003,67.800003
20161129193000,180.0,178.199997,59.399999,40,59.900002,0,68.800003,70.800003,67.800003
20161129194500,180.0,256.799988,85.599996,51,58.299999,0,68.199997,67.199997,64.199997
20161129200000,180.0,275.399994,91.799998,54,58.299999,0,68.0,67.199997,64.199997
20161129201500,180.0,302.399994,100.799998,56,58.299999,0,67.800003,67.199997,64.199997
20161129203000,180.0,298.200012,99.400004,57,58.299999,0,67.900002,67.199997,64.199997
20161129204500,180.0,293.399994,97.799998,56,58.299999,0,67.900002,67.199997,64.199997
20161129210000,180.0,298.200012,99.400004,56,58.299999,0,68.0,67.199997,64.199997
20161129211500,180.0,293.399994,97.799998,56,58.299999,0,67.900002,67.199997,64.199997
20161129213000,180.0,285.0,95.0,54,58.299999,0,67.599998,67.199997,64.199997
20161129214500,180.0,280.200012,93.400004,54,58.299999,0,67.300003,67.199997,64.199997
20161129220000,180.0,271.200012,90.400004,51,59.099998,0,67.099998,67.199997,64.199997
20161129221500,180.0,285.0,95.0,53,58.400002,0,67.300003,67.199997,64.199997
20161129223000,180.0,285.0,95.0,53,58.400002,0,67.099998,67.199997,64.199997
20161129224500,180.0,289.799988,96.599996,55,58.400002,0,67.099998,65.0,61.900002
20161129230000,180.0,298.200012,99.400004,56,58.400002,0,66.800003,65.0,61.799999
20161129231500,180.0,302.399994,100.799998,55,58.400002,0,66.599998,65.0,61.799999
20161129233000,180.0,293.399994,97.799998,55,58.400002,0,66.400002,65.0,61.799999
20161129234500,180.0,293.399994,97.799998,55,58.400002,0,66.400002,65.0,61.799999
20161130000000,180.0,293.399994,97.799998,55,58.400002,0,66.199997,65.0,61.299999
20161130001500,180.0,298.200012,99.400004,55,58.400002,0,66.199997,65.0,60.599998
20161130003000,180.0,302.399994,100.799998,55,58.400002,0,66.199997,65.0,61.200001
20161130004500,180.0,298.200012,99.400004,55,58.400002,0,66.099998,65.0,60.599998
20161130010000,180.0,302.399994,100.799998,55,58.400002,0,66.0,65.0,60.900002
20161130011500,180.0,302.399994,100.799998,55,58.400002,0,65.900002,65.0,61.299999
20161130013000,180.0,306.600006,102.200002,55,58.400002,0,65.800003,65.0,61.299999
20161130014500,180.0,171.0,57.0,39,98.0,100,66.400002,74.699997,71.699997
20161130020000,180.0,172.800003,57.600001,39,101.300003,100,67.800003,75.300003,72.300003
20161130021500,180.0,172.800003,57.600001,39,108.5,100,68.699997,75.300003,72.300003
20161130023000,180.0,172.800003,57.600001,39,112.599998,100,69.400002,75.300003,72.300003
20161130024500,180.0,172.800003,57.600001,39,103.900002,100,70.099998,75.300003,72.300003
20161130030000,180.0,175.800003,58.600001,39,119.199997,100,70.699997,75.300003,72.300003
20161130031500,180.0,172.199997,57.399999,39,101.599998,100,71.199997,75.300003,72.300003
20161130033000,180.0,172.199997,57.399999,39,109.300003,100,71.699997,75.400002,72.400002
20161130034500,180.0,174.600006,58.200002,40,98.5,100,72.5,75.400002,72.400002
20161130040000,180.0,174.600006,58.200002,40,61.200001,0,72.699997,75.400002,72.400002
20161130041500,180.0,187.800003,62.600001,41,59.099998,100,71.599998,75.300003,72.300003
20161130043000,180.0,184.199997,61.399999,41,87.400002,100,71.599998,75.300003,72.300003
20161130044500,180.0,184.199997,61.399999,41,89.599998,100,72.300003,75.300003,72.300003
20161130050000,180.0,184.199997,61.399999,41,81.599998,100,72.400002,75.300003,72.300003
20161130051500,180.0,184.199997,61.399999,41,80.599998,100,72.400002,75.699997,72.699997
20161130053000,180.0,187.199997,62.399999,41,89.300003,100,72.599998,75.699997,72.699997
20161130054500,180.0,182.399994,60.799998,41,79.199997,100,72.900002,75.699997,72.699997
20161130060000,180.0,182.399994,60.799998,41,84.300003,100,72.900002,75.699997,72.699997
20161130061500,180.0,182.399994,60.799998,41,86.300003,100,72.900002,75.699997,72.699997
20161130063000,180.0,185.399994,61.799998,41,64.0,100,72.800003,75.699997,72.699997
20161130064500,180.0,182.399994,60.799998,41,64.0,100,71.599998,75.699997,72.699997
20161130070000,180.0,185.399994,61.799998,41,86.199997,100,72.5,75.699997,72.699997
20161130071500,180.0,185.399994,61.799998,41,79.199997,100,72.800003,75.699997,72.699997
20161130073000,180.0,185.399994,61.799998,41,61.900002,100,71.900002,75.599998,72.599998
20161130074500,180.0,190.199997,63.399999,41,95.5,100,72.099998,75.5,72.5
20161130080000,180.0,190.199997,63.399999,41,82.099998,100,72.099998,75.400002,72.400002
20161130081500,180.0,266.399994,88.799998,51,58.400002,0,71.900002,70.800003,67.800003
20161130083000,180.0,185.399994,61.799998,40,59.5,0,70.900002,72.199997,69.199997
20161130084500,180.0,193.199997,64.399999,41,56.700001,0,70.199997,71.300003,68.300003
20161130090000,180.0,185.399994,61.799998,40,57.5,0,70.300003,71.300003,68.300003
20161130091500,180.0,306.600006,102.200002,57,57.5,0,70.0,68.900002,65.900002
20161130093000,180.0,187.199997,62.399999,41,95.300003,100,70.099998,74.599998,71.599998
20161130094500,180.0,183.600006,61.200002,40,97.599998,0,71.900002,74.599998,71.599998
20161130100000,180.0,306.600006,102.200002,56,57.700001,0,71.300003,66.0,63.0
20161130101500,180.0,310.799988,103.599996,56,56.299999,0,70.5,66.0,63.0
20161130103000,180.0,298.200012,99.400004,55,56.299999,0,69.699997,66.0,63.0
20161130104500,180.0,298.200012,99.400004,55,56.299999,0,69.400002,66.199997,63.200001
20161130110000,180.0,289.799988,96.599996,55,56.299999,0,69.199997,66.199997,63.200001
20161130111500,180.0,302.399994,100.799998,55,56.299999,0,68.900002,66.0,63.0
20161130113000,180.0,310.799988,103.599996,55,56.299999,0,68.800003,66.0,63.0
20161130114500,180.0,302.399994,100.799998,55,56.299999,0,68.900002,66.0,63.0
20161130120000,180.0,302.399994,100.799998,55,56.299999,0,70.300003,66.0,63.0
20161130121500,180.0,302.399994,100.799998,54,56.299999,0,68.900002,65.5,62.5
20161130123000,180.0,302.399994,100.799998,54,56.299999,0,70.300003,66.0,63.0
20161130124500,180.0,298.200012,99.400004,54,56.299999,0,69.0,66.0,63.0
20161130130000,180.0,298.200012,99.400004,55,56.299999,0,68.300003,66.0,63.0
20161130131500,180.0,302.399994,100.799998,55,56.299999,0,68.099998,65.400002,62.400002
20161130133000,180.0,302.399994,100.799998,55,56.299999,0,68.099998,65.400002,62.400002
20161130134500,180.0,298.200012,99.400004,54,57.099998,0,67.400002,65.400002,62.400002
20161130140000,180.0,298.200012,99.400004,55,57.099998,0,67.900002,65.400002,62.400002
20161130141500,180.0,302.399994,100.799998,54,57.099998,0,68.199997,65.400002,62.400002
20161130143000,180.0,298.200012,99.400004,54,57.700001,0,68.0,65.400002,62.400002
20161130144500,180.0,302.399994,100.799998,54,57.700001,0,68.199997,65.400002,62.400002
20161130150000,180.0,302.399994,100.799998,55,57.700001,0,67.599998,65.400002,62.400002
20161130151500,180.0,174.0,58.0,39,83.099998,100,68.0,73.5,70.5
20161130153000,180.0,169.199997,56.399999,39,99.699997,100,70.099998,73.5,70.5
20161130154500,180.0,174.600006,58.200002,40,67.800003,0,70.800003,73.5,70.5
20161130160000,180.0,172.800003,57.600001,40,62.400002,100,69.699997,73.5,70.5
20161130161500,180.0,177.600006,59.200002,40,67.699997,100,69.699997,73.5,70.5
20161130163000,180.0,172.199997,57.399999,40,72.0,100,70.699997,73.5,70.5
20161130164500,180.0,175.800003,58.600001,40,61.200001,0,70.300003,73.5,70.5
20161130170000,180.0,175.800003,58.600001,40,63.599998,100,70.0,73.5,70.5
20161130171500,180.0,175.800003,58.600001,40,65.800003,100,69.900002,73.5,70.5
20161130173000,180.0,175.800003,58.600001,40,65.800003,100,70.199997,73.5,70.5
20161130174500,180.0,172.800003,57.600001,40,82.599998,100,70.300003,73.5,70.5
20161130180000,180.0,174.600006,58.200002,40,62.799999,0,70.699997,73.5,70.5
20161130181500,180.0,171.600006,57.200002,40,59.900002,0,70.300003,73.5,70.5
20161130183000,180.0,174.0,58.0,40,60.799999,100,70.199997,73.5,70.5
20161130184500,180.0,171.600006,57.200002,40,61.5,100,69.900002,73.5,70.5
20161130190000,180.0,174.600006,58.200002,40,89.0,100,70.400002,80.0,78.0
20161130191500,180.0,174.600006,58.200002,40,110.800003,100,71.300003,80.0,78.0
20161130193000,180.0,174.600006,58.200002,40,101.900002,100,72.199997,80.0,78.0
20161130194500,180.0,174.600006,58.200002,40,104.900002,100,72.400002,80.0,78.0
20161130200000,180.0,177.600006,59.200002,40,120.900002,100,72.400002,80.0,78.0
20161130201500,180.0,174.0,58.0,40,99.099998,100,72.599998,80.0,78.0
20161130203000,180.0,187.199997,62.399999,42,80.599998,0,72.300003,75.0,72.0
20161130204500,180.0,187.199997,62.399999,42,60.799999,100,71.900002,75.300003,72.300003
20161130210000,180.0,187.199997,62.399999,42,62.799999,100,71.599998,75.300003,72.300003
20161130211500,180.0,184.199997,61.399999,42,84.900002,100,71.599998,75.300003,72.300003
20161130213000,180.0,181.800003,60.600001,42,87.5,100,72.099998,75.300003,72.300003
20161130214500,180.0,186.0,62.0,42,82.5,100,72.300003,75.300003,72.300003
20161130220000,180.0,186.0,62.0,42,93.0,100,72.400002,75.300003,72.300003
20161130221500,180.0,186.0,62.0,42,80.699997,100,72.400002,75.300003,72.300003
20161130223000,180.0,188.399994,62.799998,41,63.299999,0,72.099998,75.300003,72.300003
20161130224500,180.0,183.600006,61.200002,40,59.900002,0,70.800003,72.199997,69.199997
20161130230000,180.0,186.600006,62.200002,40,59.900002,0,70.5,72.199997,69.199997
20161130231500,180.0,186.600006,62.200002,40,59.900002,0,70.099998,72.0,69.0
20161130233000,180.0,186.600006,62.200002,40,59.900002,0,69.800003,72.0,69.0
20161130234500,180.0,184.199997,61.399999,40,59.900002,0,69.400002,71.900002,68.900002
20161201000000,180.0,186.600006,62.200002,40,59.900002,0,69.099998,71.800003,68.800003
20161201001500,180.0,186.600006,62.200002,40,59.200001,0,68.800003,71.800003,68.800003
20161201003000,180.0,183.600006,61.200002,40,59.200001,100,68.599998,71.800003,68.800003
20161201004500,180.0,186.600006,62.200002,40,61.900002,100,68.199997,71.800003,68.800003
20161201010000,180.0,186.600006,62.200002,40,64.0,100,68.199997,71.800003,68.800003
20161201011500,180.0,186.600006,62.200002,40,76.800003,100,68.300003,71.800003,68.800003
20161201013000,180.0,186.600006,62.200002,40,84.0,0,69.099998,71.800003,68.800003
20161201014500,180.0,184.199997,61.399999,40,62.0,100,68.400002,71.800003,68.800003
20161201020000,180.0,174.0,58.0,40,62.0,100,68.300003,71.800003,68.800003
20161201021500,180.0,177.600006,59.200002,40,64.0,100,68.199997,71.800003,68.800003
20161201023000,180.0,175.800003,58.600001,40,77.5,100,68.199997,71.800003,68.800003
20161201024500,180.0,178.199997,59.399999,40,82.699997,100,68.900002,71.800003,68.800003
20161201030000,180.0,181.800003,60.600001,40,61.200001,0,68.699997,71.800003,68.800003
20161201031500,180.0,181.800003,60.600001,40,61.200001,100,68.099998,71.800003,68.800003
20161201033000,180.0,184.199997,61.399999,40,70.400002,100,67.900002,71.800003,68.800003
20161201034500,180.0,184.199997,61.399999,40,77.800003,100,68.599998,71.800003,68.800003
20161201040000,180.0,180.600006,60.200002,40,88.300003,100,69.0,71.800003,68.800003
20161201041500,180.0,177.600006,59.200002,38,58.799999,100,68.300003,71.800003,68.800003
20161201043000,180.0,171.0,57.0,39,64.0,100,68.0,71.800003,68.800003
20161201044500,180.0,168.600006,56.200002,40,78.199997,100,68.400002,71.800003,68.800003
20161201050000,180.0,174.0,58.0,40,77.300003,100,68.900002,71.800003,68.800003
20161201051500,180.0,175.800003,58.600001,40,81.699997,100,69.0,71.800003,68.800003
20161201053000,180.0,181.199997,60.399999,41,59.200001,100,68.400002,71.800003,68.800003
20161201054500,180.0,181.199997,60.399999,41,63.599998,100,68.099998,71.800003,68.800003
20161201060000,180.0,184.199997,61.399999,41,89.400002,100,68.300003,71.800003,68.800003
20161201061500,180.0,184.199997,61.399999,41,99.5,100,70.099998,79.300003,76.300003
20161201063000,180.0,181.199997,60.399999,41,103.5,100,70.099998,79.300003,76.300003
20161201064500,180.0,178.800003,59.600001,41,116.400002,100,70.400002,79.300003,76.300003
20161201070000,180.0,178.800003,59.600001,41,97.199997,100,70.800003,79.300003,76.300003
20161201071500,180.0,181.800003,60.600001,41,108.199997,100,71.199997,79.300003,76.300003
20161201073000,180.0,179.399994,59.799998,41,113.0,100,71.599998,79.300003,76.300003
20161201074500,180.0,181.800003,60.600001,41,97.199997,100,71.599998,79.300003,76.300003
20161201080000,180.0,179.399994,59.799998,41,106.300003,100,71.300003,79.300003,76.300003
20161201081500,180.0,179.399994,59.799998,41,116.599998,100,71.599998,79.300003,76.300003
20161201083000,180.0,182.399994,60.799998,41,99.300003,100,71.599998,79.300003,76.300003
20161201084500,180.0,179.399994,59.799998,41,105.400002,100,71.400002,79.300003,76.300003
20161201090000,180.0,179.399994,59.799998,41,119.099998,100,71.599998,79.300003,76.300003
20161201091500,180.0,177.600006,59.200002,41,98.800003,100,71.699997,79.300003,76.300003
20161201093000,180.0,185.399994,61.799998,42,114.400002,100,72.0,79.300003,76.300003
20161201094500,180.0,188.399994,62.799998,41,95.400002,100,72.099998,79.300003,76.300003
20161201100000,180.0,185.399994,61.799998,40,121.300003,100,72.599998,79.300003,76.300003
20161201101500,180.0,180.600006,60.200002,40,99.0,100,73.199997,79.300003,76.300003
20161201103000,180.0,180.600006,60.200002,40,106.400002,100,73.099998,79.300003,76.300003
20161201104500,180.0,180.600006,60.200002,40,106.400002,100,73.5,79.300003,76.300003
20161201110000,180.0,180.600006,60.200002,40,102.5,100,73.199997,79.300003,76.300003
20161201111500,180.0,175.199997,58.399999,41,112.900002,100,73.099998,79.300003,76.300003
20161201113000,180.0,179.399994,59.799998,41,101.099998,100,73.0,79.300003,76.300003
20161201114500,180.0,181.199997,60.399999,41,106.699997,100,73.199997,79.300003,76.300003
20161201120000,180.0,302.399994,100.799998,54,57.5,0,72.400002,68.400002,65.400002
20161201121500,180.0,289.799988,96.599996,54,56.400002,0,71.199997,68.400002,65.400002
20161201123000,180.0,302.399994,100.799998,54,57.900002,0,70.5,68.400002,65.400002
20161201124500,180.0,172.800003,57.600001,39,97.699997,100,71.699997,78.800003,75.800003
20161201130000,180.0,172.800003,57.600001,39,124.300003,100,72.099998,78.800003,75.800003
20161201131500,180.0,175.800003,58.600001,40,99.699997,100,72.800003,78.800003,75.800003
20161201133000,180.0,298.200012,99.400004,55,59.900002,0,71.800003,66.0,63.0
20161201134500,180.0,175.800003,58.600001,40,59.900002,0,70.699997,71.800003,68.800003
20161201140000,180.0,175.800003,58.600001,40,59.299999,0,70.400002,71.800003,68.800003
20161201141500,180.0,302.399994,100.799998,55,57.5,0,69.599998,66.099998,63.099998
20161201143000,180.0,183.600006,61.200002,40,58.299999,0,68.900002,69.900002,66.900002
20161201144500,180.0,187.199997,62.399999,42,59.599998,0,69.0,69.900002,66.900002
20161201150000,180.0,190.800003,63.600001,43,59.599998,0,69.400002,69.900002,66.900002
20161201151500,180.0,188.399994,62.799998,42,59.599998,0,69.300003,69.900002,66.900002
20161201153000,180.0,185.399994,61.799998,41,58.400002,0,69.300003,69.900002,66.900002
