PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201154500,180.0,185.399994,61.799998,40,59.200001,0,69.599998,69.900002,66.900002
20161201160000,180.0,190.800003,63.600001,42,59.200001,0,69.599998,69.900002,66.900002
20161201161500,180.0,184.199997,61.399999,41,59.200001,0,69.300003,69.900002,66.900002
20161201163000,180.0,208.199997,69.399999,45,59.200001,0,69.199997,69.699997,66.699997
20161201164500,180.0,187.800003,62.600001,42,59.200001,0,69.300003,69.5,66.5
20161201170000,180.0,187.800003,62.600001,41,59.200001,0,69.300003,69.900002,66.900002
20161201171500,180.0,187.800003,62.600001,41,59.200001,0,69.300003,69.900002,66.900002
20161201173000,180.0,185.399994,61.799998,41,59.200001,0,69.199997,69.900002,66.900002
20161201174500,180.0,185.399994,61.799998,41,59.200001,0,69.099998,69.900002,66.900002
20161201180000,180.0,188.399994,62.799998,41,59.200001,0,69.0,69.900002,66.900002
20161201181500,180.0,186.0,62.0,41,102.800003,100,70.300003,80.0,78.0
20161201183000,180.0,186.0,62.0,41,104.199997,100,71.599998,80.0,78.0
20161201184500,180.0,186.0,62.0,41,109.400002,100,72.400002,80.0,78.0
20161201190000,180.0,186.0,62.0,41,102.599998,100,73.099998,80.0,78.0
20161201191500,180.0,181.199997,60.399999,40,107.0,100,73.599998,80.0,78.0
20161201193000,180.0,181.199997,60.399999,40,100.900002,100,73.0,80.0,78.0
20161201194500,180.0,184.199997,61.399999,40,112.699997,100,73.699997,80.0,78.0
20161201200000,180.0,181.199997,60.399999,40,98.5,100,74.0,80.0,78.0
20161201201500,180.0,178.800003,59.600001,40,125.099998,100,73.5,80.0,78.0
20161201203000,180.0,178.800003,59.600001,40,99.900002,100,72.900002,80.0,78.0
20161201204500,180.0,178.800003,59.600001,40,114.800003,100,73.0,80.0,78.0
20161201210000,180.0,182.399994,60.799998,40,103.300003,100,73.0,80.0,78.0
20161201211500,180.0,182.399994,60.799998,40,100.0,100,73.0,80.0,78.0
20161201213000,180.0,179.399994,59.799998,40,122.199997,100,72.900002,80.0,78.0
20161201214500,180.0,179.399994,59.799998,40,98.5,100,73.400002,80.0,78.0
20161201220000,180.0,179.399994,59.799998,40,113.199997,100,73.199997,80.0,78.0
20161201221500,180.0,181.199997,60.399999,40,103.099998,100,73.300003,80.0,78.0
20161201223000,180.0,181.199997,60.399999,40,103.099998,100,73.300003,80.0,78.0
20161201224500,180.0,181.199997,60.399999,40,113.800003,100,73.300003,80.0,78.0
20161201230000,180.0,181.199997,60.399999,40,97.199997,100,73.300003,80.0,78.0
20161201231500,180.0,181.199997,60.399999,40,124.800003,100,73.300003,80.0,78.0
20161201233000,180.0,177.600006,59.200002,40,98.5,100,73.400002,80.0,78.0
20161201234500,180.0,177.600006,59.200002,40,118.300003,100,73.400002,80.0,78.0
20161202000000,180.0,177.600006,59.200002,40,97.800003,100,73.800003,80.0,78.0
20161202001500,180.0,181.199997,60.399999,40,124.0,100,74.5,80.0,78.0
20161202003000,180.0,181.199997,60.399999,40,97.199997,100,75.099998,80.0,78.0
20161202004500,180.0,178.800003,59.600001,40,118.400002,100,75.5,80.0,78.0
20161202010000,180.0,180.600006,60.200002,40,103.900002,100,75.300003,80.0,78.0
20161202011500,180.0,178.199997,59.399999,40,103.900002,100,75.199997,80.0,78.0
20161202013000,180.0,181.800003,60.600001,40,110.300003,100,75.400002,80.0,78.0
20161202014500,180.0,178.800003,59.600001,40,98.5,100,75.400002,80.0,78.0
20161202020000,180.0,180.600006,60.200002,40,122.800003,100,75.5,80.0,78.0
20161202021500,180.0,180.600006,60.200002,40,97.099998,100,75.599998,80.0,78.0
20161202023000,180.0,183.600006,61.200002,40,112.199997,100,75.800003,80.0,78.0
20161202024500,180.0,178.800003,59.600001,40,99.800003,100,75.900002,80.0,78.0
20161202030000,180.0,183.600006,61.200002,40,105.300003,100,76.199997,80.0,78.0
20161202031500,180.0,183.600006,61.200002,40,109.800003,100,75.800003,80.0,78.0
20161202033000,180.0,183.600006,61.200002,40,99.099998,100,76.0,80.0,78.0
20161202034500,180.0,183.600006,61.200002,40,120.900002,100,76.0,80.0,78.0
20161202040000,180.0,183.600006,61.200002,40,97.800003,100,76.099998,80.0,78.0
20161202041500,180.0,183.600006,61.200002,40,123.800003,100,76.300003,80.0,78.0
20161202043000,180.0,180.600006,60.200002,40,97.199997,100,76.400002,80.0,78.0
20161202044500,180.0,184.199997,61.399999,40,118.599998,100,76.400002,80.0,78.0
20161202050000,180.0,181.800003,60.600001,40,98.900002,100,76.400002,80.0,78.0
20161202051500,180.0,181.800003,60.600001,40,110.599998,100,76.400002,80.0,78.0
20161202053000,180.0,181.800003,60.600001,40,104.099998,100,76.400002,80.0,78.0
20161202054500,180.0,181.800003,60.600001,40,107.400002,100,76.400002,80.0,78.0
20161202060000,180.0,187.199997,62.399999,40,98.900002,100,76.5,80.0,78.0
20161202061500,180.0,183.600006,61.200002,40,111.900002,100,76.5,80.0,78.0
20161202063000,180.0,183.600006,61.200002,40,99.5,100,75.099998,80.0,78.0
20161202064500,180.0,181.199997,60.399999,40,111.699997,100,75.599998,80.0,78.0
20161202070000,180.0,183.600006,61.200002,40,103.400002,100,75.599998,80.0,78.0
20161202071500,180.0,177.600006,59.200002,40,108.400002,100,75.599998,80.0,78.0
20161202073000,180.0,174.600006,58.200002,40,108.400002,100,75.099998,80.0,78.0
20161202074500,180.0,172.199997,57.399999,40,99.699997,100,75.199997,80.0,78.0
20161202080000,180.0,174.600006,58.200002,40,125.0,100,75.900002,80.0,78.0
20161202081500,180.0,172.800003,57.600001,40,97.599998,100,76.099998,80.0,78.0
20161202083000,180.0,175.199997,58.399999,40,125.099998,100,75.400002,80.0,78.0
20161202084500,180.0,177.600006,59.200002,40,97.800003,100,74.800003,80.0,78.0
20161202090000,180.0,174.0,58.0,40,125.099998,100,75.0,80.0,78.0
20161202091500,180.0,174.0,58.0,40,98.900002,100,74.5,80.0,78.0
20161202093000,180.0,178.199997,59.399999,40,115.599998,100,74.300003,80.0,78.0
20161202094500,180.0,172.199997,57.399999,40,101.099998,100,74.300003,80.0,78.0
20161202100000,180.0,174.600006,58.200002,40,108.900002,100,74.0,80.0,78.0
20161202101500,180.0,172.800003,57.600001,40,107.699997,100,75.0,80.0,78.0
20161202103000,180.0,172.800003,57.600001,40,100.199997,100,75.199997,80.0,78.0
20161202104500,180.0,187.199997,62.399999,41,63.599998,0,74.099998,75.699997,72.699997
20161202110000,180.0,187.199997,62.399999,41,60.799999,0,72.800003,75.699997,72.699997
20161202111500,180.0,187.199997,62.399999,41,60.799999,100,72.0,75.699997,72.699997
20161202113000,180.0,187.199997,62.399999,41,78.699997,100,71.900002,75.699997,72.699997
20161202114500,180.0,187.199997,62.399999,41,83.199997,100,72.900002,75.699997,72.699997
20161202120000,180.0,182.399994,60.799998,41,59.599998,100,72.300003,75.699997,72.699997
20161202121500,180.0,182.399994,60.799998,41,99.099998,100,72.699997,76.699997,73.699997
20161202123000,180.0,182.399994,60.799998,41,94.699997,100,73.099998,76.800003,73.800003
20161202124500,180.0,182.399994,60.799998,41,116.599998,100,73.099998,76.800003,73.800003
20161202130000,180.0,182.399994,60.799998,41,97.800003,100,73.5,76.800003,73.800003
20161202131500,180.0,185.399994,61.799998,41,69.800003,0,74.199997,76.800003,73.800003
20161202133000,180.0,289.799988,96.599996,55,59.5,0,72.699997,73.599998,70.599998
20161202134500,180.0,181.199997,60.399999,41,60.700001,0,71.800003,73.599998,70.599998
20161202140000,180.0,184.199997,61.399999,41,60.700001,0,71.300003,73.599998,70.599998
20161202141500,180.0,293.399994,97.799998,55,57.900002,0,70.599998,70.0,67.0
20161202143000,180.0,261.600006,87.200002,52,57.900002,0,69.699997,70.0,67.0
20161202144500,180.0,225.600006,75.200002,46,59.200001,0,69.5,70.0,67.0
20161202150000,180.0,285.0,95.0,54,57.599998,0,69.599998,68.5,65.5
20161202151500,180.0,275.399994,91.799998,53,57.599998,0,69.0,68.5,65.5
20161202153000,180.0,271.200012,90.400004,51,57.599998,0,68.599998,68.5,65.5
20161202154500,180.0,261.600006,87.200002,51,58.400002,0,68.400002,68.5,65.5
20161202160000,180.0,252.0,84.0,50,58.400002,0,68.099998,68.5,65.5
20161202161500,180.0,230.399994,76.799998,47,58.400002,0,68.0,68.5,65.5
20161202163000,180.0,220.800003,73.600001,45,59.200001,0,68.199997,68.5,65.5
20161202164500,180.0,211.800003,70.600001,44,59.200001,0,68.099998,68.5,65.5
20161202170000,180.0,195.0,65.0,41,59.200001,0,68.099998,68.5,65.5
20161202171500,180.0,184.199997,61.399999,40,59.200001,0,68.099998,73.5,70.5
20161202173000,180.0,187.199997,62.399999,40,106.599998,100,70.300003,73.5,70.5
20161202174500,180.0,184.199997,61.399999,40,60.400002,0,70.900002,73.5,70.5
20161202180000,180.0,181.199997,60.399999,40,58.799999,0,70.699997,73.5,70.5
20161202181500,180.0,181.199997,60.399999,40,59.599998,0,70.400002,73.5,70.5
20161202183000,180.0,181.199997,60.399999,40,59.599998,0,70.300003,73.5,70.5
20161202184500,180.0,181.199997,60.399999,40,59.599998,100,70.199997,73.5,70.5
20161202190000,180.0,186.0,62.0,40,59.599998,100,70.0,73.5,70.5
20161202191500,180.0,180.600006,60.200002,40,61.5,100,70.199997,73.5,70.5
20161202193000,180.0,183.600006,61.200002,40,61.5,100,70.199997,73.400002,70.400002
20161202194500,180.0,183.600006,61.200002,40,63.200001,100,69.800003,73.300003,70.300003
20161202200000,180.0,181.199997,60.399999,40,64.5,100,69.699997,73.300003,70.300003
20161202201500,180.0,181.199997,60.399999,40,81.099998,100,69.800003,73.300003,70.300003
20161202203000,180.0,172.199997,57.399999,40,92.0,100,70.400002,73.199997,70.199997
20161202204500,180.0,180.600006,60.200002,41,60.099998,0,70.0,73.300003,70.300003
20161202210000,180.0,175.800003,58.600001,41,107.699997,100,69.900002,76.0,73.0
20161202211500,180.0,186.0,62.0,41,99.699997,100,71.099998,76.0,73.0
20161202213000,180.0,183.600006,61.200002,41,108.0,100,71.699997,76.0,73.0
20161202214500,180.0,235.800003,78.600001,47,58.299999,0,70.900002,70.400002,67.400002
20161202220000,180.0,183.600006,61.200002,40,61.5,100,70.0,73.900002,70.900002
20161202221500,180.0,183.600006,61.200002,40,63.599998,100,70.300003,73.900002,70.900002
20161202223000,180.0,183.600006,61.200002,40,85.0,100,70.599998,73.900002,70.900002
20161202224500,180.0,280.200012,93.400004,52,58.400002,0,70.5,69.900002,66.900002
20161202230000,180.0,190.199997,63.399999,40,60.599998,0,69.599998,70.400002,67.400002
20161202231500,180.0,181.800003,60.600001,40,60.599998,0,69.199997,70.300003,67.300003
20161202233000,180.0,181.800003,60.600001,40,59.900002,0,68.900002,70.0,67.0
20161202234500,180.0,181.800003,60.600001,40,59.900002,0,68.699997,70.0,67.0
20161203000000,180.0,181.800003,60.600001,40,59.900002,0,68.400002,70.0,67.0
20161203001500,180.0,181.800003,60.600001,40,59.900002,0,68.300003,70.0,67.0
20161203003000,180.0,186.0,62.0,40,59.900002,0,68.199997,70.0,67.0
20161203004500,180.0,186.0,62.0,40,59.900002,0,68.5,70.0,67.0
20161203010000,180.0,177.600006,59.200002,40,59.900002,0,68.300003,70.0,67.0
20161203011500,180.0,177.600006,59.200002,40,59.900002,0,68.199997,70.0,67.0
20161203013000,180.0,177.600006,59.200002,40,59.900002,0,68.099998,70.400002,67.400002
20161203014500,180.0,177.600006,59.200002,40,59.900002,0,67.900002,70.400002,67.400002
20161203020000,180.0,177.600006,59.200002,40,59.900002,0,67.900002,70.400002,67.400002
20161203021500,180.0,177.600006,59.200002,40,59.900002,0,67.900002,70.400002,67.400002
20161203023000,180.0,177.600006,59.200002,40,59.900002,0,67.800003,70.400002,67.400002
20161203024500,180.0,177.600006,59.200002,40,59.900002,0,67.800003,70.400002,67.400002
20161203030000,180.0,177.600006,59.200002,40,59.900002,0,67.699997,70.300003,67.300003
20161203031500,180.0,177.600006,59.200002,40,59.900002,0,67.599998,70.300003,67.300003
20161203033000,180.0,177.600006,59.200002,40,59.900002,0,67.599998,70.300003,67.300003
20161203034500,180.0,175.199997,58.399999,40,59.900002,0,67.599998,70.099998,67.099998
20161203040000,180.0,175.199997,58.399999,40,59.900002,0,67.599998,70.199997,67.199997
20161203041500,180.0,175.199997,58.399999,40,59.900002,0,67.599998,70.099998,67.099998
20161203043000,180.0,186.600006,62.200002,41,59.900002,0,68.0,70.099998,67.099998
20161203044500,180.0,184.199997,61.399999,41,58.799999,0,67.699997,70.0,67.0
20161203050000,180.0,184.199997,61.399999,41,59.900002,0,67.900002,70.0,67.0
20161203051500,180.0,184.199997,61.399999,41,59.900002,0,67.699997,70.099998,67.099998
20161203053000,180.0,184.199997,61.399999,41,59.900002,0,67.599998,70.0,67.0
20161203054500,180.0,181.199997,60.399999,41,59.900002,0,67.400002,70.0,67.0
20161203060000,180.0,183.600006,61.200002,41,59.900002,0,67.300003,70.0,67.0
20161203061500,180.0,183.600006,61.200002,41,59.900002,0,67.300003,70.0,67.0
20161203063000,180.0,183.600006,61.200002,41,59.900002,0,67.199997,70.0,67.0
20161203064500,180.0,183.600006,61.200002,41,59.900002,0,67.199997,70.0,67.0
20161203070000,180.0,183.600006,61.200002,41,59.900002,0,67.099998,70.0,67.0
20161203071500,180.0,183.600006,61.200002,41,59.900002,0,67.099998,70.0,67.0
20161203073000,180.0,186.0,62.0,41,59.900002,0,67.099998,70.0,67.0
20161203074500,180.0,181.800003,60.600001,41,68.300003,100,67.699997,72.699997,69.699997
20161203080000,180.0,187.800003,62.600001,42,101.199997,100,69.300003,72.699997,69.699997
20161203081500,180.0,187.800003,62.600001,41,63.599998,0,70.199997,72.699997,69.699997
20161203083000,180.0,185.399994,61.799998,41,59.200001,100,69.599998,77.099998,74.099998
20161203084500,180.0,261.600006,87.200002,52,83.400002,0,70.5,72.300003,69.300003
20161203090000,180.0,187.199997,62.399999,41,58.799999,0,69.900002,72.300003,69.300003
20161203091500,180.0,187.199997,62.399999,41,97.199997,100,71.0,76.400002,73.400002
20161203093000,180.0,187.199997,62.399999,41,121.900002,100,71.400002,76.400002,73.400002
20161203094500,180.0,181.800003,60.600001,40,97.800003,100,71.5,76.400002,73.400002
20161203100000,180.0,181.800003,60.600001,39,120.099998,100,72.0,76.400002,73.400002
20161203101500,180.0,181.800003,60.600001,39,98.099998,100,72.300003,76.400002,73.400002
20161203103000,180.0,181.800003,60.600001,39,119.300003,100,72.900002,76.400002,73.400002
20161203104500,180.0,181.800003,60.600001,39,99.800003,100,73.099998,76.400002,73.400002
20161203110000,180.0,181.800003,60.600001,39,107.5,100,73.199997,76.400002,73.400002
20161203111500,180.0,179.399994,59.799998,39,101.300003,100,73.199997,76.400002,73.400002
20161203113000,180.0,181.800003,60.600001,39,65.300003,0,73.800003,76.400002,73.400002
20161203114500,180.0,181.800003,60.600001,39,61.5,100,72.400002,76.400002,73.400002
20161203120000,180.0,179.399994,59.799998,39,110.099998,100,73.0,80.0,78.0
20161203121500,180.0,179.399994,59.799998,39,107.699997,100,73.400002,80.0,78.0
20161203123000,180.0,172.800003,57.600001,39,99.099998,100,73.300003,80.0,78.0
20161203124500,180.0,172.800003,57.600001,39,124.199997,100,74.099998,80.0,78.0
20161203130000,180.0,180.600006,60.200002,39,99.099998,100,74.0,80.0,78.0
20161203131500,180.0,180.600006,60.200002,39,115.699997,100,74.099998,80.0,78.0
20161203133000,180.0,175.800003,58.600001,39,103.599998,100,74.199997,80.0,78.0
20161203134500,180.0,175.800003,58.600001,39,102.5,100,74.099998,80.0,78.0
20161203140000,180.0,180.600006,60.200002,39,117.800003,100,74.300003,80.0,78.0
20161203141500,180.0,175.800003,58.600001,39,99.099998,100,74.199997,80.0,78.0
20161203143000,180.0,175.800003,58.600001,39,125.099998,100,74.099998,80.0,78.0
20161203144500,180.0,280.200012,93.400004,54,66.599998,0,74.300003,73.900002,70.900002
20161203150000,180.0,185.399994,61.799998,42,59.099998,0,72.699997,73.900002,70.900002
20161203151500,180.0,188.399994,62.799998,40,59.900002,0,72.300003,73.900002,70.900002
20161203153000,180.0,186.0,62.0,40,92.5,100,71.699997,77.5,74.5
20161203154500,180.0,186.0,62.0,40,109.099998,100,72.900002,77.800003,74.800003
20161203160000,180.0,186.0,62.0,40,111.699997,100,73.300003,77.800003,74.800003
20161203161500,180.0,179.399994,59.799998,40,61.900002,0,72.699997,75.699997,72.699997
20161203163000,180.0,182.399994,60.799998,40,61.900002,100,71.900002,75.699997,72.699997
20161203164500,180.0,182.399994,60.799998,40,86.300003,100,72.099998,75.699997,72.699997
20161203170000,180.0,175.800003,58.600001,40,74.400002,100,72.400002,75.699997,72.699997
20161203171500,180.0,177.600006,59.200002,40,86.900002,100,72.400002,75.699997,72.699997
20161203173000,180.0,182.399994,60.799998,40,64.400002,0,72.599998,75.699997,72.699997
20161203174500,180.0,182.399994,60.799998,40,65.300003,100,71.900002,75.699997,72.699997
20161203180000,180.0,182.399994,60.799998,40,81.099998,100,72.300003,75.699997,72.699997
20161203181500,180.0,182.399994,60.799998,40,62.0,100,72.400002,75.699997,72.699997
20161203183000,180.0,182.399994,60.799998,40,65.800003,100,71.900002,75.699997,72.699997
20161203184500,180.0,182.399994,60.799998,40,90.5,100,72.099998,75.699997,72.699997
20161203190000,180.0,182.399994,60.799998,40,80.300003,100,72.900002,75.699997,72.699997
20161203191500,180.0,190.199997,63.399999,40,60.299999,100,72.199997,75.699997,72.699997
20161203193000,180.0,182.399994,60.799998,40,64.800003,100,71.900002,75.699997,72.699997
20161203194500,180.0,182.399994,60.799998,40,90.5,100,72.199997,75.599998,72.599998
20161203200000,180.0,178.800003,59.600001,40,61.599998,0,72.599998,75.699997,72.699997
20161203201500,180.0,181.199997,60.399999,40,64.199997,100,71.699997,75.599998,72.599998
20161203203000,180.0,181.199997,60.399999,40,106.800003,100,72.099998,75.599998,72.599998
20161203204500,180.0,181.199997,60.399999,40,80.199997,100,72.599998,75.599998,72.599998
20161203210000,180.0,181.199997,60.399999,40,80.199997,100,72.400002,75.599998,72.599998
20161203211500,180.0,181.199997,60.399999,40,82.800003,100,72.400002,75.599998,72.599998
20161203213000,180.0,178.800003,59.600001,40,77.300003,100,72.300003,75.599998,72.599998
20161203214500,180.0,174.600006,58.200002,40,78.800003,0,72.800003,75.5,72.5
20161203220000,180.0,174.600006,58.200002,40,61.200001,100,72.0,75.599998,72.599998
20161203221500,180.0,174.600006,58.200002,40,99.0,100,71.5,75.5,72.5
20161203223000,180.0,174.600006,58.200002,40,86.800003,100,72.199997,75.400002,72.400002
20161203224500,180.0,174.600006,58.200002,40,95.800003,100,71.900002,75.400002,72.400002
20161203230000,180.0,178.199997,59.399999,40,94.0,100,72.400002,75.400002,72.400002
20161203231500,180.0,178.199997,59.399999,40,62.400002,0,72.300003,75.400002,72.400002
20161203233000,180.0,175.199997,58.399999,40,62.400002,100,71.599998,75.400002,72.400002
20161203234500,180.0,175.199997,58.399999,40,88.300003,100,71.699997,75.400002,72.400002
20161204000000,180.0,172.800003,57.600001,40,95.5,100,72.300003,75.400002,72.400002
20161204001500,180.0,177.600006,59.200002,40,69.800003,0,72.699997,75.400002,72.400002
20161204003000,180.0,177.600006,59.200002,40,61.099998,100,71.699997,75.400002,72.400002
20161204004500,180.0,174.0,58.0,40,88.599998,100,71.5,75.400002,72.400002
20161204010000,180.0,174.0,58.0,40,103.199997,100,72.199997,75.400002,72.400002
20161204011500,180.0,180.600006,60.200002,40,89.199997,100,72.400002,75.400002,72.400002
20161204013000,180.0,180.600006,60.200002,40,84.400002,0,72.699997,75.400002,72.400002
20161204014500,180.0,180.600006,60.200002,40,62.799999,100,71.699997,75.400002,72.400002
20161204020000,180.0,180.600006,60.200002,40,87.400002,100,71.400002,75.400002,72.400002
20161204021500,180.0,180.600006,60.200002,40,103.5,100,72.199997,75.400002,72.400002
20161204023000,180.0,180.600006,60.200002,40,88.699997,100,72.5,75.400002,72.400002
20161204024500,180.0,180.600006,60.200002,40,62.700001,0,72.400002,75.400002,72.400002
20161204030000,180.0,178.199997,59.399999,40,100.300003,100,72.199997,78.0,75.0
20161204031500,180.0,178.199997,59.399999,40,108.699997,100,72.900002,78.0,75.0
20161204033000,180.0,178.199997,59.399999,40,109.800003,100,73.400002,77.800003,74.800003
20161204034500,180.0,175.800003,58.600001,40,99.599998,100,73.699997,77.800003,74.800003
20161204040000,180.0,178.199997,59.399999,40,117.400002,100,74.0,77.800003,74.800003
20161204041500,180.0,178.199997,59.399999,40,99.099998,100,74.300003,77.800003,74.800003
20161204043000,180.0,178.199997,59.399999,40,125.099998,100,74.099998,77.800003,74.800003
20161204044500,180.0,175.800003,58.600001,40,99.699997,100,74.599998,77.800003,74.800003
20161204050000,180.0,179.399994,59.799998,40,114.800003,100,74.800003,77.800003,74.800003
20161204051500,180.0,179.399994,59.799998,40,104.400002,100,75.099998,77.800003,74.800003
20161204053000,180.0,175.800003,58.600001,40,60.700001,100,74.0,77.800003,74.800003
20161204054500,180.0,175.800003,58.600001,40,112.5,100,73.900002,77.800003,74.800003
20161204060000,180.0,174.0,58.0,40,93.599998,100,74.400002,77.800003,74.800003
20161204061500,180.0,275.399994,91.799998,55,60.400002,0,74.300003,72.699997,69.699997
20161204063000,180.0,210.0,70.0,44,59.099998,0,72.800003,72.699997,69.699997
20161204064500,180.0,185.399994,61.799998,40,60.299999,0,72.099998,72.699997,69.699997
20161204070000,180.0,180.600006,60.200002,40,60.299999,0,71.5,72.699997,69.699997
20161204071500,180.0,180.600006,60.200002,40,60.299999,0,70.900002,72.699997,69.699997
20161204073000,180.0,180.600006,60.200002,40,60.299999,0,70.800003,72.699997,69.699997
20161204074500,180.0,184.199997,61.399999,40,60.299999,0,70.300003,72.699997,69.699997
20161204080000,180.0,298.200012,99.400004,57,57.599998,0,69.800003,66.0,63.0
20161204081500,180.0,302.399994,100.799998,56,57.599998,0,69.199997,66.0,63.0
20161204083000,180.0,306.600006,102.200002,57,57.599998,0,69.099998,66.0,63.0
20161204084500,180.0,306.600006,102.200002,57,57.599998,0,68.800003,66.0,63.0
20161204090000,180.0,298.200012,99.400004,53,57.599998,0,68.699997,80.0,78.0
20161204091500,180.0,177.600006,59.200002,39,120.5,100,70.5,80.0,78.0
20161204093000,180.0,177.600006,59.200002,39,100.699997,100,72.0,80.0,78.0
20161204094500,180.0,235.800003,78.600001,46,61.599998,0,71.400002,70.800003,67.800003
20161204100000,180.0,199.199997,66.399999,41,59.599998,0,70.5,70.800003,67.800003
20161204101500,180.0,181.199997,60.399999,39,59.599998,0,70.099998,70.800003,67.800003
20161204103000,180.0,181.199997,60.399999,39,59.599998,0,69.800003,70.800003,67.800003
20161204104500,180.0,181.199997,60.399999,39,59.599998,0,69.800003,70.800003,67.800003
20161204110000,180.0,181.199997,60.399999,39,58.799999,0,69.199997,70.800003,67.800003
20161204111500,180.0,181.199997,60.399999,39,121.800003,100,69.800003,74.300003,71.300003
20161204113000,180.0,183.600006,61.200002,39,97.199997,100,71.199997,74.300003,71.300003
20161204114500,180.0,178.199997,59.399999,39,61.200001,0,71.400002,74.300003,71.300003
20161204120000,180.0,180.600006,60.200002,39,63.599998,100,70.400002,74.300003,71.300003
20161204121500,180.0,180.600006,60.200002,39,102.699997,100,70.699997,74.300003,71.300003
20161204123000,180.0,183.600006,61.200002,39,60.799999,0,71.5,74.300003,71.300003
20161204124500,180.0,183.600006,61.200002,39,60.799999,100,71.0,74.300003,71.300003
20161204130000,180.0,183.600006,61.200002,39,61.900002,100,70.699997,74.300003,71.300003
20161204131500,180.0,183.600006,61.200002,39,63.200001,100,70.699997,74.300003,71.300003
20161204133000,180.0,180.600006,60.200002,39,93.900002,100,70.599998,74.300003,71.300003
20161204134500,180.0,180.600006,60.200002,39,93.900002,100,71.199997,74.300003,71.300003
20161204140000,180.0,180.600006,60.200002,39,63.400002,0,71.900002,74.300003,71.300003
20161204141500,180.0,183.600006,61.200002,39,60.400002,0,71.699997,74.300003,71.300003
20161204143000,180.0,181.199997,60.399999,39,59.5,0,71.300003,74.300003,71.300003
20161204144500,180.0,178.800003,59.600001,39,64.800003,100,70.5,74.300003,71.300003
20161204150000,180.0,178.800003,59.600001,39,89.300003,100,70.800003,74.300003,71.300003
20161204151500,180.0,182.399994,60.799998,39,70.800003,100,71.0,74.300003,71.300003
20161204153000,180.0,182.399994,60.799998,39,83.800003,100,71.0,74.300003,71.300003
20161204154500,180.0,186.0,62.0,39,82.5,100,71.5,74.300003,71.300003
20161204160000,180.0,186.0,62.0,39,61.599998,100,70.800003,74.300003,71.300003
20161204161500,180.0,186.0,62.0,39,118.099998,100,71.400002,79.900002,76.900002
20161204163000,180.0,183.600006,61.200002,39,99.699997,100,72.5,80.0,77.099998
20161204164500,180.0,180.600006,60.200002,39,114.900002,100,73.400002,80.0,77.099998
20161204170000,180.0,180.600006,60.200002,39,99.699997,100,74.300003,80.0,77.099998
20161204171500,180.0,183.600006,61.200002,39,111.699997,100,74.800003,80.0,77.099998
20161204173000,180.0,187.800003,62.600001,39,105.400002,100,75.199997,80.0,77.099998
20161204174500,180.0,185.399994,61.799998,39,106.699997,100,75.599998,80.0,77.099998
20161204180000,180.0,185.399994,61.799998,39,106.699997,100,75.800003,80.0,77.099998
20161204181500,180.0,185.399994,61.799998,39,106.699997,100,75.900002,80.0,77.099998
20161204183000,180.0,185.399994,61.799998,39,106.699997,100,76.0,80.0,77.099998
20161204184500,180.0,181.199997,60.399999,39,105.099998,100,76.5,80.0,77.099998
20161204190000,180.0,181.199997,60.399999,39,110.5,100,75.699997,80.0,77.099998
20161204191500,180.0,178.800003,59.600001,39,101.0,100,75.699997,80.0,77.099998
20161204193000,180.0,178.800003,59.600001,39,110.699997,100,76.0,80.0,77.099998
20161204194500,180.0,174.0,58.0,39,105.0,100,76.599998,80.0,77.099998
20161204200000,180.0,175.800003,58.600001,39,107.800003,100,76.800003,80.0,77.099998
20161204201500,180.0,177.600006,59.200002,39,104.300003,100,76.5,80.0,77.099998
20161204203000,180.0,177.600006,59.200002,39,107.800003,100,76.599998,80.0,77.099998
20161204204500,180.0,175.199997,58.399999,39,110.800003,100,76.900002,80.0,77.099998
20161204210000,180.0,179.399994,59.799998,39,99.800003,100,76.900002,80.0,77.099998
20161204211500,180.0,174.600006,58.200002,39,64.900002,0,77.099998,80.0,77.099998
20161204213000,180.0,177.600006,59.200002,39,88.0,100,75.900002,80.0,77.099998
20161204214500,180.0,177.600006,59.200002,39,115.300003,100,76.0,80.0,77.099998
20161204220000,180.0,181.199997,60.399999,39,96.599998,100,76.099998,80.0,77.099998
20161204221500,180.0,181.199997,60.399999,39,120.099998,100,76.0,80.0,77.099998
20161204223000,180.0,181.199997,60.399999,39,100.099998,100,76.0,80.0,77.099998
20161204224500,180.0,181.199997,60.399999,39,115.099998,100,76.0,80.0,77.099998
20161204230000,180.0,177.600006,59.200002,39,99.099998,100,76.0,80.0,77.099998
20161204231500,180.0,180.600006,60.200002,39,124.099998,100,76.0,80.0,77.099998
20161204233000,180.0,180.600006,60.200002,39,99.599998,100,76.099998,80.0,77.099998
20161204234500,180.0,180.600006,60.200002,39,112.0,100,76.099998,80.0,77.099998
20161205000000,180.0,180.600006,60.200002,39,101.800003,100,76.0,80.0,77.099998
20161205001500,180.0,180.600006,60.200002,39,112.0,100,76.199997,80.0,77.099998
20161205003000,180.0,175.199997,58.399999,39,102.199997,100,76.199997,80.0,77.099998
20161205004500,180.0,175.199997,58.399999,39,112.800003,100,76.400002,80.0,77.099998
20161205010000,180.0,172.800003,57.600001,39,105.900002,100,76.400002,80.0,77.099998
20161205011500,180.0,172.800003,57.600001,39,105.900002,100,76.5,80.0,77.099998
20161205013000,180.0,177.600006,59.200002,39,110.800003,100,76.5,80.0,77.099998
20161205014500,180.0,175.199997,58.399999,39,101.699997,100,76.5,80.0,77.099998
20161205020000,180.0,180.600006,60.200002,39,116.5,100,76.5,80.0,77.099998
20161205021500,180.0,175.199997,58.399999,39,99.599998,100,76.5,80.0,77.099998
20161205023000,180.0,178.199997,59.399999,39,125.0,100,76.5,80.0,77.099998
20161205024500,180.0,178.199997,59.399999,39,99.099998,100,76.5,80.0,77.099998
20161205030000,180.0,174.600006,58.200002,39,123.099998,100,76.5,80.0,77.099998
20161205031500,180.0,177.600006,59.200002,39,98.5,100,76.5,80.0,77.099998
20161205033000,180.0,177.600006,59.200002,39,122.599998,100,76.5,80.0,77.099998
20161205034500,180.0,182.399994,60.799998,39,97.800003,100,76.599998,80.0,77.099998
20161205040000,180.0,182.399994,60.799998,39,107.800003,100,76.699997,80.0,77.099998
20161205041500,180.0,186.0,62.0,39,107.800003,100,76.699997,80.0,77.099998
20161205043000,180.0,186.0,62.0,39,98.5,100,76.800003,80.0,77.099998
20161205044500,180.0,181.199997,60.399999,39,122.099998,100,76.800003,80.0,77.099998
20161205050000,180.0,181.199997,60.399999,39,100.900002,100,76.800003,80.0,77.099998
20161205051500,180.0,178.800003,59.600001,39,106.900002,100,76.800003,80.0,77.099998
20161205053000,180.0,180.600006,60.200002,39,108.400002,100,76.800003,80.0,77.099998
20161205054500,180.0,177.600006,59.200002,39,100.400002,100,76.800003,80.0,77.099998
20161205060000,180.0,180.600006,60.200002,39,116.599998,100,76.400002,80.0,77.099998
20161205061500,180.0,180.600006,60.200002,39,98.5,100,76.599998,80.0,77.099998
20161205063000,180.0,180.600006,60.200002,39,123.099998,100,76.599998,80.0,77.099998
20161205064500,180.0,178.199997,59.399999,39,102.0,100,76.699997,80.0,77.099998
20161205070000,180.0,180.600006,60.200002,39,107.800003,100,76.699997,80.0,77.099998
20161205071500,180.0,174.600006,58.200002,39,108.900002,100,76.800003,80.0,77.099998
20161205073000,180.0,180.600006,60.200002,39,105.199997,100,76.599998,80.0,77.099998
20161205074500,180.0,177.600006,59.200002,39,107.599998,100,76.0,80.0,77.099998
20161205080000,180.0,181.199997,60.399999,39,107.599998,100,76.599998,80.0,77.099998
20161205081500,180.0,181.199997,60.399999,39,108.900002,100,76.0,80.0,77.099998
20161205083000,180.0,172.800003,57.600001,39,105.5,100,76.400002,80.0,77.099998
20161205084500,180.0,172.800003,57.600001,39,107.599998,100,75.400002,80.0,77.099998
20161205090000,180.0,172.800003,57.600001,39,101.599998,100,75.599998,80.0,77.099998
20161205091500,180.0,174.600006,58.200002,40,111.300003,100,75.599998,80.0,77.099998
20161205093000,180.0,178.199997,59.399999,42,108.400002,100,75.599998,80.0,77.099998
20161205094500,180.0,186.600006,62.200002,41,98.300003,100,76.099998,80.0,77.099998
20161205100000,180.0,181.199997,60.399999,41,118.599998,100,75.5,80.0,77.099998
20161205101500,180.0,183.600006,61.200002,41,97.800003,100,75.199997,80.0,77.099998
20161205103000,180.0,183.600006,61.200002,41,108.400002,100,74.800003,80.0,77.099998
20161205104500,180.0,183.600006,61.200002,41,106.0,100,74.400002,80.0,77.099998
20161205110000,180.0,235.800003,78.600001,48,57.900002,0,72.699997,71.900002,68.900002
20161205111500,180.0,193.800003,64.600001,41,58.799999,0,72.099998,72.199997,69.199997
20161205113000,180.0,186.0,62.0,39,97.199997,100,72.599998,75.300003,72.300003
20161205114500,180.0,186.0,62.0,39,59.400002,100,72.199997,78.800003,75.800003
20161205120000,180.0,183.600006,61.200002,39,113.5,100,73.0,78.800003,75.800003
20161205121500,180.0,306.600006,102.200002,55,84.0,0,73.099998,73.900002,70.900002
20161205123000,180.0,181.800003,60.600001,39,59.099998,0,72.199997,74.0,71.0
20161205124500,180.0,181.800003,60.600001,39,59.099998,0,71.800003,74.300003,71.300003
20161205130000,180.0,188.399994,62.799998,39,59.099998,0,71.5,74.300003,71.300003
20161205131500,180.0,183.600006,61.200002,39,60.200001,0,71.300003,74.300003,71.300003
20161205133000,180.0,183.600006,61.200002,39,60.200001,100,71.0,74.300003,71.300003
20161205134500,180.0,183.600006,61.200002,39,60.200001,100,71.0,74.300003,71.300003
20161205140000,180.0,183.600006,61.200002,39,61.5,100,71.0,74.300003,71.300003
20161205141500,180.0,181.199997,60.399999,39,122.099998,100,71.199997,77.800003,74.800003
20161205143000,180.0,181.199997,60.399999,39,103.599998,100,72.199997,77.800003,74.800003
20161205144500,180.0,302.399994,100.799998,55,60.799999,0,72.0,69.900002,66.900002
20161205150000,180.0,168.600006,56.200002,39,92.300003,100,71.199997,77.099998,74.099998
20161205151500,180.0,175.199997,58.399999,39,119.900002,100,72.099998,77.099998,74.099998
20161205153000,180.0,172.800003,57.600001,38,97.800003,100,72.0,76.699997,73.699997
20161205154500,180.0,174.600006,58.200002,38,97.800003,100,72.900002,76.699997,73.699997
20161205160000,180.0,174.600006,58.200002,38,101.099998,100,73.800003,76.699997,73.699997
20161205161500,180.0,174.600006,58.200002,38,68.599998,100,72.599998,76.699997,73.699997
20161205163000,180.0,172.800003,57.600001,39,93.599998,100,72.800003,76.699997,73.699997
20161205164500,180.0,172.800003,57.600001,39,103.699997,100,72.800003,76.699997,73.699997
20161205170000,180.0,175.800003,58.600001,40,121.099998,100,73.400002,76.699997,73.699997
20161205171500,180.0,175.800003,58.600001,40,71.699997,0,74.099998,76.699997,73.699997
20161205173000,180.0,177.600006,59.200002,40,64.400002,100,72.800003,76.699997,73.699997
20161205174500,180.0,174.600006,58.200002,40,106.599998,100,72.699997,76.699997,73.699997
20161205180000,180.0,172.800003,57.600001,40,93.599998,100,73.699997,76.699997,73.699997
20161205181500,180.0,177.600006,59.200002,40,63.599998,0,73.800003,76.699997,73.699997
20161205183000,180.0,177.600006,59.200002,40,63.599998,100,72.599998,76.699997,73.699997
20161205184500,180.0,181.199997,60.399999,40,77.699997,100,73.5,76.699997,73.699997
20161205190000,180.0,175.800003,58.600001,40,101.099998,100,73.0,76.699997,73.699997
20161205191500,180.0,175.800003,58.600001,40,109.400002,100,73.300003,76.699997,73.699997
20161205193000,180.0,181.199997,60.399999,40,69.199997,0,74.0,76.699997,73.699997
20161205194500,180.0,181.199997,60.399999,40,63.599998,100,73.099998,76.699997,73.699997
20161205200000,180.0,181.199997,60.399999,40,83.5,100,72.699997,76.699997,73.699997
20161205201500,180.0,174.600006,58.200002,40,85.599998,100,73.5,76.699997,73.699997
20161205203000,180.0,179.399994,59.799998,40,79.699997,100,73.699997,76.699997,73.699997
20161205204500,180.0,179.399994,59.799998,40,73.0,0,74.099998,76.699997,73.699997
20161205210000,180.0,172.800003,57.600001,40,66.300003,100,72.5,76.699997,73.699997
20161205211500,180.0,172.800003,57.600001,40,99.5,100,73.199997,76.699997,73.699997
20161205213000,180.0,178.199997,59.399999,41,89.400002,100,73.300003,76.699997,73.699997
20161205214500,180.0,175.800003,58.600001,41,81.099998,100,73.800003,76.599998,73.599998
20161205220000,180.0,175.800003,58.600001,41,86.800003,100,73.699997,76.599998,73.599998
20161205221500,180.0,178.800003,59.600001,41,86.800003,100,73.599998,76.599998,73.599998
20161205223000,180.0,178.800003,59.600001,41,81.099998,100,73.599998,76.5,73.5
20161205224500,180.0,175.800003,58.600001,41,86.0,100,73.599998,76.5,73.5
20161205230000,180.0,175.800003,58.600001,41,87.099998,100,73.599998,76.400002,73.400002
20161205231500,180.0,178.199997,59.399999,41,81.099998,100,73.599998,76.400002,73.400002
20161205233000,180.0,178.199997,59.399999,41,81.099998,100,73.599998,76.400002,73.400002
20161205234500,180.0,181.199997,60.399999,41,91.900002,100,73.5,76.400002,73.400002
20161206000000,180.0,186.600006,62.200002,40,66.800003,0,73.599998,76.400002,73.400002
20161206001500,180.0,186.600006,62.200002,40,62.400002,100,72.300003,76.400002,73.400002
20161206003000,180.0,186.600006,62.200002,40,97.699997,100,72.699997,76.400002,73.400002
20161206004500,180.0,183.600006,61.200002,40,93.199997,100,73.099998,76.400002,73.400002
20161206010000,180.0,186.0,62.0,40,103.0,100,73.400002,76.400002,73.400002
20161206011500,180.0,186.0,62.0,40,91.199997,100,73.599998,76.400002,73.400002
20161206013000,180.0,186.0,62.0,40,60.799999,100,73.0,76.400002,73.400002
20161206014500,180.0,186.0,62.0,40,85.599998,100,72.199997,76.400002,73.400002
20161206020000,180.0,186.0,62.0,40,102.699997,100,73.199997,76.400002,73.400002
20161206021500,180.0,183.600006,61.200002,40,85.599998,100,73.400002,76.400002,73.400002
20161206023000,180.0,183.600006,61.200002,40,95.099998,100,73.5,76.400002,73.400002
20161206024500,180.0,183.600006,61.200002,40,86.300003,100,73.599998,76.400002,73.400002
20161206030000,180.0,183.600006,61.200002,40,88.5,100,73.400002,76.400002,73.400002
20161206031500,180.0,183.600006,61.200002,40,93.199997,100,73.199997,76.400002,73.400002
20161206033000,180.0,183.600006,61.200002,40,84.900002,100,73.199997,76.400002,73.400002
20161206034500,180.0,183.600006,61.200002,40,93.5,100,73.199997,76.400002,73.400002
20161206040000,180.0,186.0,62.0,40,86.099998,100,73.199997,76.400002,73.400002
20161206041500,180.0,186.0,62.0,40,96.300003,100,73.400002,76.400002,73.400002
20161206043000,180.0,186.0,62.0,40,64.5,0,73.599998,76.400002,73.400002
20161206044500,180.0,186.0,62.0,40,61.5,100,72.400002,76.400002,73.400002
20161206050000,180.0,186.0,62.0,40,90.5,100,72.699997,76.400002,73.400002
20161206051500,180.0,186.0,62.0,40,110.0,100,73.199997,76.400002,73.400002
20161206053000,180.0,187.800003,62.600001,48,60.799999,0,73.099998,76.400002,73.400002
20161206054500,180.0,182.399994,60.799998,47,85.599998,100,72.199997,76.400002,73.400002
20161206060000,180.0,186.0,62.0,47,100.199997,100,72.900002,76.400002,73.400002
20161206061500,180.0,183.600006,61.200002,47,97.199997,100,73.199997,76.400002,73.400002
20161206063000,180.0,183.600006,61.200002,47,97.199997,100,73.400002,76.400002,73.400002
20161206064500,180.0,180.600006,60.200002,47,93.599998,100,73.599998,76.400002,73.400002
20161206070000,180.0,180.600006,60.200002,47,59.599998,100,72.699997,76.400002,73.400002
20161206071500,180.0,180.600006,60.200002,47,79.900002,100,72.300003,76.400002,73.400002
20161206073000,180.0,180.600006,60.200002,47,104.400002,100,72.800003,76.400002,73.400002
20161206074500,180.0,183.600006,61.200002,47,100.0,100,72.699997,76.400002,73.400002
20161206080000,180.0,183.600006,61.200002,47,100.0,100,73.099998,76.400002,73.400002
20161206081500,180.0,183.600006,61.200002,47,105.099998,100,73.099998,76.5,73.5
20161206083000,180.0,179.399994,59.799998,47,102.0,100,73.0,76.599998,73.599998
20161206084500,180.0,181.800003,60.600001,47,107.900002,100,73.300003,76.599998,73.599998
20161206090000,180.0,181.800003,60.600001,47,103.800003,100,73.199997,76.599998,73.599998
20161206091500,180.0,181.800003,60.600001,47,107.300003,100,73.099998,76.5,73.5
20161206093000,180.0,280.200012,93.400004,63,100.800003,0,73.199997,72.199997,69.199997
20161206094500,180.0,187.199997,62.399999,48,99.099998,100,73.199997,78.800003,75.800003
20161206100000,180.0,184.199997,61.399999,48,113.0,100,73.5,78.800003,75.800003
20161206101500,180.0,184.199997,61.399999,48,62.400002,0,73.699997,76.099998,73.099998
20161206103000,180.0,184.199997,61.399999,48,94.400002,100,73.0,80.0,77.400002
20161206104500,180.0,177.600006,59.200002,47,113.900002,100,72.699997,76.699997,73.699997
20161206110000,180.0,177.600006,59.200002,47,121.300003,100,73.5,76.699997,73.699997
20161206111500,180.0,190.199997,63.399999,48,63.599998,100,73.400002,76.699997,73.699997
20161206113000,180.0,187.199997,62.399999,48,63.599998,100,72.900002,76.699997,73.699997
20161206114500,180.0,183.600006,61.200002,48,92.0,100,72.800003,76.5,73.5
20161206120000,180.0,183.600006,61.200002,48,89.300003,100,73.199997,76.699997,73.699997
20161206121500,180.0,183.600006,61.200002,48,101.400002,100,73.5,76.699997,73.699997
20161206123000,180.0,183.600006,61.200002,48,89.400002,100,73.599998,76.5,73.5
20161206124500,180.0,183.600006,61.200002,48,63.200001,100,73.099998,76.400002,73.400002
20161206130000,180.0,183.600006,61.200002,48,78.400002,100,72.699997,80.0,77.099998
20161206131500,180.0,183.600006,61.200002,48,123.0,100,73.599998,80.0,77.099998
20161206133000,180.0,183.600006,61.200002,48,101.099998,100,74.0,80.0,77.099998
20161206134500,180.0,183.600006,61.200002,48,101.099998,100,74.0,80.0,77.099998
20161206140000,180.0,207.0,69.0,51,58.799999,100,73.199997,78.300003,75.300003
20161206141500,180.0,211.800003,70.600001,52,62.799999,0,72.900002,75.0,72.0
20161206143000,180.0,186.0,62.0,48,98.699997,100,73.099998,77.099998,74.099998
20161206144500,180.0,182.399994,60.799998,48,116.599998,100,73.400002,77.099998,74.099998
20161206150000,180.0,186.600006,62.200002,48,96.0,100,73.5,77.099998,74.099998
20161206151500,180.0,184.199997,61.399999,48,114.099998,100,73.400002,77.099998,74.099998
20161206153000,180.0,181.800003,60.600001,48,112.800003,100,73.599998,77.099998,74.099998
20161206154500,180.0,181.800003,60.600001,48,97.800003,100,73.800003,77.099998,74.099998
20161206160000,180.0,181.800003,60.600001,48,121.300003,100,73.800003,77.099998,74.099998
20161206161500,180.0,181.800003,60.600001,47,105.400002,100,73.900002,77.099998,74.099998
20161206163000,180.0,181.800003,60.600001,47,98.5,100,74.099998,77.099998,74.099998
20161206164500,180.0,178.800003,59.600001,47,62.799999,0,74.599998,77.099998,74.099998
20161206170000,180.0,181.800003,60.600001,47,60.0,100,73.400002,77.099998,74.099998
20161206171500,180.0,178.800003,59.600001,47,73.0,100,73.199997,77.099998,74.099998
20161206173000,180.0,183.600006,61.200002,47,74.400002,100,73.800003,77.099998,74.099998
20161206174500,180.0,180.600006,60.200002,47,79.400002,100,73.599998,77.099998,74.099998
20161206180000,180.0,180.600006,60.200002,47,81.400002,100,74.199997,77.0,74.0
20161206181500,180.0,180.600006,60.200002,47,66.099998,100,74.199997,77.0,74.0
20161206183000,180.0,180.600006,60.200002,47,64.400002,100,73.199997,77.0,74.0
20161206184500,180.0,180.600006,60.200002,47,86.0,100,73.400002,77.0,74.0
20161206190000,180.0,180.600006,60.200002,47,65.300003,100,73.599998,77.0,74.0
20161206191500,180.0,180.600006,60.200002,47,86.199997,100,74.0,77.0,74.0
20161206193000,180.0,180.600006,60.200002,47,63.599998,100,73.199997,76.900002,73.900002
20161206194500,180.0,184.199997,61.399999,47,89.300003,100,73.199997,76.900002,73.900002
20161206200000,180.0,184.199997,61.399999,47,67.300003,100,73.800003,76.800003,73.800003
20161206201500,180.0,184.199997,61.399999,47,97.800003,100,73.199997,76.800003,73.800003
20161206203000,180.0,184.199997,61.399999,47,88.699997,100,74.0,76.800003,73.800003
20161206204500,180.0,184.199997,61.399999,47,59.099998,100,73.199997,76.800003,73.800003
20161206210000,180.0,181.199997,60.399999,47,85.599998,100,72.900002,76.800003,73.800003
20161206211500,180.0,181.199997,60.399999,47,74.0,100,73.199997,76.800003,73.800003
20161206213000,180.0,185.399994,61.799998,47,111.900002,100,73.199997,76.800003,73.800003
20161206214500,180.0,181.199997,60.399999,47,95.0,100,73.400002,76.800003,73.800003
20161206220000,180.0,184.199997,61.399999,47,101.900002,100,73.599998,76.800003,73.800003
20161206221500,180.0,186.600006,62.200002,47,104.599998,100,73.800003,76.800003,73.800003
20161206223000,180.0,183.600006,61.200002,46,93.599998,100,74.0,76.800003,73.800003
20161206224500,180.0,180.600006,60.200002,46,106.599998,100,74.0,76.800003,73.800003
20161206230000,180.0,180.600006,60.200002,46,60.0,100,73.300003,76.800003,73.800003
20161206231500,180.0,183.600006,61.200002,46,88.0,100,72.699997,76.800003,73.800003
20161206233000,180.0,180.600006,60.200002,46,106.800003,100,73.199997,76.800003,73.800003
20161206234500,180.0,180.600006,60.200002,46,94.400002,100,73.5,76.800003,73.800003
20161207000000,180.0,186.600006,62.200002,46,92.699997,100,73.599998,76.800003,73.800003
20161207001500,180.0,181.199997,60.399999,46,112.599998,100,73.699997,76.800003,73.800003
20161207003000,180.0,183.600006,61.200002,46,91.599998,100,73.800003,76.800003,73.800003
20161207004500,180.0,183.600006,61.200002,46,101.199997,100,73.900002,76.800003,73.800003
20161207010000,180.0,181.199997,60.399999,46,97.300003,100,74.0,76.800003,73.800003
20161207011500,180.0,181.199997,60.399999,46,66.800003,0,74.0,76.800003,73.800003
20161207013000,180.0,184.199997,61.399999,46,63.200001,100,72.699997,76.800003,73.800003
20161207014500,180.0,181.800003,60.600001,46,94.199997,100,73.099998,76.800003,73.800003
20161207020000,180.0,181.800003,60.600001,46,95.900002,100,73.400002,76.800003,73.800003
20161207021500,180.0,181.800003,60.600001,46,106.699997,100,73.599998,76.800003,73.800003
20161207023000,180.0,185.399994,61.799998,46,91.099998,100,73.699997,76.800003,73.800003
20161207024500,180.0,185.399994,61.799998,46,101.900002,100,73.800003,76.800003,73.800003
20161207030000,180.0,181.199997,60.399999,46,93.0,100,74.0,76.800003,73.800003
20161207031500,180.0,183.600006,61.200002,46,99.400002,100,74.0,76.800003,73.800003
20161207033000,180.0,181.199997,60.399999,46,60.700001,0,73.5,76.800003,73.800003
20161207034500,180.0,186.0,62.0,46,89.099998,100,72.699997,76.800003,73.800003
20161207040000,180.0,182.399994,60.799998,46,111.0,100,73.5,76.800003,73.800003
20161207041500,180.0,186.600006,62.200002,46,88.699997,100,73.800003,76.800003,73.800003
20161207043000,180.0,182.399994,60.799998,46,100.900002,100,74.0,76.800003,73.800003
20161207044500,180.0,185.399994,61.799998,46,70.300003,0,73.699997,76.800003,73.800003
20161207050000,180.0,185.399994,61.799998,46,83.699997,100,72.599998,76.800003,73.800003
20161207051500,180.0,185.399994,61.799998,46,95.5,100,73.400002,76.800003,73.800003
20161207053000,180.0,185.399994,61.799998,46,87.5,100,73.699997,76.800003,73.800003
20161207054500,180.0,182.399994,60.799998,46,107.599998,100,73.900002,76.800003,73.800003
20161207060000,180.0,182.399994,60.799998,46,88.300003,100,74.0,76.800003,73.800003
20161207061500,180.0,182.399994,60.799998,46,88.300003,100,73.800003,76.800003,73.800003
20161207063000,180.0,185.399994,61.799998,46,95.900002,100,74.0,76.800003,73.800003
20161207064500,180.0,181.199997,60.399999,46,73.5,0,74.0,76.800003,73.800003
20161207070000,180.0,175.199997,58.399999,47,63.200001,100,73.0,76.800003,73.800003
20161207071500,180.0,177.600006,59.200002,47,101.300003,100,72.800003,76.800003,73.800003
20161207073000,180.0,177.600006,59.200002,47,93.0,100,73.699997,76.800003,73.800003
20161207074500,180.0,175.800003,58.600001,47,66.300003,0,74.0,76.800003,73.800003
20161207080000,180.0,177.600006,59.200002,47,64.400002,100,72.800003,76.800003,73.800003
20161207081500,180.0,175.199997,58.399999,47,92.099998,100,73.099998,76.800003,73.800003
20161207083000,180.0,178.199997,59.399999,47,111.099998,100,73.300003,76.800003,73.800003
20161207084500,180.0,178.199997,59.399999,47,96.0,100,73.699997,76.800003,73.800003
20161207090000,180.0,175.800003,58.600001,47,100.599998,100,73.599998,76.800003,73.800003
20161207091500,180.0,178.199997,59.399999,47,111.0,100,73.800003,76.800003,73.800003
20161207093000,180.0,184.199997,61.399999,46,60.400002,100,73.5,76.800003,73.800003
20161207094500,180.0,184.199997,61.399999,46,64.300003,100,72.699997,76.800003,73.800003
20161207100000,180.0,184.199997,61.399999,46,95.0,100,73.599998,76.800003,73.800003
20161207101500,180.0,181.199997,60.399999,46,72.400002,100,73.300003,76.800003,73.800003
20161207103000,180.0,183.600006,61.200002,46,86.199997,100,73.800003,76.800003,73.800003
20161207104500,180.0,187.800003,62.600001,46,62.799999,0,73.800003,76.800003,73.800003
20161207110000,180.0,184.199997,61.399999,46,64.0,100,72.699997,76.800003,73.800003
20161207111500,180.0,184.199997,61.399999,46,95.800003,100,73.0,76.800003,73.800003
20161207113000,180.0,178.800003,59.600001,46,107.900002,100,73.599998,76.800003,73.800003
20161207114500,180.0,178.800003,59.600001,46,96.5,100,73.900002,76.800003,73.800003
20161207120000,180.0,181.199997,60.399999,46,104.300003,100,73.800003,76.800003,73.800003
20161207121500,180.0,177.600006,59.200002,46,106.800003,100,74.0,76.800003,73.800003
20161207123000,180.0,177.600006,59.200002,46,73.699997,0,74.099998,76.800003,73.800003
20161207124500,180.0,180.600006,60.200002,47,59.200001,100,73.199997,76.800003,73.800003
20161207130000,180.0,180.600006,60.200002,47,73.5,100,72.800003,76.800003,73.800003
20161207131500,180.0,177.600006,59.200002,47,91.699997,100,73.300003,76.800003,73.800003
20161207133000,180.0,177.600006,59.200002,47,101.900002,100,73.699997,76.800003,73.800003
20161207134500,180.0,177.600006,59.200002,47,67.400002,0,74.099998,76.800003,73.800003
20161207140000,180.0,177.600006,59.200002,47,62.0,100,73.300003,76.800003,73.800003
20161207141500,180.0,177.600006,59.200002,47,63.200001,100,73.099998,76.800003,73.800003
20161207143000,180.0,175.199997,58.399999,47,91.300003,100,73.5,76.800003,73.800003
20161207144500,180.0,177.600006,59.200002,47,81.099998,100,73.599998,76.800003,73.800003
20161207150000,180.0,175.800003,58.600001,47,81.099998,100,74.0,76.800003,73.800003
20161207151500,180.0,175.800003,58.600001,47,64.0,0,74.099998,76.800003,73.800003
20161207153000,180.0,175.800003,58.600001,47,88.300003,100,72.599998,76.800003,73.800003
20161207154500,180.0,178.199997,59.399999,47,115.0,100,72.800003,76.800003,73.800003
