PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207160000,180.0,178.199997,59.399999,47,99.099998,100,72.800003,76.800003,73.800003
20161207161500,180.0,174.600006,58.200002,47,106.599998,100,72.900002,76.800003,73.800003
20161207163000,180.0,174.600006,58.200002,47,112.0,100,73.5,76.800003,73.800003
20161207164500,180.0,172.800003,57.600001,47,98.5,100,73.800003,76.800003,73.800003
20161207170000,180.0,169.199997,56.399999,47,69.699997,0,74.099998,76.800003,73.800003
20161207171500,180.0,172.199997,57.399999,47,64.900002,100,72.800003,76.800003,73.800003
20161207173000,180.0,174.600006,58.200002,47,96.900002,100,72.900002,76.800003,73.800003
20161207174500,180.0,172.199997,57.399999,47,113.800003,100,73.400002,76.800003,73.800003
20161207180000,180.0,172.199997,57.399999,47,94.199997,100,73.699997,76.800003,73.800003
20161207181500,180.0,174.600006,58.200002,47,111.800003,100,74.0,76.800003,73.800003
20161207183000,180.0,172.199997,57.399999,47,72.099998,0,74.099998,76.800003,73.800003
20161207184500,180.0,172.199997,57.399999,47,65.300003,100,72.800003,76.800003,73.800003
20161207190000,180.0,175.199997,58.399999,47,101.800003,100,72.900002,76.800003,73.800003
20161207191500,180.0,172.800003,57.600001,47,94.800003,100,73.400002,76.800003,73.800003
20161207193000,180.0,174.600006,58.200002,47,110.0,100,73.699997,76.800003,73.800003
20161207194500,180.0,183.600006,61.200002,47,95.5,100,74.0,76.800003,73.800003
20161207200000,180.0,183.600006,61.200002,47,65.300003,100,73.400002,76.800003,73.800003
20161207201500,180.0,174.600006,58.200002,47,103.400002,100,72.599998,76.800003,73.800003
20161207203000,180.0,183.600006,61.200002,47,93.599998,100,73.199997,76.800003,73.800003
20161207204500,180.0,183.600006,61.200002,47,106.800003,100,73.699997,76.800003,73.800003
20161207210000,180.0,183.600006,61.200002,47,98.5,100,73.900002,76.800003,73.800003
20161207211500,180.0,183.600006,61.200002,47,64.400002,0,73.800003,76.800003,73.800003
20161207213000,180.0,186.0,62.0,47,84.599998,100,72.599998,76.800003,73.800003
20161207214500,180.0,181.800003,60.600001,47,94.199997,100,73.199997,76.800003,73.800003
20161207220000,180.0,181.800003,60.600001,47,103.800003,100,73.599998,76.800003,73.800003
20161207221500,180.0,181.800003,60.600001,47,96.300003,100,73.800003,76.800003,73.800003
20161207223000,180.0,186.0,62.0,47,96.300003,100,74.0,76.800003,73.800003
20161207224500,180.0,181.800003,60.600001,47,64.400002,100,73.0,76.800003,73.800003
20161207230000,180.0,181.800003,60.600001,47,92.400002,100,72.699997,76.800003,73.800003
20161207231500,180.0,181.800003,60.600001,47,115.800003,100,73.400002,76.800003,73.800003
20161207233000,180.0,181.800003,60.600001,47,94.800003,100,73.699997,76.800003,73.800003
20161207234500,180.0,181.800003,60.600001,47,101.0,100,73.900002,76.800003,73.800003
20161208000000,180.0,177.600006,59.200002,47,99.800003,100,74.0,76.800003,73.800003
20161208001500,180.0,181.800003,60.600001,47,59.900002,100,72.900002,76.800003,73.800003
20161208003000,180.0,181.800003,60.600001,47,102.199997,100,72.800003,76.800003,73.800003
20161208004500,180.0,186.0,62.0,47,94.599998,100,73.400002,76.800003,73.800003
20161208010000,180.0,181.800003,60.600001,47,108.099998,100,73.699997,76.800003,73.800003
20161208011500,180.0,181.800003,60.600001,47,93.5,100,74.0,76.800003,73.800003
20161208013000,180.0,181.800003,60.600001,47,69.300003,0,74.099998,76.800003,73.800003
20161208014500,180.0,174.0,58.0,47,65.699997,100,72.599998,76.800003,73.800003
20161208020000,180.0,174.0,58.0,47,112.300003,100,73.0,76.800003,73.800003
20161208021500,180.0,177.600006,59.200002,47,94.800003,100,73.400002,76.800003,73.800003
20161208023000,180.0,177.600006,59.200002,47,103.5,100,73.699997,76.800003,73.800003
20161208024500,180.0,177.600006,59.200002,47,98.5,100,73.800003,76.800003,73.800003
20161208030000,180.0,184.199997,61.399999,47,93.400002,100,74.0,76.800003,73.800003
20161208031500,180.0,187.199997,62.399999,47,64.0,100,73.199997,76.800003,73.800003
20161208033000,180.0,187.199997,62.399999,47,91.0,100,72.800003,76.800003,73.800003
20161208034500,180.0,187.199997,62.399999,47,113.300003,100,73.400002,76.800003,73.800003
20161208040000,180.0,181.800003,60.600001,47,92.400002,100,73.599998,76.800003,73.800003
20161208041500,180.0,181.800003,60.600001,47,111.300003,100,73.800003,76.800003,73.800003
20161208043000,180.0,181.800003,60.600001,47,92.400002,100,74.0,76.800003,73.800003
20161208044500,180.0,181.800003,60.600001,47,71.900002,0,74.099998,76.800003,73.800003
20161208050000,180.0,178.199997,59.399999,47,69.900002,100,72.599998,76.800003,73.800003
20161208051500,180.0,178.199997,59.399999,47,107.099998,100,73.099998,76.800003,73.800003
20161208053000,180.0,180.600006,60.200002,47,93.0,100,73.400002,76.800003,73.800003
20161208054500,180.0,180.600006,60.200002,47,114.199997,100,73.599998,76.800003,73.800003
20161208060000,180.0,184.199997,61.399999,47,94.5,100,73.800003,76.800003,73.800003
20161208061500,180.0,179.399994,59.799998,47,103.699997,100,73.900002,76.800003,73.800003
20161208063000,180.0,181.199997,60.399999,47,99.5,100,74.0,76.800003,73.800003
20161208064500,180.0,181.199997,60.399999,47,64.0,100,72.900002,76.800003,73.800003
20161208070000,180.0,174.0,58.0,48,111.5,100,72.800003,76.800003,73.800003
20161208071500,180.0,175.800003,58.600001,48,96.0,100,73.199997,76.800003,73.800003
20161208073000,180.0,180.600006,60.200002,48,109.0,100,73.5,76.800003,73.800003
20161208074500,180.0,180.600006,60.200002,48,94.199997,100,73.599998,76.800003,73.800003
20161208080000,180.0,180.600006,60.200002,48,114.300003,100,73.800003,76.800003,73.800003
20161208081500,180.0,180.600006,60.200002,48,95.900002,100,73.900002,76.800003,73.800003
20161208083000,180.0,180.600006,60.200002,48,103.800003,100,74.0,76.800003,73.800003
20161208084500,180.0,180.600006,60.200002,48,101.0,100,74.0,76.800003,73.800003
20161208090000,180.0,177.600006,59.200002,48,60.400002,100,73.199997,76.800003,73.800003
20161208091500,180.0,185.399994,61.799998,48,91.099998,100,72.699997,76.800003,73.800003
20161208093000,180.0,185.399994,61.799998,48,116.199997,100,72.400002,76.800003,73.800003
20161208094500,180.0,180.600006,60.200002,48,98.199997,100,72.300003,76.800003,73.800003
20161208100000,180.0,180.600006,60.200002,48,112.699997,100,72.400002,76.800003,73.800003
20161208111500,180.0,168.600006,56.200002,26,101.099998,100,72.400002,76.699997,73.699997
20161208113000,180.0,183.600006,61.200002,50,114.900002,100,72.300003,76.699997,73.699997
20161208114500,180.0,195.0,65.0,50,105.300003,100,72.300003,76.699997,73.699997
20161208120000,180.0,186.600006,62.200002,47,98.900002,100,72.300003,76.699997,73.699997
20161208121500,180.0,186.600006,62.200002,47,127.0,100,72.300003,76.699997,73.699997
20161208123000,180.0,184.199997,61.399999,47,98.400002,100,72.300003,76.699997,73.699997
20161208124500,180.0,184.199997,61.399999,47,117.800003,100,72.199997,76.699997,73.699997
20161208130000,180.0,181.199997,60.399999,47,105.0,100,72.199997,76.699997,73.699997
20161208131500,180.0,185.399994,61.799998,47,99.699997,100,72.099998,76.699997,73.699997
20161208133000,180.0,182.399994,60.799998,47,125.099998,100,72.099998,76.699997,73.699997
20161208134500,180.0,182.399994,60.799998,47,100.199997,100,72.099998,76.699997,73.699997
20161208140000,180.0,185.399994,61.799998,47,103.099998,100,72.199997,76.699997,73.699997
20161208141500,180.0,185.399994,61.799998,47,112.400002,100,72.199997,76.699997,73.699997
20161208143000,180.0,180.600006,60.200002,47,97.800003,100,72.300003,76.699997,73.699997
20161208144500,180.0,183.600006,61.200002,47,126.300003,100,72.300003,76.699997,73.699997
20161208150000,180.0,181.199997,60.399999,47,99.0,100,72.199997,76.699997,73.699997
20161208151500,180.0,178.199997,59.399999,47,108.699997,100,72.300003,76.699997,73.699997
20161208153000,180.0,178.199997,59.399999,47,111.5,100,72.199997,76.699997,73.699997
20161208154500,180.0,175.800003,58.600001,47,99.099998,100,72.699997,76.699997,73.699997
20161208160000,180.0,175.800003,58.600001,47,123.5,100,73.099998,76.699997,73.699997
20161208161500,180.0,178.199997,59.399999,47,97.800003,100,73.400002,76.699997,73.699997
20161208163000,180.0,178.199997,59.399999,47,115.400002,100,73.599998,76.699997,73.699997
20161208164500,180.0,172.800003,57.600001,47,113.199997,100,73.699997,76.699997,73.699997
20161208170000,180.0,178.800003,59.600001,47,98.0,100,73.800003,76.699997,73.699997
20161208171500,180.0,178.800003,59.600001,47,71.099998,0,74.0,76.699997,73.699997
20161208173000,180.0,178.800003,59.600001,47,78.0,100,72.400002,76.699997,73.699997
20161208174500,180.0,178.800003,59.600001,47,99.800003,100,72.900002,76.699997,73.699997
20161208180000,180.0,178.800003,59.600001,47,114.800003,100,73.099998,76.699997,73.699997
20161208181500,180.0,181.199997,60.399999,47,95.900002,100,73.199997,76.699997,73.699997
20161208183000,180.0,181.199997,60.399999,47,100.900002,100,73.400002,76.699997,73.699997
20161208184500,180.0,181.199997,60.399999,47,112.400002,100,73.5,76.699997,73.699997
20161208190000,180.0,181.199997,60.399999,47,97.699997,100,73.599998,76.699997,73.699997
20161208191500,180.0,181.199997,60.399999,47,99.199997,100,73.599998,76.699997,73.699997
20161208193000,180.0,181.199997,60.399999,47,119.199997,100,73.699997,76.699997,73.699997
20161208194500,180.0,181.199997,60.399999,47,101.0,100,73.699997,76.699997,73.699997
20161208200000,180.0,181.199997,60.399999,47,96.0,100,73.800003,76.699997,73.699997
20161208201500,180.0,175.199997,58.399999,47,121.300003,100,72.900002,76.699997,73.699997
20161208203000,180.0,175.199997,58.399999,47,108.099998,100,72.300003,76.699997,73.699997
20161208204500,180.0,172.199997,57.399999,47,99.099998,100,72.199997,76.699997,73.699997
20161208210000,180.0,172.199997,57.399999,47,123.099998,100,72.099998,76.699997,73.699997
20161208211500,180.0,175.199997,58.399999,47,109.800003,100,72.599998,76.699997,73.699997
20161208213000,180.0,177.600006,59.200002,47,98.5,100,72.5,76.699997,73.699997
20161208214500,180.0,175.800003,58.600001,47,114.400002,100,72.5,76.699997,73.699997
20161208220000,180.0,178.800003,59.600001,47,117.699997,100,72.599998,76.699997,73.699997
20161208221500,180.0,175.800003,58.600001,47,102.599998,100,72.599998,76.699997,73.699997
20161208223000,180.0,178.199997,59.399999,47,97.800003,100,72.599998,76.699997,73.699997
20161208224500,180.0,178.199997,59.399999,47,106.900002,100,72.599998,76.699997,73.699997
20161208230000,180.0,178.199997,59.399999,47,125.099998,100,72.699997,76.699997,73.699997
20161208231500,180.0,178.199997,59.399999,47,110.699997,100,72.900002,76.699997,73.699997
20161208233000,180.0,178.199997,59.399999,47,100.5,100,73.599998,76.699997,73.699997
20161208234500,180.0,181.800003,60.600001,47,100.5,100,73.199997,76.699997,73.699997
20161209000000,180.0,184.199997,61.399999,47,122.699997,100,72.900002,76.699997,73.699997
20161209001500,180.0,184.199997,61.399999,47,109.800003,100,72.800003,76.699997,73.699997
20161209003000,180.0,184.199997,61.399999,47,98.5,100,72.599998,76.699997,73.699997
20161209004500,180.0,184.199997,61.399999,47,100.0,100,72.599998,76.699997,73.699997
20161209010000,180.0,184.199997,61.399999,47,118.199997,100,72.800003,76.699997,73.699997
20161209011500,180.0,184.199997,61.399999,47,113.300003,100,72.900002,76.699997,73.699997
20161209013000,180.0,184.199997,61.399999,47,103.5,100,72.900002,76.699997,73.699997
20161209014500,180.0,184.199997,61.399999,47,97.199997,100,72.900002,76.699997,73.699997
20161209020000,180.0,181.800003,60.600001,47,103.0,100,72.900002,76.699997,73.699997
20161209021500,180.0,184.199997,61.399999,47,123.199997,100,72.900002,76.699997,73.699997
20161209023000,180.0,184.199997,61.399999,47,111.199997,100,72.800003,76.699997,73.699997
20161209024500,180.0,184.199997,61.399999,47,101.800003,100,72.5,76.699997,73.699997
20161209030000,180.0,184.199997,61.399999,47,97.800003,100,72.400002,76.699997,73.699997
20161209031500,180.0,184.199997,61.399999,47,105.199997,100,72.300003,76.699997,73.699997
20161209033000,180.0,181.199997,60.399999,47,124.0,100,72.199997,76.699997,73.699997
20161209034500,180.0,181.199997,60.399999,47,110.0,100,72.199997,76.699997,73.699997
20161209040000,180.0,181.199997,60.399999,47,101.599998,100,72.099998,76.699997,73.699997
20161209041500,180.0,181.199997,60.399999,47,97.800003,100,72.099998,76.699997,73.699997
20161209043000,180.0,185.399994,61.799998,47,109.5,100,72.099998,76.699997,73.699997
20161209044500,180.0,185.399994,61.799998,47,121.5,100,72.099998,76.699997,73.699997
20161209050000,180.0,181.800003,60.600001,47,107.599998,100,72.199997,76.699997,73.699997
20161209051500,180.0,181.800003,60.600001,47,98.699997,100,72.0,76.699997,73.699997
20161209053000,180.0,181.800003,60.600001,47,98.699997,100,71.900002,76.699997,73.699997
20161209054500,180.0,185.399994,61.799998,47,116.900002,100,72.5,76.699997,73.699997
20161209060000,180.0,181.800003,60.600001,47,116.900002,100,72.5,76.699997,73.699997
20161209061500,180.0,187.199997,62.399999,47,105.099998,100,72.400002,76.699997,73.699997
20161209063000,180.0,187.199997,62.399999,47,96.599998,100,72.400002,76.699997,73.699997
20161209064500,180.0,182.399994,60.799998,47,101.199997,100,72.400002,76.699997,73.699997
20161209070000,180.0,182.399994,60.799998,47,119.5,100,72.300003,76.699997,73.699997
20161209071500,180.0,182.399994,60.799998,47,109.699997,100,72.199997,76.800003,73.800003
20161209073000,180.0,178.800003,59.600001,47,97.400002,100,72.199997,76.800003,73.800003
20161209074500,180.0,183.600006,61.200002,47,102.300003,100,72.5,76.800003,73.800003
20161209080000,180.0,183.600006,61.200002,47,121.300003,100,73.099998,76.800003,73.800003
20161209081500,180.0,186.0,62.0,47,106.300003,100,73.099998,76.800003,73.800003
20161209083000,180.0,183.600006,61.200002,47,96.5,100,73.400002,76.800003,73.800003
20161209084500,180.0,180.600006,60.200002,47,107.199997,100,73.800003,76.800003,73.800003
20161209090000,180.0,180.600006,60.200002,47,121.0,100,73.900002,76.800003,73.800003
20161209091500,180.0,180.600006,60.200002,47,105.900002,100,73.0,76.800003,73.800003
20161209093000,180.0,180.600006,60.200002,47,96.599998,100,72.699997,76.800003,73.800003
20161209094500,180.0,174.600006,58.200002,47,104.699997,100,73.599998,76.800003,73.800003
20161209100000,180.0,178.199997,59.399999,47,124.900002,100,73.800003,76.800003,73.800003
20161209101500,180.0,182.399994,60.799998,47,63.299999,0,73.800003,76.800003,73.800003
20161209103000,180.0,182.399994,60.799998,47,62.5,100,72.900002,76.800003,73.800003
20161209104500,180.0,182.399994,60.799998,47,88.5,100,73.800003,76.800003,73.800003
20161209110000,180.0,186.0,62.0,47,92.099998,100,73.5,76.800003,73.800003
20161209111500,180.0,182.399994,60.799998,47,80.099998,100,73.900002,76.800003,73.800003
20161209113000,180.0,182.399994,60.799998,47,80.099998,100,73.900002,76.800003,73.800003
20161209114500,180.0,182.399994,60.799998,47,90.199997,100,74.0,76.800003,73.800003
20161209120000,180.0,182.399994,60.799998,47,93.199997,100,73.599998,76.800003,73.800003
20161209121500,180.0,182.399994,60.799998,47,112.900002,100,73.400002,80.0,78.0
20161209123000,180.0,182.399994,60.799998,47,99.0,100,73.699997,80.0,78.0
20161209124500,180.0,178.800003,59.600001,47,100.199997,100,74.800003,80.0,78.0
20161209130000,180.0,180.600006,60.200002,47,117.199997,100,75.400002,80.0,78.0
20161209131500,180.0,183.600006,61.200002,47,122.800003,100,75.699997,80.0,78.0
20161209133000,180.0,183.600006,61.200002,47,108.900002,100,74.800003,80.0,78.0
20161209134500,180.0,181.199997,60.399999,47,97.599998,100,74.599998,80.0,78.0
20161209140000,180.0,178.800003,59.600001,47,99.599998,100,74.5,80.0,78.0
20161209141500,180.0,178.800003,59.600001,47,120.199997,100,74.400002,80.0,78.0
20161209143000,180.0,178.800003,59.600001,47,118.0,100,74.5,80.0,78.0
20161209144500,180.0,178.800003,59.600001,47,106.699997,100,74.300003,80.0,78.0
20161209150000,180.0,178.800003,59.600001,47,99.599998,100,74.699997,80.0,78.0
20161209151500,180.0,178.800003,59.600001,47,118.800003,100,74.900002,80.0,78.0
20161209153000,180.0,174.0,58.0,47,112.400002,100,75.400002,80.0,78.0
20161209154500,180.0,178.199997,59.399999,47,99.5,100,76.0,80.0,78.0
20161209160000,180.0,178.199997,59.399999,47,112.800003,100,76.300003,80.0,78.0
20161209161500,180.0,178.199997,59.399999,47,121.5,100,76.5,80.0,78.0
20161209163000,180.0,174.0,58.0,47,101.0,100,76.0,80.0,78.0
20161209164500,180.0,180.600006,60.200002,47,106.099998,100,76.5,80.0,78.0
20161209170000,180.0,178.199997,59.399999,47,122.199997,100,76.699997,80.0,78.0
20161209171500,180.0,178.199997,59.399999,47,105.300003,100,76.099998,80.0,78.0
20161209173000,180.0,178.199997,59.399999,47,102.800003,100,75.199997,80.0,78.0
20161209174500,180.0,178.199997,59.399999,47,119.199997,100,74.699997,80.0,78.0
20161209180000,180.0,178.199997,59.399999,47,100.099998,100,74.599998,80.0,78.0
20161209181500,180.0,175.800003,58.600001,47,105.300003,100,75.099998,80.0,78.0
20161209183000,180.0,181.199997,60.399999,47,122.900002,100,75.099998,80.0,78.0
20161209184500,180.0,181.199997,60.399999,47,101.699997,100,75.400002,80.0,78.0
20161209190000,180.0,178.800003,59.600001,47,101.699997,100,76.0,80.0,78.0
20161209191500,180.0,180.600006,60.200002,47,123.199997,100,76.199997,80.0,78.0
20161209193000,180.0,175.800003,58.600001,47,106.0,100,76.5,80.0,78.0
20161209194500,180.0,178.800003,59.600001,47,97.800003,100,76.599998,80.0,78.0
20161209200000,180.0,181.199997,60.399999,47,111.400002,100,76.400002,80.0,78.0
20161209201500,180.0,178.199997,59.399999,47,122.800003,100,77.199997,80.0,78.0
20161209203000,180.0,182.399994,60.799998,47,108.900002,100,77.5,80.0,78.0
20161209204500,180.0,174.0,58.0,47,98.5,100,77.5,80.0,78.0
20161209210000,180.0,174.0,58.0,48,105.900002,100,77.5,80.0,78.0
20161209211500,180.0,174.0,58.0,48,126.800003,100,77.900002,80.0,78.0
20161209213000,180.0,174.0,58.0,48,61.5,100,76.800003,80.0,78.0
20161209214500,180.0,179.399994,59.799998,48,91.099998,100,77.5,80.0,78.0
20161209220000,180.0,181.199997,60.399999,48,110.800003,100,76.900002,80.0,78.0
20161209221500,180.0,181.199997,60.399999,48,119.0,100,76.900002,80.0,78.0
20161209223000,180.0,187.199997,62.399999,48,63.599998,0,76.800003,79.099998,76.099998
20161209224500,180.0,187.199997,62.399999,47,67.800003,100,75.099998,79.300003,76.300003
20161209230000,180.0,187.199997,62.399999,47,98.0,100,75.5,79.300003,76.300003
20161209231500,180.0,187.199997,62.399999,47,117.400002,100,75.5,79.300003,76.300003
20161209233000,180.0,182.399994,60.799998,47,109.0,100,75.5,79.300003,76.300003
20161209234500,180.0,182.399994,60.799998,47,98.599998,100,75.599998,79.300003,76.300003
20161210000000,180.0,246.600006,82.200002,55,58.400002,0,74.099998,74.599998,71.599998
20161210001500,180.0,187.800003,62.600001,47,59.200001,0,73.099998,74.599998,71.599998
20161210003000,180.0,187.800003,62.600001,47,59.200001,0,72.199997,74.599998,71.599998
20161210004500,180.0,187.800003,62.600001,47,59.200001,0,71.5,74.300003,71.300003
20161210010000,180.0,185.399994,61.799998,47,60.400002,100,70.900002,74.300003,71.300003
20161210011500,180.0,185.399994,61.799998,47,63.200001,100,70.5,74.199997,71.199997
20161210013000,180.0,185.399994,61.799998,47,87.900002,100,70.599998,74.300003,71.300003
20161210014500,180.0,187.800003,62.600001,47,64.0,100,70.800003,74.300003,71.300003
20161210020000,180.0,184.199997,61.399999,47,64.0,100,70.300003,74.199997,71.199997
20161210021500,180.0,187.199997,62.399999,47,64.0,100,70.699997,74.300003,71.300003
20161210023000,180.0,184.199997,61.399999,47,92.099998,100,71.0,74.300003,71.300003
20161210024500,180.0,184.199997,61.399999,47,65.900002,0,71.400002,74.0,71.0
20161210030000,180.0,184.199997,61.399999,47,61.900002,100,70.199997,74.300003,71.300003
20161210031500,180.0,184.199997,61.399999,47,86.900002,100,71.0,74.199997,71.199997
20161210033000,180.0,186.600006,62.200002,47,74.099998,100,70.699997,74.300003,71.300003
20161210034500,180.0,186.600006,62.200002,47,87.400002,100,71.199997,74.300003,71.300003
20161210040000,180.0,186.600006,62.200002,47,83.699997,100,71.5,74.300003,71.300003
20161210041500,180.0,186.600006,62.200002,47,62.0,100,70.5,74.300003,71.300003
20161210043000,180.0,186.600006,62.200002,47,105.400002,100,70.5,74.300003,71.300003
20161210044500,180.0,186.600006,62.200002,47,79.599998,100,71.199997,74.300003,71.300003
20161210050000,180.0,183.600006,61.200002,47,77.800003,100,71.300003,74.300003,71.300003
20161210051500,180.0,188.399994,62.799998,47,60.200001,0,71.300003,74.300003,71.300003
20161210053000,180.0,186.0,62.0,47,59.5,100,70.800003,74.300003,71.300003
20161210054500,180.0,186.0,62.0,47,118.199997,100,71.300003,80.0,78.0
20161210060000,180.0,186.0,62.0,47,105.099998,100,72.099998,80.0,78.0
20161210061500,180.0,186.0,62.0,47,95.400002,100,72.400002,80.0,78.0
20161210063000,180.0,186.0,62.0,47,110.199997,100,72.599998,80.0,78.0
20161210064500,180.0,186.0,62.0,47,120.5,100,72.800003,80.0,78.0
20161210070000,180.0,186.0,62.0,47,106.800003,100,73.099998,80.0,78.0
20161210071500,180.0,186.0,62.0,47,97.0,100,73.199997,80.0,78.0
20161210073000,180.0,186.0,62.0,47,100.099998,100,73.300003,80.0,78.0
20161210074500,180.0,186.0,62.0,47,121.800003,100,73.5,80.0,78.0
20161210080000,180.0,186.0,62.0,47,112.199997,100,73.599998,80.0,78.0
20161210081500,180.0,186.0,62.0,47,100.099998,100,73.599998,80.0,78.0
20161210083000,180.0,186.0,62.0,47,100.099998,100,73.699997,80.0,78.0
20161210084500,180.0,183.600006,61.200002,47,118.599998,100,74.099998,80.0,78.0
20161210090000,180.0,183.600006,61.200002,47,114.099998,100,74.300003,80.0,78.0
20161210091500,180.0,183.600006,61.200002,47,101.900002,100,74.300003,80.0,78.0
20161210093000,180.0,183.600006,61.200002,47,96.599998,100,74.5,80.0,78.0
20161210094500,180.0,183.600006,61.200002,47,109.699997,100,74.800003,80.0,78.0
20161210100000,180.0,181.199997,60.399999,47,119.699997,100,75.0,80.0,78.0
20161210101500,180.0,184.199997,61.399999,47,107.599998,100,75.099998,80.0,78.0
20161210103000,180.0,184.199997,61.399999,47,97.699997,100,75.400002,80.0,78.0
20161210104500,180.0,184.199997,61.399999,47,97.699997,100,75.5,80.0,78.0
20161210110000,180.0,184.199997,61.399999,47,111.099998,100,75.5,80.0,78.0
20161210111500,180.0,184.199997,61.399999,47,122.0,100,75.599998,80.0,78.0
20161210113000,180.0,181.800003,60.600001,47,110.199997,100,75.699997,80.0,78.0
20161210114500,180.0,186.0,62.0,47,101.800003,100,75.900002,80.0,78.0
20161210120000,180.0,186.0,62.0,47,94.800003,100,76.099998,80.0,78.0
20161210121500,180.0,186.0,62.0,47,102.099998,100,76.0,80.0,78.0
20161210123000,180.0,186.0,62.0,47,118.800003,100,75.0,80.0,78.0
20161210124500,180.0,186.0,62.0,47,115.199997,100,75.099998,80.0,78.0
20161210130000,180.0,186.0,62.0,47,104.099998,100,75.0,80.0,78.0
20161210131500,180.0,186.0,62.0,47,95.900002,100,75.0,80.0,78.0
20161210133000,180.0,183.600006,61.200002,47,125.099998,100,75.699997,80.0,78.0
20161210134500,180.0,186.0,62.0,47,111.599998,100,75.0,80.0,78.0
20161210140000,180.0,188.399994,62.799998,47,101.800003,100,76.199997,80.0,78.0
20161210141500,180.0,186.0,62.0,47,96.599998,100,76.5,80.0,78.0
20161210143000,180.0,186.0,62.0,47,106.599998,100,76.800003,80.0,78.0
20161210144500,180.0,186.0,62.0,47,124.0,100,77.0,80.0,78.0
20161210150000,180.0,186.0,62.0,47,109.199997,100,77.099998,80.0,78.0
20161210151500,180.0,186.0,62.0,47,98.300003,100,77.199997,80.0,78.0
20161210153000,180.0,188.399994,62.799998,47,98.300003,100,77.099998,80.0,78.0
20161210154500,180.0,188.399994,62.799998,47,113.800003,100,77.5,80.0,78.0
20161210160000,180.0,186.0,62.0,47,118.199997,100,77.800003,80.0,78.0
20161210161500,180.0,186.0,62.0,47,102.599998,100,76.800003,80.0,78.0
20161210163000,180.0,186.0,62.0,47,98.5,100,76.599998,80.0,78.0
20161210164500,180.0,183.600006,61.200002,47,115.400002,100,77.199997,80.0,78.0
20161210170000,180.0,183.600006,61.200002,47,115.400002,100,77.699997,80.0,78.0
20161210171500,180.0,183.600006,61.200002,46,103.599998,100,77.900002,80.0,78.0
20161210173000,180.0,179.399994,59.799998,46,97.400002,100,78.0,80.0,78.0
20161210174500,180.0,181.800003,60.600001,46,114.5,100,77.199997,80.0,78.0
20161210180000,180.0,178.800003,59.600001,46,61.599998,100,77.699997,80.0,78.0
20161210181500,180.0,181.800003,60.600001,46,87.5,100,77.5,80.0,78.0
20161210183000,180.0,185.399994,61.799998,46,92.400002,100,76.599998,80.0,78.0
20161210184500,180.0,302.399994,100.799998,61,57.599998,0,75.5,71.300003,68.300003
20161210190000,180.0,293.399994,97.799998,61,56.400002,0,73.599998,71.400002,68.400002
20161210191500,180.0,235.800003,78.600001,54,58.700001,0,72.300003,71.800003,68.800003
20161210193000,180.0,224.399994,74.799998,52,58.700001,0,71.699997,71.800003,68.800003
20161210194500,180.0,195.0,65.0,49,58.700001,0,71.300003,71.400002,68.400002
20161210200000,180.0,190.199997,63.399999,47,59.900002,0,70.800003,71.800003,68.800003
20161210201500,180.0,186.0,62.0,47,100.900002,100,72.400002,79.900002,76.900002
20161210203000,180.0,186.0,62.0,47,98.5,100,73.800003,79.900002,76.900002
20161210204500,180.0,181.800003,60.600001,47,120.900002,100,74.300003,79.900002,76.900002
20161210210000,180.0,178.800003,59.600001,47,114.400002,100,74.800003,79.900002,76.900002
20161210211500,180.0,174.600006,58.200002,47,104.099998,100,75.0,79.900002,76.900002
20161210213000,180.0,178.800003,59.600001,47,98.5,100,75.099998,79.900002,76.900002
20161210214500,180.0,174.0,58.0,47,118.099998,100,75.400002,79.900002,76.900002
20161210220000,180.0,174.0,58.0,47,115.800003,100,75.400002,79.900002,76.900002
20161210221500,180.0,175.800003,58.600001,47,103.5,100,75.699997,79.900002,76.900002
20161210223000,180.0,175.800003,58.600001,47,97.800003,100,76.0,79.900002,76.900002
20161210224500,180.0,179.399994,59.799998,47,108.0,100,76.099998,79.900002,76.900002
20161210230000,180.0,179.399994,59.799998,47,125.099998,100,76.099998,79.900002,76.900002
20161210231500,180.0,179.399994,59.799998,47,109.5,100,76.099998,79.900002,76.900002
20161210233000,180.0,179.399994,59.799998,47,97.699997,100,76.099998,79.900002,76.900002
20161210234500,180.0,179.399994,59.799998,47,99.800003,100,76.400002,79.900002,76.900002
20161211000000,180.0,179.399994,59.799998,47,117.599998,100,76.5,79.900002,76.900002
20161211001500,180.0,181.800003,60.600001,47,117.599998,100,76.5,79.900002,76.900002
20161211003000,180.0,174.600006,58.200002,47,105.900002,100,76.5,79.900002,76.900002
20161211004500,180.0,178.199997,59.399999,47,96.599998,100,76.599998,79.900002,76.900002
20161211010000,180.0,178.199997,59.399999,47,100.599998,100,76.199997,79.900002,76.900002
20161211011500,180.0,174.0,58.0,47,122.900002,100,76.5,79.900002,76.900002
20161211013000,180.0,181.199997,60.399999,47,113.5,100,76.699997,79.900002,76.900002
20161211014500,180.0,175.800003,58.600001,47,102.900002,100,76.900002,79.900002,76.900002
20161211020000,180.0,184.199997,61.399999,47,96.199997,100,76.900002,79.900002,76.900002
20161211021500,180.0,184.199997,61.399999,47,65.800003,100,76.5,79.900002,76.900002
20161211023000,180.0,184.199997,61.399999,47,113.099998,100,75.699997,79.900002,76.900002
20161211024500,180.0,184.199997,61.399999,47,101.800003,100,76.0,79.900002,76.900002
20161211030000,180.0,184.199997,61.399999,47,95.199997,100,76.199997,79.900002,76.900002
20161211031500,180.0,184.199997,61.399999,47,97.0,100,76.300003,79.900002,76.900002
20161211033000,180.0,184.199997,61.399999,47,112.099998,100,76.300003,79.900002,76.900002
20161211034500,180.0,184.199997,61.399999,47,119.400002,100,76.400002,79.900002,76.900002
20161211040000,180.0,184.199997,61.399999,47,104.599998,100,76.599998,79.900002,76.900002
20161211041500,180.0,184.199997,61.399999,47,95.900002,100,76.400002,79.900002,76.900002
20161211043000,180.0,187.800003,62.600001,47,100.400002,100,76.400002,79.900002,76.900002
20161211044500,180.0,181.800003,60.600001,46,121.300003,100,76.5,79.900002,76.900002
20161211050000,180.0,181.800003,60.600001,46,111.300003,100,76.599998,79.900002,76.900002
20161211051500,180.0,179.399994,59.799998,46,99.199997,100,76.800003,79.900002,76.900002
20161211053000,180.0,179.399994,59.799998,46,98.0,100,76.800003,79.900002,76.900002
20161211054500,180.0,181.199997,60.399999,46,111.400002,100,76.800003,79.900002,76.900002
20161211060000,180.0,181.199997,60.399999,46,122.300003,100,76.800003,79.900002,76.900002
20161211061500,180.0,177.600006,59.200002,48,106.300003,100,76.599998,79.900002,76.900002
20161211063000,180.0,177.600006,59.200002,48,97.599998,100,75.5,79.900002,76.900002
20161211064500,180.0,179.399994,59.799998,48,68.800003,0,77.0,79.900002,76.900002
20161211070000,180.0,179.399994,59.799998,48,114.300003,100,75.300003,79.900002,76.900002
20161211071500,180.0,175.199997,58.399999,48,112.800003,100,74.599998,79.900002,76.900002
20161211073000,180.0,175.199997,58.399999,48,101.800003,100,75.199997,79.900002,76.900002
20161211074500,180.0,180.600006,60.200002,48,97.800003,100,74.800003,79.900002,76.900002
20161211080000,180.0,177.600006,59.200002,48,108.300003,100,75.400002,79.900002,76.900002
20161211081500,180.0,177.600006,59.200002,48,125.099998,100,75.0,79.900002,76.900002
20161211083000,180.0,177.600006,59.200002,48,107.599998,100,75.0,79.900002,76.900002
20161211084500,180.0,179.399994,59.799998,48,98.099998,100,75.5,79.900002,76.900002
20161211090000,180.0,179.399994,59.799998,48,102.300003,100,75.699997,79.900002,76.900002
20161211091500,180.0,181.199997,60.399999,48,125.199997,100,76.0,79.900002,76.900002
20161211093000,180.0,181.199997,60.399999,48,110.599998,100,76.099998,79.900002,76.900002
20161211094500,180.0,178.199997,59.399999,48,98.400002,100,76.099998,79.900002,76.900002
20161211100000,180.0,181.800003,60.600001,48,112.300003,100,75.599998,79.900002,76.900002
20161211101500,180.0,175.800003,58.600001,48,112.300003,100,75.099998,79.900002,76.900002
20161211103000,180.0,178.199997,59.399999,48,98.5,100,76.199997,79.900002,76.900002
20161211104500,180.0,175.800003,58.600001,48,119.0,100,76.699997,79.900002,76.900002
20161211110000,180.0,181.199997,60.399999,48,64.0,100,76.099998,79.900002,76.900002
20161211111500,180.0,181.199997,60.399999,48,93.599998,100,76.0,79.900002,76.900002
20161211113000,180.0,178.800003,59.600001,48,116.900002,100,76.0,79.900002,76.900002
20161211114500,180.0,178.800003,59.600001,48,95.400002,100,76.599998,79.900002,76.900002
20161211120000,180.0,178.800003,59.600001,46,69.599998,0,76.800003,79.900002,76.900002
20161211121500,180.0,175.199997,58.399999,46,91.699997,100,76.0,79.900002,76.900002
20161211123000,180.0,175.199997,58.399999,46,73.5,100,76.5,79.900002,76.900002
20161211124500,180.0,172.800003,57.600001,46,95.400002,100,76.099998,79.900002,76.900002
20161211130000,180.0,172.800003,57.600001,46,110.800003,100,75.900002,79.900002,76.900002
20161211131500,180.0,175.800003,58.600001,46,110.800003,100,76.900002,79.900002,76.900002
20161211133000,180.0,175.800003,58.600001,47,61.900002,100,76.0,79.900002,76.900002
20161211134500,180.0,174.0,58.0,47,109.199997,100,76.199997,79.900002,76.900002
20161211140000,180.0,175.800003,58.600001,47,83.800003,100,77.0,79.900002,76.900002
20161211141500,180.0,178.199997,59.399999,47,96.400002,100,75.599998,79.900002,76.900002
20161211143000,180.0,174.600006,58.200002,47,97.400002,100,76.699997,79.900002,76.900002
20161211144500,180.0,174.600006,58.200002,47,97.400002,100,76.199997,79.900002,76.900002
20161211150000,180.0,174.600006,58.200002,47,109.900002,0,77.0,79.900002,76.900002
20161211151500,180.0,172.199997,57.399999,47,65.300003,100,75.800003,79.900002,76.900002
20161211153000,180.0,172.199997,57.399999,47,96.599998,100,76.5,79.900002,76.900002
20161211154500,180.0,178.199997,59.399999,47,91.099998,100,76.199997,79.900002,76.900002
20161211160000,180.0,178.199997,59.399999,47,91.099998,100,76.800003,79.900002,76.900002
20161211161500,180.0,174.0,58.0,47,64.0,100,76.099998,79.900002,76.900002
20161211163000,180.0,174.0,58.0,47,96.400002,100,75.900002,79.900002,76.900002
20161211164500,180.0,177.600006,59.200002,47,98.099998,100,76.800003,79.900002,76.900002
20161211170000,180.0,177.600006,59.200002,47,62.0,100,76.199997,79.900002,76.900002
20161211171500,180.0,174.600006,58.200002,47,94.199997,100,76.0,79.900002,76.900002
20161211173000,180.0,174.600006,58.200002,47,103.400002,100,76.099998,79.900002,76.900002
20161211174500,180.0,174.600006,58.200002,47,110.900002,100,76.699997,79.900002,76.900002
20161211180000,180.0,177.600006,59.200002,47,60.799999,100,76.5,79.900002,76.900002
20161211181500,180.0,174.600006,58.200002,47,94.0,100,76.0,79.900002,76.900002
20161211183000,180.0,174.600006,58.200002,47,70.0,100,76.199997,79.900002,76.900002
20161211184500,180.0,171.600006,57.200002,47,63.200001,100,76.099998,79.900002,76.900002
20161211190000,180.0,171.600006,57.200002,47,101.400002,100,76.0,79.900002,76.900002
20161211191500,180.0,171.600006,57.200002,47,89.900002,100,76.5,79.900002,76.900002
20161211193000,180.0,174.600006,58.200002,47,110.099998,100,76.599998,79.900002,76.900002
20161211194500,180.0,174.600006,58.200002,47,91.699997,100,76.800003,79.900002,76.900002
20161211200000,180.0,174.600006,58.200002,47,100.199997,100,76.400002,79.900002,76.900002
20161211201500,180.0,174.600006,58.200002,47,99.099998,100,76.099998,79.900002,76.900002
20161211203000,180.0,171.600006,57.200002,47,103.400002,100,76.0,79.900002,76.900002
20161211204500,180.0,175.199997,58.399999,47,116.300003,100,76.099998,79.900002,76.900002
20161211210000,180.0,175.199997,58.399999,47,99.0,100,76.099998,79.900002,76.900002
20161211211500,180.0,175.199997,58.399999,47,125.5,100,76.400002,79.900002,76.900002
20161211213000,180.0,172.800003,57.600001,47,69.199997,0,77.0,79.900002,76.900002
20161211214500,180.0,172.800003,57.600001,47,67.199997,100,75.699997,79.900002,76.900002
20161211220000,180.0,175.199997,58.399999,47,95.699997,100,76.400002,79.900002,76.900002
20161211221500,180.0,175.199997,58.399999,47,98.300003,100,76.300003,79.900002,76.900002
20161211223000,180.0,175.199997,58.399999,47,72.599998,0,77.0,79.900002,76.900002
20161211224500,180.0,175.199997,58.399999,47,85.599998,100,75.599998,79.900002,76.900002
20161211230000,180.0,172.800003,57.600001,47,110.0,100,76.199997,79.900002,76.900002
20161211231500,180.0,172.800003,57.600001,47,98.5,100,75.900002,79.900002,76.900002
20161211233000,180.0,175.199997,58.399999,47,108.400002,100,76.099998,79.900002,76.900002
20161211234500,180.0,175.199997,58.399999,47,108.400002,100,76.0,79.900002,76.900002
20161212000000,180.0,178.800003,59.600001,47,99.599998,100,75.900002,79.900002,76.900002
20161212001500,180.0,181.199997,60.399999,47,126.199997,100,76.0,79.900002,76.900002
20161212003000,180.0,181.199997,60.399999,47,100.300003,100,76.099998,79.900002,76.900002
20161212004500,180.0,185.399994,61.799998,47,113.400002,100,76.099998,79.900002,76.900002
20161212010000,180.0,182.399994,60.799998,47,100.300003,100,76.199997,79.900002,76.900002
20161212011500,180.0,182.399994,60.799998,47,109.099998,100,76.199997,79.900002,76.900002
20161212013000,180.0,187.800003,62.600001,47,104.0,100,76.400002,79.900002,76.900002
20161212014500,180.0,184.199997,61.399999,47,107.599998,100,76.300003,79.900002,76.900002
20161212020000,180.0,184.199997,61.399999,47,107.599998,100,76.699997,79.900002,76.900002
20161212021500,180.0,184.199997,61.399999,47,62.400002,100,76.599998,79.900002,76.900002
20161212023000,180.0,184.199997,61.399999,47,90.099998,100,75.699997,79.900002,76.900002
20161212024500,180.0,184.199997,61.399999,47,101.599998,100,76.400002,79.900002,76.900002
20161212030000,180.0,180.600006,60.200002,47,92.300003,100,76.800003,79.900002,76.900002
20161212031500,180.0,185.399994,61.799998,47,90.900002,0,77.0,79.900002,76.900002
20161212033000,180.0,181.800003,60.600001,47,89.900002,100,75.699997,79.900002,76.900002
20161212034500,180.0,181.800003,60.600001,47,110.0,100,75.699997,79.900002,76.900002
20161212040000,180.0,178.199997,59.399999,47,100.300003,100,75.599998,79.900002,76.900002
20161212041500,180.0,178.199997,59.399999,47,108.400002,100,75.599998,79.900002,76.900002
20161212043000,180.0,178.199997,59.399999,47,114.099998,100,75.699997,79.900002,76.900002
20161212044500,180.0,181.800003,60.600001,47,100.300003,100,75.800003,79.900002,76.900002
20161212050000,180.0,177.600006,59.200002,47,112.5,100,76.0,79.900002,76.900002
20161212051500,180.0,177.600006,59.200002,47,106.0,100,75.900002,79.900002,76.900002
20161212053000,180.0,177.600006,59.200002,47,98.5,100,75.900002,79.900002,76.900002
20161212054500,180.0,175.199997,58.399999,47,124.099998,100,75.900002,79.900002,76.900002
20161212060000,180.0,180.600006,60.200002,47,99.099998,100,75.900002,79.900002,76.900002
20161212061500,180.0,174.600006,58.200002,47,120.099998,100,75.800003,79.900002,76.900002
20161212063000,180.0,174.600006,58.200002,47,100.300003,100,75.800003,79.900002,76.900002
20161212064500,180.0,174.600006,58.200002,47,97.800003,100,76.099998,79.900002,76.900002
20161212070000,180.0,174.600006,58.200002,47,111.5,100,76.5,79.900002,76.900002
20161212071500,180.0,174.600006,58.200002,47,110.0,100,76.599998,79.900002,76.900002
20161212073000,180.0,178.800003,59.600001,47,66.800003,0,77.0,79.900002,76.900002
20161212074500,180.0,175.800003,58.600001,47,75.900002,100,75.5,79.900002,76.900002
20161212080000,180.0,175.800003,58.600001,47,103.400002,100,75.699997,79.900002,76.900002
20161212081500,180.0,179.399994,59.799998,47,116.800003,100,76.599998,79.900002,76.900002
20161212083000,180.0,186.0,62.0,48,97.800003,100,76.400002,79.900002,76.900002
20161212084500,180.0,186.0,62.0,48,62.400002,100,76.199997,79.900002,76.900002
20161212090000,180.0,186.0,62.0,48,114.5,100,75.400002,79.900002,76.900002
20161212091500,180.0,186.0,62.0,48,109.300003,100,74.599998,79.900002,76.900002
20161212093000,180.0,183.600006,61.200002,48,103.599998,100,74.599998,79.699997,76.699997
20161212094500,180.0,183.600006,61.200002,46,99.699997,100,74.599998,79.900002,76.900002
20161212100000,180.0,178.800003,59.600001,46,102.300003,100,74.5,79.900002,76.900002
20161212101500,180.0,181.199997,60.399999,46,115.599998,100,74.5,79.900002,76.900002
20161212103000,180.0,181.199997,60.399999,46,117.199997,100,74.5,79.900002,76.900002
20161212104500,180.0,178.199997,59.399999,46,106.099998,100,75.699997,79.900002,76.900002
20161212110000,180.0,174.0,58.0,46,101.900002,100,76.599998,79.900002,76.900002
20161212111500,180.0,177.600006,59.200002,46,65.800003,100,75.900002,79.900002,76.900002
20161212113000,180.0,169.199997,56.399999,46,115.800003,100,75.400002,79.900002,76.900002
20161212114500,180.0,177.600006,59.200002,46,109.800003,100,75.699997,79.800003,76.800003
20161212120000,180.0,175.199997,58.399999,46,103.599998,100,75.699997,79.900002,76.900002
20161212121500,180.0,178.199997,59.399999,46,103.599998,100,75.699997,79.900002,76.900002
20161212123000,180.0,178.199997,59.399999,46,118.300003,100,76.400002,79.800003,76.800003
20161212124500,180.0,178.199997,59.399999,46,119.800003,100,76.400002,79.900002,76.900002
20161212130000,180.0,178.199997,59.399999,46,119.800003,100,76.699997,79.800003,76.800003
20161212131500,180.0,181.199997,60.399999,48,61.700001,0,76.800003,79.699997,76.699997
20161212133000,180.0,178.199997,59.399999,48,106.400002,100,75.5,79.699997,76.699997
20161212134500,180.0,182.399994,60.799998,48,97.800003,100,75.699997,79.699997,76.699997
20161212140000,180.0,182.399994,60.799998,48,97.800003,100,75.699997,79.599998,76.599998
20161212141500,180.0,178.800003,59.600001,48,122.099998,100,75.699997,79.599998,76.599998
20161212143000,180.0,178.800003,59.600001,48,115.199997,100,75.699997,79.599998,76.599998
20161212144500,180.0,178.800003,59.600001,48,105.199997,100,75.699997,79.599998,76.599998
20161212150000,180.0,178.800003,59.600001,48,101.900002,100,75.599998,79.599998,76.599998
20161212151500,180.0,181.199997,60.399999,48,101.900002,100,75.599998,79.599998,76.599998
20161212153000,180.0,181.199997,60.399999,48,111.900002,100,75.699997,79.599998,76.599998
20161212154500,180.0,181.199997,60.399999,48,108.599998,100,76.0,79.900002,76.900002
20161212160000,180.0,178.800003,59.600001,48,99.699997,100,75.800003,79.900002,76.900002
20161212161500,180.0,183.600006,61.200002,48,110.900002,100,76.699997,79.900002,76.900002
20161212163000,180.0,181.199997,60.399999,48,60.799999,100,76.400002,79.900002,76.900002
20161212164500,180.0,181.199997,60.399999,48,93.400002,100,75.800003,79.900002,76.900002
20161212170000,180.0,181.199997,60.399999,48,121.0,100,75.800003,79.900002,76.900002
20161212171500,180.0,181.199997,60.399999,48,102.800003,100,75.800003,79.900002,76.900002
20161212173000,180.0,178.800003,59.600001,48,100.300003,100,75.699997,79.900002,76.900002
20161212174500,180.0,186.0,62.0,48,126.400002,100,75.400002,79.900002,76.900002
20161212180000,180.0,188.399994,62.799998,47,101.199997,100,75.900002,79.900002,76.900002
20161212181500,180.0,186.0,62.0,47,109.0,100,76.400002,79.900002,76.900002
20161212183000,180.0,183.600006,61.200002,47,61.900002,0,76.800003,79.900002,76.900002
20161212184500,180.0,183.600006,61.200002,47,86.199997,100,76.0,79.900002,76.900002
20161212190000,180.0,183.600006,61.200002,47,100.599998,100,76.099998,79.900002,76.900002
20161212191500,180.0,186.0,62.0,47,105.199997,100,75.199997,79.900002,76.900002
20161212193000,180.0,186.0,62.0,47,99.099998,100,75.099998,79.900002,76.900002
20161212194500,180.0,186.0,62.0,47,116.5,100,76.300003,79.900002,76.900002
20161212200000,180.0,186.0,62.0,47,62.799999,0,76.599998,79.900002,76.900002
20161212201500,180.0,186.0,62.0,47,91.699997,100,76.0,79.900002,76.900002
20161212203000,180.0,186.0,62.0,47,87.800003,100,76.099998,79.900002,76.900002
20161212204500,180.0,186.0,62.0,47,99.199997,100,76.400002,79.900002,76.900002
20161212210000,180.0,186.0,62.0,47,95.599998,100,76.599998,79.900002,76.900002
20161212211500,180.0,182.399994,60.799998,47,65.800003,100,76.199997,79.900002,76.900002
20161212213000,180.0,182.399994,60.799998,47,97.900002,100,76.199997,79.900002,76.900002
20161212214500,180.0,175.800003,58.600001,47,83.300003,100,76.099998,79.699997,76.699997
20161212220000,180.0,175.800003,58.600001,47,88.699997,100,76.699997,79.699997,76.699997
20161212221500,180.0,177.600006,59.200002,47,69.099998,100,75.699997,79.699997,76.699997
20161212223000,180.0,177.600006,59.200002,47,100.300003,100,76.199997,79.699997,76.699997
20161212224500,180.0,181.800003,60.600001,47,83.400002,100,76.699997,79.699997,76.699997
20161212230000,180.0,184.199997,61.399999,47,81.300003,100,76.5,79.699997,76.699997
20161212231500,180.0,181.800003,60.600001,47,91.599998,100,76.400002,79.699997,76.699997
20161212233000,180.0,179.399994,59.799998,47,84.400002,100,76.5,79.699997,76.699997
20161212234500,180.0,181.800003,60.600001,47,80.699997,100,76.5,79.699997,76.699997
20161213000000,180.0,181.800003,60.600001,47,92.800003,100,76.400002,79.699997,76.699997
20161213001500,180.0,175.800003,58.600001,47,92.800003,100,76.5,79.900002,76.900002
20161213003000,180.0,186.0,62.0,47,88.599998,100,76.900002,79.900002,76.900002
20161213004500,180.0,186.0,62.0,47,61.599998,100,76.099998,79.900002,76.900002
20161213010000,180.0,180.600006,60.200002,47,93.0,100,76.099998,79.900002,76.900002
20161213011500,180.0,183.600006,61.200002,47,63.599998,100,76.400002,79.900002,76.900002
20161213013000,180.0,183.600006,61.200002,47,104.800003,100,75.900002,79.900002,76.900002
20161213014500,180.0,181.199997,60.399999,47,88.599998,100,76.800003,79.900002,76.900002
20161213020000,180.0,186.0,62.0,47,62.799999,100,76.5,79.900002,76.900002
20161213021500,180.0,182.399994,60.799998,47,88.699997,100,75.900002,79.800003,76.800003
20161213023000,180.0,186.0,62.0,47,95.900002,100,76.599998,79.900002,76.900002
20161213024500,180.0,186.0,62.0,47,94.300003,100,76.800003,79.900002,76.900002
20161213030000,180.0,182.399994,60.799998,47,67.699997,100,76.099998,79.900002,76.900002
20161213031500,180.0,185.399994,61.799998,47,103.199997,100,76.099998,79.900002,76.900002
20161213033000,180.0,185.399994,61.799998,47,96.099998,100,76.699997,79.900002,76.900002
20161213034500,180.0,185.399994,61.799998,47,88.699997,100,76.900002,79.900002,76.900002
20161213040000,180.0,185.399994,61.799998,47,62.799999,100,75.900002,79.900002,76.900002
20161213041500,180.0,185.399994,61.799998,47,94.099998,100,76.400002,79.900002,76.900002
20161213043000,180.0,185.399994,61.799998,47,79.199997,100,76.5,79.900002,76.900002
20161213044500,180.0,181.199997,60.399999,47,103.800003,100,76.400002,79.900002,76.900002
20161213050000,180.0,181.199997,60.399999,47,91.699997,100,76.800003,79.900002,76.900002
20161213051500,180.0,181.199997,60.399999,47,87.5,0,77.0,79.900002,76.900002
20161213053000,180.0,181.199997,60.399999,47,91.099998,100,75.699997,79.900002,76.900002
20161213054500,180.0,181.199997,60.399999,47,93.400002,100,76.5,79.900002,76.900002
20161213060000,180.0,181.199997,60.399999,47,107.699997,100,76.800003,79.900002,76.900002
20161213061500,180.0,185.399994,61.799998,47,89.900002,100,76.900002,79.900002,76.900002
20161213063000,180.0,185.399994,61.799998,47,66.400002,100,76.400002,79.900002,76.900002
20161213064500,180.0,177.600006,59.200002,47,98.5,100,75.900002,79.900002,76.900002
20161213070000,180.0,188.399994,62.799998,47,91.099998,100,76.599998,79.900002,76.900002
20161213071500,180.0,188.399994,62.799998,47,102.599998,100,76.599998,79.900002,76.900002
20161213073000,180.0,181.800003,60.600001,47,91.099998,100,76.699997,79.900002,76.900002
20161213074500,180.0,184.199997,61.399999,46,63.299999,100,76.599998,79.900002,76.900002
20161213080000,180.0,181.199997,60.399999,46,112.400002,100,75.900002,79.900002,76.900002
20161213081500,180.0,184.199997,61.399999,46,105.400002,100,75.800003,79.900002,76.900002
20161213083000,180.0,184.199997,61.399999,46,98.5,100,76.400002,79.900002,76.900002
20161213084500,180.0,184.199997,61.399999,46,102.800003,100,76.0,79.900002,76.900002
20161213090000,180.0,184.199997,61.399999,46,118.699997,100,75.599998,79.900002,76.900002
20161213091500,180.0,181.800003,60.600001,46,117.199997,100,75.599998,79.900002,76.900002
20161213093000,180.0,178.800003,59.600001,46,109.599998,100,75.800003,79.900002,76.900002
20161213094500,180.0,178.800003,59.600001,46,103.300003,0,77.300003,79.900002,76.900002
20161213100000,180.0,185.399994,61.799998,47,60.799999,100,76.599998,79.900002,76.900002
20161213101500,180.0,178.199997,59.399999,47,85.599998,100,75.699997,79.900002,76.900002
20161213103000,180.0,183.600006,61.200002,47,93.599998,100,76.400002,79.900002,76.900002
20161213104500,180.0,186.600006,62.200002,47,63.200001,100,76.5,79.900002,76.900002
20161213110000,180.0,186.600006,62.200002,47,109.900002,100,76.0,79.900002,76.900002
20161213111500,180.0,186.600006,62.200002,47,101.599998,100,76.199997,79.900002,76.900002
20161213113000,180.0,186.600006,62.200002,47,69.0,0,76.800003,79.900002,76.900002
20161213114500,180.0,186.600006,62.200002,47,87.400002,100,75.900002,79.900002,76.900002
20161213120000,180.0,186.600006,62.200002,47,77.800003,100,76.599998,79.900002,76.900002
20161213121500,180.0,186.600006,62.200002,47,105.900002,100,76.0,79.900002,76.900002
20161213123000,180.0,186.600006,62.200002,47,101.599998,100,75.900002,79.900002,76.900002
20161213124500,180.0,183.600006,61.200002,47,115.5,100,76.0,79.900002,76.900002
20161213130000,180.0,181.199997,60.399999,47,103.599998,100,76.199997,79.900002,76.900002
20161213131500,180.0,185.399994,61.799998,47,108.800003,100,76.400002,79.900002,76.900002
20161213133000,180.0,180.600006,60.200002,47,91.699997,100,76.400002,79.900002,76.900002
20161213134500,180.0,177.600006,59.200002,47,97.800003,100,76.400002,79.900002,76.900002
20161213140000,180.0,172.199997,57.399999,47,116.599998,100,76.400002,79.900002,76.900002
20161213141500,180.0,177.600006,59.200002,47,97.199997,100,76.599998,79.900002,76.900002
20161213143000,180.0,174.600006,58.200002,47,111.800003,100,76.5,79.900002,76.900002
20161213144500,180.0,174.600006,58.200002,47,100.300003,100,76.599998,79.900002,76.900002
