PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213150000,180.0,177.600006,59.200002,47,99.099998,100,76.900002,79.900002,76.900002
20161213151500,180.0,177.600006,59.200002,47,65.800003,0,76.599998,79.900002,76.900002
20161213153000,180.0,175.800003,58.600001,47,82.800003,100,75.800003,79.900002,76.900002
20161213154500,180.0,175.800003,58.600001,47,91.099998,100,76.400002,79.900002,76.900002
20161213160000,180.0,180.600006,60.200002,47,89.300003,100,76.5,79.900002,76.900002
20161213161500,180.0,185.399994,61.799998,47,61.599998,100,76.599998,79.900002,76.900002
20161213163000,180.0,181.199997,60.399999,46,64.800003,100,76.099998,79.900002,76.900002
20161213164500,180.0,184.199997,61.399999,46,93.599998,100,76.099998,79.900002,76.900002
20161213170000,180.0,184.199997,61.399999,46,104.699997,100,76.099998,79.900002,76.900002
20161213171500,180.0,181.800003,60.600001,46,116.300003,100,76.0,79.900002,76.900002
20161213173000,180.0,184.199997,61.399999,46,115.0,100,76.099998,79.900002,76.900002
20161213174500,180.0,184.199997,61.399999,46,100.300003,100,76.199997,79.900002,76.900002
20161213180000,180.0,184.199997,61.399999,46,99.099998,100,76.300003,79.900002,76.900002
20161213181500,180.0,184.199997,61.399999,46,111.599998,100,76.400002,79.900002,76.900002
20161213183000,180.0,181.800003,60.600001,46,111.599998,100,76.400002,79.900002,76.900002
20161213184500,180.0,185.399994,61.799998,46,114.599998,100,76.699997,79.900002,76.900002
20161213190000,180.0,185.399994,61.799998,46,65.300003,0,76.900002,79.900002,76.900002
20161213191500,180.0,181.199997,60.399999,46,65.300003,100,76.0,79.900002,76.900002
20161213193000,180.0,175.199997,58.399999,46,96.199997,100,76.5,79.900002,76.900002
20161213194500,180.0,172.199997,57.399999,46,88.0,100,76.199997,79.900002,76.900002
20161213200000,180.0,172.199997,57.399999,46,91.699997,100,77.0,79.900002,76.900002
20161213201500,180.0,175.800003,58.600001,47,66.199997,100,75.800003,79.900002,76.900002
20161213203000,180.0,175.800003,58.600001,47,93.800003,100,76.5,79.900002,76.900002
20161213204500,180.0,175.800003,58.600001,47,89.900002,100,76.300003,79.900002,76.900002
20161213210000,180.0,175.800003,58.600001,47,98.800003,100,76.900002,79.900002,76.900002
20161213211500,180.0,178.800003,59.600001,47,63.200001,100,75.599998,79.900002,76.900002
20161213213000,180.0,181.800003,60.600001,47,88.699997,100,76.5,79.900002,76.900002
20161213214500,180.0,186.0,62.0,47,70.599998,100,76.300003,79.900002,76.900002
20161213220000,180.0,186.0,62.0,47,97.300003,100,76.699997,79.900002,76.900002
20161213221500,180.0,188.399994,62.799998,47,68.699997,0,76.900002,79.900002,76.900002
20161213223000,180.0,184.199997,61.399999,47,95.199997,100,75.699997,79.900002,76.900002
20161213224500,180.0,181.800003,60.600001,47,103.900002,100,76.699997,79.900002,76.900002
20161213230000,180.0,181.800003,60.600001,47,82.0,0,77.0,79.900002,76.900002
20161213231500,180.0,181.800003,60.600001,47,86.800003,100,75.699997,79.900002,76.900002
20161213233000,180.0,186.0,62.0,47,104.300003,100,76.699997,79.900002,76.900002
20161213234500,180.0,186.0,62.0,47,85.0,100,76.699997,79.900002,76.900002
20161214000000,180.0,186.0,62.0,47,81.599998,100,76.5,79.900002,76.900002
20161214001500,180.0,178.800003,59.600001,47,97.599998,100,76.5,79.900002,76.900002
20161214003000,180.0,181.199997,60.399999,47,90.800003,100,76.900002,79.900002,76.900002
20161214004500,180.0,181.199997,60.399999,47,63.700001,100,76.599998,79.900002,76.900002
20161214010000,180.0,181.199997,60.399999,47,110.900002,100,75.800003,79.900002,76.900002
20161214011500,180.0,184.199997,61.399999,47,85.699997,100,76.800003,79.900002,76.900002
20161214013000,180.0,181.199997,60.399999,47,81.099998,100,76.5,79.900002,76.900002
20161214014500,180.0,181.199997,60.399999,47,92.300003,100,76.599998,79.900002,76.900002
20161214020000,180.0,181.199997,60.399999,47,99.599998,100,76.900002,79.900002,76.900002
20161214021500,180.0,178.800003,59.600001,47,70.199997,100,75.599998,79.900002,76.900002
20161214023000,180.0,181.800003,60.600001,47,97.599998,100,76.5,79.900002,76.900002
20161214024500,180.0,181.800003,60.600001,47,88.900002,100,76.5,79.900002,76.900002
20161214030000,180.0,181.800003,60.600001,47,87.400002,100,76.599998,79.900002,76.900002
20161214031500,180.0,181.800003,60.600001,47,97.800003,100,76.800003,79.900002,76.900002
20161214033000,180.0,181.800003,60.600001,47,78.199997,0,76.900002,79.900002,76.900002
20161214034500,180.0,185.399994,61.799998,47,100.599998,100,75.699997,79.900002,76.900002
20161214040000,180.0,185.399994,61.799998,47,96.0,100,75.699997,79.900002,76.900002
20161214041500,180.0,175.800003,58.600001,47,110.800003,100,75.800003,79.900002,76.900002
20161214043000,180.0,181.800003,60.600001,47,103.199997,100,75.900002,79.900002,76.900002
20161214044500,180.0,185.399994,61.799998,47,105.099998,100,75.900002,79.900002,76.900002
20161214050000,180.0,185.399994,61.799998,47,110.300003,100,75.900002,79.900002,76.900002
20161214051500,180.0,185.399994,61.799998,47,101.599998,100,76.0,79.900002,76.900002
20161214053000,180.0,178.199997,59.399999,47,112.900002,100,76.0,79.900002,76.900002
20161214054500,180.0,175.800003,58.600001,47,99.599998,100,76.0,79.900002,76.900002
20161214060000,180.0,181.800003,60.600001,47,118.300003,100,76.400002,79.900002,76.900002
20161214061500,180.0,186.600006,62.200002,47,80.5,0,77.099998,79.900002,76.900002
20161214063000,180.0,186.600006,62.200002,47,63.200001,100,75.699997,79.900002,76.900002
20161214064500,180.0,174.600006,58.200002,49,98.5,100,76.0,79.900002,76.900002
20161214070000,180.0,182.399994,60.799998,45,100.0,100,75.599998,79.900002,76.900002
20161214071500,180.0,174.0,58.0,47,112.099998,100,76.400002,79.900002,76.900002
20161214073000,180.0,171.0,57.0,47,99.0,100,76.800003,79.900002,76.900002
20161214074500,180.0,174.0,58.0,47,62.799999,100,76.400002,79.900002,76.900002
20161214080000,180.0,178.199997,59.399999,47,96.0,100,75.699997,79.900002,76.900002
20161214081500,180.0,181.800003,60.600001,47,102.599998,100,75.800003,79.900002,76.900002
20161214083000,180.0,177.600006,59.200002,47,114.400002,100,75.900002,79.900002,76.900002
20161214084500,180.0,181.199997,60.399999,47,99.099998,100,76.0,79.900002,76.900002
20161214090000,180.0,181.199997,60.399999,47,111.300003,100,76.099998,79.900002,76.900002
20161214091500,180.0,181.199997,60.399999,47,123.599998,100,76.400002,79.900002,76.900002
20161214093000,180.0,178.800003,59.600001,49,108.599998,100,76.0,79.900002,76.900002
20161214094500,180.0,185.399994,61.799998,49,99.699997,100,75.599998,79.900002,76.900002
20161214100000,180.0,185.399994,61.799998,48,109.0,100,75.300003,79.900002,76.900002
20161214101500,180.0,187.800003,62.600001,47,109.0,100,75.199997,79.900002,76.900002
20161214103000,180.0,185.399994,61.799998,46,97.800003,100,75.900002,79.900002,76.900002
20161214104500,180.0,185.399994,61.799998,46,125.099998,100,76.300003,79.900002,76.900002
20161214110000,180.0,181.199997,60.399999,46,73.300003,0,77.5,79.900002,76.900002
20161214111500,180.0,181.199997,60.399999,46,64.0,100,76.0,79.900002,76.900002
20161214113000,180.0,181.199997,60.399999,46,100.800003,100,76.400002,79.900002,76.900002
20161214114500,180.0,181.199997,60.399999,46,90.699997,100,76.099998,79.900002,76.900002
20161214120000,180.0,183.600006,61.200002,46,101.800003,100,75.699997,79.900002,76.900002
20161214121500,180.0,183.600006,61.200002,46,120.699997,100,75.599998,79.900002,76.900002
20161214123000,180.0,186.0,62.0,46,101.099998,100,75.599998,79.900002,76.900002
20161214124500,180.0,175.199997,58.399999,46,103.300003,100,75.199997,79.900002,76.900002
20161214130000,180.0,179.399994,59.799998,46,119.800003,100,75.099998,79.900002,76.900002
20161214131500,180.0,183.600006,61.200002,46,99.699997,100,75.0,79.900002,76.900002
20161214133000,180.0,186.0,62.0,46,109.199997,100,75.0,79.900002,76.900002
20161214134500,180.0,180.600006,60.200002,46,110.300003,100,75.400002,79.900002,76.900002
20161214140000,180.0,180.600006,60.200002,46,98.5,100,75.599998,79.900002,76.900002
20161214141500,180.0,180.600006,60.200002,46,123.800003,100,75.699997,79.900002,76.900002
20161214143000,180.0,180.600006,60.200002,46,101.900002,100,75.699997,79.900002,76.900002
20161214144500,180.0,180.600006,60.200002,46,106.900002,100,76.5,79.900002,76.900002
20161214150000,180.0,180.600006,60.200002,46,61.200001,100,76.199997,79.900002,76.900002
20161214151500,180.0,177.600006,59.200002,46,89.199997,100,75.699997,79.900002,76.900002
20161214153000,180.0,177.600006,59.200002,46,112.5,100,76.699997,79.900002,76.900002
20161214154500,180.0,183.600006,61.200002,46,65.800003,100,76.5,79.900002,76.900002
20161214160000,180.0,183.600006,61.200002,46,101.699997,100,75.800003,79.900002,76.900002
20161214161500,180.0,179.399994,59.799998,46,98.699997,100,75.400002,79.900002,76.900002
20161214163000,180.0,179.399994,59.799998,46,108.300003,100,75.699997,79.900002,76.900002
20161214164500,180.0,175.199997,58.399999,46,104.300003,100,76.800003,79.900002,76.900002
20161214170000,180.0,180.600006,60.200002,46,65.800003,100,76.400002,79.900002,76.900002
20161214171500,180.0,180.600006,60.200002,46,98.400002,100,76.0,79.900002,76.900002
20161214173000,180.0,180.600006,60.200002,46,82.099998,100,76.699997,79.900002,76.900002
20161214174500,180.0,180.600006,60.200002,46,105.099998,100,76.300003,79.900002,76.900002
20161214180000,180.0,180.600006,60.200002,46,91.699997,100,76.699997,79.900002,76.900002
20161214181500,180.0,180.600006,60.200002,46,112.599998,100,76.900002,79.900002,76.900002
20161214183000,180.0,184.199997,61.399999,46,76.5,100,75.5,79.900002,76.900002
20161214184500,180.0,184.199997,61.399999,46,113.900002,100,75.199997,79.900002,76.900002
20161214190000,180.0,184.199997,61.399999,46,97.900002,100,75.300003,79.900002,76.900002
20161214191500,180.0,184.199997,61.399999,48,115.199997,100,75.199997,79.900002,76.900002
20161214193000,180.0,186.600006,62.200002,48,99.5,100,75.099998,79.900002,76.900002
20161214194500,180.0,181.800003,60.600001,46,116.400002,100,75.099998,79.900002,76.900002
20161214200000,180.0,186.0,62.0,46,103.099998,100,75.199997,79.900002,76.900002
20161214201500,180.0,182.399994,60.799998,46,103.099998,100,75.099998,79.900002,76.900002
20161214203000,180.0,182.399994,60.799998,46,115.699997,100,75.099998,79.900002,76.900002
20161214204500,180.0,186.0,62.0,46,97.800003,100,75.400002,79.900002,76.900002
20161214210000,180.0,186.0,62.0,46,123.300003,100,76.400002,79.900002,76.900002
20161214211500,180.0,186.0,62.0,46,97.699997,100,76.800003,79.900002,76.900002
20161214213000,180.0,182.399994,60.799998,46,60.700001,100,76.099998,79.900002,76.900002
20161214214500,180.0,182.399994,60.799998,46,94.400002,100,75.900002,79.900002,76.900002
20161214220000,180.0,182.399994,60.799998,46,101.800003,100,76.599998,79.900002,76.900002
20161214221500,180.0,185.399994,61.799998,46,99.0,100,76.800003,79.900002,76.900002
20161214223000,180.0,185.399994,61.799998,46,94.800003,100,76.800003,79.900002,76.900002
20161214224500,180.0,185.399994,61.799998,46,112.0,100,76.800003,79.900002,76.900002
20161214230000,180.0,182.399994,60.799998,46,92.699997,100,76.699997,79.900002,76.900002
20161214231500,180.0,182.399994,60.799998,46,100.0,100,76.599998,79.900002,76.900002
20161214233000,180.0,182.399994,60.799998,46,102.599998,100,76.699997,79.900002,76.900002
20161214234500,180.0,182.399994,60.799998,46,93.0,100,76.599998,79.900002,76.900002
20161215000000,180.0,182.399994,60.799998,46,111.699997,100,75.5,79.900002,76.900002
20161215001500,180.0,185.399994,61.799998,46,106.800003,100,75.400002,79.900002,76.900002
20161215003000,180.0,185.399994,61.799998,46,98.5,100,75.199997,79.900002,76.900002
20161215004500,180.0,185.399994,61.799998,46,120.900002,100,75.099998,79.900002,76.900002
20161215010000,180.0,185.399994,61.799998,46,103.400002,100,75.0,79.900002,76.900002
20161215011500,180.0,181.800003,60.600001,46,98.400002,100,75.0,79.900002,76.900002
20161215013000,180.0,184.199997,61.399999,46,118.599998,100,75.0,79.900002,76.900002
20161215014500,180.0,184.199997,61.399999,46,104.300003,100,74.800003,79.900002,76.900002
20161215020000,180.0,184.199997,61.399999,46,98.5,100,74.800003,79.900002,76.900002
20161215021500,180.0,180.600006,60.200002,46,120.900002,100,74.699997,79.900002,76.900002
20161215023000,180.0,180.600006,60.200002,46,107.5,100,74.699997,79.900002,76.900002
20161215024500,180.0,180.600006,60.200002,46,97.400002,100,74.599998,79.900002,76.900002
20161215030000,180.0,186.0,62.0,46,110.699997,100,74.5,79.900002,76.900002
20161215031500,180.0,183.600006,61.200002,46,116.199997,100,74.5,79.900002,76.900002
20161215033000,180.0,183.600006,61.200002,46,101.0,100,74.5,79.900002,76.900002
20161215034500,180.0,183.600006,61.200002,46,99.699997,100,74.300003,79.900002,76.900002
20161215040000,180.0,183.600006,61.200002,46,121.900002,100,74.5,79.900002,76.900002
20161215041500,180.0,183.600006,61.200002,46,105.800003,100,74.5,79.900002,76.900002
20161215043000,180.0,183.600006,61.200002,46,96.599998,100,74.5,79.900002,76.900002
20161215044500,180.0,178.800003,59.600001,46,111.400002,100,74.5,79.900002,76.900002
20161215050000,180.0,181.199997,60.399999,46,121.0,100,74.5,79.900002,76.900002
20161215051500,180.0,178.199997,59.399999,46,104.300003,100,74.5,79.900002,76.900002
20161215053000,180.0,178.199997,59.399999,46,97.199997,100,74.5,79.900002,76.900002
20161215054500,180.0,178.199997,59.399999,46,106.0,100,74.199997,79.900002,76.900002
20161215060000,180.0,178.199997,59.399999,46,121.599998,100,74.0,79.900002,76.900002
20161215061500,180.0,180.600006,60.200002,46,103.5,100,73.699997,79.900002,76.900002
20161215063000,180.0,175.800003,58.600001,46,99.699997,100,73.300003,79.900002,76.900002
20161215064500,180.0,178.800003,59.600001,46,122.900002,100,73.5,79.900002,76.900002
20161215070000,180.0,178.800003,59.600001,46,105.099998,100,73.900002,79.900002,76.900002
20161215071500,180.0,178.800003,59.600001,46,98.400002,100,73.900002,79.900002,76.900002
20161215073000,180.0,178.800003,59.600001,46,113.900002,100,74.0,79.900002,76.900002
20161215074500,180.0,171.600006,57.200002,46,113.900002,100,74.599998,79.900002,76.900002
20161215080000,180.0,179.399994,59.799998,46,98.900002,100,75.0,79.900002,76.900002
20161215081500,180.0,179.399994,59.799998,46,100.300003,100,74.599998,79.900002,76.900002
20161215083000,180.0,179.399994,59.799998,46,121.900002,100,74.699997,79.900002,76.900002
20161215084500,180.0,175.800003,58.600001,46,108.800003,100,74.900002,79.900002,76.900002
20161215090000,180.0,178.800003,59.600001,46,98.099998,100,75.0,79.900002,76.900002
20161215091500,180.0,178.800003,59.600001,46,101.400002,100,74.800003,79.900002,76.900002
20161215093000,180.0,171.600006,57.200002,46,124.099998,100,75.0,79.900002,76.900002
20161215094500,180.0,171.600006,57.200002,46,105.900002,100,74.699997,79.900002,76.900002
20161215100000,180.0,177.600006,59.200002,46,97.800003,100,76.0,79.900002,76.900002
20161215101500,180.0,175.800003,58.600001,46,108.699997,100,76.400002,79.900002,76.900002
20161215103000,180.0,174.0,58.0,46,124.0,100,76.599998,79.900002,76.900002
20161215104500,180.0,174.0,58.0,46,109.0,100,76.5,79.900002,76.900002
20161215110000,180.0,174.0,58.0,46,97.800003,100,75.199997,79.900002,76.900002
20161215111500,180.0,174.0,58.0,46,111.699997,100,74.699997,79.900002,76.900002
20161215113000,180.0,171.600006,57.200002,46,116.5,100,74.400002,79.900002,76.900002
20161215114500,180.0,175.800003,58.600001,46,98.699997,100,74.900002,79.900002,76.900002
20161215120000,180.0,175.800003,58.600001,46,102.800003,100,75.400002,79.900002,76.900002
20161215121500,180.0,178.800003,59.600001,46,125.099998,100,75.0,79.900002,76.900002
20161215123000,180.0,180.600006,60.200002,46,107.099998,100,75.0,79.900002,76.900002
20161215124500,180.0,180.600006,60.200002,46,99.300003,100,74.800003,79.900002,76.900002
20161215130000,180.0,178.199997,59.399999,46,125.099998,100,74.699997,79.900002,76.900002
20161215131500,180.0,178.199997,59.399999,46,100.5,100,74.800003,79.900002,76.900002
20161215133000,180.0,178.199997,59.399999,46,104.900002,100,75.099998,79.900002,76.900002
20161215134500,180.0,178.199997,59.399999,46,111.0,100,75.300003,79.900002,76.900002
20161215140000,180.0,178.199997,59.399999,46,98.5,100,75.400002,79.900002,76.900002
20161215141500,180.0,181.199997,60.399999,46,122.300003,100,75.900002,79.900002,76.900002
20161215143000,180.0,181.199997,60.399999,46,100.0,100,75.599998,79.900002,76.900002
20161215144500,180.0,183.600006,61.200002,46,102.800003,100,75.099998,79.900002,76.900002
20161215150000,180.0,183.600006,61.200002,46,121.199997,100,75.0,79.900002,76.900002
20161215151500,180.0,183.600006,61.200002,46,98.300003,100,74.900002,79.900002,76.900002
20161215153000,180.0,181.199997,60.399999,46,107.0,100,75.199997,79.900002,76.900002
20161215154500,180.0,181.199997,60.399999,46,118.599998,100,76.0,79.900002,76.900002
20161215160000,180.0,183.600006,61.200002,46,97.199997,100,76.300003,79.900002,76.900002
20161215161500,180.0,181.199997,60.399999,46,121.300003,100,76.5,79.900002,76.900002
20161215163000,180.0,181.199997,60.399999,46,98.800003,100,76.800003,79.900002,76.900002
20161215164500,180.0,181.199997,60.399999,46,60.400002,100,76.199997,79.900002,76.900002
20161215170000,180.0,181.199997,60.399999,46,94.900002,100,75.900002,79.900002,76.900002
20161215171500,180.0,186.600006,62.200002,46,97.599998,100,76.800003,79.900002,76.900002
20161215173000,180.0,186.600006,62.200002,46,94.699997,100,76.800003,79.900002,76.900002
20161215174500,180.0,184.199997,61.399999,46,98.400002,100,76.900002,79.900002,76.900002
20161215180000,180.0,184.199997,61.399999,46,74.5,100,75.5,79.900002,76.900002
20161215181500,180.0,181.800003,60.600001,46,118.300003,100,75.400002,79.900002,76.900002
20161215183000,180.0,181.800003,60.600001,46,102.699997,100,75.699997,79.900002,76.900002
20161215184500,180.0,181.800003,60.600001,46,99.699997,100,75.900002,79.900002,76.900002
20161215190000,180.0,179.399994,59.799998,46,122.900002,100,76.5,79.900002,76.900002
20161215191500,180.0,177.600006,59.200002,46,102.5,100,75.900002,79.900002,76.900002
20161215193000,180.0,175.199997,58.399999,46,102.5,100,75.599998,79.900002,76.900002
20161215194500,180.0,177.600006,59.200002,46,124.699997,100,75.699997,79.900002,76.900002
20161215200000,180.0,175.199997,58.399999,46,101.0,100,75.900002,79.900002,76.900002
20161215201500,180.0,175.199997,58.399999,48,102.199997,100,76.5,79.900002,76.900002
20161215203000,180.0,175.199997,58.399999,48,124.0,100,76.800003,79.900002,76.900002
20161215204500,180.0,178.199997,59.399999,48,66.199997,0,76.800003,79.900002,76.900002
20161215210000,180.0,178.199997,59.399999,48,95.400002,100,75.400002,79.900002,76.900002
20161215211500,180.0,178.199997,59.399999,48,111.199997,100,75.199997,79.900002,76.900002
20161215213000,180.0,180.600006,60.200002,48,113.800003,100,74.699997,79.900002,76.900002
20161215214500,180.0,183.600006,61.200002,48,97.900002,100,74.5,79.900002,76.900002
20161215220000,180.0,186.600006,62.200002,48,105.699997,100,74.400002,79.900002,76.900002
20161215221500,180.0,184.199997,61.399999,48,116.400002,100,74.199997,79.900002,76.900002
20161215223000,180.0,184.199997,61.399999,47,97.900002,100,74.199997,79.900002,76.900002
20161215224500,180.0,184.199997,61.399999,47,101.5,100,74.199997,79.900002,76.900002
20161215230000,180.0,181.199997,60.399999,47,122.900002,100,74.199997,79.900002,76.900002
20161215231500,180.0,185.399994,61.799998,47,108.099998,100,74.099998,79.900002,76.900002
20161215233000,180.0,185.399994,61.799998,47,97.199997,100,74.099998,79.900002,76.900002
20161215234500,180.0,185.399994,61.799998,47,107.0,100,74.0,79.900002,76.900002
20161216000000,180.0,181.199997,60.399999,47,121.699997,100,74.0,79.900002,76.900002
20161216001500,180.0,181.199997,60.399999,47,104.199997,100,74.199997,79.900002,76.900002
20161216003000,180.0,187.199997,62.399999,47,97.800003,100,74.599998,79.900002,76.900002
20161216004500,180.0,191.399994,63.799998,47,111.699997,100,75.0,79.900002,76.900002
20161216010000,180.0,186.0,62.0,47,117.900002,100,75.099998,79.900002,76.900002
20161216011500,180.0,182.399994,60.799998,46,102.5,100,75.300003,79.900002,76.900002
20161216013000,180.0,182.399994,60.799998,46,97.300003,100,75.400002,79.900002,76.900002
20161216014500,180.0,185.399994,61.799998,46,110.400002,100,75.5,79.900002,76.900002
20161216020000,180.0,185.399994,61.799998,46,118.300003,100,75.599998,79.900002,76.900002
20161216021500,180.0,187.800003,62.600001,46,103.5,100,75.699997,79.900002,76.900002
20161216023000,180.0,241.800003,80.600001,55,90.5,0,76.199997,76.400002,73.400002
20161216024500,180.0,188.399994,62.799998,46,58.400002,0,74.0,76.400002,73.400002
20161216030000,180.0,185.399994,61.799998,46,59.5,100,72.900002,76.400002,73.400002
20161216031500,180.0,185.399994,61.799998,46,73.599998,100,72.400002,76.400002,73.400002
20161216033000,180.0,185.399994,61.799998,46,90.599998,100,73.099998,76.400002,73.400002
20161216034500,180.0,181.800003,60.600001,46,99.0,100,73.400002,76.400002,73.400002
20161216040000,180.0,181.800003,60.600001,46,87.400002,100,73.400002,76.400002,73.400002
20161216041500,180.0,181.800003,60.600001,46,83.800003,100,73.5,76.400002,73.400002
20161216043000,180.0,181.800003,60.600001,46,62.799999,0,73.300003,76.400002,73.400002
20161216044500,180.0,181.800003,60.600001,46,65.800003,100,72.400002,76.400002,73.400002
20161216050000,180.0,181.800003,60.600001,46,99.400002,100,72.699997,76.400002,73.400002
20161216051500,180.0,181.800003,60.600001,46,93.900002,100,73.099998,76.400002,73.400002
20161216053000,180.0,179.399994,59.799998,46,92.5,100,73.199997,76.400002,73.400002
20161216054500,180.0,183.600006,61.200002,46,111.099998,100,72.800003,76.400002,73.400002
20161216060000,180.0,183.600006,61.200002,46,107.900002,100,73.300003,76.400002,73.400002
20161216061500,180.0,181.199997,60.399999,46,94.699997,100,72.900002,76.400002,73.400002
20161216063000,180.0,178.199997,59.399999,46,98.199997,100,72.900002,76.400002,73.400002
20161216064500,180.0,181.800003,60.600001,46,96.900002,100,73.0,76.400002,73.400002
20161216070000,180.0,178.199997,59.399999,46,98.5,100,73.199997,76.400002,73.400002
20161216071500,180.0,182.399994,60.799998,46,60.799999,0,73.400002,76.400002,73.400002
20161216073000,180.0,178.800003,59.600001,46,63.200001,100,72.300003,76.400002,73.400002
20161216074500,180.0,178.800003,59.600001,46,90.5,100,73.099998,76.400002,73.400002
20161216080000,180.0,178.800003,59.600001,46,87.300003,100,72.900002,76.400002,73.400002
20161216081500,180.0,178.800003,59.600001,46,104.900002,100,72.599998,76.400002,73.400002
20161216083000,180.0,174.0,58.0,46,96.0,100,72.699997,76.400002,73.400002
20161216084500,180.0,174.0,58.0,46,110.300003,100,72.800003,76.400002,73.400002
20161216090000,180.0,174.0,58.0,46,110.300003,100,72.900002,76.400002,73.400002
20161216091500,180.0,177.600006,59.200002,46,73.5,0,73.900002,76.400002,73.400002
20161216093000,180.0,177.600006,59.200002,46,63.599998,100,72.699997,76.400002,73.400002
20161216094500,180.0,177.600006,59.200002,46,88.5,100,72.599998,80.0,77.900002
20161216100000,180.0,175.199997,58.399999,46,104.599998,100,73.699997,80.0,77.900002
20161216101500,180.0,175.199997,58.399999,46,118.099998,100,74.099998,80.0,77.900002
20161216103000,180.0,175.199997,58.399999,46,102.800003,100,74.300003,80.0,77.900002
20161216104500,180.0,175.199997,58.399999,46,104.300003,100,74.800003,80.0,77.900002
20161216110000,180.0,171.600006,57.200002,47,113.599998,100,75.099998,80.0,77.900002
20161216111500,180.0,175.199997,58.399999,47,99.699997,100,76.300003,80.0,77.900002
20161216113000,180.0,175.199997,58.399999,47,123.599998,100,76.900002,80.0,77.900002
20161216114500,180.0,172.800003,57.600001,47,101.900002,100,75.400002,80.0,77.900002
20161216120000,180.0,175.199997,58.399999,47,107.599998,100,75.199997,80.0,77.900002
20161216121500,180.0,172.199997,57.399999,47,115.199997,100,75.199997,80.0,77.900002
20161216123000,180.0,174.0,58.0,47,100.300003,100,75.0,80.0,77.900002
20161216124500,180.0,177.600006,59.200002,47,117.099998,100,74.599998,80.0,77.900002
20161216130000,180.0,172.199997,57.399999,47,106.0,100,74.699997,80.0,77.599998
20161216131500,180.0,178.199997,59.399999,47,101.099998,100,74.699997,80.0,77.900002
20161216133000,180.0,175.199997,58.399999,47,109.5,100,74.800003,80.0,77.699997
20161216134500,180.0,310.799988,103.599996,64,67.699997,0,75.0,69.5,66.5
20161216140000,180.0,178.800003,59.600001,46,99.599998,100,74.400002,80.0,78.0
20161216141500,180.0,178.800003,59.600001,46,107.0,100,74.800003,80.0,78.0
20161216143000,180.0,178.800003,59.600001,46,117.699997,100,74.900002,80.0,78.0
20161216144500,180.0,178.800003,59.600001,46,99.099998,100,75.0,80.0,78.0
20161216150000,180.0,175.199997,58.399999,46,126.300003,100,75.0,80.0,78.0
20161216151500,180.0,172.199997,57.399999,46,101.099998,100,75.0,80.0,78.0
20161216153000,180.0,169.199997,56.399999,46,110.900002,100,75.0,80.0,78.0
20161216154500,180.0,178.199997,59.399999,46,107.900002,100,75.300003,80.0,78.0
20161216160000,180.0,178.199997,59.399999,46,111.699997,100,75.400002,80.0,78.0
20161216161500,180.0,175.199997,58.399999,46,121.699997,100,75.5,80.0,78.0
20161216163000,180.0,175.199997,58.399999,46,126.099998,100,76.400002,80.0,78.0
20161216164500,180.0,175.199997,58.399999,46,101.199997,100,77.099998,80.0,78.0
20161216170000,180.0,178.800003,59.600001,46,111.599998,100,77.300003,80.0,78.0
20161216171500,180.0,178.800003,59.600001,46,102.599998,100,77.599998,80.0,78.0
20161216173000,180.0,174.600006,58.200002,46,108.599998,100,76.800003,80.0,78.0
20161216174500,180.0,174.600006,58.200002,46,108.599998,100,75.699997,80.0,78.0
20161216180000,180.0,174.600006,58.200002,46,105.400002,100,75.900002,80.0,78.0
20161216181500,180.0,181.199997,60.399999,46,112.800003,100,75.900002,80.0,78.0
20161216183000,180.0,175.800003,58.600001,46,99.699997,100,75.699997,80.0,78.0
20161216184500,180.0,174.0,58.0,46,116.5,100,75.599998,80.0,78.0
20161216190000,180.0,175.800003,58.600001,46,104.400002,100,75.800003,80.0,78.0
20161216191500,180.0,172.199997,57.399999,46,99.599998,100,76.800003,80.0,78.0
20161216193000,180.0,178.199997,59.399999,46,117.199997,100,77.300003,80.0,78.0
20161216194500,180.0,178.199997,59.399999,46,99.099998,100,77.400002,80.0,78.0
20161216200000,180.0,174.0,58.0,46,123.900002,100,77.5,80.0,78.0
20161216201500,180.0,174.0,58.0,46,100.0,100,77.900002,80.0,78.0
20161216203000,180.0,171.600006,57.200002,46,117.800003,100,77.900002,80.0,78.0
20161216204500,180.0,171.600006,57.200002,46,101.900002,100,77.5,80.0,78.0
20161216210000,180.0,171.600006,57.200002,46,104.699997,100,78.0,80.0,78.0
20161216211500,180.0,171.600006,57.200002,46,64.400002,100,76.900002,80.0,78.0
20161216213000,180.0,174.600006,58.200002,46,98.5,100,77.099998,80.0,78.0
20161216214500,180.0,172.199997,57.399999,46,98.5,100,77.599998,80.0,78.0
20161216220000,180.0,172.199997,57.399999,46,116.300003,100,77.800003,80.0,78.0
20161216221500,180.0,172.199997,57.399999,46,96.0,100,77.900002,80.0,78.0
20161216223000,180.0,183.600006,61.200002,47,62.400002,0,76.800003,76.400002,73.400002
20161216224500,180.0,181.199997,60.399999,47,59.599998,0,75.099998,76.400002,73.400002
20161216230000,180.0,183.600006,61.200002,47,60.700001,0,74.199997,76.400002,73.400002
20161216231500,180.0,186.600006,62.200002,47,60.700001,0,73.599998,76.400002,73.400002
20161216233000,180.0,183.600006,61.200002,47,60.700001,100,73.099998,76.400002,73.400002
20161216234500,180.0,183.600006,61.200002,47,64.400002,100,72.699997,76.400002,73.400002
20161217000000,180.0,181.199997,60.399999,47,86.0,100,72.599998,76.400002,73.400002
20161217001500,180.0,181.199997,60.399999,47,88.400002,100,73.5,76.400002,73.400002
20161217003000,180.0,183.600006,61.200002,47,60.799999,100,72.900002,76.400002,73.400002
20161217004500,180.0,183.600006,61.200002,47,75.599998,100,72.400002,76.400002,73.400002
20161217010000,180.0,183.600006,61.200002,47,78.699997,100,73.199997,76.400002,73.400002
20161217011500,180.0,183.600006,61.200002,47,75.300003,100,72.900002,76.400002,73.400002
20161217013000,180.0,181.199997,60.399999,47,84.800003,100,73.199997,76.400002,73.400002
20161217014500,180.0,186.600006,62.200002,47,70.800003,0,73.800003,76.400002,73.400002
20161217020000,180.0,186.600006,62.200002,47,62.400002,100,72.599998,76.400002,73.400002
20161217021500,180.0,181.800003,60.600001,47,103.400002,100,72.699997,76.400002,73.400002
20161217023000,180.0,186.0,62.0,47,71.5,100,72.900002,76.400002,73.400002
20161217024500,180.0,186.0,62.0,47,81.599998,100,73.300003,76.400002,73.400002
20161217030000,180.0,180.600006,60.200002,47,95.900002,100,73.599998,76.400002,73.400002
20161217031500,180.0,180.600006,60.200002,47,60.400002,100,72.699997,76.400002,73.400002
20161217033000,180.0,180.600006,60.200002,47,80.699997,100,72.599998,76.0,73.0
20161217034500,180.0,180.600006,60.200002,47,85.599998,100,72.400002,76.0,73.0
20161217040000,180.0,185.399994,61.799998,49,64.900002,100,72.900002,75.900002,72.900002
20161217041500,180.0,185.399994,61.799998,49,73.400002,100,72.199997,76.099998,73.099998
20161217043000,180.0,185.399994,61.799998,49,77.800003,100,72.599998,75.800003,72.800003
20161217044500,180.0,185.399994,61.799998,49,92.199997,100,72.699997,76.0,73.0
20161217050000,180.0,181.800003,60.600001,49,84.400002,100,73.199997,76.0,73.0
20161217051500,180.0,187.800003,62.600001,48,63.099998,100,73.0,76.400002,73.400002
20161217053000,180.0,183.600006,61.200002,48,89.199997,100,72.400002,76.400002,73.400002
20161217054500,180.0,183.600006,61.200002,48,78.699997,100,73.199997,76.400002,73.400002
20161217060000,180.0,187.199997,62.399999,48,85.5,100,73.400002,76.400002,73.400002
20161217061500,180.0,187.199997,62.399999,48,82.900002,100,73.5,76.400002,73.400002
20161217063000,180.0,187.199997,62.399999,48,79.599998,100,73.5,76.400002,73.400002
20161217064500,180.0,187.199997,62.399999,48,88.699997,100,73.5,76.400002,73.400002
20161217070000,180.0,190.800003,63.600001,48,79.199997,100,73.599998,76.400002,73.400002
20161217071500,180.0,188.399994,62.799998,49,61.599998,0,73.199997,76.400002,73.400002
20161217073000,180.0,188.399994,62.799998,47,71.400002,100,72.300003,76.400002,73.400002
20161217074500,180.0,178.800003,59.600001,47,82.699997,100,73.0,76.400002,73.400002
20161217080000,180.0,181.800003,60.600001,47,88.599998,100,73.400002,76.400002,73.400002
20161217081500,180.0,190.199997,63.399999,48,70.5,0,73.400002,76.400002,73.400002
20161217083000,180.0,185.399994,61.799998,48,62.900002,100,72.400002,76.099998,73.099998
20161217084500,180.0,187.800003,62.600001,48,90.0,0,73.699997,76.400002,73.400002
20161217090000,180.0,184.199997,61.399999,47,101.5,100,74.300003,79.699997,76.699997
20161217091500,180.0,184.199997,61.399999,47,122.0,100,74.0,79.900002,76.900002
20161217093000,180.0,184.199997,61.399999,46,99.099998,100,73.800003,79.900002,76.900002
20161217094500,180.0,184.199997,61.399999,46,107.699997,100,74.0,79.900002,76.900002
20161217100000,180.0,168.600006,56.200002,45,103.599998,100,73.900002,79.900002,76.900002
20161217101500,180.0,172.199997,57.399999,46,99.699997,100,74.699997,79.900002,76.900002
20161217103000,180.0,172.199997,57.399999,46,113.300003,100,75.900002,79.900002,76.900002
20161217104500,180.0,172.199997,57.399999,47,125.800003,100,76.5,79.900002,76.900002
20161217110000,180.0,175.199997,58.399999,48,104.5,100,76.0,79.900002,76.900002
20161217111500,180.0,175.199997,58.399999,48,107.699997,100,75.900002,79.900002,76.900002
20161217113000,180.0,171.600006,57.200002,48,118.199997,100,75.199997,79.900002,76.900002
20161217114500,180.0,174.0,58.0,48,116.599998,100,75.099998,79.900002,76.900002
20161217120000,180.0,175.800003,58.600001,48,116.599998,100,75.199997,79.900002,76.900002
20161217121500,180.0,175.800003,58.600001,48,102.800003,100,75.5,79.900002,76.900002
20161217123000,180.0,174.0,58.0,48,109.199997,100,75.400002,79.900002,76.900002
20161217124500,180.0,174.0,58.0,48,118.199997,100,75.5,79.900002,76.900002
20161217130000,180.0,174.0,58.0,48,119.5,100,75.5,79.900002,76.900002
20161217131500,180.0,174.0,58.0,48,100.300003,100,75.599998,79.900002,76.900002
20161217133000,180.0,174.0,58.0,48,109.800003,100,75.300003,79.900002,76.900002
20161217134500,180.0,174.0,58.0,48,105.199997,100,75.199997,79.900002,76.900002
20161217140000,180.0,174.0,58.0,48,100.300003,100,75.699997,80.0,78.0
20161217141500,180.0,174.0,58.0,48,115.0,100,77.0,80.0,78.0
20161217143000,180.0,177.600006,59.200002,48,110.099998,100,77.699997,80.0,78.0
20161217144500,180.0,175.800003,58.600001,48,101.699997,0,78.099998,80.0,78.0
20161217150000,180.0,172.800003,57.600001,48,82.0,100,76.599998,80.0,78.0
20161217151500,180.0,175.800003,58.600001,48,94.800003,100,77.5,80.0,78.0
20161217153000,180.0,175.800003,58.600001,48,106.699997,100,77.900002,80.0,78.0
20161217154500,180.0,174.0,58.0,48,63.400002,100,76.900002,80.0,78.0
20161217160000,180.0,174.0,58.0,48,115.400002,100,76.800003,80.0,78.0
20161217161500,180.0,174.0,58.0,48,101.0,100,77.800003,80.0,78.0
20161217163000,180.0,174.0,58.0,48,110.099998,100,76.199997,80.0,78.0
20161217164500,180.0,174.0,58.0,48,102.800003,100,76.300003,80.0,78.0
20161217170000,180.0,174.0,58.0,48,106.599998,100,77.5,80.0,78.0
20161217171500,180.0,174.0,58.0,48,96.300003,0,78.099998,80.0,78.0
20161217173000,180.0,174.0,58.0,48,94.699997,100,76.5,80.0,78.0
20161217174500,180.0,179.399994,59.799998,48,109.0,100,76.199997,80.0,78.0
20161217180000,180.0,179.399994,59.799998,48,100.199997,100,76.199997,80.0,78.0
20161217181500,180.0,182.399994,60.799998,48,99.099998,100,76.199997,80.0,78.0
20161217183000,180.0,188.399994,62.799998,48,112.300003,100,76.0,80.0,78.0
20161217184500,180.0,183.600006,61.200002,48,114.099998,100,76.800003,80.0,78.0
20161217190000,180.0,183.600006,61.200002,48,101.300003,100,77.699997,80.0,78.0
20161217191500,180.0,183.600006,61.200002,48,111.300003,100,76.599998,80.0,78.0
20161217193000,180.0,183.600006,61.200002,48,107.400002,100,76.199997,80.0,78.0
20161217194500,180.0,183.600006,61.200002,48,109.400002,100,76.0,80.0,78.0
20161217200000,180.0,166.800003,55.600001,45,58.599998,0,75.699997,78.800003,75.800003
20161217201500,180.0,298.200012,99.400004,64,68.199997,0,76.400002,76.400002,73.400002
20161217203000,180.0,186.0,62.0,47,61.599998,0,76.0,79.099998,76.099998
20161217204500,180.0,275.399994,91.799998,60,68.800003,0,76.599998,76.400002,73.400002
20161217210000,180.0,186.600006,62.200002,47,94.5,100,75.699997,80.0,77.699997
20161217211500,180.0,179.399994,59.799998,47,118.099998,100,75.900002,80.0,77.699997
20161217213000,180.0,241.199997,80.399999,55,59.200001,0,74.699997,74.599998,71.599998
20161217214500,180.0,183.600006,61.200002,48,59.200001,0,73.800003,74.599998,71.599998
20161217220000,180.0,183.600006,61.200002,48,60.299999,0,73.199997,74.599998,71.599998
20161217221500,180.0,181.199997,60.399999,48,60.299999,0,72.699997,74.599998,71.599998
20161217223000,180.0,181.199997,60.399999,48,60.299999,0,72.300003,74.599998,71.599998
20161217224500,180.0,181.199997,60.399999,48,60.299999,0,71.900002,74.599998,71.599998
20161217230000,180.0,181.199997,60.399999,48,60.299999,0,71.699997,74.599998,71.599998
20161217231500,180.0,181.199997,60.399999,48,60.299999,0,71.400002,74.599998,71.599998
20161217233000,180.0,181.199997,60.399999,48,61.099998,100,71.099998,74.599998,71.599998
20161217234500,180.0,181.199997,60.399999,48,64.0,100,71.099998,74.599998,71.599998
20161218000000,180.0,185.399994,61.799998,48,64.699997,100,71.0,74.599998,71.599998
20161218001500,180.0,185.399994,61.799998,48,76.599998,100,71.199997,74.599998,71.599998
20161218003000,180.0,180.600006,60.200002,48,76.599998,100,71.800003,74.599998,71.599998
20161218004500,180.0,180.600006,60.200002,48,64.0,0,71.699997,74.599998,71.599998
20161218010000,180.0,180.600006,60.200002,48,61.200001,100,71.199997,74.599998,71.599998
20161218011500,180.0,186.0,62.0,48,63.599998,100,70.900002,74.599998,71.599998
20161218013000,180.0,183.600006,61.200002,47,66.199997,100,70.900002,74.599998,71.599998
20161218014500,180.0,183.600006,61.200002,47,79.199997,100,71.699997,74.599998,71.599998
20161218020000,180.0,183.600006,61.200002,46,62.0,0,71.599998,74.599998,71.599998
20161218021500,180.0,183.600006,61.200002,46,60.299999,100,71.0,74.599998,71.599998
20161218023000,180.0,183.600006,61.200002,46,64.0,100,70.800003,74.599998,71.599998
20161218024500,180.0,183.600006,61.200002,46,94.199997,100,71.400002,74.599998,71.599998
20161218030000,180.0,183.600006,61.200002,46,68.699997,0,71.900002,74.599998,71.599998
20161218031500,180.0,186.0,62.0,46,60.700001,100,71.0,74.599998,71.599998
20161218033000,180.0,178.199997,59.399999,46,64.0,100,70.800003,74.599998,71.599998
20161218034500,180.0,178.199997,59.399999,46,82.099998,100,71.199997,74.599998,71.599998
20161218040000,180.0,178.199997,59.399999,46,71.599998,0,71.900002,74.599998,71.599998
20161218041500,180.0,178.199997,59.399999,46,63.200001,100,71.0,74.599998,71.599998
20161218043000,180.0,175.199997,58.399999,46,64.900002,100,70.900002,74.599998,71.599998
20161218044500,180.0,179.399994,59.799998,46,84.400002,100,71.0,74.400002,71.400002
20161218050000,180.0,179.399994,59.799998,46,66.900002,0,71.699997,74.400002,71.400002
20161218051500,180.0,179.399994,59.799998,46,61.900002,100,70.800003,74.400002,71.400002
20161218053000,180.0,179.399994,59.799998,46,65.599998,100,70.5,74.400002,71.400002
20161218054500,180.0,179.399994,59.799998,46,78.699997,100,71.199997,74.400002,71.400002
20161218060000,180.0,179.399994,59.799998,46,72.900002,100,71.099998,74.400002,71.400002
20161218061500,180.0,179.399994,59.799998,46,69.900002,100,71.0,74.400002,71.400002
20161218063000,180.0,179.399994,59.799998,46,83.099998,100,71.400002,74.400002,71.400002
20161218064500,180.0,179.399994,59.799998,46,60.400002,0,71.099998,74.300003,71.300003
20161218070000,180.0,179.399994,59.799998,46,62.400002,100,70.400002,74.300003,71.300003
20161218071500,180.0,181.800003,60.600001,46,99.0,100,71.199997,80.0,78.0
20161218073000,180.0,181.800003,60.600001,46,106.099998,100,72.099998,80.0,78.0
20161218074500,180.0,181.800003,60.600001,46,113.099998,100,72.900002,80.0,78.0
20161218080000,180.0,178.199997,59.399999,48,98.5,100,72.900002,80.0,78.0
20161218081500,180.0,178.199997,59.399999,48,116.099998,100,73.800003,80.0,78.0
20161218083000,180.0,181.800003,60.600001,48,116.099998,100,73.599998,80.0,78.0
20161218084500,180.0,181.800003,60.600001,48,101.800003,100,73.5,80.0,78.0
20161218090000,180.0,186.600006,62.200002,48,95.400002,100,73.199997,80.0,78.0
20161218091500,180.0,190.199997,63.399999,48,99.099998,100,73.099998,80.0,78.0
20161218093000,180.0,182.399994,60.799998,47,115.5,100,73.400002,80.0,78.0
20161218094500,180.0,182.399994,60.799998,47,118.199997,100,73.099998,80.0,78.0
20161218100000,180.0,187.800003,62.600001,47,99.0,100,73.199997,76.0,73.0
20161218101500,180.0,187.800003,62.600001,47,62.400002,100,72.699997,76.099998,73.099998
20161218103000,180.0,187.800003,62.600001,47,84.900002,100,72.0,76.099998,73.099998
20161218104500,180.0,187.800003,62.600001,47,105.900002,100,72.699997,76.099998,73.099998
20161218110000,180.0,187.800003,62.600001,47,98.199997,100,73.099998,76.099998,73.099998
20161218111500,180.0,187.800003,62.600001,47,112.5,100,72.900002,80.0,77.699997
20161218113000,180.0,187.800003,62.600001,47,101.0,100,72.800003,80.0,77.699997
20161218114500,180.0,184.199997,61.399999,47,94.800003,100,73.699997,80.0,77.699997
20161218120000,180.0,184.199997,61.399999,47,98.5,100,74.099998,80.0,77.699997
20161218121500,180.0,184.199997,61.399999,47,112.900002,100,72.900002,80.0,77.699997
20161218123000,180.0,184.199997,61.399999,47,119.300003,100,73.199997,80.0,77.699997
20161218124500,180.0,181.800003,60.600001,47,106.400002,100,73.400002,80.0,77.699997
20161218130000,180.0,185.399994,61.799998,47,98.099998,100,73.199997,80.0,77.699997
20161218131500,180.0,185.399994,61.799998,47,95.400002,100,74.0,80.0,77.699997
20161218133000,180.0,185.399994,61.799998,47,104.199997,100,74.400002,80.0,77.699997
20161218134500,180.0,185.399994,61.799998,47,119.699997,100,73.400002,80.0,77.699997
20161218140000,180.0,185.399994,61.799998,47,114.900002,100,73.099998,80.0,77.699997
20161218141500,180.0,185.399994,61.799998,47,104.199997,100,73.0,80.0,77.699997
20161218143000,180.0,185.399994,61.799998,47,96.599998,100,72.599998,80.0,77.699997
20161218144500,180.0,187.800003,62.600001,47,102.900002,100,72.5,80.0,77.699997
20161218150000,180.0,187.800003,62.600001,47,121.800003,100,72.400002,80.0,77.699997
20161218151500,180.0,185.399994,61.799998,47,112.199997,100,72.300003,80.0,77.699997
20161218153000,180.0,185.399994,61.799998,47,103.5,100,72.300003,80.0,77.699997
20161218154500,180.0,185.399994,61.799998,47,96.599998,100,72.400002,80.0,77.699997
20161218160000,180.0,185.399994,61.799998,47,102.900002,100,72.400002,80.0,77.699997
20161218161500,180.0,185.399994,61.799998,47,119.900002,100,72.400002,80.0,77.699997
20161218163000,180.0,175.800003,58.600001,47,115.300003,100,72.300003,80.0,77.699997
20161218164500,180.0,180.600006,60.200002,47,104.300003,100,73.5,80.0,77.699997
20161218170000,180.0,180.600006,60.200002,47,97.199997,100,73.699997,80.0,77.699997
20161218171500,180.0,180.600006,60.200002,47,103.0,100,74.0,80.0,77.699997
20161218173000,180.0,180.600006,60.200002,47,117.199997,100,74.199997,80.0,77.699997
20161218174500,180.0,180.600006,60.200002,47,117.199997,100,73.0,80.0,77.699997
20161218180000,180.0,185.399994,61.799998,47,105.099998,100,74.400002,80.0,77.699997
20161218181500,180.0,185.399994,61.799998,47,96.599998,100,74.099998,80.0,77.699997
20161218183000,180.0,185.399994,61.799998,47,102.199997,100,73.400002,80.0,77.699997
20161218184500,180.0,185.399994,61.799998,47,119.800003,100,73.099998,80.0,77.699997
20161218190000,180.0,185.399994,61.799998,47,115.199997,100,72.900002,80.0,77.699997
20161218191500,180.0,185.399994,61.799998,47,104.900002,100,72.699997,80.0,77.699997
20161218193000,180.0,185.399994,61.799998,47,97.099998,100,72.599998,80.0,77.699997
20161218194500,180.0,185.399994,61.799998,47,102.0,100,73.099998,80.0,77.699997
20161218200000,180.0,185.399994,61.799998,47,115.699997,100,73.800003,80.0,77.699997
20161218201500,180.0,185.399994,61.799998,47,117.400002,100,73.800003,80.0,77.699997
20161218203000,180.0,185.399994,61.799998,46,105.099998,100,74.099998,80.0,77.699997
20161218204500,180.0,185.399994,61.799998,46,97.699997,100,73.599998,80.0,77.699997
20161218210000,180.0,181.800003,60.600001,46,100.199997,100,74.0,80.0,77.699997
20161218211500,180.0,181.800003,60.600001,46,116.800003,100,74.099998,80.0,77.699997
20161218213000,180.0,181.800003,60.600001,46,116.800003,100,74.300003,80.0,77.699997
20161218214500,180.0,185.399994,61.799998,46,106.699997,100,74.099998,80.0,77.699997
20161218220000,180.0,185.399994,61.799998,46,98.400002,100,74.300003,80.0,77.699997
20161218221500,180.0,185.399994,61.799998,46,98.400002,100,74.5,80.0,77.699997
20161218223000,180.0,180.600006,60.200002,46,114.599998,100,74.5,80.0,77.699997
20161218224500,180.0,180.600006,60.200002,46,118.199997,100,74.5,80.0,77.699997
20161218230000,180.0,183.600006,61.200002,46,105.900002,100,74.5,80.0,77.699997
20161218231500,180.0,183.600006,61.200002,46,97.699997,100,74.5,80.0,77.699997
20161218233000,180.0,183.600006,61.200002,46,97.699997,100,74.5,80.0,77.699997
20161218234500,180.0,183.600006,61.200002,46,112.599998,100,74.300003,80.0,77.699997
20161219000000,180.0,183.600006,61.200002,46,118.099998,100,74.5,80.0,77.699997
20161219001500,180.0,179.399994,59.799998,46,104.699997,100,74.599998,80.0,77.699997
20161219003000,180.0,181.199997,60.399999,46,96.599998,100,74.699997,80.0,77.699997
20161219004500,180.0,181.199997,60.399999,46,103.300003,100,74.699997,80.0,77.699997
20161219010000,180.0,181.199997,60.399999,46,121.599998,100,74.699997,80.0,77.699997
20161219011500,180.0,181.199997,60.399999,46,114.800003,100,74.699997,80.0,77.699997
20161219013000,180.0,178.800003,59.600001,46,103.800003,100,74.800003,80.0,77.699997
20161219014500,180.0,180.600006,60.200002,46,97.199997,100,74.800003,80.0,77.699997
20161219020000,180.0,178.199997,59.399999,46,107.0,100,74.800003,80.0,77.699997
20161219021500,180.0,178.199997,59.399999,46,120.5,100,74.699997,80.0,77.699997
20161219023000,180.0,178.199997,59.399999,46,107.900002,100,74.699997,80.0,77.699997
20161219024500,180.0,178.199997,59.399999,46,98.400002,100,74.699997,80.0,77.699997
20161219030000,180.0,175.199997,58.399999,46,101.300003,100,74.599998,80.0,77.699997
20161219031500,180.0,178.199997,59.399999,46,118.0,100,74.599998,80.0,77.699997
20161219033000,180.0,175.199997,58.399999,46,115.300003,100,74.599998,80.0,77.699997
20161219034500,180.0,182.399994,60.799998,46,103.0,100,74.800003,80.0,77.699997
20161219040000,180.0,182.399994,60.799998,46,96.599998,100,74.800003,80.0,77.699997
20161219041500,180.0,182.399994,60.799998,46,109.300003,100,74.800003,80.0,77.699997
20161219043000,180.0,182.399994,60.799998,46,117.400002,100,74.800003,80.0,77.699997
20161219044500,180.0,182.399994,60.799998,46,103.800003,100,74.5,80.0,77.699997
20161219050000,180.0,182.399994,60.799998,46,97.199997,100,74.5,80.0,77.699997
20161219051500,180.0,178.800003,59.600001,46,107.599998,100,74.599998,80.0,77.699997
20161219053000,180.0,181.800003,60.600001,46,118.300003,100,74.699997,80.0,77.699997
20161219054500,180.0,181.800003,60.600001,46,105.800003,100,74.800003,80.0,77.699997
20161219060000,180.0,181.800003,60.600001,46,97.0,100,74.800003,80.0,77.699997
20161219061500,180.0,181.800003,60.600001,46,110.300003,100,74.199997,80.0,77.699997
20161219063000,180.0,179.399994,59.799998,46,114.800003,100,74.199997,80.0,77.699997
20161219064500,180.0,181.199997,60.399999,46,99.599998,100,75.0,80.0,77.699997
20161219070000,180.0,181.199997,60.399999,46,103.199997,100,74.900002,80.0,77.699997
20161219071500,180.0,181.199997,60.399999,46,117.5,100,74.199997,80.0,77.699997
20161219073000,180.0,181.199997,60.399999,46,101.0,100,73.900002,80.0,77.699997
20161219074500,180.0,174.600006,58.200002,46,99.099998,100,74.400002,80.0,77.699997
20161219080000,180.0,182.399994,60.799998,46,119.5,100,74.5,80.0,77.699997
20161219081500,180.0,182.399994,60.799998,46,105.199997,100,74.5,80.0,77.699997
20161219083000,180.0,175.800003,58.600001,47,97.599998,100,74.099998,80.0,77.699997
20161219084500,180.0,178.199997,59.399999,47,107.199997,100,73.800003,80.0,77.699997
20161219090000,180.0,175.199997,58.399999,47,117.400002,100,74.5,80.0,77.699997
20161219091500,180.0,188.399994,62.799998,48,101.800003,100,74.699997,80.0,77.699997
20161219093000,180.0,188.399994,62.799998,48,96.099998,100,74.800003,80.0,77.699997
20161219094500,180.0,186.0,62.0,48,115.400002,100,73.400002,80.0,77.699997
20161219100000,180.0,186.0,62.0,48,112.900002,100,73.199997,80.0,77.699997
20161219101500,180.0,186.0,62.0,48,101.900002,100,72.800003,80.0,77.699997
20161219103000,180.0,186.0,62.0,46,97.800003,100,72.599998,80.0,77.699997
20161219104500,180.0,183.600006,61.200002,46,113.099998,100,72.5,80.0,77.699997
20161219110000,180.0,183.600006,61.200002,46,113.099998,100,73.699997,80.0,77.699997
20161219111500,180.0,183.600006,61.200002,46,97.800003,100,74.099998,80.0,77.699997
20161219113000,180.0,183.600006,61.200002,46,107.599998,100,73.599998,80.0,77.699997
20161219114500,180.0,181.199997,60.399999,46,117.099998,100,73.199997,80.0,77.699997
20161219120000,180.0,181.199997,60.399999,46,101.099998,100,73.199997,80.0,77.699997
20161219121500,180.0,181.199997,60.399999,46,101.099998,100,74.0,80.0,77.699997
20161219123000,180.0,181.199997,60.399999,46,121.699997,100,74.599998,80.0,77.699997
20161219124500,180.0,181.199997,60.399999,46,102.599998,100,74.900002,80.0,77.699997
20161219130000,180.0,181.199997,60.399999,46,102.599998,100,75.0,80.0,77.699997
20161219131500,180.0,181.199997,60.399999,46,119.400002,100,75.199997,80.0,77.699997
20161219133000,180.0,181.199997,60.399999,46,97.800003,100,75.5,80.0,77.699997
