PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219134500,180.0,181.199997,60.399999,46,112.0,100,75.599998,80.0,77.699997
20161219140000,180.0,175.199997,58.399999,46,114.0,100,75.900002,80.0,77.699997
20161219141500,180.0,177.600006,59.200002,46,98.900002,100,75.800003,80.0,77.699997
20161219143000,180.0,177.600006,59.200002,46,112.5,100,75.900002,80.0,77.699997
20161219144500,180.0,175.800003,58.600001,46,101.599998,100,75.400002,80.0,77.699997
20161219150000,180.0,175.800003,58.600001,46,124.0,100,74.599998,80.0,77.699997
20161219151500,180.0,171.600006,57.200002,46,103.300003,100,75.5,80.0,77.699997
20161219153000,180.0,178.800003,59.600001,46,103.300003,100,76.0,80.0,77.699997
20161219154500,180.0,174.0,58.0,46,125.099998,100,76.0,80.0,77.699997
20161219160000,180.0,177.600006,59.200002,46,103.199997,100,76.199997,80.0,77.699997
20161219161500,180.0,177.600006,59.200002,46,99.699997,100,76.099998,80.0,77.699997
20161219163000,180.0,174.600006,58.200002,46,119.699997,100,76.0,80.0,77.699997
20161219164500,180.0,174.600006,58.200002,46,108.300003,100,74.5,80.0,77.699997
20161219170000,180.0,178.199997,59.399999,46,97.199997,100,74.199997,80.0,77.699997
20161219171500,180.0,172.800003,57.600001,46,107.5,100,73.900002,80.0,77.699997
20161219173000,180.0,174.600006,58.200002,46,123.199997,100,73.400002,80.0,77.699997
20161219174500,180.0,171.600006,57.200002,46,109.400002,100,73.300003,80.0,77.699997
20161219180000,180.0,178.199997,59.399999,46,98.099998,100,73.400002,80.0,77.699997
20161219181500,180.0,175.800003,58.600001,46,99.699997,100,73.599998,80.0,77.699997
20161219183000,180.0,179.399994,59.799998,46,116.900002,100,73.400002,80.0,77.699997
20161219184500,180.0,174.0,58.0,46,119.199997,100,73.400002,80.0,77.699997
20161219190000,180.0,175.800003,58.600001,46,106.800003,100,74.0,80.0,77.699997
20161219191500,180.0,175.800003,58.600001,46,97.699997,100,74.5,80.0,77.699997
20161219193000,180.0,171.0,57.0,47,101.5,100,74.800003,80.0,77.699997
20161219194500,180.0,174.600006,58.200002,48,118.699997,100,74.400002,80.0,77.699997
20161219200000,180.0,178.199997,59.399999,48,115.300003,100,74.599998,80.0,77.699997
20161219201500,180.0,178.199997,59.399999,48,103.400002,100,74.800003,80.0,77.699997
20161219203000,180.0,178.199997,59.399999,48,97.199997,100,74.900002,80.0,77.699997
20161219204500,180.0,175.800003,58.600001,48,103.300003,100,74.300003,80.0,77.699997
20161219210000,180.0,177.600006,59.200002,48,120.599998,100,74.800003,80.0,77.699997
20161219211500,180.0,177.600006,59.200002,48,114.599998,100,74.800003,80.0,77.699997
20161219213000,180.0,177.600006,59.200002,48,102.699997,100,74.800003,80.0,77.699997
20161219214500,180.0,177.600006,59.200002,48,96.0,100,74.900002,80.0,77.699997
20161219220000,180.0,180.600006,60.200002,48,104.199997,100,74.900002,80.0,77.699997
20161219221500,180.0,184.199997,61.399999,47,120.699997,100,75.099998,80.0,77.699997
20161219223000,180.0,184.199997,61.399999,47,114.800003,100,75.199997,80.0,77.699997
20161219224500,180.0,184.199997,61.399999,47,103.5,100,75.400002,80.0,77.699997
20161219230000,180.0,184.199997,61.399999,47,95.400002,100,75.400002,80.0,77.699997
20161219231500,180.0,184.199997,61.399999,47,101.599998,100,74.5,80.0,77.699997
20161219233000,180.0,188.399994,62.799998,47,118.900002,100,73.900002,80.0,77.699997
20161219234500,180.0,184.199997,61.399999,47,115.5,100,73.599998,80.0,77.699997
20161220000000,180.0,181.800003,60.600001,47,102.800003,100,73.5,80.0,77.699997
20161220001500,180.0,184.199997,61.399999,47,95.900002,100,73.400002,80.0,77.699997
20161220003000,180.0,184.199997,61.399999,47,99.5,100,73.199997,80.0,77.699997
20161220004500,180.0,184.199997,61.399999,47,116.800003,100,73.099998,80.0,77.699997
20161220010000,180.0,184.199997,61.399999,47,116.800003,100,72.900002,80.0,77.699997
20161220011500,180.0,184.199997,61.399999,47,105.199997,100,72.800003,80.0,77.699997
20161220013000,180.0,184.199997,61.399999,47,96.599998,100,72.800003,80.0,77.699997
20161220014500,180.0,184.199997,61.399999,47,99.199997,100,72.699997,80.0,77.699997
20161220020000,180.0,184.199997,61.399999,47,114.400002,100,72.699997,80.0,77.699997
20161220021500,180.0,184.199997,61.399999,47,117.599998,100,72.699997,80.0,77.699997
20161220023000,180.0,187.199997,62.399999,47,104.5,100,72.599998,80.0,77.699997
20161220024500,180.0,187.199997,62.399999,47,95.900002,100,72.400002,80.0,77.699997
20161220030000,180.0,182.399994,60.799998,47,101.0,100,72.400002,80.0,77.699997
20161220031500,180.0,182.399994,60.799998,47,119.099998,100,72.400002,80.0,77.699997
20161220033000,180.0,182.399994,60.799998,47,113.800003,100,74.0,80.0,77.699997
20161220034500,180.0,185.399994,61.799998,47,103.5,100,73.099998,80.0,77.699997
20161220040000,180.0,185.399994,61.799998,47,96.099998,100,72.800003,80.0,77.699997
20161220041500,180.0,180.600006,60.200002,47,100.900002,100,72.699997,80.0,77.699997
20161220043000,180.0,180.600006,60.200002,47,119.599998,100,72.599998,80.0,77.699997
20161220044500,180.0,180.600006,60.200002,47,114.900002,100,72.599998,80.0,77.699997
20161220050000,180.0,180.600006,60.200002,47,105.099998,100,72.599998,80.0,77.699997
20161220051500,180.0,180.600006,60.200002,47,96.599998,100,72.400002,80.0,77.699997
20161220053000,180.0,184.199997,61.399999,47,101.599998,100,72.400002,80.0,77.699997
20161220054500,180.0,184.199997,61.399999,47,118.300003,100,72.400002,80.0,77.699997
20161220060000,180.0,184.199997,61.399999,47,114.800003,100,72.400002,80.0,77.699997
20161220061500,180.0,184.199997,61.399999,47,101.699997,100,72.300003,80.0,77.699997
20161220063000,180.0,184.199997,61.399999,47,97.800003,100,72.400002,80.0,77.699997
20161220064500,180.0,181.199997,60.399999,47,116.900002,100,72.300003,80.0,77.699997
20161220070000,180.0,175.199997,58.399999,47,111.300003,100,71.900002,80.0,77.699997
20161220071500,180.0,177.600006,59.200002,47,99.0,100,71.800003,80.0,77.699997
20161220073000,180.0,177.600006,59.200002,47,103.800003,100,71.900002,80.0,77.699997
20161220074500,180.0,175.199997,58.399999,47,122.800003,100,72.699997,80.0,77.699997
20161220080000,180.0,175.199997,58.399999,47,105.599998,100,73.0,80.0,77.699997
20161220081500,180.0,175.199997,58.399999,47,97.800003,100,72.300003,80.0,77.699997
20161220083000,180.0,175.199997,58.399999,47,113.599998,100,72.900002,80.0,77.599998
20161220084500,180.0,177.600006,59.200002,47,115.099998,100,72.900002,80.0,77.699997
20161220090000,180.0,177.600006,59.200002,47,99.5,100,73.599998,80.0,77.699997
20161220091500,180.0,177.600006,59.200002,47,101.0,100,73.099998,80.0,77.699997
20161220093000,180.0,177.600006,59.200002,47,124.0,100,73.199997,80.0,77.699997
20161220094500,180.0,180.600006,60.200002,47,106.699997,100,73.199997,80.0,77.699997
20161220100000,180.0,180.600006,60.200002,47,98.5,100,73.199997,80.0,77.699997
20161220101500,180.0,180.600006,60.200002,47,116.900002,100,73.199997,80.0,77.699997
20161220103000,180.0,180.600006,60.200002,47,109.199997,100,72.900002,80.0,77.699997
20161220104500,180.0,178.199997,59.399999,47,98.5,100,72.900002,80.0,77.699997
20161220110000,180.0,178.199997,59.399999,47,118.900002,100,72.800003,80.0,77.699997
20161220111500,180.0,178.199997,59.399999,47,110.699997,100,72.800003,80.0,77.699997
20161220113000,180.0,175.800003,58.600001,47,97.800003,100,73.199997,80.0,77.699997
20161220114500,180.0,177.600006,59.200002,47,103.199997,100,73.400002,80.0,77.699997
20161220120000,180.0,174.0,58.0,47,121.900002,100,74.099998,80.0,77.699997
20161220121500,180.0,174.0,58.0,47,97.800003,100,74.599998,80.0,77.699997
20161220123000,180.0,177.600006,59.200002,47,113.599998,100,74.099998,80.0,77.699997
20161220124500,180.0,174.600006,58.200002,47,108.199997,100,74.5,80.0,77.699997
20161220130000,180.0,172.199997,57.399999,47,104.699997,100,75.099998,80.0,77.699997
20161220131500,180.0,178.199997,59.399999,47,116.0,100,75.400002,80.0,77.699997
20161220133000,180.0,178.199997,59.399999,47,97.800003,100,75.599998,80.0,77.699997
20161220134500,180.0,178.199997,59.399999,47,117.5,100,75.900002,80.0,77.699997
20161220140000,180.0,178.199997,59.399999,47,107.599998,100,76.0,80.0,77.699997
20161220141500,180.0,174.600006,58.200002,47,100.699997,100,76.199997,80.0,77.699997
20161220143000,180.0,174.600006,58.200002,47,117.699997,100,76.400002,80.0,77.699997
20161220144500,180.0,174.600006,58.200002,47,97.800003,100,76.400002,80.0,77.699997
20161220150000,180.0,174.600006,58.200002,47,127.400002,100,76.599998,80.0,77.599998
20161220151500,180.0,177.600006,59.200002,47,98.800003,100,76.800003,80.0,77.699997
20161220153000,180.0,177.600006,59.200002,47,113.300003,100,76.900002,80.0,77.699997
20161220154500,180.0,177.600006,59.200002,47,104.599998,100,76.599998,80.0,77.699997
20161220160000,180.0,175.199997,58.399999,47,120.699997,100,75.900002,80.0,77.699997
20161220161500,180.0,175.199997,58.399999,47,117.400002,100,75.099998,80.0,77.699997
20161220163000,180.0,175.199997,58.399999,47,104.300003,100,75.0,80.0,77.699997
20161220164500,180.0,175.199997,58.399999,47,104.300003,100,75.0,80.0,77.699997
20161220170000,180.0,172.800003,57.600001,47,115.699997,100,74.800003,80.0,77.699997
20161220171500,180.0,175.199997,58.399999,47,98.5,100,75.599998,80.0,77.599998
20161220173000,180.0,175.199997,58.399999,47,126.300003,100,76.099998,80.0,77.699997
20161220174500,180.0,175.199997,58.399999,47,98.900002,100,76.099998,80.0,77.699997
20161220180000,180.0,175.199997,58.399999,47,106.800003,100,76.5,80.0,77.599998
20161220181500,180.0,178.199997,59.399999,47,115.400002,100,76.599998,80.0,77.599998
20161220183000,180.0,180.600006,60.200002,47,97.199997,100,76.800003,80.0,77.599998
20161220184500,180.0,177.600006,59.200002,47,117.5,100,76.900002,80.0,77.599998
20161220190000,180.0,175.800003,58.600001,47,101.800003,100,77.0,80.0,77.599998
20161220191500,180.0,177.600006,59.200002,47,114.099998,100,77.099998,80.0,77.599998
20161220193000,180.0,174.600006,58.200002,47,107.5,100,77.0,80.0,77.5
20161220194500,180.0,174.600006,58.200002,47,100.400002,100,76.199997,80.0,77.599998
20161220200000,180.0,178.199997,59.399999,47,125.099998,100,76.0,80.0,77.099998
20161220201500,180.0,302.399994,100.799998,63,56.700001,0,74.0,70.800003,67.800003
20161220203000,180.0,280.200012,93.400004,60,56.700001,0,72.599998,70.800003,67.800003
20161220204500,180.0,271.200012,90.400004,59,56.700001,0,71.699997,70.800003,67.800003
20161220210000,180.0,178.800003,59.600001,46,92.699997,100,71.699997,76.400002,73.400002
20161220211500,180.0,178.800003,59.600001,46,125.0,100,72.699997,76.400002,73.400002
20161220213000,180.0,175.800003,58.600001,46,96.5,100,73.400002,76.400002,73.400002
20161220214500,180.0,178.199997,59.399999,46,65.300003,0,73.599998,76.400002,73.400002
20161220220000,180.0,175.800003,58.600001,46,64.400002,100,72.400002,76.400002,73.400002
20161220221500,180.0,175.800003,58.600001,46,97.5,100,72.699997,76.400002,73.400002
20161220223000,180.0,177.600006,59.200002,46,99.300003,100,73.199997,76.400002,73.400002
20161220224500,180.0,177.600006,59.200002,46,89.199997,100,73.5,76.400002,73.400002
20161220230000,180.0,171.600006,57.200002,46,110.300003,100,73.599998,76.400002,73.400002
20161220231500,180.0,178.199997,59.399999,46,64.900002,0,73.599998,76.400002,73.400002
20161220233000,180.0,174.600006,58.200002,46,63.900002,100,72.300003,76.400002,73.400002
20161220234500,180.0,180.600006,60.200002,46,107.0,100,72.400002,76.400002,73.400002
20161221000000,180.0,183.600006,61.200002,46,113.0,100,72.699997,76.400002,73.400002
20161221001500,180.0,183.600006,61.200002,46,97.099998,100,72.900002,76.400002,73.400002
20161221003000,180.0,183.600006,61.200002,46,97.099998,100,73.0,76.300003,73.300003
20161221004500,180.0,183.600006,61.200002,46,119.699997,100,73.099998,76.099998,73.099998
20161221010000,180.0,181.199997,60.399999,46,104.199997,100,73.199997,76.099998,73.099998
20161221011500,180.0,185.399994,61.799998,46,94.199997,100,73.400002,76.099998,73.099998
20161221013000,180.0,280.200012,93.400004,59,57.200001,0,72.599998,72.199997,69.199997
20161221014500,180.0,204.0,68.0,49,57.200001,0,71.5,72.300003,69.300003
20161221020000,180.0,187.800003,62.600001,47,59.5,0,70.900002,72.699997,69.699997
20161221021500,180.0,187.800003,62.600001,47,59.5,0,70.400002,72.699997,69.699997
20161221023000,180.0,187.800003,62.600001,47,59.5,0,70.199997,72.699997,69.699997
20161221024500,180.0,187.800003,62.600001,47,59.5,0,69.699997,72.300003,69.300003
20161221030000,180.0,190.199997,63.399999,47,59.5,100,69.400002,72.699997,69.699997
20161221031500,180.0,183.600006,61.200002,46,61.900002,100,69.199997,72.699997,69.699997
20161221033000,180.0,181.199997,60.399999,46,63.599998,100,69.099998,72.699997,69.699997
20161221034500,180.0,184.199997,61.399999,46,83.199997,100,69.099998,72.699997,69.699997
20161221040000,180.0,188.399994,62.799998,47,60.400002,0,69.699997,72.699997,69.699997
20161221041500,180.0,183.600006,61.200002,47,60.400002,100,68.900002,72.699997,69.699997
20161221043000,180.0,186.600006,62.200002,47,66.599998,100,68.900002,72.699997,69.699997
20161221044500,180.0,184.199997,61.399999,47,83.699997,100,69.5,72.699997,69.699997
20161221050000,180.0,187.199997,62.399999,47,76.300003,100,69.800003,72.699997,69.699997
20161221051500,180.0,187.199997,62.399999,47,71.699997,0,69.900002,72.699997,69.699997
20161221053000,180.0,187.199997,62.399999,47,58.400002,100,69.199997,72.699997,69.699997
20161221054500,180.0,190.800003,63.600001,47,61.799999,100,69.5,72.699997,69.699997
20161221060000,180.0,187.800003,62.600001,47,61.799999,100,69.599998,72.699997,69.699997
20161221061500,180.0,184.199997,61.399999,47,61.799999,100,69.300003,72.699997,69.699997
20161221063000,180.0,184.199997,61.399999,47,119.800003,100,70.099998,80.0,78.0
20161221064500,180.0,174.600006,58.200002,47,106.199997,100,71.099998,80.0,78.0
20161221070000,180.0,178.800003,59.600001,47,97.699997,100,71.699997,80.0,78.0
20161221071500,180.0,180.600006,60.200002,47,116.300003,100,71.599998,80.0,78.0
20161221073000,180.0,183.600006,61.200002,47,109.099998,100,71.900002,80.0,78.0
20161221074500,180.0,181.199997,60.399999,47,97.900002,100,72.0,80.0,78.0
20161221080000,180.0,178.800003,59.600001,47,125.099998,100,72.099998,80.0,78.0
20161221081500,180.0,182.399994,60.799998,47,97.800003,100,72.300003,80.0,78.0
20161221083000,180.0,182.399994,60.799998,47,118.300003,100,72.599998,80.0,78.0
20161221084500,180.0,178.199997,59.399999,47,100.199997,100,72.900002,80.0,78.0
20161221090000,180.0,184.199997,61.399999,47,109.599998,100,72.900002,80.0,78.0
20161221091500,180.0,184.199997,61.399999,47,104.5,100,73.400002,80.0,78.0
20161221093000,180.0,184.199997,61.399999,47,102.5,100,73.400002,80.0,78.0
20161221094500,180.0,184.199997,61.399999,47,110.5,100,73.099998,80.0,78.0
20161221100000,180.0,184.199997,61.399999,47,98.5,100,72.900002,80.0,78.0
20161221101500,180.0,184.199997,61.399999,47,121.900002,100,73.300003,80.0,78.0
20161221103000,180.0,179.399994,59.799998,47,98.5,100,73.300003,80.0,78.0
20161221104500,180.0,183.600006,61.200002,47,109.800003,100,73.699997,80.0,78.0
20161221110000,180.0,183.600006,61.200002,47,105.400002,100,74.099998,80.0,78.0
20161221111500,180.0,183.600006,61.200002,47,105.400002,100,74.5,80.0,78.0
20161221113000,180.0,183.600006,61.200002,47,116.099998,100,75.400002,80.0,78.0
20161221114500,180.0,178.800003,59.600001,47,99.099998,100,75.699997,80.0,78.0
20161221120000,180.0,186.0,62.0,47,107.800003,100,75.800003,80.0,78.0
20161221121500,180.0,186.0,62.0,47,122.599998,100,74.800003,80.0,78.0
20161221123000,180.0,178.199997,59.399999,47,101.900002,100,75.400002,80.0,78.0
20161221124500,180.0,178.199997,59.399999,47,99.199997,100,74.599998,80.0,78.0
20161221130000,180.0,181.199997,60.399999,47,112.400002,100,74.699997,80.0,78.0
20161221131500,180.0,175.800003,58.600001,47,112.400002,100,75.599998,80.0,78.0
20161221133000,180.0,184.199997,61.399999,47,100.099998,100,76.199997,80.0,78.0
20161221134500,180.0,187.199997,62.399999,47,98.5,100,76.5,80.0,78.0
20161221140000,180.0,183.600006,61.200002,47,109.5,100,76.699997,80.0,78.0
20161221141500,180.0,186.600006,62.200002,47,99.699997,100,76.900002,80.0,78.0
20161221143000,180.0,184.199997,61.399999,47,104.0,100,77.199997,80.0,78.0
20161221144500,180.0,184.199997,61.399999,47,105.300003,100,77.400002,80.0,78.0
20161221150000,180.0,184.199997,61.399999,47,107.699997,100,77.599998,80.0,78.0
20161221151500,180.0,184.199997,61.399999,47,117.699997,100,77.5,80.0,78.0
20161221153000,180.0,184.199997,61.399999,47,99.099998,100,77.800003,80.0,78.0
20161221154500,180.0,184.199997,61.399999,47,65.300003,0,77.900002,80.0,78.0
20161221160000,180.0,184.199997,61.399999,47,97.199997,100,76.900002,80.0,78.0
20161221161500,180.0,181.199997,60.399999,47,115.800003,100,75.400002,80.0,78.0
20161221163000,180.0,183.600006,61.200002,47,104.900002,100,75.599998,80.0,78.0
20161221164500,180.0,178.800003,59.600001,47,101.0,100,75.699997,80.0,78.0
20161221170000,180.0,182.399994,60.799998,47,116.0,100,76.300003,80.0,78.0
20161221171500,180.0,182.399994,60.799998,47,98.5,100,76.900002,80.0,78.0
20161221173000,180.0,182.399994,60.799998,47,124.0,100,77.300003,80.0,78.0
20161221174500,180.0,178.800003,59.600001,47,99.099998,100,77.300003,80.0,78.0
20161221180000,180.0,181.800003,60.600001,47,108.199997,100,77.5,80.0,78.0
20161221181500,180.0,184.199997,61.399999,47,108.199997,100,77.699997,80.0,78.0
20161221183000,180.0,184.199997,61.399999,47,97.800003,100,77.900002,80.0,78.0
20161221184500,180.0,184.199997,61.399999,47,116.5,100,77.900002,80.0,78.0
20161221190000,180.0,184.199997,61.399999,47,106.900002,100,76.800003,80.0,78.0
20161221191500,180.0,187.199997,62.399999,47,59.099998,0,75.199997,76.400002,73.400002
20161221193000,180.0,187.199997,62.399999,48,59.099998,0,74.5,76.699997,73.699997
20161221194500,180.0,187.199997,62.399999,48,59.099998,0,73.699997,76.400002,73.400002
20161221200000,180.0,180.600006,60.200002,47,59.900002,100,73.099998,76.699997,73.699997
20161221201500,180.0,180.600006,60.200002,47,86.699997,100,72.800003,77.400002,74.400002
20161221203000,180.0,180.600006,60.200002,47,96.0,100,73.300003,76.800003,73.800003
20161221204500,180.0,180.600006,60.200002,47,99.599998,100,74.099998,76.800003,73.800003
20161221210000,180.0,188.399994,62.799998,48,62.0,0,72.900002,75.0,72.0
20161221211500,180.0,181.800003,60.600001,47,62.0,0,72.300003,75.0,72.0
20161221213000,180.0,181.800003,60.600001,47,103.199997,100,72.099998,76.800003,73.800003
20161221214500,180.0,181.800003,60.600001,47,101.300003,100,73.099998,77.099998,74.099998
20161221220000,180.0,185.399994,61.799998,47,93.599998,100,73.599998,77.099998,74.099998
20161221221500,180.0,185.399994,61.799998,47,63.200001,100,73.400002,76.800003,73.800003
20161221223000,180.0,180.600006,60.200002,47,88.0,100,72.699997,76.699997,73.699997
20161221224500,180.0,180.600006,60.200002,47,95.800003,100,73.400002,76.800003,73.800003
20161221230000,180.0,180.600006,60.200002,47,112.900002,100,73.800003,76.800003,73.800003
20161221231500,180.0,183.600006,61.200002,47,92.400002,100,74.099998,77.099998,74.099998
20161221233000,180.0,183.600006,61.200002,47,81.400002,0,74.400002,76.800003,73.800003
20161221234500,180.0,187.199997,62.399999,47,62.0,100,73.400002,76.800003,73.800003
20161222000000,180.0,187.199997,62.399999,47,68.400002,100,72.699997,76.800003,73.800003
20161222001500,180.0,179.399994,59.799998,47,112.400002,100,73.400002,77.099998,74.099998
20161222003000,180.0,183.600006,61.200002,47,93.0,100,73.900002,77.099998,74.099998
20161222004500,180.0,183.600006,61.200002,47,63.200001,0,73.599998,76.800003,73.800003
20161222010000,180.0,181.199997,60.399999,47,63.200001,100,72.599998,76.400002,73.400002
20161222011500,180.0,183.600006,61.200002,47,91.699997,100,72.900002,76.5,73.5
20161222013000,180.0,179.399994,59.799998,47,115.0,100,73.5,76.800003,73.800003
20161222014500,180.0,181.199997,60.399999,47,91.699997,100,73.800003,76.800003,73.800003
20161222020000,180.0,181.199997,60.399999,47,64.400002,0,73.400002,76.699997,73.699997
20161222021500,180.0,187.199997,62.399999,47,63.200001,100,72.599998,76.400002,73.400002
20161222023000,180.0,181.199997,60.399999,47,93.5,100,72.900002,76.400002,73.400002
20161222024500,180.0,181.199997,60.399999,47,100.199997,100,73.400002,76.699997,73.699997
20161222030000,180.0,181.199997,60.399999,47,85.599998,100,73.599998,76.699997,73.699997
20161222031500,180.0,181.199997,60.399999,47,61.200001,0,73.400002,76.400002,73.400002
20161222033000,180.0,181.199997,60.399999,47,88.699997,100,72.5,76.699997,73.699997
20161222034500,180.0,184.199997,61.399999,47,88.699997,100,73.099998,76.5,73.5
20161222040000,180.0,184.199997,61.399999,47,105.300003,100,73.300003,76.699997,73.699997
20161222041500,180.0,187.800003,62.600001,47,90.300003,100,73.199997,76.699997,73.699997
20161222043000,180.0,193.199997,64.399999,47,62.700001,0,74.300003,76.699997,73.699997
20161222044500,180.0,181.199997,60.399999,47,59.900002,100,72.900002,76.699997,73.699997
20161222050000,180.0,181.199997,60.399999,47,91.0,100,72.900002,76.699997,73.699997
20161222051500,180.0,186.600006,62.200002,47,104.599998,100,73.400002,76.699997,73.699997
20161222053000,180.0,182.399994,60.799998,47,88.099998,100,73.599998,76.699997,73.699997
20161222054500,180.0,182.399994,60.799998,47,103.5,100,73.599998,76.699997,73.699997
20161222060000,180.0,178.199997,59.399999,47,101.900002,100,73.900002,76.699997,73.699997
20161222061500,180.0,183.600006,61.200002,47,61.200001,0,73.599998,76.699997,73.699997
20161222063000,180.0,183.600006,61.200002,47,66.599998,100,72.599998,76.699997,73.699997
20161222064500,180.0,168.0,56.0,47,99.5,100,73.099998,76.699997,73.699997
20161222070000,180.0,180.600006,60.200002,48,103.5,100,72.900002,76.699997,73.699997
20161222071500,180.0,180.600006,60.200002,48,94.199997,100,73.400002,76.699997,73.699997
20161222073000,180.0,186.600006,62.200002,48,110.699997,100,73.300003,76.699997,73.699997
20161222074500,180.0,181.800003,60.600001,48,100.300003,100,73.300003,76.699997,73.699997
20161222080000,180.0,186.600006,62.200002,48,94.800003,100,73.400002,76.699997,73.699997
20161222081500,180.0,186.600006,62.200002,48,113.099998,100,73.400002,76.699997,73.699997
20161222083000,180.0,186.600006,62.200002,47,101.400002,100,73.599998,76.699997,73.699997
20161222084500,180.0,186.600006,62.200002,47,94.800003,100,74.0,76.699997,73.699997
20161222090000,180.0,181.800003,60.600001,46,62.0,100,73.099998,76.699997,73.699997
20161222091500,180.0,181.800003,60.600001,46,94.199997,100,72.699997,76.699997,73.699997
20161222093000,180.0,181.800003,60.600001,46,92.400002,100,72.900002,76.699997,73.699997
20161222094500,180.0,181.800003,60.600001,46,113.199997,100,73.5,76.900002,73.900002
20161222100000,180.0,181.800003,60.600001,46,98.5,100,74.0,77.099998,74.099998
20161222101500,180.0,184.199997,61.399999,47,64.900002,0,74.599998,77.0,74.0
20161222103000,180.0,178.199997,59.399999,47,60.0,100,73.599998,77.099998,74.099998
20161222104500,180.0,178.199997,59.399999,47,99.699997,100,74.199997,80.0,77.400002
20161222110000,180.0,178.199997,59.399999,47,108.599998,100,74.900002,80.0,77.699997
20161222111500,180.0,178.199997,59.399999,47,100.099998,100,75.199997,80.0,77.699997
20161222113000,180.0,181.800003,60.600001,47,107.0,100,75.699997,80.0,77.699997
20161222114500,180.0,178.199997,59.399999,47,121.5,100,74.699997,80.0,77.699997
20161222120000,180.0,178.199997,59.399999,47,102.0,100,75.0,80.0,77.699997
20161222121500,180.0,175.800003,58.600001,47,114.199997,100,74.699997,80.0,77.699997
20161222123000,180.0,175.800003,58.600001,47,100.300003,100,74.800003,80.0,77.699997
20161222124500,180.0,175.800003,58.600001,47,112.0,100,74.800003,80.0,77.699997
20161222130000,180.0,172.800003,57.600001,47,107.699997,100,74.900002,80.0,77.699997
20161222131500,180.0,175.800003,58.600001,47,104.400002,100,75.0,80.0,77.699997
20161222133000,180.0,178.199997,59.399999,47,116.5,100,76.099998,80.0,77.699997
20161222134500,180.0,178.199997,59.399999,47,101.900002,100,76.599998,80.0,77.699997
20161222140000,180.0,178.199997,59.399999,47,115.099998,100,76.900002,80.0,77.699997
20161222141500,180.0,180.600006,60.200002,47,71.199997,0,77.300003,80.0,77.199997
20161222143000,180.0,180.600006,60.200002,47,114.199997,100,75.699997,80.0,77.400002
20161222144500,180.0,174.0,58.0,47,100.199997,100,75.199997,80.0,77.400002
20161222150000,180.0,178.199997,59.399999,47,112.300003,100,75.800003,80.0,77.400002
20161222151500,180.0,180.600006,60.200002,47,109.699997,100,76.099998,80.0,77.400002
20161222153000,180.0,180.600006,60.200002,47,101.900002,100,75.300003,80.0,77.400002
20161222154500,180.0,180.600006,60.200002,47,116.099998,100,75.099998,80.0,77.199997
20161222160000,180.0,180.600006,60.200002,47,99.699997,100,75.0,80.0,77.699997
20161222161500,180.0,178.199997,59.399999,47,107.599998,100,74.800003,80.0,77.699997
20161222163000,180.0,175.199997,58.399999,47,109.0,100,74.5,80.0,77.699997
20161222164500,180.0,178.800003,59.600001,47,99.699997,100,74.5,80.0,77.699997
20161222170000,180.0,181.199997,60.399999,47,124.099998,100,75.099998,80.0,77.699997
20161222171500,180.0,181.199997,60.399999,47,99.0,100,75.699997,80.0,77.699997
20161222173000,180.0,178.800003,59.600001,47,116.900002,100,75.900002,80.0,77.699997
20161222174500,180.0,184.199997,61.399999,47,104.199997,100,76.099998,80.0,77.699997
20161222180000,180.0,181.199997,60.399999,47,105.400002,100,76.199997,80.0,77.599998
20161222181500,180.0,181.199997,60.399999,47,113.400002,100,76.400002,80.0,77.699997
20161222183000,180.0,186.0,62.0,47,99.800003,100,76.5,80.0,77.599998
20161222184500,180.0,179.399994,59.799998,47,122.599998,100,76.599998,80.0,77.699997
20161222190000,180.0,179.399994,59.799998,47,98.5,100,76.699997,80.0,77.699997
20161222191500,180.0,183.600006,61.200002,47,117.900002,100,76.800003,80.0,77.699997
20161222193000,180.0,181.199997,60.399999,47,104.800003,100,76.800003,80.0,77.699997
20161222194500,180.0,181.199997,60.399999,47,101.900002,100,76.900002,80.0,77.699997
20161222200000,180.0,185.399994,61.799998,47,114.199997,100,76.900002,80.0,77.699997
20161222201500,180.0,185.399994,61.799998,47,99.099998,100,76.900002,80.0,77.699997
20161222203000,180.0,181.199997,60.399999,47,124.800003,100,76.900002,80.0,77.699997
20161222204500,180.0,185.399994,61.799998,47,98.5,100,77.0,80.0,77.699997
20161222210000,180.0,185.399994,61.799998,47,120.900002,100,77.0,80.0,77.699997
20161222211500,180.0,185.399994,61.799998,47,100.199997,100,77.099998,80.0,77.699997
20161222213000,180.0,181.199997,60.399999,47,106.0,100,77.099998,80.0,77.699997
20161222214500,180.0,181.199997,60.399999,47,104.5,100,77.099998,80.0,77.699997
20161222220000,180.0,181.199997,60.399999,47,102.900002,100,77.099998,80.0,77.699997
20161222221500,180.0,184.199997,61.399999,47,114.599998,100,77.099998,80.0,77.699997
20161222223000,180.0,187.199997,62.399999,47,99.099998,100,77.099998,80.0,77.699997
20161222224500,180.0,187.199997,62.399999,47,125.0,100,77.099998,80.0,77.699997
20161222230000,180.0,187.199997,62.399999,47,99.400002,100,77.099998,80.0,77.699997
20161222231500,180.0,187.199997,62.399999,47,120.599998,100,77.099998,80.0,77.699997
20161222233000,180.0,187.199997,62.399999,47,99.0,100,77.099998,80.0,77.699997
20161222234500,180.0,183.600006,61.200002,47,107.0,100,77.099998,80.0,77.699997
20161223000000,180.0,186.600006,62.200002,47,118.099998,100,77.099998,80.0,77.699997
20161223001500,180.0,186.600006,62.200002,47,97.800003,100,77.099998,80.0,77.699997
20161223003000,180.0,183.600006,61.200002,47,123.900002,100,77.099998,80.0,77.699997
20161223004500,180.0,183.600006,61.200002,47,102.199997,100,77.099998,80.0,77.699997
20161223010000,180.0,186.0,62.0,47,106.900002,100,77.199997,80.0,77.5
20161223011500,180.0,186.0,62.0,47,118.900002,100,77.199997,80.0,77.599998
20161223013000,180.0,186.0,62.0,47,97.800003,100,77.300003,80.0,77.699997
20161223014500,180.0,183.600006,61.200002,47,120.800003,100,77.300003,80.0,77.699997
20161223020000,180.0,178.199997,59.399999,47,99.5,100,77.199997,80.0,77.699997
20161223021500,180.0,174.600006,58.200002,47,108.699997,100,77.199997,80.0,77.699997
20161223023000,180.0,172.199997,57.399999,47,108.699997,100,77.099998,80.0,77.699997
20161223024500,180.0,172.199997,57.399999,47,101.900002,100,77.099998,80.0,77.400002
20161223030000,180.0,174.600006,58.200002,47,115.099998,100,77.099998,80.0,77.5
20161223031500,180.0,181.199997,60.399999,47,99.099998,100,77.199997,80.0,77.400002
20161223033000,180.0,181.199997,60.399999,47,126.300003,100,77.199997,80.0,77.699997
20161223034500,180.0,181.199997,60.399999,47,97.199997,100,77.199997,80.0,77.699997
20161223040000,180.0,181.199997,60.399999,47,121.900002,100,77.199997,80.0,77.5
20161223041500,180.0,181.199997,60.399999,47,98.900002,100,77.199997,80.0,77.5
20161223043000,180.0,184.199997,61.399999,47,115.699997,100,77.199997,80.0,77.199997
20161223044500,180.0,184.199997,61.399999,47,100.900002,100,77.199997,80.0,77.400002
20161223050000,180.0,180.600006,60.200002,47,106.300003,100,77.199997,80.0,77.400002
20161223051500,180.0,178.199997,59.399999,47,106.300003,100,77.199997,80.0,77.400002
20161223053000,180.0,178.199997,59.399999,47,104.400002,100,77.300003,80.0,77.400002
20161223054500,180.0,175.199997,58.399999,47,109.199997,100,77.300003,80.0,77.400002
20161223060000,180.0,175.199997,58.399999,47,107.300003,100,77.300003,80.0,77.400002
20161223061500,180.0,178.199997,59.399999,47,100.800003,100,77.199997,80.0,77.400002
20161223063000,180.0,178.199997,59.399999,47,116.099998,100,77.099998,80.0,77.400002
20161223064500,180.0,175.199997,58.399999,47,97.800003,100,77.099998,80.0,77.400002
20161223070000,180.0,171.600006,57.200002,47,123.900002,100,77.099998,80.0,77.400002
20161223071500,180.0,174.0,58.0,47,103.900002,100,77.099998,80.0,77.400002
20161223073000,180.0,174.0,58.0,47,107.5,100,77.099998,80.0,77.699997
20161223074500,180.0,174.0,58.0,47,119.099998,100,77.199997,80.0,77.699997
20161223080000,180.0,174.0,58.0,47,99.099998,100,77.300003,80.0,77.699997
20161223081500,180.0,178.800003,59.600001,47,122.0,100,77.300003,80.0,77.699997
20161223083000,180.0,174.600006,58.200002,47,106.699997,100,77.300003,80.0,77.699997
20161223084500,180.0,169.199997,56.399999,47,106.699997,100,77.300003,80.0,77.699997
20161223090000,180.0,174.600006,58.200002,47,119.199997,100,77.300003,80.0,77.699997
20161223091500,180.0,174.600006,58.200002,47,100.300003,100,77.400002,80.0,77.699997
20161223093000,180.0,174.600006,58.200002,47,105.199997,100,77.5,80.0,77.699997
20161223094500,180.0,177.600006,59.200002,47,114.599998,100,77.5,80.0,77.699997
20161223100000,180.0,181.800003,60.600001,47,100.5,100,77.599998,80.0,77.699997
20161223101500,180.0,184.199997,61.399999,47,123.099998,100,77.699997,80.0,77.699997
20161223103000,180.0,184.199997,61.399999,47,62.400002,100,76.599998,80.0,77.699997
20161223104500,180.0,181.800003,60.600001,47,116.599998,100,76.800003,80.0,77.699997
20161223110000,180.0,181.800003,60.600001,47,94.199997,100,77.099998,80.0,77.699997
20161223111500,180.0,181.800003,60.600001,47,109.5,100,77.300003,80.0,77.699997
20161223113000,180.0,181.800003,60.600001,47,98.5,100,77.400002,80.0,77.699997
20161223114500,180.0,181.800003,60.600001,47,103.300003,100,77.5,80.0,77.699997
20161223120000,180.0,185.399994,61.799998,47,99.099998,100,77.5,80.0,77.699997
20161223121500,180.0,185.399994,61.799998,47,95.5,100,77.599998,80.0,77.699997
20161223123000,180.0,182.399994,60.799998,47,105.900002,100,77.699997,80.0,77.699997
20161223124500,180.0,185.399994,61.799998,47,115.099998,100,77.699997,80.0,77.699997
20161223130000,180.0,180.600006,60.200002,47,94.199997,100,77.699997,80.0,77.699997
20161223131500,180.0,180.600006,60.200002,47,104.099998,100,76.199997,80.0,77.699997
20161223133000,180.0,180.600006,60.200002,47,99.0,100,76.900002,80.0,77.699997
20161223134500,180.0,180.600006,60.200002,47,94.800003,100,77.199997,80.0,77.699997
20161223140000,180.0,178.199997,59.399999,47,114.199997,100,77.300003,80.0,77.699997
20161223141500,180.0,180.600006,60.200002,47,96.0,100,77.400002,80.0,77.699997
20161223143000,180.0,174.600006,58.200002,47,94.199997,100,77.5,80.0,77.699997
20161223144500,180.0,178.199997,59.399999,47,104.5,100,77.5,80.0,77.699997
20161223150000,180.0,178.199997,59.399999,47,94.199997,100,77.599998,80.0,77.699997
20161223151500,180.0,175.800003,58.600001,47,116.599998,100,77.699997,80.0,77.699997
20161223153000,180.0,175.800003,58.600001,47,78.5,0,77.800003,80.0,77.699997
20161223154500,180.0,175.800003,58.600001,47,91.0,100,76.199997,80.0,77.699997
20161223160000,180.0,175.800003,58.600001,47,115.099998,100,76.900002,80.0,77.699997
20161223161500,180.0,178.199997,59.399999,47,96.0,100,77.199997,80.0,77.699997
20161223163000,180.0,180.600006,60.200002,47,115.400002,100,77.300003,80.0,77.699997
20161223164500,180.0,177.600006,59.200002,47,102.900002,100,77.400002,80.0,77.699997
20161223170000,180.0,175.199997,58.399999,47,99.699997,100,77.5,80.0,77.699997
20161223171500,180.0,178.199997,59.399999,47,93.599998,100,77.5,80.0,77.699997
20161223173000,180.0,175.800003,58.600001,47,100.400002,100,77.400002,80.0,77.699997
20161223174500,180.0,175.800003,58.600001,47,111.400002,100,77.400002,80.0,77.699997
20161223180000,180.0,178.199997,59.399999,47,99.800003,100,77.400002,80.0,77.699997
20161223181500,180.0,178.199997,59.399999,47,113.199997,100,77.5,80.0,77.699997
20161223183000,180.0,178.199997,59.399999,47,100.400002,100,77.5,80.0,77.699997
20161223184500,180.0,178.199997,59.399999,47,97.699997,100,77.5,80.0,77.699997
20161223190000,180.0,178.199997,59.399999,47,116.0,100,77.5,80.0,77.699997
20161223191500,180.0,178.199997,59.399999,47,95.400002,100,77.5,80.0,77.699997
20161223193000,180.0,174.600006,58.200002,47,118.400002,100,77.5,80.0,77.699997
20161223194500,180.0,174.600006,58.200002,47,97.099998,100,77.5,80.0,77.699997
20161223200000,180.0,172.800003,57.600001,47,112.0,100,77.400002,80.0,77.699997
20161223201500,180.0,175.800003,58.600001,47,97.800003,100,77.400002,80.0,77.699997
20161223203000,180.0,179.399994,59.799998,47,113.599998,100,77.400002,80.0,77.699997
20161223204500,180.0,175.199997,58.399999,47,96.599998,100,77.400002,80.0,77.699997
20161223210000,180.0,177.600006,59.200002,47,123.099998,100,77.400002,80.0,77.699997
20161223211500,180.0,175.800003,58.600001,47,97.199997,100,77.400002,80.0,77.699997
20161223213000,180.0,175.800003,58.600001,47,117.800003,100,77.400002,80.0,77.699997
20161223214500,180.0,175.800003,58.600001,47,98.199997,100,77.300003,80.0,77.699997
20161223220000,180.0,175.800003,58.600001,47,113.699997,100,77.300003,80.0,77.699997
20161223221500,180.0,175.800003,58.600001,47,97.800003,100,77.300003,80.0,77.699997
20161223223000,180.0,175.800003,58.600001,47,122.300003,100,77.300003,80.0,77.699997
20161223224500,180.0,175.800003,58.600001,47,99.699997,100,77.300003,80.0,77.699997
20161223230000,180.0,175.800003,58.600001,47,113.300003,100,77.300003,80.0,77.699997
20161223231500,180.0,175.800003,58.600001,47,101.199997,100,77.300003,80.0,77.699997
20161223233000,180.0,175.800003,58.600001,47,108.300003,100,77.300003,80.0,77.699997
20161223234500,180.0,175.800003,58.600001,47,106.900002,100,77.300003,80.0,77.699997
20161224000000,180.0,174.0,58.0,47,98.5,100,77.300003,80.0,77.699997
20161224001500,180.0,177.600006,59.200002,47,126.099998,100,77.199997,80.0,77.699997
20161224003000,180.0,175.800003,58.600001,47,99.699997,100,77.199997,80.0,77.699997
20161224004500,180.0,178.199997,59.399999,47,113.300003,100,77.199997,80.0,77.699997
20161224010000,180.0,178.199997,59.399999,47,103.900002,100,77.300003,80.0,77.699997
20161224011500,180.0,184.199997,61.399999,47,103.900002,100,77.300003,80.0,77.699997
20161224013000,180.0,184.199997,61.399999,47,115.599998,100,77.400002,80.0,77.699997
20161224014500,180.0,181.800003,60.600001,47,98.5,100,77.400002,80.0,77.699997
20161224020000,180.0,181.800003,60.600001,47,117.800003,100,77.400002,80.0,77.699997
20161224021500,180.0,185.399994,61.799998,47,103.0,100,77.5,80.0,77.699997
20161224023000,180.0,185.399994,61.799998,47,99.900002,100,77.5,80.0,77.699997
20161224024500,180.0,185.399994,61.799998,47,119.300003,100,77.5,80.0,77.699997
20161224030000,180.0,185.399994,61.799998,47,97.800003,100,77.5,80.0,77.699997
20161224031500,180.0,185.399994,61.799998,47,122.599998,100,77.5,80.0,77.699997
20161224033000,180.0,187.800003,62.600001,47,99.699997,100,77.599998,80.0,77.699997
20161224034500,180.0,184.199997,61.399999,47,109.699997,100,77.599998,80.0,77.699997
20161224040000,180.0,186.600006,62.200002,47,104.699997,100,77.599998,80.0,77.699997
20161224041500,180.0,186.600006,62.200002,47,98.300003,100,77.699997,80.0,77.699997
20161224043000,180.0,186.600006,62.200002,47,126.599998,100,77.599998,80.0,77.699997
20161224044500,180.0,181.800003,60.600001,47,98.5,100,77.699997,80.0,77.699997
20161224050000,180.0,185.399994,61.799998,47,117.199997,100,77.699997,80.0,77.699997
20161224051500,180.0,185.399994,61.799998,47,99.099998,100,77.699997,80.0,77.699997
20161224053000,180.0,182.399994,60.799998,47,112.800003,100,77.699997,80.0,77.699997
20161224054500,180.0,186.0,62.0,47,102.099998,100,77.699997,80.0,77.699997
20161224060000,180.0,186.0,62.0,47,99.900002,100,77.699997,80.0,77.699997
20161224061500,180.0,186.0,62.0,47,120.099998,100,77.699997,80.0,77.699997
20161224063000,180.0,186.0,62.0,47,97.800003,100,77.699997,80.0,77.699997
20161224064500,180.0,186.0,62.0,47,114.800003,100,77.699997,80.0,77.699997
20161224070000,180.0,177.600006,59.200002,46,102.800003,100,77.699997,80.0,77.699997
20161224071500,180.0,175.199997,58.399999,46,110.0,100,77.699997,80.0,77.699997
20161224073000,180.0,175.199997,58.399999,46,61.5,100,76.800003,80.0,77.699997
20161224074500,180.0,175.199997,58.399999,47,92.300003,100,76.099998,80.0,77.099998
20161224080000,180.0,183.600006,61.200002,48,62.400002,100,75.699997,79.900002,76.900002
20161224081500,180.0,183.600006,61.200002,48,91.599998,100,75.800003,79.599998,76.599998
20161224083000,180.0,183.600006,61.200002,48,107.199997,100,76.199997,79.599998,76.599998
20161224084500,180.0,181.199997,60.399999,48,96.0,100,76.400002,79.599998,76.599998
20161224090000,180.0,181.199997,60.399999,48,93.5,100,76.5,79.599998,76.599998
20161224091500,180.0,181.199997,60.399999,48,108.699997,100,76.699997,79.599998,76.599998
20161224093000,180.0,181.199997,60.399999,48,79.099998,100,75.199997,79.599998,76.599998
20161224094500,180.0,181.199997,60.399999,48,93.5,100,75.900002,78.599998,75.599998
20161224100000,180.0,184.199997,61.399999,48,105.800003,100,74.800003,79.900002,76.900002
20161224101500,180.0,184.199997,61.399999,48,115.5,100,75.699997,79.900002,76.900002
20161224103000,180.0,184.199997,61.399999,48,98.5,100,76.0,79.900002,76.900002
20161224104500,180.0,184.199997,61.399999,48,112.5,100,76.5,79.900002,76.900002
20161224110000,180.0,179.399994,59.799998,48,115.900002,100,76.800003,79.900002,76.900002
20161224111500,180.0,184.199997,61.399999,48,98.5,100,76.900002,79.900002,76.900002
20161224113000,180.0,184.199997,61.399999,48,70.099998,100,75.599998,79.900002,76.900002
20161224114500,180.0,179.399994,59.799998,48,107.5,100,76.199997,79.900002,76.900002
20161224120000,180.0,183.600006,61.200002,48,97.300003,100,76.699997,79.900002,76.900002
20161224121500,180.0,183.600006,61.200002,48,109.699997,100,76.900002,79.900002,76.900002
20161224123000,180.0,183.600006,61.200002,48,62.799999,100,75.699997,79.900002,76.900002
20161224124500,180.0,186.0,62.0,48,102.0,100,76.099998,79.900002,76.900002
20161224130000,180.0,186.0,62.0,48,110.0,100,76.599998,79.900002,76.900002
20161224131500,180.0,181.800003,60.600001,48,94.5,100,76.900002,79.900002,76.900002
20161224133000,180.0,181.800003,60.600001,48,67.400002,100,75.599998,79.900002,76.900002
20161224134500,180.0,186.0,62.0,48,93.599998,100,76.199997,79.900002,76.900002
20161224140000,180.0,186.0,62.0,48,112.599998,100,76.699997,79.900002,76.900002
20161224141500,180.0,186.0,62.0,48,60.599998,100,75.300003,79.599998,76.599998
20161224143000,180.0,182.399994,60.799998,48,71.599998,100,75.5,79.099998,76.099998
20161224144500,180.0,185.399994,61.799998,48,90.5,100,75.599998,79.300003,76.300003
20161224150000,180.0,185.399994,61.799998,48,62.799999,100,75.400002,79.300003,76.300003
20161224151500,180.0,181.800003,60.600001,48,105.599998,100,75.400002,80.0,77.099998
20161224153000,180.0,181.800003,60.600001,48,99.699997,100,76.0,79.900002,76.900002
20161224154500,180.0,181.800003,60.600001,48,121.699997,100,76.400002,79.400002,76.400002
20161224160000,180.0,187.199997,62.399999,48,62.799999,100,75.099998,79.300003,76.300003
20161224161500,180.0,181.800003,60.600001,48,117.900002,100,75.800003,79.900002,76.900002
20161224163000,180.0,181.800003,60.600001,48,95.400002,100,76.300003,79.400002,76.400002
20161224164500,180.0,192.0,64.0,48,62.0,0,76.0,79.099998,76.099998
20161224170000,180.0,181.199997,60.399999,47,87.400002,100,75.599998,79.300003,76.300003
20161224171500,180.0,183.600006,61.200002,47,95.400002,100,75.599998,79.0,76.0
20161224173000,180.0,181.199997,60.399999,47,98.800003,100,76.0,79.300003,76.300003
20161224174500,180.0,183.600006,61.200002,47,61.5,100,75.199997,79.099998,76.099998
20161224180000,180.0,183.600006,61.200002,47,105.0,100,75.400002,79.099998,76.099998
20161224181500,180.0,183.600006,61.200002,47,93.599998,100,75.900002,78.900002,75.900002
20161224183000,180.0,183.600006,61.200002,47,116.599998,100,75.400002,80.0,77.099998
20161224184500,180.0,183.600006,61.200002,47,97.199997,100,75.900002,79.900002,76.900002
20161224190000,180.0,180.600006,60.200002,47,108.599998,100,76.199997,79.699997,76.699997
20161224191500,180.0,184.199997,61.399999,47,79.400002,100,75.699997,78.900002,75.900002
20161224193000,180.0,181.800003,60.600001,47,99.699997,100,75.5,80.0,77.400002
20161224194500,180.0,179.399994,59.799998,47,125.099998,100,76.099998,80.0,77.400002
20161224200000,180.0,185.399994,61.799998,47,103.699997,100,76.400002,80.0,77.400002
20161224201500,180.0,185.399994,61.799998,47,106.5,100,76.599998,80.0,77.400002
20161224203000,180.0,185.399994,61.799998,46,99.800003,100,75.599998,80.0,77.400002
20161224204500,180.0,190.199997,63.399999,46,97.800003,100,76.199997,80.0,77.400002
20161224210000,180.0,182.399994,60.799998,46,117.300003,100,76.5,80.0,77.199997
20161224211500,180.0,182.399994,60.799998,46,98.5,100,76.699997,80.0,77.199997
20161224213000,180.0,182.399994,60.799998,46,110.099998,100,76.400002,80.0,77.699997
20161224214500,180.0,178.199997,59.399999,46,108.599998,100,76.599998,80.0,77.699997
20161224220000,180.0,180.600006,60.200002,46,101.900002,100,76.800003,80.0,77.5
20161224221500,180.0,180.600006,60.200002,46,110.0,100,76.900002,80.0,77.400002
20161224223000,180.0,180.600006,60.200002,46,77.599998,100,77.0,80.0,77.400002
20161224224500,180.0,180.600006,60.200002,46,109.699997,100,76.599998,80.0,77.400002
20161224230000,180.0,185.399994,61.799998,46,96.800003,100,76.800003,80.0,77.599998
20161224231500,180.0,181.800003,60.600001,46,119.400002,100,76.900002,80.0,77.5
20161224233000,180.0,181.800003,60.600001,46,96.599998,100,77.099998,80.0,77.5
20161224234500,180.0,186.0,62.0,46,109.599998,100,77.099998,80.0,77.5
20161225000000,180.0,183.600006,61.200002,46,102.400002,100,77.300003,80.0,77.5
20161225001500,180.0,183.600006,61.200002,46,103.800003,100,77.400002,80.0,77.5
20161225003000,180.0,183.600006,61.200002,46,66.300003,0,77.300003,80.0,77.199997
20161225004500,180.0,180.600006,60.200002,46,99.800003,100,76.199997,80.0,77.599998
20161225010000,180.0,180.600006,60.200002,46,114.599998,100,76.800003,80.0,77.5
20161225011500,180.0,180.600006,60.200002,46,97.400002,100,76.900002,80.0,77.5
20161225013000,180.0,185.399994,61.799998,46,99.099998,100,76.5,80.0,77.5
20161225014500,180.0,178.199997,59.399999,46,113.0,100,76.900002,80.0,77.699997
20161225020000,180.0,181.199997,60.399999,46,96.5,100,77.0,80.0,77.699997
20161225021500,180.0,185.399994,61.799998,46,109.599998,100,77.099998,80.0,77.699997
20161225023000,180.0,185.399994,61.799998,46,107.300003,100,77.300003,80.0,77.699997
20161225024500,180.0,179.399994,59.799998,46,102.0,100,77.400002,80.0,77.699997
20161225030000,180.0,181.800003,60.600001,46,112.400002,100,77.5,80.0,77.699997
20161225031500,180.0,181.800003,60.600001,46,97.800003,100,77.5,80.0,77.699997
20161225033000,180.0,181.800003,60.600001,46,117.199997,100,77.599998,80.0,77.699997
20161225034500,180.0,181.800003,60.600001,46,62.700001,100,76.199997,80.0,77.5
20161225040000,180.0,184.199997,61.399999,46,97.300003,100,76.599998,80.0,77.5
20161225041500,180.0,181.199997,60.399999,46,113.199997,100,76.900002,80.0,77.5
20161225043000,180.0,181.199997,60.399999,46,96.599998,100,77.099998,80.0,77.5
20161225044500,180.0,177.600006,59.200002,46,116.099998,100,77.099998,80.0,77.5
20161225050000,180.0,183.600006,61.200002,46,97.199997,100,77.300003,80.0,77.599998
20161225051500,180.0,180.600006,60.200002,46,119.599998,100,77.300003,80.0,77.5
20161225053000,180.0,180.600006,60.200002,46,96.599998,100,77.5,80.0,77.5
20161225054500,180.0,178.199997,59.399999,46,115.199997,100,77.5,80.0,77.5
20161225060000,180.0,178.199997,59.399999,46,98.699997,100,77.5,80.0,77.599998
20161225061500,180.0,175.199997,58.399999,46,71.5,100,76.199997,80.0,77.5
20161225063000,180.0,178.800003,59.600001,46,95.900002,100,76.699997,80.0,77.5
20161225064500,180.0,178.800003,59.600001,46,100.0,100,76.900002,80.0,77.5
20161225070000,180.0,180.600006,60.200002,46,107.800003,100,77.0,80.0,77.5
20161225071500,180.0,172.800003,57.600001,46,98.599998,100,77.099998,80.0,77.5
20161225073000,180.0,172.800003,57.600001,47,111.5,100,77.099998,80.0,77.5
20161225074500,180.0,177.600006,59.200002,47,98.5,100,77.199997,80.0,77.5
20161225080000,180.0,174.0,58.0,47,120.599998,100,77.300003,80.0,77.5
20161225081500,180.0,177.600006,59.200002,47,97.800003,100,77.400002,80.0,77.5
20161225083000,180.0,177.600006,59.200002,47,118.300003,100,77.5,80.0,77.5
20161225084500,180.0,177.600006,59.200002,47,66.199997,100,76.099998,80.0,77.400002
20161225090000,180.0,177.600006,59.200002,47,107.800003,100,76.699997,80.0,77.400002
20161225091500,180.0,177.600006,59.200002,47,98.300003,100,77.0,80.0,77.5
20161225093000,180.0,179.399994,59.799998,49,105.400002,100,77.099998,80.0,77.400002
20161225094500,180.0,186.600006,62.200002,48,106.599998,100,77.099998,80.0,77.400002
20161225100000,180.0,183.600006,61.200002,46,96.599998,100,77.300003,80.0,77.400002
20161225101500,180.0,183.600006,61.200002,46,106.400002,100,77.400002,80.0,77.400002
20161225103000,180.0,181.199997,60.399999,46,80.900002,100,75.900002,80.0,77.400002
20161225104500,180.0,181.199997,60.399999,46,115.800003,100,76.699997,80.0,77.400002
20161225110000,180.0,184.199997,61.399999,46,94.199997,100,77.0,80.0,77.5
20161225111500,180.0,184.199997,61.399999,46,113.300003,100,77.199997,80.0,77.5
20161225113000,180.0,181.199997,60.399999,46,99.099998,100,77.300003,80.0,77.5
20161225114500,180.0,181.199997,60.399999,46,109.099998,100,77.5,80.0,77.5
20161225120000,180.0,181.199997,60.399999,46,99.199997,100,77.599998,80.0,77.699997
20161225121500,180.0,181.199997,60.399999,46,94.199997,100,77.699997,80.0,77.699997
20161225123000,180.0,177.600006,59.200002,46,110.099998,100,77.699997,80.0,77.699997
20161225124500,180.0,174.600006,58.200002,46,63.599998,100,76.400002,80.0,77.5
20161225130000,180.0,174.600006,58.200002,46,93.599998,100,76.599998,80.0,77.400002
20161225131500,180.0,178.800003,59.600001,46,97.099998,100,77.099998,80.0,77.400002
20161225133000,180.0,178.800003,59.600001,46,99.099998,100,77.199997,80.0,77.400002
20161225134500,180.0,178.800003,59.600001,46,94.199997,100,77.400002,80.0,77.400002
20161225140000,180.0,178.800003,59.600001,46,110.0,100,77.5,80.0,77.5
20161225141500,180.0,181.800003,60.600001,46,107.199997,100,77.599998,80.0,77.599998
20161225143000,180.0,181.800003,60.600001,46,77.300003,0,77.699997,80.0,77.699997
20161225144500,180.0,184.199997,61.399999,46,114.800003,100,76.300003,80.0,77.599998
