PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225150000,180.0,184.199997,61.399999,46,96.699997,100,77.0,80.0,77.699997
20161225151500,180.0,184.199997,61.399999,46,93.599998,100,77.300003,80.0,77.699997
20161225153000,180.0,181.199997,60.399999,46,111.900002,100,77.5,80.0,77.5
20161225154500,180.0,181.199997,60.399999,46,93.599998,100,77.599998,80.0,77.699997
20161225160000,180.0,181.199997,60.399999,46,113.900002,100,77.699997,80.0,77.699997
20161225161500,180.0,181.199997,60.399999,46,78.099998,0,77.800003,80.0,77.699997
20161225163000,180.0,178.199997,59.399999,46,101.5,100,75.900002,80.0,77.699997
20161225164500,180.0,181.800003,60.600001,46,106.199997,100,76.099998,80.0,77.699997
20161225170000,180.0,179.399994,59.799998,46,102.699997,100,76.5,80.0,77.699997
20161225171500,180.0,302.399994,100.799998,62,59.200001,0,75.099998,65.0,61.299999
20161225173000,180.0,298.200012,99.400004,62,58.400002,0,73.800003,65.0,61.299999
20161225174500,180.0,298.200012,99.400004,62,57.599998,0,73.400002,65.0,61.299999
20161225180000,180.0,298.200012,99.400004,62,57.599998,0,72.300003,65.0,61.299999
20161225181500,180.0,293.399994,97.799998,62,57.599998,0,72.0,65.0,61.299999
20161225183000,180.0,298.200012,99.400004,63,57.599998,0,71.699997,65.0,61.299999
20161225184500,180.0,302.399994,100.799998,63,57.599998,0,71.199997,65.0,61.299999
20161225190000,180.0,310.799988,103.599996,63,57.599998,0,70.900002,65.0,61.299999
20161225191500,180.0,306.600006,102.200002,63,57.599998,0,70.599998,65.0,61.299999
20161225193000,180.0,172.199997,57.399999,46,116.300003,100,72.5,77.099998,74.099998
20161225194500,180.0,190.800003,63.600001,48,59.5,0,72.800003,74.699997,71.699997
20161225200000,180.0,186.0,62.0,47,59.5,0,72.400002,74.699997,71.699997
20161225201500,180.0,186.0,62.0,47,60.700001,0,72.400002,74.699997,71.699997
20161225203000,180.0,186.0,62.0,47,60.700001,0,71.800003,74.699997,71.699997
20161225204500,180.0,186.0,62.0,47,60.700001,0,71.599998,74.699997,71.699997
20161225210000,180.0,186.0,62.0,47,60.700001,100,71.300003,74.699997,71.699997
20161225211500,180.0,186.0,62.0,46,64.400002,100,71.199997,74.699997,71.699997
20161225213000,180.0,186.0,62.0,46,63.200001,100,71.199997,74.699997,71.699997
20161225214500,180.0,186.0,62.0,46,67.199997,100,71.0,74.599998,71.599998
20161225220000,180.0,186.0,62.0,46,65.800003,100,71.5,74.599998,71.599998
20161225221500,180.0,186.0,62.0,46,65.800003,100,71.5,74.599998,71.599998
20161225223000,180.0,186.0,62.0,46,66.800003,100,71.400002,74.599998,71.599998
20161225224500,180.0,180.600006,60.200002,46,65.599998,100,71.400002,74.5,71.5
20161225230000,180.0,183.600006,61.200002,46,67.199997,100,71.400002,74.5,71.5
20161225231500,180.0,179.399994,59.799998,46,65.300003,100,71.400002,74.400002,71.400002
20161225233000,180.0,181.199997,60.399999,46,65.300003,100,71.300003,74.400002,71.400002
20161225234500,180.0,181.199997,60.399999,46,65.300003,100,71.199997,74.300003,71.300003
20161226000000,180.0,178.199997,59.399999,46,65.300003,100,71.300003,74.400002,71.400002
20161226001500,180.0,181.199997,60.399999,46,65.300003,100,71.0,74.300003,71.300003
20161226003000,180.0,184.199997,61.399999,46,71.199997,100,70.800003,74.300003,71.300003
20161226004500,180.0,184.199997,61.399999,46,60.799999,0,71.599998,74.300003,71.300003
20161226010000,180.0,184.199997,61.399999,46,60.799999,100,70.900002,74.300003,71.300003
20161226011500,180.0,181.800003,60.600001,46,64.800003,100,70.699997,74.300003,71.300003
20161226013000,180.0,184.199997,61.399999,46,64.800003,100,70.699997,74.300003,71.300003
20161226014500,180.0,184.199997,61.399999,46,91.099998,100,71.099998,74.300003,71.300003
20161226020000,180.0,179.399994,59.799998,46,66.300003,0,71.400002,74.300003,71.300003
20161226021500,180.0,179.399994,59.799998,46,60.799999,100,70.800003,74.300003,71.300003
20161226023000,180.0,179.399994,59.799998,46,64.0,100,70.599998,74.300003,71.300003
20161226024500,180.0,181.199997,60.399999,46,77.5,100,70.800003,74.300003,71.300003
20161226030000,180.0,177.600006,59.200002,46,79.800003,100,71.300003,74.300003,71.300003
20161226031500,180.0,181.800003,60.600001,46,64.800003,0,71.400002,74.300003,71.300003
20161226033000,180.0,178.800003,59.600001,46,61.5,100,70.900002,74.300003,71.300003
20161226034500,180.0,172.800003,57.600001,46,64.800003,100,70.699997,74.300003,71.300003
20161226040000,180.0,172.800003,57.600001,47,75.599998,100,70.599998,74.300003,71.300003
20161226041500,180.0,172.800003,57.600001,47,71.099998,100,71.199997,74.300003,71.300003
20161226043000,180.0,174.600006,58.200002,47,76.800003,100,71.199997,74.300003,71.300003
20161226044500,180.0,177.600006,59.200002,47,72.5,100,71.300003,74.300003,71.300003
20161226050000,180.0,174.600006,58.200002,47,76.300003,100,71.300003,74.300003,71.300003
20161226051500,180.0,174.600006,58.200002,47,72.0,100,71.400002,74.300003,71.300003
20161226053000,180.0,177.600006,59.200002,47,76.800003,100,71.400002,74.300003,71.300003
20161226054500,180.0,177.600006,59.200002,47,71.599998,100,71.400002,74.300003,71.300003
20161226060000,180.0,175.800003,58.600001,47,75.599998,0,71.599998,74.300003,71.300003
20161226061500,180.0,178.800003,59.600001,47,61.599998,100,71.0,74.300003,71.300003
20161226063000,180.0,175.800003,58.600001,47,94.099998,100,71.199997,76.400002,73.400002
20161226064500,180.0,183.600006,61.200002,49,117.599998,100,72.300003,76.400002,73.400002
20161226070000,180.0,186.0,62.0,46,99.699997,100,73.0,76.400002,73.400002
20161226071500,180.0,186.0,62.0,46,99.699997,100,73.5,76.400002,73.400002
20161226073000,180.0,186.0,62.0,46,60.799999,100,73.099998,76.400002,73.400002
20161226074500,180.0,186.0,62.0,46,64.300003,100,72.300003,76.400002,73.400002
20161226080000,180.0,181.800003,60.600001,46,89.800003,100,72.900002,76.400002,73.400002
20161226081500,180.0,187.800003,62.600001,46,89.800003,100,73.099998,76.400002,73.400002
20161226083000,180.0,185.399994,61.799998,46,92.800003,100,73.0,76.699997,73.699997
20161226084500,180.0,181.800003,60.600001,46,115.800003,100,73.099998,76.699997,73.699997
20161226090000,180.0,184.199997,61.399999,46,97.599998,100,73.300003,76.400002,73.400002
20161226091500,180.0,181.199997,60.399999,46,94.800003,100,73.800003,76.400002,73.400002
20161226093000,180.0,186.600006,62.200002,47,61.900002,100,72.599998,76.400002,73.400002
20161226094500,180.0,186.600006,62.200002,47,99.099998,100,74.0,80.0,78.0
20161226100000,180.0,186.600006,62.200002,47,103.099998,100,74.5,80.0,78.0
20161226101500,180.0,186.600006,62.200002,47,115.300003,100,75.5,80.0,78.0
20161226103000,180.0,174.600006,58.200002,45,100.199997,100,76.599998,80.0,78.0
20161226104500,180.0,174.600006,58.200002,45,123.900002,100,76.900002,80.0,78.0
20161226110000,180.0,174.600006,58.200002,45,120.599998,100,77.099998,80.0,78.0
20161226111500,180.0,172.800003,57.600001,45,104.400002,100,77.5,80.0,78.0
20161226113000,180.0,172.800003,57.600001,45,115.599998,100,76.0,80.0,78.0
20161226114500,180.0,175.800003,58.600001,45,101.099998,100,77.5,80.0,78.0
20161226120000,180.0,172.199997,57.399999,46,108.800003,100,77.5,80.0,78.0
20161226121500,180.0,172.199997,57.399999,46,65.400002,0,78.099998,80.0,78.0
20161226123000,180.0,172.199997,57.399999,46,92.300003,100,76.900002,80.0,78.0
20161226124500,180.0,175.800003,58.600001,48,106.099998,100,77.099998,80.0,78.0
20161226130000,180.0,178.199997,59.399999,48,100.0,100,78.0,80.0,78.0
20161226131500,180.0,178.199997,59.399999,48,70.5,100,76.5,80.0,78.0
20161226133000,180.0,178.199997,59.399999,48,97.199997,100,76.699997,80.0,78.0
20161226134500,180.0,181.800003,60.600001,48,108.599998,100,77.099998,80.0,78.0
20161226140000,180.0,181.800003,60.600001,48,74.300003,0,78.300003,80.0,78.0
20161226141500,180.0,181.800003,60.600001,48,63.200001,100,76.800003,80.0,78.0
20161226143000,180.0,181.800003,60.600001,48,108.400002,100,77.699997,80.0,78.0
20161226144500,180.0,181.800003,60.600001,48,82.099998,100,77.900002,80.0,78.0
20161226150000,180.0,181.800003,60.600001,48,82.099998,100,77.400002,80.0,78.0
20161226151500,180.0,178.199997,59.399999,48,100.300003,100,77.699997,80.0,78.0
20161226153000,180.0,178.199997,59.399999,48,62.799999,100,76.900002,80.0,78.0
20161226154500,180.0,180.600006,60.200002,48,88.0,100,77.699997,80.0,78.0
20161226160000,180.0,180.600006,60.200002,48,81.800003,100,77.400002,80.0,78.0
20161226161500,180.0,180.600006,60.200002,48,68.099998,0,77.900002,80.0,78.0
20161226163000,180.0,180.600006,60.200002,48,92.400002,100,77.199997,80.0,78.0
20161226164500,180.0,180.600006,60.200002,48,92.400002,100,77.199997,80.0,78.0
20161226170000,180.0,187.199997,62.399999,48,94.199997,100,77.900002,80.0,78.0
20161226171500,180.0,181.800003,60.600001,48,110.400002,100,78.0,80.0,78.0
20161226173000,180.0,181.800003,60.600001,48,68.5,100,76.699997,80.0,78.0
20161226174500,180.0,181.800003,60.600001,48,106.5,100,76.900002,80.0,78.0
20161226180000,180.0,185.399994,61.799998,48,107.599998,100,77.699997,80.0,78.0
20161226181500,180.0,181.800003,60.600001,48,61.599998,100,77.400002,80.0,78.0
20161226183000,180.0,175.199997,58.399999,48,110.599998,100,77.099998,80.0,78.0
20161226184500,180.0,177.600006,59.200002,48,94.199997,100,77.699997,80.0,78.0
20161226190000,180.0,177.600006,59.200002,48,104.199997,100,77.5,80.0,78.0
20161226191500,180.0,175.800003,58.600001,48,73.800003,0,78.099998,80.0,78.0
20161226193000,180.0,178.800003,59.600001,48,97.800003,100,77.099998,80.0,78.0
20161226194500,180.0,178.800003,59.600001,48,71.599998,100,77.400002,80.0,78.0
20161226200000,180.0,181.199997,60.399999,48,94.800003,100,77.699997,80.0,78.0
20161226201500,180.0,174.0,58.0,48,103.699997,100,78.0,80.0,78.0
20161226203000,180.0,186.600006,62.200002,48,59.900002,0,75.800003,78.599998,75.599998
20161226204500,180.0,186.600006,62.200002,48,62.799999,100,74.699997,78.599998,75.599998
20161226210000,180.0,186.600006,62.200002,48,88.300003,100,75.099998,78.599998,75.599998
20161226211500,180.0,181.800003,60.600001,47,82.900002,100,74.900002,78.599998,75.599998
20161226213000,180.0,181.800003,60.600001,47,98.400002,100,75.699997,78.599998,75.599998
20161226214500,180.0,186.600006,62.200002,47,68.099998,100,74.599998,78.599998,75.599998
20161226220000,180.0,186.600006,62.200002,47,101.400002,100,75.199997,78.599998,75.599998
20161226221500,180.0,184.199997,61.399999,46,87.400002,100,75.0,78.599998,75.599998
20161226223000,180.0,184.199997,61.399999,46,80.099998,0,75.699997,78.599998,75.599998
20161226224500,180.0,181.800003,60.600001,46,67.599998,100,74.300003,78.599998,75.599998
20161226230000,180.0,181.800003,60.600001,46,88.699997,100,75.300003,78.599998,75.599998
20161226231500,180.0,181.800003,60.600001,46,85.800003,100,75.199997,78.599998,75.599998
20161226233000,180.0,179.399994,59.799998,46,116.400002,100,75.699997,80.0,78.0
20161226234500,180.0,181.800003,60.600001,46,99.699997,100,76.199997,80.0,78.0
20161227000000,180.0,181.800003,60.600001,46,112.800003,100,76.599998,80.0,78.0
20161227001500,180.0,181.800003,60.600001,46,109.099998,100,77.0,80.0,78.0
20161227003000,180.0,181.800003,60.600001,46,99.699997,100,77.300003,80.0,78.0
20161227004500,180.0,181.800003,60.600001,46,117.599998,100,77.599998,80.0,78.0
20161227010000,180.0,181.800003,60.600001,46,108.099998,100,77.800003,80.0,78.0
20161227011500,180.0,178.800003,59.600001,46,99.699997,100,77.900002,80.0,78.0
20161227013000,180.0,181.199997,60.399999,46,62.0,100,77.300003,80.0,78.0
20161227014500,180.0,181.199997,60.399999,46,100.099998,100,77.099998,80.0,78.0
20161227020000,180.0,178.800003,59.600001,46,97.900002,100,77.599998,80.0,78.0
20161227021500,180.0,178.800003,59.600001,46,114.400002,100,77.900002,80.0,78.0
20161227023000,180.0,178.800003,59.600001,46,64.400002,100,77.400002,80.0,78.0
20161227024500,180.0,175.199997,58.399999,46,95.5,100,77.0,80.0,78.0
20161227030000,180.0,178.800003,59.600001,46,116.599998,100,77.599998,80.0,78.0
20161227031500,180.0,178.800003,59.600001,46,94.699997,100,77.800003,80.0,78.0
20161227033000,180.0,306.600006,102.200002,63,79.800003,0,77.900002,72.199997,69.199997
20161227034500,180.0,293.399994,97.799998,62,58.0,0,74.5,71.699997,68.699997
20161227040000,180.0,293.399994,97.799998,61,58.0,0,73.300003,71.800003,68.800003
20161227041500,180.0,293.399994,97.799998,62,58.0,0,72.5,71.800003,68.800003
20161227043000,180.0,275.399994,91.799998,59,58.0,0,71.900002,71.800003,68.800003
20161227044500,180.0,266.399994,88.799998,59,58.0,0,71.5,71.800003,68.800003
20161227050000,180.0,223.800003,74.600001,53,59.099998,0,71.300003,71.800003,68.800003
20161227051500,180.0,192.0,64.0,48,59.900002,0,71.199997,71.800003,68.800003
20161227053000,180.0,187.199997,62.399999,48,59.900002,0,71.199997,71.800003,68.800003
20161227054500,180.0,187.199997,62.399999,48,60.700001,0,71.0,71.800003,68.800003
20161227060000,180.0,187.199997,62.399999,47,60.700001,0,70.900002,71.800003,68.800003
20161227061500,180.0,187.199997,62.399999,47,60.0,0,70.699997,71.800003,68.800003
20161227063000,180.0,183.600006,61.200002,47,60.0,0,70.599998,71.800003,68.800003
20161227064500,180.0,179.399994,59.799998,47,60.0,0,70.300003,71.800003,68.800003
20161227070000,180.0,179.399994,59.799998,47,105.800003,100,71.800003,74.800003,71.800003
20161227071500,180.0,186.600006,62.200002,48,64.0,0,71.800003,74.599998,71.599998
20161227073000,180.0,186.600006,62.200002,48,112.5,100,72.900002,78.199997,75.199997
20161227074500,180.0,182.399994,60.799998,47,100.099998,100,74.0,78.099998,75.099998
20161227080000,180.0,182.399994,60.799998,47,121.900002,100,74.5,78.099998,75.099998
20161227081500,180.0,186.600006,62.200002,46,99.599998,100,74.099998,78.099998,75.099998
20161227083000,180.0,182.399994,60.799998,46,102.800003,100,74.0,78.099998,75.099998
20161227084500,180.0,186.600006,62.200002,46,112.400002,100,74.300003,78.099998,75.099998
20161227090000,180.0,182.399994,60.799998,46,122.5,100,74.900002,78.099998,75.099998
20161227091500,180.0,235.800003,78.600001,54,58.400002,0,74.300003,73.599998,70.599998
20161227093000,180.0,187.800003,62.600001,47,58.400002,0,73.199997,73.599998,70.599998
20161227094500,180.0,182.399994,60.799998,46,59.900002,0,72.800003,73.599998,70.599998
20161227100000,180.0,182.399994,60.799998,46,59.900002,0,72.400002,73.599998,70.599998
20161227101500,180.0,182.399994,60.799998,46,59.900002,0,72.400002,73.599998,70.599998
20161227103000,180.0,182.399994,60.799998,46,60.700001,0,72.099998,73.599998,70.599998
20161227104500,180.0,182.399994,60.799998,46,119.5,100,74.0,80.0,78.0
20161227110000,180.0,185.399994,61.799998,46,101.699997,100,75.0,80.0,78.0
20161227111500,180.0,178.199997,59.399999,46,112.599998,100,75.300003,80.0,78.0
20161227113000,180.0,178.199997,59.399999,46,112.599998,100,75.699997,80.0,78.0
20161227114500,180.0,181.199997,60.399999,46,106.300003,100,74.800003,80.0,78.0
20161227120000,180.0,178.199997,59.399999,46,111.599998,100,74.800003,80.0,78.0
20161227121500,180.0,178.199997,59.399999,46,114.300003,100,75.300003,80.0,78.0
20161227123000,180.0,174.600006,58.200002,46,112.199997,100,76.400002,80.0,78.0
20161227124500,180.0,172.800003,57.600001,46,101.099998,100,77.0,80.0,78.0
20161227130000,180.0,172.800003,57.600001,47,108.900002,100,77.5,80.0,78.0
20161227131500,180.0,175.800003,58.600001,47,105.0,100,77.900002,80.0,78.0
20161227133000,180.0,172.800003,57.600001,47,63.599998,100,77.099998,80.0,78.0
20161227134500,180.0,172.800003,57.600001,47,110.5,100,77.0,80.0,78.0
20161227140000,180.0,172.800003,57.600001,47,102.0,100,77.900002,80.0,78.0
20161227141500,180.0,174.600006,58.200002,47,62.799999,100,77.0,80.0,78.0
20161227143000,180.0,174.600006,58.200002,47,95.400002,100,77.199997,80.0,78.0
20161227144500,180.0,180.600006,60.200002,47,93.599998,100,77.699997,80.0,78.0
20161227150000,180.0,180.600006,60.200002,47,98.900002,100,78.099998,80.0,78.0
20161227151500,180.0,180.600006,60.200002,47,84.599998,100,76.599998,80.0,78.0
20161227153000,180.0,183.600006,61.200002,47,107.300003,100,76.099998,80.0,78.0
20161227154500,180.0,183.600006,61.200002,47,98.5,100,77.599998,80.0,78.0
20161227160000,180.0,181.199997,60.399999,46,65.300003,100,77.099998,80.0,78.0
20161227161500,180.0,181.199997,60.399999,46,109.400002,100,77.5,80.0,78.0
20161227163000,180.0,181.199997,60.399999,46,91.099998,100,77.300003,80.0,78.0
20161227164500,180.0,185.399994,61.799998,46,91.099998,100,77.900002,80.0,78.0
20161227170000,180.0,182.399994,60.799998,46,115.800003,100,76.699997,80.0,78.0
20161227171500,180.0,182.399994,60.799998,46,97.199997,100,77.699997,80.0,78.0
20161227173000,180.0,179.399994,59.799998,46,113.199997,100,76.800003,80.0,78.0
20161227174500,180.0,181.800003,60.600001,46,107.099998,100,76.900002,80.0,78.0
20161227180000,180.0,181.800003,60.600001,46,99.099998,100,77.900002,80.0,78.0
20161227181500,180.0,178.800003,59.600001,46,67.199997,100,76.900002,80.0,78.0
20161227183000,180.0,178.800003,59.600001,46,95.199997,100,76.900002,80.0,78.0
20161227184500,180.0,185.399994,61.799998,46,116.699997,100,77.400002,80.0,78.0
20161227190000,180.0,180.600006,60.200002,47,80.900002,0,78.099998,80.0,78.0
20161227191500,180.0,184.199997,61.399999,47,93.0,100,76.800003,80.0,78.0
20161227193000,180.0,178.800003,59.600001,48,110.0,100,77.900002,80.0,78.0
20161227194500,180.0,181.800003,60.600001,48,61.200001,100,77.199997,80.0,78.0
20161227200000,180.0,181.800003,60.600001,48,100.300003,100,76.800003,80.0,78.0
20161227201500,180.0,181.800003,60.600001,48,111.199997,100,77.900002,80.0,78.0
20161227203000,180.0,171.600006,57.200002,45,60.400002,100,77.400002,80.0,78.0
20161227204500,180.0,174.0,58.0,45,84.900002,100,77.099998,80.0,78.0
20161227210000,180.0,171.600006,57.200002,45,97.400002,100,77.300003,80.0,78.0
20161227211500,180.0,169.199997,56.399999,45,99.599998,100,77.5,80.0,78.0
20161227213000,180.0,172.199997,57.399999,46,110.5,100,77.699997,80.0,78.0
20161227214500,180.0,174.600006,58.200002,47,94.800003,100,77.900002,80.0,78.0
20161227220000,180.0,174.600006,58.200002,47,112.400002,100,78.0,80.0,78.0
20161227221500,180.0,178.199997,59.399999,47,75.800003,100,76.5,80.0,78.0
20161227223000,180.0,175.199997,58.399999,47,95.300003,100,77.300003,80.0,78.0
20161227224500,180.0,177.600006,59.200002,47,116.099998,100,77.699997,80.0,78.0
20161227230000,180.0,177.600006,59.200002,47,96.0,100,77.800003,80.0,78.0
20161227231500,180.0,177.600006,59.200002,47,100.599998,100,77.900002,80.0,78.0
20161227233000,180.0,181.800003,60.600001,48,101.900002,100,77.900002,80.0,78.0
20161227234500,180.0,184.199997,61.399999,48,94.699997,100,78.0,80.0,78.0
20161228000000,180.0,181.199997,60.399999,48,103.0,100,76.599998,80.0,78.0
20161228001500,180.0,183.600006,61.200002,48,93.5,100,77.300003,80.0,78.0
20161228003000,180.0,183.600006,61.200002,48,112.300003,100,77.599998,80.0,78.0
20161228004500,180.0,183.600006,61.200002,48,93.599998,100,77.699997,80.0,78.0
20161228010000,180.0,174.0,58.0,45,107.900002,100,77.800003,80.0,78.0
20161228011500,180.0,171.600006,57.200002,45,98.599998,100,77.900002,80.0,78.0
20161228013000,180.0,171.600006,57.200002,45,94.800003,100,77.900002,80.0,78.0
20161228014500,180.0,171.600006,57.200002,46,111.900002,100,77.900002,80.0,78.0
20161228020000,180.0,174.0,58.0,46,96.599998,100,77.900002,80.0,78.0
20161228021500,180.0,181.800003,60.600001,46,77.199997,0,78.0,80.0,78.0
20161228023000,180.0,181.800003,60.600001,46,114.199997,100,76.800003,80.0,78.0
20161228024500,180.0,181.800003,60.600001,46,95.5,100,77.400002,80.0,78.0
20161228030000,180.0,175.199997,58.399999,46,95.5,100,77.699997,80.0,78.0
20161228031500,180.0,179.399994,59.799998,46,114.199997,100,77.800003,80.0,78.0
20161228033000,180.0,175.800003,58.600001,46,94.800003,100,77.900002,80.0,78.0
20161228034500,180.0,171.600006,57.200002,46,110.099998,100,77.900002,80.0,78.0
20161228040000,180.0,177.600006,59.200002,47,97.300003,100,77.900002,80.0,78.0
20161228041500,180.0,175.800003,58.600001,47,100.099998,100,78.0,80.0,78.0
20161228043000,180.0,178.800003,59.600001,47,70.199997,100,76.5,80.0,78.0
20161228044500,180.0,178.800003,59.600001,47,77.800003,100,77.400002,80.0,78.0
20161228050000,180.0,181.199997,60.399999,47,110.199997,100,77.599998,80.0,78.0
20161228051500,180.0,178.800003,59.600001,47,93.0,100,77.800003,80.0,78.0
20161228053000,180.0,178.800003,59.600001,47,109.199997,100,77.900002,80.0,78.0
20161228054500,180.0,181.199997,60.399999,47,97.400002,100,77.300003,80.0,78.0
20161228060000,180.0,181.199997,60.399999,47,109.300003,100,77.5,80.0,78.0
20161228061500,180.0,178.199997,59.399999,47,106.5,100,77.900002,80.0,78.0
20161228063000,180.0,181.800003,60.600001,47,68.199997,100,77.400002,80.0,78.0
20161228064500,180.0,181.800003,60.600001,47,107.099998,100,77.099998,80.0,78.0
20161228070000,180.0,181.800003,60.600001,47,97.900002,100,77.5,80.0,78.0
20161228071500,180.0,181.800003,60.600001,47,107.699997,100,76.099998,80.0,78.0
20161228073000,180.0,172.800003,57.600001,47,117.800003,100,76.900002,80.0,78.0
20161228074500,180.0,172.800003,57.600001,47,101.699997,100,77.400002,80.0,78.0
20161228080000,180.0,172.800003,57.600001,48,111.800003,100,77.099998,80.0,78.0
20161228081500,180.0,172.800003,57.600001,48,100.300003,100,78.0,80.0,78.0
20161228083000,180.0,178.800003,59.600001,48,83.5,100,76.599998,80.0,78.0
20161228084500,180.0,178.800003,59.600001,48,101.099998,100,77.300003,80.0,78.0
20161228090000,180.0,185.399994,61.799998,49,63.599998,100,77.300003,80.0,78.0
20161228091500,180.0,185.399994,61.799998,49,102.599998,100,77.199997,80.0,78.0
20161228093000,180.0,185.399994,61.799998,49,106.199997,100,76.900002,80.0,78.0
20161228094500,180.0,185.399994,61.799998,49,101.199997,100,77.900002,80.0,78.0
20161228100000,180.0,185.399994,61.799998,49,64.900002,100,77.400002,80.0,78.0
20161228101500,180.0,185.399994,61.799998,49,115.300003,100,76.400002,80.0,78.0
20161228103000,180.0,185.399994,61.799998,49,99.699997,100,75.699997,80.0,78.0
20161228104500,180.0,185.399994,61.799998,49,104.5,100,75.699997,80.0,78.0
20161228110000,180.0,185.399994,61.799998,49,117.699997,100,75.5,80.0,78.0
20161228111500,180.0,188.399994,62.799998,49,101.900002,100,75.5,80.0,78.0
20161228113000,180.0,185.399994,61.799998,48,99.599998,100,75.5,80.0,78.0
20161228114500,180.0,185.399994,61.799998,48,103.599998,100,75.800003,80.0,78.0
20161228120000,180.0,187.800003,62.600001,48,121.800003,100,76.800003,80.0,78.0
20161228121500,180.0,184.199997,61.399999,48,101.099998,100,76.0,80.0,78.0
20161228123000,180.0,179.399994,59.799998,48,111.800003,100,76.099998,80.0,78.0
20161228124500,180.0,187.199997,62.399999,48,111.800003,100,77.0,80.0,78.0
20161228130000,180.0,306.600006,102.200002,64,61.200001,0,76.5,69.900002,66.900002
20161228131500,180.0,302.399994,100.799998,61,59.200001,0,74.5,69.900002,66.900002
20161228133000,180.0,302.399994,100.799998,61,58.400002,0,73.400002,69.900002,66.900002
20161228134500,180.0,306.600006,102.200002,61,58.400002,0,72.599998,69.900002,66.900002
20161228140000,180.0,298.200012,99.400004,61,58.400002,0,71.900002,69.900002,66.900002
20161228141500,180.0,289.799988,96.599996,61,58.400002,0,71.300003,69.900002,66.900002
20161228143000,180.0,298.200012,99.400004,60,58.400002,0,70.900002,69.900002,66.900002
20161228144500,180.0,289.799988,96.599996,60,58.400002,0,70.400002,69.900002,66.900002
20161228150000,180.0,271.200012,90.400004,58,58.400002,0,70.099998,69.900002,66.900002
20161228151500,180.0,275.399994,91.799998,58,58.400002,0,69.900002,69.900002,66.900002
20161228153000,180.0,271.200012,90.400004,58,58.400002,0,70.0,69.900002,66.900002
20161228154500,180.0,275.399994,91.799998,58,58.400002,0,69.800003,69.900002,66.900002
20161228160000,180.0,271.200012,90.400004,58,58.400002,0,69.699997,69.900002,66.900002
20161228161500,180.0,271.200012,90.400004,57,58.400002,0,69.599998,69.900002,66.900002
20161228163000,180.0,252.0,84.0,56,58.400002,0,69.599998,69.900002,66.900002
20161228164500,180.0,235.800003,78.600001,55,58.400002,0,69.5,69.900002,66.900002
20161228170000,180.0,229.199997,76.399999,51,58.400002,0,69.400002,69.900002,66.900002
20161228171500,180.0,199.800003,66.600001,49,58.400002,0,69.400002,69.900002,66.900002
20161228173000,180.0,186.0,62.0,47,59.5,0,69.300003,69.900002,66.900002
20161228174500,180.0,186.0,62.0,46,59.5,0,69.400002,69.900002,66.900002
20161228180000,180.0,182.399994,60.799998,46,59.5,0,69.300003,69.900002,66.900002
20161228181500,180.0,182.399994,60.799998,46,59.5,0,69.300003,69.900002,66.900002
20161228183000,180.0,182.399994,60.799998,46,59.5,0,69.300003,69.900002,66.900002
20161228184500,180.0,182.399994,60.799998,46,59.5,0,69.300003,69.900002,66.900002
20161228190000,180.0,182.399994,60.799998,46,59.5,0,69.300003,69.900002,66.900002
20161228191500,180.0,177.600006,59.200002,46,59.5,0,69.300003,69.900002,66.900002
20161228193000,180.0,174.600006,58.200002,46,60.299999,0,69.300003,69.900002,66.900002
20161228194500,180.0,178.800003,59.600001,46,60.299999,0,69.199997,69.900002,66.900002
20161228200000,180.0,178.800003,59.600001,46,59.5,0,69.199997,69.900002,66.900002
20161228201500,180.0,175.199997,58.399999,46,59.5,0,69.099998,69.900002,66.900002
20161228203000,180.0,178.800003,59.600001,46,59.5,0,69.199997,69.900002,66.900002
20161228204500,180.0,175.800003,58.600001,48,59.5,0,68.800003,69.900002,66.900002
20161228210000,180.0,184.199997,61.399999,48,59.5,0,68.599998,69.900002,66.900002
20161228211500,180.0,184.199997,61.399999,48,59.5,0,68.900002,69.900002,66.900002
20161228213000,180.0,186.600006,62.200002,47,59.5,0,68.900002,69.900002,66.900002
20161228214500,180.0,186.600006,62.200002,47,59.5,0,68.900002,69.900002,66.900002
20161228220000,180.0,183.600006,61.200002,47,59.5,0,68.900002,69.900002,66.900002
20161228221500,180.0,183.600006,61.200002,46,59.5,0,68.699997,69.900002,66.900002
20161228223000,180.0,289.799988,96.599996,61,57.200001,0,68.599998,67.300003,64.300003
20161228224500,180.0,302.399994,100.799998,61,57.200001,0,68.300003,67.300003,64.300003
20161228230000,180.0,293.399994,97.799998,61,57.200001,0,68.199997,67.300003,64.300003
20161228231500,180.0,298.200012,99.400004,61,57.200001,0,67.900002,67.300003,64.300003
20161228233000,180.0,298.200012,99.400004,62,57.200001,0,67.699997,67.300003,64.300003
20161228234500,180.0,298.200012,99.400004,62,57.200001,0,67.599998,67.300003,64.300003
20161229000000,180.0,261.600006,87.200002,57,57.200001,0,67.599998,68.400002,65.400002
20161229001500,180.0,187.199997,62.399999,47,80.099998,100,67.900002,71.300003,68.300003
20161229003000,180.0,182.399994,60.799998,46,62.400002,0,68.900002,71.400002,68.400002
20161229004500,180.0,182.399994,60.799998,46,61.200001,0,68.699997,71.400002,68.400002
20161229010000,180.0,182.399994,60.799998,46,61.200001,0,68.599998,71.400002,68.400002
20161229011500,180.0,179.399994,59.799998,46,60.400002,0,68.599998,71.400002,68.400002
20161229013000,180.0,179.399994,59.799998,46,60.400002,0,68.400002,71.400002,68.400002
20161229014500,180.0,212.399994,70.799998,49,58.700001,0,68.300003,70.400002,67.400002
20161229020000,180.0,185.399994,61.799998,46,109.199997,100,69.599998,72.699997,69.699997
20161229021500,180.0,185.399994,61.799998,46,68.699997,0,70.0,72.699997,69.699997
20161229023000,180.0,185.399994,61.799998,46,62.400002,100,69.400002,72.699997,69.699997
20161229024500,180.0,185.399994,61.799998,46,62.400002,100,69.099998,72.699997,69.699997
20161229030000,180.0,185.399994,61.799998,46,64.199997,100,69.099998,72.699997,69.699997
20161229031500,180.0,185.399994,61.799998,46,77.400002,100,69.199997,72.699997,69.699997
20161229033000,180.0,185.399994,61.799998,46,76.300003,100,69.900002,72.699997,69.699997
20161229034500,180.0,181.199997,60.399999,46,63.200001,0,69.699997,72.699997,69.699997
20161229040000,180.0,181.199997,60.399999,46,61.200001,100,69.199997,72.699997,69.699997
20161229041500,180.0,171.600006,57.200002,46,64.400002,100,69.300003,72.699997,69.699997
20161229043000,180.0,174.0,58.0,46,63.599998,100,69.599998,72.699997,69.699997
20161229044500,180.0,175.800003,58.600001,46,63.599998,100,69.300003,72.599998,69.599998
20161229050000,180.0,171.600006,57.200002,46,63.599998,100,69.199997,72.300003,69.300003
20161229051500,180.0,174.0,58.0,46,63.599998,100,69.199997,72.300003,69.300003
20161229053000,180.0,171.600006,57.200002,46,63.599998,100,69.199997,72.300003,69.300003
20161229054500,180.0,171.600006,57.200002,46,63.599998,100,69.099998,72.300003,69.300003
20161229060000,180.0,174.600006,58.200002,47,63.599998,100,69.0,72.300003,69.300003
20161229061500,180.0,174.600006,58.200002,47,63.599998,100,69.099998,72.300003,69.300003
20161229063000,180.0,174.600006,58.200002,47,64.400002,100,69.099998,72.300003,69.300003
20161229064500,180.0,171.600006,57.200002,47,64.400002,100,69.099998,72.300003,69.300003
20161229070000,180.0,171.600006,57.200002,47,63.599998,100,69.0,72.300003,69.300003
20161229071500,180.0,174.0,58.0,47,63.599998,100,69.099998,72.300003,69.300003
20161229073000,180.0,174.0,58.0,47,61.599998,0,69.599998,72.300003,69.300003
20161229074500,180.0,174.0,58.0,47,61.599998,0,69.199997,72.300003,69.300003
20161229080000,180.0,174.0,58.0,47,61.599998,0,69.300003,72.300003,69.300003
20161229081500,180.0,175.800003,58.600001,47,61.599998,0,69.300003,72.300003,69.300003
20161229083000,180.0,175.800003,58.600001,47,60.799999,0,69.199997,72.300003,69.300003
20161229084500,180.0,177.600006,59.200002,47,60.799999,0,69.300003,72.300003,69.300003
20161229090000,180.0,179.399994,59.799998,47,60.099998,0,69.199997,72.300003,69.300003
20161229091500,180.0,177.600006,59.200002,47,60.099998,100,68.900002,72.300003,69.300003
20161229093000,180.0,181.800003,60.600001,48,60.099998,100,69.099998,72.300003,69.300003
20161229094500,180.0,181.800003,60.600001,48,60.099998,100,68.900002,72.300003,69.300003
20161229100000,180.0,181.800003,60.600001,48,62.799999,100,69.099998,72.300003,69.300003
20161229101500,180.0,188.399994,62.799998,48,63.599998,100,68.800003,72.300003,69.300003
20161229103000,180.0,186.0,62.0,47,64.5,100,68.800003,72.300003,69.300003
20161229104500,180.0,186.0,62.0,46,64.5,100,68.900002,72.300003,69.300003
20161229110000,180.0,186.0,62.0,46,79.599998,100,69.300003,72.300003,69.300003
20161229111500,180.0,186.0,62.0,46,60.0,0,69.300003,72.300003,69.300003
20161229113000,180.0,172.199997,57.399999,44,61.099998,100,68.800003,72.300003,69.300003
20161229114500,180.0,172.199997,57.399999,46,64.0,100,68.800003,72.300003,69.300003
20161229120000,180.0,174.0,58.0,46,64.900002,100,69.300003,72.300003,69.300003
20161229121500,180.0,174.0,58.0,47,64.099998,100,69.400002,72.300003,69.300003
20161229123000,180.0,174.0,58.0,47,64.099998,100,69.300003,72.300003,69.300003
20161229124500,180.0,178.800003,59.600001,47,63.200001,100,69.199997,72.300003,69.300003
20161229130000,180.0,178.800003,59.600001,47,64.0,100,68.900002,72.300003,69.300003
20161229131500,180.0,181.199997,60.399999,47,64.800003,100,68.900002,72.300003,69.300003
20161229133000,180.0,181.199997,60.399999,47,64.800003,100,69.099998,72.300003,69.300003
20161229134500,180.0,181.199997,60.399999,47,63.599998,100,69.099998,72.300003,69.300003
20161229140000,180.0,181.199997,60.399999,47,64.800003,100,68.900002,72.300003,69.300003
20161229141500,180.0,181.199997,60.399999,47,64.0,100,69.099998,72.300003,69.300003
20161229143000,180.0,183.600006,61.200002,47,64.0,100,68.900002,72.300003,69.300003
20161229144500,180.0,179.399994,59.799998,47,64.0,100,69.0,72.300003,69.300003
20161229150000,180.0,181.800003,60.600001,47,64.800003,100,69.0,72.300003,69.300003
20161229151500,180.0,181.800003,60.600001,47,78.099998,100,69.300003,72.300003,69.300003
20161229153000,180.0,181.800003,60.600001,47,64.099998,0,69.300003,72.300003,69.300003
20161229154500,180.0,186.0,62.0,47,61.200001,0,69.199997,72.300003,69.300003
20161229160000,180.0,181.800003,60.600001,47,61.200001,0,69.300003,72.300003,69.300003
20161229161500,180.0,181.800003,60.600001,47,60.400002,100,68.900002,72.300003,69.300003
20161229163000,180.0,181.800003,60.600001,47,63.599998,100,68.699997,72.300003,69.300003
20161229164500,180.0,181.800003,60.600001,47,63.599998,100,68.699997,72.300003,69.300003
20161229170000,180.0,186.0,62.0,47,63.599998,100,68.900002,72.300003,69.300003
20161229171500,180.0,186.0,62.0,47,77.699997,100,69.199997,72.300003,69.300003
20161229173000,180.0,183.600006,61.200002,47,62.799999,0,69.400002,72.300003,69.300003
20161229174500,180.0,186.0,62.0,47,59.900002,100,68.699997,72.300003,69.300003
20161229180000,180.0,188.399994,62.799998,47,63.599998,100,68.400002,72.300003,69.300003
20161229181500,180.0,182.399994,60.799998,47,82.400002,100,69.099998,72.300003,69.300003
20161229183000,180.0,186.0,62.0,47,83.699997,100,69.400002,72.199997,69.199997
20161229184500,180.0,180.600006,60.200002,47,62.700001,0,68.900002,72.199997,69.199997
20161229190000,180.0,180.600006,60.200002,47,61.5,100,68.5,72.199997,69.199997
20161229191500,180.0,180.600006,60.200002,47,72.900002,100,68.400002,72.199997,69.199997
20161229193000,180.0,180.600006,60.200002,47,86.699997,100,69.0,72.199997,69.199997
20161229194500,180.0,180.600006,60.200002,47,82.0,100,69.300003,72.099998,69.099998
20161229200000,180.0,180.600006,60.200002,47,59.5,100,68.699997,71.900002,68.900002
20161229201500,180.0,187.199997,62.399999,47,61.099998,100,68.300003,71.900002,68.900002
20161229203000,180.0,187.199997,62.399999,47,63.599998,100,68.099998,71.900002,68.900002
20161229204500,180.0,181.800003,60.600001,47,81.099998,100,68.599998,71.800003,68.800003
20161229210000,180.0,181.800003,60.600001,47,83.0,100,69.0,71.800003,68.800003
20161229211500,180.0,181.800003,60.600001,47,59.200001,0,68.599998,71.800003,68.800003
20161229213000,180.0,181.800003,60.600001,47,62.299999,100,68.099998,71.800003,68.800003
20161229214500,180.0,185.399994,61.799998,47,75.800003,100,68.099998,71.800003,68.800003
20161229220000,180.0,185.399994,61.799998,47,74.400002,100,68.5,71.800003,68.800003
20161229221500,180.0,180.600006,60.200002,47,80.199997,100,68.699997,71.800003,68.800003
20161229223000,180.0,186.0,62.0,47,75.800003,100,68.800003,71.800003,68.800003
20161229224500,180.0,183.600006,61.200002,47,74.400002,100,68.800003,71.800003,68.800003
20161229230000,180.0,186.0,62.0,47,78.099998,100,68.800003,71.800003,68.800003
20161229231500,180.0,182.399994,60.799998,47,79.099998,100,68.900002,71.800003,68.800003
20161229233000,180.0,182.399994,60.799998,47,74.300003,100,68.900002,71.800003,68.800003
20161229234500,180.0,182.399994,60.799998,47,77.400002,100,68.900002,71.800003,68.800003
20161230000000,180.0,188.399994,62.799998,47,78.699997,100,68.900002,71.800003,68.800003
20161230001500,180.0,185.399994,61.799998,47,73.599998,100,68.900002,71.800003,68.800003
20161230003000,180.0,185.399994,61.799998,47,77.5,100,68.900002,71.800003,68.800003
20161230004500,180.0,182.399994,60.799998,47,77.5,100,68.900002,71.800003,68.800003
20161230010000,180.0,182.399994,60.799998,47,73.5,100,68.900002,71.800003,68.800003
20161230011500,180.0,182.399994,60.799998,47,76.400002,100,68.900002,71.800003,68.800003
20161230013000,180.0,185.399994,61.799998,47,80.599998,100,68.900002,71.800003,68.800003
20161230014500,180.0,185.399994,61.799998,47,74.800003,100,68.900002,71.800003,68.800003
20161230020000,180.0,185.399994,61.799998,47,74.800003,100,68.800003,71.800003,68.800003
20161230021500,180.0,182.399994,60.799998,47,78.099998,100,68.800003,71.800003,68.800003
20161230023000,180.0,187.199997,62.399999,47,78.099998,100,68.800003,71.800003,68.800003
20161230024500,180.0,182.399994,60.799998,47,74.699997,100,68.800003,71.800003,68.800003
20161230030000,180.0,182.399994,60.799998,47,74.699997,100,68.699997,71.800003,68.800003
20161230031500,180.0,185.399994,61.799998,47,74.699997,100,68.699997,71.800003,68.800003
20161230033000,180.0,185.399994,61.799998,47,80.599998,100,68.699997,71.800003,68.800003
20161230034500,180.0,185.399994,61.799998,47,74.0,100,68.699997,71.800003,68.800003
20161230040000,180.0,185.399994,61.799998,47,74.0,100,68.699997,71.800003,68.800003
20161230041500,180.0,185.399994,61.799998,47,78.699997,100,68.599998,71.800003,68.800003
20161230043000,180.0,185.399994,61.799998,47,77.199997,100,68.699997,71.800003,68.800003
20161230044500,180.0,182.399994,60.799998,47,74.199997,100,68.699997,71.800003,68.800003
20161230050000,180.0,182.399994,60.799998,47,74.199997,100,68.599998,71.800003,68.800003
20161230051500,180.0,182.399994,60.799998,47,79.099998,100,68.599998,71.800003,68.800003
20161230053000,180.0,182.399994,60.799998,47,71.099998,100,68.599998,71.800003,68.800003
20161230054500,180.0,185.399994,61.799998,47,71.099998,100,68.5,71.800003,68.800003
20161230060000,180.0,185.399994,61.799998,47,75.300003,100,68.5,71.800003,68.800003
20161230061500,180.0,185.399994,61.799998,47,81.400002,100,68.400002,71.800003,68.800003
20161230063000,180.0,181.800003,60.600001,47,84.400002,100,68.699997,71.800003,68.800003
20161230064500,180.0,175.800003,58.600001,47,94.900002,100,68.800003,71.800003,68.800003
20161230070000,180.0,178.800003,59.600001,46,94.900002,100,68.900002,71.800003,68.800003
20161230071500,180.0,178.800003,59.600001,46,60.0,0,68.699997,71.800003,68.800003
20161230073000,180.0,182.399994,60.799998,46,60.0,100,68.199997,71.800003,68.800003
20161230074500,180.0,177.600006,59.200002,46,82.900002,100,67.900002,71.800003,68.800003
20161230080000,180.0,179.399994,59.799998,46,82.900002,100,68.400002,71.800003,68.800003
20161230081500,180.0,179.399994,59.799998,46,84.400002,100,68.699997,71.800003,68.800003
20161230083000,180.0,179.399994,59.799998,46,95.300003,100,68.800003,71.800003,68.800003
20161230084500,180.0,175.800003,58.600001,46,81.599998,100,69.0,71.800003,68.800003
20161230090000,180.0,169.199997,56.399999,46,63.599998,100,68.400002,71.800003,68.800003
20161230091500,180.0,174.600006,58.200002,47,65.300003,100,68.099998,71.800003,68.800003
20161230093000,180.0,177.600006,59.200002,47,86.199997,100,68.300003,71.800003,68.800003
20161230094500,180.0,175.199997,58.399999,47,72.0,100,68.800003,71.800003,68.800003
20161230100000,180.0,177.600006,59.200002,47,72.0,100,68.900002,71.800003,68.800003
20161230101500,180.0,175.199997,58.399999,47,64.900002,0,69.300003,71.800003,68.800003
20161230103000,180.0,175.199997,58.399999,47,60.799999,0,68.800003,71.800003,68.800003
20161230104500,180.0,179.399994,59.799998,47,98.5,100,70.099998,77.099998,74.099998
20161230110000,180.0,179.399994,59.799998,47,117.099998,100,70.5,77.099998,74.099998
20161230111500,180.0,175.199997,58.399999,47,100.0,100,70.800003,77.099998,74.099998
20161230113000,180.0,178.199997,59.399999,47,116.900002,100,71.0,79.300003,76.300003
20161230114500,180.0,178.199997,59.399999,47,101.699997,100,71.5,79.300003,76.300003
20161230120000,180.0,175.800003,58.600001,47,107.699997,100,71.5,79.300003,76.300003
20161230121500,180.0,306.600006,102.200002,64,61.099998,0,72.199997,70.400002,67.400002
20161230123000,180.0,222.0,74.0,52,57.599998,0,70.5,70.400002,67.400002
20161230124500,180.0,298.200012,99.400004,63,57.599998,0,69.5,65.0,60.599998
20161230130000,180.0,302.399994,100.799998,63,56.799999,0,68.599998,65.0,60.5
20161230131500,180.0,293.399994,97.799998,63,56.799999,0,68.099998,65.0,60.5
20161230133000,180.0,302.399994,100.799998,63,57.5,0,67.599998,65.0,60.5
20161230134500,180.0,298.200012,99.400004,63,56.799999,0,67.0,65.0,60.5
20161230140000,180.0,293.399994,97.799998,62,56.799999,0,66.699997,65.0,60.5
20161230141500,180.0,298.200012,99.400004,62,57.5,0,66.400002,65.0,60.5
20161230143000,180.0,289.799988,96.599996,62,56.799999,0,66.300003,65.0,60.5
20161230144500,180.0,293.399994,97.799998,62,57.5,0,66.0,65.0,60.5
20161230150000,180.0,179.399994,59.799998,46,89.199997,100,66.400002,69.400002,66.400002
20161230151500,180.0,181.199997,60.399999,47,61.900002,0,67.199997,69.400002,66.400002
20161230153000,180.0,185.399994,61.799998,47,60.799999,0,67.300003,69.400002,66.400002
20161230154500,180.0,181.199997,60.399999,47,60.799999,0,67.300003,69.400002,66.400002
20161230160000,180.0,181.199997,60.399999,47,59.599998,0,67.099998,69.400002,66.400002
20161230161500,180.0,184.199997,61.399999,47,59.599998,0,66.900002,69.400002,66.400002
20161230163000,180.0,184.199997,61.399999,47,59.599998,0,66.900002,69.5,66.5
20161230164500,180.0,184.199997,61.399999,47,59.599998,0,67.199997,69.5,66.5
20161230170000,180.0,180.600006,60.200002,47,59.599998,0,67.199997,69.5,66.5
20161230171500,180.0,185.399994,61.799998,48,59.599998,0,67.300003,69.5,66.5
20161230173000,180.0,185.399994,61.799998,47,59.599998,0,67.300003,69.400002,66.400002
20161230174500,180.0,185.399994,61.799998,47,59.599998,0,67.300003,69.5,66.5
20161230180000,180.0,185.399994,61.799998,47,59.599998,0,67.300003,69.900002,66.900002
20161230181500,180.0,185.399994,61.799998,47,59.599998,0,67.099998,69.900002,66.900002
20161230183000,180.0,185.399994,61.799998,47,59.599998,0,66.900002,69.5,66.5
20161230184500,180.0,185.399994,61.799998,47,59.599998,0,66.900002,69.5,66.5
20161230190000,180.0,179.399994,59.799998,47,59.599998,0,66.900002,69.5,66.5
20161230191500,180.0,252.0,84.0,58,56.799999,0,66.400002,67.199997,64.199997
20161230193000,180.0,200.399994,66.799998,49,59.099998,0,66.199997,67.199997,64.199997
20161230194500,180.0,186.0,62.0,47,59.099998,0,66.199997,67.199997,64.199997
20161230200000,180.0,186.0,62.0,47,59.099998,0,66.400002,67.199997,64.199997
20161230201500,180.0,186.0,62.0,47,59.099998,0,66.400002,67.199997,64.199997
20161230203000,180.0,182.399994,60.799998,47,59.099998,0,66.5,67.199997,64.199997
20161230204500,180.0,185.399994,61.799998,47,59.099998,0,66.400002,67.199997,64.199997
20161230210000,180.0,185.399994,61.799998,47,59.099998,0,66.400002,67.199997,64.199997
20161230211500,180.0,185.399994,61.799998,47,59.099998,0,66.5,67.199997,64.199997
20161230213000,180.0,185.399994,61.799998,47,59.099998,0,66.400002,67.199997,64.199997
20161230214500,180.0,182.399994,60.799998,47,59.099998,0,66.199997,67.199997,64.199997
20161230220000,180.0,182.399994,60.799998,47,59.099998,0,66.0,67.199997,64.199997
20161230221500,180.0,190.199997,63.399999,47,59.099998,0,65.900002,67.199997,64.199997
20161230223000,180.0,184.199997,61.399999,47,59.099998,0,65.800003,67.199997,64.199997
20161230224500,180.0,186.600006,62.200002,47,59.099998,0,66.0,67.199997,64.199997
20161230230000,180.0,186.600006,62.200002,47,59.099998,0,65.900002,67.199997,64.199997
20161230231500,180.0,183.600006,61.200002,47,59.099998,0,66.099998,67.199997,64.199997
20161230233000,180.0,186.600006,62.200002,47,59.099998,0,65.900002,67.199997,64.199997
20161230234500,180.0,186.600006,62.200002,47,59.099998,0,65.900002,67.199997,64.199997
20161231000000,180.0,184.199997,61.399999,47,59.099998,0,65.900002,67.199997,64.199997
20161231001500,180.0,184.199997,61.399999,47,59.099998,0,65.900002,67.199997,64.199997
20161231003000,180.0,184.199997,61.399999,47,59.099998,0,65.900002,67.199997,64.199997
20161231004500,180.0,179.399994,59.799998,47,59.099998,0,65.900002,67.199997,64.199997
20161231010000,180.0,181.199997,60.399999,47,59.099998,0,65.800003,67.199997,64.199997
20161231011500,180.0,181.199997,60.399999,47,60.5,0,65.900002,67.199997,64.199997
20161231013000,180.0,183.600006,61.200002,47,59.200001,0,65.900002,67.199997,64.199997
20161231014500,180.0,183.600006,61.200002,47,59.200001,0,65.900002,67.199997,64.199997
20161231020000,180.0,186.600006,62.200002,47,95.300003,100,66.599998,74.599998,71.599998
20161231021500,180.0,183.600006,61.200002,47,106.900002,100,67.800003,74.599998,71.599998
20161231023000,180.0,186.0,62.0,47,116.0,100,68.699997,74.599998,71.599998
20161231024500,180.0,186.0,62.0,47,99.900002,100,69.5,74.599998,71.599998
20161231030000,180.0,186.0,62.0,47,99.900002,100,70.199997,74.599998,71.599998
20161231031500,180.0,183.600006,61.200002,47,117.0,100,70.800003,74.599998,71.599998
20161231033000,180.0,183.600006,61.200002,47,111.599998,100,71.5,74.599998,71.599998
20161231034500,180.0,186.0,62.0,47,76.5,0,72.0,74.599998,71.599998
20161231040000,180.0,306.600006,102.200002,63,56.0,0,70.099998,65.0,56.0
20161231041500,180.0,302.399994,100.799998,62,57.5,0,68.800003,65.0,56.0
20161231043000,180.0,289.799988,96.599996,62,56.799999,0,68.199997,65.0,56.0
20161231044500,180.0,302.399994,100.799998,63,57.5,0,67.800003,65.0,56.0
20161231050000,180.0,306.600006,102.200002,63,57.5,0,67.400002,65.0,56.0
20161231051500,180.0,298.200012,99.400004,63,57.5,0,67.199997,65.0,56.0
20161231053000,180.0,302.399994,100.799998,62,56.799999,0,66.900002,65.0,56.0
20161231054500,180.0,302.399994,100.799998,61,57.700001,0,66.5,65.0,56.0
20161231060000,180.0,306.600006,102.200002,61,56.799999,0,66.400002,65.0,56.0
20161231061500,180.0,306.600006,102.200002,61,57.400002,0,66.400002,65.0,56.0
20161231063000,180.0,298.200012,99.400004,61,56.799999,0,66.199997,65.0,56.0
20161231064500,180.0,293.399994,97.799998,62,57.900002,0,65.900002,65.0,56.0
20161231070000,180.0,302.399994,100.799998,62,57.200001,0,65.699997,65.0,56.0
20161231071500,180.0,302.399994,100.799998,63,57.200001,0,65.599998,65.0,56.0
20161231073000,180.0,298.200012,99.400004,61,57.200001,0,66.0,65.0,56.0
20161231074500,180.0,298.200012,99.400004,62,57.200001,0,67.300003,65.0,56.0
20161231080000,180.0,252.0,84.0,55,58.0,0,66.599998,65.0,56.0
20161231081500,180.0,293.399994,97.799998,60,57.200001,0,66.5,65.0,56.0
20161231083000,180.0,293.399994,97.799998,60,57.200001,0,66.400002,65.0,56.0
20161231084500,180.0,293.399994,97.799998,61,57.200001,0,66.199997,65.0,56.0
20161231090000,180.0,302.399994,100.799998,61,57.200001,0,66.699997,65.0,56.0
20161231091500,180.0,302.399994,100.799998,61,57.200001,0,66.599998,65.0,56.0
20161231093000,180.0,302.399994,100.799998,61,57.200001,0,66.099998,65.0,56.0
20161231094500,180.0,289.799988,96.599996,60,57.200001,0,66.0,65.0,56.0
20161231100000,180.0,298.200012,99.400004,62,57.200001,0,65.800003,65.0,55.700001
20161231101500,180.0,289.799988,96.599996,62,57.200001,0,65.699997,65.0,55.5
20161231103000,180.0,185.399994,61.799998,47,74.099998,100,65.800003,69.900002,66.900002
20161231104500,180.0,179.399994,59.799998,47,95.199997,100,67.5,70.400002,67.400002
20161231110000,180.0,179.399994,59.799998,47,62.400002,0,67.699997,70.400002,67.400002
20161231111500,180.0,179.399994,59.799998,47,62.400002,0,67.699997,70.400002,67.400002
20161231113000,180.0,179.399994,59.799998,47,60.799999,0,67.599998,70.400002,67.400002
20161231114500,180.0,179.399994,59.799998,47,60.799999,0,67.599998,70.400002,67.400002
20161231120000,180.0,179.399994,59.799998,47,60.799999,0,67.599998,70.400002,67.400002
20161231121500,180.0,179.399994,59.799998,47,60.0,0,67.599998,70.400002,67.400002
20161231123000,180.0,179.399994,59.799998,47,60.0,0,67.599998,70.400002,67.400002
20161231124500,180.0,177.600006,59.200002,47,60.0,0,67.699997,70.400002,67.400002
20161231130000,180.0,175.800003,58.600001,47,60.0,0,67.599998,70.400002,67.400002
20161231131500,180.0,179.399994,59.799998,47,60.0,0,67.699997,70.400002,67.400002
20161231133000,180.0,179.399994,59.799998,47,60.0,0,67.699997,70.400002,67.400002
20161231134500,180.0,179.399994,59.799998,47,60.0,0,67.599998,70.400002,67.400002
20161231140000,180.0,179.399994,59.799998,47,117.300003,100,68.900002,80.0,77.900002
20161231141500,180.0,179.399994,59.799998,47,100.900002,100,69.900002,80.0,77.900002
20161231143000,180.0,177.600006,59.200002,47,116.099998,100,70.400002,80.0,77.900002
20161231144500,180.0,177.600006,59.200002,47,103.599998,100,70.800003,80.0,77.900002
20161231150000,180.0,179.399994,59.799998,47,115.099998,100,71.099998,80.0,77.900002
20161231151500,180.0,177.600006,59.200002,47,113.199997,100,71.400002,80.0,77.900002
20161231153000,180.0,181.199997,60.399999,47,101.900002,100,71.699997,80.0,77.900002
20161231154500,180.0,178.800003,59.600001,47,106.5,100,72.099998,80.0,77.900002
20161231160000,180.0,178.800003,59.600001,47,116.800003,100,72.300003,80.0,77.900002
20161231161500,180.0,178.800003,59.600001,47,98.5,100,72.5,80.0,77.900002
20161231163000,180.0,178.800003,59.600001,47,104.0,100,72.599998,80.0,77.900002
20161231164500,180.0,182.399994,60.799998,47,115.0,100,72.699997,80.0,77.900002
