PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231170000,180.0,182.399994,60.799998,47,98.599998,100,72.800003,80.0,77.900002
20161231171500,180.0,175.800003,58.600001,47,114.800003,100,72.900002,80.0,77.900002
20161231173000,180.0,181.199997,60.399999,47,107.900002,100,73.0,80.0,77.900002
20161231174500,180.0,178.800003,59.600001,47,99.5,100,73.099998,80.0,77.900002
20161231180000,180.0,178.800003,59.600001,47,109.099998,100,73.199997,80.0,77.900002
20161231181500,180.0,302.399994,100.799998,64,58.0,0,72.599998,65.5,62.5
20161231183000,180.0,289.799988,96.599996,64,57.200001,0,71.099998,66.0,63.0
20161231184500,180.0,306.600006,102.200002,64,58.299999,0,70.400002,65.5,62.5
20161231190000,180.0,302.399994,100.799998,64,58.299999,0,69.800003,65.5,62.5
20161231191500,180.0,298.200012,99.400004,63,57.599998,0,69.699997,65.5,62.5
20161231193000,180.0,293.399994,97.799998,63,57.599998,0,69.400002,65.5,62.5
20161231194500,180.0,306.600006,102.200002,63,57.599998,0,68.900002,65.5,62.5
20161231200000,180.0,298.200012,99.400004,62,57.599998,0,68.400002,65.5,62.5
20161231201500,180.0,298.200012,99.400004,62,57.599998,0,67.900002,65.400002,62.400002
20161231203000,180.0,293.399994,97.799998,62,57.599998,0,67.699997,65.5,62.5
20161231204500,180.0,298.200012,99.400004,62,57.599998,0,67.599998,65.5,62.5
20161231210000,180.0,302.399994,100.799998,62,57.599998,0,67.400002,65.5,62.5
20161231211500,180.0,298.200012,99.400004,62,57.599998,0,67.400002,65.5,62.5
20161231213000,180.0,306.600006,102.200002,62,57.599998,0,67.300003,65.5,62.5
20161231214500,180.0,306.600006,102.200002,63,57.599998,0,66.900002,65.5,62.5
20161231220000,180.0,298.200012,99.400004,62,57.599998,0,66.800003,65.5,62.5
20161231221500,180.0,302.399994,100.799998,63,57.599998,0,66.599998,65.5,62.5
20161231223000,180.0,298.200012,99.400004,62,57.599998,0,66.599998,65.5,62.5
20161231224500,180.0,298.200012,99.400004,62,57.599998,0,66.400002,65.5,62.5
20161231230000,180.0,293.399994,97.799998,62,57.599998,0,66.300003,65.5,62.5
20161231231500,180.0,298.200012,99.400004,62,57.599998,0,66.300003,65.5,62.5
20161231233000,180.0,298.200012,99.400004,62,57.599998,0,66.099998,65.5,62.5
20161231234500,180.0,298.200012,99.400004,62,57.599998,0,66.199997,65.5,62.5
20170101000000,180.0,298.200012,99.400004,62,57.599998,0,66.400002,65.5,62.5
20170101001500,180.0,289.799988,96.599996,62,57.599998,0,66.199997,65.5,62.5
20170101003000,180.0,293.399994,97.799998,63,57.599998,0,66.099998,65.5,62.5
20170101004500,180.0,175.199997,58.399999,46,110.199997,100,66.699997,74.599998,71.599998
20170101010000,180.0,177.600006,59.200002,46,98.5,100,68.0,74.599998,71.599998
20170101011500,180.0,175.800003,58.600001,46,109.5,100,69.0,74.599998,71.599998
20170101013000,180.0,179.399994,59.799998,46,109.5,100,69.699997,74.599998,71.599998
20170101014500,180.0,298.200012,99.400004,62,60.400002,0,70.199997,70.300003,67.300003
20170101020000,180.0,219.0,73.0,51,59.5,0,68.900002,69.900002,66.900002
20170101021500,180.0,187.800003,62.600001,47,60.400002,0,68.699997,70.0,67.0
20170101023000,180.0,184.199997,61.399999,46,60.400002,0,68.800003,70.0,67.0
20170101024500,180.0,184.199997,61.399999,46,60.400002,0,69.099998,70.400002,67.400002
20170101030000,180.0,184.199997,61.399999,46,60.400002,0,68.800003,70.400002,67.400002
20170101031500,180.0,192.600006,64.200002,48,60.400002,0,68.699997,69.900002,66.900002
20170101033000,180.0,190.199997,63.399999,47,60.400002,0,68.599998,70.300003,67.300003
20170101034500,180.0,190.199997,63.399999,47,60.400002,0,68.599998,70.300003,67.300003
20170101040000,180.0,185.399994,61.799998,47,60.400002,0,68.400002,70.0,67.0
20170101041500,180.0,185.399994,61.799998,47,60.400002,0,68.199997,70.400002,67.400002
20170101043000,180.0,190.800003,63.600001,47,60.400002,0,68.099998,69.900002,66.900002
20170101044500,180.0,185.399994,61.799998,46,60.400002,0,68.199997,70.400002,67.400002
20170101050000,180.0,182.399994,60.799998,46,60.400002,0,68.199997,70.400002,67.400002
20170101051500,180.0,182.399994,60.799998,46,60.400002,0,68.199997,70.400002,67.400002
20170101053000,180.0,185.399994,61.799998,46,60.400002,0,68.199997,70.400002,67.400002
20170101054500,180.0,185.399994,61.799998,47,59.200001,0,68.099998,69.900002,66.900002
20170101060000,180.0,185.399994,61.799998,46,59.900002,0,68.099998,69.900002,66.900002
20170101061500,180.0,208.800003,69.600001,49,58.799999,0,68.099998,69.300003,66.300003
20170101063000,180.0,186.0,62.0,46,60.299999,0,68.099998,69.900002,66.900002
20170101064500,180.0,179.399994,59.799998,46,60.299999,0,68.699997,69.900002,66.900002
20170101070000,180.0,179.399994,59.799998,46,60.299999,0,68.400002,69.900002,66.900002
20170101071500,180.0,179.399994,59.799998,46,59.5,0,68.099998,69.900002,66.900002
20170101073000,180.0,175.199997,58.399999,46,59.5,0,68.199997,69.900002,66.900002
20170101074500,180.0,188.399994,62.799998,48,59.5,0,68.0,69.900002,66.900002
20170101080000,180.0,188.399994,62.799998,47,59.5,0,68.099998,69.900002,66.900002
20170101081500,180.0,188.399994,62.799998,47,99.099998,100,68.300003,73.099998,70.099998
20170101083000,180.0,188.399994,62.799998,47,106.699997,100,69.599998,73.300003,70.300003
20170101084500,180.0,186.0,62.0,47,114.400002,100,70.400002,73.400002,70.400002
20170101090000,180.0,190.800003,63.600001,47,60.400002,0,70.5,73.5,70.5
20170101091500,180.0,186.600006,62.200002,47,62.400002,100,69.800003,73.5,70.5
20170101093000,180.0,184.199997,61.399999,47,62.400002,100,69.699997,73.300003,70.300003
20170101094500,180.0,184.199997,61.399999,47,80.300003,100,70.5,73.199997,70.199997
20170101100000,180.0,184.199997,61.399999,47,60.0,100,69.800003,73.199997,70.199997
20170101101500,180.0,184.199997,61.399999,47,68.599998,100,69.5,73.5,70.5
20170101103000,180.0,184.199997,61.399999,46,70.599998,100,70.300003,73.5,70.5
20170101104500,180.0,285.0,95.0,59,58.799999,0,69.099998,69.5,66.5
20170101110000,180.0,218.399994,72.799998,50,59.5,0,68.699997,69.5,66.5
20170101111500,180.0,184.199997,61.399999,46,61.5,0,68.599998,69.5,66.5
20170101113000,180.0,184.199997,61.399999,46,61.5,0,68.599998,69.5,66.5
20170101114500,180.0,180.600006,60.200002,45,60.700001,0,68.800003,69.5,66.5
20170101120000,180.0,186.0,62.0,47,60.700001,0,69.099998,69.5,66.5
20170101121500,180.0,171.600006,57.200002,48,60.700001,0,68.900002,69.5,66.5
20170101123000,180.0,184.199997,61.399999,47,60.700001,0,68.900002,69.5,66.5
20170101124500,180.0,184.199997,61.399999,47,60.700001,0,68.800003,69.5,66.5
20170101130000,180.0,187.199997,62.399999,47,60.700001,0,68.900002,69.5,66.5
20170101131500,180.0,187.199997,62.399999,47,60.700001,0,68.699997,69.5,66.5
20170101133000,180.0,171.0,57.0,46,60.700001,0,68.400002,69.5,66.5
20170101134500,180.0,175.800003,58.600001,47,60.700001,0,68.400002,69.5,66.5
20170101140000,180.0,175.800003,58.600001,47,60.700001,0,68.300003,69.5,66.5
20170101141500,180.0,175.800003,58.600001,47,60.700001,0,68.199997,69.5,66.5
20170101143000,180.0,174.0,58.0,47,61.900002,0,68.099998,69.5,66.5
20170101144500,180.0,174.0,58.0,47,61.900002,0,68.099998,69.5,66.5
20170101150000,180.0,172.199997,57.399999,47,61.900002,0,68.0,69.5,66.5
20170101151500,180.0,178.800003,59.600001,47,61.900002,0,68.300003,69.5,66.5
20170101153000,180.0,178.800003,59.600001,47,61.099998,0,68.199997,69.5,66.5
20170101154500,180.0,175.199997,58.399999,47,61.099998,0,68.199997,69.5,66.5
20170101160000,180.0,271.200012,90.400004,60,58.0,0,67.900002,66.599998,63.599998
20170101161500,180.0,271.200012,90.400004,59,58.0,0,67.099998,66.599998,63.599998
20170101163000,180.0,271.200012,90.400004,61,57.200001,0,66.900002,66.599998,63.599998
20170101164500,180.0,280.200012,93.400004,60,57.900002,0,66.800003,66.599998,63.599998
20170101170000,180.0,280.200012,93.400004,61,57.900002,0,66.900002,66.599998,63.599998
20170101171500,180.0,293.399994,97.799998,63,57.900002,0,67.099998,66.599998,63.599998
20170101173000,180.0,302.399994,100.799998,64,57.900002,0,67.099998,66.599998,63.599998
20170101174500,180.0,298.200012,99.400004,62,57.900002,0,66.900002,66.599998,63.599998
20170101180000,180.0,285.0,95.0,61,57.900002,0,66.800003,66.599998,63.599998
20170101181500,180.0,285.0,95.0,60,57.900002,0,66.699997,66.599998,63.599998
20170101183000,180.0,275.399994,91.799998,60,57.900002,0,66.599998,66.599998,63.599998
20170101184500,180.0,280.200012,93.400004,60,57.900002,0,66.300003,66.599998,63.599998
20170101190000,180.0,271.200012,90.400004,59,57.900002,0,66.199997,66.599998,63.599998
20170101191500,180.0,261.600006,87.200002,58,58.700001,0,66.199997,66.599998,63.599998
20170101193000,180.0,230.399994,76.799998,54,58.700001,0,66.099998,66.599998,63.599998
20170101194500,180.0,224.399994,74.799998,53,58.700001,0,66.199997,66.599998,63.599998
20170101200000,180.0,220.800003,73.600001,52,58.700001,0,66.400002,66.599998,63.599998
20170101201500,180.0,220.800003,73.600001,51,58.700001,0,66.300003,66.599998,63.599998
20170101203000,180.0,217.199997,72.399999,51,58.700001,0,66.300003,66.599998,63.599998
20170101204500,180.0,199.199997,66.399999,48,59.5,0,66.199997,66.599998,63.599998
20170101210000,180.0,199.199997,66.399999,48,59.5,0,66.599998,66.599998,63.599998
20170101211500,180.0,199.199997,66.399999,48,59.5,0,66.599998,66.599998,63.599998
20170101213000,180.0,196.800003,65.600001,48,59.5,0,66.599998,66.599998,63.599998
20170101214500,180.0,199.199997,66.399999,48,59.5,0,66.5,66.599998,63.599998
20170101220000,180.0,196.800003,65.600001,48,59.5,0,66.5,66.599998,63.599998
20170101221500,180.0,196.800003,65.600001,48,59.5,0,66.5,66.599998,63.599998
20170101223000,180.0,196.800003,65.600001,48,59.5,0,66.199997,66.599998,63.599998
20170101224500,180.0,186.0,62.0,47,61.099998,0,66.400002,66.599998,63.599998
20170101230000,180.0,186.0,62.0,47,60.400002,0,66.400002,66.599998,63.599998
20170101231500,180.0,183.600006,61.200002,47,60.400002,0,66.599998,66.599998,63.599998
20170101233000,180.0,183.600006,61.200002,48,60.400002,0,66.400002,66.599998,63.599998
20170101234500,180.0,192.0,64.0,48,60.400002,0,66.400002,66.599998,63.599998
20170102000000,180.0,186.0,62.0,48,61.099998,0,66.5,66.5,63.5
20170102001500,180.0,186.0,62.0,48,60.0,0,66.400002,66.5,63.5
20170102003000,180.0,186.0,62.0,48,60.0,0,66.400002,66.400002,63.400002
20170102004500,180.0,188.399994,62.799998,48,60.0,0,66.400002,66.400002,63.400002
20170102010000,180.0,188.399994,62.799998,48,60.0,0,66.400002,66.400002,63.400002
20170102011500,180.0,188.399994,62.799998,48,60.799999,0,66.5,66.300003,63.299999
20170102013000,180.0,188.399994,62.799998,48,60.0,0,66.400002,66.199997,63.200001
20170102014500,180.0,188.399994,62.799998,48,60.0,0,66.400002,66.300003,63.299999
20170102020000,180.0,195.0,65.0,49,60.0,0,66.400002,66.300003,63.299999
20170102021500,180.0,195.0,65.0,48,60.0,0,66.400002,66.199997,63.200001
20170102023000,180.0,198.0,66.0,48,60.700001,0,66.400002,66.199997,63.200001
20170102024500,180.0,198.0,66.0,48,60.700001,0,66.400002,66.099998,63.099998
20170102030000,180.0,195.0,65.0,48,59.599998,0,66.5,66.099998,63.099998
20170102031500,180.0,208.800003,69.600001,51,59.599998,0,66.5,66.099998,63.099998
20170102033000,180.0,219.0,73.0,52,59.599998,0,66.5,66.099998,63.099998
20170102034500,180.0,231.0,77.0,54,59.599998,0,66.400002,66.099998,63.099998
20170102040000,180.0,234.600006,78.200002,54,59.599998,0,66.300003,66.099998,63.099998
20170102041500,180.0,237.0,79.0,54,59.599998,0,66.300003,66.099998,63.099998
20170102043000,180.0,237.0,79.0,55,59.599998,0,66.300003,66.099998,63.099998
20170102044500,180.0,242.399994,80.799998,55,58.799999,0,66.300003,66.099998,63.099998
20170102050000,180.0,236.399994,78.799998,55,58.799999,0,66.300003,66.099998,63.099998
20170102051500,180.0,236.399994,78.799998,55,59.5,0,66.300003,66.099998,63.099998
20170102053000,180.0,241.199997,80.399999,56,59.5,0,66.400002,66.099998,63.099998
20170102054500,180.0,241.199997,80.399999,57,58.400002,0,66.300003,66.099998,63.099998
20170102060000,180.0,246.600006,82.200002,57,59.099998,0,66.300003,66.099998,63.099998
20170102061500,180.0,246.600006,82.200002,57,59.099998,0,66.199997,66.099998,63.099998
20170102063000,180.0,252.0,84.0,57,59.099998,0,66.300003,66.099998,63.099998
20170102064500,180.0,246.600006,82.200002,57,58.400002,0,66.300003,66.099998,63.099998
20170102070000,180.0,246.600006,82.200002,57,59.900002,0,66.199997,66.099998,63.099998
20170102071500,180.0,256.799988,85.599996,58,58.799999,0,66.300003,66.099998,63.099998
20170102073000,180.0,256.799988,85.599996,58,58.799999,0,66.199997,66.099998,63.099998
20170102074500,180.0,256.799988,85.599996,58,58.799999,0,66.300003,66.099998,63.099998
20170102080000,180.0,285.0,95.0,62,58.799999,0,66.599998,66.099998,63.099998
20170102081500,180.0,293.399994,97.799998,61,58.0,0,66.400002,66.099998,63.099998
20170102083000,180.0,275.399994,91.799998,61,58.0,0,66.199997,66.099998,63.099998
20170102084500,180.0,280.200012,93.400004,61,58.0,0,66.099998,66.099998,63.099998
20170102090000,180.0,285.0,95.0,61,58.0,0,66.099998,66.099998,63.099998
20170102091500,180.0,285.0,95.0,61,58.0,0,66.0,66.099998,63.099998
20170102093000,180.0,285.0,95.0,61,58.0,0,66.099998,66.099998,63.099998
20170102094500,180.0,298.200012,99.400004,63,58.0,0,66.5,66.099998,63.099998
20170102100000,180.0,298.200012,99.400004,63,58.0,0,66.5,66.099998,63.099998
20170102101500,180.0,293.399994,97.799998,63,58.0,0,66.599998,66.099998,63.099998
20170102103000,180.0,293.399994,97.799998,63,59.099998,0,66.300003,66.099998,63.099998
20170102104500,180.0,293.399994,97.799998,62,59.099998,0,66.199997,66.099998,63.099998
20170102110000,180.0,293.399994,97.799998,61,58.0,0,66.099998,66.099998,63.099998
20170102111500,180.0,285.0,95.0,63,58.0,0,66.400002,66.099998,63.099998
20170102113000,180.0,298.200012,99.400004,63,58.0,0,66.699997,66.099998,63.099998
20170102114500,180.0,302.399994,100.799998,64,58.0,0,66.800003,66.099998,63.099998
20170102120000,180.0,289.799988,96.599996,63,58.0,0,66.800003,66.099998,63.099998
20170102121500,180.0,289.799988,96.599996,62,58.0,0,66.400002,66.099998,63.099998
20170102123000,180.0,293.399994,97.799998,63,58.0,0,66.699997,66.099998,63.099998
20170102124500,180.0,293.399994,97.799998,63,58.0,0,66.5,66.099998,63.099998
20170102130000,180.0,298.200012,99.400004,62,58.0,0,66.400002,66.099998,63.099998
20170102131500,180.0,298.200012,99.400004,62,58.700001,0,66.5,66.099998,63.099998
20170102133000,180.0,293.399994,97.799998,62,58.0,0,66.199997,66.099998,63.099998
20170102134500,180.0,289.799988,96.599996,62,58.700001,0,66.099998,66.099998,63.099998
20170102140000,180.0,289.799988,96.599996,62,58.0,0,66.300003,66.099998,63.099998
20170102141500,180.0,298.200012,99.400004,62,58.0,0,66.099998,66.099998,63.099998
20170102143000,180.0,293.399994,97.799998,62,58.0,0,66.199997,66.099998,63.099998
20170102144500,180.0,293.399994,97.799998,62,58.0,0,66.099998,66.099998,63.099998
20170102150000,180.0,289.799988,96.599996,62,58.0,0,66.400002,66.099998,63.099998
20170102151500,180.0,306.600006,102.200002,63,58.0,0,66.699997,66.099998,63.099998
20170102153000,180.0,302.399994,100.799998,61,58.0,0,66.599998,66.099998,63.099998
20170102154500,180.0,293.399994,97.799998,60,58.0,0,66.5,66.099998,63.099998
20170102160000,180.0,293.399994,97.799998,60,58.0,0,66.699997,66.099998,63.099998
20170102161500,180.0,298.200012,99.400004,60,58.0,0,66.900002,66.099998,63.099998
20170102163000,180.0,302.399994,100.799998,60,58.0,0,67.0,66.099998,63.099998
20170102164500,180.0,298.200012,99.400004,60,58.0,0,66.699997,66.099998,63.099998
20170102170000,180.0,275.399994,91.799998,58,58.0,0,66.199997,66.099998,63.099998
20170102171500,180.0,266.399994,88.799998,58,58.0,0,66.099998,66.099998,63.099998
20170102173000,180.0,275.399994,91.799998,58,58.0,0,65.800003,66.099998,63.099998
20170102174500,180.0,252.0,84.0,56,58.0,0,65.699997,66.099998,63.099998
20170102180000,180.0,241.199997,80.399999,55,58.799999,0,65.699997,66.099998,63.099998
20170102181500,180.0,234.600006,78.200002,51,58.799999,0,65.599998,66.099998,63.099998
20170102183000,180.0,203.399994,67.799998,49,59.599998,0,65.599998,66.099998,63.099998
20170102184500,180.0,203.399994,67.799998,48,59.599998,0,65.699997,66.099998,63.099998
20170102190000,180.0,193.199997,64.399999,47,60.299999,0,65.800003,66.099998,63.099998
20170102191500,180.0,182.399994,60.799998,48,59.200001,0,65.800003,66.099998,63.099998
20170102193000,180.0,182.399994,60.799998,49,59.900002,0,65.900002,66.099998,63.099998
20170102194500,180.0,186.0,62.0,49,59.200001,0,65.900002,66.099998,63.099998
20170102200000,180.0,188.399994,62.799998,49,59.200001,0,65.900002,66.099998,63.099998
20170102201500,180.0,188.399994,62.799998,49,59.200001,0,65.800003,66.099998,63.099998
20170102203000,180.0,185.399994,61.799998,47,59.200001,0,65.800003,66.099998,63.099998
20170102204500,180.0,185.399994,61.799998,47,59.200001,0,65.800003,66.099998,63.099998
20170102210000,180.0,185.399994,61.799998,46,59.200001,0,65.800003,66.099998,63.099998
20170102211500,180.0,182.399994,60.799998,46,60.299999,0,65.800003,66.099998,63.099998
20170102213000,180.0,182.399994,60.799998,46,60.299999,0,65.800003,66.099998,63.099998
20170102214500,180.0,179.399994,59.799998,46,59.599998,0,65.800003,66.099998,63.099998
20170102220000,180.0,181.199997,60.399999,46,59.599998,0,65.800003,66.099998,63.099998
20170102221500,180.0,181.199997,60.399999,46,59.599998,0,65.699997,66.099998,63.099998
20170102223000,180.0,181.199997,60.399999,46,59.599998,0,65.699997,66.099998,63.099998
20170102224500,180.0,181.199997,60.399999,46,59.599998,0,65.599998,66.099998,63.099998
20170102230000,180.0,181.199997,60.399999,46,59.599998,0,65.599998,66.099998,63.099998
20170102231500,180.0,184.199997,61.399999,46,59.599998,0,65.599998,66.099998,63.099998
20170102233000,180.0,181.800003,60.600001,46,60.700001,0,65.599998,66.099998,63.099998
20170102234500,180.0,181.800003,60.600001,46,59.599998,0,65.599998,66.099998,63.099998
20170103000000,180.0,181.800003,60.600001,46,59.599998,0,65.5,66.099998,63.099998
20170103001500,180.0,181.800003,60.600001,46,59.599998,0,65.5,66.099998,63.099998
20170103003000,180.0,177.600006,59.200002,46,60.299999,0,65.5,66.099998,63.099998
20170103004500,180.0,182.399994,60.799998,46,60.299999,0,65.5,66.099998,63.099998
20170103010000,180.0,182.399994,60.799998,46,60.299999,0,65.400002,66.099998,63.099998
20170103011500,180.0,182.399994,60.799998,46,60.299999,0,65.400002,66.099998,63.099998
20170103013000,180.0,182.399994,60.799998,46,60.299999,0,65.300003,66.099998,63.099998
20170103014500,180.0,182.399994,60.799998,46,59.599998,0,65.300003,66.099998,63.099998
20170103020000,180.0,182.399994,60.799998,46,60.200001,0,65.300003,66.099998,63.099998
20170103021500,180.0,182.399994,60.799998,46,60.200001,0,65.199997,66.099998,63.099998
20170103023000,180.0,182.399994,60.799998,46,60.200001,0,65.199997,66.099998,63.099998
20170103024500,180.0,182.399994,60.799998,46,60.200001,0,65.099998,66.099998,63.099998
20170103030000,180.0,182.399994,60.799998,46,60.200001,0,65.099998,66.099998,63.099998
20170103031500,180.0,186.600006,62.200002,46,60.200001,0,65.099998,66.099998,63.099998
20170103033000,180.0,181.800003,60.600001,46,60.200001,0,65.099998,66.099998,63.099998
20170103034500,180.0,181.800003,60.600001,46,58.700001,0,65.0,66.099998,63.099998
20170103040000,180.0,181.800003,60.600001,46,59.5,0,65.0,66.099998,63.099998
20170103041500,180.0,181.800003,60.600001,46,59.5,0,65.0,66.099998,63.099998
20170103043000,180.0,181.800003,60.600001,46,59.5,0,64.900002,66.099998,63.099998
20170103044500,180.0,178.800003,59.600001,46,59.5,0,64.800003,66.099998,63.099998
20170103050000,180.0,181.800003,60.600001,46,59.5,0,64.800003,66.099998,63.099998
20170103051500,180.0,181.800003,60.600001,46,98.400002,100,66.900002,78.300003,75.300003
20170103053000,180.0,178.800003,59.600001,46,107.900002,100,67.900002,78.199997,75.199997
20170103054500,180.0,180.600006,60.200002,46,109.300003,100,68.599998,78.099998,75.099998
20170103060000,180.0,180.600006,60.200002,46,99.099998,100,69.099998,78.099998,75.099998
20170103061500,180.0,180.600006,60.200002,46,117.900002,100,69.300003,78.099998,75.099998
20170103063000,180.0,177.600006,59.200002,46,97.800003,100,69.699997,78.099998,75.099998
20170103064500,180.0,180.600006,60.200002,46,118.599998,100,69.900002,78.099998,75.099998
20170103070000,180.0,180.600006,60.200002,46,98.900002,100,70.199997,78.099998,75.099998
20170103071500,180.0,174.0,58.0,46,113.599998,100,70.400002,78.099998,75.099998
20170103073000,180.0,181.199997,60.399999,46,100.199997,100,70.900002,78.099998,75.099998
20170103074500,180.0,181.199997,60.399999,46,116.800003,100,71.099998,78.099998,75.099998
20170103080000,180.0,178.800003,59.600001,46,103.5,100,71.199997,78.099998,75.099998
20170103081500,180.0,175.800003,58.600001,46,110.199997,100,71.400002,78.099998,75.099998
20170103083000,180.0,181.800003,60.600001,47,104.599998,100,71.5,78.099998,75.099998
20170103084500,180.0,187.800003,62.600001,47,116.0,100,71.5,78.099998,75.099998
20170103090000,180.0,183.600006,61.200002,45,97.800003,100,71.599998,78.099998,75.099998
20170103091500,180.0,183.600006,61.200002,45,111.900002,100,71.800003,78.099998,75.099998
20170103093000,180.0,180.600006,60.200002,45,108.699997,100,72.099998,78.099998,75.099998
20170103094500,180.0,166.199997,55.399999,45,99.0,100,72.199997,78.099998,75.099998
20170103100000,180.0,180.600006,60.200002,47,122.800003,100,72.699997,78.099998,75.099998
20170103101500,180.0,180.600006,60.200002,47,103.599998,100,73.5,80.0,78.0
20170103103000,180.0,177.600006,59.200002,47,99.599998,100,73.199997,80.0,78.0
20170103104500,180.0,181.800003,60.600001,47,124.0,100,73.099998,80.0,78.0
20170103110000,180.0,181.800003,60.600001,47,100.300003,100,73.099998,80.0,78.0
20170103111500,180.0,181.800003,60.600001,47,100.300003,100,73.300003,80.0,78.0
20170103113000,180.0,184.199997,61.399999,47,125.099998,100,74.199997,80.0,78.0
20170103114500,180.0,187.800003,62.600001,46,98.5,100,75.0,80.0,78.0
20170103120000,180.0,187.800003,62.600001,46,116.199997,100,73.900002,80.0,78.0
20170103121500,180.0,187.800003,62.600001,46,98.699997,100,73.800003,80.0,78.0
20170103123000,180.0,177.600006,59.200002,46,102.800003,100,73.699997,80.0,78.0
20170103124500,180.0,184.199997,61.399999,46,117.0,100,74.599998,80.0,78.0
20170103130000,180.0,184.199997,61.399999,46,109.199997,100,74.099998,80.0,78.0
20170103131500,180.0,181.800003,60.600001,46,99.699997,100,75.199997,80.0,78.0
20170103133000,180.0,181.800003,60.600001,46,124.0,100,75.5,80.0,78.0
20170103134500,180.0,181.800003,60.600001,46,98.400002,100,75.800003,80.0,78.0
20170103140000,180.0,178.199997,59.399999,46,124.400002,100,76.0,80.0,78.0
20170103141500,180.0,182.399994,60.799998,46,101.0,100,74.800003,80.0,78.0
20170103143000,180.0,174.600006,58.200002,46,112.900002,100,74.5,80.0,78.0
20170103144500,180.0,181.800003,60.600001,46,111.599998,100,74.099998,80.0,78.0
20170103150000,180.0,181.800003,60.600001,46,99.800003,100,73.599998,80.0,78.0
20170103151500,180.0,181.800003,60.600001,46,115.099998,100,73.300003,80.0,78.0
20170103153000,180.0,178.800003,59.600001,44,97.800003,100,73.300003,80.0,78.0
20170103154500,180.0,174.600006,58.200002,45,105.199997,100,73.300003,80.0,78.0
20170103160000,180.0,171.0,57.0,45,109.199997,100,73.699997,80.0,78.0
20170103161500,180.0,175.800003,58.600001,45,101.300003,100,73.800003,80.0,78.0
20170103163000,180.0,172.199997,57.399999,45,125.099998,100,73.800003,80.0,78.0
20170103164500,180.0,175.800003,58.600001,46,99.099998,100,74.300003,80.0,78.0
20170103170000,180.0,172.800003,57.600001,46,103.599998,100,75.0,80.0,78.0
20170103171500,180.0,175.800003,58.600001,46,124.099998,100,75.300003,80.0,78.0
20170103173000,180.0,172.199997,57.399999,46,110.5,100,75.5,80.0,78.0
20170103174500,180.0,174.600006,58.200002,46,100.300003,100,75.699997,80.0,78.0
20170103180000,180.0,174.600006,58.200002,46,116.800003,100,75.800003,80.0,78.0
20170103181500,180.0,174.600006,58.200002,46,113.300003,100,75.900002,80.0,78.0
20170103183000,180.0,174.600006,58.200002,46,102.800003,100,76.0,80.0,78.0
20170103184500,180.0,178.199997,59.399999,46,107.099998,100,76.099998,80.0,78.0
20170103190000,180.0,175.800003,58.600001,46,107.099998,100,75.400002,80.0,78.0
20170103191500,180.0,178.800003,59.600001,46,103.099998,100,74.199997,80.0,78.0
20170103193000,180.0,175.800003,58.600001,46,111.199997,100,74.300003,80.0,78.0
20170103194500,180.0,175.800003,58.600001,46,97.800003,100,74.400002,80.0,78.0
20170103200000,180.0,175.800003,58.600001,46,124.400002,100,73.599998,80.0,78.0
20170103201500,180.0,178.199997,59.399999,46,98.900002,100,73.400002,80.0,78.0
20170103203000,180.0,175.199997,58.399999,46,107.0,100,73.199997,80.0,78.0
20170103204500,180.0,177.600006,59.200002,46,112.5,100,73.199997,80.0,78.0
20170103210000,180.0,184.199997,61.399999,46,99.099998,100,73.199997,80.0,78.0
20170103211500,180.0,181.199997,60.399999,46,114.400002,100,73.099998,80.0,78.0
20170103213000,180.0,184.199997,61.399999,46,98.400002,100,72.900002,80.0,78.0
20170103214500,180.0,184.199997,61.399999,46,111.699997,100,72.900002,80.0,78.0
20170103220000,180.0,184.199997,61.399999,46,99.699997,100,72.800003,80.0,78.0
20170103221500,180.0,184.199997,61.399999,46,112.199997,100,72.699997,80.0,78.0
20170103223000,180.0,181.800003,60.600001,46,100.0,100,72.699997,80.0,78.0
20170103224500,180.0,181.800003,60.600001,46,109.800003,100,72.599998,80.0,78.0
20170103230000,180.0,181.800003,60.600001,46,98.5,100,72.599998,80.0,78.0
20170103231500,180.0,186.0,62.0,46,121.599998,100,72.599998,80.0,78.0
20170103233000,180.0,183.600006,61.200002,46,97.199997,100,72.5,80.0,78.0
20170103234500,180.0,186.0,62.0,46,125.099998,100,72.400002,80.0,78.0
20170104000000,180.0,186.0,62.0,46,97.099998,100,72.5,80.0,78.0
20170104001500,180.0,182.399994,60.799998,46,120.800003,100,72.5,80.0,78.0
20170104003000,180.0,182.399994,60.799998,46,98.900002,100,72.300003,80.0,78.0
20170104004500,180.0,182.399994,60.799998,46,110.400002,100,72.400002,80.0,78.0
20170104010000,180.0,182.399994,60.799998,46,108.0,100,72.400002,80.0,78.0
20170104011500,180.0,178.199997,59.399999,46,108.0,100,72.400002,80.0,78.0
20170104013000,180.0,178.199997,59.399999,46,117.0,100,72.400002,80.0,78.0
20170104014500,180.0,181.199997,60.399999,46,98.5,100,72.5,80.0,78.0
20170104020000,180.0,181.199997,60.399999,46,125.099998,100,72.400002,80.0,78.0
20170104021500,180.0,181.199997,60.399999,46,97.800003,100,72.400002,80.0,78.0
20170104023000,180.0,183.600006,61.200002,46,125.400002,100,72.400002,80.0,78.0
20170104024500,180.0,179.399994,59.799998,46,97.800003,100,72.400002,80.0,78.0
20170104030000,180.0,182.399994,60.799998,46,105.199997,100,72.5,80.0,78.0
20170104031500,180.0,182.399994,60.799998,46,112.5,100,72.5,80.0,78.0
20170104033000,180.0,182.399994,60.799998,46,97.800003,100,72.599998,80.0,78.0
20170104034500,180.0,182.399994,60.799998,46,125.400002,100,72.599998,80.0,78.0
20170104040000,180.0,182.399994,60.799998,46,99.599998,100,73.300003,80.0,78.0
20170104041500,180.0,182.399994,60.799998,46,106.699997,100,73.900002,80.0,78.0
20170104043000,180.0,182.399994,60.799998,46,119.300003,100,74.199997,80.0,78.0
20170104044500,180.0,182.399994,60.799998,46,96.0,100,74.5,80.0,78.0
20170104050000,180.0,179.399994,59.799998,46,117.0,100,74.699997,80.0,78.0
20170104051500,180.0,183.600006,61.200002,46,108.400002,100,74.800003,80.0,78.0
20170104053000,180.0,183.600006,61.200002,46,97.900002,100,75.0,80.0,78.0
20170104054500,180.0,183.600006,61.200002,46,125.099998,100,75.099998,80.0,78.0
20170104060000,180.0,183.600006,61.200002,46,98.0,100,75.199997,80.0,78.0
20170104061500,180.0,179.399994,59.799998,46,110.599998,100,74.400002,80.0,78.0
20170104063000,180.0,177.600006,59.200002,46,104.199997,100,74.099998,80.0,78.0
20170104064500,180.0,174.0,58.0,46,106.400002,100,73.900002,80.0,78.0
20170104070000,180.0,178.800003,59.600001,46,109.199997,100,73.800003,80.0,78.0
20170104071500,180.0,185.399994,61.799998,48,102.800003,100,73.599998,80.0,78.0
20170104073000,180.0,185.399994,61.799998,48,110.800003,100,73.400002,80.0,78.0
20170104074500,180.0,188.399994,62.799998,48,101.099998,100,73.400002,80.0,78.0
20170104080000,180.0,188.399994,62.799998,48,115.5,100,73.400002,80.0,78.0
20170104081500,180.0,188.399994,62.799998,47,99.699997,100,73.400002,80.0,78.0
20170104083000,180.0,188.399994,62.799998,47,114.699997,100,73.300003,80.0,78.0
20170104084500,180.0,180.600006,60.200002,45,103.199997,100,73.300003,80.0,78.0
20170104090000,180.0,183.600006,61.200002,45,103.199997,100,73.199997,80.0,78.0
20170104091500,180.0,183.600006,61.200002,45,121.5,100,73.300003,80.0,78.0
20170104093000,180.0,183.600006,61.200002,45,97.800003,100,73.400002,80.0,78.0
20170104094500,180.0,174.0,58.0,45,118.300003,100,73.300003,80.0,78.0
20170104100000,180.0,171.600006,57.200002,45,104.400002,100,73.400002,80.0,78.0
20170104101500,180.0,174.600006,58.200002,45,105.900002,100,73.300003,80.0,78.0
20170104103000,180.0,172.199997,57.399999,45,111.599998,100,73.300003,80.0,78.0
20170104104500,180.0,175.800003,58.600001,45,100.699997,100,73.199997,80.0,78.0
20170104110000,180.0,172.800003,57.600001,45,123.099998,100,73.300003,80.0,78.0
20170104111500,180.0,174.600006,58.200002,45,98.5,100,73.300003,80.0,78.0
20170104113000,180.0,174.600006,58.200002,45,121.900002,100,73.400002,80.0,78.0
20170104114500,180.0,174.600006,58.200002,45,105.300003,100,73.300003,80.0,78.0
20170104120000,180.0,178.199997,59.399999,45,99.199997,100,73.300003,80.0,78.0
20170104121500,180.0,175.800003,58.600001,45,125.5,100,73.300003,80.0,78.0
20170104123000,180.0,177.600006,59.200002,45,101.900002,100,73.400002,80.0,78.0
20170104124500,180.0,177.600006,59.200002,45,99.599998,100,73.300003,80.0,78.0
20170104130000,180.0,175.800003,58.600001,45,116.099998,100,73.400002,80.0,78.0
20170104131500,180.0,181.199997,60.399999,45,98.5,100,74.199997,80.0,78.0
20170104133000,180.0,181.199997,60.399999,45,123.0,100,74.699997,80.0,78.0
20170104134500,180.0,183.600006,61.200002,45,97.800003,100,75.0,80.0,78.0
20170104140000,180.0,183.600006,61.200002,45,114.900002,100,75.199997,80.0,78.0
20170104141500,180.0,183.600006,61.200002,45,102.199997,100,75.5,80.0,78.0
20170104143000,180.0,183.600006,61.200002,45,101.0,100,75.599998,80.0,78.0
20170104144500,180.0,183.600006,61.200002,45,121.400002,100,75.900002,80.0,78.0
20170104150000,180.0,180.600006,60.200002,45,98.199997,100,76.099998,80.0,78.0
20170104151500,180.0,183.600006,61.200002,45,112.5,100,76.199997,80.0,78.0
20170104153000,180.0,183.600006,61.200002,45,106.099998,100,76.300003,80.0,78.0
20170104154500,180.0,183.600006,61.200002,45,97.800003,100,76.400002,80.0,78.0
20170104160000,180.0,179.399994,59.799998,45,125.099998,100,76.5,80.0,78.0
20170104161500,180.0,183.600006,61.200002,45,97.800003,100,76.5,80.0,78.0
20170104163000,180.0,183.600006,61.200002,45,118.199997,100,76.5,80.0,78.0
20170104164500,180.0,183.600006,61.200002,45,99.099998,100,76.5,80.0,78.0
20170104170000,180.0,186.600006,62.200002,45,109.699997,100,76.400002,80.0,78.0
20170104171500,180.0,182.399994,60.799998,45,103.800003,100,76.400002,80.0,78.0
20170104173000,180.0,186.600006,62.200002,45,100.5,100,76.400002,80.0,78.0
20170104174500,180.0,184.199997,61.399999,45,113.0,100,76.400002,80.0,78.0
20170104180000,180.0,184.199997,61.399999,45,97.800003,100,76.400002,80.0,78.0
20170104181500,180.0,180.600006,60.200002,45,113.5,100,76.300003,80.0,78.0
20170104183000,180.0,183.600006,61.200002,45,101.0,100,76.199997,80.0,78.0
20170104184500,180.0,179.399994,59.799998,45,113.099998,100,76.199997,80.0,78.0
20170104190000,180.0,181.199997,60.399999,45,103.300003,100,76.099998,80.0,78.0
20170104191500,180.0,181.199997,60.399999,45,108.900002,100,76.099998,80.0,78.0
20170104193000,180.0,181.199997,60.399999,45,105.900002,100,76.0,80.0,78.0
20170104194500,180.0,181.199997,60.399999,45,109.400002,100,76.0,80.0,78.0
20170104200000,180.0,178.800003,59.600001,45,109.400002,100,76.0,80.0,78.0
20170104201500,180.0,175.199997,58.399999,45,104.199997,100,76.0,80.0,78.0
20170104203000,180.0,172.800003,57.600001,45,120.0,100,75.900002,80.0,78.0
20170104204500,180.0,175.800003,58.600001,45,98.5,100,75.900002,80.0,78.0
20170104210000,180.0,178.199997,59.399999,45,114.599998,100,75.800003,80.0,78.0
20170104211500,180.0,174.0,58.0,45,112.099998,100,75.699997,80.0,78.0
20170104213000,180.0,172.199997,57.399999,45,99.699997,100,75.699997,80.0,78.0
20170104214500,180.0,177.600006,59.200002,45,120.0,100,75.599998,80.0,78.0
20170104220000,180.0,177.600006,59.200002,45,99.0,100,75.599998,80.0,78.0
20170104221500,180.0,181.800003,60.600001,45,102.0,100,75.699997,80.0,78.0
20170104223000,180.0,183.600006,61.200002,45,125.900002,100,75.800003,80.0,78.0
20170104224500,180.0,181.199997,60.399999,45,105.900002,100,75.900002,80.0,78.0
20170104230000,180.0,184.199997,61.399999,45,99.199997,100,75.900002,80.0,78.0
20170104231500,180.0,181.800003,60.600001,45,122.199997,100,75.900002,80.0,78.0
20170104233000,180.0,179.399994,59.799998,45,108.699997,100,75.900002,80.0,78.0
20170104234500,180.0,181.199997,60.399999,45,97.199997,100,75.900002,80.0,78.0
20170105000000,180.0,181.199997,60.399999,45,113.599998,100,75.900002,80.0,78.0
20170105001500,180.0,181.199997,60.399999,45,113.599998,100,75.900002,80.0,78.0
20170105003000,180.0,181.199997,60.399999,45,97.199997,100,75.900002,80.0,78.0
20170105004500,180.0,181.199997,60.399999,45,108.0,100,75.900002,80.0,78.0
20170105010000,180.0,181.199997,60.399999,45,116.099998,100,75.900002,80.0,78.0
20170105011500,180.0,184.199997,61.399999,45,97.300003,100,75.900002,80.0,78.0
20170105013000,180.0,179.399994,59.799998,45,106.800003,100,75.800003,80.0,78.0
20170105014500,180.0,179.399994,59.799998,45,121.599998,100,75.800003,80.0,78.0
20170105020000,180.0,181.199997,60.399999,45,99.800003,100,75.800003,80.0,78.0
20170105021500,180.0,187.800003,62.600001,45,101.199997,100,75.800003,80.0,78.0
20170105023000,180.0,182.399994,60.799998,45,122.5,100,75.699997,80.0,78.0
20170105024500,180.0,182.399994,60.799998,45,106.5,100,75.699997,80.0,78.0
20170105030000,180.0,182.399994,60.799998,45,97.199997,100,75.699997,80.0,78.0
20170105031500,180.0,182.399994,60.799998,45,112.199997,100,75.800003,80.0,78.0
20170105033000,180.0,179.399994,59.799998,45,116.900002,100,75.900002,80.0,78.0
20170105034500,180.0,181.199997,60.399999,45,98.300003,100,75.900002,80.0,78.0
20170105040000,180.0,178.199997,59.399999,45,102.300003,100,75.900002,80.0,78.0
20170105041500,180.0,181.800003,60.600001,45,124.0,100,75.900002,80.0,78.0
20170105043000,180.0,181.800003,60.600001,45,104.900002,100,75.900002,80.0,78.0
20170105044500,180.0,181.800003,60.600001,45,99.099998,100,75.900002,80.0,78.0
20170105050000,180.0,184.199997,61.399999,45,121.300003,100,75.900002,80.0,78.0
20170105051500,180.0,179.399994,59.799998,45,110.599998,100,75.900002,80.0,78.0
20170105053000,180.0,183.600006,61.200002,45,96.599998,100,76.0,80.0,78.0
20170105054500,180.0,175.199997,58.399999,45,108.5,100,76.0,80.0,78.0
20170105060000,180.0,175.199997,58.399999,45,120.900002,100,75.900002,80.0,78.0
20170105061500,180.0,175.199997,58.399999,45,100.099998,100,75.900002,80.0,78.0
20170105063000,180.0,178.800003,59.600001,46,105.300003,100,75.900002,80.0,78.0
20170105064500,180.0,178.800003,59.600001,46,103.5,100,75.699997,80.0,78.0
20170105070000,180.0,178.800003,59.600001,46,103.5,100,75.699997,80.0,78.0
20170105071500,180.0,178.800003,59.600001,46,118.199997,100,75.699997,80.0,78.0
20170105073000,180.0,178.800003,59.600001,46,99.0,100,75.900002,80.0,78.0
20170105074500,180.0,181.199997,60.399999,48,126.199997,100,75.900002,80.0,78.0
20170105080000,180.0,185.399994,61.799998,48,97.800003,100,75.800003,80.0,78.0
20170105081500,180.0,185.399994,61.799998,45,115.0,100,75.699997,80.0,78.0
20170105083000,180.0,181.800003,60.600001,45,101.800003,100,75.699997,80.0,78.0
20170105084500,180.0,185.399994,61.799998,45,111.099998,100,75.900002,80.0,78.0
20170105090000,180.0,180.600006,60.200002,45,101.699997,100,75.900002,80.0,78.0
20170105091500,180.0,180.600006,60.200002,45,108.5,100,75.900002,80.0,78.0
20170105093000,180.0,180.600006,60.200002,45,105.099998,100,76.0,80.0,78.0
20170105094500,180.0,180.600006,60.200002,45,111.900002,100,76.099998,80.0,78.0
20170105100000,180.0,180.600006,60.200002,45,98.5,100,76.300003,80.0,78.0
20170105101500,180.0,180.600006,60.200002,45,113.300003,100,76.400002,80.0,78.0
20170105103000,180.0,180.600006,60.200002,45,107.800003,100,76.5,80.0,78.0
20170105104500,180.0,183.600006,61.200002,45,98.5,100,76.699997,80.0,78.0
20170105110000,180.0,183.600006,61.200002,45,113.800003,100,76.900002,80.0,78.0
20170105111500,180.0,181.199997,60.399999,45,102.800003,100,77.0,80.0,78.0
20170105113000,180.0,178.800003,59.600001,45,102.800003,100,77.099998,80.0,78.0
20170105114500,180.0,178.800003,59.600001,45,114.300003,100,77.199997,80.0,78.0
20170105120000,180.0,178.800003,59.600001,45,99.599998,100,77.300003,80.0,78.0
20170105121500,180.0,174.600006,58.200002,45,109.699997,100,77.300003,80.0,78.0
20170105123000,180.0,179.399994,59.799998,45,100.300003,100,77.5,80.0,78.0
20170105124500,180.0,175.199997,58.399999,45,122.099998,100,77.599998,80.0,78.0
20170105130000,180.0,175.199997,58.399999,45,99.0,100,77.699997,80.0,78.0
20170105131500,180.0,177.600006,59.200002,45,120.599998,100,77.800003,80.0,78.0
20170105133000,180.0,180.600006,60.200002,45,99.400002,100,77.800003,80.0,78.0
20170105134500,180.0,180.600006,60.200002,45,102.099998,100,77.900002,80.0,78.0
20170105140000,180.0,180.600006,60.200002,45,111.099998,100,77.900002,80.0,78.0
20170105141500,180.0,178.199997,59.399999,45,63.599998,100,77.699997,80.0,78.0
20170105143000,180.0,174.0,58.0,45,114.099998,100,76.800003,80.0,78.0
20170105144500,180.0,171.600006,57.200002,45,96.599998,100,77.199997,80.0,78.0
20170105150000,180.0,175.199997,58.399999,45,99.099998,100,77.300003,80.0,78.0
20170105151500,180.0,172.800003,57.600001,45,118.0,100,77.5,80.0,78.0
20170105153000,180.0,169.199997,56.399999,46,107.5,100,77.5,80.0,78.0
20170105154500,180.0,179.399994,59.799998,46,99.699997,100,77.599998,80.0,78.0
20170105160000,180.0,181.800003,60.600001,46,117.300003,100,77.699997,80.0,78.0
20170105161500,180.0,179.399994,59.799998,46,96.599998,100,77.800003,80.0,78.0
20170105163000,180.0,184.199997,61.399999,46,99.099998,100,77.800003,80.0,78.0
20170105164500,180.0,184.199997,61.399999,46,104.400002,100,77.800003,80.0,78.0
20170105170000,180.0,184.199997,61.399999,46,106.099998,100,77.900002,80.0,78.0
20170105171500,180.0,184.199997,61.399999,46,110.0,100,77.900002,80.0,78.0
20170105173000,180.0,186.600006,62.200002,46,96.0,100,77.900002,80.0,78.0
20170105174500,180.0,186.600006,62.200002,46,120.599998,100,77.900002,80.0,78.0
20170105180000,180.0,184.199997,61.399999,46,96.0,100,77.900002,80.0,78.0
20170105181500,180.0,187.199997,62.399999,46,120.099998,100,77.900002,80.0,78.0
20170105183000,180.0,178.800003,59.600001,46,96.599998,100,77.900002,80.0,78.0
20170105184500,180.0,183.600006,61.200002,46,114.199997,100,77.800003,80.0,78.0
20170105190000,180.0,183.600006,61.200002,46,99.699997,100,77.800003,80.0,78.0
20170105191500,180.0,183.600006,61.200002,46,98.300003,100,77.800003,80.0,78.0
20170105193000,180.0,186.600006,62.200002,46,99.699997,100,77.800003,80.0,78.0
20170105194500,180.0,179.399994,59.799998,46,99.699997,100,77.699997,80.0,78.0
20170105200000,180.0,182.399994,60.799998,46,105.5,100,77.599998,80.0,78.0
20170105201500,180.0,182.399994,60.799998,46,107.300003,100,77.5,80.0,78.0
20170105203000,180.0,182.399994,60.799998,46,101.800003,100,77.300003,80.0,78.0
20170105204500,180.0,175.800003,58.600001,46,109.800003,100,77.300003,80.0,78.0
20170105210000,180.0,175.800003,58.600001,46,98.400002,100,77.099998,80.0,78.0
20170105211500,180.0,177.600006,59.200002,46,116.900002,100,77.099998,80.0,78.0
20170105213000,180.0,175.199997,58.399999,46,97.699997,100,77.099998,80.0,78.0
20170105214500,180.0,172.800003,57.600001,46,106.599998,100,77.099998,80.0,78.0
20170105220000,180.0,172.800003,57.600001,46,110.800003,100,77.0,80.0,78.0
20170105221500,180.0,174.600006,58.200002,46,97.800003,100,77.0,80.0,78.0
20170105223000,180.0,174.600006,58.200002,46,126.599998,100,76.900002,80.0,78.0
20170105224500,180.0,174.600006,58.200002,46,97.800003,100,76.900002,80.0,78.0
20170105230000,180.0,174.600006,58.200002,46,112.800003,100,76.900002,80.0,78.0
20170105231500,180.0,177.600006,59.200002,46,103.300003,100,76.900002,80.0,78.0
20170105233000,180.0,177.600006,59.200002,46,107.699997,100,76.900002,80.0,78.0
20170105234500,180.0,175.800003,58.600001,46,111.699997,100,76.800003,80.0,78.0
20170106000000,180.0,175.800003,58.600001,46,97.199997,100,76.800003,80.0,78.0
20170106001500,180.0,172.800003,57.600001,46,123.5,100,76.800003,80.0,78.0
20170106003000,180.0,178.199997,59.399999,46,108.900002,100,76.699997,80.0,78.0
20170106004500,180.0,178.199997,59.399999,46,97.199997,100,76.699997,80.0,78.0
20170106010000,180.0,175.800003,58.600001,46,117.599998,100,76.599998,80.0,78.0
20170106011500,180.0,175.800003,58.600001,46,110.900002,100,76.599998,80.0,78.0
20170106013000,180.0,175.800003,58.600001,46,97.800003,100,76.599998,80.0,78.0
20170106014500,180.0,178.199997,59.399999,46,124.199997,100,76.599998,80.0,78.0
20170106020000,180.0,175.800003,58.600001,46,106.699997,100,76.599998,80.0,78.0
20170106021500,180.0,175.800003,58.600001,46,98.800003,100,76.599998,80.0,78.0
20170106023000,180.0,174.0,58.0,46,126.300003,100,76.5,80.0,78.0
20170106024500,180.0,174.0,58.0,46,104.199997,100,76.5,80.0,78.0
20170106030000,180.0,172.199997,57.399999,46,98.5,100,76.5,80.0,78.0
20170106031500,180.0,174.0,58.0,46,124.199997,100,76.400002,80.0,78.0
20170106033000,180.0,174.0,58.0,46,109.199997,100,76.300003,80.0,78.0
20170106034500,180.0,174.0,58.0,46,97.800003,100,76.199997,80.0,78.0
20170106040000,180.0,178.199997,59.399999,46,116.400002,100,76.199997,80.0,78.0
20170106041500,180.0,178.199997,59.399999,46,114.699997,100,76.099998,80.0,78.0
20170106043000,180.0,178.199997,59.399999,46,100.800003,100,76.099998,80.0,78.0
20170106044500,180.0,178.199997,59.399999,46,98.5,100,76.099998,80.0,78.0
20170106050000,180.0,182.399994,60.799998,46,118.900002,100,76.0,80.0,78.0
20170106051500,180.0,182.399994,60.799998,46,110.0,100,76.0,80.0,78.0
20170106053000,180.0,182.399994,60.799998,46,96.5,100,76.0,80.0,78.0
20170106054500,180.0,178.199997,59.399999,46,101.099998,100,76.0,80.0,78.0
20170106060000,180.0,178.199997,59.399999,46,125.199997,100,75.900002,80.0,78.0
20170106061500,180.0,175.800003,58.600001,46,106.699997,100,75.900002,80.0,78.0
20170106063000,180.0,174.0,58.0,46,97.199997,100,75.900002,80.0,78.0
20170106064500,180.0,179.399994,59.799998,46,109.599998,100,75.800003,80.0,78.0
20170106070000,180.0,175.800003,58.600001,46,117.5,100,75.699997,80.0,78.0
20170106071500,180.0,175.800003,58.600001,46,99.400002,100,75.699997,80.0,78.0
20170106073000,180.0,177.600006,59.200002,46,101.599998,100,75.699997,80.0,78.0
20170106074500,180.0,174.600006,58.200002,46,124.0,100,75.699997,80.0,78.0
20170106080000,180.0,178.199997,59.399999,46,105.900002,100,75.599998,80.0,78.0
20170106081500,180.0,174.600006,58.200002,46,96.599998,100,75.599998,80.0,78.0
20170106083000,180.0,174.600006,58.200002,46,107.0,100,75.5,80.0,78.0
20170106084500,180.0,181.199997,60.399999,46,122.599998,100,75.5,80.0,78.0
20170106090000,180.0,174.600006,58.200002,46,105.099998,100,75.5,80.0,78.0
20170106091500,180.0,174.600006,58.200002,46,96.599998,100,75.400002,80.0,78.0
20170106093000,180.0,177.600006,59.200002,46,109.099998,100,75.199997,80.0,78.0
20170106094500,180.0,177.600006,59.200002,46,117.900002,100,75.199997,80.0,78.0
20170106100000,180.0,174.0,58.0,46,101.800003,100,75.199997,80.0,78.0
20170106101500,180.0,178.199997,59.399999,46,98.199997,100,75.099998,80.0,78.0
20170106103000,180.0,185.399994,61.799998,46,116.900002,100,75.099998,80.0,78.0
20170106104500,180.0,182.399994,60.799998,46,110.699997,100,75.099998,80.0,78.0
20170106110000,180.0,182.399994,60.799998,46,96.5,100,75.099998,80.0,78.0
20170106111500,180.0,185.399994,61.799998,46,102.0,100,75.0,80.0,78.0
20170106113000,180.0,185.399994,61.799998,46,122.800003,100,75.0,80.0,78.0
20170106114500,180.0,174.600006,58.200002,46,106.300003,100,75.0,80.0,78.0
20170106120000,180.0,179.399994,59.799998,46,95.900002,100,74.800003,80.0,78.0
20170106121500,180.0,187.199997,62.399999,46,105.5,100,74.800003,80.0,78.0
20170106123000,180.0,187.199997,62.399999,46,119.099998,100,74.800003,80.0,78.0
20170106124500,180.0,187.199997,62.399999,46,102.699997,100,74.800003,80.0,78.0
20170106130000,180.0,181.800003,60.600001,46,96.099998,100,74.800003,80.0,78.0
20170106131500,180.0,186.600006,62.200002,46,108.800003,100,74.800003,80.0,78.0
20170106133000,180.0,186.600006,62.200002,46,117.699997,100,74.699997,80.0,78.0
20170106134500,180.0,179.399994,59.799998,46,102.599998,100,74.699997,80.0,78.0
20170106140000,180.0,179.399994,59.799998,46,97.300003,100,74.699997,80.0,78.0
20170106141500,180.0,181.800003,60.600001,46,110.900002,100,74.800003,80.0,78.0
20170106143000,180.0,181.800003,60.600001,46,117.0,100,74.800003,80.0,78.0
20170106144500,180.0,181.800003,60.600001,46,100.699997,100,74.800003,80.0,78.0
20170106150000,180.0,181.800003,60.600001,46,96.199997,100,74.800003,80.0,78.0
20170106151500,180.0,181.800003,60.600001,46,112.099998,100,74.800003,80.0,78.0
20170106153000,180.0,177.600006,59.200002,46,117.900002,100,74.699997,80.0,78.0
20170106154500,180.0,177.600006,59.200002,46,105.099998,100,74.599998,80.0,78.0
20170106160000,180.0,180.600006,60.200002,46,96.699997,100,74.599998,80.0,78.0
20170106161500,180.0,180.600006,60.200002,46,96.699997,100,74.599998,80.0,78.0
20170106163000,180.0,180.600006,60.200002,46,112.599998,100,74.599998,80.0,78.0
20170106164500,180.0,180.600006,60.200002,46,122.400002,100,74.5,80.0,78.0
20170106170000,180.0,183.600006,61.200002,46,111.5,100,74.5,80.0,78.0
20170106171500,180.0,179.399994,59.799998,46,102.699997,100,74.400002,80.0,78.0
20170106173000,180.0,181.199997,60.399999,46,95.400002,100,74.5,80.0,78.0
20170106174500,180.0,185.399994,61.799998,46,99.199997,100,74.400002,80.0,78.0
20170106180000,180.0,180.600006,60.200002,46,115.400002,100,74.400002,80.0,78.0
20170106181500,180.0,186.0,62.0,46,118.300003,100,74.400002,80.0,78.0
20170106183000,180.0,181.199997,60.399999,46,107.300003,100,74.300003,80.0,78.0
20170106184500,180.0,181.199997,60.399999,46,98.900002,100,74.300003,80.0,78.0
20170106190000,180.0,186.0,62.0,46,96.099998,100,74.300003,80.0,78.0
20170106191500,180.0,182.399994,60.799998,46,107.699997,100,74.300003,80.0,78.0
20170106193000,180.0,182.399994,60.799998,46,121.699997,100,74.300003,80.0,78.0
20170106194500,180.0,182.399994,60.799998,46,110.699997,100,74.300003,80.0,78.0
20170106200000,180.0,182.399994,60.799998,46,100.099998,100,74.300003,80.0,78.0
20170106201500,180.0,186.600006,62.200002,46,95.599998,100,74.199997,80.0,78.0
20170106203000,180.0,182.399994,60.799998,46,107.900002,100,74.099998,80.0,78.0
20170106204500,180.0,182.399994,60.799998,46,121.599998,100,74.099998,80.0,78.0
20170106210000,180.0,187.800003,62.600001,46,110.199997,100,74.099998,80.0,78.0
20170106211500,180.0,187.800003,62.600001,46,100.900002,100,74.0,80.0,78.0
20170106213000,180.0,185.399994,61.799998,46,96.699997,100,74.0,80.0,78.0
20170106214500,180.0,185.399994,61.799998,46,106.800003,100,74.0,80.0,78.0
20170106220000,180.0,185.399994,61.799998,46,122.300003,100,74.0,80.0,78.0
20170106221500,180.0,185.399994,61.799998,46,110.699997,100,73.800003,80.0,78.0
20170106223000,180.0,181.199997,60.399999,46,100.5,100,73.800003,80.0,78.0
20170106224500,180.0,186.0,62.0,46,96.599998,100,73.800003,80.0,78.0
20170106230000,180.0,183.600006,61.200002,46,112.0,100,73.800003,80.0,78.0
20170106231500,180.0,183.600006,61.200002,46,119.199997,100,73.800003,80.0,78.0
20170106233000,180.0,183.600006,61.200002,46,106.800003,100,73.699997,80.0,78.0
20170106234500,180.0,183.600006,61.200002,46,97.099998,100,73.699997,80.0,78.0
20170107000000,180.0,183.600006,61.200002,46,101.300003,100,73.599998,80.0,78.0
