PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107001500,180.0,183.600006,61.200002,46,121.0,100,73.599998,80.0,78.0
20170107003000,180.0,186.0,62.0,46,112.699997,100,73.599998,80.0,78.0
20170107004500,180.0,186.0,62.0,46,101.400002,100,73.5,80.0,78.0
20170107010000,180.0,190.800003,63.600001,46,96.599998,100,73.5,80.0,78.0
20170107011500,180.0,186.0,62.0,46,109.199997,100,73.599998,80.0,78.0
20170107013000,180.0,186.0,62.0,46,119.0,100,73.400002,80.0,78.0
20170107014500,180.0,186.0,62.0,46,106.199997,100,73.400002,80.0,78.0
20170107020000,180.0,180.600006,60.200002,46,97.099998,100,73.300003,80.0,78.0
20170107021500,180.0,186.0,62.0,46,100.400002,100,73.300003,80.0,78.0
20170107023000,180.0,188.399994,62.799998,46,121.699997,100,73.300003,80.0,78.0
20170107024500,180.0,188.399994,62.799998,46,110.300003,100,73.199997,80.0,78.0
20170107030000,180.0,186.0,62.0,46,99.400002,100,73.199997,80.0,78.0
20170107031500,180.0,186.0,62.0,45,97.900002,100,73.199997,80.0,78.0
20170107033000,180.0,181.800003,60.600001,45,116.0,100,73.099998,80.0,78.0
20170107034500,180.0,186.600006,62.200002,45,116.0,100,73.099998,80.0,78.0
20170107040000,180.0,186.600006,62.200002,45,103.5,100,73.099998,80.0,78.0
20170107041500,180.0,186.600006,62.200002,45,96.0,100,73.099998,80.0,78.0
20170107043000,180.0,179.399994,59.799998,45,112.099998,100,73.099998,80.0,78.0
20170107044500,180.0,184.199997,61.399999,45,116.5,100,73.0,80.0,78.0
20170107050000,180.0,184.199997,61.399999,45,104.300003,100,72.900002,80.0,78.0
20170107051500,180.0,186.600006,62.200002,45,95.400002,100,72.900002,80.0,78.0
20170107053000,180.0,184.199997,61.399999,45,105.599998,100,72.900002,80.0,78.0
20170107054500,180.0,186.600006,62.200002,45,117.699997,100,72.800003,80.0,78.0
20170107060000,180.0,183.600006,61.200002,45,105.099998,100,72.800003,80.0,78.0
20170107061500,180.0,183.600006,61.200002,45,95.400002,100,72.800003,80.0,78.0
20170107063000,180.0,183.600006,61.200002,45,111.900002,100,72.699997,80.0,78.0
20170107064500,180.0,186.0,62.0,45,114.900002,100,72.699997,80.0,78.0
20170107070000,180.0,183.600006,61.200002,45,101.599998,100,72.599998,80.0,78.0
20170107071500,180.0,186.0,62.0,45,96.599998,100,72.599998,80.0,78.0
20170107073000,180.0,186.0,62.0,45,116.800003,100,72.599998,80.0,78.0
20170107074500,180.0,186.0,62.0,45,112.0,100,72.5,80.0,78.0
20170107080000,180.0,183.600006,61.200002,45,99.199997,100,72.599998,80.0,78.0
20170107081500,180.0,183.600006,61.200002,45,99.199997,100,72.599998,80.0,78.0
20170107083000,180.0,177.600006,59.200002,45,120.900002,100,72.599998,80.0,78.0
20170107084500,180.0,175.800003,58.600001,45,114.699997,100,72.599998,80.0,78.0
20170107090000,180.0,181.199997,60.399999,45,105.599998,100,72.699997,80.0,78.0
20170107091500,180.0,175.800003,58.600001,45,97.199997,100,72.699997,80.0,78.0
20170107093000,180.0,175.800003,58.600001,45,109.099998,100,72.699997,80.0,78.0
20170107094500,180.0,177.600006,59.200002,45,120.5,100,72.900002,80.0,78.0
20170107100000,180.0,175.199997,58.399999,45,107.5,100,72.800003,80.0,78.0
20170107101500,180.0,177.600006,59.200002,45,97.199997,100,72.900002,80.0,78.0
20170107103000,180.0,175.199997,58.399999,45,104.900002,100,72.900002,80.0,78.0
20170107104500,180.0,175.199997,58.399999,45,122.5,100,73.0,80.0,78.0
20170107110000,180.0,175.199997,58.399999,45,111.099998,100,73.099998,80.0,78.0
20170107111500,180.0,175.199997,58.399999,45,101.0,100,73.099998,80.0,78.0
20170107113000,180.0,175.199997,58.399999,45,98.0,100,73.099998,80.0,78.0
20170107114500,180.0,181.800003,60.600001,45,109.5,100,73.199997,80.0,78.0
20170107120000,180.0,177.600006,59.200002,45,122.199997,100,73.199997,80.0,78.0
20170107121500,180.0,180.600006,60.200002,45,109.0,100,73.199997,80.0,78.0
20170107123000,180.0,178.199997,59.399999,45,100.199997,100,73.300003,80.0,78.0
20170107124500,180.0,175.199997,58.399999,45,99.099998,100,73.300003,80.0,78.0
20170107130000,180.0,175.199997,58.399999,45,110.400002,100,73.400002,80.0,78.0
20170107131500,180.0,181.800003,60.600001,45,120.599998,100,73.400002,80.0,78.0
20170107133000,180.0,181.800003,60.600001,45,108.300003,100,73.300003,80.0,78.0
20170107134500,180.0,186.0,62.0,45,98.400002,100,73.400002,80.0,78.0
20170107140000,180.0,186.0,62.0,45,98.400002,100,73.599998,80.0,78.0
20170107141500,180.0,181.199997,60.399999,45,109.300003,100,73.599998,80.0,78.0
20170107143000,180.0,181.199997,60.399999,45,121.699997,100,73.599998,80.0,78.0
20170107144500,180.0,181.199997,60.399999,45,108.800003,100,73.699997,80.0,78.0
20170107150000,180.0,181.199997,60.399999,45,101.800003,100,73.699997,80.0,78.0
20170107151500,180.0,181.199997,60.399999,45,97.5,100,73.699997,80.0,78.0
20170107153000,180.0,181.199997,60.399999,45,110.300003,100,73.800003,80.0,78.0
20170107154500,180.0,178.800003,59.600001,45,120.599998,100,73.800003,80.0,78.0
20170107160000,180.0,178.800003,59.600001,45,107.900002,100,73.800003,80.0,78.0
20170107161500,180.0,171.0,57.0,45,99.599998,100,73.800003,80.0,78.0
20170107163000,180.0,169.199997,56.399999,45,99.599998,100,73.699997,80.0,78.0
20170107164500,180.0,174.0,58.0,45,110.699997,100,73.800003,80.0,78.0
20170107170000,180.0,169.199997,56.399999,46,123.099998,100,73.800003,80.0,78.0
20170107171500,180.0,172.199997,57.399999,46,109.699997,100,73.699997,80.0,78.0
20170107173000,180.0,172.199997,57.399999,46,100.800003,100,73.699997,80.0,78.0
20170107174500,180.0,174.600006,58.200002,46,97.800003,100,73.599998,80.0,78.0
20170107180000,180.0,172.199997,57.399999,46,110.400002,100,73.599998,80.0,78.0
20170107181500,180.0,169.199997,56.399999,46,121.599998,100,73.599998,80.0,78.0
20170107183000,180.0,175.800003,58.600001,46,110.800003,100,73.400002,80.0,78.0
20170107184500,180.0,175.800003,58.600001,46,101.599998,100,73.400002,80.0,78.0
20170107190000,180.0,182.399994,60.799998,46,96.599998,100,73.400002,80.0,78.0
20170107191500,180.0,185.399994,61.799998,46,107.0,100,73.400002,80.0,78.0
20170107193000,180.0,187.800003,62.600001,46,120.5,100,73.400002,80.0,78.0
20170107194500,180.0,172.800003,57.600001,46,108.0,100,73.400002,80.0,78.0
20170107200000,180.0,181.199997,60.399999,47,98.900002,100,73.300003,80.0,78.0
20170107201500,180.0,181.199997,60.399999,47,97.5,100,73.199997,80.0,78.0
20170107203000,180.0,174.600006,58.200002,44,109.599998,100,73.199997,80.0,78.0
20170107204500,180.0,174.600006,58.200002,44,120.599998,100,73.199997,80.0,78.0
20170107210000,180.0,172.800003,57.600001,44,108.400002,100,73.199997,80.0,78.0
20170107211500,180.0,177.600006,59.200002,44,99.300003,100,73.099998,80.0,78.0
20170107213000,180.0,174.600006,58.200002,44,97.900002,100,73.099998,80.0,78.0
20170107214500,180.0,171.600006,57.200002,44,113.800003,100,73.0,80.0,78.0
20170107220000,180.0,174.0,58.0,44,119.400002,100,73.0,80.0,78.0
20170107221500,180.0,174.0,58.0,44,107.199997,100,72.900002,80.0,78.0
20170107223000,180.0,172.199997,57.399999,44,98.199997,100,72.900002,80.0,78.0
20170107224500,180.0,175.800003,58.600001,44,98.199997,100,72.900002,80.0,78.0
20170107230000,180.0,174.0,58.0,44,115.099998,100,72.900002,80.0,78.0
20170107231500,180.0,174.0,58.0,44,117.300003,100,72.900002,80.0,78.0
20170107233000,180.0,174.0,58.0,44,105.099998,100,72.900002,80.0,78.0
20170107234500,180.0,174.0,58.0,44,96.599998,100,72.800003,80.0,78.0
20170108000000,180.0,174.0,58.0,44,99.699997,100,72.800003,80.0,78.0
20170108001500,180.0,174.0,58.0,44,119.599998,100,72.800003,80.0,78.0
20170108003000,180.0,174.0,58.0,44,114.599998,100,72.800003,80.0,78.0
20170108004500,180.0,175.800003,58.600001,44,103.5,100,72.699997,80.0,78.0
20170108010000,180.0,174.0,58.0,44,96.0,100,72.699997,80.0,78.0
20170108011500,180.0,178.199997,59.399999,44,105.699997,100,72.699997,80.0,78.0
20170108013000,180.0,172.800003,57.600001,44,121.699997,100,72.699997,80.0,78.0
20170108014500,180.0,178.199997,59.399999,44,109.800003,100,72.699997,80.0,78.0
20170108020000,180.0,174.600006,58.200002,44,101.900002,100,72.699997,80.0,78.0
20170108021500,180.0,174.600006,58.200002,44,97.800003,100,72.699997,80.0,78.0
20170108023000,180.0,178.800003,59.600001,44,110.599998,100,72.699997,80.0,78.0
20170108024500,180.0,172.199997,57.399999,44,119.400002,100,72.699997,80.0,78.0
20170108030000,180.0,172.199997,57.399999,44,106.800003,100,72.699997,80.0,78.0
20170108031500,180.0,172.199997,57.399999,44,98.300003,100,72.599998,80.0,78.0
20170108033000,180.0,174.0,58.0,44,98.300003,100,72.599998,80.0,78.0
20170108034500,180.0,174.0,58.0,44,117.699997,100,72.599998,80.0,78.0
20170108040000,180.0,171.600006,57.200002,44,117.699997,100,72.599998,80.0,78.0
20170108041500,180.0,171.600006,57.200002,44,105.900002,100,72.599998,80.0,78.0
20170108043000,180.0,171.600006,57.200002,44,97.099998,100,72.699997,80.0,78.0
20170108044500,180.0,171.600006,57.200002,44,101.599998,100,72.699997,80.0,78.0
20170108050000,180.0,175.800003,58.600001,44,121.699997,100,72.599998,80.0,78.0
20170108051500,180.0,174.0,58.0,44,111.300003,100,72.599998,80.0,78.0
20170108053000,180.0,174.0,58.0,44,100.800003,100,72.599998,80.0,78.0
20170108054500,180.0,174.0,58.0,45,98.5,100,72.599998,80.0,78.0
20170108060000,180.0,174.0,58.0,45,116.900002,100,72.599998,80.0,78.0
20170108061500,180.0,172.199997,57.399999,45,115.699997,100,72.5,80.0,78.0
20170108063000,180.0,172.199997,57.399999,45,103.5,100,72.400002,80.0,78.0
20170108064500,180.0,172.199997,57.399999,45,96.199997,100,72.400002,80.0,78.0
20170108070000,180.0,169.199997,56.399999,45,109.800003,100,72.400002,80.0,78.0
20170108071500,180.0,174.600006,58.200002,45,118.099998,100,72.400002,80.0,78.0
20170108073000,180.0,174.600006,58.200002,45,104.900002,100,72.400002,80.0,78.0
20170108074500,180.0,174.600006,58.200002,45,96.0,100,72.400002,80.0,78.0
20170108080000,180.0,168.600006,56.200002,45,103.099998,100,72.400002,80.0,78.0
20170108081500,180.0,174.0,58.0,45,122.800003,100,72.400002,80.0,78.0
20170108083000,180.0,174.0,58.0,45,110.599998,100,72.400002,80.0,78.0
20170108084500,180.0,174.0,58.0,45,101.0,100,72.400002,80.0,78.0
20170108090000,180.0,171.0,57.0,45,97.300003,100,72.5,80.0,78.0
20170108091500,180.0,171.0,57.0,45,110.699997,100,72.699997,80.0,78.0
20170108093000,180.0,171.0,57.0,45,122.800003,100,72.699997,80.0,78.0
20170108094500,180.0,171.0,57.0,45,110.800003,100,72.699997,80.0,78.0
20170108100000,180.0,174.600006,58.200002,45,103.5,100,72.800003,80.0,78.0
20170108101500,180.0,174.600006,58.200002,45,97.800003,100,72.900002,80.0,78.0
20170108103000,180.0,174.600006,58.200002,45,108.199997,100,73.0,80.0,78.0
20170108104500,180.0,178.199997,59.399999,45,120.199997,100,73.099998,80.0,78.0
20170108110000,180.0,181.199997,60.399999,47,108.400002,100,73.099998,80.0,78.0
20170108111500,180.0,181.199997,60.399999,47,98.900002,100,73.099998,80.0,78.0
20170108113000,180.0,183.600006,61.200002,47,97.199997,100,73.199997,80.0,78.0
20170108114500,180.0,183.600006,61.200002,47,110.699997,100,73.099998,80.0,78.0
20170108120000,180.0,177.600006,59.200002,45,122.900002,100,73.199997,80.0,78.0
20170108121500,180.0,177.600006,59.200002,45,111.599998,100,73.400002,80.0,78.0
20170108123000,180.0,177.600006,59.200002,45,103.300003,100,73.5,80.0,78.0
20170108124500,180.0,175.199997,58.399999,45,97.199997,100,73.599998,80.0,78.0
20170108130000,180.0,178.800003,59.600001,45,108.099998,100,73.599998,80.0,78.0
20170108131500,180.0,175.199997,58.399999,45,124.0,100,73.699997,80.0,78.0
20170108133000,180.0,175.199997,58.399999,45,113.300003,100,73.800003,80.0,78.0
20170108134500,180.0,175.199997,58.399999,45,104.900002,100,73.800003,80.0,78.0
20170108140000,180.0,175.199997,58.399999,45,97.699997,100,74.0,80.0,78.0
20170108141500,180.0,172.199997,57.399999,45,99.5,100,74.0,80.0,78.0
20170108143000,180.0,180.600006,60.200002,45,117.0,100,74.099998,80.0,78.0
20170108144500,180.0,174.600006,58.200002,45,121.599998,100,74.199997,80.0,78.0
20170108150000,180.0,174.600006,58.200002,45,108.300003,100,74.300003,80.0,78.0
20170108151500,180.0,174.600006,58.200002,45,97.599998,100,74.300003,80.0,78.0
20170108153000,180.0,177.600006,59.200002,45,99.099998,100,74.300003,80.0,78.0
20170108154500,180.0,171.0,57.0,45,115.699997,100,74.199997,80.0,78.0
20170108160000,180.0,171.0,57.0,45,119.300003,100,74.300003,80.0,78.0
20170108161500,180.0,175.199997,58.399999,45,107.099998,100,74.5,80.0,78.0
20170108163000,180.0,172.800003,57.600001,45,97.199997,100,74.599998,80.0,78.0
20170108164500,180.0,172.800003,57.600001,45,99.099998,100,74.599998,80.0,78.0
20170108170000,180.0,172.800003,57.600001,45,113.900002,100,74.599998,80.0,78.0
20170108171500,180.0,175.800003,58.600001,45,121.699997,100,74.599998,80.0,78.0
20170108173000,180.0,178.800003,59.600001,45,108.599998,100,74.599998,80.0,78.0
20170108174500,180.0,174.600006,58.200002,45,98.0,100,74.599998,80.0,78.0
20170108180000,180.0,172.800003,57.600001,45,98.0,100,74.599998,80.0,78.0
20170108181500,180.0,172.800003,57.600001,45,111.800003,100,74.599998,80.0,78.0
20170108183000,180.0,175.199997,58.399999,45,115.699997,100,74.5,80.0,78.0
20170108184500,180.0,175.199997,58.399999,46,99.400002,100,74.5,80.0,78.0
20170108190000,180.0,172.199997,57.399999,46,98.400002,100,74.5,80.0,78.0
20170108191500,180.0,172.199997,57.399999,46,113.199997,100,74.5,80.0,78.0
20170108193000,180.0,172.199997,57.399999,46,122.800003,100,74.400002,80.0,78.0
20170108194500,180.0,174.0,58.0,46,111.5,100,74.300003,80.0,78.0
20170108200000,180.0,175.800003,58.600001,46,101.0,100,74.300003,80.0,78.0
20170108201500,180.0,175.800003,58.600001,46,96.599998,100,74.300003,80.0,78.0
20170108203000,180.0,175.800003,58.600001,46,103.900002,100,74.300003,80.0,78.0
20170108204500,180.0,178.199997,59.399999,46,121.300003,100,74.300003,80.0,78.0
20170108210000,180.0,178.199997,59.399999,46,117.900002,100,74.199997,80.0,78.0
20170108211500,180.0,178.199997,59.399999,46,107.599998,100,74.199997,80.0,78.0
20170108213000,180.0,178.199997,59.399999,46,98.900002,100,74.199997,80.0,78.0
20170108214500,180.0,178.199997,59.399999,46,96.699997,100,74.199997,80.0,78.0
20170108220000,180.0,178.199997,59.399999,46,104.5,100,74.199997,80.0,78.0
20170108221500,180.0,178.199997,59.399999,46,121.5,100,74.199997,80.0,78.0
20170108223000,180.0,178.199997,59.399999,46,117.199997,100,74.199997,80.0,78.0
20170108224500,180.0,178.199997,59.399999,46,106.800003,100,74.199997,80.0,78.0
20170108230000,180.0,180.600006,60.200002,46,98.199997,100,74.199997,80.0,78.0
20170108231500,180.0,180.600006,60.200002,46,98.199997,100,74.199997,80.0,78.0
20170108233000,180.0,180.600006,60.200002,46,107.199997,100,73.599998,80.0,78.0
20170108234500,180.0,180.600006,60.200002,46,122.900002,100,73.199997,80.0,78.0
20170109000000,180.0,180.600006,60.200002,46,116.5,100,73.599998,80.0,78.0
20170109001500,180.0,180.600006,60.200002,46,107.900002,100,73.699997,80.0,78.0
20170109003000,180.0,180.600006,60.200002,46,99.199997,100,73.800003,80.0,78.0
20170109004500,180.0,180.600006,60.200002,46,97.300003,100,73.800003,80.0,78.0
20170109010000,180.0,178.199997,59.399999,46,109.800003,100,73.800003,80.0,78.0
20170109011500,180.0,178.199997,59.399999,46,121.5,100,73.800003,80.0,78.0
20170109013000,180.0,181.199997,60.399999,46,110.800003,100,73.900002,80.0,78.0
20170109014500,180.0,181.199997,60.399999,46,101.800003,100,74.0,80.0,78.0
20170109020000,180.0,175.199997,58.399999,46,96.0,100,74.0,80.0,78.0
20170109021500,180.0,181.199997,60.399999,46,102.0,100,74.0,80.0,78.0
20170109023000,180.0,178.199997,59.399999,46,120.900002,100,74.0,80.0,78.0
20170109024500,180.0,178.199997,59.399999,46,116.5,100,74.099998,80.0,78.0
20170109030000,180.0,178.199997,59.399999,46,107.099998,100,74.099998,80.0,78.0
20170109031500,180.0,178.199997,59.399999,46,98.099998,100,74.099998,80.0,78.0
20170109033000,180.0,181.199997,60.399999,46,98.099998,100,74.099998,80.0,78.0
20170109034500,180.0,181.199997,60.399999,46,108.800003,100,74.199997,80.0,78.0
20170109040000,180.0,181.199997,60.399999,46,123.199997,100,74.199997,80.0,78.0
20170109041500,180.0,174.600006,58.200002,46,113.199997,100,74.199997,80.0,78.0
20170109043000,180.0,174.600006,58.200002,46,104.300003,100,74.300003,80.0,78.0
20170109044500,180.0,179.399994,59.799998,46,96.599998,100,74.300003,80.0,78.0
20170109050000,180.0,177.600006,59.200002,46,100.800003,100,74.300003,80.0,78.0
20170109051500,180.0,177.600006,59.200002,46,115.0,100,74.300003,80.0,78.0
20170109053000,180.0,179.399994,59.799998,46,120.5,100,74.300003,80.0,78.0
20170109054500,180.0,175.800003,58.600001,46,110.800003,100,74.400002,80.0,78.0
20170109060000,180.0,178.800003,59.600001,46,101.800003,100,74.5,80.0,78.0
20170109061500,180.0,181.199997,60.399999,46,119.5,100,74.5,80.0,78.0
20170109063000,180.0,177.600006,59.200002,46,106.800003,100,74.5,80.0,78.0
20170109064500,180.0,175.800003,58.600001,46,96.599998,100,74.5,80.0,78.0
20170109070000,180.0,175.800003,58.600001,46,108.0,100,74.5,80.0,78.0
20170109071500,180.0,178.199997,59.399999,46,117.300003,100,74.400002,80.0,78.0
20170109073000,180.0,178.199997,59.399999,46,102.599998,100,74.5,80.0,78.0
20170109074500,180.0,178.199997,59.399999,46,97.900002,100,74.5,80.0,78.0
20170109080000,180.0,174.0,58.0,46,115.0,100,74.5,80.0,78.0
20170109081500,180.0,174.0,58.0,46,115.0,100,74.599998,80.0,78.0
20170109083000,180.0,186.0,62.0,48,101.699997,100,74.5,80.0,78.0
20170109084500,180.0,186.0,62.0,48,99.099998,100,74.599998,80.0,78.0
20170109090000,180.0,183.600006,61.200002,47,121.0,100,74.800003,80.0,78.0
20170109091500,180.0,183.600006,61.200002,47,109.900002,100,74.800003,80.0,78.0
20170109093000,180.0,183.600006,61.200002,47,97.300003,100,74.800003,80.0,78.0
20170109094500,180.0,183.600006,61.200002,47,104.900002,100,75.099998,80.0,78.0
20170109100000,180.0,183.600006,61.200002,47,121.099998,100,75.099998,80.0,78.0
20170109101500,180.0,183.600006,61.200002,47,102.699997,100,75.400002,80.0,78.0
20170109103000,180.0,186.0,62.0,47,101.099998,100,75.5,80.0,78.0
20170109104500,180.0,186.0,62.0,47,122.400002,100,75.599998,80.0,78.0
20170109110000,180.0,186.0,62.0,47,100.199997,100,75.699997,80.0,78.0
20170109111500,180.0,186.0,62.0,46,104.5,100,75.900002,80.0,78.0
20170109113000,180.0,186.0,62.0,45,114.800003,100,76.0,80.0,78.0
20170109114500,180.0,181.800003,60.600001,45,96.599998,100,76.099998,80.0,78.0
20170109120000,180.0,184.199997,61.399999,45,113.699997,100,76.300003,80.0,78.0
20170109121500,180.0,181.199997,60.399999,45,111.199997,100,76.400002,80.0,78.0
20170109123000,180.0,181.199997,60.399999,45,97.800003,100,76.5,80.0,78.0
20170109124500,180.0,183.600006,61.200002,45,117.400002,100,76.599998,80.0,78.0
20170109130000,180.0,180.600006,60.200002,45,106.0,100,76.199997,80.0,78.0
20170109131500,180.0,180.600006,60.200002,45,98.5,100,76.5,80.0,78.0
20170109133000,180.0,180.600006,60.200002,45,124.300003,100,76.800003,80.0,78.0
20170109134500,180.0,183.600006,61.200002,45,97.800003,100,77.0,80.0,78.0
20170109140000,180.0,181.199997,60.399999,45,115.099998,100,77.099998,80.0,78.0
20170109141500,180.0,181.199997,60.399999,45,107.599998,100,77.199997,80.0,78.0
20170109143000,180.0,181.199997,60.399999,45,101.900002,100,76.599998,80.0,78.0
20170109144500,180.0,181.199997,60.399999,45,119.199997,100,75.800003,80.0,78.0
20170109150000,180.0,178.199997,59.399999,45,97.699997,100,75.5,80.0,78.0
20170109151500,180.0,178.199997,59.399999,45,112.699997,100,75.400002,80.0,78.0
20170109153000,180.0,181.199997,60.399999,45,114.099998,100,75.199997,80.0,78.0
20170109154500,180.0,178.199997,59.399999,45,97.199997,100,75.099998,80.0,78.0
20170109160000,180.0,178.199997,59.399999,45,120.5,100,75.0,80.0,78.0
20170109161500,180.0,175.800003,58.600001,45,109.199997,100,74.900002,80.0,78.0
20170109163000,180.0,175.800003,58.600001,45,99.699997,100,74.800003,80.0,78.0
20170109164500,180.0,175.800003,58.600001,45,114.0,100,74.800003,80.0,78.0
20170109170000,180.0,175.800003,58.600001,45,97.800003,100,74.699997,80.0,78.0
20170109171500,180.0,178.800003,59.600001,45,126.099998,100,74.699997,80.0,78.0
20170109173000,180.0,175.800003,58.600001,45,98.5,100,74.599998,80.0,78.0
20170109174500,180.0,180.600006,60.200002,45,112.5,100,74.599998,80.0,78.0
20170109180000,180.0,183.600006,61.200002,45,99.099998,100,74.599998,80.0,78.0
20170109181500,180.0,181.199997,60.399999,45,110.199997,100,74.599998,80.0,78.0
20170109183000,180.0,181.199997,60.399999,45,100.400002,100,74.599998,80.0,78.0
20170109184500,180.0,183.600006,61.200002,45,109.900002,100,74.599998,80.0,78.0
20170109190000,180.0,183.600006,61.200002,45,98.5,100,74.699997,80.0,78.0
20170109191500,180.0,186.0,62.0,45,118.099998,100,74.699997,80.0,78.0
20170109193000,180.0,183.600006,61.200002,45,96.599998,100,74.599998,80.0,78.0
20170109194500,180.0,183.600006,61.200002,45,125.099998,100,74.599998,80.0,78.0
20170109200000,180.0,183.600006,61.200002,45,96.800003,100,74.5,80.0,78.0
20170109201500,180.0,183.600006,61.200002,45,110.599998,100,74.5,80.0,78.0
20170109203000,180.0,179.399994,59.799998,45,109.400002,100,74.300003,80.0,78.0
20170109204500,180.0,184.199997,61.399999,45,96.599998,100,74.300003,80.0,78.0
20170109210000,180.0,184.199997,61.399999,45,117.400002,100,74.300003,80.0,78.0
20170109211500,180.0,184.199997,61.399999,45,108.400002,100,74.300003,80.0,78.0
20170109213000,180.0,181.199997,60.399999,45,97.599998,100,74.300003,80.0,78.0
20170109214500,180.0,183.600006,61.200002,45,125.099998,100,74.300003,80.0,78.0
20170109220000,180.0,180.600006,60.200002,45,103.199997,100,74.300003,80.0,78.0
20170109221500,180.0,180.600006,60.200002,45,99.699997,100,74.0,80.0,78.0
20170109223000,180.0,180.600006,60.200002,45,123.800003,100,74.0,80.0,78.0
20170109224500,180.0,180.600006,60.200002,45,98.900002,100,74.099998,80.0,78.0
20170109230000,180.0,180.600006,60.200002,45,106.5,100,74.0,80.0,78.0
20170109231500,180.0,180.600006,60.200002,45,116.5,100,74.0,80.0,78.0
20170109233000,180.0,186.600006,62.200002,45,96.599998,100,73.800003,80.0,78.0
20170109234500,180.0,178.199997,59.399999,45,107.300003,100,73.800003,80.0,78.0
20170110000000,180.0,178.199997,59.399999,45,109.199997,100,73.699997,80.0,78.0
20170110001500,180.0,181.199997,60.399999,45,96.099998,100,73.699997,80.0,78.0
20170110003000,180.0,183.600006,61.200002,45,107.0,100,73.800003,80.0,78.0
20170110004500,180.0,183.600006,61.200002,45,119.300003,100,73.699997,80.0,78.0
20170110010000,180.0,181.199997,60.399999,45,96.099998,100,73.699997,80.0,78.0
20170110011500,180.0,181.199997,60.399999,45,106.300003,100,73.599998,80.0,78.0
20170110013000,180.0,181.199997,60.399999,45,110.0,100,73.599998,80.0,78.0
20170110014500,180.0,178.800003,59.600001,45,96.699997,100,73.599998,80.0,78.0
20170110020000,180.0,178.800003,59.600001,45,116.900002,100,73.599998,80.0,78.0
20170110021500,180.0,180.600006,60.200002,45,109.099998,100,73.599998,80.0,78.0
20170110023000,180.0,177.600006,59.200002,45,99.699997,100,73.599998,80.0,78.0
20170110024500,180.0,175.800003,58.600001,45,114.099998,100,73.599998,80.0,78.0
20170110030000,180.0,175.800003,58.600001,45,98.5,100,73.699997,80.0,78.0
20170110031500,180.0,175.800003,58.600001,45,122.900002,100,73.599998,80.0,78.0
20170110033000,180.0,174.0,58.0,45,98.800003,100,73.599998,80.0,78.0
20170110034500,180.0,177.600006,59.200002,45,106.400002,100,73.599998,80.0,78.0
20170110040000,180.0,172.800003,57.600001,45,111.400002,100,73.599998,80.0,78.0
20170110041500,180.0,177.600006,59.200002,45,97.800003,100,73.699997,80.0,78.0
20170110043000,180.0,175.199997,58.399999,45,126.300003,100,73.599998,80.0,78.0
20170110044500,180.0,175.199997,58.399999,45,99.5,100,73.599998,80.0,78.0
20170110050000,180.0,175.199997,58.399999,45,107.400002,100,73.599998,80.0,78.0
20170110051500,180.0,175.199997,58.399999,45,109.199997,100,73.400002,80.0,78.0
20170110053000,180.0,172.199997,57.399999,45,98.5,100,73.400002,80.0,78.0
20170110054500,180.0,172.199997,57.399999,45,121.400002,100,73.400002,80.0,78.0
20170110060000,180.0,172.199997,57.399999,45,96.900002,100,73.599998,80.0,78.0
20170110061500,180.0,172.199997,57.399999,46,113.699997,100,73.800003,80.0,78.0
20170110063000,180.0,174.600006,58.200002,46,107.099998,100,73.800003,80.0,78.0
20170110064500,180.0,172.199997,57.399999,46,103.599998,100,73.900002,80.0,78.0
20170110070000,180.0,174.600006,58.200002,46,113.800003,100,73.900002,80.0,78.0
20170110071500,180.0,174.600006,58.200002,46,101.099998,100,74.0,80.0,78.0
20170110073000,180.0,171.600006,57.200002,46,110.900002,100,74.0,80.0,78.0
20170110074500,180.0,171.600006,57.200002,46,114.199997,100,74.099998,80.0,78.0
20170110080000,180.0,174.0,58.0,46,99.699997,100,74.199997,80.0,78.0
20170110081500,180.0,177.600006,59.200002,46,111.699997,100,74.300003,80.0,78.0
20170110083000,180.0,175.800003,58.600001,46,111.699997,100,74.300003,80.0,78.0
20170110084500,180.0,187.199997,62.399999,48,98.5,100,74.400002,80.0,78.0
20170110090000,180.0,184.199997,61.399999,48,110.0,100,74.300003,80.0,78.0
20170110091500,180.0,187.800003,62.600001,48,121.400002,100,74.300003,80.0,78.0
20170110093000,180.0,185.399994,61.799998,48,103.599998,100,74.5,80.0,78.0
20170110094500,180.0,185.399994,61.799998,48,99.699997,100,74.5,80.0,78.0
20170110100000,180.0,185.399994,61.799998,48,105.900002,100,74.5,80.0,78.0
20170110101500,180.0,185.399994,61.799998,48,119.900002,100,74.5,80.0,78.0
20170110103000,180.0,185.399994,61.799998,48,101.099998,100,74.5,80.0,78.0
20170110104500,180.0,185.399994,61.799998,48,98.800003,100,74.599998,80.0,78.0
20170110110000,180.0,185.399994,61.799998,48,121.599998,100,74.599998,80.0,78.0
20170110111500,180.0,185.399994,61.799998,48,111.900002,100,74.599998,80.0,78.0
20170110113000,180.0,185.399994,61.799998,48,99.099998,100,74.699997,80.0,78.0
20170110114500,180.0,185.399994,61.799998,48,118.300003,100,74.599998,80.0,78.0
20170110120000,180.0,185.399994,61.799998,48,99.699997,100,74.5,80.0,78.0
20170110121500,180.0,185.399994,61.799998,48,106.900002,100,74.599998,80.0,78.0
20170110123000,180.0,185.399994,61.799998,48,100.099998,100,74.5,80.0,78.0
20170110124500,180.0,188.399994,62.799998,48,111.099998,100,74.5,80.0,78.0
20170110130000,180.0,188.399994,62.799998,47,121.400002,100,74.599998,80.0,78.0
20170110131500,180.0,185.399994,61.799998,46,110.300003,100,74.599998,80.0,78.0
20170110133000,180.0,182.399994,60.799998,46,100.300003,100,74.699997,80.0,78.0
20170110134500,180.0,182.399994,60.799998,45,98.5,100,74.599998,80.0,78.0
20170110140000,180.0,182.399994,60.799998,45,123.199997,100,74.699997,80.0,78.0
20170110141500,180.0,182.399994,60.799998,45,101.099998,100,74.599998,80.0,78.0
20170110143000,180.0,182.399994,60.799998,45,99.099998,100,74.699997,80.0,78.0
20170110144500,180.0,182.399994,60.799998,45,113.599998,100,74.699997,80.0,78.0
20170110150000,180.0,182.399994,60.799998,45,99.699997,100,74.699997,80.0,78.0
20170110151500,180.0,182.399994,60.799998,45,111.699997,100,74.599998,80.0,78.0
20170110153000,180.0,182.399994,60.799998,45,110.099998,100,74.699997,80.0,78.0
20170110154500,180.0,182.399994,60.799998,45,99.099998,100,74.699997,80.0,78.0
20170110160000,180.0,178.199997,59.399999,45,113.0,100,74.699997,80.0,78.0
20170110161500,180.0,178.199997,59.399999,45,108.300003,100,74.699997,80.0,78.0
20170110163000,180.0,175.199997,58.399999,45,99.099998,100,74.699997,80.0,78.0
20170110164500,180.0,172.199997,57.399999,45,123.300003,100,74.599998,80.0,78.0
20170110170000,180.0,178.800003,59.600001,45,102.099998,100,74.599998,80.0,78.0
20170110171500,180.0,175.199997,58.399999,45,100.800003,100,74.5,80.0,78.0
20170110173000,180.0,179.399994,59.799998,45,125.099998,100,74.300003,80.0,78.0
20170110174500,180.0,179.399994,59.799998,45,101.099998,100,74.199997,80.0,78.0
20170110180000,180.0,179.399994,59.799998,45,104.699997,100,74.099998,80.0,78.0
20170110181500,180.0,179.399994,59.799998,45,115.300003,100,74.099998,80.0,78.0
20170110183000,180.0,179.399994,59.799998,45,98.5,100,74.0,80.0,78.0
20170110184500,180.0,175.199997,58.399999,45,98.5,100,75.199997,80.0,78.0
20170110190000,180.0,178.800003,59.600001,45,125.099998,100,75.400002,80.0,78.0
20170110191500,180.0,178.800003,59.600001,45,99.099998,100,76.800003,80.0,78.0
20170110193000,180.0,178.800003,59.600001,45,109.199997,100,77.5,80.0,78.0
20170110194500,180.0,178.800003,59.600001,45,111.800003,100,77.300003,80.0,78.0
20170110200000,180.0,178.800003,59.600001,45,99.099998,100,76.800003,80.0,78.0
20170110201500,180.0,178.800003,59.600001,45,114.900002,100,77.5,80.0,78.0
20170110203000,180.0,175.800003,58.600001,45,102.199997,100,77.900002,80.0,78.0
20170110204500,180.0,178.800003,59.600001,45,64.800003,100,77.099998,80.0,78.0
20170110210000,180.0,182.399994,60.799998,45,109.199997,100,77.5,80.0,78.0
20170110211500,180.0,182.399994,60.799998,45,94.800003,100,76.900002,80.0,78.0
20170110213000,180.0,182.399994,60.799998,45,119.5,100,77.699997,80.0,78.0
20170110214500,180.0,182.399994,60.799998,45,98.5,100,76.199997,80.0,78.0
20170110220000,180.0,182.399994,60.799998,45,111.199997,100,77.099998,80.0,78.0
20170110221500,180.0,179.399994,59.799998,45,105.0,100,77.5,80.0,78.0
20170110223000,180.0,183.600006,61.200002,45,69.800003,0,78.099998,80.0,78.0
20170110224500,180.0,178.800003,59.600001,45,89.099998,100,76.599998,80.0,78.0
20170110230000,180.0,182.399994,60.799998,45,94.800003,100,77.0,80.0,78.0
20170110231500,180.0,182.399994,60.799998,45,114.699997,100,77.300003,80.0,78.0
20170110233000,180.0,177.600006,59.200002,45,98.699997,100,77.5,80.0,78.0
20170110234500,180.0,182.399994,60.799998,45,64.400002,0,77.699997,80.0,78.0
20170111000000,180.0,178.800003,59.600001,45,110.199997,100,76.800003,80.0,78.0
20170111001500,180.0,178.800003,59.600001,45,94.199997,100,77.599998,80.0,78.0
20170111003000,180.0,178.800003,59.600001,45,112.5,100,77.5,80.0,78.0
20170111004500,180.0,180.600006,60.200002,45,97.800003,100,77.300003,80.0,78.0
20170111010000,180.0,180.600006,60.200002,45,108.300003,100,77.599998,80.0,78.0
20170111011500,180.0,180.600006,60.200002,45,100.300003,100,77.699997,80.0,78.0
20170111013000,180.0,184.199997,61.399999,45,97.199997,100,77.800003,80.0,78.0
20170111014500,180.0,181.199997,60.399999,45,114.800003,100,78.0,80.0,78.0
20170111020000,180.0,181.199997,60.399999,45,62.099998,100,77.0,80.0,78.0
20170111021500,180.0,181.199997,60.399999,45,94.199997,100,76.900002,80.0,78.0
20170111023000,180.0,175.800003,58.600001,45,116.699997,100,77.5,80.0,78.0
20170111024500,180.0,181.199997,60.399999,45,95.400002,100,77.400002,80.0,78.0
20170111030000,180.0,181.199997,60.399999,45,120.599998,100,77.5,80.0,78.0
20170111031500,180.0,181.199997,60.399999,45,97.800003,100,77.699997,80.0,78.0
20170111033000,180.0,175.800003,58.600001,45,106.900002,100,77.900002,80.0,78.0
20170111034500,180.0,180.600006,60.200002,45,61.5,100,77.099998,80.0,78.0
20170111040000,180.0,180.600006,60.200002,45,93.599998,100,77.199997,80.0,78.0
20170111041500,180.0,180.600006,60.200002,45,112.300003,100,77.099998,80.0,78.0
20170111044500,180.0,174.600006,58.200002,39,99.0,100,76.599998,80.0,78.0
20170111050000,180.0,181.800003,60.600001,48,126.5,100,76.5,80.0,78.0
20170111051500,180.0,192.600006,64.200002,50,105.0,100,76.5,80.0,78.0
20170111053000,180.0,190.199997,63.399999,48,110.199997,100,76.400002,80.0,78.0
20170111054500,180.0,186.0,62.0,48,110.199997,100,76.400002,80.0,78.0
20170111060000,180.0,186.0,62.0,48,118.800003,100,76.199997,80.0,78.0
20170111061500,180.0,188.399994,62.799998,48,99.099998,100,76.699997,80.0,78.0
20170111063000,180.0,184.199997,61.399999,47,122.199997,100,77.300003,80.0,78.0
20170111064500,180.0,186.600006,62.200002,47,99.300003,100,77.5,80.0,78.0
20170111070000,180.0,182.399994,60.799998,47,120.300003,100,77.900002,80.0,78.0
20170111071500,180.0,187.199997,62.399999,47,69.699997,100,77.699997,80.0,78.0
20170111073000,180.0,179.399994,59.799998,47,119.300003,100,76.400002,80.0,78.0
20170111074500,180.0,181.199997,60.399999,47,99.699997,100,76.599998,80.0,78.0
20170111080000,180.0,181.199997,60.399999,47,113.900002,100,77.5,80.0,78.0
20170111081500,180.0,181.199997,60.399999,47,108.800003,100,77.599998,80.0,78.0
20170111083000,180.0,181.199997,60.399999,47,101.300003,100,77.699997,80.0,78.0
20170111084500,180.0,181.199997,60.399999,47,117.599998,100,77.099998,80.0,78.0
20170111090000,180.0,181.199997,60.399999,47,101.900002,100,76.800003,80.0,78.0
20170111091500,180.0,185.399994,61.799998,47,108.0,100,76.5,80.0,78.0
20170111093000,180.0,182.399994,60.799998,47,124.800003,100,76.5,80.0,78.0
20170111094500,180.0,182.399994,60.799998,47,101.900002,100,76.5,80.0,78.0
20170111100000,180.0,187.199997,62.399999,46,122.900002,100,76.099998,80.0,78.0
20170111101500,180.0,181.800003,60.600001,46,99.699997,100,76.400002,80.0,78.0
20170111103000,180.0,181.800003,60.600001,46,115.199997,100,76.400002,80.0,78.0
20170111104500,180.0,181.800003,60.600001,46,105.5,100,76.5,80.0,78.0
20170111110000,180.0,185.399994,61.799998,46,101.900002,100,76.599998,80.0,78.0
20170111111500,180.0,185.399994,61.799998,46,123.099998,100,76.5,80.0,78.0
20170111113000,180.0,185.399994,61.799998,46,101.099998,100,76.599998,80.0,78.0
20170111114500,180.0,182.399994,60.799998,46,108.199997,100,75.900002,80.0,78.0
20170111120000,180.0,182.399994,60.799998,46,119.599998,100,75.5,80.0,78.0
20170111121500,180.0,302.399994,100.799998,62,59.599998,0,75.0,69.900002,66.900002
20170111123000,180.0,310.799988,103.599996,62,57.900002,0,73.400002,69.900002,66.900002
20170111124500,180.0,298.200012,99.400004,62,57.900002,0,72.400002,69.900002,66.900002
20170111130000,180.0,293.399994,97.799998,62,57.900002,0,71.800003,69.900002,66.900002
20170111131500,180.0,293.399994,97.799998,62,57.900002,0,71.199997,69.900002,66.900002
20170111133000,180.0,293.399994,97.799998,63,57.900002,0,70.699997,69.900002,66.900002
20170111134500,180.0,280.200012,93.400004,61,57.900002,0,70.300003,69.900002,66.900002
20170111140000,180.0,289.799988,96.599996,60,57.900002,0,69.800003,69.900002,66.900002
20170111141500,180.0,271.200012,90.400004,59,57.900002,0,69.5,69.900002,66.900002
20170111143000,180.0,246.600006,82.200002,55,58.700001,0,69.400002,69.900002,66.900002
20170111144500,180.0,235.800003,78.600001,52,58.700001,0,69.400002,69.900002,66.900002
20170111150000,180.0,212.399994,70.799998,49,59.5,0,69.400002,69.900002,66.900002
20170111151500,180.0,195.0,65.0,47,59.5,0,69.400002,69.900002,66.900002
20170111153000,180.0,188.399994,62.799998,46,60.700001,0,69.400002,69.900002,66.900002
20170111154500,180.0,184.199997,61.399999,46,60.700001,0,69.400002,69.900002,66.900002
20170111160000,180.0,184.199997,61.399999,46,60.700001,0,69.5,69.900002,66.900002
20170111161500,180.0,184.199997,61.399999,46,60.700001,0,69.400002,69.900002,66.900002
20170111163000,180.0,184.199997,61.399999,46,60.700001,0,69.300003,69.900002,66.900002
20170111164500,180.0,188.399994,62.799998,46,60.0,0,69.300003,69.900002,66.900002
20170111170000,180.0,188.399994,62.799998,46,60.0,0,69.199997,69.900002,66.900002
20170111171500,180.0,182.399994,60.799998,46,60.0,0,69.199997,69.900002,66.900002
20170111173000,180.0,185.399994,61.799998,46,59.200001,0,69.099998,69.900002,66.900002
20170111174500,180.0,185.399994,61.799998,46,59.900002,0,69.0,69.900002,66.900002
20170111180000,180.0,182.399994,60.799998,46,59.900002,0,68.900002,69.900002,66.900002
20170111181500,180.0,182.399994,60.799998,46,59.900002,0,68.900002,69.900002,66.900002
20170111183000,180.0,178.800003,59.600001,46,59.900002,0,68.800003,69.900002,66.900002
20170111184500,180.0,183.600006,61.200002,46,59.900002,0,68.800003,69.900002,66.900002
20170111190000,180.0,183.600006,61.200002,46,61.200001,0,68.800003,69.900002,66.900002
20170111191500,180.0,178.800003,59.600001,46,60.299999,0,68.699997,69.900002,66.900002
20170111193000,180.0,175.800003,58.600001,46,60.299999,0,68.699997,69.900002,66.900002
20170111194500,180.0,175.800003,58.600001,46,60.299999,0,68.699997,69.900002,66.900002
20170111200000,180.0,172.800003,57.600001,46,60.299999,0,68.599998,69.900002,66.900002
20170111201500,180.0,175.800003,58.600001,46,60.299999,0,68.599998,69.900002,66.900002
20170111203000,180.0,178.199997,59.399999,46,59.599998,0,68.599998,69.900002,66.900002
20170111204500,180.0,178.199997,59.399999,46,60.700001,0,68.400002,69.900002,66.900002
20170111210000,180.0,182.399994,60.799998,46,60.700001,0,68.400002,69.900002,66.900002
20170111211500,180.0,182.399994,60.799998,46,60.0,0,68.199997,69.900002,66.900002
20170111213000,180.0,185.399994,61.799998,46,60.0,0,68.199997,69.900002,66.900002
20170111214500,180.0,190.199997,63.399999,46,60.0,0,68.099998,69.900002,66.900002
20170111220000,180.0,187.199997,62.399999,46,60.0,0,68.099998,69.900002,66.900002
20170111221500,180.0,190.199997,63.399999,46,60.0,0,68.199997,69.900002,66.900002
20170111223000,180.0,185.399994,61.799998,46,60.0,0,68.300003,69.900002,66.900002
20170111224500,180.0,185.399994,61.799998,46,60.0,0,68.300003,69.900002,66.900002
20170111230000,180.0,185.399994,61.799998,46,60.0,0,68.300003,69.900002,66.900002
20170111231500,180.0,185.399994,61.799998,46,60.0,0,68.699997,69.900002,66.900002
20170111233000,180.0,185.399994,61.799998,46,60.0,0,68.599998,69.900002,66.900002
20170111234500,180.0,182.399994,60.799998,46,60.0,0,68.400002,69.900002,66.900002
20170112000000,180.0,182.399994,60.799998,46,60.0,0,68.400002,69.900002,66.900002
20170112001500,180.0,185.399994,61.799998,46,59.200001,0,68.300003,69.800003,66.800003
20170112003000,180.0,185.399994,61.799998,46,59.200001,0,68.199997,69.800003,66.800003
20170112004500,180.0,185.399994,61.799998,46,59.900002,0,68.199997,69.800003,66.800003
20170112010000,180.0,181.199997,60.399999,46,59.900002,0,68.0,69.699997,66.699997
20170112011500,180.0,181.199997,60.399999,46,59.900002,0,67.900002,69.699997,66.699997
20170112013000,180.0,181.199997,60.399999,47,59.900002,0,67.800003,69.800003,66.800003
20170112014500,180.0,183.600006,61.200002,47,59.900002,0,67.699997,69.699997,66.699997
20170112020000,180.0,186.0,62.0,47,59.900002,0,67.699997,69.5,66.5
20170112021500,180.0,190.800003,63.600001,47,59.900002,0,67.699997,69.599998,66.599998
20170112023000,180.0,186.600006,62.200002,47,59.900002,0,67.599998,69.5,66.5
20170112024500,180.0,186.600006,62.200002,47,59.900002,0,67.5,69.5,66.5
20170112030000,180.0,190.199997,63.399999,47,58.799999,0,67.400002,69.5,66.5
20170112031500,180.0,186.600006,62.200002,46,59.5,0,67.300003,69.5,66.5
20170112033000,180.0,186.600006,62.200002,46,59.5,0,67.300003,69.5,66.5
20170112034500,180.0,186.600006,62.200002,46,59.5,0,67.199997,69.5,66.5
20170112040000,180.0,181.800003,60.600001,46,59.5,0,67.199997,69.5,66.5
20170112041500,180.0,186.0,62.0,46,59.5,0,67.199997,69.5,66.5
20170112043000,180.0,186.0,62.0,46,59.5,0,67.099998,69.5,66.5
20170112044500,180.0,186.0,62.0,46,59.5,0,67.099998,69.5,66.5
20170112050000,180.0,182.399994,60.799998,46,58.799999,0,67.0,69.5,66.5
20170112051500,180.0,182.399994,60.799998,46,58.799999,0,67.0,69.5,66.5
20170112053000,180.0,186.600006,62.200002,46,58.799999,0,67.0,69.5,66.5
20170112054500,180.0,182.399994,60.799998,46,59.5,0,66.900002,69.5,66.5
20170112060000,180.0,182.399994,60.799998,46,59.5,0,67.0,69.5,66.5
20170112061500,180.0,178.199997,59.399999,46,59.5,0,67.0,69.5,66.5
20170112063000,180.0,178.199997,59.399999,46,59.5,0,67.099998,69.5,66.5
20170112064500,180.0,175.199997,58.399999,46,59.5,0,67.0,69.5,66.5
20170112070000,180.0,178.800003,59.600001,46,59.5,0,67.0,69.5,66.5
20170112071500,180.0,178.800003,59.600001,46,59.5,0,67.0,69.5,66.5
20170112073000,180.0,175.199997,58.399999,46,59.5,0,66.900002,69.5,66.5
20170112074500,180.0,175.199997,58.399999,46,59.5,0,67.0,69.5,66.5
20170112080000,180.0,172.199997,57.399999,46,59.5,0,67.099998,69.5,66.5
20170112081500,180.0,178.199997,59.399999,46,60.200001,0,67.099998,69.5,66.5
20170112083000,180.0,178.199997,59.399999,46,60.200001,0,67.099998,69.5,66.5
20170112084500,180.0,175.800003,58.600001,46,60.200001,0,67.199997,69.5,66.5
20170112090000,180.0,179.399994,59.799998,46,60.200001,0,67.199997,69.5,66.5
20170112091500,180.0,188.399994,62.799998,47,60.200001,0,67.300003,69.199997,66.199997
20170112093000,180.0,188.399994,62.799998,48,60.200001,0,67.400002,69.400002,66.400002
20170112094500,180.0,188.399994,62.799998,47,60.200001,0,67.400002,69.0,66.0
20170112100000,180.0,183.600006,61.200002,47,60.200001,0,67.400002,68.900002,65.900002
20170112101500,180.0,183.600006,61.200002,47,58.799999,0,67.300003,69.400002,66.400002
20170112103000,180.0,183.600006,61.200002,46,58.799999,0,67.5,69.400002,66.400002
20170112104500,180.0,181.199997,60.399999,45,59.5,0,67.599998,69.400002,66.400002
20170112110000,180.0,181.199997,60.399999,45,59.5,0,67.5,69.400002,66.400002
20170112111500,180.0,186.600006,62.200002,47,59.5,0,67.400002,68.900002,65.900002
20170112113000,180.0,190.199997,63.399999,47,59.5,0,67.400002,68.900002,65.900002
20170112114500,180.0,183.600006,61.200002,46,59.5,0,67.400002,68.900002,65.900002
20170112120000,180.0,186.0,62.0,47,59.5,0,67.300003,69.400002,66.400002
20170112121500,180.0,179.399994,59.799998,47,59.5,0,67.300003,69.400002,66.400002
20170112123000,180.0,177.600006,59.200002,47,59.5,0,67.400002,69.099998,66.099998
20170112124500,180.0,184.199997,61.399999,46,59.5,0,67.400002,69.0,66.0
20170112130000,180.0,190.199997,63.399999,46,60.700001,0,67.400002,68.900002,65.900002
20170112131500,180.0,180.600006,60.200002,46,60.700001,0,67.400002,69.0,66.0
20170112133000,180.0,180.600006,60.200002,46,60.0,0,67.5,69.0,66.0
20170112134500,180.0,185.399994,61.799998,46,60.0,0,67.5,69.400002,66.400002
20170112140000,180.0,185.399994,61.799998,46,60.0,0,67.400002,69.400002,66.400002
20170112141500,180.0,185.399994,61.799998,46,60.0,0,67.400002,69.400002,66.400002
20170112143000,180.0,182.399994,60.799998,46,60.0,0,67.400002,69.400002,66.400002
20170112144500,180.0,186.0,62.0,46,60.0,0,67.400002,69.400002,66.400002
20170112150000,180.0,186.0,62.0,46,60.0,0,67.5,69.400002,66.400002
20170112151500,180.0,186.0,62.0,46,59.200001,0,67.5,69.400002,66.400002
20170112153000,180.0,186.0,62.0,46,59.200001,0,67.400002,69.400002,66.400002
20170112154500,180.0,186.0,62.0,46,59.200001,0,67.400002,69.400002,66.400002
20170112160000,180.0,183.600006,61.200002,46,59.900002,0,67.300003,69.400002,66.400002
20170112161500,180.0,186.0,62.0,46,59.900002,0,67.300003,69.400002,66.400002
20170112163000,180.0,186.0,62.0,46,59.0,0,67.300003,69.400002,66.400002
20170112164500,180.0,182.399994,60.799998,46,59.0,0,67.300003,69.400002,66.400002
20170112170000,180.0,182.399994,60.799998,46,59.900002,0,67.300003,69.400002,66.400002
20170112171500,180.0,182.399994,60.799998,46,59.900002,0,67.199997,69.400002,66.400002
20170112173000,180.0,182.399994,60.799998,46,59.200001,0,67.199997,69.400002,66.400002
20170112174500,180.0,182.399994,60.799998,46,59.200001,0,67.199997,69.400002,66.400002
20170112180000,180.0,182.399994,60.799998,46,59.900002,0,67.099998,69.400002,66.400002
20170112181500,180.0,182.399994,60.799998,46,59.900002,0,67.099998,69.199997,66.199997
20170112183000,180.0,190.199997,63.399999,46,59.900002,0,67.099998,68.900002,65.900002
20170112184500,180.0,180.600006,60.200002,46,59.900002,0,67.0,68.900002,65.900002
20170112190000,180.0,184.199997,61.399999,46,59.900002,0,67.0,68.900002,65.900002
20170112191500,180.0,181.199997,60.399999,46,59.200001,0,66.900002,68.900002,65.900002
20170112193000,180.0,183.600006,61.200002,46,59.200001,0,66.900002,68.900002,65.900002
20170112194500,180.0,174.600006,58.200002,46,59.200001,0,66.900002,68.900002,65.900002
20170112200000,180.0,174.600006,58.200002,46,59.200001,0,66.900002,68.900002,65.900002
20170112201500,180.0,174.600006,58.200002,46,59.900002,0,66.900002,68.900002,65.900002
20170112203000,180.0,178.199997,59.399999,46,59.900002,0,66.900002,68.900002,65.900002
20170112204500,180.0,178.199997,59.399999,46,59.900002,0,66.800003,68.900002,65.900002
20170112210000,180.0,175.199997,58.399999,46,59.900002,0,66.800003,68.900002,65.900002
20170112211500,180.0,177.600006,59.200002,46,59.900002,0,66.699997,68.900002,65.900002
20170112213000,180.0,177.600006,59.200002,46,59.900002,0,66.699997,68.900002,65.900002
20170112214500,180.0,175.199997,58.399999,46,59.900002,0,66.699997,68.900002,65.900002
20170112220000,180.0,178.199997,59.399999,46,59.900002,0,66.699997,68.900002,65.900002
20170112221500,180.0,178.199997,59.399999,46,59.900002,0,66.699997,68.900002,65.900002
20170112223000,180.0,187.800003,62.600001,46,59.200001,0,66.599998,68.900002,65.900002
20170112224500,180.0,185.399994,61.799998,46,59.200001,0,66.599998,68.900002,65.900002
20170112230000,180.0,185.399994,61.799998,46,59.200001,0,66.599998,68.900002,65.900002
20170112231500,180.0,185.399994,61.799998,46,59.200001,0,66.5,68.900002,65.900002
20170112233000,180.0,187.800003,62.600001,46,59.200001,0,66.400002,68.900002,65.900002
20170112234500,180.0,181.199997,60.399999,46,59.200001,0,66.400002,68.900002,65.900002
20170113000000,180.0,184.199997,61.399999,46,59.200001,0,66.400002,68.900002,65.900002
20170113001500,180.0,175.199997,58.399999,46,59.200001,0,66.400002,68.900002,65.900002
20170113003000,180.0,177.600006,59.200002,46,59.200001,0,66.400002,68.900002,65.900002
20170113004500,180.0,187.800003,62.600001,46,59.200001,0,66.300003,68.900002,65.900002
20170113010000,180.0,184.199997,61.399999,46,59.200001,0,66.300003,68.900002,65.900002
20170113011500,180.0,184.199997,61.399999,46,59.200001,0,66.199997,68.900002,65.900002
20170113013000,180.0,187.800003,62.600001,46,59.200001,0,66.199997,68.900002,65.900002
20170113014500,180.0,187.800003,62.600001,46,59.200001,0,66.199997,68.900002,65.900002
20170113020000,180.0,183.600006,61.200002,46,59.200001,0,66.199997,68.900002,65.900002
20170113021500,180.0,183.600006,61.200002,46,59.200001,0,66.199997,68.900002,65.900002
20170113023000,180.0,183.600006,61.200002,46,59.900002,0,66.300003,68.900002,65.900002
20170113024500,180.0,183.600006,61.200002,46,59.900002,0,66.300003,68.900002,65.900002
20170113030000,180.0,181.199997,60.399999,46,59.200001,0,66.300003,68.900002,65.900002
20170113031500,180.0,186.0,62.0,46,59.200001,0,66.300003,68.900002,65.900002
20170113033000,180.0,182.399994,60.799998,46,59.200001,0,66.199997,69.0,66.0
20170113034500,180.0,178.199997,59.399999,46,59.200001,0,66.199997,69.0,66.0
20170113040000,180.0,175.199997,58.399999,46,59.200001,0,66.199997,69.0,66.0
20170113041500,180.0,177.600006,59.200002,46,59.200001,0,66.199997,69.0,66.0
20170113043000,180.0,174.600006,58.200002,46,59.200001,0,66.099998,69.0,66.0
20170113044500,180.0,174.600006,58.200002,46,59.200001,0,66.099998,69.0,66.0
20170113050000,180.0,174.600006,58.200002,46,59.200001,0,66.099998,68.900002,65.900002
20170113051500,180.0,186.600006,62.200002,47,59.200001,0,66.099998,68.5,65.5
20170113053000,180.0,186.600006,62.200002,47,59.200001,0,66.099998,68.5,65.5
20170113054500,180.0,186.600006,62.200002,47,59.200001,0,66.099998,68.5,65.5
20170113060000,180.0,186.600006,62.200002,47,59.200001,0,66.099998,68.400002,65.400002
20170113061500,180.0,186.600006,62.200002,47,59.200001,0,66.099998,68.400002,65.400002
20170113063000,180.0,186.600006,62.200002,47,59.200001,0,66.099998,68.400002,65.400002
20170113064500,180.0,190.199997,63.399999,47,59.200001,0,66.099998,68.400002,65.400002
20170113070000,180.0,185.399994,61.799998,47,59.200001,0,66.099998,68.400002,65.400002
20170113071500,180.0,185.399994,61.799998,47,59.200001,100,66.0,69.400002,66.400002
20170113073000,180.0,185.399994,61.799998,46,61.099998,100,66.0,69.400002,66.400002
20170113074500,180.0,185.399994,61.799998,46,62.400002,100,66.199997,69.400002,66.400002
20170113080000,180.0,185.399994,61.799998,46,60.799999,100,66.199997,69.400002,66.400002
20170113081500,180.0,185.399994,61.799998,46,61.900002,100,66.300003,69.400002,66.400002
20170113083000,180.0,185.399994,61.799998,46,61.900002,100,66.300003,69.400002,66.400002
20170113084500,180.0,181.800003,60.600001,46,61.900002,100,66.400002,69.400002,66.400002
20170113090000,180.0,181.800003,60.600001,46,62.799999,100,66.400002,69.400002,66.400002
20170113091500,180.0,181.800003,60.600001,46,62.799999,100,66.400002,69.400002,66.400002
20170113093000,180.0,175.800003,58.600001,46,62.0,100,66.5,69.400002,66.400002
20170113094500,180.0,175.800003,58.600001,46,62.0,100,66.599998,69.400002,66.400002
