PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125083000,180.0,177.600006,59.200002,46,81.099998,100,66.300003,69.5,66.5
20170125084500,180.0,179.399994,59.799998,46,74.0,0,66.800003,69.5,66.5
20170125090000,180.0,179.399994,59.799998,46,62.400002,0,66.400002,69.5,66.5
20170125091500,180.0,179.399994,59.799998,46,60.400002,100,66.199997,69.5,66.5
20170125093000,180.0,175.199997,58.399999,46,60.400002,100,66.099998,69.5,66.5
20170125094500,180.0,175.199997,58.399999,46,61.099998,100,66.099998,69.5,66.5
20170125100000,180.0,175.199997,58.399999,46,63.599998,100,66.199997,69.5,66.5
20170125101500,180.0,172.800003,57.600001,46,63.599998,100,66.199997,69.5,66.5
20170125103000,180.0,174.600006,58.200002,46,63.599998,100,66.300003,69.5,66.5
20170125104500,180.0,177.600006,59.200002,46,64.400002,100,66.400002,69.5,66.5
20170125110000,180.0,175.800003,58.600001,46,64.400002,100,66.599998,69.5,66.5
20170125111500,180.0,174.0,58.0,46,65.199997,100,66.599998,69.5,66.5
20170125113000,180.0,178.199997,59.399999,46,65.199997,100,66.699997,69.5,66.5
20170125114500,180.0,174.600006,58.200002,46,62.0,0,66.699997,69.5,66.5
20170125120000,180.0,174.600006,58.200002,46,62.0,0,66.699997,69.5,66.5
20170125121500,180.0,174.600006,58.200002,46,60.799999,0,66.599998,69.5,66.5
20170125123000,180.0,174.600006,58.200002,46,60.799999,0,66.699997,69.5,66.5
20170125124500,180.0,174.600006,58.200002,46,60.799999,0,66.599998,69.5,66.5
20170125130000,180.0,174.600006,58.200002,46,60.0,0,66.699997,69.5,66.5
20170125131500,180.0,186.600006,62.200002,48,60.0,0,66.699997,69.5,66.5
20170125133000,180.0,186.600006,62.200002,47,60.0,0,66.599998,69.5,66.5
20170125134500,180.0,184.199997,61.399999,46,59.299999,0,66.599998,69.5,66.5
20170125140000,180.0,184.199997,61.399999,46,58.400002,0,66.5,69.5,66.5
20170125141500,180.0,184.199997,61.399999,46,58.400002,0,66.400002,69.5,66.5
20170125143000,180.0,184.199997,61.399999,46,58.400002,0,66.400002,69.5,66.5
20170125144500,180.0,184.199997,61.399999,46,58.400002,0,66.400002,69.5,66.5
20170125150000,180.0,184.199997,61.399999,46,58.400002,0,66.400002,69.5,66.5
20170125151500,180.0,184.199997,61.399999,46,59.900002,0,66.400002,69.5,66.5
20170125153000,180.0,187.199997,62.399999,46,59.900002,0,66.400002,69.5,66.5
20170125154500,180.0,187.199997,62.399999,46,59.900002,0,66.400002,69.5,66.5
20170125160000,180.0,187.199997,62.399999,46,59.900002,0,66.400002,69.5,66.5
20170125161500,180.0,181.800003,60.600001,46,59.900002,0,66.400002,69.5,66.5
20170125163000,180.0,181.800003,60.600001,46,59.900002,0,66.300003,69.5,66.5
20170125164500,180.0,186.0,62.0,46,59.900002,0,66.300003,69.5,66.5
20170125170000,180.0,180.600006,60.200002,46,59.900002,100,66.199997,69.5,66.5
20170125171500,180.0,180.600006,60.200002,46,59.900002,0,66.300003,69.5,66.5
20170125173000,180.0,180.600006,60.200002,46,61.099998,100,66.199997,69.5,66.5
20170125174500,180.0,180.600006,60.200002,46,61.099998,100,66.199997,69.5,66.5
20170125180000,180.0,180.600006,60.200002,46,60.400002,100,66.199997,69.5,66.5
20170125181500,180.0,180.600006,60.200002,46,60.400002,100,66.199997,69.5,66.5
20170125183000,180.0,180.600006,60.200002,46,62.0,100,66.199997,69.5,66.5
20170125184500,180.0,178.199997,59.399999,46,62.0,100,66.199997,69.5,66.5
20170125190000,180.0,175.199997,58.399999,46,62.0,100,66.300003,69.5,66.5
20170125191500,180.0,175.199997,58.399999,46,63.599998,100,66.400002,69.5,66.5
20170125193000,180.0,175.199997,58.399999,46,62.400002,100,66.400002,69.5,66.5
20170125194500,180.0,172.199997,57.399999,46,63.599998,100,66.400002,69.5,66.5
20170125200000,180.0,174.600006,58.200002,46,62.400002,100,66.400002,69.5,66.5
20170125201500,180.0,174.600006,58.200002,46,63.599998,100,66.400002,69.5,66.5
20170125203000,180.0,174.600006,58.200002,46,61.5,100,66.400002,69.5,66.5
20170125204500,180.0,174.600006,58.200002,46,62.400002,100,66.400002,69.5,66.5
20170125210000,180.0,174.600006,58.200002,46,62.400002,100,66.5,69.5,66.5
20170125211500,180.0,177.600006,59.200002,46,62.400002,100,66.400002,69.5,66.5
20170125213000,180.0,180.600006,60.200002,46,62.400002,100,66.400002,69.5,66.5
20170125214500,180.0,180.600006,60.200002,46,62.400002,100,66.400002,69.5,66.5
20170125220000,180.0,180.600006,60.200002,46,62.400002,100,66.400002,69.5,66.5
20170125221500,180.0,180.600006,60.200002,46,61.200001,100,66.400002,69.5,66.5
20170125223000,180.0,185.399994,61.799998,46,61.200001,100,66.300003,69.5,66.5
20170125224500,180.0,185.399994,61.799998,46,61.900002,100,66.300003,69.5,66.5
20170125230000,180.0,185.399994,61.799998,46,61.900002,100,66.199997,69.5,66.5
20170125231500,180.0,182.399994,60.799998,46,62.799999,100,66.300003,69.5,66.5
20170125233000,180.0,186.0,62.0,46,62.799999,100,66.199997,69.5,66.5
20170125234500,180.0,183.600006,61.200002,46,62.799999,100,66.300003,69.5,66.5
20170126000000,180.0,186.600006,62.200002,46,62.799999,100,66.300003,69.5,66.5
20170126001500,180.0,184.199997,61.399999,46,62.799999,100,66.300003,69.5,66.5
20170126003000,180.0,184.199997,61.399999,46,64.0,100,66.300003,69.5,66.5
20170126004500,180.0,184.199997,61.399999,46,63.200001,100,66.300003,69.5,66.5
20170126010000,180.0,190.199997,63.399999,46,63.200001,100,66.199997,69.5,66.5
20170126011500,180.0,183.600006,61.200002,46,63.900002,100,66.199997,69.5,66.5
20170126013000,180.0,183.600006,61.200002,46,63.200001,100,66.199997,69.5,66.5
20170126014500,180.0,183.600006,61.200002,46,64.0,100,66.199997,69.5,66.5
20170126020000,180.0,183.600006,61.200002,46,64.0,100,66.199997,69.5,66.5
20170126021500,180.0,183.600006,61.200002,46,65.800003,100,66.199997,69.5,66.5
20170126023000,180.0,186.0,62.0,46,63.700001,100,66.199997,69.5,66.5
20170126024500,180.0,186.0,62.0,46,74.0,100,66.5,69.5,66.5
20170126030000,180.0,186.0,62.0,46,60.0,0,66.599998,69.5,66.5
20170126031500,180.0,186.0,62.0,46,60.0,100,66.199997,69.5,66.5
20170126033000,180.0,183.600006,61.200002,46,60.700001,100,66.0,69.5,66.5
20170126034500,180.0,183.600006,61.200002,46,61.5,100,66.0,69.5,66.5
20170126040000,180.0,183.600006,61.200002,46,63.200001,100,66.0,69.5,66.5
20170126041500,180.0,179.399994,59.799998,46,65.800003,100,66.0,69.5,66.5
20170126043000,180.0,181.199997,60.399999,46,76.800003,100,66.400002,69.5,66.5
20170126044500,180.0,183.600006,61.200002,46,61.599998,0,66.699997,69.5,66.5
20170126050000,180.0,183.600006,61.200002,46,59.200001,100,66.099998,69.5,66.5
20170126051500,180.0,183.600006,61.200002,46,62.400002,100,66.0,69.5,66.5
20170126053000,180.0,183.600006,61.200002,46,63.599998,100,66.0,69.5,66.5
20170126054500,180.0,183.600006,61.200002,46,63.599998,100,65.900002,69.5,66.5
20170126060000,180.0,183.600006,61.200002,46,76.300003,100,66.400002,69.599998,66.599998
20170126061500,180.0,179.399994,59.799998,46,69.199997,0,66.800003,69.599998,66.599998
20170126063000,180.0,183.600006,61.200002,46,59.200001,100,66.199997,69.599998,66.599998
20170126064500,180.0,183.600006,61.200002,46,62.799999,100,66.0,69.599998,66.599998
20170126070000,180.0,183.600006,61.200002,46,69.099998,100,65.900002,69.599998,66.599998
20170126071500,180.0,183.600006,61.200002,46,96.0,100,66.699997,69.699997,66.699997
20170126073000,180.0,183.600006,61.200002,46,63.599998,0,66.800003,69.800003,66.800003
20170126074500,180.0,186.600006,62.200002,46,62.400002,100,66.199997,69.900002,66.900002
20170126080000,180.0,186.600006,62.200002,46,64.300003,100,66.099998,69.900002,66.900002
20170126081500,180.0,181.800003,60.600001,46,82.599998,100,66.699997,69.900002,66.900002
20170126083000,180.0,186.600006,62.200002,46,64.900002,0,67.199997,69.900002,66.900002
20170126084500,180.0,181.199997,60.399999,46,61.299999,100,66.400002,69.900002,66.900002
20170126090000,180.0,185.399994,61.799998,46,63.400002,100,66.199997,69.900002,66.900002
20170126091500,180.0,182.399994,60.799998,47,64.400002,100,66.199997,69.900002,66.900002
20170126093000,180.0,182.399994,60.799998,47,80.199997,100,66.800003,69.900002,66.900002
20170126094500,180.0,182.399994,60.799998,47,61.599998,0,67.199997,69.900002,66.900002
20170126100000,180.0,182.399994,60.799998,47,59.900002,100,66.5,69.900002,66.900002
20170126101500,180.0,187.800003,62.600001,47,63.0,100,66.300003,69.900002,66.900002
20170126103000,180.0,181.800003,60.600001,46,64.0,100,66.300003,69.900002,66.900002
20170126104500,180.0,181.800003,60.600001,46,78.699997,100,66.400002,69.900002,66.900002
20170126110000,180.0,181.800003,60.600001,46,74.800003,100,67.0,69.900002,66.900002
20170126111500,180.0,185.399994,61.799998,46,60.799999,0,67.099998,69.900002,66.900002
20170126113000,180.0,182.399994,60.799998,46,60.799999,100,66.599998,69.900002,66.900002
20170126114500,180.0,178.199997,59.399999,46,61.5,100,66.400002,69.900002,66.900002
20170126120000,180.0,178.199997,59.399999,46,64.0,100,66.400002,69.900002,66.900002
20170126121500,180.0,183.600006,61.200002,46,64.0,100,66.400002,69.900002,66.900002
20170126123000,180.0,180.600006,60.200002,46,64.0,100,66.400002,69.900002,66.900002
20170126124500,180.0,180.600006,60.200002,46,75.400002,100,66.800003,69.900002,66.900002
20170126130000,180.0,180.600006,60.200002,46,65.300003,0,67.099998,69.900002,66.900002
20170126131500,180.0,183.600006,61.200002,46,62.0,0,66.699997,69.900002,66.900002
20170126133000,180.0,178.800003,59.600001,46,60.799999,100,66.400002,69.900002,66.900002
20170126134500,180.0,180.600006,60.200002,46,62.799999,100,66.5,69.900002,66.900002
20170126140000,180.0,180.600006,60.200002,46,64.400002,100,66.400002,69.900002,66.900002
20170126141500,180.0,180.600006,60.200002,46,63.599998,100,66.400002,69.900002,66.900002
20170126143000,180.0,180.600006,60.200002,46,66.199997,100,66.5,69.900002,66.900002
20170126144500,180.0,180.600006,60.200002,46,66.199997,100,66.599998,69.900002,66.900002
20170126150000,180.0,180.600006,60.200002,46,64.5,100,66.599998,69.900002,66.900002
20170126151500,180.0,177.600006,59.200002,46,65.800003,100,66.599998,69.900002,66.900002
20170126153000,180.0,179.399994,59.799998,46,67.300003,0,67.199997,69.900002,66.900002
20170126154500,180.0,177.600006,59.200002,46,62.0,0,66.699997,69.900002,66.900002
20170126160000,180.0,177.600006,59.200002,46,60.400002,100,66.400002,69.900002,66.900002
20170126161500,180.0,177.600006,59.200002,46,63.200001,100,66.300003,69.900002,66.900002
20170126163000,180.0,179.399994,59.799998,46,65.800003,100,66.400002,69.900002,66.900002
20170126164500,180.0,177.600006,59.200002,46,65.800003,100,66.400002,69.900002,66.900002
20170126170000,180.0,174.600006,58.200002,46,79.699997,100,66.699997,69.900002,66.900002
20170126171500,180.0,174.600006,58.200002,46,66.699997,0,67.199997,69.900002,66.900002
20170126173000,180.0,177.600006,59.200002,46,61.200001,100,66.599998,69.900002,66.900002
20170126174500,180.0,177.600006,59.200002,46,62.900002,100,66.300003,69.900002,66.900002
20170126180000,180.0,177.600006,59.200002,46,65.800003,100,66.199997,69.900002,66.900002
20170126181500,180.0,177.600006,59.200002,46,79.099998,100,66.599998,69.900002,66.900002
20170126183000,180.0,175.199997,58.399999,46,78.199997,100,67.099998,69.900002,66.900002
20170126184500,180.0,175.199997,58.399999,46,60.400002,0,66.800003,69.900002,66.900002
20170126190000,180.0,177.600006,59.200002,46,60.400002,100,66.300003,69.900002,66.900002
20170126191500,180.0,174.0,58.0,46,65.800003,100,66.199997,69.900002,66.900002
20170126193000,180.0,177.600006,59.200002,46,86.199997,100,66.400002,69.900002,66.900002
20170126194500,180.0,174.0,58.0,46,91.699997,100,67.099998,69.900002,66.900002
20170126200000,180.0,174.0,58.0,46,60.5,0,66.900002,69.900002,66.900002
20170126201500,180.0,175.800003,58.600001,46,60.5,100,66.300003,69.900002,66.900002
20170126203000,180.0,175.800003,58.600001,46,64.0,100,66.199997,69.900002,66.900002
20170126204500,180.0,172.800003,57.600001,46,92.300003,100,66.300003,69.900002,66.900002
20170126210000,180.0,172.800003,57.600001,46,95.300003,100,67.099998,69.900002,66.900002
20170126211500,180.0,174.600006,58.200002,46,60.0,0,66.900002,69.900002,66.900002
20170126213000,180.0,172.800003,57.600001,46,61.099998,100,66.300003,69.900002,66.900002
20170126214500,180.0,172.800003,57.600001,46,64.400002,100,66.199997,69.900002,66.900002
20170126220000,180.0,178.199997,59.399999,46,84.400002,100,66.400002,69.900002,66.900002
20170126221500,180.0,174.0,58.0,46,83.199997,100,67.0,69.900002,66.900002
20170126223000,180.0,174.0,58.0,46,62.799999,0,66.900002,69.900002,66.900002
20170126224500,180.0,174.0,58.0,46,60.700001,100,66.300003,69.900002,66.900002
20170126230000,180.0,177.600006,59.200002,46,63.200001,100,66.199997,69.900002,66.900002
20170126231500,180.0,174.600006,58.200002,46,85.699997,100,66.5,69.900002,66.900002
20170126233000,180.0,174.600006,58.200002,46,95.300003,100,67.099998,69.900002,66.900002
20170126234500,180.0,174.600006,58.200002,46,62.700001,0,66.900002,69.900002,66.900002
20170127000000,180.0,174.600006,58.200002,46,61.099998,100,66.300003,69.900002,66.900002
20170127001500,180.0,174.600006,58.200002,46,64.0,100,66.099998,69.900002,66.900002
20170127003000,180.0,174.600006,58.200002,46,89.900002,100,66.5,69.900002,66.900002
20170127004500,180.0,174.600006,58.200002,46,89.900002,100,67.099998,69.900002,66.900002
20170127010000,180.0,174.600006,58.200002,46,62.099998,0,66.800003,69.900002,66.900002
20170127011500,180.0,174.600006,58.200002,46,61.200001,100,66.199997,69.900002,66.900002
20170127013000,180.0,174.600006,58.200002,46,63.599998,100,66.099998,69.900002,66.900002
20170127014500,180.0,174.600006,58.200002,46,93.5,100,66.599998,69.900002,66.900002
20170127020000,180.0,178.199997,59.399999,46,87.5,100,67.099998,69.900002,66.900002
20170127021500,180.0,174.600006,58.200002,46,61.5,0,66.699997,69.900002,66.900002
20170127023000,180.0,174.600006,58.200002,46,63.200001,100,66.199997,69.900002,66.900002
20170127024500,180.0,172.800003,57.600001,46,67.5,100,66.099998,69.900002,66.900002
20170127030000,180.0,172.800003,57.600001,46,96.599998,100,66.699997,69.900002,66.900002
20170127031500,180.0,179.399994,59.799998,46,86.400002,100,67.099998,69.900002,66.900002
20170127033000,180.0,175.800003,58.600001,46,61.099998,0,66.699997,69.900002,66.900002
20170127034500,180.0,175.800003,58.600001,46,63.200001,100,66.199997,69.900002,66.900002
20170127040000,180.0,178.199997,59.399999,46,73.300003,100,66.099998,69.900002,66.900002
20170127041500,180.0,174.600006,58.200002,46,87.699997,100,66.699997,69.900002,66.900002
20170127043000,180.0,174.600006,58.200002,46,78.5,0,67.199997,69.900002,66.900002
20170127044500,180.0,174.600006,58.200002,46,60.799999,100,66.599998,69.900002,66.900002
20170127050000,180.0,178.800003,59.600001,46,63.200001,100,66.199997,69.900002,66.900002
20170127051500,180.0,175.199997,58.399999,46,81.5,100,66.099998,69.900002,66.900002
20170127053000,180.0,178.199997,59.399999,46,82.599998,100,66.800003,69.900002,66.900002
20170127054500,180.0,175.199997,58.399999,46,88.0,100,67.099998,69.900002,66.900002
20170127060000,180.0,178.199997,59.399999,46,59.599998,100,66.599998,69.900002,66.900002
20170127061500,180.0,182.399994,60.799998,46,62.400002,100,66.099998,69.900002,66.900002
20170127063000,180.0,178.800003,59.600001,46,88.599998,100,66.199997,69.900002,66.900002
20170127064500,180.0,178.800003,59.600001,46,80.5,100,66.800003,69.900002,66.900002
20170127070000,180.0,180.600006,60.200002,46,84.900002,100,67.099998,69.900002,66.900002
20170127071500,180.0,180.600006,60.200002,46,59.599998,100,66.599998,69.900002,66.900002
20170127073000,180.0,171.0,57.0,47,61.5,100,66.099998,69.900002,66.900002
20170127074500,180.0,181.800003,60.600001,47,88.599998,100,66.300003,69.900002,66.900002
20170127080000,180.0,178.800003,59.600001,47,89.800003,100,66.900002,69.900002,66.900002
20170127081500,180.0,178.800003,59.600001,47,61.599998,0,67.0,69.900002,66.900002
20170127083000,180.0,181.800003,60.600001,47,60.299999,100,66.300003,69.900002,66.900002
20170127084500,180.0,181.800003,60.600001,47,63.200001,100,66.099998,69.900002,66.900002
20170127090000,180.0,181.800003,60.600001,46,92.900002,100,66.599998,69.900002,66.900002
20170127091500,180.0,178.199997,59.399999,46,84.699997,0,67.199997,69.900002,66.900002
20170127093000,180.0,178.199997,59.399999,46,60.400002,100,66.599998,69.900002,66.900002
20170127094500,180.0,175.800003,58.600001,46,61.900002,100,66.199997,69.900002,66.900002
20170127100000,180.0,175.800003,58.600001,46,63.599998,100,66.199997,69.900002,66.900002
20170127101500,180.0,174.0,58.0,46,92.800003,100,66.699997,69.900002,66.900002
20170127103000,180.0,175.800003,58.600001,46,62.799999,0,67.199997,69.900002,66.900002
20170127104500,180.0,171.600006,57.200002,46,61.200001,100,66.599998,69.900002,66.900002
20170127110000,180.0,171.600006,57.200002,46,61.200001,100,66.400002,69.900002,66.900002
20170127111500,180.0,225.0,75.0,60,62.900002,100,66.599998,69.900002,66.900002
20170127113000,180.0,191.399994,63.799998,40,62.900002,100,66.300003,69.900002,66.900002
20170127114500,180.0,185.399994,61.799998,40,73.400002,100,66.300003,69.900002,66.900002
20170127120000,180.0,185.399994,61.799998,40,89.300003,100,67.199997,69.900002,66.900002
20170127121500,180.0,185.399994,61.799998,40,59.599998,0,66.699997,69.900002,66.900002
20170127123000,180.0,180.600006,60.200002,40,60.799999,100,66.400002,69.900002,66.900002
20170127124500,180.0,180.600006,60.200002,40,63.599998,100,66.300003,69.900002,66.900002
20170127130000,180.0,180.600006,60.200002,40,65.300003,100,66.300003,69.900002,66.900002
20170127131500,180.0,180.600006,60.200002,40,75.400002,100,66.900002,69.900002,66.900002
20170127133000,180.0,180.600006,60.200002,40,64.400002,0,67.099998,69.900002,66.900002
20170127134500,180.0,183.600006,61.200002,40,62.400002,100,66.599998,69.900002,66.900002
20170127140000,180.0,181.199997,60.399999,40,60.700001,100,66.400002,69.900002,66.900002
20170127141500,180.0,181.199997,60.399999,40,64.400002,100,66.400002,69.900002,66.900002
20170127143000,180.0,186.0,62.0,40,64.400002,100,66.300003,69.900002,66.900002
20170127144500,180.0,181.800003,60.600001,40,74.400002,100,66.599998,69.900002,66.900002
20170127150000,180.0,181.800003,60.600001,40,79.099998,100,67.099998,69.900002,66.900002
20170127151500,180.0,181.800003,60.600001,40,62.799999,0,66.699997,69.900002,66.900002
20170127153000,180.0,181.800003,60.600001,40,61.599998,100,66.400002,69.900002,66.900002
20170127154500,180.0,181.800003,60.600001,40,64.400002,100,66.300003,69.900002,66.900002
20170127160000,180.0,181.800003,60.600001,40,64.400002,100,66.300003,69.900002,66.900002
20170127161500,180.0,178.800003,59.600001,40,94.699997,100,66.699997,69.900002,66.900002
20170127163000,180.0,180.600006,60.200002,40,64.0,0,67.099998,69.900002,66.900002
20170127164500,180.0,180.600006,60.200002,40,61.200001,100,66.400002,69.900002,66.900002
20170127170000,180.0,180.600006,60.200002,40,64.0,100,66.199997,69.900002,66.900002
20170127171500,180.0,180.600006,60.200002,40,69.599998,100,66.199997,69.900002,66.900002
20170127173000,180.0,180.600006,60.200002,40,91.699997,100,66.900002,69.900002,66.900002
20170127174500,180.0,180.600006,60.200002,40,60.400002,0,67.0,69.900002,66.900002
20170127180000,180.0,185.399994,61.799998,40,61.099998,100,66.300003,69.900002,66.900002
20170127181500,180.0,185.399994,61.799998,40,64.400002,100,66.199997,69.900002,66.900002
20170127183000,180.0,185.399994,61.799998,40,89.800003,100,66.5,69.900002,66.900002
20170127184500,180.0,180.600006,60.200002,40,78.900002,0,67.199997,69.900002,66.900002
20170127190000,180.0,180.600006,60.200002,40,62.200001,100,66.599998,69.900002,66.900002
20170127191500,180.0,185.399994,61.799998,40,63.599998,100,66.199997,69.900002,66.900002
20170127193000,180.0,185.399994,61.799998,40,64.400002,100,66.099998,69.900002,66.900002
20170127194500,180.0,178.800003,59.600001,40,88.900002,100,66.800003,69.900002,66.900002
20170127200000,180.0,181.199997,60.399999,40,64.0,0,67.099998,69.900002,66.900002
20170127201500,180.0,181.199997,60.399999,40,60.799999,100,66.300003,69.900002,66.900002
20170127203000,180.0,181.199997,60.399999,40,64.699997,100,66.199997,69.900002,66.900002
20170127204500,180.0,183.600006,61.200002,40,78.699997,100,66.199997,69.900002,66.900002
20170127210000,180.0,186.600006,62.200002,40,89.0,100,67.099998,69.900002,66.900002
20170127211500,180.0,186.600006,62.200002,40,62.799999,0,66.800003,69.900002,66.900002
20170127213000,180.0,186.600006,62.200002,40,61.099998,100,66.300003,69.900002,66.900002
20170127214500,180.0,181.199997,60.399999,39,63.599998,100,66.199997,69.900002,66.900002
20170127220000,180.0,181.199997,60.399999,39,91.0,100,66.400002,69.900002,66.900002
20170127221500,180.0,181.199997,60.399999,39,92.300003,100,67.199997,69.900002,66.900002
20170127223000,180.0,185.399994,61.799998,39,61.799999,0,66.699997,69.900002,66.900002
20170127224500,180.0,185.399994,61.799998,39,61.799999,100,66.199997,69.900002,66.900002
20170127230000,180.0,181.199997,60.399999,39,63.599998,100,66.199997,69.900002,66.900002
20170127231500,180.0,178.199997,59.399999,39,84.400002,100,66.599998,69.900002,66.900002
20170127233000,180.0,182.399994,60.799998,39,74.5,0,67.199997,69.900002,66.900002
20170127234500,180.0,182.399994,60.799998,39,59.5,100,66.599998,69.900002,66.900002
20170128000000,180.0,182.399994,60.799998,39,64.0,100,66.199997,69.900002,66.900002
20170128001500,180.0,178.800003,59.600001,39,64.0,100,66.199997,69.900002,66.900002
20170128003000,180.0,183.600006,61.200002,39,91.699997,100,66.699997,69.900002,66.900002
20170128004500,180.0,180.600006,60.200002,39,64.0,0,67.199997,69.900002,66.900002
20170128010000,180.0,180.600006,60.200002,39,60.799999,100,66.400002,69.900002,66.900002
20170128011500,180.0,180.600006,60.200002,39,64.400002,100,66.199997,69.900002,66.900002
20170128013000,180.0,180.600006,60.200002,39,85.0,100,66.300003,69.900002,66.900002
20170128014500,180.0,180.600006,60.200002,39,88.699997,100,67.099998,69.900002,66.900002
20170128020000,180.0,180.600006,60.200002,39,59.599998,0,66.699997,69.900002,66.900002
20170128021500,180.0,180.600006,60.200002,39,62.799999,100,66.199997,69.900002,66.900002
20170128023000,180.0,180.600006,60.200002,39,65.300003,100,66.099998,69.900002,66.900002
20170128024500,180.0,180.600006,60.200002,39,80.099998,100,66.800003,69.900002,66.900002
20170128030000,180.0,180.600006,60.200002,39,62.799999,0,67.099998,69.900002,66.900002
20170128031500,180.0,180.600006,60.200002,39,59.900002,100,66.300003,69.900002,66.900002
20170128033000,180.0,180.600006,60.200002,39,64.0,100,66.199997,69.900002,66.900002
20170128034500,180.0,177.600006,59.200002,39,90.400002,100,66.400002,69.900002,66.900002
20170128040000,180.0,180.600006,60.200002,39,87.5,100,67.099998,69.900002,66.900002
20170128041500,180.0,180.600006,60.200002,39,59.200001,0,66.599998,69.900002,66.900002
20170128043000,180.0,184.199997,61.399999,39,63.200001,100,66.199997,69.900002,66.900002
20170128044500,180.0,180.600006,60.200002,39,70.0,100,66.099998,69.900002,66.900002
20170128050000,180.0,180.600006,60.200002,39,86.800003,100,66.900002,69.900002,66.900002
20170128051500,180.0,180.600006,60.200002,39,63.200001,0,67.099998,69.900002,66.900002
20170128053000,180.0,184.199997,61.399999,39,60.799999,100,66.300003,69.900002,66.900002
20170128054500,180.0,179.399994,59.799998,39,64.0,100,66.199997,69.900002,66.900002
20170128060000,180.0,181.199997,60.399999,39,88.099998,100,66.400002,69.900002,66.900002
20170128061500,180.0,178.800003,59.600001,39,85.599998,100,67.099998,69.900002,66.900002
20170128063000,180.0,180.600006,60.200002,39,60.400002,0,66.699997,69.900002,66.900002
20170128064500,180.0,178.199997,59.399999,39,63.200001,100,66.199997,69.900002,66.900002
20170128070000,180.0,178.199997,59.399999,39,64.0,100,66.199997,69.900002,66.900002
20170128071500,180.0,178.199997,59.399999,39,88.699997,100,66.699997,69.900002,66.900002
20170128073000,180.0,181.199997,60.399999,39,67.699997,0,67.199997,69.900002,66.900002
20170128074500,180.0,181.199997,60.399999,39,59.200001,100,66.5,69.900002,66.900002
20170128080000,180.0,181.199997,60.399999,39,63.200001,100,66.199997,69.900002,66.900002
20170128081500,180.0,175.800003,58.600001,41,89.199997,100,66.300003,69.900002,66.900002
20170128083000,180.0,178.800003,59.600001,41,81.099998,100,67.0,69.900002,66.900002
20170128084500,180.0,178.800003,59.600001,41,62.400002,0,66.800003,69.900002,66.900002
20170128090000,180.0,178.800003,59.600001,41,60.799999,100,66.300003,69.900002,66.900002
20170128091500,180.0,181.199997,60.399999,41,60.799999,100,66.099998,69.900002,66.900002
20170128093000,180.0,181.199997,60.399999,41,84.300003,100,66.599998,69.900002,66.900002
20170128094500,180.0,181.199997,60.399999,41,74.800003,100,67.099998,69.900002,66.900002
20170128100000,180.0,183.600006,61.200002,41,58.799999,0,66.800003,69.900002,66.900002
20170128101500,180.0,186.600006,62.200002,41,58.799999,100,66.199997,69.900002,66.900002
20170128103000,180.0,186.600006,62.200002,41,60.299999,100,66.099998,69.900002,66.900002
20170128104500,180.0,182.399994,60.799998,40,82.599998,100,66.599998,69.900002,66.900002
20170128110000,180.0,182.399994,60.799998,40,74.800003,100,67.099998,69.900002,66.900002
20170128111500,180.0,179.399994,59.799998,40,59.200001,0,66.699997,69.900002,66.900002
20170128113000,180.0,179.399994,59.799998,40,59.200001,100,66.300003,69.900002,66.900002
20170128114500,180.0,179.399994,59.799998,40,60.700001,100,66.199997,69.900002,66.900002
20170128120000,180.0,181.199997,60.399999,40,78.699997,100,66.5,69.900002,66.900002
20170128121500,180.0,181.199997,60.399999,40,75.5,0,67.199997,69.900002,66.900002
20170128123000,180.0,186.0,62.0,40,58.400002,100,66.599998,69.900002,66.900002
20170128124500,180.0,186.0,62.0,40,60.299999,100,66.300003,69.900002,66.900002
20170128130000,180.0,186.0,62.0,40,61.200001,100,66.199997,69.900002,66.900002
20170128131500,180.0,186.0,62.0,40,75.5,100,66.599998,69.900002,66.900002
20170128133000,180.0,186.0,62.0,40,73.900002,100,66.900002,69.900002,66.900002
20170128134500,180.0,186.0,62.0,40,62.5,0,67.199997,69.900002,66.900002
20170128140000,180.0,186.0,62.0,40,59.200001,100,66.599998,69.900002,66.900002
20170128141500,180.0,181.800003,60.600001,40,60.400002,100,66.300003,69.900002,66.900002
20170128143000,180.0,190.199997,63.399999,40,61.900002,100,66.199997,69.900002,66.900002
20170128144500,180.0,184.199997,61.399999,40,71.699997,100,66.599998,69.900002,66.900002
20170128150000,180.0,181.800003,60.600001,40,73.5,100,66.900002,69.900002,66.900002
20170128151500,180.0,181.800003,60.600001,40,73.5,100,67.099998,69.900002,66.900002
20170128153000,180.0,181.800003,60.600001,40,60.799999,0,67.099998,69.900002,66.900002
20170128154500,180.0,181.800003,60.600001,40,58.700001,100,66.5,69.900002,66.900002
20170128160000,180.0,181.800003,60.600001,40,61.5,100,66.300003,69.900002,66.900002
20170128161500,180.0,181.800003,60.600001,40,62.400002,100,66.199997,69.900002,66.900002
20170128163000,180.0,184.199997,61.399999,40,71.099998,100,66.599998,69.900002,66.900002
20170128164500,180.0,184.199997,61.399999,40,74.800003,100,66.900002,69.900002,66.900002
20170128170000,180.0,181.199997,60.399999,40,72.900002,100,67.099998,69.900002,66.900002
20170128171500,180.0,184.199997,61.399999,40,70.599998,0,67.199997,69.900002,66.900002
20170128173000,180.0,186.600006,62.200002,40,60.700001,100,66.599998,69.900002,66.900002
20170128174500,180.0,181.800003,60.600001,40,60.700001,100,66.199997,69.900002,66.900002
20170128180000,180.0,181.800003,60.600001,40,61.599998,100,66.199997,69.900002,66.900002
20170128181500,180.0,181.800003,60.600001,40,87.400002,100,66.699997,69.900002,66.900002
20170128183000,180.0,181.800003,60.600001,40,63.200001,0,67.199997,69.900002,66.900002
20170128184500,180.0,186.600006,62.200002,40,59.400002,100,66.400002,69.900002,66.900002
20170128190000,180.0,180.600006,60.200002,40,61.5,100,66.199997,69.900002,66.900002
20170128191500,180.0,180.600006,60.200002,40,75.400002,100,66.300003,69.900002,66.900002
20170128193000,180.0,185.399994,61.799998,40,78.0,100,66.900002,69.900002,66.900002
20170128194500,180.0,185.399994,61.799998,40,63.200001,0,67.099998,69.900002,66.900002
20170128200000,180.0,185.399994,61.799998,40,59.200001,100,66.300003,69.900002,66.900002
20170128201500,180.0,188.399994,62.799998,40,60.799999,100,66.099998,69.900002,66.900002
20170128203000,180.0,186.0,62.0,40,85.599998,100,66.5,69.900002,66.900002
20170128204500,180.0,186.0,62.0,40,77.0,100,67.099998,69.900002,66.900002
20170128210000,180.0,186.0,62.0,40,58.0,0,66.699997,69.900002,66.900002
20170128211500,180.0,186.0,62.0,40,59.900002,100,66.099998,69.900002,66.900002
20170128213000,180.0,186.0,62.0,40,74.199997,100,66.099998,69.900002,66.900002
20170128214500,180.0,186.0,62.0,40,92.300003,100,66.900002,69.900002,66.900002
20170128220000,180.0,186.0,62.0,40,61.5,0,66.900002,69.900002,66.900002
20170128221500,180.0,186.0,62.0,40,60.799999,100,66.300003,69.900002,66.900002
20170128223000,180.0,186.0,62.0,40,61.900002,100,66.099998,69.900002,66.900002
20170128224500,180.0,177.600006,59.200002,40,87.5,100,66.5,69.900002,66.900002
20170128230000,180.0,177.600006,59.200002,40,83.099998,100,67.099998,69.900002,66.900002
20170128231500,180.0,175.800003,58.600001,40,58.400002,0,66.699997,69.900002,66.900002
20170128233000,180.0,178.199997,59.399999,40,60.700001,100,66.199997,69.900002,66.900002
20170128234500,180.0,178.199997,59.399999,40,81.0,100,66.0,69.900002,66.900002
20170129000000,180.0,178.199997,59.399999,40,76.800003,100,66.699997,69.900002,66.900002
20170129001500,180.0,188.399994,62.799998,40,79.800003,100,67.099998,69.900002,66.900002
20170129003000,180.0,188.399994,62.799998,40,60.400002,0,67.0,69.900002,66.900002
20170129004500,180.0,185.399994,61.799998,40,59.5,100,66.199997,69.900002,66.900002
20170129010000,180.0,185.399994,61.799998,40,70.099998,100,66.0,69.900002,66.900002
20170129011500,180.0,185.399994,61.799998,40,78.0,100,66.699997,69.900002,66.900002
20170129013000,180.0,185.399994,61.799998,40,80.699997,100,67.099998,69.900002,66.900002
20170129014500,180.0,185.399994,61.799998,40,58.400002,0,66.900002,69.900002,66.900002
20170129020000,180.0,188.399994,62.799998,40,59.099998,100,66.099998,69.900002,66.900002
20170129021500,180.0,186.0,62.0,40,83.099998,100,66.099998,69.900002,66.900002
20170129023000,180.0,186.0,62.0,40,84.599998,100,66.900002,69.900002,66.900002
20170129024500,180.0,186.0,62.0,40,59.200001,0,66.900002,69.900002,66.900002
20170129030000,180.0,183.600006,61.200002,40,59.200001,100,66.099998,69.900002,66.900002
20170129031500,180.0,183.600006,61.200002,40,75.900002,100,66.0,69.900002,66.900002
20170129033000,180.0,183.600006,61.200002,40,97.800003,100,66.699997,69.900002,66.900002
20170129034500,180.0,183.600006,61.200002,40,77.900002,100,67.099998,69.900002,66.900002
20170129040000,180.0,186.600006,62.200002,40,58.799999,100,66.300003,69.900002,66.900002
20170129041500,180.0,186.600006,62.200002,40,60.799999,100,66.0,69.900002,66.900002
20170129043000,180.0,186.600006,62.200002,40,78.099998,100,66.400002,69.900002,66.900002
20170129044500,180.0,182.399994,60.799998,39,77.199997,100,66.800003,69.900002,66.900002
20170129050000,180.0,185.399994,61.799998,39,82.199997,100,67.0,69.900002,66.900002
20170129051500,180.0,182.399994,60.799998,39,82.199997,100,67.099998,69.900002,66.900002
20170129053000,180.0,182.399994,60.799998,39,56.799999,100,66.599998,69.900002,66.900002
20170129054500,180.0,187.199997,62.399999,39,59.200001,100,66.0,69.900002,66.900002
20170129060000,180.0,187.199997,62.399999,39,91.699997,100,66.5,69.900002,66.900002
20170129061500,180.0,181.800003,60.600001,39,78.300003,100,66.900002,69.900002,66.900002
20170129063000,180.0,179.399994,59.799998,39,83.699997,100,67.099998,69.900002,66.900002
20170129064500,180.0,179.399994,59.799998,39,79.099998,100,67.099998,69.900002,66.900002
20170129070000,180.0,179.399994,59.799998,39,60.799999,0,67.099998,69.900002,66.900002
20170129071500,180.0,187.199997,62.399999,41,57.5,100,66.099998,69.900002,66.900002
20170129073000,180.0,184.199997,61.399999,41,72.5,100,66.0,69.900002,66.900002
20170129074500,180.0,186.600006,62.200002,41,78.400002,100,66.599998,69.900002,66.900002
20170129080000,180.0,183.600006,61.200002,41,81.099998,100,66.900002,69.900002,66.900002
20170129081500,180.0,186.0,62.0,41,81.099998,100,67.099998,69.900002,66.900002
20170129083000,180.0,186.0,62.0,41,58.799999,0,67.099998,69.900002,66.900002
20170129084500,180.0,186.0,62.0,39,57.900002,100,66.199997,69.900002,66.900002
20170129090000,180.0,186.0,62.0,39,68.699997,100,66.0,69.900002,66.900002
20170129091500,180.0,183.600006,61.200002,39,82.099998,100,66.699997,69.900002,66.900002
20170129093000,180.0,180.600006,60.200002,39,84.300003,100,67.099998,69.900002,66.900002
20170129094500,180.0,180.600006,60.200002,39,57.599998,100,66.5,69.900002,66.900002
20170129100000,180.0,180.600006,60.200002,39,60.700001,100,66.199997,69.900002,66.900002
20170129101500,180.0,180.600006,60.200002,39,74.800003,100,66.199997,69.900002,66.900002
20170129103000,180.0,180.600006,60.200002,39,84.900002,100,67.0,69.900002,66.900002
20170129104500,180.0,180.600006,60.200002,39,60.799999,0,66.900002,69.900002,66.900002
20170129110000,180.0,180.600006,60.200002,39,59.599998,100,66.400002,69.900002,66.900002
20170129111500,180.0,180.600006,60.200002,39,62.400002,100,66.199997,69.900002,66.900002
20170129113000,180.0,180.600006,60.200002,39,83.599998,100,66.300003,69.900002,66.900002
20170129114500,180.0,178.199997,59.399999,39,76.0,0,67.199997,69.900002,66.900002
20170129120000,180.0,178.199997,59.399999,39,62.400002,0,66.699997,69.900002,66.900002
20170129121500,180.0,178.199997,59.399999,39,60.0,100,66.400002,69.900002,66.900002
20170129123000,180.0,178.199997,59.399999,39,64.0,100,66.300003,69.900002,66.900002
20170129124500,180.0,180.600006,60.200002,39,64.0,100,66.400002,69.900002,66.900002
20170129130000,180.0,180.600006,60.200002,39,72.900002,100,66.400002,69.900002,66.900002
20170129131500,180.0,178.199997,59.399999,39,82.0,100,67.099998,69.900002,66.900002
20170129133000,180.0,178.199997,59.399999,39,60.400002,0,66.800003,69.900002,66.900002
20170129134500,180.0,180.600006,60.200002,39,60.400002,100,66.5,69.900002,66.900002
20170129140000,180.0,180.600006,60.200002,39,63.099998,100,66.400002,69.900002,66.900002
20170129141500,180.0,183.600006,61.200002,39,64.800003,100,66.400002,69.900002,66.900002
20170129143000,180.0,177.600006,59.200002,39,64.800003,100,66.5,69.900002,66.900002
20170129144500,180.0,177.600006,59.200002,39,64.800003,100,66.5,69.900002,66.900002
20170129150000,180.0,177.600006,59.200002,39,66.300003,100,66.599998,69.900002,66.900002
20170129151500,180.0,175.800003,58.600001,39,64.800003,100,66.599998,69.900002,66.900002
20170129153000,180.0,177.600006,59.200002,39,65.800003,100,66.599998,69.900002,66.900002
20170129154500,180.0,177.600006,59.200002,39,64.400002,100,66.599998,69.900002,66.900002
20170129160000,180.0,175.800003,58.600001,39,74.400002,100,67.199997,69.900002,66.900002
20170129161500,180.0,174.0,58.0,39,63.200001,0,66.800003,69.900002,66.900002
20170129163000,180.0,174.0,58.0,39,63.200001,100,66.599998,69.900002,66.900002
20170129164500,180.0,174.0,58.0,39,61.200001,100,66.5,69.900002,66.900002
20170129170000,180.0,174.0,58.0,39,62.799999,100,66.400002,69.900002,66.900002
20170129171500,180.0,174.0,58.0,39,64.900002,100,66.400002,69.900002,66.900002
20170129173000,180.0,171.600006,57.200002,39,64.900002,100,66.400002,69.900002,66.900002
20170129174500,180.0,171.600006,57.200002,39,68.900002,100,66.400002,69.900002,66.900002
20170129180000,180.0,171.600006,57.200002,39,78.699997,100,67.0,69.900002,66.900002
20170129181500,180.0,178.199997,59.399999,40,64.400002,0,66.900002,69.900002,66.900002
20170129183000,180.0,175.199997,58.399999,40,61.200001,0,66.800003,69.900002,66.900002
20170129184500,180.0,178.199997,59.399999,40,61.200001,100,66.400002,69.900002,66.900002
20170129190000,180.0,178.199997,59.399999,40,64.400002,100,66.300003,69.900002,66.900002
20170129191500,180.0,174.0,58.0,40,65.800003,100,66.300003,69.900002,66.900002
20170129193000,180.0,174.0,58.0,40,75.400002,100,66.699997,69.900002,66.900002
20170129194500,180.0,174.0,58.0,40,78.699997,100,67.099998,69.900002,66.900002
20170129200000,180.0,174.0,58.0,40,60.0,0,66.800003,69.900002,66.900002
20170129201500,180.0,174.0,58.0,40,60.0,100,66.400002,69.900002,66.900002
20170129203000,180.0,174.0,58.0,40,64.0,100,66.300003,69.900002,66.900002
20170129204500,180.0,174.0,58.0,40,70.5,100,66.199997,69.900002,66.900002
20170129210000,180.0,174.0,58.0,40,84.599998,100,66.900002,69.900002,66.900002
20170129211500,180.0,174.0,58.0,40,61.200001,0,67.099998,69.900002,66.900002
20170129213000,180.0,178.800003,59.600001,40,61.200001,100,66.400002,69.900002,66.900002
20170129214500,180.0,178.800003,59.600001,40,64.0,100,66.199997,69.900002,66.900002
20170129220000,180.0,175.800003,58.600001,40,75.699997,100,66.199997,69.900002,66.900002
20170129221500,180.0,178.800003,59.600001,40,84.900002,100,66.900002,69.900002,66.900002
20170129223000,180.0,181.800003,60.600001,40,60.400002,0,66.900002,69.900002,66.900002
20170129224500,180.0,181.800003,60.600001,40,61.5,100,66.300003,69.900002,66.900002
20170129230000,180.0,185.399994,61.799998,40,64.800003,100,66.199997,69.900002,66.900002
20170129231500,180.0,181.199997,60.399999,40,88.0,100,66.300003,69.900002,66.900002
20170129233000,180.0,178.800003,59.600001,40,95.900002,100,67.099998,69.900002,66.900002
20170129234500,180.0,184.199997,61.399999,40,62.599998,0,66.900002,69.900002,66.900002
20170130000000,180.0,184.199997,61.399999,40,59.5,100,66.300003,69.900002,66.900002
20170130001500,180.0,179.399994,59.799998,40,63.200001,100,66.199997,69.900002,66.900002
20170130003000,180.0,181.800003,60.600001,40,94.300003,100,66.400002,69.900002,66.900002
20170130004500,180.0,181.800003,60.600001,40,94.300003,100,67.099998,69.900002,66.900002
20170130010000,180.0,181.800003,60.600001,40,61.599998,0,66.699997,69.900002,66.900002
20170130011500,180.0,181.800003,60.600001,40,61.599998,100,66.199997,69.900002,66.900002
20170130013000,180.0,181.800003,60.600001,40,64.800003,100,66.099998,69.900002,66.900002
20170130014500,180.0,181.800003,60.600001,40,92.900002,100,66.699997,69.900002,66.900002
20170130020000,180.0,181.800003,60.600001,40,69.199997,0,67.199997,69.900002,66.900002
20170130021500,180.0,181.800003,60.600001,40,60.400002,100,66.5,69.900002,66.900002
20170130023000,180.0,181.800003,60.600001,40,63.599998,100,66.199997,69.900002,66.900002
20170130024500,180.0,181.800003,60.600001,40,83.0,100,66.199997,69.900002,66.900002
20170130030000,180.0,181.800003,60.600001,40,94.099998,100,66.900002,69.900002,66.900002
20170130031500,180.0,179.399994,59.799998,40,62.400002,0,66.900002,69.900002,66.900002
20170130033000,180.0,183.600006,61.200002,40,61.5,100,66.300003,69.900002,66.900002
20170130034500,180.0,183.600006,61.200002,40,64.400002,100,66.099998,69.900002,66.900002
20170130040000,180.0,183.600006,61.200002,40,94.699997,100,66.599998,69.900002,66.900002
20170130041500,180.0,183.600006,61.200002,40,94.699997,100,67.099998,69.900002,66.900002
20170130043000,180.0,183.600006,61.200002,40,61.099998,0,66.699997,69.900002,66.900002
20170130044500,180.0,183.600006,61.200002,40,62.400002,100,66.099998,69.900002,66.900002
20170130050000,180.0,183.600006,61.200002,40,93.5,100,66.199997,69.900002,66.900002
20170130051500,180.0,183.600006,61.200002,40,85.599998,100,67.0,69.900002,66.900002
20170130053000,180.0,183.600006,61.200002,40,60.0,0,66.900002,69.900002,66.900002
20170130054500,180.0,183.600006,61.200002,40,62.400002,100,66.199997,69.900002,66.900002
20170130060000,180.0,183.600006,61.200002,40,78.5,100,66.0,69.900002,66.900002
20170130061500,180.0,180.600006,60.200002,40,86.199997,100,66.800003,69.900002,66.900002
20170130063000,180.0,184.199997,61.399999,40,83.099998,100,67.099998,69.900002,66.900002
20170130064500,180.0,184.199997,61.399999,41,59.099998,100,66.400002,69.900002,66.900002
20170130070000,180.0,187.800003,62.600001,41,62.799999,100,66.099998,69.900002,66.900002
20170130071500,180.0,185.399994,61.799998,41,94.699997,100,66.400002,69.900002,66.900002
20170130073000,180.0,185.399994,61.799998,41,86.199997,100,67.099998,69.900002,66.900002
20170130074500,180.0,185.399994,61.799998,41,59.599998,0,66.699997,69.900002,66.900002
20170130080000,180.0,181.800003,60.600001,41,63.599998,100,66.199997,69.900002,66.900002
20170130081500,180.0,187.800003,62.600001,41,64.400002,100,66.099998,69.900002,66.900002
20170130083000,180.0,185.399994,61.799998,39,81.900002,100,66.900002,69.900002,66.900002
20170130084500,180.0,185.399994,61.799998,39,65.300003,0,67.099998,69.900002,66.900002
20170130090000,180.0,185.399994,61.799998,39,61.599998,100,66.5,69.900002,66.900002
20170130091500,180.0,185.399994,61.799998,39,63.099998,100,66.300003,69.900002,66.900002
20170130093000,180.0,181.199997,60.399999,39,64.400002,100,66.300003,69.900002,66.900002
20170130094500,180.0,181.199997,60.399999,39,65.900002,100,66.400002,69.900002,66.900002
20170130100000,180.0,181.199997,60.399999,39,81.599998,100,66.900002,69.900002,66.900002
20170130101500,180.0,178.800003,59.600001,39,63.099998,0,67.199997,69.900002,66.900002
20170130103000,180.0,178.800003,59.600001,39,60.400002,0,66.699997,69.900002,66.900002
20170130104500,180.0,178.800003,59.600001,39,60.400002,100,66.5,69.900002,66.900002
20170130110000,180.0,180.600006,60.200002,39,63.599998,100,66.400002,69.900002,66.900002
20170130111500,180.0,180.600006,60.200002,39,64.400002,100,66.5,69.900002,66.900002
20170130113000,180.0,180.600006,60.200002,39,63.599998,100,66.599998,69.900002,66.900002
20170130114500,180.0,180.600006,60.200002,39,65.300003,100,66.599998,69.900002,66.900002
20170130120000,180.0,174.600006,58.200002,39,65.300003,100,66.599998,69.900002,66.900002
20170130121500,180.0,174.600006,58.200002,39,64.400002,100,66.699997,69.900002,66.900002
20170130123000,180.0,174.600006,58.200002,39,64.400002,100,66.699997,69.900002,66.900002
20170130124500,180.0,174.600006,58.200002,39,64.400002,100,66.800003,69.900002,66.900002
20170130130000,180.0,174.600006,58.200002,39,64.400002,100,66.800003,69.900002,66.900002
20170130131500,180.0,172.800003,57.600001,39,63.200001,100,66.800003,69.900002,66.900002
20170130133000,180.0,175.800003,58.600001,39,62.400002,100,66.900002,69.900002,66.900002
20170130134500,180.0,175.800003,58.600001,39,64.0,100,66.900002,69.900002,66.900002
20170130140000,180.0,174.0,58.0,39,64.0,100,66.900002,69.900002,66.900002
20170130141500,180.0,174.0,58.0,40,64.0,100,66.900002,69.900002,66.900002
20170130143000,180.0,174.0,58.0,40,62.0,100,66.900002,69.900002,66.900002
20170130144500,180.0,174.0,58.0,40,64.0,100,66.900002,69.900002,66.900002
20170130150000,180.0,171.600006,57.200002,40,64.0,100,66.900002,69.900002,66.900002
20170130151500,180.0,174.600006,58.200002,41,64.0,100,66.900002,69.900002,66.900002
20170130153000,180.0,177.600006,59.200002,41,62.400002,100,66.900002,69.900002,66.900002
20170130154500,180.0,186.600006,62.200002,39,63.200001,100,66.900002,69.900002,66.900002
20170130160000,180.0,182.399994,60.799998,39,63.200001,100,66.900002,69.900002,66.900002
20170130161500,180.0,187.199997,62.399999,39,63.200001,100,66.900002,69.900002,66.900002
20170130163000,180.0,182.399994,60.799998,39,62.0,100,66.800003,69.900002,66.900002
20170130164500,180.0,182.399994,60.799998,39,63.200001,100,66.800003,69.900002,66.900002
20170130170000,180.0,182.399994,60.799998,39,63.200001,100,66.800003,69.900002,66.900002
20170130171500,180.0,182.399994,60.799998,39,63.200001,100,66.800003,69.900002,66.900002
20170130173000,180.0,182.399994,60.799998,39,61.900002,100,66.699997,69.900002,66.900002
20170130174500,180.0,182.399994,60.799998,39,62.799999,100,66.599998,69.900002,66.900002
20170130180000,180.0,182.399994,60.799998,39,62.799999,100,66.599998,69.900002,66.900002
20170130181500,180.0,182.399994,60.799998,39,62.799999,100,66.599998,69.900002,66.900002
20170130183000,180.0,182.399994,60.799998,39,65.300003,100,66.599998,69.900002,66.900002
20170130184500,180.0,182.399994,60.799998,39,66.199997,100,66.599998,69.800003,66.800003
20170130190000,180.0,182.399994,60.799998,39,66.199997,100,66.699997,69.900002,66.900002
20170130191500,180.0,182.399994,60.799998,39,64.900002,100,66.699997,69.800003,66.800003
20170130193000,180.0,182.399994,60.799998,39,64.900002,100,66.699997,69.699997,66.699997
20170130194500,180.0,182.399994,60.799998,39,65.800003,100,66.699997,69.599998,66.599998
20170130200000,180.0,182.399994,60.799998,39,64.400002,100,66.699997,69.599998,66.599998
20170130201500,180.0,182.399994,60.799998,39,65.800003,100,66.699997,69.599998,66.599998
20170130203000,180.0,179.399994,59.799998,39,65.800003,100,66.699997,69.599998,66.599998
20170130204500,180.0,177.600006,59.200002,39,64.400002,100,66.699997,69.5,66.5
20170130210000,180.0,181.199997,60.399999,39,65.300003,100,66.699997,69.5,66.5
20170130211500,180.0,181.199997,60.399999,39,65.300003,100,66.699997,69.5,66.5
20170130213000,180.0,181.199997,60.399999,39,65.300003,100,66.699997,69.5,66.5
20170130214500,180.0,183.600006,61.200002,39,64.400002,100,66.599998,69.5,66.5
20170130220000,180.0,181.199997,60.399999,39,64.400002,100,66.599998,69.5,66.5
20170130221500,180.0,177.600006,59.200002,39,64.400002,100,66.599998,69.5,66.5
20170130223000,180.0,181.800003,60.600001,39,64.400002,100,66.599998,69.5,66.5
20170130224500,180.0,181.800003,60.600001,39,65.300003,100,66.5,69.5,66.5
20170130230000,180.0,178.800003,59.600001,39,64.0,100,66.400002,69.5,66.5
20170130231500,180.0,181.800003,60.600001,39,64.800003,100,66.400002,69.5,66.5
20170130233000,180.0,184.199997,61.399999,39,64.0,100,66.400002,69.5,66.5
20170130234500,180.0,184.199997,61.399999,39,64.800003,100,66.400002,69.5,66.5
20170131000000,180.0,184.199997,61.399999,39,64.0,100,66.400002,69.5,66.5
20170131001500,180.0,184.199997,61.399999,39,64.800003,100,66.300003,69.5,66.5
20170131003000,180.0,184.199997,61.399999,39,64.0,100,66.300003,69.5,66.5
20170131004500,180.0,184.199997,61.399999,39,66.099998,100,66.199997,69.5,66.5
20170131010000,180.0,184.199997,61.399999,39,72.300003,0,66.800003,69.5,66.5
20170131011500,180.0,184.199997,61.399999,39,61.599998,0,66.400002,69.5,66.5
20170131013000,180.0,184.199997,61.399999,39,60.400002,100,66.099998,69.5,66.5
20170131014500,180.0,184.199997,61.399999,39,61.5,100,66.0,69.5,66.5
20170131020000,180.0,184.199997,61.399999,39,64.0,100,66.0,69.5,66.5
20170131021500,180.0,181.800003,60.600001,39,63.200001,100,66.0,69.5,66.5
20170131023000,180.0,184.199997,61.399999,39,65.300003,100,66.0,69.5,66.5
20170131024500,180.0,184.199997,61.399999,39,77.800003,100,66.599998,69.5,66.5
20170131030000,180.0,184.199997,61.399999,39,62.0,0,66.699997,69.5,66.5
20170131031500,180.0,184.199997,61.399999,39,59.5,100,66.199997,69.5,66.5
20170131033000,180.0,181.800003,60.600001,39,60.700001,100,65.900002,69.5,66.5
20170131034500,180.0,181.800003,60.600001,39,63.200001,100,66.0,69.5,66.5
20170131040000,180.0,188.399994,62.799998,39,63.200001,100,66.0,69.5,66.5
20170131041500,180.0,181.800003,60.600001,39,80.199997,100,66.199997,69.5,66.5
20170131043000,180.0,181.800003,60.600001,39,73.0,100,66.699997,69.5,66.5
20170131044500,180.0,186.600006,62.200002,39,61.200001,0,66.5,69.5,66.5
20170131050000,180.0,182.399994,60.799998,39,59.599998,100,66.0,69.5,66.5
