PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,180.0,184.8,61.6,45,117.4,100,72.0,80.0,78.0
20160101001500,180.0,184.8,61.6,45,115.7,100,72.2,80.0,78.0
20160101003000,180.0,184.8,61.6,45,118.3,100,72.2,80.0,78.0
20160101004500,180.0,184.8,61.6,45,114.2,100,72.3,80.0,78.0
20160101010000,180.0,184.8,61.6,45,108.4,100,72.5,80.0,78.0
20160101011500,180.0,184.8,61.6,45,102.8,100,72.9,80.0,78.0
20160101013000,180.0,184.8,61.6,45,113.5,100,72.6,80.0,78.0
20160101014500,180.0,184.8,61.6,45,108.9,100,72.6,80.0,78.0
20160101020000,180.0,187.8,62.6,45,104.1,100,72.5,80.0,78.0
20160101021500,180.0,187.8,62.6,45,116.4,100,72.4,80.0,78.0
20160101023000,180.0,184.2,61.4,45,116.4,100,72.4,80.0,78.0
20160101024500,180.0,187.2,62.4,45,108.4,100,72.5,80.0,78.0
20160101030000,180.0,187.2,62.4,45,109.7,100,72.6,80.0,78.0
20160101031500,180.0,187.2,62.4,45,107.6,100,72.6,80.0,78.0
20160101033000,180.0,187.2,62.4,45,119.5,100,72.6,80.0,78.0
20160101034500,180.0,187.2,62.4,45,113.3,100,72.5,80.0,78.0
20160101040000,180.0,184.8,61.6,45,115.9,100,72.4,80.0,78.0
20160101041500,180.0,187.2,62.4,45,105.1,100,72.4,80.0,78.0
20160101043000,180.0,187.2,62.4,45,117.4,100,72.4,80.0,78.0
20160101044500,180.0,187.2,62.4,45,117.4,100,72.6,80.0,78.0
20160101050000,180.0,187.2,62.4,45,113.9,100,72.6,80.0,78.0
20160101051500,180.0,184.8,61.6,45,104.3,100,72.7,80.0,78.0
20160101053000,180.0,184.8,61.6,45,116.6,100,72.7,80.0,78.0
20160101054500,180.0,184.8,61.6,45,118.3,100,72.7,80.0,78.0
20160101060000,180.0,184.8,61.6,45,108.6,100,72.7,80.0,78.0
20160101061500,180.0,184.8,61.6,45,114.9,100,72.7,80.0,78.0
20160101063000,180.0,184.8,61.6,45,118.3,100,72.5,80.0,78.0
20160101064500,180.0,184.8,61.6,45,118.3,100,72.4,80.0,78.0
20160101070000,180.0,184.8,61.6,45,112.7,100,72.6,80.0,78.0
20160101071500,180.0,187.2,62.4,45,106.9,100,72.5,80.0,78.0
20160101073000,180.0,184.2,61.4,45,104.4,100,72.6,80.0,78.0
20160101074500,180.0,184.2,61.4,47,106.7,100,72.4,80.0,78.0
20160101080000,180.0,177.6,59.2,44,113.2,100,72.5,80.0,78.0
20160101081500,180.0,181.8,60.6,47,113.2,100,72.6,80.0,78.0
20160101083000,180.0,184.2,61.4,47,116.6,100,72.3,80.0,78.0
20160101084500,180.0,184.2,61.4,47,116.6,100,72.3,80.0,78.0
20160101090000,180.0,186.6,62.2,47,116.6,100,72.2,80.0,78.0
20160101091500,180.0,184.2,61.4,47,118.3,100,72.8,80.0,78.0
20160101093000,180.0,184.2,61.4,47,119.5,100,72.4,80.0,78.0
20160101094500,180.0,184.2,61.4,47,106.0,100,72.3,80.0,78.0
20160101100000,180.0,184.2,61.4,47,104.7,100,72.2,80.0,78.0
20160101101500,180.0,184.2,61.4,47,108.5,100,72.2,80.0,78.0
20160101103000,180.0,184.2,61.4,47,105.2,100,72.2,80.0,78.0
20160101104500,180.0,184.2,61.4,47,105.2,100,72.1,80.0,78.0
20160101110000,180.0,184.2,61.4,47,110.5,100,72.1,80.0,78.0
20160101111500,180.0,184.2,61.4,47,116.6,100,72.1,80.0,78.0
20160101113000,180.0,184.2,61.4,47,116.6,100,72.1,80.0,78.0
20160101114500,180.0,180.6,60.2,47,116.6,100,72.1,80.0,78.0
20160101120000,180.0,183.0,61.0,47,118.3,100,72.0,80.0,78.0
20160101121500,180.0,199.2,66.4,52,98.3,100,72.1,80.0,78.0
20160101123000,180.0,187.8,62.6,46,104.3,100,72.1,80.0,78.0
20160101124500,180.0,187.8,62.6,46,115.8,100,71.9,80.0,78.0
20160101130000,180.0,187.8,62.6,46,114.5,100,71.7,79.7,76.7
20160101131500,180.0,185.4,61.8,46,106.0,100,71.6,79.7,76.7
20160101133000,180.0,185.4,61.8,46,115.0,100,71.6,79.7,76.7
20160101134500,180.0,185.4,61.8,46,117.4,100,71.8,79.7,76.7
20160101140000,180.0,189.0,63.0,46,117.4,100,72.1,79.7,76.7
20160101141500,180.0,185.4,61.8,46,117.4,100,72.2,79.7,76.7
20160101143000,180.0,185.4,61.8,46,117.4,100,72.2,79.7,76.7
20160101144500,180.0,185.4,61.8,46,117.4,100,72.3,79.8,76.8
20160101150000,180.0,185.4,61.8,46,117.4,100,72.4,79.9,76.9
20160101151500,180.0,185.4,61.8,46,117.4,100,72.4,79.9,76.9
20160101153000,180.0,187.8,62.6,46,117.4,100,72.4,79.9,76.9
20160101154500,180.0,187.8,62.6,46,119.5,100,72.6,79.9,76.9
20160101160000,180.0,187.8,62.6,46,111.1,100,72.6,79.9,76.9
20160101161500,180.0,184.2,61.4,46,106.0,100,72.6,79.9,76.9
20160101163000,180.0,184.2,61.4,46,104.4,100,72.6,79.9,76.9
20160101164500,180.0,184.2,61.4,46,104.4,100,72.6,79.9,76.9
20160101170000,180.0,184.2,61.4,46,104.4,100,72.7,79.9,76.9
20160101171500,180.0,184.2,61.4,46,107.2,100,72.7,79.9,76.9
20160101173000,180.0,184.2,61.4,46,105.8,100,72.7,79.9,76.9
20160101174500,180.0,184.2,61.4,46,104.4,100,72.7,79.9,76.9
20160101180000,180.0,184.2,61.4,46,104.4,100,72.7,79.9,76.9
20160101181500,180.0,184.2,61.4,46,104.4,100,72.7,79.9,76.9
20160101183000,180.0,184.2,61.4,46,104.4,100,72.7,79.9,76.9
20160101184500,180.0,178.8,59.6,46,106.0,100,72.7,79.9,76.9
20160101190000,180.0,175.8,58.6,46,113.2,100,72.7,79.9,76.9
20160101191500,180.0,175.8,58.6,46,105.2,100,72.6,79.9,76.9
20160101193000,180.0,175.8,58.6,46,106.9,100,72.6,79.9,76.9
20160101194500,180.0,175.8,58.6,46,105.6,100,72.6,79.9,76.9
20160101200000,180.0,174.0,58.0,46,107.7,100,72.6,79.9,76.9
20160101201500,180.0,184.2,61.4,44,104.4,100,72.6,79.9,76.9
20160101203000,180.0,184.2,61.4,44,104.4,100,72.6,79.9,76.9
20160101204500,180.0,184.2,61.4,44,115.0,100,72.6,79.9,76.9
20160101210000,180.0,184.2,61.4,44,117.4,100,72.7,79.9,76.9
20160101211500,180.0,184.2,61.4,44,117.4,100,72.7,79.9,76.9
20160101213000,180.0,181.8,60.6,44,117.4,100,72.7,79.9,76.9
20160101214500,180.0,181.8,60.6,44,117.4,100,72.7,79.9,76.9
20160101220000,180.0,181.8,60.6,44,117.4,100,72.7,79.9,76.9
20160101221500,180.0,184.2,61.4,44,117.4,100,72.7,79.9,76.9
20160101223000,180.0,184.2,61.4,44,117.4,100,72.7,79.9,76.9
20160101224500,180.0,184.2,61.4,44,117.4,100,72.8,79.9,76.9
20160101230000,180.0,184.2,61.4,44,117.4,100,72.8,79.9,76.9
20160101231500,180.0,184.2,61.4,44,115.1,100,72.8,79.9,76.9
20160101233000,180.0,184.2,61.4,44,116.6,100,72.8,79.9,76.9
20160101234500,180.0,184.2,61.4,44,116.6,100,72.8,79.9,76.9
20160102000000,180.0,184.2,61.4,44,116.6,100,72.8,79.9,76.9
20160102001500,180.0,184.2,61.4,44,116.6,100,72.8,79.9,76.9
20160102003000,180.0,179.4,59.8,44,116.6,100,72.8,79.9,76.9
20160102004500,180.0,179.4,59.8,44,118.3,100,72.8,79.9,76.9
20160102010000,180.0,179.4,59.8,44,119.5,100,72.9,79.9,76.9
20160102011500,180.0,179.4,59.8,44,110.0,100,72.9,79.9,76.9
20160102013000,180.0,181.2,60.4,44,105.2,100,72.9,79.9,76.9
20160102014500,180.0,181.2,60.4,44,117.4,100,72.9,79.9,76.9
20160102020000,180.0,171.6,57.2,44,120.6,100,72.9,79.9,76.9
20160102021500,180.0,171.6,57.2,44,120.6,100,72.9,79.9,76.9
20160102023000,180.0,171.6,57.2,44,114.2,100,72.8,79.9,76.9
20160102024500,180.0,171.6,57.2,44,111.8,100,72.8,79.9,76.9
20160102030000,180.0,169.8,56.6,44,115.1,100,72.8,79.9,76.9
20160102031500,180.0,175.2,58.4,44,120.6,100,72.9,79.9,76.9
20160102033000,180.0,175.2,58.4,44,120.6,100,72.9,79.9,76.9
20160102034500,180.0,175.2,58.4,44,120.6,100,72.9,79.9,76.9
20160102040000,180.0,183.6,61.2,44,120.6,100,72.9,79.9,76.9
20160102041500,180.0,183.6,61.2,44,111.9,100,72.9,79.9,76.9
20160102043000,180.0,181.2,60.4,44,109.2,100,72.9,79.9,76.9
20160102044500,180.0,181.2,60.4,44,111.0,100,72.9,79.9,76.9
20160102050000,180.0,184.2,61.4,44,111.0,100,72.9,79.9,76.9
20160102051500,180.0,184.2,61.4,44,106.9,100,72.9,79.9,76.9
20160102053000,180.0,184.2,61.4,44,106.9,100,72.9,79.9,76.9
20160102054500,180.0,184.2,61.4,44,113.5,100,72.9,79.9,76.9
20160102060000,180.0,181.8,60.6,44,111.1,100,72.9,79.9,76.9
20160102061500,180.0,184.2,61.4,44,108.9,100,72.9,79.9,76.9
20160102063000,180.0,184.2,61.4,44,106.9,100,72.9,79.9,76.9
20160102064500,180.0,179.4,59.8,44,104.4,100,72.9,79.9,76.9
20160102070000,180.0,179.4,59.8,46,104.4,100,72.9,79.9,76.9
20160102071500,180.0,179.4,59.8,46,105.9,100,72.9,79.9,76.9
20160102073000,180.0,181.8,60.6,46,119.5,100,72.8,79.9,76.9
20160102074500,180.0,185.4,61.8,46,117.4,100,72.8,79.9,76.9
20160102080000,180.0,185.4,61.8,45,117.4,100,72.9,79.9,76.9
20160102081500,180.0,185.4,61.8,45,115.8,100,72.9,79.9,76.9
20160102083000,180.0,185.4,61.8,45,115.8,100,72.9,79.9,76.9
20160102084500,180.0,185.4,61.8,45,115.8,100,73.0,79.9,76.9
20160102090000,180.0,185.4,61.8,45,115.8,100,73.1,79.9,76.9
20160102091500,180.0,185.4,61.8,45,113.3,100,73.1,79.9,76.9
20160102093000,180.0,180.0,60.0,45,113.3,100,73.1,79.9,76.9
20160102094500,180.0,177.6,59.2,45,113.3,100,73.2,79.9,76.9
20160102100000,180.0,181.2,60.4,45,113.3,100,73.2,79.9,76.9
20160102101500,180.0,181.2,60.4,45,113.3,100,73.2,79.9,76.9
20160102103000,180.0,178.2,59.4,45,109.9,100,73.2,79.9,76.9
20160102104500,180.0,178.2,59.4,45,113.1,100,73.3,79.9,76.9
20160102110000,180.0,178.2,59.4,45,116.6,100,73.3,79.9,76.9
20160102111500,180.0,181.2,60.4,45,116.6,100,73.3,79.9,76.9
20160102113000,180.0,181.2,60.4,45,116.6,100,73.3,79.9,76.9
20160102114500,180.0,181.2,60.4,45,116.6,100,73.4,79.9,76.9
20160102120000,180.0,181.2,60.4,45,116.6,100,73.4,79.9,76.9
20160102121500,180.0,181.2,60.4,45,116.6,100,73.4,79.9,76.9
20160102123000,180.0,181.2,60.4,45,107.8,100,73.5,79.9,76.9
20160102124500,180.0,181.2,60.4,45,118.3,100,73.7,79.9,76.9
20160102130000,180.0,181.2,60.4,45,119.5,100,73.6,79.9,76.9
20160102131500,180.0,181.2,60.4,45,111.0,100,73.6,79.9,76.9
20160102133000,180.0,181.2,60.4,45,105.2,100,73.6,79.9,76.9
20160102134500,180.0,184.8,61.6,45,105.2,100,73.7,79.9,76.9
20160102140000,180.0,184.8,61.6,45,107.6,100,73.7,79.9,76.9
20160102141500,180.0,184.8,61.6,45,110.9,100,73.7,79.9,76.9
20160102143000,180.0,182.4,60.8,45,116.7,100,73.7,79.9,76.9
20160102144500,180.0,182.4,60.8,45,115.1,100,73.7,79.9,76.9
20160102150000,180.0,182.4,60.8,45,106.1,100,73.7,79.9,76.9
20160102151500,180.0,182.4,60.8,45,116.3,100,73.7,79.9,76.9
20160102153000,180.0,182.4,60.8,45,118.3,100,73.6,79.9,76.9
20160102154500,180.0,182.4,60.8,45,110.3,100,73.6,79.9,76.9
20160102160000,180.0,182.4,60.8,45,105.5,100,73.5,79.9,76.9
20160102161500,180.0,182.4,60.8,45,104.4,100,73.1,79.9,76.9
20160102163000,180.0,182.4,60.8,45,109.1,100,72.9,79.9,76.9
20160102164500,180.0,182.4,60.8,45,116.6,100,72.7,79.9,76.9
20160102170000,180.0,182.4,60.8,45,116.6,100,73.1,79.9,76.9
20160102171500,180.0,182.4,60.8,45,116.6,100,74.0,79.9,76.9
20160102173000,180.0,182.4,60.8,45,116.6,100,74.7,79.9,76.9
20160102174500,180.0,182.4,60.8,45,118.3,100,75.0,79.9,76.9
20160102180000,180.0,182.4,60.8,45,103.8,100,74.6,79.9,76.9
20160102181500,180.0,182.4,60.8,45,109.2,100,74.5,79.9,76.9
20160102183000,180.0,182.4,60.8,45,109.2,100,74.3,79.9,76.9
20160102184500,180.0,182.4,60.8,45,106.8,100,74.3,79.9,76.9
20160102190000,180.0,182.4,60.8,45,115.0,100,73.7,79.9,76.9
20160102191500,180.0,182.4,60.8,45,118.3,100,73.6,79.9,76.9
20160102193000,180.0,182.4,60.8,45,118.3,100,73.4,79.9,76.9
20160102194500,180.0,182.4,60.8,45,114.0,100,73.3,79.9,76.9
20160102200000,180.0,182.4,60.8,45,109.4,100,73.4,79.9,76.9
20160102201500,180.0,182.4,60.8,45,106.9,100,73.7,80.0,78.0
20160102203000,180.0,182.4,60.8,45,115.8,100,73.5,80.0,78.0
20160102204500,180.0,182.4,60.8,45,113.5,100,73.9,80.0,78.0
20160102210000,180.0,182.4,60.8,45,110.2,100,74.0,80.0,78.0
20160102211500,180.0,182.4,60.8,45,106.3,100,74.2,80.0,78.0
20160102213000,180.0,182.4,60.8,45,105.1,100,73.8,80.0,78.0
20160102214500,180.0,182.4,60.8,45,114.2,100,74.0,80.0,78.0
20160102220000,180.0,182.4,60.8,45,111.7,100,74.0,80.0,78.0
20160102221500,180.0,182.4,60.8,45,115.8,100,74.2,80.0,78.0
20160102223000,180.0,182.4,60.8,45,118.3,100,74.3,80.0,78.0
20160102224500,180.0,172.8,57.6,45,114.2,100,74.5,80.0,78.0
20160102230000,180.0,172.8,57.6,45,119.5,100,74.5,80.0,78.0
20160102231500,180.0,172.8,57.6,45,121.4,100,74.5,80.0,78.0
20160102233000,180.0,172.8,57.6,45,113.3,100,74.5,80.0,78.0
20160102234500,180.0,174.6,58.2,45,117.4,100,74.5,80.0,78.0
20160103000000,180.0,174.6,58.2,45,120.6,100,74.3,80.0,78.0
20160103001500,180.0,172.2,57.4,45,120.6,100,74.4,80.0,78.0
20160103003000,180.0,172.2,57.4,45,108.7,100,74.4,80.0,78.0
20160103004500,180.0,172.2,57.4,45,111.6,100,74.5,80.0,78.0
20160103010000,180.0,174.6,58.2,45,117.4,100,74.5,80.0,78.0
20160103011500,180.0,177.0,59.0,45,117.4,100,74.5,80.0,78.0
20160103013000,180.0,175.2,58.4,45,117.4,100,74.5,80.0,78.0
20160103014500,180.0,175.2,58.4,45,119.5,100,74.5,80.0,78.0
20160103020000,180.0,180.0,60.0,45,119.5,100,74.5,80.0,78.0
20160103021500,180.0,183.0,61.0,45,114.4,100,74.6,80.0,78.0
20160103023000,180.0,183.0,61.0,45,111.7,100,74.6,80.0,78.0
20160103024500,180.0,183.0,61.0,45,106.9,100,74.8,80.0,78.0
20160103030000,180.0,183.0,61.0,45,110.3,100,74.8,80.0,78.0
20160103031500,180.0,183.0,61.0,45,116.6,100,74.8,80.0,78.0
20160103033000,180.0,183.0,61.0,45,114.4,100,74.8,80.0,78.0
20160103034500,180.0,183.0,61.0,45,105.2,100,74.7,80.0,78.0
20160103040000,180.0,183.0,61.0,45,118.3,100,74.6,80.0,78.0
20160103041500,180.0,185.4,61.8,45,103.7,100,74.7,80.0,78.0
20160103043000,180.0,185.4,61.8,45,113.0,100,74.6,80.0,78.0
20160103044500,180.0,185.4,61.8,45,118.3,100,74.6,80.0,78.0
20160103050000,180.0,180.6,60.2,45,113.4,100,74.6,80.0,78.0
20160103051500,180.0,185.4,61.8,45,104.4,100,74.6,80.0,78.0
20160103053000,180.0,185.4,61.8,45,117.4,100,74.6,80.0,78.0
20160103054500,180.0,185.4,61.8,45,102.8,100,74.6,80.0,78.0
20160103060000,180.0,185.4,61.8,45,104.4,100,74.7,80.0,78.0
20160103061500,180.0,185.4,61.8,45,118.3,100,74.8,80.0,78.0
20160103063000,180.0,185.4,61.8,45,119.5,100,74.7,80.0,78.0
20160103064500,180.0,182.4,60.8,45,114.2,100,74.7,80.0,78.0
20160103070000,180.0,177.6,59.2,45,116.6,100,74.7,80.0,78.0
20160103071500,180.0,181.2,60.4,45,118.3,100,74.7,80.0,78.0
20160103073000,180.0,178.2,59.4,46,114.7,100,74.7,80.0,78.0
20160103074500,180.0,178.2,59.4,46,117.4,100,74.8,80.0,78.0
20160103080000,180.0,178.2,59.4,46,117.4,100,74.2,80.0,78.0
20160103081500,180.0,180.0,60.0,46,117.4,100,74.3,80.0,78.0
20160103083000,180.0,180.0,60.0,46,117.4,100,74.8,80.0,78.0
20160103084500,180.0,180.0,60.0,46,116.0,100,74.9,80.0,78.0
20160103090000,180.0,180.0,60.0,46,118.3,100,74.8,80.0,78.0
20160103091500,180.0,180.0,60.0,46,114.0,100,74.7,80.0,78.0
20160103093000,180.0,180.0,60.0,46,115.8,100,74.8,80.0,78.0
20160103094500,180.0,180.0,60.0,46,115.8,100,74.6,80.0,78.0
20160103100000,180.0,181.8,60.6,46,115.8,100,74.2,80.0,78.0
20160103101500,180.0,181.8,60.6,46,118.3,100,74.0,80.0,78.0
20160103103000,180.0,181.8,60.6,46,110.9,100,74.0,80.0,78.0
20160103104500,180.0,179.4,59.8,46,104.9,100,74.0,80.0,78.0
20160103110000,180.0,181.8,60.6,46,110.0,100,73.9,80.0,78.0
20160103111500,180.0,181.8,60.6,46,119.5,100,74.3,80.0,78.0
20160103113000,180.0,178.2,59.4,46,119.5,100,74.5,80.0,78.0
20160103114500,180.0,178.2,59.4,46,112.7,100,74.1,80.0,78.0
20160103120000,180.0,180.0,60.0,46,119.5,100,73.7,80.0,78.0
20160103121500,180.0,180.0,60.0,46,115.8,100,73.7,80.0,78.0
20160103123000,180.0,180.0,60.0,46,112.0,100,73.9,79.9,76.9
20160103124500,180.0,180.0,60.0,46,112.0,100,74.3,79.9,76.9
20160103130000,180.0,180.0,60.0,46,105.2,100,74.7,79.9,76.9
20160103131500,180.0,177.6,59.2,46,112.5,100,74.3,79.9,76.9
20160103133000,180.0,177.6,59.2,46,106.8,100,74.0,79.7,76.7
20160103134500,180.0,177.6,59.2,46,114.2,100,74.0,79.9,76.9
20160103140000,180.0,177.6,59.2,46,116.1,100,73.6,79.7,76.7
20160103141500,180.0,175.2,58.4,46,116.1,100,73.4,80.0,77.7
20160103143000,180.0,294.6,98.2,63,60.0,0,72.7,65.0,59.8
20160103144500,180.0,297.6,99.2,63,58.5,0,71.4,65.0,59.8
20160103150000,180.0,291.6,97.2,63,57.9,0,70.7,65.0,59.8
20160103151500,180.0,297.6,99.2,63,57.9,0,70.3,65.0,59.8
20160103153000,180.0,297.6,99.2,63,57.2,0,69.8,65.0,59.8
20160103154500,180.0,297.6,99.2,63,57.2,0,69.4,65.0,59.8
20160103160000,180.0,301.2,100.4,63,57.8,0,69.1,65.0,59.8
20160103161500,180.0,297.6,99.2,63,56.8,0,68.9,65.0,59.8
20160103163000,180.0,297.6,99.2,63,56.8,0,68.7,65.0,59.8
20160103164500,180.0,182.4,60.8,47,106.9,100,69.9,80.0,78.0
20160103170000,180.0,182.4,60.8,47,117.9,100,71.1,80.0,78.0
20160103171500,180.0,182.4,60.8,47,110.3,100,71.7,80.0,78.0
20160103173000,180.0,182.4,60.8,47,119.5,100,71.9,80.0,78.0
20160103174500,180.0,182.4,60.8,47,112.5,100,72.6,80.0,78.0
20160103180000,180.0,182.4,60.8,47,105.6,100,72.9,80.0,78.0
20160103181500,180.0,182.4,60.8,47,116.4,100,73.2,80.0,78.0
20160103183000,180.0,182.4,60.8,47,114.5,100,73.5,80.0,78.0
20160103184500,180.0,182.4,60.8,47,110.6,100,73.7,80.0,78.0
20160103190000,180.0,180.0,60.0,47,107.3,100,73.6,80.0,78.0
20160103191500,180.0,183.0,61.0,47,107.3,100,73.6,80.0,78.0
20160103193000,180.0,172.2,57.4,44,120.6,100,73.7,80.0,78.0
20160103194500,180.0,172.2,57.4,45,117.4,100,74.0,80.0,78.0
20160103200000,180.0,172.2,57.4,45,120.6,100,73.7,80.0,78.0
20160103201500,180.0,174.0,58.0,45,111.2,100,73.6,80.0,78.0
20160103203000,180.0,171.6,57.2,45,115.0,100,73.3,80.0,78.0
20160103204500,180.0,174.6,58.2,45,106.8,100,73.2,80.0,78.0
20160103210000,180.0,174.6,58.2,45,108.2,100,73.2,80.0,78.0
20160103211500,180.0,174.6,58.2,45,116.4,100,73.2,80.0,78.0
20160103213000,180.0,174.6,58.2,45,116.4,100,73.2,80.0,78.0
20160103214500,180.0,174.6,58.2,45,116.4,100,73.2,80.0,78.0
20160103220000,180.0,174.6,58.2,45,116.4,100,73.2,80.0,78.0
20160103221500,180.0,176.4,58.8,45,118.3,100,73.2,80.0,78.0
20160103223000,180.0,176.4,58.8,45,119.5,100,73.4,80.0,78.0
20160103224500,180.0,174.0,58.0,45,119.5,100,73.4,80.0,78.0
20160103230000,180.0,175.8,58.6,45,119.5,100,73.4,80.0,78.0
20160103231500,180.0,175.8,58.6,45,112.8,100,73.4,80.0,78.0
20160103233000,180.0,175.8,58.6,45,107.2,100,73.4,80.0,78.0
20160103234500,180.0,175.8,58.6,45,106.0,100,73.4,80.0,78.0
20160104000000,180.0,173.4,57.8,45,113.3,100,73.3,80.0,78.0
20160104001500,180.0,183.0,61.0,45,113.3,100,73.3,80.0,78.0
20160104003000,180.0,183.0,61.0,45,115.0,100,73.3,80.0,78.0
20160104004500,180.0,180.6,60.2,45,113.3,100,73.3,80.0,78.0
20160104010000,180.0,180.6,60.2,45,108.6,100,73.3,80.0,78.0
20160104011500,180.0,180.6,60.2,45,108.6,100,73.2,80.0,78.0
20160104013000,180.0,183.0,61.0,45,106.9,100,73.3,80.0,78.0
20160104014500,180.0,183.0,61.0,45,112.4,100,73.2,80.0,78.0
20160104020000,180.0,180.0,60.0,45,112.4,100,73.2,80.0,78.0
20160104021500,180.0,183.0,61.0,45,116.2,100,73.2,80.0,78.0
20160104023000,180.0,180.6,60.2,45,119.5,100,73.2,80.0,78.0
20160104024500,180.0,183.0,61.0,45,117.5,100,73.2,80.0,78.0
20160104030000,180.0,183.0,61.0,45,117.5,100,73.3,80.0,78.0
20160104031500,180.0,183.0,61.0,45,117.5,100,73.3,80.0,78.0
20160104033000,180.0,180.0,60.0,45,117.5,100,73.3,80.0,78.0
20160104034500,180.0,180.0,60.0,45,117.5,100,73.2,80.0,78.0
20160104040000,180.0,182.4,60.8,45,117.5,100,73.2,80.0,78.0
20160104041500,180.0,182.4,60.8,45,115.8,100,73.3,80.0,78.0
20160104043000,180.0,182.4,60.8,45,115.8,100,73.3,80.0,78.0
20160104044500,180.0,182.4,60.8,45,115.8,100,73.4,80.0,78.0
20160104050000,180.0,175.2,58.4,45,115.8,100,73.3,80.0,78.0
20160104051500,180.0,175.2,58.4,45,115.8,100,73.3,80.0,78.0
20160104053000,180.0,179.4,59.8,45,120.6,100,73.2,80.0,78.0
20160104054500,180.0,179.4,59.8,45,117.4,100,73.2,80.0,78.0
20160104060000,180.0,179.4,59.8,45,117.4,100,73.2,80.0,78.0
20160104061500,180.0,179.4,59.8,45,117.4,100,73.3,80.0,78.0
20160104063000,180.0,175.8,58.6,45,115.0,100,73.2,80.0,78.0
20160104064500,180.0,178.8,59.6,45,104.4,100,73.1,80.0,78.0
20160104070000,180.0,176.4,58.8,45,119.5,100,73.1,80.0,78.0
20160104071500,180.0,176.4,58.8,45,117.6,100,73.1,80.0,78.0
20160104073000,180.0,182.4,60.8,47,117.6,100,72.9,80.0,78.0
20160104074500,180.0,182.4,60.8,47,117.6,100,72.7,80.0,78.0
20160104080000,180.0,182.4,60.8,47,117.6,100,72.7,80.0,78.0
20160104081500,180.0,182.4,60.8,47,117.6,100,72.6,80.0,78.0
20160104083000,180.0,184.8,61.6,47,117.6,100,72.7,80.0,78.0
20160104084500,180.0,184.8,61.6,47,111.9,100,72.8,80.0,78.0
20160104090000,180.0,184.8,61.6,47,107.7,100,72.9,80.0,78.0
20160104091500,180.0,184.8,61.6,47,116.9,100,73.1,80.0,78.0
20160104093000,180.0,182.4,60.8,47,114.2,100,73.1,80.0,78.0
20160104094500,180.0,182.4,60.8,47,103.6,100,72.9,80.0,78.0
20160104100000,180.0,186.6,62.2,47,115.1,100,72.8,80.0,78.0
20160104101500,180.0,186.6,62.2,46,113.3,100,72.9,80.0,78.0
20160104103000,180.0,186.6,62.2,46,110.6,100,73.0,80.0,78.0
20160104104500,180.0,173.4,57.8,45,108.3,100,73.1,80.0,78.0
20160104110000,180.0,173.4,57.8,45,105.1,100,73.0,80.0,78.0
20160104111500,180.0,177.0,59.0,46,110.2,100,73.1,80.0,78.0
20160104113000,180.0,178.8,59.6,46,116.0,100,72.8,80.0,78.0
20160104114500,180.0,178.8,59.6,46,117.4,100,72.9,80.0,78.0
20160104120000,180.0,178.8,59.6,46,113.3,100,73.0,80.0,78.0
20160104121500,180.0,178.8,59.6,46,108.4,100,72.9,80.0,78.0
20160104123000,180.0,178.8,59.6,46,109.9,100,73.1,80.0,78.0
20160104124500,180.0,181.2,60.4,45,104.6,100,73.4,80.0,78.0
20160104130000,180.0,181.2,60.4,45,104.6,100,73.7,80.0,78.0
20160104131500,180.0,181.2,60.4,45,104.6,100,73.8,80.0,78.0
20160104133000,180.0,177.0,59.0,45,104.6,100,74.0,80.0,78.0
20160104134500,180.0,175.2,58.4,45,106.9,100,74.0,80.0,78.0
20160104140000,180.0,180.0,60.0,45,106.9,100,74.1,80.0,78.0
20160104141500,180.0,175.8,58.6,45,109.0,100,73.8,80.0,78.0
20160104143000,180.0,175.8,58.6,45,105.2,100,73.7,80.0,78.0
20160104144500,180.0,175.8,58.6,45,117.4,100,73.6,80.0,78.0
20160104150000,180.0,180.6,60.2,46,106.0,100,73.3,80.0,78.0
20160104151500,180.0,180.6,60.2,46,116.6,100,73.3,80.0,78.0
20160104153000,180.0,180.6,60.2,46,105.2,100,73.2,80.0,78.0
20160104154500,180.0,180.6,60.2,46,115.8,100,73.2,80.0,78.0
20160104160000,180.0,177.6,59.2,46,106.0,100,73.3,80.0,78.0
20160104161500,180.0,177.6,59.2,46,106.0,100,73.3,80.0,78.0
20160104163000,180.0,181.8,60.6,46,106.0,100,73.5,80.0,78.0
20160104164500,180.0,181.8,60.6,46,106.0,100,73.6,80.0,78.0
20160104170000,180.0,181.8,60.6,46,110.3,100,73.2,80.0,78.0
20160104171500,180.0,181.8,60.6,46,115.9,100,73.1,80.0,78.0
20160104173000,180.0,187.2,62.4,46,115.9,100,73.0,80.0,78.0
20160104174500,180.0,187.2,62.4,46,115.9,100,73.3,80.0,78.0
20160104180000,180.0,187.2,62.4,45,115.9,100,73.4,80.0,78.0
20160104181500,180.0,177.0,59.0,45,115.9,100,73.6,80.0,78.0
20160104183000,180.0,177.0,59.0,45,118.4,100,73.7,80.0,78.0
20160104184500,180.0,177.0,59.0,45,113.4,100,73.8,80.0,78.0
20160104190000,180.0,177.0,59.0,45,109.8,100,74.0,80.0,78.0
20160104191500,180.0,174.0,58.0,45,112.5,100,73.9,80.0,78.0
20160104193000,180.0,174.0,58.0,45,107.7,100,74.0,80.0,78.0
20160104194500,180.0,174.0,58.0,45,115.5,100,73.5,80.0,78.0
20160104200000,180.0,174.0,58.0,45,119.5,100,73.2,80.0,78.0
20160104201500,180.0,174.0,58.0,45,111.8,100,73.1,80.0,78.0
20160104203000,180.0,174.0,58.0,45,104.4,100,73.1,80.0,78.0
20160104204500,180.0,176.4,58.8,45,119.5,100,73.0,80.0,78.0
20160104210000,180.0,176.4,58.8,45,115.8,100,73.0,80.0,78.0
20160104211500,180.0,176.4,58.8,45,111.2,100,72.9,80.0,78.0
20160104213000,180.0,176.4,58.8,45,104.4,100,72.8,80.0,78.0
20160104214500,180.0,176.4,58.8,45,119.5,100,72.9,80.0,78.0
20160104220000,180.0,176.4,58.8,45,112.5,100,73.0,80.0,78.0
20160104221500,180.0,176.4,58.8,45,107.8,100,73.0,80.0,78.0
20160104223000,180.0,173.4,57.8,45,117.4,100,73.0,80.0,78.0
20160104224500,180.0,176.4,58.8,46,117.4,100,72.9,80.0,78.0
20160104230000,180.0,176.4,58.8,46,117.4,100,72.9,80.0,78.0
20160104231500,180.0,176.4,58.8,46,119.5,100,72.8,80.0,78.0
20160104233000,180.0,174.6,58.2,46,119.5,100,72.8,80.0,78.0
20160104234500,180.0,174.6,58.2,46,119.5,100,72.8,80.0,78.0
20160105000000,180.0,174.6,58.2,46,113.3,100,72.7,80.0,78.0
20160105001500,180.0,174.6,58.2,46,104.4,100,72.8,80.0,78.0
20160105003000,180.0,178.8,59.6,46,110.2,100,72.7,80.0,78.0
20160105004500,180.0,178.8,59.6,46,110.2,100,72.7,80.0,78.0
20160105010000,180.0,178.8,59.6,46,105.2,100,72.6,80.0,78.0
20160105011500,180.0,178.8,59.6,46,117.4,100,72.6,80.0,78.0
20160105013000,180.0,177.0,59.0,46,117.4,100,72.6,80.0,78.0
20160105014500,180.0,180.0,60.0,46,113.5,100,72.6,80.0,78.0
20160105020000,180.0,180.0,60.0,46,113.5,100,72.4,80.0,78.0
20160105021500,180.0,183.0,61.0,46,103.6,100,72.3,80.0,78.0
20160105023000,180.0,177.0,59.0,46,117.5,100,72.4,80.0,78.0
20160105024500,180.0,178.8,59.6,46,117.5,100,72.3,80.0,78.0
20160105030000,180.0,178.8,59.6,46,117.5,100,72.8,80.0,78.0
20160105031500,180.0,178.8,59.6,46,117.5,100,72.4,80.0,78.0
20160105033000,180.0,187.2,62.4,46,117.5,100,72.3,80.0,78.0
20160105034500,180.0,184.8,61.6,46,117.5,100,72.2,80.0,78.0
20160105040000,180.0,184.8,61.6,46,117.5,100,72.2,80.0,78.0
20160105041500,180.0,184.8,61.6,46,117.5,100,72.1,80.0,78.0
20160105043000,180.0,184.8,61.6,46,115.8,100,72.1,80.0,78.0
20160105044500,180.0,184.8,61.6,46,115.8,100,72.1,80.0,78.0
20160105050000,180.0,184.8,61.6,46,115.8,100,71.9,80.0,78.0
20160105051500,180.0,184.8,61.6,46,103.4,100,71.9,80.0,78.0
20160105053000,180.0,184.8,61.6,46,103.4,100,72.1,80.0,78.0
20160105054500,180.0,184.8,61.6,46,117.4,100,72.2,80.0,78.0
20160105060000,180.0,184.8,61.6,46,117.4,100,71.9,80.0,78.0
20160105061500,180.0,187.8,62.6,46,113.3,100,71.7,80.0,78.0
20160105063000,180.0,185.4,61.8,46,101.1,100,71.6,80.0,78.0
20160105064500,180.0,189.6,63.2,46,117.5,100,71.6,80.0,78.0
20160105070000,180.0,187.2,62.4,46,117.5,100,71.5,80.0,78.0
20160105071500,180.0,184.8,61.6,45,114.8,100,71.5,80.0,78.0
20160105073000,180.0,181.8,60.6,45,113.3,100,71.6,80.0,78.0
20160105074500,180.0,184.2,61.4,45,107.5,100,71.7,80.0,78.0
20160105080000,180.0,184.2,61.4,45,118.3,100,71.7,80.0,78.0
20160105081500,180.0,184.2,61.4,45,115.0,100,71.9,80.0,78.0
20160105083000,180.0,184.2,61.4,45,115.0,100,72.1,80.0,78.0
20160105084500,180.0,184.2,61.4,45,116.6,100,72.0,80.0,78.0
20160105090000,180.0,184.2,61.4,45,107.9,100,72.1,80.0,78.0
20160105091500,180.0,176.4,58.8,45,107.9,100,72.4,80.0,78.0
20160105093000,180.0,176.4,58.8,45,115.0,100,72.8,80.0,78.0
20160105094500,180.0,176.4,58.8,45,116.6,100,72.8,80.0,78.0
20160105100000,180.0,176.4,58.8,45,118.3,100,72.8,80.0,78.0
20160105101500,180.0,178.8,59.6,45,115.8,100,72.6,80.0,78.0
20160105103000,180.0,181.2,60.4,45,107.7,100,72.6,80.0,78.0
20160105104500,180.0,177.0,59.0,45,115.8,100,72.6,80.0,78.0
20160105110000,180.0,177.0,59.0,45,104.6,100,72.6,80.0,78.0
20160105111500,180.0,175.2,58.4,45,116.8,100,72.4,80.0,78.0
20160105113000,180.0,175.2,58.4,45,116.8,100,72.5,80.0,78.0
20160105114500,180.0,177.6,59.2,45,111.7,100,72.6,80.0,78.0
20160105120000,180.0,175.2,58.4,45,107.7,100,72.7,80.0,78.0
20160105121500,180.0,175.2,58.4,45,118.3,100,72.8,80.0,78.0
20160105123000,180.0,175.2,58.4,45,114.2,100,72.8,80.0,78.0
20160105124500,180.0,173.4,57.8,45,104.4,100,73.1,80.0,78.0
20160105130000,180.0,175.2,58.4,45,110.5,100,73.1,80.0,78.0
20160105131500,180.0,173.4,57.8,45,118.3,100,72.9,80.0,78.0
20160105133000,180.0,173.4,57.8,45,114.6,100,72.9,80.0,78.0
20160105134500,180.0,173.4,57.8,46,105.1,100,72.7,80.0,78.0
20160105140000,180.0,175.8,58.6,46,110.1,100,72.9,80.0,78.0
20160105141500,180.0,175.8,58.6,46,117.7,100,72.7,80.0,78.0
20160105143000,180.0,175.8,58.6,46,115.8,100,72.8,80.0,78.0
20160105144500,180.0,175.8,58.6,46,107.6,100,72.9,80.0,78.0
20160105150000,180.0,175.8,58.6,46,105.7,100,72.9,80.0,78.0
20160105151500,180.0,175.8,58.6,46,111.4,100,72.9,80.0,78.0
20160105153000,180.0,175.8,58.6,46,118.3,100,72.8,80.0,78.0
20160105154500,180.0,177.6,59.2,46,114.1,100,73.0,80.0,78.0
20160105160000,180.0,177.6,59.2,46,104.4,100,73.3,80.0,78.0
20160105161500,180.0,177.6,59.2,46,108.6,100,73.6,80.0,78.0
20160105163000,180.0,180.0,60.0,46,115.1,100,73.6,80.0,78.0
20160105164500,180.0,180.0,60.0,46,116.6,100,73.6,80.0,78.0
20160105170000,180.0,181.8,60.6,46,107.5,100,73.2,80.0,78.0
20160105171500,180.0,178.2,59.4,46,106.1,100,73.3,80.0,78.0
20160105173000,180.0,180.0,60.0,46,112.6,100,73.3,80.0,78.0
20160105174500,180.0,180.0,60.0,46,117.5,100,72.9,80.0,78.0
20160105180000,180.0,177.0,59.0,46,115.0,100,72.7,80.0,78.0
20160105181500,180.0,177.0,59.0,46,108.8,100,72.9,80.0,78.0
20160105183000,180.0,177.0,59.0,46,104.6,100,72.6,80.0,78.0
20160105184500,180.0,179.4,59.8,46,111.9,100,72.4,80.0,78.0
20160105190000,180.0,179.4,59.8,46,117.4,100,72.5,80.0,78.0
20160105191500,180.0,179.4,59.8,46,110.2,100,72.4,80.0,78.0
20160105193000,180.0,181.8,60.6,46,103.6,100,72.6,80.0,78.0
20160105194500,180.0,181.8,60.6,46,116.1,100,72.6,80.0,78.0
20160105200000,180.0,184.8,61.6,46,116.1,100,73.2,80.0,78.0
20160105201500,180.0,181.8,60.6,46,104.1,100,73.8,80.0,78.0
20160105203000,180.0,186.0,62.0,46,107.5,100,74.0,80.0,78.0
20160105204500,180.0,186.0,62.0,46,117.4,100,73.4,80.0,78.0
20160105210000,180.0,183.6,61.2,46,112.5,100,72.9,80.0,78.0
20160105211500,180.0,183.6,61.2,46,103.1,100,72.7,80.0,78.0
20160105213000,180.0,179.4,59.8,46,115.9,100,72.6,80.0,78.0
20160105214500,180.0,181.8,60.6,46,113.4,100,72.6,80.0,78.0
20160105220000,180.0,181.8,60.6,46,102.8,100,72.5,80.0,78.0
20160105221500,180.0,181.8,60.6,46,112.0,100,72.5,80.0,78.0
20160105223000,180.0,181.8,60.6,46,115.0,100,72.4,80.0,78.0
20160105224500,180.0,181.8,60.6,46,102.8,100,72.2,80.0,78.0
20160105230000,180.0,177.0,59.0,46,117.8,100,72.2,80.0,78.0
20160105231500,180.0,179.4,59.8,46,113.4,100,72.2,80.0,78.0
20160105233000,180.0,181.2,60.4,46,105.2,100,72.0,80.0,78.0
20160105234500,180.0,175.2,58.4,46,117.4,100,71.8,80.0,78.0
20160106000000,180.0,181.8,60.6,46,104.3,100,71.7,80.0,78.0
20160106001500,180.0,181.8,60.6,46,114.2,100,71.8,80.0,78.0
20160106003000,180.0,178.8,59.6,46,114.2,100,71.8,80.0,78.0
20160106004500,180.0,178.8,59.6,46,104.4,100,71.9,80.0,78.0
20160106010000,180.0,178.8,59.6,46,117.4,100,71.8,80.0,78.0
20160106011500,180.0,178.8,59.6,46,109.6,100,71.8,80.0,78.0
20160106013000,180.0,178.8,59.6,46,104.4,100,71.8,80.0,78.0
20160106014500,180.0,178.8,59.6,46,112.4,100,71.7,80.0,78.0
20160106020000,180.0,181.2,60.4,46,115.8,100,71.7,80.0,78.0
20160106021500,180.0,178.2,59.4,46,104.7,100,71.7,80.0,78.0
20160106023000,180.0,175.2,58.4,46,116.6,100,72.2,80.0,78.0
20160106024500,180.0,297.6,99.2,63,78.7,0,72.2,68.9,65.9
20160106030000,180.0,288.6,96.2,61,57.9,0,70.5,69.1,66.1
20160106031500,180.0,294.6,98.2,62,56.4,0,69.7,69.0,66.0
20160106033000,180.0,269.4,89.8,58,57.1,0,69.2,69.0,66.0
20160106034500,180.0,265.8,88.6,58,56.0,0,68.7,69.0,66.0
20160106040000,180.0,232.8,77.6,53,57.1,0,68.4,69.0,66.0
20160106041500,180.0,190.2,63.4,48,57.1,0,68.3,69.0,66.0
20160106044500,180.0,232.8,77.6,52,56.3,0,67.9,69.0,66.0
20160106050000,180.0,173.4,57.8,52,57.5,0,68.1,69.0,66.0
20160106051500,180.0,179.4,59.8,56,57.5,0,67.9,69.0,66.0
20160106053000,180.0,184.2,61.4,50,57.5,0,67.8,69.0,66.0
20160106054500,180.0,184.2,61.4,50,57.5,0,67.9,69.0,66.0
20160106060000,180.0,181.8,60.6,50,57.5,0,67.8,69.0,66.0
20160106061500,180.0,181.8,60.6,50,56.8,0,67.7,69.0,66.0
20160106063000,180.0,181.8,60.6,50,56.8,0,67.6,69.0,66.0
20160106064500,180.0,186.0,62.0,50,56.8,0,67.6,69.0,66.0
20160106070000,180.0,186.0,62.0,50,56.8,0,67.6,69.0,66.0
20160106071500,180.0,186.0,62.0,50,68.5,100,67.7,80.0,78.0
20160106073000,180.0,183.6,61.2,50,98.6,100,69.0,80.0,78.0
20160106074500,180.0,183.6,61.2,50,96.9,100,69.6,80.0,78.0
20160106080000,180.0,183.6,61.2,50,96.9,100,70.0,80.0,78.0
20160106081500,180.0,168.6,56.2,50,103.4,100,70.1,80.0,78.0
20160106083000,180.0,172.2,57.4,51,106.6,100,70.5,80.0,78.0
20160106084500,180.0,169.2,56.4,51,108.4,100,70.8,80.0,78.0
20160106090000,180.0,174.6,58.2,51,102.8,100,71.0,80.0,78.0
20160106091500,180.0,174.6,58.2,51,100.3,100,71.2,80.0,78.0
20160106093000,180.0,174.6,58.2,51,105.8,100,71.3,80.0,78.0
20160106094500,180.0,174.6,58.2,51,99.0,100,71.4,80.0,78.0
20160106100000,180.0,174.6,58.2,51,100.3,100,71.4,80.0,78.0
20160106101500,180.0,174.6,58.2,51,106.0,100,71.6,80.0,78.0
20160106103000,180.0,174.6,58.2,51,99.0,100,71.5,80.0,78.0
20160106104500,180.0,174.6,58.2,51,99.0,100,71.5,80.0,78.0
20160106110000,180.0,174.6,58.2,51,99.0,100,71.4,80.0,78.0
20160106111500,180.0,174.6,58.2,51,99.0,100,71.7,80.0,78.0
20160106113000,180.0,174.6,58.2,51,97.8,100,72.4,80.0,78.0
20160106114500,180.0,174.6,58.2,51,97.8,100,71.9,80.0,78.0
20160106120000,180.0,174.6,58.2,51,97.8,100,71.9,80.0,78.0
20160106121500,180.0,174.6,58.2,51,101.9,100,72.0,80.0,78.0
20160106123000,180.0,174.6,58.2,51,100.2,100,72.0,80.0,78.0
20160106124500,180.0,174.6,58.2,51,100.2,100,72.4,80.0,78.0
20160106130000,180.0,177.0,59.0,51,99.1,100,72.7,80.0,78.0
20160106131500,180.0,177.0,59.0,51,99.1,100,72.6,80.0,78.0
20160106133000,180.0,177.0,59.0,51,99.1,100,73.3,80.0,78.0
20160106134500,180.0,177.0,59.0,51,99.1,100,73.1,80.0,78.0
20160106140000,180.0,177.0,59.0,51,102.7,100,72.7,80.0,78.0
20160106141500,180.0,177.0,59.0,51,99.0,100,72.6,80.0,78.0
20160106143000,180.0,177.0,59.0,51,100.5,100,72.5,80.0,78.0
20160106144500,180.0,177.0,59.0,51,100.5,100,72.5,80.0,78.0
20160106150000,180.0,177.0,59.0,51,98.5,100,72.7,80.0,78.0
20160106151500,180.0,177.0,59.0,51,100.3,100,73.0,80.0,78.0
20160106153000,180.0,177.0,59.0,51,100.3,100,72.7,80.0,78.0
20160106154500,180.0,175.2,58.4,51,100.3,100,72.7,80.0,78.0
20160106160000,180.0,175.2,58.4,51,102.8,100,72.6,80.0,78.0
20160106161500,180.0,175.2,58.4,51,97.9,100,72.4,80.0,78.0
20160106163000,180.0,177.0,59.0,51,101.0,100,72.4,80.0,78.0
20160106164500,180.0,183.6,61.2,51,97.8,100,72.3,80.0,78.0
20160106170000,180.0,183.6,61.2,51,100.2,100,72.4,80.0,78.0
20160106171500,180.0,190.2,63.4,51,100.2,100,72.4,80.0,78.0
20160106173000,180.0,190.2,63.4,51,97.2,100,72.7,80.0,78.0
20160106174500,180.0,187.8,62.6,51,100.1,100,72.8,80.0,78.0
20160106180000,180.0,190.2,63.4,51,100.1,100,73.5,80.0,78.0
20160106181500,180.0,185.4,61.8,51,100.1,100,73.4,80.0,78.0
20160106183000,180.0,185.4,61.8,51,100.1,100,72.9,80.0,78.0
20160106184500,180.0,185.4,61.8,51,100.1,100,72.9,80.0,78.0
20160106190000,180.0,185.4,61.8,51,97.8,100,72.9,80.0,78.0
20160106191500,180.0,185.4,61.8,51,100.2,100,72.9,80.0,78.0
20160106193000,180.0,185.4,61.8,51,100.2,100,73.0,80.0,78.0
20160106194500,180.0,175.2,58.4,49,101.8,100,73.2,80.0,78.0
20160106200000,180.0,175.2,58.4,49,99.6,100,73.2,80.0,78.0
20160106201500,180.0,173.4,57.8,49,99.6,100,73.3,80.0,78.0
20160106203000,180.0,173.4,57.8,51,99.6,100,73.5,80.0,78.0
20160106204500,180.0,175.8,58.6,51,101.1,100,73.5,80.0,78.0
20160106210000,180.0,175.8,58.6,51,99.7,100,73.1,80.0,78.0
20160106211500,180.0,177.6,59.2,51,103.6,100,72.9,80.0,78.0
20160106213000,180.0,181.2,60.4,51,99.9,100,72.7,80.0,78.0
20160106214500,180.0,178.8,59.6,51,101.1,100,72.6,80.0,78.0
20160106220000,180.0,181.8,60.6,51,101.1,100,72.4,80.0,78.0
20160106221500,180.0,181.8,60.6,51,98.5,100,72.4,80.0,78.0
20160106223000,180.0,179.4,59.8,51,98.5,100,72.4,80.0,78.0
20160106224500,180.0,179.4,59.8,51,98.5,100,72.4,80.0,78.0
20160106230000,180.0,181.8,60.6,51,98.5,100,72.4,80.0,78.0
20160106231500,180.0,181.8,60.6,51,97.5,100,72.3,80.0,78.0
20160106233000,180.0,178.8,59.6,51,100.1,100,72.3,80.0,78.0
20160106234500,180.0,178.8,59.6,51,105.1,100,72.3,80.0,78.0
20160107000000,180.0,181.2,60.4,51,108.4,100,72.4,80.0,78.0
20160107001500,180.0,181.2,60.4,51,108.4,100,72.4,80.0,78.0
20160107003000,180.0,181.2,60.4,51,108.4,100,72.4,80.0,78.0
20160107004500,180.0,181.2,60.4,51,106.9,100,72.4,80.0,78.0
20160107010000,180.0,183.6,61.2,51,101.9,100,72.4,78.1,75.1
20160107011500,180.0,183.6,61.2,51,99.7,100,72.4,78.1,75.1
20160107013000,180.0,183.6,61.2,51,97.8,100,72.3,78.1,75.1
20160107014500,180.0,183.6,61.2,51,99.3,100,72.3,78.1,75.1
20160107020000,180.0,183.6,61.2,51,99.3,100,72.4,78.1,75.1
20160107021500,180.0,183.6,61.2,50,97.8,100,72.4,78.1,75.1
20160107023000,180.0,179.4,59.8,50,100.9,100,72.4,78.1,75.1
20160107024500,180.0,184.8,61.6,50,107.6,100,72.5,78.1,75.1
20160107030000,180.0,184.8,61.6,50,107.6,100,72.8,80.0,78.0
20160107031500,180.0,184.8,61.6,50,109.2,100,73.0,80.0,78.0
20160107033000,180.0,184.8,61.6,50,102.8,100,72.8,80.0,78.0
20160107034500,180.0,180.0,60.0,50,101.1,100,72.7,80.0,78.0
20160107040000,180.0,180.0,60.0,50,99.5,100,72.7,80.0,78.0
20160107041500,180.0,182.4,60.8,50,99.5,100,72.6,80.0,78.0
20160107043000,180.0,178.8,59.6,50,102.7,100,72.6,80.0,78.0
20160107044500,180.0,178.8,59.6,50,99.6,100,72.6,80.0,78.0
20160107050000,180.0,180.6,60.2,50,97.8,100,72.6,80.0,78.0
20160107051500,180.0,180.6,60.2,50,106.0,100,72.6,80.0,78.0
20160107053000,180.0,178.2,59.4,50,110.1,100,72.6,80.0,78.0
20160107054500,180.0,180.6,60.2,50,108.6,100,72.6,80.0,78.0
20160107060000,180.0,180.6,60.2,50,108.6,100,72.6,80.0,78.0
20160107061500,180.0,180.6,60.2,50,108.6,100,72.6,80.0,78.0
20160107063000,180.0,180.6,60.2,50,103.6,100,72.6,80.0,78.0
20160107064500,180.0,180.6,60.2,50,103.6,100,72.5,80.0,78.0
20160107070000,180.0,180.6,60.2,50,105.9,100,72.6,80.0,78.0
20160107071500,180.0,180.6,60.2,50,105.9,100,72.6,80.0,78.0
20160107073000,180.0,180.6,60.2,50,100.1,100,72.6,80.0,78.0
20160107074500,180.0,180.6,60.2,50,98.5,100,72.5,80.0,78.0
20160107080000,180.0,183.6,61.2,50,98.5,100,72.6,80.0,78.0
20160107081500,180.0,180.0,60.0,52,101.9,100,72.7,80.0,78.0
20160107083000,180.0,180.0,60.0,52,98.4,100,72.7,80.0,78.0
20160107084500,180.0,183.6,61.2,52,98.4,100,72.4,80.0,78.0
20160107090000,180.0,180.0,60.0,52,98.4,100,72.5,80.0,78.0
20160107091500,180.0,180.0,60.0,52,98.4,100,72.4,80.0,78.0
20160107093000,180.0,180.0,60.0,52,98.4,100,72.8,80.0,78.0
20160107094500,180.0,97.2,32.4,65,87.6,100,72.9,80.0,78.0
20160107100000,180.0,188.4,62.8,44,99.1,100,72.7,80.0,78.0
20160107101500,180.0,183.6,61.2,44,100.9,100,72.6,80.0,78.0
20160107103000,180.0,183.6,61.2,44,103.5,100,72.4,80.0,78.0
20160107104500,180.0,183.6,61.2,44,97.8,100,72.4,80.0,78.0
20160107110000,180.0,183.6,61.2,44,97.8,100,72.4,80.0,78.0
20160107111500,180.0,183.6,61.2,44,97.8,100,72.4,80.0,78.0
20160107113000,180.0,183.6,61.2,44,96.6,100,72.3,80.0,78.0
20160107114500,180.0,183.6,61.2,44,98.4,100,72.2,80.0,78.0
20160107120000,180.0,183.6,61.2,44,98.4,100,72.5,80.0,78.0
20160107121500,180.0,183.6,61.2,44,98.4,100,72.5,80.0,78.0
20160107123000,180.0,183.6,61.2,44,98.4,100,72.3,80.0,78.0
20160107124500,180.0,180.6,60.2,44,99.7,100,72.2,80.0,78.0
20160107130000,180.0,180.6,60.2,44,97.2,100,72.2,80.0,78.0
20160107131500,180.0,180.6,60.2,44,97.2,100,72.1,80.0,78.0
20160107133000,180.0,180.6,60.2,44,97.2,100,72.3,80.0,78.0
20160107134500,180.0,184.2,61.4,44,100.2,100,72.4,80.0,78.0
20160107140000,180.0,180.0,60.0,44,100.2,100,72.4,80.0,78.0
20160107141500,180.0,180.0,60.0,44,100.2,100,73.3,80.0,78.0
20160107143000,180.0,180.0,60.0,44,97.2,100,73.7,80.0,78.0
20160107144500,180.0,182.4,60.8,44,97.2,100,73.7,80.0,78.0
20160107150000,180.0,182.4,60.8,44,102.7,100,73.7,80.0,78.0
20160107151500,180.0,180.0,60.0,44,97.2,100,73.7,80.0,78.0
20160107153000,180.0,183.0,61.0,44,98.4,100,73.3,80.0,78.0
20160107154500,180.0,183.0,61.0,44,96.6,100,72.9,80.0,78.0
20160107160000,180.0,183.0,61.0,44,99.0,100,72.8,80.0,78.0
20160107161500,180.0,183.0,61.0,44,100.3,100,72.7,80.0,78.0
20160107163000,180.0,183.0,61.0,44,100.3,100,72.6,80.0,78.0
20160107164500,180.0,183.0,61.0,44,98.3,100,72.5,80.0,78.0
20160107170000,180.0,186.0,62.0,44,98.3,100,72.4,80.0,78.0
20160107171500,180.0,181.8,60.6,44,98.3,100,72.3,80.0,78.0
20160107173000,180.0,181.8,60.6,44,98.3,100,72.6,80.0,78.0
20160107174500,180.0,181.8,60.6,44,98.3,100,72.5,80.0,78.0
20160107180000,180.0,184.2,61.4,44,98.3,100,72.3,80.0,78.0
20160107181500,180.0,184.2,61.4,44,105.2,100,72.3,80.0,78.0
20160107183000,180.0,184.2,61.4,44,101.9,100,72.2,80.0,78.0
20160107184500,180.0,184.2,61.4,44,99.6,100,72.2,80.0,78.0
20160107190000,180.0,184.2,61.4,44,99.6,100,72.4,80.0,78.0
20160107191500,180.0,174.6,58.2,44,104.5,100,72.2,80.0,78.0
20160107193000,180.0,174.6,58.2,44,103.3,100,72.3,80.0,78.0
20160107194500,180.0,294.6,98.2,63,71.7,0,72.9,73.2,70.2
20160107200000,180.0,199.2,66.4,49,58.6,0,72.0,73.2,70.2
20160107201500,180.0,184.8,61.6,47,58.0,0,71.6,72.8,69.8
20160107203000,180.0,187.8,62.6,47,58.0,0,71.2,72.8,69.8
20160107204500,180.0,187.8,62.6,47,58.7,100,71.0,79.3,76.3
20160107210000,180.0,187.8,62.6,47,96.6,100,71.2,79.3,76.3
20160107211500,180.0,187.8,62.6,46,96.6,100,71.3,79.3,76.3
20160107213000,180.0,187.8,62.6,45,96.6,100,71.3,79.3,76.3
20160107214500,180.0,184.2,61.4,45,96.6,100,71.3,79.3,76.3
20160107220000,180.0,184.2,61.4,44,96.6,100,71.4,79.3,76.3
20160107221500,180.0,184.2,61.4,44,96.6,100,71.4,79.3,76.3
20160107223000,180.0,184.2,61.4,44,99.0,100,71.4,79.3,76.3
20160107224500,180.0,180.6,60.2,43,97.3,100,71.4,79.3,76.3
20160107230000,180.0,175.8,58.6,43,99.0,100,71.6,79.3,76.3
20160107231500,180.0,172.8,57.6,43,91.7,100,71.7,79.3,76.3
20160107233000,180.0,172.8,57.6,43,78.7,100,71.7,79.3,76.3
20160107234500,180.0,169.8,56.6,43,70.6,100,71.4,79.3,76.3
20160108000000,180.0,174.0,58.0,43,64.9,100,71.0,79.3,76.3
20160108001500,180.0,172.2,57.4,43,61.6,100,70.7,79.3,76.3
20160108003000,180.0,172.2,57.4,43,60.0,100,70.3,79.3,76.3
20160108004500,180.0,172.2,57.4,43,58.8,100,69.9,79.3,76.3
20160108010000,180.0,172.2,57.4,43,58.0,100,69.6,79.3,76.3
20160108011500,180.0,174.6,58.2,43,58.0,100,69.4,79.3,76.3
20160108013000,180.0,174.6,58.2,43,58.0,100,69.2,79.3,76.3
20160108014500,180.0,174.6,58.2,43,58.0,100,69.0,79.3,76.3
20160108020000,180.0,174.6,58.2,43,57.2,100,68.8,79.3,76.3
20160108021500,180.0,174.6,58.2,43,57.2,100,68.7,79.3,76.3
20160108023000,180.0,174.6,58.2,43,57.2,100,68.6,79.3,76.3
20160108024500,180.0,174.6,58.2,43,57.2,100,68.4,79.3,76.3
20160108030000,180.0,174.6,58.2,43,57.2,100,68.3,80.0,78.0
20160108031500,180.0,174.6,58.2,43,57.2,100,68.3,80.0,78.0
20160108033000,180.0,177.6,59.2,43,57.2,100,68.2,80.0,78.0
20160108034500,180.0,175.8,58.6,43,57.2,100,68.0,80.0,78.0
20160108040000,180.0,178.8,59.6,43,57.2,100,67.9,80.0,78.0
20160108041500,180.0,178.8,59.6,43,57.2,100,67.8,80.0,78.0
20160108043000,180.0,178.8,59.6,43,57.2,100,67.7,80.0,78.0
20160108044500,180.0,175.2,58.4,43,57.2,100,67.6,80.0,78.0
20160108050000,180.0,178.8,59.6,43,57.2,100,67.6,80.0,78.0
20160108051500,180.0,177.0,59.0,43,57.2,100,67.5,80.0,78.0
20160108053000,180.0,177.0,59.0,43,57.2,100,68.3,80.0,78.0
20160108054500,180.0,179.4,59.8,43,57.2,100,67.7,80.0,78.0
20160108060000,180.0,179.4,59.8,43,57.2,100,67.6,80.0,78.0
20160108061500,180.0,176.4,58.8,43,68.6,100,67.6,80.0,78.0
20160108063000,180.0,178.8,59.6,43,109.3,100,68.2,80.0,78.0
20160108064500,180.0,178.8,59.6,43,113.3,100,68.9,80.0,78.0
20160108070000,180.0,178.8,59.6,43,116.6,100,69.5,80.0,78.0
20160108071500,180.0,175.8,58.6,43,111.1,100,70.1,80.0,78.0
20160108073000,180.0,175.8,58.6,43,116.7,100,70.5,80.0,78.0
20160108074500,180.0,174.0,58.0,43,115.0,100,70.7,80.0,78.0
20160108080000,180.0,171.0,57.0,43,116.4,100,70.9,80.0,78.0
20160108081500,180.0,171.0,57.0,43,116.4,100,71.0,80.0,78.0
20160108083000,180.0,178.8,59.6,46,98.1,100,71.2,80.0,78.0
20160108084500,180.0,183.0,61.0,46,113.3,100,71.3,80.0,78.0
20160108090000,180.0,186.0,62.0,46,115.6,100,71.5,80.0,78.0
20160108091500,180.0,183.6,61.2,46,114.2,100,71.4,80.0,78.0
20160108093000,180.0,177.6,59.2,46,117.4,100,71.3,80.0,78.0
20160108094500,180.0,184.2,61.4,46,115.7,100,71.4,80.0,78.0
20160108100000,180.0,184.2,61.4,46,111.6,100,71.3,80.0,78.0
20160108101500,180.0,184.2,61.4,46,104.7,100,71.4,80.0,78.0
20160108103000,180.0,181.2,60.4,46,104.7,100,71.5,80.0,78.0
20160108104500,180.0,190.8,63.6,46,108.4,100,71.6,80.0,78.0
20160108110000,180.0,186.0,62.0,45,108.4,100,71.7,80.0,78.0
20160108111500,180.0,186.0,62.0,45,116.7,100,71.6,80.0,78.0
20160108113000,180.0,186.0,62.0,45,116.7,100,71.6,80.0,78.0
20160108114500,180.0,183.6,61.2,45,116.7,100,71.7,80.0,78.0
20160108120000,180.0,181.2,60.4,45,115.0,100,71.7,80.0,78.0
20160108121500,180.0,181.2,60.4,45,115.0,100,71.9,80.0,78.0
20160108123000,180.0,181.2,60.4,45,115.0,100,72.0,80.0,78.0
20160108124500,180.0,181.2,60.4,45,115.0,100,71.9,80.0,78.0
20160108130000,180.0,178.8,59.6,45,116.6,100,72.1,80.0,78.0
20160108131500,180.0,178.8,59.6,45,116.6,100,72.1,80.0,78.0
20160108133000,180.0,178.8,59.6,45,118.3,100,72.4,80.0,78.0
20160108134500,180.0,181.8,60.6,45,115.1,100,72.2,80.0,78.0
20160108140000,180.0,178.2,59.4,45,110.2,100,72.2,80.0,78.0
20160108141500,180.0,180.0,60.0,45,105.2,100,72.2,80.0,78.0
20160108143000,180.0,180.0,60.0,45,114.2,100,72.1,80.0,78.0
20160108144500,180.0,180.0,60.0,45,111.1,100,72.2,80.0,78.0
20160108150000,180.0,180.0,60.0,45,107.0,100,72.2,80.0,78.0
20160108151500,180.0,178.2,59.4,45,105.2,100,72.2,80.0,78.0
20160108153000,180.0,180.6,60.2,45,105.2,100,72.2,80.0,78.0
20160108154500,180.0,180.6,60.2,45,112.5,100,72.2,80.0,78.0
20160108160000,180.0,180.6,60.2,45,115.7,100,72.2,80.0,78.0
20160108161500,180.0,180.6,60.2,45,115.7,100,72.2,80.0,78.0
20160108163000,180.0,180.6,60.2,45,115.7,100,72.2,80.0,78.0
20160108164500,180.0,180.6,60.2,45,115.7,100,72.2,80.0,78.0
20160108170000,180.0,176.4,58.8,45,109.3,100,72.2,80.0,78.0
20160108171500,180.0,178.2,59.4,45,105.2,100,72.3,80.0,78.0
20160108173000,180.0,178.2,59.4,45,115.8,100,72.2,80.0,78.0
20160108174500,180.0,181.2,60.4,45,113.0,100,72.2,80.0,78.0
20160108180000,180.0,177.0,59.0,45,107.2,100,72.2,80.0,78.0
20160108181500,180.0,177.0,59.0,45,108.4,100,72.2,80.0,78.0
20160108183000,180.0,175.2,58.4,45,111.7,100,72.1,80.0,78.0
20160108184500,180.0,173.4,57.8,45,111.7,100,72.1,80.0,78.0
20160108190000,180.0,175.8,58.6,45,114.2,100,72.0,80.0,78.0
20160108191500,180.0,175.8,58.6,45,117.4,100,72.1,80.0,78.0
20160108193000,180.0,175.8,58.6,45,119.1,100,71.9,80.0,78.0
20160108194500,180.0,173.4,57.8,45,116.8,100,72.0,80.0,78.0
20160108200000,180.0,173.4,57.8,45,112.6,100,71.9,80.0,78.0
20160108201500,180.0,173.4,57.8,45,106.0,100,71.9,80.0,78.0
20160108203000,180.0,175.2,58.4,45,115.1,100,72.2,80.0,78.0
20160108204500,180.0,177.0,59.0,45,118.3,100,72.4,80.0,78.0
20160108210000,180.0,180.0,60.0,45,118.3,100,72.4,80.0,78.0
20160108211500,180.0,180.0,60.0,45,114.9,100,72.2,80.0,78.0
20160108213000,180.0,185.4,61.8,45,114.9,100,72.3,80.0,78.0
20160108214500,180.0,185.4,61.8,45,117.6,100,72.2,80.0,78.0
20160108220000,180.0,180.6,60.2,45,110.1,100,72.2,80.0,78.0
20160108221500,180.0,180.6,60.2,45,106.1,100,72.1,80.0,78.0
20160108223000,180.0,180.6,60.2,45,106.1,100,72.1,80.0,78.0
20160108224500,180.0,180.6,60.2,45,109.2,100,72.0,80.0,78.0
20160108230000,180.0,180.6,60.2,45,112.6,100,72.0,80.0,78.0
20160108231500,180.0,180.6,60.2,45,112.6,100,72.0,80.0,78.0
20160108233000,180.0,180.6,60.2,45,112.6,100,72.2,80.0,78.0
20160108234500,180.0,180.6,60.2,45,108.9,100,72.1,80.0,78.0
20160109000000,180.0,180.6,60.2,45,106.4,100,72.1,80.0,78.0
20160109001500,180.0,177.6,59.2,45,106.4,100,72.1,80.0,78.0
20160109003000,180.0,177.6,59.2,45,106.4,100,72.1,80.0,78.0
20160109004500,180.0,180.0,60.0,45,107.5,100,72.1,80.0,78.0
20160109010000,180.0,180.0,60.0,45,107.5,100,72.1,80.0,78.0
20160109011500,180.0,180.0,60.0,45,104.4,100,72.1,80.0,78.0
20160109013000,180.0,180.0,60.0,45,116.7,100,72.1,80.0,78.0
20160109014500,180.0,180.0,60.0,45,106.9,100,72.1,80.0,78.0
20160109020000,180.0,180.0,60.0,45,113.1,100,72.1,80.0,78.0
20160109021500,180.0,172.2,57.4,45,118.2,100,72.1,80.0,78.0
20160109023000,180.0,212.4,70.8,95,103.7,100,72.2,80.0,78.0
20160109024500,180.0,187.8,62.6,47,109.4,100,72.0,80.0,78.0
20160109030000,180.0,192.0,64.0,47,115.8,100,72.0,80.0,78.0
20160109031500,180.0,187.8,62.6,46,115.8,100,72.0,80.0,78.0
20160109033000,180.0,187.8,62.6,45,114.1,100,71.9,80.0,78.0
20160109034500,180.0,187.8,62.6,45,111.7,100,71.9,80.0,78.0
20160109040000,180.0,187.8,62.6,45,104.0,100,71.9,80.0,78.0
20160109041500,180.0,184.2,61.4,45,106.1,100,71.9,80.0,78.0
20160109043000,180.0,184.2,61.4,45,113.3,100,71.9,80.0,78.0
20160109044500,180.0,184.2,61.4,45,118.3,100,71.8,80.0,78.0
20160109050000,180.0,184.2,61.4,45,116.5,100,71.8,80.0,78.0
20160109051500,180.0,184.2,61.4,45,112.2,100,71.7,80.0,78.0
20160109053000,180.0,186.6,62.2,45,107.5,100,71.7,80.0,78.0
20160109054500,180.0,189.0,63.0,45,118.3,100,72.1,80.0,78.0
20160109060000,180.0,179.4,59.8,45,114.5,100,72.3,80.0,78.0
20160109061500,180.0,177.6,59.2,45,108.8,100,71.8,80.0,78.0
20160109063000,180.0,177.6,59.2,45,107.1,100,71.7,80.0,78.0
20160109064500,180.0,177.6,59.2,45,113.2,100,71.6,80.0,78.0
20160109070000,180.0,175.8,58.6,45,107.7,100,71.4,80.0,78.0
20160109071500,180.0,179.4,59.8,45,112.8,100,71.4,80.0,78.0
20160109073000,180.0,181.2,60.4,45,105.2,100,71.4,80.0,78.0
20160109074500,180.0,181.2,60.4,45,116.6,100,71.3,80.0,78.0
20160109080000,180.0,178.8,59.6,45,112.4,100,71.3,80.0,78.0
20160109081500,180.0,178.8,59.6,45,112.4,100,71.3,80.0,78.0
20160109083000,180.0,178.8,59.6,45,116.7,100,71.3,80.0,78.0
20160109084500,180.0,178.8,59.6,45,116.7,100,71.3,80.0,78.0
