PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126023000,180.0,180.0,60.0,44,115.8,100,73.7,76.7,73.7
20160126024500,180.0,178.2,59.4,44,104.8,100,73.8,76.7,73.7
20160126030000,180.0,178.2,59.4,44,112.6,100,73.8,76.7,73.7
20160126031500,180.0,180.6,60.2,44,114.2,100,73.9,76.7,73.7
20160126033000,180.0,180.6,60.2,44,92.1,0,74.0,76.7,73.7
20160126034500,180.0,180.6,60.2,44,60.0,100,73.1,76.7,73.7
20160126040000,180.0,180.6,60.2,44,98.9,100,72.6,76.7,73.7
20160126041500,180.0,180.6,60.2,44,108.5,100,72.7,76.7,73.7
20160126043000,180.0,180.6,60.2,44,115.8,100,72.7,76.7,73.7
20160126044500,180.0,177.6,59.2,44,105.0,100,73.0,76.7,73.7
20160126050000,180.0,177.6,59.2,44,110.1,100,73.2,76.7,73.7
20160126051500,180.0,177.6,59.2,44,114.9,100,73.4,76.7,73.7
20160126053000,180.0,180.6,60.2,44,104.4,100,73.5,76.7,73.7
20160126054500,180.0,178.2,59.4,44,116.7,100,73.4,76.7,73.7
20160126060000,180.0,178.2,59.4,44,111.5,100,73.6,76.7,73.7
20160126061500,180.0,178.2,59.4,44,96.3,0,73.7,76.4,73.4
20160126063000,180.0,180.0,60.0,44,59.6,100,73.1,76.4,73.4
20160126064500,180.0,178.2,59.4,47,75.9,100,72.3,76.4,73.4
20160126070000,180.0,188.4,62.8,46,112.5,100,72.6,76.4,73.4
20160126071500,180.0,185.4,61.8,45,107.5,100,72.8,76.4,73.4
20160126073000,180.0,185.4,61.8,45,112.5,100,72.7,76.4,73.4
20160126074500,180.0,185.4,61.8,45,104.4,100,72.9,76.4,73.4
20160126080000,180.0,176.4,58.8,46,115.9,100,72.6,76.4,73.4
20160126081500,180.0,176.4,58.8,46,111.6,100,72.9,76.4,73.4
20160126083000,180.0,180.0,60.0,46,99.4,0,73.8,76.4,73.4
20160126084500,180.0,183.6,61.2,47,60.0,0,73.4,76.4,73.4
20160126090000,180.0,183.6,61.2,47,58.4,100,73.0,76.1,73.1
20160126091500,180.0,180.6,60.2,47,99.0,100,72.4,76.4,73.4
20160126093000,180.0,180.6,60.2,47,104.4,100,72.8,76.4,73.4
20160126094500,180.0,180.6,60.2,47,114.2,100,72.8,76.4,73.4
20160126100000,180.0,189.6,63.2,47,104.3,100,72.6,76.4,73.4
20160126101500,180.0,189.6,63.2,47,113.8,100,72.4,76.4,73.4
20160126103000,180.0,187.2,62.4,46,107.2,100,72.4,76.4,73.4
20160126104500,180.0,183.6,61.2,46,112.5,100,72.5,76.4,73.4
20160126110000,180.0,183.6,61.2,46,112.5,100,72.6,76.4,73.4
20160126111500,180.0,183.6,61.2,46,98.4,100,72.6,76.4,73.4
20160126113000,180.0,180.6,60.2,46,108.6,100,72.4,76.4,73.4
20160126114500,180.0,184.8,61.6,46,114.2,100,72.4,76.4,73.4
20160126120000,180.0,181.8,60.6,46,116.6,100,72.4,76.4,73.4
20160126121500,180.0,189.6,63.2,46,104.4,100,72.3,76.4,73.4
20160126123000,180.0,175.2,58.4,44,101.9,100,72.5,76.4,73.4
20160126124500,180.0,175.2,58.4,44,99.1,100,72.7,76.4,73.4
20160126130000,180.0,177.0,59.0,44,105.1,100,72.4,76.4,73.4
20160126131500,180.0,177.0,59.0,44,98.4,100,72.4,76.4,73.4
20160126133000,180.0,175.2,58.4,44,113.9,100,72.3,76.4,73.4
20160126134500,180.0,181.2,60.4,47,99.6,100,72.3,76.4,73.4
20160126140000,180.0,181.2,60.4,47,116.6,100,72.2,76.4,73.4
20160126141500,180.0,183.6,61.2,47,101.9,100,72.4,76.4,73.4
20160126143000,180.0,183.6,61.2,47,106.9,100,72.4,76.4,73.4
20160126144500,180.0,183.6,61.2,47,117.4,100,72.6,76.4,73.4
20160126150000,180.0,183.6,61.2,47,110.6,100,72.6,76.4,73.4
20160126151500,180.0,187.8,62.6,46,105.4,100,72.3,76.4,73.4
20160126153000,180.0,187.8,62.6,46,115.8,100,72.3,76.4,73.4
20160126154500,180.0,187.8,62.6,46,108.5,100,72.3,76.4,73.4
20160126160000,180.0,187.8,62.6,46,110.2,100,72.4,76.4,73.4
20160126161500,180.0,184.2,61.4,45,112.5,100,72.4,76.4,73.4
20160126163000,180.0,184.2,61.4,45,115.2,100,72.6,76.4,73.4
20160126164500,180.0,188.4,62.8,45,111.3,100,72.6,76.4,73.4
20160126170000,180.0,184.8,61.6,45,116.6,100,72.6,76.4,73.4
20160126171500,180.0,184.8,61.6,45,103.5,100,72.7,76.4,73.4
20160126173000,180.0,181.2,60.4,45,115.0,100,72.8,80.0,78.0
20160126174500,180.0,181.2,60.4,45,115.0,100,73.2,80.0,78.0
20160126180000,180.0,184.8,61.6,45,111.0,100,73.2,80.0,78.0
20160126181500,180.0,184.8,61.6,45,111.0,100,73.2,80.0,78.0
20160126183000,180.0,184.8,61.6,45,114.2,100,73.2,80.0,78.0
20160126184500,180.0,184.8,61.6,45,114.2,100,72.7,80.0,78.0
20160126190000,180.0,178.2,59.4,45,116.6,100,72.5,80.0,78.0
20160126191500,180.0,178.2,59.4,45,116.6,100,72.4,80.0,78.0
20160126193000,180.0,178.2,59.4,45,116.6,100,72.4,80.0,78.0
20160126194500,180.0,178.2,59.4,45,116.6,100,72.4,80.0,78.0
20160126200000,180.0,178.2,59.4,45,116.6,100,72.3,80.0,78.0
20160126201500,180.0,178.2,59.4,45,116.6,100,72.7,80.0,78.0
20160126203000,180.0,174.6,58.2,45,116.6,100,72.6,80.0,78.0
20160126204500,180.0,180.0,60.0,45,114.2,100,72.9,80.0,78.0
20160126210000,180.0,178.2,59.4,45,112.5,100,72.9,80.0,78.0
20160126211500,180.0,178.2,59.4,45,101.9,100,73.1,80.0,78.0
20160126213000,180.0,178.2,59.4,45,112.5,100,72.9,80.0,78.0
20160126214500,180.0,180.6,60.2,45,108.3,100,73.0,80.0,78.0
20160126220000,180.0,188.4,62.8,45,102.8,100,73.1,80.0,78.0
20160126221500,180.0,178.8,59.6,45,109.2,0,72.9,73.5,70.5
20160126223000,180.0,188.4,62.8,46,59.1,0,71.7,73.2,70.2
20160126224500,180.0,186.0,62.0,46,57.2,0,71.0,73.5,70.5
20160126230000,180.0,186.0,62.0,46,57.2,0,70.3,73.5,70.5
20160126231500,180.0,189.6,63.2,46,58.3,100,69.7,73.5,70.5
20160126233000,180.0,187.2,62.4,46,84.6,100,70.0,73.2,70.2
20160126234500,180.0,187.2,62.4,46,112.5,100,70.0,73.9,70.9
20160127000000,180.0,187.2,62.4,46,112.5,100,70.5,73.6,70.6
20160127001500,180.0,187.2,62.4,46,63.3,100,70.6,73.9,70.9
20160127003000,180.0,187.2,62.4,46,80.7,100,69.8,73.9,70.9
20160127004500,180.0,187.2,62.4,45,113.3,100,70.3,73.6,70.6
20160127010000,180.0,191.4,63.8,46,94.7,0,70.7,73.2,70.2
20160127011500,180.0,184.8,61.6,46,59.6,0,70.0,73.2,70.2
20160127013000,180.0,184.8,61.6,46,67.0,100,69.4,73.5,70.5
20160127014500,180.0,184.8,61.6,46,109.2,100,69.8,73.5,70.5
20160127020000,180.0,184.8,61.6,46,107.9,100,70.2,73.5,70.5
20160127021500,180.0,181.2,60.4,46,115.0,100,70.3,73.5,70.5
20160127023000,180.0,181.2,60.4,46,98.5,100,70.5,73.5,70.5
20160127024500,180.0,181.2,60.4,46,98.5,100,70.5,73.5,70.5
20160127030000,180.0,184.8,61.6,46,96.2,0,70.8,73.5,70.5
20160127031500,180.0,184.8,61.6,46,59.2,100,70.2,73.5,70.5
20160127033000,180.0,188.4,62.8,46,60.3,100,69.5,73.5,70.5
20160127034500,180.0,188.4,62.8,45,114.2,100,69.8,73.5,70.5
20160127040000,180.0,185.4,61.8,45,111.7,100,70.2,73.5,70.5
20160127041500,180.0,185.4,61.8,45,103.6,100,70.4,73.5,70.5
20160127043000,180.0,180.0,60.0,45,114.9,100,70.6,73.5,70.5
20160127044500,180.0,187.2,62.4,45,73.8,0,70.8,73.5,70.5
20160127050000,180.0,187.2,62.4,45,59.2,100,69.9,73.5,70.5
20160127051500,180.0,187.2,62.4,45,84.3,100,69.4,73.5,70.5
20160127053000,180.0,187.2,62.4,45,113.2,100,70.0,73.5,70.5
20160127054500,180.0,187.2,62.4,45,113.2,100,70.4,73.5,70.5
20160127060000,180.0,187.2,62.4,45,101.1,100,70.5,73.5,70.5
20160127061500,180.0,187.2,62.4,45,115.0,100,70.7,73.5,70.5
20160127063000,180.0,187.2,62.4,45,60.0,0,70.3,73.5,70.5
20160127064500,180.0,187.2,62.4,45,61.1,100,69.6,73.5,70.5
20160127070000,180.0,184.8,61.6,45,112.5,100,69.8,73.5,70.5
20160127071500,180.0,184.8,61.6,45,110.1,100,70.2,73.5,70.5
20160127073000,180.0,184.8,61.6,45,104.3,100,70.5,77.4,74.4
20160127074500,180.0,175.8,58.6,46,107.7,100,71.0,77.4,74.4
20160127080000,180.0,177.6,59.2,46,102.3,100,70.9,77.3,74.3
20160127081500,180.0,180.0,60.0,46,93.0,100,70.8,77.4,74.4
20160127083000,180.0,180.0,60.0,46,95.2,100,71.0,77.3,74.3
20160127084500,180.0,178.2,59.4,46,95.2,100,71.0,77.2,74.2
20160127090000,180.0,187.2,62.4,46,101.9,100,71.3,80.0,78.0
20160127091500,180.0,187.2,62.4,45,101.9,100,72.0,80.0,78.0
20160127093000,180.0,187.2,62.4,45,98.4,100,71.8,80.0,78.0
20160127094500,180.0,184.8,61.6,45,94.9,100,71.8,80.0,78.0
20160127100000,180.0,184.8,61.6,45,92.4,100,71.6,80.0,78.0
20160127101500,180.0,184.8,61.6,45,94.2,100,71.4,80.0,78.0
20160127103000,180.0,171.6,57.2,46,95.4,100,71.7,80.0,78.0
20160127104500,180.0,178.2,59.4,46,111.7,100,71.9,80.0,78.0
20160127110000,180.0,178.2,59.4,46,108.5,100,71.9,80.0,78.0
20160127111500,180.0,183.6,61.2,46,117.1,100,71.9,80.0,78.0
20160127113000,180.0,183.6,61.2,46,97.9,100,71.9,80.0,78.0
20160127114500,180.0,181.2,60.4,46,101.2,100,71.8,80.0,78.0
20160127120000,180.0,181.2,60.4,46,101.2,100,71.7,80.0,78.0
20160127121500,180.0,181.2,60.4,46,107.6,100,71.6,80.0,78.0
20160127123000,180.0,181.2,60.4,46,117.4,100,71.5,80.0,78.0
20160127124500,180.0,181.2,60.4,46,115.9,100,71.5,80.0,78.0
20160127130000,180.0,181.2,60.4,46,111.0,100,71.6,80.0,78.0
20160127131500,180.0,177.6,59.2,46,106.0,100,71.7,80.0,78.0
20160127133000,180.0,177.6,59.2,46,112.9,100,71.4,80.0,78.0
20160127134500,180.0,180.0,60.0,46,110.3,100,71.3,80.0,78.0
20160127140000,180.0,177.0,59.0,46,112.7,100,71.3,80.0,78.0
20160127141500,180.0,177.0,59.0,46,108.4,100,71.4,80.0,78.0
20160127143000,180.0,179.4,59.8,46,116.6,100,71.7,80.0,78.0
20160127144500,180.0,179.4,59.8,46,108.0,100,71.8,80.0,78.0
20160127150000,180.0,179.4,59.8,46,115.0,100,71.6,80.0,78.0
20160127151500,180.0,179.4,59.8,46,116.6,100,71.7,80.0,78.0
20160127153000,180.0,179.4,59.8,46,118.3,100,71.7,80.0,78.0
20160127154500,180.0,179.4,59.8,46,115.2,100,71.6,80.0,78.0
20160127160000,180.0,179.4,59.8,46,110.1,100,71.5,80.0,78.0
20160127161500,180.0,179.4,59.8,46,106.9,100,71.4,80.0,78.0
20160127163000,180.0,179.4,59.8,46,105.1,100,71.2,80.0,78.0
20160127164500,180.0,179.4,59.8,46,116.6,100,71.1,80.0,78.0
20160127170000,180.0,177.6,59.2,46,110.1,100,71.2,80.0,78.0
20160127171500,180.0,181.2,60.4,46,115.0,100,71.6,80.0,78.0
20160127173000,180.0,178.2,59.4,46,115.0,100,71.8,80.0,78.0
20160127174500,180.0,178.2,59.4,46,113.4,100,71.9,80.0,78.0
20160127180000,180.0,180.0,60.0,46,110.0,100,72.4,80.0,78.0
20160127181500,180.0,182.4,60.8,46,114.2,100,72.9,80.0,78.0
20160127183000,180.0,182.4,60.8,46,114.2,100,72.8,80.0,78.0
20160127184500,180.0,187.2,62.4,46,110.9,100,72.7,80.0,78.0
20160127190000,180.0,182.4,60.8,45,108.5,100,72.7,80.0,78.0
20160127191500,180.0,182.4,60.8,45,104.3,100,72.6,80.0,78.0
20160127193000,180.0,182.4,60.8,45,104.3,100,72.6,80.0,78.0
20160127194500,180.0,182.4,60.8,45,104.3,100,72.2,80.0,78.0
20160127200000,180.0,182.4,60.8,45,104.3,100,72.3,80.0,78.0
20160127201500,180.0,175.2,58.4,45,106.7,100,72.2,80.0,78.0
20160127203000,180.0,181.2,60.4,45,108.5,100,71.8,80.0,78.0
20160127204500,180.0,181.2,60.4,45,106.9,100,71.7,80.0,78.0
20160127210000,180.0,184.2,61.4,45,108.5,100,71.6,80.0,78.0
20160127211500,180.0,184.2,61.4,45,113.7,100,71.6,80.0,78.0
20160127213000,180.0,184.2,61.4,45,116.0,100,71.6,80.0,78.0
20160127214500,180.0,184.2,61.4,45,116.0,100,71.6,80.0,78.0
20160127220000,180.0,184.2,61.4,45,114.3,100,71.6,80.0,78.0
20160127221500,180.0,184.2,61.4,45,114.3,100,71.6,80.0,78.0
20160127223000,180.0,184.2,61.4,45,114.3,100,71.6,80.0,78.0
20160127224500,180.0,184.2,61.4,45,110.8,100,71.6,80.0,78.0
20160127230000,180.0,184.2,61.4,45,107.0,100,71.6,80.0,78.0
20160127231500,180.0,184.2,61.4,45,103.6,100,71.6,80.0,78.0
20160127233000,180.0,181.8,60.6,45,114.2,100,72.0,80.0,78.0
20160127234500,180.0,179.4,59.8,45,109.2,100,71.8,80.0,78.0
20160128000000,180.0,179.4,59.8,45,115.3,100,71.9,80.0,78.0
20160128001500,180.0,177.6,59.2,45,116.6,100,71.9,80.0,78.0
20160128003000,180.0,177.6,59.2,45,114.2,100,71.8,80.0,78.0
20160128004500,180.0,177.6,59.2,45,112.5,100,71.7,80.0,78.0
20160128010000,180.0,177.6,59.2,45,116.7,100,71.7,80.0,78.0
20160128011500,180.0,177.6,59.2,45,115.0,100,71.6,80.0,78.0
20160128013000,180.0,179.4,59.8,45,115.0,100,71.7,80.0,78.0
20160128014500,180.0,184.2,61.4,45,103.6,100,71.7,80.0,78.0
20160128020000,180.0,178.8,59.6,45,116.8,100,71.7,80.0,78.0
20160128021500,180.0,184.8,61.6,45,112.5,100,71.7,80.0,78.0
20160128023000,180.0,184.8,61.6,45,106.9,100,71.8,80.0,78.0
20160128024500,180.0,181.8,60.6,45,116.6,100,71.7,80.0,78.0
20160128030000,180.0,184.2,61.4,45,113.4,100,71.8,80.0,78.0
20160128031500,180.0,184.2,61.4,45,113.4,100,71.7,80.0,78.0
20160128033000,180.0,184.2,61.4,45,104.6,100,71.6,80.0,78.0
20160128034500,180.0,184.2,61.4,45,116.6,100,71.6,80.0,78.0
20160128040000,180.0,187.2,62.4,45,113.3,100,71.6,80.0,78.0
20160128041500,180.0,187.2,62.4,45,109.2,100,71.5,80.0,78.0
20160128043000,180.0,184.2,61.4,45,115.8,100,71.5,80.0,78.0
20160128044500,180.0,184.2,61.4,45,112.6,100,71.7,80.0,78.0
20160128050000,180.0,184.2,61.4,45,102.8,100,71.6,80.0,78.0
20160128051500,180.0,184.2,61.4,45,115.9,100,71.6,80.0,78.0
20160128053000,180.0,177.6,59.2,45,113.4,100,71.5,80.0,78.0
20160128054500,180.0,184.2,61.4,45,109.3,100,71.4,80.0,78.0
20160128060000,180.0,184.2,61.4,45,114.2,100,71.4,80.0,78.0
20160128061500,180.0,184.2,61.4,45,112.7,100,71.3,80.0,78.0
20160128063000,180.0,184.2,61.4,45,112.7,100,71.1,80.0,78.0
20160128064500,180.0,184.2,61.4,45,116.6,100,71.4,80.0,78.0
20160128070000,180.0,180.0,60.0,45,113.8,100,71.2,80.0,78.0
20160128071500,180.0,187.2,62.4,45,103.6,100,71.2,80.0,78.0
20160128073000,180.0,187.2,62.4,45,114.2,100,71.0,80.0,78.0
20160128074500,180.0,184.2,61.4,45,102.8,100,71.0,80.0,78.0
20160128080000,180.0,184.2,61.4,45,114.2,100,71.5,80.0,78.0
20160128081500,180.0,184.2,61.4,45,104.3,100,71.6,80.0,78.0
20160128083000,180.0,184.2,61.4,45,115.8,100,72.4,80.0,78.0
20160128084500,180.0,184.2,61.4,45,114.1,100,72.8,80.0,78.0
20160128090000,180.0,184.2,61.4,45,114.1,100,72.4,80.0,78.0
20160128091500,180.0,184.2,61.4,45,114.1,100,72.6,80.0,78.0
20160128093000,180.0,184.2,61.4,45,114.1,100,72.8,80.0,78.0
20160128094500,180.0,180.6,60.2,46,110.0,100,72.8,80.0,78.0
20160128100000,180.0,180.6,60.2,46,111.5,100,72.7,80.0,78.0
20160128101500,180.0,180.6,60.2,46,104.4,100,73.1,80.0,78.0
20160128103000,180.0,180.6,60.2,46,104.4,100,73.2,80.0,78.0
20160128104500,180.0,180.6,60.2,44,110.9,100,72.7,80.0,78.0
20160128110000,180.0,176.4,58.8,44,112.2,100,72.6,80.0,78.0
20160128111500,180.0,180.0,60.0,46,115.0,100,72.7,80.0,78.0
20160128113000,180.0,180.0,60.0,46,105.1,100,72.4,80.0,78.0
20160128114500,180.0,178.2,59.4,46,106.7,100,72.3,80.0,78.0
20160128120000,180.0,178.2,59.4,46,109.5,100,72.3,80.0,78.0
20160128121500,180.0,183.0,61.0,46,115.5,100,72.3,80.0,78.0
20160128123000,180.0,183.0,61.0,46,112.8,100,72.2,80.0,78.0
20160128124500,180.0,180.6,60.2,46,94.8,100,72.2,80.0,78.0
20160128130000,180.0,180.6,60.2,46,99.7,100,72.0,80.0,78.0
20160128131500,180.0,178.2,59.4,46,105.3,100,71.8,80.0,78.0
20160128133000,180.0,180.0,60.0,46,111.7,100,71.9,80.0,78.0
20160128134500,180.0,180.0,60.0,46,103.0,100,72.1,80.0,78.0
20160128140000,180.0,181.8,60.6,46,104.1,100,71.9,80.0,78.0
20160128141500,180.0,181.8,60.6,46,97.1,100,72.1,80.0,78.0
20160128143000,180.0,178.8,59.6,46,97.1,100,72.4,80.0,78.0
20160128144500,180.0,178.8,59.6,46,97.1,100,72.3,80.0,78.0
20160128150000,180.0,178.8,59.6,46,102.3,100,72.2,80.0,78.0
20160128151500,180.0,178.8,59.6,46,99.0,100,72.3,80.0,78.0
20160128153000,180.0,183.6,61.2,46,97.0,100,72.1,80.0,78.0
20160128154500,180.0,187.8,62.6,46,97.0,100,72.1,80.0,78.0
20160128160000,180.0,182.4,60.8,45,106.8,100,72.3,80.0,78.0
20160128161500,180.0,182.4,60.8,45,102.6,100,71.9,80.0,78.0
20160128163000,180.0,182.4,60.8,45,95.4,100,71.9,80.0,78.0
20160128164500,180.0,174.0,58.0,45,106.2,100,71.8,80.0,78.0
20160128170000,180.0,174.0,58.0,45,106.2,100,71.8,80.0,78.0
20160128171500,180.0,174.0,58.0,45,96.6,100,72.1,80.0,78.0
20160128173000,180.0,174.0,58.0,45,104.0,100,72.2,80.0,78.0
20160128174500,180.0,174.0,58.0,45,106.8,100,72.2,80.0,78.0
20160128180000,180.0,177.0,59.0,45,95.4,100,72.3,80.0,78.0
20160128181500,180.0,177.0,59.0,45,101.3,100,72.6,80.0,78.0
20160128183000,180.0,175.2,58.4,45,104.3,100,72.5,80.0,78.0
20160128184500,180.0,175.2,58.4,45,102.3,100,72.4,80.0,78.0
20160128190000,180.0,175.2,58.4,45,97.8,100,72.3,80.0,78.0
20160128191500,180.0,177.6,59.2,45,94.1,100,72.4,80.0,78.0
20160128193000,180.0,177.6,59.2,45,94.1,100,72.4,80.0,78.0
20160128194500,180.0,183.0,61.0,45,95.4,100,71.9,80.0,78.0
20160128200000,180.0,180.0,60.0,45,95.4,100,72.2,80.0,78.0
20160128201500,180.0,183.0,61.0,45,97.3,100,72.2,80.0,78.0
20160128203000,180.0,183.0,61.0,45,100.2,100,72.2,80.0,78.0
20160128204500,180.0,183.0,61.0,45,100.2,100,72.2,80.0,78.0
20160128210000,180.0,183.0,61.0,45,97.1,100,71.9,80.0,78.0
20160128211500,180.0,183.0,61.0,45,94.1,100,72.1,80.0,78.0
20160128213000,180.0,186.0,62.0,45,92.4,100,72.2,80.0,78.0
20160128214500,180.0,186.0,62.0,45,94.1,100,72.2,80.0,78.0
20160128220000,180.0,186.0,62.0,45,93.0,100,72.2,80.0,78.0
20160128221500,180.0,186.0,62.0,45,97.5,100,72.1,80.0,78.0
20160128223000,180.0,186.0,62.0,45,100.2,100,72.1,80.0,78.0
20160128224500,180.0,186.0,62.0,45,98.4,100,72.1,80.0,78.0
20160128230000,180.0,186.0,62.0,45,95.8,100,72.1,80.0,78.0
20160128231500,180.0,186.0,62.0,45,92.0,100,72.0,80.0,78.0
20160128233000,180.0,181.8,60.6,45,98.4,100,71.7,80.0,78.0
20160128234500,180.0,181.8,60.6,45,94.8,100,71.4,80.0,78.0
20160129000000,180.0,181.8,60.6,45,93.6,100,71.4,80.0,78.0
20160129001500,180.0,181.8,60.6,45,99.5,100,71.3,80.0,78.0
20160129003000,180.0,181.8,60.6,45,101.9,100,71.0,80.0,78.0
20160129004500,180.0,181.8,60.6,45,99.6,100,70.9,80.0,78.0
20160129010000,180.0,179.4,59.8,45,95.3,100,70.9,80.0,78.0
20160129011500,180.0,179.4,59.8,45,100.0,100,70.8,80.0,78.0
20160129013000,180.0,179.4,59.8,45,93.0,100,70.8,80.0,78.0
20160129014500,180.0,179.4,59.8,45,95.3,100,71.3,80.0,78.0
20160129020000,180.0,179.4,59.8,45,94.2,100,71.3,80.0,78.0
20160129021500,180.0,179.4,59.8,45,96.2,100,71.3,80.0,78.0
20160129023000,180.0,181.2,60.4,45,100.4,100,71.4,80.0,78.0
20160129024500,180.0,181.2,60.4,45,100.4,100,71.3,80.0,78.0
20160129030000,180.0,181.2,60.4,45,95.3,100,71.3,80.0,78.0
20160129031500,180.0,181.2,60.4,45,96.5,100,71.2,80.0,78.0
20160129033000,180.0,181.2,60.4,45,92.4,100,71.1,80.0,78.0
20160129034500,180.0,181.2,60.4,45,94.8,100,71.1,80.0,78.0
20160129040000,180.0,178.8,59.6,45,97.9,100,71.0,80.0,78.0
20160129041500,180.0,178.8,59.6,45,96.2,100,71.0,80.0,78.0
20160129043000,180.0,178.8,59.6,45,100.3,100,70.9,80.0,78.0
20160129044500,180.0,178.8,59.6,45,101.9,100,70.8,80.0,78.0
20160129050000,180.0,178.8,59.6,45,106.0,100,70.8,80.0,78.0
20160129051500,180.0,178.8,59.6,45,115.8,100,70.8,80.0,78.0
20160129053000,180.0,176.4,58.8,45,115.8,100,70.9,80.0,78.0
20160129054500,180.0,178.8,59.6,45,99.7,100,70.9,80.0,78.0
20160129060000,180.0,178.8,59.6,45,94.9,100,70.9,80.0,78.0
20160129061500,180.0,176.4,58.8,45,94.9,100,70.8,80.0,78.0
20160129063000,180.0,179.4,59.8,45,94.9,100,70.8,80.0,78.0
20160129064500,180.0,177.0,59.0,45,99.3,100,70.5,80.0,78.0
20160129070000,180.0,177.0,59.0,45,101.9,100,70.4,80.0,78.0
20160129071500,180.0,177.0,59.0,45,101.9,100,70.3,80.0,78.0
20160129073000,180.0,181.2,60.4,45,99.6,100,71.0,80.0,78.0
20160129074500,180.0,181.2,60.4,45,96.4,100,71.2,80.0,78.0
20160129080000,180.0,177.6,59.2,45,97.8,100,71.0,80.0,78.0
20160129081500,180.0,177.6,59.2,45,110.9,100,71.2,80.0,78.0
20160129083000,180.0,177.6,59.2,45,117.4,100,72.0,80.0,78.0
20160129084500,180.0,186.0,62.0,45,115.0,100,72.7,80.0,78.0
20160129090000,180.0,186.0,62.0,45,115.0,100,72.8,80.0,78.0
20160129091500,180.0,188.4,62.8,45,96.6,100,73.2,80.0,78.0
20160129093000,180.0,188.4,62.8,45,100.2,100,72.9,80.0,78.0
20160129094500,180.0,188.4,62.8,45,100.2,100,73.1,80.0,78.0
20160129100000,180.0,188.4,62.8,45,95.4,100,72.7,80.0,78.0
20160129101500,180.0,188.4,62.8,45,96.7,100,72.6,80.0,78.0
20160129103000,180.0,185.4,61.8,45,102.0,100,72.7,80.0,78.0
20160129104500,180.0,185.4,61.8,45,112.5,100,72.7,80.0,78.0
20160129110000,180.0,180.6,60.2,45,112.5,100,72.8,80.0,78.0
20160129111500,180.0,180.6,60.2,45,97.8,100,72.8,80.0,78.0
20160129113000,180.0,180.6,60.2,45,99.0,100,72.8,80.0,78.0
20160129114500,180.0,187.8,62.6,45,96.5,100,72.8,80.0,78.0
20160129120000,180.0,187.8,62.6,45,96.5,100,72.9,80.0,78.0
20160129121500,180.0,187.8,62.6,45,102.8,100,73.0,80.0,78.0
20160129123000,180.0,187.8,62.6,45,101.1,100,73.8,80.0,78.0
20160129124500,180.0,187.8,62.6,45,97.2,100,73.2,80.0,78.0
20160129130000,180.0,175.8,58.6,46,101.1,100,72.9,80.0,78.0
20160129131500,180.0,183.6,61.2,45,106.8,100,73.0,80.0,78.0
20160129133000,180.0,187.2,62.4,45,94.1,100,72.9,80.0,78.0
20160129134500,180.0,187.2,62.4,45,97.2,100,72.9,80.0,78.0
20160129140000,180.0,184.2,61.4,45,105.2,100,73.1,80.0,78.0
20160129141500,180.0,184.2,61.4,45,98.4,100,73.1,80.0,78.0
20160129143000,180.0,181.8,60.6,45,96.6,100,73.2,80.0,78.0
20160129144500,180.0,181.8,60.6,45,101.1,100,73.2,80.0,78.0
20160129150000,180.0,181.8,60.6,45,106.0,100,73.2,80.0,78.0
20160129151500,180.0,181.8,60.6,45,97.0,100,73.2,80.0,78.0
20160129153000,180.0,179.4,59.8,45,97.0,100,73.3,80.0,78.0
20160129154500,180.0,179.4,59.8,45,101.2,100,73.2,80.0,78.0
20160129160000,180.0,179.4,59.8,45,99.2,100,73.2,80.0,78.0
20160129161500,180.0,179.4,59.8,45,101.0,100,73.1,80.0,78.0
20160129163000,180.0,179.4,59.8,45,97.1,100,73.1,80.0,78.0
20160129164500,180.0,177.0,59.0,45,97.1,100,73.1,80.0,78.0
20160129170000,180.0,177.0,59.0,45,109.2,100,73.0,80.0,78.0
20160129171500,180.0,177.0,59.0,45,102.4,100,73.4,80.0,78.0
20160129173000,180.0,186.6,62.2,45,97.2,100,74.0,80.0,78.0
20160129174500,180.0,186.6,62.2,45,97.2,100,74.3,80.0,78.0
20160129180000,180.0,186.6,62.2,45,97.2,100,74.1,80.0,78.0
20160129181500,180.0,186.6,62.2,45,104.3,100,74.0,80.0,78.0
20160129183000,180.0,183.6,61.2,45,99.5,100,73.8,80.0,78.0
20160129184500,180.0,183.6,61.2,45,98.5,100,73.5,80.0,78.0
20160129190000,180.0,183.6,61.2,45,108.4,100,73.3,80.0,78.0
20160129191500,180.0,177.0,59.0,45,96.6,100,72.9,80.0,78.0
20160129193000,180.0,177.0,59.0,45,99.7,100,72.8,80.0,78.0
20160129194500,180.0,177.0,59.0,45,99.7,100,72.7,80.0,78.0
20160129200000,180.0,177.0,59.0,45,105.1,100,72.6,80.0,78.0
20160129201500,180.0,181.2,60.4,45,96.6,100,72.6,80.0,78.0
20160129203000,180.0,181.2,60.4,45,98.5,100,72.5,80.0,78.0
20160129204500,180.0,177.0,59.0,45,106.9,100,72.4,80.0,78.0
20160129210000,180.0,177.0,59.0,45,103.5,100,72.4,80.0,78.0
20160129211500,180.0,179.4,59.8,45,96.0,100,72.3,80.0,78.0
20160129213000,180.0,179.4,59.8,45,101.0,100,72.3,80.0,78.0
20160129214500,180.0,179.4,59.8,45,106.6,100,72.2,80.0,78.0
20160129220000,180.0,177.0,59.0,45,96.3,100,72.3,80.0,78.0
20160129221500,180.0,178.8,59.6,45,98.5,100,72.3,80.0,78.0
20160129223000,180.0,181.2,60.4,45,106.9,100,72.3,80.0,78.0
20160129224500,180.0,185.4,61.8,45,95.0,100,72.3,80.0,78.0
20160129230000,180.0,185.4,61.8,45,96.6,100,72.2,80.0,78.0
20160129231500,180.0,185.4,61.8,45,101.9,100,72.2,80.0,78.0
20160129233000,180.0,185.4,61.8,45,101.9,100,72.2,80.0,78.0
20160129234500,180.0,185.4,61.8,45,98.7,100,72.3,80.0,78.0
20160130000000,180.0,185.4,61.8,45,95.0,100,72.2,80.0,78.0
20160130001500,180.0,185.4,61.8,45,95.0,100,72.2,80.0,78.0
20160130003000,180.0,185.4,61.8,45,96.0,100,72.1,80.0,78.0
20160130004500,180.0,185.4,61.8,45,96.0,100,72.1,80.0,78.0
20160130010000,180.0,183.0,61.0,45,100.5,100,72.0,80.0,78.0
20160130011500,180.0,183.0,61.0,45,105.1,100,71.9,80.0,78.0
20160130013000,180.0,183.0,61.0,45,95.4,100,71.9,80.0,78.0
20160130014500,180.0,183.0,61.0,45,94.2,100,71.9,80.0,78.0
20160130020000,180.0,183.0,61.0,45,97.8,100,71.9,80.0,78.0
20160130021500,180.0,186.6,62.2,45,106.0,100,71.9,80.0,78.0
20160130023000,180.0,184.2,61.4,45,95.7,100,71.9,80.0,78.0
20160130024500,180.0,184.2,61.4,45,95.7,100,71.9,80.0,78.0
20160130030000,180.0,184.2,61.4,45,94.2,100,71.9,80.0,78.0
20160130031500,180.0,184.2,61.4,45,97.9,100,71.9,80.0,78.0
20160130033000,180.0,184.2,61.4,45,103.5,100,71.9,80.0,78.0
20160130034500,180.0,184.2,61.4,45,100.2,100,71.9,80.0,78.0
20160130040000,180.0,184.2,61.4,45,97.6,100,71.9,80.0,78.0
20160130041500,180.0,184.2,61.4,45,92.3,100,71.9,80.0,78.0
20160130043000,180.0,184.2,61.4,45,93.9,100,71.9,80.0,78.0
20160130044500,180.0,184.2,61.4,45,93.9,100,71.9,80.0,78.0
20160130050000,180.0,184.2,61.4,45,93.9,100,72.1,80.0,78.0
20160130051500,180.0,188.4,62.8,46,59.1,0,71.0,72.8,69.8
20160130053000,180.0,184.8,61.6,45,58.3,0,70.5,72.8,69.8
20160130054500,180.0,184.8,61.6,45,57.5,0,70.1,72.8,69.8
20160130060000,180.0,184.8,61.6,45,57.5,0,70.2,72.8,69.8
20160130061500,180.0,184.8,61.6,45,57.5,0,70.1,72.8,69.8
20160130063000,180.0,184.8,61.6,45,57.5,0,69.7,72.8,69.8
20160130064500,180.0,184.8,61.6,45,57.5,100,69.5,72.7,69.7
20160130070000,180.0,184.8,61.6,45,57.5,100,69.3,72.7,69.7
20160130071500,180.0,184.8,61.6,45,57.5,100,69.3,72.7,69.7
20160130073000,180.0,184.8,61.6,45,59.6,100,69.3,72.7,69.7
20160130074500,180.0,184.8,61.6,45,60.3,100,69.7,72.7,69.7
20160130080000,180.0,184.8,61.6,45,60.3,100,69.8,72.7,69.7
20160130081500,180.0,169.8,56.6,46,60.3,100,69.8,72.7,69.7
20160130083000,180.0,175.2,58.4,45,60.3,100,69.8,72.7,69.7
20160130084500,180.0,173.4,57.8,45,60.3,100,69.8,72.7,69.7
20160130090000,180.0,173.4,57.8,45,60.3,100,69.5,72.7,69.7
20160130091500,180.0,171.6,57.2,45,60.3,100,69.6,72.7,69.7
20160130093000,180.0,173.4,57.8,45,61.5,100,69.3,72.7,69.7
20160130094500,180.0,171.6,57.2,45,62.8,100,69.3,72.7,69.7
20160130100000,180.0,171.6,57.2,45,76.8,100,69.6,72.7,69.7
20160130101500,180.0,171.6,57.2,45,74.0,100,69.8,72.7,69.7
20160130103000,180.0,171.6,57.2,45,66.5,0,69.9,72.7,69.7
20160130104500,180.0,178.2,59.4,46,89.8,100,69.9,80.0,78.0
20160130110000,180.0,181.2,60.4,46,100.2,100,70.7,80.0,78.0
20160130111500,180.0,181.2,60.4,46,106.0,100,71.2,80.0,78.0
20160130113000,180.0,183.6,61.2,46,99.9,100,71.6,80.0,78.0
20160130114500,180.0,186.0,62.0,46,96.6,100,71.9,80.0,78.0
20160130120000,180.0,186.0,62.0,46,106.3,100,71.8,80.0,78.0
20160130121500,180.0,186.0,62.0,46,104.3,100,72.2,80.0,78.0
20160130123000,180.0,183.0,61.0,45,94.8,100,72.2,80.0,78.0
20160130124500,180.0,183.0,61.0,45,101.1,100,72.2,80.0,78.0
20160130130000,180.0,183.0,61.0,45,106.0,100,72.2,80.0,78.0
20160130131500,180.0,183.0,61.0,45,96.6,100,72.2,80.0,78.0
20160130133000,180.0,185.4,61.8,45,96.6,100,72.3,80.0,78.0
20160130134500,180.0,185.4,61.8,45,96.6,100,72.4,80.0,78.0
20160130140000,180.0,185.4,61.8,45,104.5,100,72.4,80.0,78.0
20160130141500,180.0,181.2,60.4,45,97.8,100,72.6,80.0,78.0
20160130143000,180.0,181.2,60.4,45,96.0,100,72.5,80.0,78.0
20160130144500,180.0,183.6,61.2,45,97.9,100,72.4,80.0,78.0
20160130150000,180.0,183.6,61.2,45,96.6,100,72.4,80.0,78.0
20160130151500,180.0,183.6,61.2,45,96.6,100,72.5,80.0,78.0
20160130153000,180.0,183.6,61.2,45,96.6,100,72.4,80.0,78.0
20160130154500,180.0,183.6,61.2,45,98.6,100,72.4,80.0,78.0
20160130160000,180.0,183.6,61.2,45,104.5,100,72.6,80.0,78.0
20160130161500,180.0,183.6,61.2,45,97.8,100,72.5,80.0,78.0
20160130163000,180.0,183.6,61.2,45,96.6,100,72.6,80.0,78.0
20160130164500,180.0,183.6,61.2,45,101.4,100,72.6,80.0,78.0
20160130170000,180.0,183.6,61.2,45,99.9,100,72.6,80.0,78.0
20160130171500,180.0,183.6,61.2,45,96.7,100,72.8,80.0,78.0
20160130173000,180.0,183.6,61.2,45,97.8,100,72.9,80.0,78.0
20160130174500,180.0,183.6,61.2,45,99.8,100,73.1,80.0,78.0
20160130180000,180.0,178.8,59.6,45,102.5,100,73.0,80.0,78.0
20160130181500,180.0,172.2,57.4,45,97.8,100,72.9,80.0,78.0
20160130183000,180.0,172.2,57.4,45,96.6,100,72.9,80.0,78.0
20160130184500,180.0,172.2,57.4,45,99.1,100,72.8,80.0,78.0
20160130190000,180.0,172.2,57.4,45,106.0,100,72.9,80.0,78.0
20160130191500,180.0,175.2,58.4,46,96.6,100,72.7,80.0,78.0
20160130193000,180.0,175.2,58.4,46,99.1,100,72.7,80.0,78.0
20160130194500,180.0,175.2,58.4,46,105.1,100,72.5,80.0,78.0
20160130200000,180.0,177.0,59.0,46,105.1,100,72.4,80.0,78.0
20160130201500,180.0,177.0,59.0,46,105.1,100,72.3,80.0,78.0
20160130203000,180.0,189.6,63.2,46,97.2,100,72.3,80.0,78.0
20160130204500,180.0,181.8,60.6,44,105.4,100,72.4,80.0,78.0
20160130210000,180.0,181.8,60.6,44,103.0,100,72.6,80.0,78.0
20160130211500,180.0,181.8,60.6,44,114.2,100,72.7,80.0,78.0
20160130213000,180.0,181.8,60.6,44,116.6,100,72.9,80.0,78.0
20160130214500,180.0,176.4,58.8,44,116.6,100,72.9,80.0,78.0
20160130220000,180.0,178.8,59.6,44,116.6,100,72.8,80.0,78.0
20160130221500,180.0,178.8,59.6,44,107.6,100,72.8,80.0,78.0
20160130223000,180.0,178.8,59.6,44,116.6,100,72.8,80.0,78.0
20160130224500,180.0,178.8,59.6,44,106.2,100,72.8,80.0,78.0
20160130230000,180.0,178.8,59.6,44,115.8,100,72.8,80.0,78.0
20160130231500,180.0,180.6,60.2,44,106.0,100,72.8,80.0,78.0
20160130233000,180.0,180.6,60.2,44,116.6,100,72.8,80.0,78.0
20160130234500,180.0,180.6,60.2,44,105.8,100,72.9,80.0,78.0
20160131000000,180.0,180.6,60.2,44,117.4,100,72.9,80.0,78.0
20160131001500,180.0,180.6,60.2,44,110.0,100,72.9,80.0,78.0
20160131003000,180.0,178.2,59.4,44,117.4,100,72.9,80.0,78.0
20160131004500,180.0,180.6,60.2,44,97.2,100,72.9,80.0,78.0
20160131010000,180.0,180.6,60.2,44,103.3,100,72.9,80.0,78.0
20160131011500,180.0,180.6,60.2,44,109.9,100,73.1,80.0,78.0
20160131013000,180.0,178.2,59.4,44,107.5,100,72.9,80.0,78.0
20160131014500,180.0,178.2,59.4,44,98.9,100,72.9,80.0,78.0
20160131020000,180.0,181.2,60.4,44,101.8,100,72.9,80.0,78.0
20160131021500,180.0,181.2,60.4,44,111.0,100,72.9,80.0,78.0
20160131023000,180.0,178.8,59.6,44,99.7,100,72.9,80.0,78.0
20160131024500,180.0,178.8,59.6,44,97.2,100,73.0,80.0,78.0
20160131030000,180.0,178.8,59.6,44,104.4,100,73.1,80.0,78.0
20160131031500,180.0,178.8,59.6,44,105.9,100,72.9,80.0,78.0
20160131033000,180.0,178.8,59.6,44,95.4,100,72.9,80.0,78.0
20160131034500,180.0,178.8,59.6,44,106.8,100,72.9,80.0,78.0
20160131040000,180.0,178.8,59.6,44,109.3,100,73.0,80.0,78.0
20160131041500,180.0,178.8,59.6,44,106.0,100,73.4,80.0,78.0
20160131043000,180.0,178.8,59.6,44,98.2,100,73.4,80.0,78.0
20160131044500,180.0,177.0,59.0,44,97.2,100,73.2,80.0,78.0
20160131050000,180.0,177.0,59.0,44,102.7,100,73.2,80.0,78.0
20160131051500,180.0,179.4,59.8,44,100.9,100,73.2,80.0,78.0
20160131053000,180.0,179.4,59.8,44,96.6,100,73.2,80.0,78.0
20160131054500,180.0,179.4,59.8,44,103.6,100,73.1,80.0,78.0
20160131060000,180.0,179.4,59.8,44,97.2,100,73.1,80.0,78.0
20160131061500,180.0,179.4,59.8,44,97.2,100,73.1,80.0,78.0
20160131063000,180.0,179.4,59.8,44,95.9,100,73.2,80.0,78.0
20160131064500,180.0,179.4,59.8,44,115.8,100,73.3,80.0,78.0
20160131070000,180.0,176.4,58.8,44,109.3,100,73.3,80.0,78.0
20160131071500,180.0,178.8,59.6,44,101.9,100,73.4,80.0,78.0
20160131073000,180.0,178.8,59.6,44,98.5,100,73.4,80.0,78.0
20160131074500,180.0,171.0,57.0,46,102.1,100,73.6,80.0,78.0
20160131080000,180.0,177.6,59.2,46,97.8,100,74.0,80.0,78.0
20160131081500,180.0,177.6,59.2,46,105.6,100,74.0,80.0,78.0
20160131083000,180.0,301.2,100.4,64,59.6,0,73.6,69.5,66.5
20160131084500,180.0,301.2,100.4,64,58.0,0,72.4,69.5,66.5
20160131090000,180.0,301.2,100.4,64,58.0,0,71.7,69.5,66.5
20160131091500,180.0,306.6,102.2,63,58.0,0,71.2,69.5,66.5
20160131093000,180.0,294.6,98.2,59,57.2,0,70.9,69.5,66.5
20160131094500,180.0,294.6,98.2,59,57.2,0,70.7,69.5,66.5
20160131100000,180.0,291.6,97.2,59,57.2,0,70.4,69.5,66.5
20160131101500,180.0,291.6,97.2,59,57.2,0,70.2,69.5,66.5
20160131103000,180.0,291.6,97.2,59,57.2,0,70.0,69.5,66.5
20160131104500,180.0,291.6,97.2,59,57.2,0,69.9,69.5,66.5
20160131110000,180.0,291.6,97.2,59,57.2,0,69.9,69.5,66.5
20160131111500,180.0,282.0,94.0,58,57.2,0,70.0,68.9,65.9
20160131113000,180.0,291.6,97.2,60,57.9,0,69.9,68.9,65.9
20160131114500,180.0,288.6,96.2,61,57.9,0,69.7,69.0,66.0
20160131120000,180.0,291.6,97.2,61,57.9,0,69.9,69.0,66.0
20160131121500,180.0,294.6,98.2,62,57.9,0,69.9,69.0,66.0
20160131123000,180.0,279.0,93.0,59,58.7,0,69.9,69.4,66.4
20160131124500,180.0,288.6,96.2,61,58.7,0,70.0,69.0,66.0
20160131130000,180.0,285.6,95.2,61,58.7,0,70.0,69.4,66.4
20160131131500,180.0,288.6,96.2,61,58.7,0,70.0,69.0,66.0
20160131133000,180.0,294.6,98.2,62,58.7,0,70.0,69.0,66.0
20160131134500,180.0,291.6,97.2,62,58.7,0,70.0,69.0,66.0
20160131140000,180.0,185.4,61.8,46,91.0,100,70.3,78.8,75.8
20160131141500,180.0,185.4,61.8,46,99.1,100,71.2,78.8,75.8
20160131143000,180.0,185.4,61.8,46,96.7,100,71.7,78.8,75.8
20160131144500,180.0,187.8,62.6,46,96.7,100,72.4,78.8,75.8
20160131150000,180.0,187.8,62.6,46,97.8,100,72.6,78.8,75.8
20160131151500,180.0,183.6,61.2,46,97.8,100,72.7,78.8,75.8
20160131153000,180.0,183.6,61.2,46,97.8,100,73.0,78.8,75.8
20160131154500,180.0,183.6,61.2,47,97.8,100,73.1,78.8,75.8
20160131160000,180.0,183.6,61.2,47,99.1,100,73.2,78.8,75.8
20160131161500,180.0,183.6,61.2,47,105.1,100,73.2,78.8,75.8
20160131163000,180.0,188.4,62.8,47,102.7,100,73.5,78.8,75.8
20160131164500,180.0,188.4,62.8,47,99.7,100,73.3,78.8,75.8
20160131170000,180.0,188.4,62.8,47,97.2,100,73.3,78.8,75.8
20160131171500,180.0,186.0,62.0,47,98.5,100,73.4,78.8,75.8
20160131173000,180.0,186.0,62.0,47,98.5,100,73.3,78.8,75.8
20160131174500,180.0,181.2,60.4,47,99.7,100,73.3,78.8,75.8
20160131180000,180.0,184.2,61.4,47,98.5,100,73.4,78.8,75.8
20160131181500,180.0,184.2,61.4,47,100.3,100,73.1,78.8,75.8
20160131183000,180.0,181.2,60.4,47,96.4,100,72.8,78.8,75.8
20160131184500,180.0,184.8,61.6,47,97.8,100,72.7,78.8,75.8
20160131190000,180.0,181.2,60.4,47,99.2,100,72.7,78.8,75.8
20160131191500,180.0,181.2,60.4,47,105.2,100,72.7,78.8,75.8
20160131193000,180.0,181.2,60.4,47,106.8,100,72.9,78.8,75.8
20160131194500,180.0,181.2,60.4,47,98.4,100,72.7,78.8,75.8
20160131200000,180.0,181.2,60.4,47,97.2,100,72.6,78.8,75.8
20160131201500,180.0,184.8,61.6,47,102.1,100,72.5,78.8,75.8
20160131203000,180.0,184.8,61.6,47,106.8,100,72.3,78.8,75.8
20160131204500,180.0,181.8,60.6,47,100.1,100,72.2,78.8,75.8
20160131210000,180.0,185.4,61.8,47,97.0,100,72.2,78.8,75.8
20160131211500,180.0,182.4,60.8,47,97.0,100,72.1,78.8,75.8
20160131213000,180.0,182.4,60.8,47,97.0,100,72.0,78.8,75.8
20160131214500,180.0,182.4,60.8,47,108.4,100,71.9,78.8,75.8
20160131220000,180.0,182.4,60.8,47,95.3,100,71.8,78.8,75.8
20160131221500,180.0,182.4,60.8,47,97.1,100,71.8,78.8,75.8
20160131223000,180.0,182.4,60.8,47,103.1,100,71.7,78.8,75.8
20160131224500,180.0,184.8,61.6,47,99.2,100,71.7,78.8,75.8
20160131230000,180.0,184.8,61.6,47,99.2,100,71.6,78.8,75.8
20160131231500,180.0,184.8,61.6,47,99.2,100,71.6,78.8,75.8
20160131233000,180.0,179.4,59.8,43,97.2,100,71.6,78.8,75.8
20160131234500,180.0,174.6,58.2,43,102.9,100,71.6,78.8,75.8
20160201000000,180.0,188.4,62.8,46,106.0,100,71.7,78.8,75.8
20160201001500,180.0,190.8,63.6,46,95.3,100,71.7,78.8,75.8
20160201003000,180.0,185.4,61.8,45,101.3,100,71.7,78.8,75.8
20160201004500,180.0,187.8,62.6,45,101.3,100,71.7,78.8,75.8
20160201010000,180.0,187.8,62.6,45,94.9,100,71.7,78.8,75.8
20160201011500,180.0,187.8,62.6,45,100.4,100,71.7,78.8,75.8
20160201013000,180.0,183.6,61.2,45,104.8,100,71.7,78.8,75.8
20160201014500,180.0,180.6,60.2,45,96.0,100,71.7,78.8,75.8
20160201020000,180.0,184.8,61.6,45,99.7,100,71.8,78.8,75.8
20160201021500,180.0,184.8,61.6,45,106.8,100,71.8,78.8,75.8
20160201023000,180.0,184.8,61.6,45,98.2,100,71.9,78.8,75.8
20160201024500,180.0,184.8,61.6,45,97.2,100,72.1,78.8,75.8
20160201030000,180.0,181.2,60.4,45,107.5,100,72.0,78.8,75.8
20160201031500,180.0,184.8,61.6,45,102.7,100,72.1,78.8,75.8
20160201033000,180.0,175.8,58.6,45,97.8,100,72.1,78.8,75.8
20160201034500,180.0,183.6,61.2,45,115.8,100,72.1,78.8,75.8
20160201040000,180.0,183.6,61.2,45,96.6,100,72.1,78.8,75.8
20160201041500,180.0,186.0,62.0,45,107.7,100,72.1,78.8,75.8
20160201043000,180.0,186.0,62.0,45,101.8,100,72.2,78.8,75.8
20160201044500,180.0,186.0,62.0,45,96.6,100,72.3,78.8,75.8
20160201050000,180.0,186.0,62.0,45,108.4,100,72.2,78.8,75.8
20160201051500,180.0,186.0,62.0,45,100.2,100,72.2,78.8,75.8
20160201053000,180.0,186.0,62.0,45,98.0,100,72.2,78.8,75.8
20160201054500,180.0,186.0,62.0,45,115.8,100,72.2,78.8,75.8
20160201060000,180.0,183.6,61.2,45,104.4,100,72.5,78.8,75.8
20160201061500,180.0,186.0,62.0,45,96.6,100,72.6,78.8,75.8
20160201063000,180.0,186.0,62.0,45,106.8,100,72.4,78.8,75.8
20160201064500,180.0,186.0,62.0,45,96.0,100,72.6,78.8,75.8
20160201070000,180.0,186.0,62.0,45,112.5,100,72.6,78.8,75.8
20160201071500,180.0,186.0,62.0,45,100.2,100,72.6,78.7,75.7
20160201073000,180.0,180.0,60.0,45,97.0,100,72.5,78.7,75.7
20160201074500,180.0,180.0,60.0,45,99.0,100,72.6,78.7,75.7
20160201080000,180.0,180.0,60.0,45,107.6,100,73.0,78.7,75.7
20160201081500,180.0,180.0,60.0,45,105.0,100,73.2,78.7,75.7
20160201083000,180.0,180.0,60.0,45,94.8,100,73.7,78.6,75.6
20160201084500,180.0,183.6,61.2,45,99.1,100,73.6,78.7,75.7
20160201090000,180.0,178.2,59.4,45,104.5,100,73.7,78.6,75.6
20160201091500,180.0,175.2,58.4,47,110.9,100,73.7,78.6,75.6
20160201093000,180.0,189.0,63.0,47,102.3,100,73.6,78.6,75.6
20160201094500,180.0,183.0,61.0,47,96.0,100,73.4,78.6,75.6
20160201100000,180.0,183.0,61.0,47,94.2,100,73.5,78.6,75.6
20160201101500,180.0,183.0,61.0,47,97.2,100,73.4,78.6,75.6
20160201103000,180.0,183.0,61.0,47,106.9,100,73.3,78.6,75.6
20160201104500,180.0,183.0,61.0,47,106.9,100,73.6,78.6,75.6
20160201110000,180.0,183.0,61.0,47,105.2,100,73.6,78.6,75.6
20160201111500,180.0,183.0,61.0,47,110.1,100,73.6,78.6,75.6
20160201113000,180.0,183.0,61.0,47,110.1,100,73.9,78.6,75.6
20160201114500,180.0,183.0,61.0,47,106.5,100,73.8,78.6,75.6
20160201120000,180.0,183.0,61.0,47,112.9,100,73.7,78.6,75.6
20160201121500,180.0,183.0,61.0,47,105.7,100,73.6,78.6,75.6
20160201123000,180.0,183.0,61.0,47,117.4,100,73.6,78.6,75.6
20160201124500,180.0,183.0,61.0,47,107.7,100,73.6,78.6,75.6
20160201130000,180.0,185.4,61.8,47,104.4,100,73.4,78.6,75.6
20160201131500,180.0,185.4,61.8,47,100.3,100,73.3,78.6,75.6
20160201133000,180.0,185.4,61.8,46,108.2,100,73.5,78.6,75.6
20160201134500,180.0,185.4,61.8,46,115.9,100,73.5,78.6,75.6
20160201140000,180.0,185.4,61.8,46,103.6,100,73.6,78.6,75.6
20160201141500,180.0,190.8,63.6,46,97.2,100,73.7,78.6,75.6
20160201143000,180.0,183.6,61.2,45,90.5,100,74.0,78.6,75.6
20160201144500,180.0,183.6,61.2,45,90.5,100,74.1,78.6,75.6
20160201150000,180.0,259.2,86.4,55,58.4,0,73.1,71.4,68.4
20160201151500,180.0,269.4,89.8,57,57.6,0,72.4,71.4,68.4
20160201153000,180.0,199.2,66.4,48,58.3,0,71.9,72.2,69.2
20160201154500,180.0,217.2,72.4,50,58.3,0,71.7,71.4,68.4
20160201160000,180.0,232.8,77.6,52,58.3,0,71.3,71.3,68.3
20160201161500,180.0,232.8,77.6,52,58.3,0,71.2,70.9,67.9
20160201163000,180.0,203.4,67.8,48,58.3,0,71.3,71.3,68.3
20160201164500,180.0,225.0,75.0,50,58.3,0,71.0,70.6,67.6
20160201170000,180.0,184.2,61.4,44,58.3,0,71.0,71.3,68.3
20160201171500,180.0,184.2,61.4,44,58.3,0,71.2,71.3,68.3
20160201173000,180.0,178.2,59.4,44,58.3,0,71.1,71.3,68.3
20160201174500,180.0,178.2,59.4,44,110.7,100,72.1,77.8,74.8
20160201180000,180.0,180.0,60.0,44,112.9,100,72.5,77.8,74.8
20160201181500,180.0,178.2,59.4,44,97.8,100,72.9,77.8,74.8
20160201183000,180.0,176.4,58.8,44,94.5,100,72.7,77.8,74.8
20160201184500,180.0,180.6,60.2,44,98.5,100,72.6,77.8,74.8
20160201190000,180.0,183.0,61.0,44,99.7,100,72.9,77.8,74.8
20160201191500,180.0,183.0,61.0,44,109.0,100,72.9,77.8,74.8
20160201193000,180.0,171.0,57.0,44,103.6,100,72.9,77.8,74.8
20160201194500,180.0,175.2,58.4,46,97.2,100,72.9,77.8,74.8
20160201200000,180.0,187.2,62.4,46,101.1,100,72.9,77.8,74.8
20160201201500,180.0,187.2,62.4,46,101.1,100,72.9,77.8,74.8
20160201203000,180.0,187.2,62.4,46,96.0,100,72.9,77.8,74.8
20160201204500,180.0,187.2,62.4,46,97.3,100,73.0,77.8,74.8
20160201210000,180.0,190.2,63.4,44,110.2,100,73.1,77.8,74.8
20160201211500,180.0,180.6,60.2,44,98.4,100,73.2,77.8,74.8
20160201213000,180.0,177.6,59.2,44,98.4,100,73.2,77.8,74.8
20160201214500,180.0,171.6,57.2,45,102.0,100,73.2,77.8,74.8
20160201220000,180.0,171.6,57.2,45,108.1,100,73.4,77.8,74.8
20160201221500,180.0,173.4,57.8,45,110.7,100,73.7,77.8,74.8
20160201223000,180.0,175.2,58.4,45,103.6,100,73.9,77.8,74.8
20160201224500,180.0,172.8,57.6,45,105.0,100,74.0,77.7,74.7
20160201230000,180.0,172.8,57.6,45,117.4,100,74.2,77.7,74.7
20160201231500,180.0,172.8,57.6,45,105.8,100,74.3,77.7,74.7
20160201233000,180.0,172.8,57.6,45,111.8,100,74.4,77.6,74.6
20160201234500,180.0,175.2,58.4,46,95.9,100,74.2,77.6,74.6
20160202000000,180.0,175.2,58.4,46,97.8,100,73.8,77.6,74.6
20160202001500,180.0,177.0,59.0,45,100.3,100,73.7,77.6,74.6
20160202003000,180.0,172.2,57.4,46,107.9,100,73.6,77.5,74.5
20160202004500,180.0,182.4,60.8,46,107.9,100,73.6,77.5,74.5
20160202010000,180.0,178.8,59.6,46,106.5,100,73.6,77.5,74.5
20160202011500,180.0,178.8,59.6,46,112.6,100,73.6,77.5,74.5
20160202013000,180.0,178.8,59.6,46,101.1,100,73.6,77.5,74.5
20160202014500,180.0,181.8,60.6,46,107.7,100,73.4,77.5,74.5
20160202020000,180.0,181.8,60.6,46,100.3,100,73.4,77.5,74.5
20160202021500,180.0,181.8,60.6,46,115.1,100,73.4,77.5,74.5
20160202023000,180.0,177.6,59.2,46,97.8,100,73.3,77.5,74.5
20160202024500,180.0,177.6,59.2,46,97.8,100,73.2,77.5,74.5
20160202030000,180.0,180.6,60.2,46,107.7,100,73.3,77.5,74.5
20160202031500,180.0,180.6,60.2,46,115.3,100,73.3,77.5,74.5
20160202033000,180.0,183.6,61.2,46,113.3,100,73.4,77.5,74.5
20160202034500,180.0,183.6,61.2,46,99.7,100,73.4,77.5,74.5
20160202040000,180.0,186.6,62.2,46,115.7,100,73.3,77.5,74.5
20160202041500,180.0,183.6,61.2,46,105.1,100,73.3,77.5,74.5
20160202043000,180.0,183.6,61.2,46,107.7,100,73.4,77.5,74.5
20160202044500,180.0,187.2,62.4,46,100.3,100,73.4,77.5,74.5
20160202050000,180.0,187.2,62.4,46,106.6,100,73.4,77.5,74.5
20160202051500,180.0,187.2,62.4,46,106.6,100,73.6,77.5,74.5
20160202053000,180.0,183.0,61.0,45,97.2,100,73.4,77.5,74.5
20160202054500,180.0,177.0,59.0,45,95.5,100,73.3,77.5,74.5
20160202060000,180.0,177.0,59.0,45,98.5,100,73.3,77.5,74.5
20160202061500,180.0,177.0,59.0,45,98.5,100,73.2,77.5,74.5
20160202063000,180.0,177.0,59.0,45,98.5,100,73.3,77.5,74.5
20160202064500,180.0,175.2,58.4,45,97.1,100,73.2,77.5,74.5
20160202070000,180.0,175.2,58.4,45,97.1,100,73.3,77.5,74.5
20160202071500,180.0,178.2,59.4,46,95.4,100,73.4,77.5,74.5
20160202073000,180.0,180.6,60.2,46,99.7,100,73.6,77.5,74.5
20160202074500,180.0,184.2,61.4,46,109.2,100,73.6,77.5,74.5
20160202080000,180.0,184.2,61.4,46,111.7,100,73.7,77.5,74.5
20160202081500,180.0,184.2,61.4,46,103.0,100,74.1,77.5,74.5
20160202083000,180.0,184.2,61.4,46,95.3,100,74.1,77.5,74.5
20160202084500,180.0,184.2,61.4,46,100.3,100,74.1,77.5,74.5
20160202090000,180.0,178.8,59.6,46,100.3,100,74.3,77.5,74.5
20160202091500,180.0,183.0,61.0,47,96.0,100,74.0,77.5,74.5
20160202093000,180.0,178.8,59.6,47,98.5,100,73.6,77.5,74.5
20160202094500,180.0,178.8,59.6,47,103.7,100,73.7,77.5,74.5
20160202100000,180.0,178.8,59.6,47,117.0,100,73.8,77.5,74.5
20160202101500,180.0,181.8,60.6,47,106.0,100,73.8,77.5,74.5
20160202103000,180.0,181.8,60.6,47,99.7,100,73.9,72.8,69.8
20160202104500,180.0,285.6,95.2,63,59.6,0,73.2,72.8,69.8
20160202110000,180.0,244.2,81.4,56,58.8,0,72.4,72.8,69.8
20160202111500,180.0,187.8,62.6,47,58.8,0,72.0,72.8,69.8
20160202113000,180.0,187.8,62.6,47,58.8,0,71.7,72.8,69.8
20160202114500,180.0,187.8,62.6,47,58.8,0,71.4,72.8,69.8
20160202120000,180.0,187.8,62.6,47,58.8,0,71.0,72.8,69.8
20160202121500,180.0,187.8,62.6,47,58.8,0,70.9,72.8,69.8
20160202123000,180.0,185.4,61.8,46,58.0,0,70.8,72.8,69.8
20160202124500,180.0,185.4,61.8,46,58.0,0,70.7,72.8,69.8
20160202130000,180.0,189.0,63.0,46,58.0,0,70.5,72.8,69.8
20160202131500,180.0,189.0,63.0,46,58.0,0,70.5,72.8,69.8
20160202133000,180.0,189.0,63.0,46,58.0,0,70.4,72.8,69.8
20160202134500,180.0,191.4,63.8,46,58.0,0,70.5,72.8,69.8
20160202140000,180.0,191.4,63.8,46,58.0,0,70.5,72.8,69.8
20160202141500,180.0,188.4,62.8,46,58.0,0,70.3,72.8,69.8
20160202143000,180.0,184.8,61.6,46,58.0,0,70.3,72.7,69.7
20160202144500,180.0,187.8,62.6,46,58.0,0,70.3,72.7,69.7
20160202150000,180.0,168.6,56.2,42,58.0,0,70.4,72.5,69.5
20160202151500,180.0,301.2,100.4,63,58.0,0,70.4,65.0,55.2
20160202153000,180.0,301.2,100.4,63,58.0,0,69.9,65.0,55.7
20160202154500,180.0,297.6,99.2,63,58.0,0,69.8,65.0,56.0
20160202160000,180.0,303.6,101.2,63,58.0,0,69.7,65.0,56.0
20160202161500,180.0,303.6,101.2,63,58.0,0,69.6,65.0,56.0
20160202163000,180.0,303.6,101.2,63,58.0,0,69.3,65.0,56.0
20160202164500,180.0,303.6,101.2,63,58.0,0,69.3,65.0,56.0
20160202170000,180.0,303.6,101.2,63,57.2,0,69.1,65.0,56.0
20160202171500,180.0,175.2,58.4,44,99.6,100,69.8,80.0,78.0
20160202173000,180.0,175.2,58.4,44,97.8,100,70.8,80.0,78.0
20160202174500,180.0,175.2,58.4,44,99.1,100,71.3,80.0,78.0
20160202180000,180.0,175.2,58.4,44,108.1,100,71.7,80.0,78.0
20160202181500,180.0,175.2,58.4,44,106.2,100,71.7,80.0,78.0
20160202183000,180.0,169.2,56.4,44,107.4,100,71.9,80.0,78.0
20160202184500,180.0,172.2,57.4,44,110.0,100,72.2,80.0,78.0
20160202190000,180.0,172.2,57.4,44,99.0,100,72.3,80.0,78.0
20160202191500,180.0,174.6,58.2,45,97.8,100,72.4,80.0,78.0
20160202193000,180.0,174.6,58.2,45,97.8,100,72.5,80.0,78.0
20160202194500,180.0,174.6,58.2,45,117.4,100,72.6,80.0,78.0
20160202200000,180.0,174.6,58.2,45,99.7,100,72.8,80.0,78.0
20160202201500,180.0,174.6,58.2,45,108.5,100,72.8,80.0,78.0
20160202203000,180.0,174.6,58.2,45,106.8,100,72.8,80.0,78.0
20160202204500,180.0,174.6,58.2,45,97.8,100,73.0,80.0,78.0
20160202210000,180.0,177.0,59.0,45,101.2,100,73.4,80.0,78.0
20160202211500,180.0,175.2,58.4,45,98.4,100,73.6,80.0,78.0
20160202213000,180.0,178.2,59.4,45,98.4,100,73.7,80.0,78.0
20160202214500,180.0,178.2,59.4,45,98.4,100,73.6,80.0,78.0
20160202220000,180.0,175.8,58.6,45,100.3,100,73.5,80.0,78.0
20160202221500,180.0,175.8,58.6,45,109.3,100,73.6,80.0,78.0
20160202223000,180.0,175.8,58.6,45,109.3,100,73.5,80.0,78.0
20160202224500,180.0,175.8,58.6,45,96.2,100,73.5,80.0,78.0
20160202230000,180.0,178.2,59.4,45,97.8,100,73.5,80.0,78.0
20160202231500,180.0,186.0,62.0,45,108.4,100,73.4,80.0,78.0
20160202233000,180.0,186.0,62.0,45,93.6,100,73.3,80.0,78.0
20160202234500,180.0,186.0,62.0,45,95.4,100,73.7,80.0,78.0
20160203000000,180.0,186.0,62.0,45,103.5,100,73.8,80.0,78.0
20160203001500,180.0,186.0,62.0,45,99.5,100,73.8,80.0,78.0
20160203003000,180.0,186.0,62.0,45,94.2,100,73.8,80.0,78.0
20160203004500,180.0,186.0,62.0,45,99.5,100,73.7,80.0,78.0
20160203010000,180.0,186.0,62.0,45,104.3,100,73.3,80.0,78.0
20160203011500,180.0,186.0,62.0,45,104.3,100,73.2,80.0,78.0
20160203013000,180.0,186.0,62.0,45,94.2,100,73.2,80.0,78.0
20160203014500,180.0,186.0,62.0,45,99.1,100,73.1,80.0,78.0
20160203020000,180.0,186.0,62.0,45,115.9,100,73.2,80.0,78.0
20160203021500,180.0,186.0,62.0,45,97.7,100,73.1,80.0,78.0
20160203023000,180.0,186.0,62.0,45,116.7,100,73.2,80.0,78.0
20160203024500,180.0,183.0,61.0,45,116.7,100,73.2,80.0,78.0
20160203030000,180.0,186.6,62.2,45,102.2,100,73.2,80.0,78.0
20160203031500,180.0,186.6,62.2,45,95.5,100,73.3,80.0,78.0
20160203033000,180.0,183.6,61.2,45,112.5,100,73.2,80.0,78.0
20160203034500,180.0,183.6,61.2,45,100.3,100,73.3,80.0,78.0
20160203040000,180.0,183.6,61.2,45,112.4,100,73.2,80.0,78.0
20160203041500,180.0,183.6,61.2,45,115.8,100,73.2,80.0,78.0
20160203043000,180.0,183.6,61.2,45,96.0,100,73.3,80.0,78.0
20160203044500,180.0,183.6,61.2,45,112.5,100,73.2,80.0,78.0
20160203050000,180.0,183.6,61.2,45,107.6,100,73.3,80.0,78.0
20160203051500,180.0,183.6,61.2,45,98.6,100,73.4,80.0,78.0
20160203053000,180.0,183.6,61.2,45,115.0,100,73.3,80.0,78.0
20160203054500,180.0,186.0,62.0,45,115.0,100,73.3,80.0,78.0
20160203060000,180.0,186.0,62.0,45,100.1,100,73.2,80.0,78.0
20160203061500,180.0,186.0,62.0,45,96.0,100,73.1,80.0,78.0
20160203063000,180.0,186.0,62.0,45,97.2,100,72.9,80.0,78.0
20160203064500,180.0,186.0,62.0,45,100.3,100,72.8,80.0,78.0
20160203070000,180.0,171.0,57.0,46,101.9,100,72.8,80.0,78.0
20160203071500,180.0,178.8,59.6,46,110.1,100,72.8,80.0,78.0
20160203073000,180.0,181.2,60.4,46,107.7,100,73.1,80.0,78.0
20160203074500,180.0,183.6,61.2,46,100.2,100,73.2,80.0,78.0
20160203080000,180.0,183.6,61.2,46,97.2,100,73.3,80.0,78.0
20160203081500,180.0,181.2,60.4,46,103.1,100,73.5,80.0,78.0
20160203083000,180.0,181.2,60.4,46,106.0,100,73.4,80.0,78.0
20160203084500,180.0,181.2,60.4,46,94.8,100,73.6,80.0,78.0
20160203090000,180.0,181.2,60.4,46,98.7,100,73.5,80.0,78.0
20160203091500,180.0,181.2,60.4,46,106.0,100,73.3,80.0,78.0
20160203093000,180.0,183.6,61.2,46,95.9,100,73.2,80.0,78.0
20160203094500,180.0,183.6,61.2,46,99.1,100,73.1,80.0,78.0
20160203100000,180.0,183.6,61.2,46,103.8,100,72.9,80.0,78.0
20160203101500,180.0,183.6,61.2,46,103.8,100,72.9,80.0,78.0
20160203103000,180.0,187.2,62.4,46,103.8,100,72.8,80.0,78.0
20160203104500,180.0,184.8,61.6,46,96.6,100,72.7,80.0,78.0
20160203110000,180.0,184.8,61.6,46,108.5,100,72.7,80.0,78.0
20160203111500,180.0,184.8,61.6,46,94.2,100,72.7,80.0,78.0
20160203113000,180.0,184.8,61.6,46,95.5,100,72.7,80.0,78.0
20160203114500,180.0,184.8,61.6,46,100.3,100,72.7,80.0,78.0
20160203120000,180.0,184.8,61.6,46,106.8,100,72.7,80.0,78.0
20160203121500,180.0,184.8,61.6,46,95.9,100,72.7,80.0,78.0
