PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160325224500,180.0,179.4,59.8,44,56.8,0,68.8,70.0,67.0
20160325230000,180.0,179.4,59.8,44,56.8,0,68.8,70.0,67.0
20160325231500,180.0,179.4,59.8,44,56.8,0,68.9,70.0,67.0
20160325233000,180.0,179.4,59.8,44,56.8,0,68.8,70.0,67.0
20160325234500,180.0,183.6,61.2,45,56.8,0,68.8,70.0,67.0
20160326000000,180.0,183.6,61.2,45,56.8,0,68.8,70.0,67.0
20160326001500,180.0,183.6,61.2,45,56.8,0,68.8,70.0,67.0
20160326003000,180.0,176.4,58.8,45,56.8,0,68.8,70.0,67.0
20160326004500,180.0,179.4,59.8,45,56.8,0,68.7,70.0,67.0
20160326010000,180.0,188.4,62.8,46,56.8,0,68.7,69.9,66.9
20160326011500,180.0,188.4,62.8,46,56.8,0,68.6,69.9,66.9
20160326013000,180.0,188.4,62.8,46,56.8,0,68.6,69.9,66.9
20160326014500,180.0,186.0,62.0,46,56.8,0,68.5,69.9,66.9
20160326020000,180.0,186.0,62.0,46,56.8,0,68.4,69.9,66.9
20160326021500,180.0,186.0,62.0,46,56.8,0,68.4,69.9,66.9
20160326023000,180.0,183.6,61.2,45,56.8,0,68.4,69.9,66.9
20160326024500,180.0,183.6,61.2,45,56.8,0,68.4,69.9,66.9
20160326030000,180.0,183.6,61.2,45,56.8,0,68.4,69.9,66.9
20160326031500,180.0,186.0,62.0,45,56.8,0,68.4,69.9,66.9
20160326033000,180.0,186.0,62.0,45,56.8,0,68.3,69.9,66.9
20160326034500,180.0,186.0,62.0,45,56.8,0,68.4,69.9,66.9
20160326040000,180.0,183.6,61.2,45,56.8,0,68.3,69.9,66.9
20160326041500,180.0,183.6,61.2,45,56.8,0,68.2,69.9,66.9
20160326043000,180.0,183.6,61.2,45,56.8,0,68.1,69.9,66.9
20160326044500,180.0,186.0,62.0,45,56.8,0,68.0,69.9,66.9
20160326050000,180.0,186.0,62.0,45,56.8,0,67.9,69.9,66.9
20160326051500,180.0,186.0,62.0,45,56.8,0,68.1,69.9,66.9
20160326053000,180.0,220.8,73.6,50,56.0,0,68.1,67.2,64.2
20160326054500,180.0,276.0,92.0,57,56.0,0,68.1,67.2,64.2
20160326060000,180.0,279.0,93.0,57,56.7,0,67.7,67.2,64.2
20160326061500,180.0,276.0,92.0,57,56.0,0,67.4,67.2,64.2
20160326063000,180.0,288.6,96.2,59,56.0,0,67.6,67.4,64.4
20160326064500,180.0,294.6,98.2,60,56.7,0,67.3,67.3,64.3
20160326070000,180.0,247.8,82.6,53,56.0,0,67.2,67.8,64.8
20160326071500,180.0,265.8,88.6,56,56.0,0,67.6,67.4,64.4
20160326073000,180.0,259.2,86.4,55,56.7,0,67.6,67.8,64.8
20160326074500,180.0,259.2,86.4,55,56.7,0,67.6,67.8,64.8
20160326080000,180.0,259.2,86.4,55,56.7,0,67.6,67.8,64.8
20160326081500,180.0,252.0,84.0,55,56.7,0,67.6,67.8,64.8
20160326083000,180.0,259.2,86.4,55,56.7,0,67.8,67.8,64.8
20160326084500,180.0,269.4,89.8,57,56.7,0,68.1,67.8,64.8
20160326090000,180.0,288.6,96.2,60,56.7,0,68.2,67.8,64.8
20160326091500,180.0,294.6,98.2,60,56.7,0,68.5,67.8,64.8
20160326093000,180.0,294.6,98.2,60,56.7,0,68.8,67.8,64.8
20160326094500,180.0,294.6,98.2,60,56.7,0,69.1,67.8,64.8
20160326100000,180.0,291.6,97.2,60,56.7,0,69.1,67.8,64.8
20160326101500,180.0,294.6,98.2,60,56.7,0,69.2,67.8,64.8
20160326103000,180.0,291.6,97.2,60,56.7,0,69.4,67.8,64.8
20160326104500,180.0,294.6,98.2,60,56.7,0,69.1,67.8,64.8
20160326110000,180.0,291.6,97.2,61,56.7,0,68.8,67.8,64.8
20160326111500,180.0,294.6,98.2,61,56.7,0,68.7,67.8,64.8
20160326113000,180.0,294.6,98.2,61,56.7,0,68.7,67.8,64.8
20160326114500,180.0,269.4,89.8,58,56.7,0,68.6,67.8,64.8
20160326120000,180.0,294.6,98.2,62,56.7,0,68.4,67.8,64.8
20160326121500,180.0,291.6,97.2,62,56.7,0,68.2,67.8,64.8
20160326123000,180.0,276.0,92.0,60,56.7,0,68.4,67.8,64.8
20160326124500,180.0,288.6,96.2,62,56.7,0,68.3,67.8,64.8
20160326130000,180.0,291.6,97.2,62,56.7,0,68.2,67.8,64.8
20160326131500,180.0,291.6,97.2,62,56.7,0,68.2,67.8,64.8
20160326133000,180.0,288.6,96.2,62,56.7,0,68.1,67.8,64.8
20160326134500,180.0,291.6,97.2,62,56.7,0,67.9,67.8,64.8
20160326140000,180.0,291.6,97.2,62,56.7,0,67.9,67.8,64.8
20160326141500,180.0,291.6,97.2,62,56.7,0,67.9,67.8,64.8
20160326143000,180.0,291.6,97.2,62,56.7,0,68.0,67.8,64.8
20160326144500,180.0,306.6,102.2,65,56.7,0,68.3,67.8,64.8
20160326150000,180.0,294.6,98.2,60,56.7,0,68.1,67.8,64.8
20160326151500,180.0,301.2,100.4,60,56.7,0,68.1,67.8,64.8
20160326153000,180.0,297.6,99.2,60,56.7,0,68.1,67.8,64.8
20160326154500,180.0,297.6,99.2,60,57.5,0,68.3,67.8,64.8
20160326160000,180.0,297.6,99.2,60,57.5,0,68.3,67.8,64.8
20160326161500,180.0,297.6,99.2,60,57.5,0,68.5,67.8,64.8
20160326163000,180.0,297.6,99.2,60,57.5,0,68.7,67.8,64.8
20160326164500,180.0,294.6,98.2,60,57.5,0,68.8,67.8,64.8
20160326170000,180.0,294.6,98.2,60,57.5,0,68.8,67.8,64.8
20160326171500,180.0,297.6,99.2,60,57.5,0,68.8,67.8,64.8
20160326173000,180.0,297.6,99.2,60,57.5,0,68.8,67.8,64.8
20160326174500,180.0,291.6,97.2,60,57.5,0,68.8,67.8,64.8
20160326180000,180.0,291.6,97.2,61,57.5,0,68.9,67.8,64.8
20160326181500,180.0,291.6,97.2,62,57.5,0,68.9,67.8,64.8
20160326183000,180.0,291.6,97.2,62,57.5,0,68.8,67.8,64.8
20160326184500,180.0,294.6,98.2,62,57.5,0,68.9,67.8,64.8
20160326190000,180.0,291.6,97.2,62,56.8,0,68.8,67.8,64.8
20160326191500,180.0,288.6,96.2,61,56.8,0,68.8,67.8,64.8
20160326193000,180.0,291.6,97.2,62,56.8,0,68.7,67.8,64.8
20160326194500,180.0,297.6,99.2,62,57.4,0,68.7,67.8,64.8
20160326200000,180.0,297.6,99.2,62,56.8,0,68.7,67.8,64.8
20160326201500,180.0,291.6,97.2,62,56.8,0,68.6,67.8,64.8
20160326203000,180.0,297.6,99.2,62,56.8,0,68.6,67.8,64.8
20160326204500,180.0,291.6,97.2,62,56.8,0,68.6,67.8,64.8
20160326210000,180.0,306.6,102.2,62,56.8,0,68.6,67.8,64.8
20160326211500,180.0,288.6,96.2,59,56.8,0,68.6,67.8,64.8
20160326213000,180.0,291.6,97.2,59,56.8,0,68.5,67.8,64.8
20160326214500,180.0,294.6,98.2,59,56.8,0,68.4,67.8,64.8
20160326220000,180.0,291.6,97.2,60,56.8,0,68.3,67.8,64.8
20160326221500,180.0,291.6,97.2,60,56.8,0,68.3,67.8,64.8
20160326223000,180.0,297.6,99.2,60,56.8,0,68.3,67.8,64.8
20160326224500,180.0,294.6,98.2,60,56.8,0,68.2,67.8,64.8
20160326230000,180.0,297.6,99.2,60,56.8,0,68.1,67.8,64.8
20160326231500,180.0,310.2,103.4,63,56.8,0,68.1,67.8,64.8
20160326233000,180.0,301.2,100.4,61,56.8,0,67.9,67.8,64.8
20160326234500,180.0,297.6,99.2,61,56.8,0,67.9,67.8,64.8
20160327000000,180.0,301.2,100.4,63,56.8,0,67.7,67.8,64.8
20160327001500,180.0,301.2,100.4,61,56.8,0,67.6,67.8,64.8
20160327003000,180.0,301.2,100.4,61,56.8,0,67.6,67.8,64.8
20160327004500,180.0,301.2,100.4,60,56.8,0,67.6,67.8,64.8
20160327010000,180.0,301.2,100.4,60,56.8,0,67.6,67.8,64.8
20160327011500,180.0,301.2,100.4,60,56.8,0,67.7,67.8,64.8
20160327013000,180.0,297.6,99.2,60,56.8,0,67.6,67.8,64.8
20160327014500,180.0,303.6,101.2,60,56.8,0,67.7,67.8,64.8
20160327020000,180.0,303.6,101.2,60,56.8,0,67.6,67.8,64.8
20160327021500,180.0,291.6,97.2,59,56.8,0,67.5,67.8,64.8
20160327023000,180.0,282.0,94.0,59,56.8,0,67.4,67.8,64.8
20160327024500,180.0,265.8,88.6,56,56.8,0,67.4,67.8,64.8
20160327030000,180.0,262.2,87.4,55,56.8,0,67.4,67.8,64.8
20160327031500,180.0,252.0,84.0,54,56.8,0,67.5,67.8,64.8
20160327033000,180.0,240.6,80.2,53,56.8,0,67.5,67.8,64.8
20160327034500,180.0,232.8,77.6,51,56.8,0,67.4,67.8,64.8
20160327040000,180.0,184.2,61.4,45,105.2,100,69.0,75.4,72.4
20160327041500,180.0,184.2,61.4,45,101.6,100,69.8,75.7,72.7
20160327043000,180.0,180.0,60.0,45,112.6,100,70.2,75.7,72.7
20160327044500,180.0,180.0,60.0,45,102.0,100,70.4,75.4,72.4
20160327050000,180.0,180.0,60.0,45,108.8,100,70.6,75.3,72.3
20160327051500,180.0,178.2,59.4,45,107.1,100,70.8,75.7,72.7
20160327053000,180.0,183.6,61.2,45,100.3,100,70.9,75.7,72.7
20160327054500,180.0,183.6,61.2,45,110.5,100,71.1,75.7,72.7
20160327060000,180.0,183.6,61.2,45,101.0,100,71.3,75.7,72.7
20160327061500,180.0,183.6,61.2,45,112.5,100,71.4,75.7,72.7
20160327063000,180.0,183.6,61.2,45,101.9,100,71.7,75.7,72.7
20160327064500,180.0,183.6,61.2,45,112.5,100,71.6,75.7,72.7
20160327070000,180.0,183.6,61.2,45,102.8,100,71.6,75.7,72.7
20160327071500,180.0,178.8,59.6,45,106.6,100,71.7,75.7,72.7
20160327073000,180.0,178.8,59.6,45,112.6,100,71.7,75.7,72.7
20160327074500,180.0,181.2,60.4,47,114.2,100,71.8,75.7,72.7
20160327080000,180.0,183.6,61.2,47,107.1,100,71.7,75.7,72.7
20160327081500,180.0,183.6,61.2,47,103.2,100,71.9,75.7,72.7
20160327083000,180.0,183.6,61.2,47,113.4,100,71.7,75.7,72.7
20160327084500,180.0,183.6,61.2,47,110.9,100,71.8,75.7,72.7
20160327090000,180.0,183.6,61.2,47,102.1,100,72.2,75.7,72.7
20160327091500,180.0,183.6,61.2,47,102.1,100,72.2,75.7,72.7
20160327093000,180.0,181.2,60.4,47,104.4,100,72.2,75.7,72.7
20160327094500,180.0,297.6,99.2,65,58.8,0,71.3,66.5,63.5
20160327100000,180.0,301.2,100.4,65,57.6,0,70.4,66.6,63.6
20160327101500,180.0,301.2,100.4,65,57.6,0,69.8,66.6,63.6
20160327103000,180.0,301.2,100.4,65,56.8,0,69.3,66.6,63.6
20160327104500,180.0,301.2,100.4,65,56.8,0,68.9,66.6,63.6
20160327110000,180.0,301.2,100.4,65,56.8,0,68.8,66.6,63.6
20160327111500,180.0,297.6,99.2,65,57.5,0,68.8,66.6,63.6
20160327113000,180.0,301.2,100.4,65,57.5,0,68.7,66.6,63.6
20160327114500,180.0,301.2,100.4,65,56.8,0,68.4,66.6,63.6
20160327120000,180.0,301.2,100.4,65,56.8,0,68.6,66.6,63.6
20160327121500,180.0,306.6,102.2,65,56.8,0,68.6,66.6,63.6
20160327123000,180.0,297.6,99.2,63,56.8,0,68.5,66.6,63.6
20160327124500,180.0,301.2,100.4,63,56.8,0,68.4,66.6,63.6
20160327130000,180.0,301.2,100.4,63,56.8,0,68.4,66.6,63.6
20160327131500,180.0,294.6,98.2,59,56.8,0,68.4,66.6,63.6
20160327133000,180.0,291.6,97.2,60,56.8,0,68.4,66.7,63.7
20160327134500,180.0,291.6,97.2,60,56.8,0,68.6,66.7,63.7
20160327140000,180.0,291.6,97.2,60,56.8,0,68.5,66.8,63.8
20160327141500,180.0,288.6,96.2,60,56.8,0,68.4,66.7,63.7
20160327143000,180.0,294.6,98.2,60,56.8,0,68.4,66.7,63.7
20160327144500,180.0,291.6,97.2,60,56.8,0,68.4,67.1,64.1
20160327150000,180.0,291.6,97.2,60,56.8,0,68.4,67.2,64.2
20160327151500,180.0,291.6,97.2,60,56.8,0,68.6,67.2,64.2
20160327153000,180.0,288.6,96.2,60,56.8,0,68.9,67.2,64.2
20160327154500,180.0,291.6,97.2,60,56.8,0,68.9,67.2,64.2
20160327160000,180.0,291.6,97.2,61,56.8,0,68.7,67.2,64.2
20160327161500,180.0,291.6,97.2,61,56.8,0,68.4,67.2,64.2
20160327163000,180.0,291.6,97.2,61,56.8,0,68.3,67.2,64.2
20160327164500,180.0,288.6,96.2,61,56.8,0,68.6,67.2,64.2
20160327170000,180.0,291.6,97.2,61,56.8,0,68.6,67.2,64.2
20160327171500,180.0,291.6,97.2,61,56.8,0,68.3,67.2,64.2
20160327173000,180.0,291.6,97.2,61,56.8,0,68.4,67.2,64.2
20160327174500,180.0,291.6,97.2,62,56.8,0,68.3,67.2,64.2
20160327180000,180.0,291.6,97.2,62,56.8,0,68.3,67.2,64.2
20160327181500,180.0,291.6,97.2,62,56.8,0,68.6,67.2,64.2
20160327183000,180.0,294.6,98.2,63,56.8,0,68.3,67.2,64.2
20160327184500,180.0,297.6,99.2,63,56.8,0,68.3,67.2,64.2
20160327190000,180.0,294.6,98.2,63,56.8,0,68.2,67.2,64.2
20160327191500,180.0,297.6,99.2,63,56.8,0,68.2,67.2,64.2
20160327193000,180.0,297.6,99.2,63,56.8,0,68.1,67.2,64.2
20160327194500,180.0,297.6,99.2,63,56.8,0,68.1,67.2,64.2
20160327200000,180.0,301.2,100.4,63,56.8,0,68.1,67.2,64.2
20160327201500,180.0,297.6,99.2,63,56.8,0,68.0,67.2,64.2
20160327203000,180.0,294.6,98.2,63,56.8,0,68.0,67.2,64.2
20160327204500,180.0,297.6,99.2,63,56.8,0,68.0,67.2,64.2
20160327210000,180.0,301.2,100.4,63,56.8,0,68.0,67.2,64.2
20160327211500,180.0,301.2,100.4,63,56.8,0,68.0,67.2,64.2
20160327213000,180.0,301.2,100.4,63,56.8,0,68.1,67.2,64.2
20160327214500,180.0,301.2,100.4,62,56.8,0,68.1,67.2,64.2
20160327220000,180.0,301.2,100.4,62,56.8,0,67.9,67.2,64.2
20160327221500,180.0,301.2,100.4,62,56.8,0,67.9,67.2,64.2
20160327223000,180.0,301.2,100.4,62,56.8,0,67.8,67.2,64.2
20160327224500,180.0,297.6,99.2,62,56.8,0,67.8,67.2,64.2
20160327230000,180.0,303.6,101.2,62,56.8,0,67.7,67.2,64.2
20160327231500,180.0,303.6,101.2,62,56.8,0,67.8,67.2,64.2
20160327233000,180.0,303.6,101.2,62,56.8,0,67.7,67.2,64.2
20160327234500,180.0,310.2,103.4,62,56.2,0,67.7,67.2,64.2
20160328000000,180.0,306.6,102.2,62,56.2,0,67.7,67.2,64.2
20160328001500,180.0,306.6,102.2,61,56.2,0,67.7,67.2,64.2
20160328003000,180.0,301.2,100.4,60,56.2,0,67.7,67.2,64.2
20160328004500,180.0,301.2,100.4,60,56.2,0,67.7,67.2,64.2
20160328010000,180.0,301.2,100.4,60,56.2,0,67.8,67.2,64.2
20160328011500,180.0,301.2,100.4,60,56.2,0,67.8,67.2,64.2
20160328013000,180.0,301.2,100.4,60,56.8,0,67.9,67.2,64.2
20160328014500,180.0,301.2,100.4,60,56.8,0,67.9,67.2,64.2
20160328020000,180.0,301.2,100.4,60,56.8,0,68.0,67.2,64.2
20160328021500,180.0,301.2,100.4,60,56.8,0,68.2,67.2,64.2
20160328023000,180.0,301.2,100.4,60,56.8,0,68.2,67.2,64.2
20160328024500,180.0,301.2,100.4,60,56.8,0,68.1,67.2,64.2
20160328030000,180.0,297.6,99.2,60,56.8,0,68.1,67.2,64.2
20160328031500,180.0,301.2,100.4,60,56.8,0,68.1,67.2,64.2
20160328033000,180.0,294.6,98.2,60,56.8,0,68.1,66.9,63.9
20160328034500,180.0,183.0,61.0,44,107.6,100,68.9,76.4,73.4
20160328040000,180.0,303.6,101.2,62,86.2,0,70.1,66.6,63.6
20160328041500,180.0,303.6,101.2,61,57.8,0,69.2,66.6,63.6
20160328043000,180.0,303.6,101.2,61,57.2,0,68.7,66.6,63.6
20160328044500,180.0,265.8,88.6,56,57.2,0,68.5,66.6,63.6
20160328050000,180.0,294.6,98.2,60,57.2,0,68.6,66.6,63.6
20160328051500,180.0,291.6,97.2,60,57.2,0,68.4,66.6,63.6
20160328053000,180.0,291.6,97.2,60,57.2,0,68.4,66.6,63.6
20160328054500,180.0,291.6,97.2,60,57.2,0,68.3,66.6,63.6
20160328060000,180.0,285.6,95.2,59,57.2,0,68.2,66.6,63.6
20160328061500,180.0,306.6,102.2,64,57.2,0,68.2,66.0,63.0
20160328063000,180.0,306.6,102.2,62,57.2,0,68.1,66.0,63.0
20160328064500,180.0,282.0,94.0,61,56.4,0,68.1,66.0,63.0
20160328070000,180.0,291.6,97.2,63,56.4,0,67.9,66.0,63.0
20160328071500,180.0,225.0,75.0,53,56.4,0,67.8,66.6,63.6
20160328073000,180.0,285.6,95.2,60,56.4,0,68.5,66.6,63.6
20160328074500,180.0,294.6,98.2,62,56.4,0,68.6,66.6,63.6
20160328080000,180.0,294.6,98.2,64,56.4,0,68.4,66.6,63.6
20160328081500,180.0,297.6,99.2,64,56.4,0,68.3,66.6,63.6
20160328083000,180.0,294.6,98.2,64,56.4,0,68.3,66.6,63.6
20160328084500,180.0,303.6,101.2,64,56.4,0,68.2,66.6,63.6
20160328090000,180.0,303.6,101.2,61,56.4,0,68.4,66.6,63.6
20160328091500,180.0,303.6,101.2,61,56.4,0,68.3,66.6,63.6
20160328093000,180.0,297.6,99.2,61,57.1,0,68.2,66.6,63.6
20160328094500,180.0,297.6,99.2,61,57.1,0,68.4,66.6,63.6
20160328100000,180.0,294.6,98.2,61,57.1,0,68.6,66.6,63.6
20160328101500,180.0,294.6,98.2,61,57.1,0,68.7,66.6,63.6
20160328103000,180.0,294.6,98.2,61,57.1,0,68.6,66.6,63.6
20160328104500,180.0,288.6,96.2,60,57.1,0,68.8,66.1,63.1
20160328110000,180.0,291.6,97.2,60,57.1,0,68.7,66.1,63.1
20160328111500,180.0,294.6,98.2,60,57.1,0,68.9,66.6,63.6
20160328113000,180.0,294.6,98.2,60,57.1,0,68.7,66.6,63.6
20160328114500,180.0,291.6,97.2,60,57.1,0,68.6,66.6,63.6
20160328120000,180.0,291.6,97.2,60,57.1,0,68.6,66.6,63.6
20160328121500,180.0,291.6,97.2,61,57.1,0,68.8,66.6,63.6
20160328123000,180.0,288.6,96.2,61,57.1,0,68.8,66.6,63.6
20160328124500,180.0,294.6,98.2,61,57.1,0,69.2,66.6,63.6
20160328130000,180.0,291.6,97.2,61,57.1,0,69.4,66.6,63.6
20160328131500,180.0,294.6,98.2,61,57.1,0,69.2,66.6,63.6
20160328133000,180.0,291.6,97.2,61,57.1,0,69.1,66.6,63.6
20160328134500,180.0,294.6,98.2,61,57.1,0,69.3,66.6,63.6
20160328140000,180.0,291.6,97.2,63,57.1,0,69.3,66.6,63.6
20160328141500,180.0,294.6,98.2,63,57.1,0,69.6,66.4,63.4
20160328143000,180.0,297.6,99.2,63,57.1,0,69.3,66.6,63.6
20160328144500,180.0,294.6,98.2,63,57.1,0,69.4,66.6,63.6
20160328150000,180.0,294.6,98.2,63,57.1,0,69.2,66.6,63.6
20160328151500,180.0,294.6,98.2,63,57.1,0,69.1,66.6,63.6
20160328153000,180.0,294.6,98.2,63,57.1,0,69.1,66.1,63.1
20160328154500,180.0,291.6,97.2,63,57.1,0,68.9,66.1,63.1
20160328160000,180.0,291.6,97.2,63,57.1,0,68.9,66.4,63.4
20160328161500,180.0,294.6,98.2,62,57.1,0,68.8,66.6,63.6
20160328163000,180.0,291.6,97.2,63,57.1,0,68.7,66.6,63.6
20160328164500,180.0,291.6,97.2,63,57.1,0,68.7,66.1,63.1
20160328170000,180.0,288.6,96.2,62,57.1,0,68.8,66.6,63.6
20160328171500,180.0,294.6,98.2,63,57.1,0,68.9,66.5,63.5
20160328173000,180.0,291.6,97.2,63,57.1,0,68.8,66.3,63.3
20160328174500,180.0,291.6,97.2,63,57.1,0,68.7,66.1,63.1
20160328180000,180.0,228.6,76.2,53,57.1,0,68.6,67.2,64.2
20160328181500,180.0,291.6,97.2,61,57.1,0,68.5,67.2,64.2
20160328183000,180.0,297.6,99.2,61,57.1,0,68.5,67.2,64.2
20160328184500,180.0,303.6,101.2,61,57.1,0,68.4,67.2,64.2
20160328190000,180.0,303.6,101.2,61,57.1,0,68.4,67.2,64.2
20160328191500,180.0,294.6,98.2,59,57.1,0,68.3,67.3,64.3
20160328193000,180.0,288.6,96.2,59,57.1,0,68.3,66.6,63.6
20160328194500,180.0,282.0,94.0,58,57.1,0,68.4,67.2,64.2
20160328200000,180.0,269.4,89.8,56,57.1,0,68.4,66.6,63.6
20160328201500,180.0,288.6,96.2,59,57.1,0,68.3,65.4,62.4
20160328203000,180.0,279.0,93.0,58,57.1,0,68.2,66.7,63.7
20160328204500,180.0,279.0,93.0,57,57.1,0,68.0,67.2,64.2
20160328210000,180.0,255.0,85.0,54,57.1,0,67.9,66.6,63.6
20160328211500,180.0,291.6,97.2,59,57.1,0,67.8,66.7,63.7
20160328213000,180.0,285.6,95.2,58,57.1,0,67.8,67.2,64.2
20160328214500,180.0,291.6,97.2,59,57.1,0,67.7,67.2,64.2
20160328220000,180.0,294.6,98.2,60,57.1,0,67.6,67.2,64.2
20160328221500,180.0,294.6,98.2,60,57.1,0,67.5,67.2,64.2
20160328223000,180.0,291.6,97.2,60,57.1,0,67.7,67.2,64.2
20160328224500,180.0,291.6,97.2,60,57.1,0,67.6,67.2,64.2
20160328230000,180.0,291.6,97.2,60,57.1,0,67.4,67.2,64.2
20160328231500,180.0,291.6,97.2,60,57.1,0,67.5,67.2,64.2
20160328233000,180.0,294.6,98.2,62,57.1,0,67.4,67.2,64.2
20160328234500,180.0,297.6,99.2,62,57.1,0,67.3,67.2,64.2
20160329000000,180.0,294.6,98.2,62,57.1,0,67.3,67.2,64.2
20160329001500,180.0,294.6,98.2,62,57.1,0,67.2,67.2,64.2
20160329003000,180.0,294.6,98.2,60,56.4,0,67.2,67.2,64.2
20160329004500,180.0,297.6,99.2,60,56.4,0,67.1,67.2,64.2
20160329010000,180.0,265.8,88.6,56,56.4,0,67.1,66.6,63.6
20160329011500,180.0,262.2,87.4,55,56.4,0,67.2,66.6,63.6
20160329013000,180.0,288.6,96.2,59,56.4,0,67.1,66.6,63.6
20160329014500,180.0,291.6,97.2,60,56.4,0,67.1,66.6,63.6
20160329020000,180.0,294.6,98.2,60,56.4,0,67.1,66.6,63.6
20160329021500,180.0,294.6,98.2,60,56.4,0,67.0,66.6,63.6
20160329023000,180.0,294.6,98.2,60,56.4,0,67.4,66.6,63.6
20160329024500,180.0,291.6,97.2,60,56.4,0,67.9,66.6,63.6
20160329030000,180.0,282.0,94.0,58,56.4,0,67.9,67.2,64.2
20160329031500,180.0,282.0,94.0,58,56.4,0,67.6,67.2,64.2
20160329033000,180.0,279.0,93.0,58,56.4,0,67.4,67.2,64.2
20160329034500,180.0,279.0,93.0,58,56.4,0,67.4,67.2,64.2
20160329040000,180.0,279.0,93.0,58,56.4,0,67.3,67.2,64.2
20160329041500,180.0,285.6,95.2,58,56.4,0,67.2,67.2,64.2
20160329043000,180.0,291.6,97.2,59,56.4,0,67.2,67.2,64.2
20160329044500,180.0,288.6,96.2,59,56.4,0,67.3,67.2,64.2
20160329050000,180.0,285.6,95.2,59,56.4,0,67.0,66.7,63.7
20160329051500,180.0,262.2,87.4,56,56.4,0,67.0,67.2,64.2
20160329053000,180.0,265.8,88.6,56,56.4,0,67.0,67.2,64.2
20160329054500,180.0,265.8,88.6,56,56.4,0,66.9,66.7,63.7
20160329060000,180.0,265.8,88.6,56,56.4,0,66.9,66.7,63.7
20160329061500,180.0,181.8,60.6,44,56.4,0,67.2,69.4,66.4
20160329063000,180.0,181.8,60.6,44,57.1,0,67.6,69.9,66.9
20160329064500,180.0,181.8,60.6,44,57.1,0,67.7,69.9,66.9
20160329070000,180.0,169.8,56.6,44,57.1,0,67.8,69.9,66.9
20160329071500,180.0,169.8,56.6,45,57.1,0,68.0,70.0,67.0
20160329073000,180.0,183.0,61.0,47,57.1,0,68.1,70.3,67.3
20160329074500,180.0,180.0,60.0,47,57.1,0,68.2,70.4,67.4
20160329080000,180.0,181.8,60.6,47,57.1,0,68.3,70.4,67.4
20160329081500,180.0,184.2,61.4,47,57.1,0,68.5,70.4,67.4
20160329083000,180.0,276.0,92.0,61,57.1,0,68.3,68.9,65.9
20160329084500,180.0,236.4,78.8,55,57.1,0,68.4,68.9,65.9
20160329090000,180.0,252.0,84.0,57,57.1,0,68.7,68.9,65.9
20160329091500,180.0,252.0,84.0,57,57.1,0,68.7,68.9,65.9
20160329093000,180.0,255.0,85.0,57,57.1,0,68.8,68.9,65.9
20160329094500,180.0,236.4,78.8,54,57.1,0,68.4,68.9,65.9
20160329100000,180.0,212.4,70.8,51,57.1,0,68.5,68.9,65.9
20160329101500,180.0,199.2,66.4,50,57.1,0,68.4,68.9,65.9
20160329103000,180.0,182.4,60.8,47,57.1,0,68.4,68.9,65.9
20160329104500,180.0,182.4,60.8,47,57.1,0,68.4,68.9,65.9
20160329110000,180.0,182.4,60.8,47,57.1,0,68.7,68.9,65.9
20160329111500,180.0,182.4,60.8,47,57.1,0,68.7,68.9,65.9
20160329113000,180.0,187.2,62.4,48,57.1,0,69.1,68.9,65.9
20160329114500,180.0,192.0,64.0,48,57.1,0,69.2,68.9,65.9
20160329120000,180.0,202.2,67.4,50,57.1,0,69.5,69.0,66.0
20160329121500,180.0,212.4,70.8,51,57.1,0,69.2,69.0,66.0
20160329123000,180.0,225.0,75.0,54,57.1,0,69.3,69.0,66.0
20160329124500,180.0,228.6,76.2,54,57.1,0,69.2,69.0,66.0
20160329130000,180.0,228.6,76.2,54,57.1,0,69.1,69.0,66.0
20160329131500,180.0,225.0,75.0,54,57.1,0,69.0,69.0,66.0
20160329133000,180.0,228.6,76.2,54,57.1,0,69.3,69.1,66.1
20160329134500,180.0,228.6,76.2,54,57.1,0,69.4,69.1,66.1
20160329140000,180.0,232.8,77.6,54,57.1,0,69.3,69.2,66.2
20160329141500,180.0,228.6,76.2,54,57.1,0,69.3,69.1,66.1
20160329143000,180.0,228.6,76.2,54,57.1,0,69.1,69.1,66.1
20160329144500,180.0,228.6,76.2,54,57.1,0,69.1,69.0,66.0
20160329150000,180.0,208.2,69.4,50,57.1,0,69.0,69.3,66.3
20160329151500,180.0,183.0,61.0,47,57.1,0,69.0,69.4,66.4
20160329153000,180.0,183.0,61.0,47,57.1,0,69.2,69.3,66.3
20160329154500,180.0,183.0,61.0,47,57.1,0,69.1,69.4,66.4
20160329160000,180.0,183.0,61.0,47,57.1,0,69.2,69.4,66.4
20160329161500,180.0,183.0,61.0,47,57.1,0,69.1,69.4,66.4
20160329163000,180.0,183.0,61.0,47,57.1,0,69.2,69.4,66.4
20160329164500,180.0,183.0,61.0,47,57.1,0,69.7,69.4,66.4
20160329170000,180.0,202.2,67.4,50,57.1,0,69.8,69.4,66.4
20160329171500,180.0,217.2,72.4,52,57.1,0,69.8,69.4,66.4
20160329173000,180.0,232.8,77.6,54,57.1,0,69.8,69.4,66.4
20160329174500,180.0,244.2,81.4,56,57.1,0,69.8,69.4,66.4
20160329180000,180.0,244.2,81.4,56,57.1,0,69.4,69.4,66.4
20160329181500,180.0,247.8,82.6,56,57.1,0,69.3,69.4,66.4
20160329183000,180.0,244.2,81.4,56,57.1,0,69.2,69.4,66.4
20160329184500,180.0,244.2,81.4,56,57.1,0,69.2,69.4,66.4
20160329190000,180.0,220.8,73.6,53,57.1,0,68.9,69.4,66.4
20160329191500,180.0,194.4,64.8,49,57.1,0,68.8,69.4,66.4
20160329193000,180.0,183.6,61.2,47,57.1,0,68.8,69.4,66.4
20160329194500,180.0,186.6,62.2,47,57.1,0,68.7,69.4,66.4
20160329200000,180.0,186.6,62.2,47,57.1,0,68.9,69.4,66.4
20160329201500,180.0,186.6,62.2,47,57.1,0,68.9,69.4,66.4
20160329203000,180.0,186.6,62.2,47,57.1,0,68.8,69.4,66.4
20160329204500,180.0,186.6,62.2,47,57.1,0,68.8,69.4,66.4
20160329210000,180.0,186.6,62.2,47,57.1,0,68.7,69.4,66.4
20160329211500,180.0,186.6,62.2,47,57.1,0,68.6,69.4,66.4
20160329213000,180.0,184.2,61.4,47,57.1,0,68.5,69.4,66.4
20160329214500,180.0,186.6,62.2,47,57.1,0,68.6,69.4,66.4
20160329220000,180.0,183.0,61.0,47,57.1,0,68.7,69.4,66.4
20160329221500,180.0,183.0,61.0,47,57.1,0,68.7,69.4,66.4
20160329223000,180.0,186.0,62.0,47,57.1,0,68.7,69.4,66.4
20160329224500,180.0,183.0,61.0,47,57.1,0,68.8,69.4,66.4
20160329230000,180.0,186.6,62.2,47,57.1,0,68.8,69.4,66.4
20160329231500,180.0,183.6,61.2,47,57.1,0,68.8,69.4,66.4
20160329233000,180.0,183.6,61.2,47,57.1,0,68.7,69.4,66.4
20160329234500,180.0,187.8,62.6,47,57.1,0,68.7,69.4,66.4
20160330000000,180.0,184.8,61.6,47,57.1,0,68.7,69.4,66.4
20160330001500,180.0,184.8,61.6,47,57.1,0,68.7,69.4,66.4
20160330003000,180.0,187.2,62.4,47,57.1,0,68.7,69.4,66.4
20160330004500,180.0,180.0,60.0,47,57.1,0,68.7,69.4,66.4
20160330010000,180.0,182.4,60.8,47,57.1,0,68.6,69.4,66.4
20160330011500,180.0,178.2,59.4,47,57.1,0,68.6,69.4,66.4
20160330013000,180.0,182.4,60.8,47,57.1,0,68.6,69.4,66.4
20160330014500,180.0,185.4,61.8,47,57.1,0,68.6,69.4,66.4
20160330020000,180.0,185.4,61.8,47,57.1,0,68.6,69.4,66.4
20160330021500,180.0,185.4,61.8,47,57.1,0,68.6,69.3,66.3
20160330023000,180.0,187.8,62.6,47,57.1,0,68.6,69.3,66.3
20160330024500,180.0,187.8,62.6,47,57.1,0,68.6,69.4,66.4
20160330030000,180.0,187.8,62.6,47,57.1,0,68.6,69.4,66.4
20160330031500,180.0,190.2,63.4,47,57.1,0,68.7,69.3,66.3
20160330033000,180.0,185.4,61.8,47,57.1,0,68.7,69.3,66.3
20160330034500,180.0,185.4,61.8,47,57.1,0,68.6,69.4,66.4
20160330040000,180.0,185.4,61.8,47,57.1,0,68.6,69.3,66.3
20160330041500,180.0,185.4,61.8,47,106.3,100,69.8,79.3,76.3
20160330043000,180.0,185.4,61.8,47,113.0,100,70.4,79.3,76.3
20160330044500,180.0,185.4,61.8,47,101.9,100,70.6,79.3,76.3
20160330050000,180.0,185.4,61.8,47,103.6,100,70.9,79.3,76.3
20160330051500,180.0,185.4,61.8,47,113.4,100,71.0,79.4,76.4
20160330053000,180.0,183.0,61.0,47,109.3,100,71.1,79.6,76.6
20160330054500,180.0,183.0,61.0,47,99.7,100,71.7,79.6,76.6
20160330060000,180.0,183.0,61.0,47,105.2,100,71.7,79.6,76.6
20160330061500,180.0,183.0,61.0,47,114.2,100,71.7,79.6,76.6
20160330063000,180.0,183.0,61.0,47,104.2,100,71.7,79.6,76.6
20160330064500,180.0,183.0,61.0,47,102.8,100,72.3,79.6,76.6
20160330070000,180.0,183.0,61.0,47,113.4,100,72.6,79.6,76.6
20160330071500,180.0,183.0,61.0,47,105.1,100,72.9,79.6,76.6
20160330073000,180.0,183.0,61.0,47,105.1,100,73.4,79.6,76.6
20160330074500,180.0,183.0,61.0,47,114.1,100,73.6,79.6,76.6
20160330080000,180.0,183.0,61.0,47,101.9,100,73.5,79.6,76.6
20160330081500,180.0,180.6,60.2,47,103.6,100,73.5,79.6,76.6
20160330083000,180.0,180.6,60.2,47,101.1,100,73.9,79.6,76.6
20160330084500,180.0,180.6,60.2,47,105.2,100,74.0,79.6,76.6
20160330090000,180.0,180.6,60.2,47,114.2,100,74.0,79.6,76.6
20160330091500,180.0,199.2,66.4,54,96.6,100,74.3,79.6,76.6
20160330093000,180.0,186.6,62.2,45,113.1,100,73.6,79.6,76.6
20160330094500,180.0,294.6,98.2,62,58.4,0,72.8,69.4,66.4
20160330100000,180.0,297.6,99.2,62,58.4,0,71.9,69.4,66.4
20160330101500,180.0,306.6,102.2,62,57.6,0,71.2,69.4,66.4
20160330103000,180.0,297.6,99.2,61,57.6,0,70.8,69.4,66.4
20160330104500,180.0,294.6,98.2,61,57.6,0,70.2,69.4,66.4
20160330110000,180.0,294.6,98.2,61,57.6,0,70.2,69.4,66.4
20160330111500,180.0,301.2,100.4,61,57.6,0,69.8,69.4,66.4
20160330113000,180.0,294.6,98.2,61,57.6,0,69.6,69.4,66.4
20160330114500,180.0,294.6,98.2,60,57.6,0,69.3,69.4,66.4
20160330120000,180.0,291.6,97.2,60,57.6,0,69.1,69.4,66.4
20160330121500,180.0,285.6,95.2,60,57.6,0,69.1,69.4,66.4
20160330123000,180.0,259.2,86.4,56,57.6,0,68.9,69.4,66.4
20160330124500,180.0,220.8,73.6,51,57.6,0,68.8,69.4,66.4
20160330130000,180.0,199.2,66.4,48,57.6,0,68.8,69.4,66.4
20160330131500,180.0,188.4,62.8,45,57.6,0,68.9,69.4,66.4
20160330133000,180.0,188.4,62.8,45,57.6,0,68.9,69.4,66.4
20160330134500,180.0,188.4,62.8,45,57.6,0,69.0,69.4,66.4
20160330140000,180.0,188.4,62.8,45,57.6,0,69.0,69.4,66.4
20160330141500,180.0,288.6,96.2,100,58.8,0,69.5,69.4,66.4
20160330143000,180.0,301.2,100.4,61,57.1,0,69.3,69.4,66.4
20160330144500,180.0,279.0,93.0,58,57.1,0,68.9,69.4,66.4
20160330150000,180.0,255.0,85.0,54,57.1,0,68.8,69.4,66.4
20160330151500,180.0,220.8,73.6,51,57.1,0,68.8,69.4,66.4
20160330153000,180.0,190.2,63.4,46,57.1,0,68.8,69.4,66.4
20160330154500,180.0,186.0,62.0,45,57.1,0,68.9,69.4,66.4
20160330160000,180.0,186.0,62.0,45,57.1,0,68.8,69.4,66.4
20160330161500,180.0,186.0,62.0,45,57.1,0,68.9,69.4,66.4
20160330163000,180.0,186.0,62.0,45,57.1,0,69.1,69.4,66.4
20160330164500,180.0,191.4,63.8,46,57.1,0,69.3,69.4,66.4
20160330170000,180.0,191.4,63.8,46,57.1,0,69.3,69.4,66.4
20160330171500,180.0,189.0,63.0,47,57.1,0,69.2,69.4,66.4
20160330173000,180.0,185.4,61.8,46,57.1,0,68.8,69.4,66.4
20160330174500,180.0,189.0,63.0,46,57.1,0,69.3,69.4,66.4
20160330180000,180.0,189.0,63.0,46,57.1,0,69.0,69.4,66.4
20160330181500,180.0,184.8,61.6,46,57.1,0,68.9,69.4,66.4
20160330183000,180.0,187.8,62.6,46,57.1,0,68.9,69.4,66.4
20160330184500,180.0,187.8,62.6,46,57.1,0,68.9,69.4,66.4
20160330190000,180.0,187.8,62.6,46,57.1,0,68.8,69.4,66.4
20160330191500,180.0,187.8,62.6,46,57.1,0,69.1,69.4,66.4
20160330193000,180.0,192.0,64.0,47,57.1,0,69.1,69.4,66.4
20160330194500,180.0,188.4,62.8,47,57.1,0,69.2,69.4,66.4
20160330200000,180.0,192.6,64.2,47,57.1,0,69.2,69.4,66.4
20160330201500,180.0,192.6,64.2,47,57.1,0,68.9,69.4,66.4
20160330203000,180.0,187.2,62.4,46,57.1,0,68.9,69.4,66.4
20160330204500,180.0,187.2,62.4,46,57.1,0,68.9,69.4,66.4
20160330210000,180.0,184.8,61.6,46,57.1,0,68.9,69.4,66.4
20160330211500,180.0,184.8,61.6,46,57.1,0,68.9,69.4,66.4
20160330213000,180.0,178.8,59.6,43,57.1,0,69.0,69.4,66.4
20160330214500,180.0,183.6,61.2,46,57.1,0,69.2,69.4,66.4
20160330220000,180.0,183.6,61.2,46,57.1,0,69.3,69.4,66.4
20160330221500,180.0,183.6,61.2,61,57.1,0,69.4,69.4,66.4
20160330223000,180.0,194.4,64.8,46,57.1,0,69.4,69.4,66.4
20160330224500,180.0,194.4,64.8,46,57.1,0,69.4,69.4,66.4
20160330230000,180.0,194.4,64.8,46,57.1,0,69.3,69.4,66.4
20160330231500,180.0,194.4,64.8,46,57.1,0,69.1,69.4,66.4
20160330233000,180.0,189.0,63.0,46,57.1,0,68.9,69.4,66.4
20160330234500,180.0,189.0,63.0,46,57.1,0,69.2,69.4,66.4
20160331000000,180.0,189.0,63.0,46,57.1,0,69.1,69.4,66.4
20160331001500,180.0,186.0,62.0,44,57.1,0,69.1,69.4,66.4
20160331003000,180.0,186.0,62.0,44,57.1,0,69.0,69.4,66.4
20160331004500,180.0,186.0,62.0,44,57.1,0,68.9,69.4,66.4
20160331010000,180.0,186.0,62.0,44,57.1,0,68.9,69.4,66.4
20160331011500,180.0,186.0,62.0,44,57.1,0,68.9,69.4,66.4
20160331013000,180.0,186.0,62.0,44,57.1,0,69.0,69.4,66.4
20160331014500,180.0,181.2,60.4,44,57.1,0,69.0,69.4,66.4
20160331020000,180.0,184.8,61.6,44,57.1,0,68.9,69.4,66.4
20160331021500,180.0,184.8,61.6,44,57.1,0,68.9,69.4,66.4
20160331023000,180.0,184.8,61.6,44,57.1,0,69.0,69.4,66.4
20160331024500,180.0,184.8,61.6,44,57.1,0,68.9,69.4,66.4
20160331030000,180.0,184.8,61.6,44,57.1,0,69.0,69.4,66.4
20160331031500,180.0,184.8,61.6,44,57.1,0,68.9,69.4,66.4
20160331033000,180.0,178.8,59.6,44,57.1,0,69.0,69.4,66.4
20160331034500,180.0,177.0,59.0,44,57.1,0,69.1,69.4,66.4
20160331040000,180.0,183.6,61.2,46,57.1,0,69.2,69.4,66.4
20160331041500,180.0,183.6,61.2,46,57.1,0,69.2,69.4,66.4
20160331043000,180.0,183.6,61.2,46,57.1,0,69.3,69.4,66.4
20160331044500,180.0,187.8,62.6,46,57.1,0,69.4,69.4,66.4
20160331050000,180.0,190.8,63.6,46,57.1,0,69.5,69.4,66.4
20160331051500,180.0,188.4,62.8,46,57.1,0,69.6,69.4,66.4
20160331053000,180.0,190.8,63.6,46,57.1,0,69.7,69.4,66.4
20160331054500,180.0,197.4,65.8,48,57.1,0,69.7,69.4,66.4
20160331060000,180.0,212.4,70.8,51,57.1,0,69.7,69.4,66.4
20160331061500,180.0,220.8,73.6,50,57.1,0,69.4,69.4,66.4
20160331063000,180.0,220.8,73.6,50,57.1,0,69.4,69.4,66.4
20160331064500,180.0,208.2,69.4,50,57.1,0,69.4,69.4,66.4
20160331070000,180.0,208.2,69.4,50,57.1,0,69.3,69.4,66.4
20160331071500,180.0,203.4,67.8,50,57.1,0,69.4,69.4,66.4
20160331073000,180.0,199.2,66.4,50,57.1,0,69.3,69.4,66.4
20160331074500,180.0,203.4,67.8,50,57.1,0,69.1,69.4,66.4
20160331080000,180.0,199.2,66.4,50,57.1,0,69.1,69.4,66.4
20160331081500,180.0,199.2,66.4,50,57.7,0,69.2,69.4,66.4
20160331083000,180.0,199.2,66.4,50,57.7,0,69.1,69.4,66.4
20160331084500,180.0,194.4,64.8,48,57.7,0,69.1,69.4,66.4
20160331090000,180.0,189.0,63.0,47,57.7,0,69.3,69.4,66.4
20160331091500,180.0,186.0,62.0,47,57.7,0,69.6,69.4,66.4
20160331093000,180.0,190.8,63.6,47,57.7,0,69.4,69.4,66.4
20160331094500,180.0,190.8,63.6,47,57.7,0,69.4,69.4,66.4
20160331100000,180.0,190.8,63.6,47,57.7,0,69.3,69.4,66.4
20160331101500,180.0,190.8,63.6,47,57.7,0,69.2,69.4,66.4
20160331103000,180.0,188.4,62.8,47,57.7,0,69.2,69.4,66.4
20160331104500,180.0,188.4,62.8,47,57.7,0,69.2,69.4,66.4
20160331110000,180.0,188.4,62.8,47,57.7,0,69.2,69.4,66.4
20160331111500,180.0,188.4,62.8,47,57.7,0,69.3,69.4,66.4
20160331113000,180.0,188.4,62.8,47,57.7,0,69.2,69.4,66.4
20160331114500,180.0,184.8,61.6,47,57.7,0,69.3,69.4,66.4
20160331120000,180.0,187.2,62.4,47,57.7,0,69.2,69.4,66.4
20160331121500,180.0,187.2,62.4,47,57.7,0,69.2,69.4,66.4
20160331123000,180.0,193.2,64.4,47,57.7,0,69.2,69.4,66.4
20160331124500,180.0,193.2,64.4,47,57.7,0,69.5,69.4,66.4
20160331130000,180.0,195.6,65.2,47,57.7,0,69.6,69.4,66.4
20160331131500,180.0,195.6,65.2,47,57.7,0,69.6,69.4,66.4
20160331133000,180.0,195.6,65.2,47,57.7,0,69.6,69.4,66.4
20160331134500,180.0,191.4,63.8,47,57.7,0,69.6,69.4,66.4
20160331140000,180.0,186.6,62.2,47,57.7,0,69.4,69.4,66.4
20160331141500,180.0,186.6,62.2,47,57.7,0,69.2,69.4,66.4
20160331143000,180.0,191.4,63.8,47,57.7,0,69.2,69.4,66.4
20160331144500,180.0,184.8,61.6,46,57.7,0,69.2,69.4,66.4
20160331150000,180.0,184.8,61.6,46,57.7,0,69.2,69.4,66.4
20160331151500,180.0,184.8,61.6,46,57.7,0,69.1,69.3,66.3
20160331153000,180.0,188.4,62.8,46,57.7,0,69.2,69.4,66.4
20160331154500,180.0,188.4,62.8,46,57.7,0,69.3,69.4,66.4
20160331160000,180.0,188.4,62.8,46,57.7,0,68.9,69.2,66.2
20160331161500,180.0,188.4,62.8,46,57.7,0,68.8,69.3,66.3
20160331163000,180.0,188.4,62.8,46,57.7,0,68.8,69.3,66.3
20160331164500,180.0,188.4,62.8,46,57.7,0,68.7,69.2,66.2
20160331170000,180.0,185.4,61.8,46,57.7,0,68.9,69.2,66.2
20160331171500,180.0,185.4,61.8,46,57.7,0,68.8,69.1,66.1
20160331173000,180.0,187.8,62.6,46,57.7,0,68.8,69.1,66.1
20160331174500,180.0,187.8,62.6,46,57.7,0,69.1,69.1,66.1
20160331180000,180.0,187.8,62.6,46,57.7,0,69.1,69.2,66.2
20160331181500,180.0,184.2,61.4,46,57.7,0,68.9,69.1,66.1
20160331183000,180.0,184.2,61.4,46,57.7,0,68.9,69.1,66.1
20160331184500,180.0,184.2,61.4,46,57.7,0,69.1,69.0,66.0
20160331190000,180.0,184.2,61.4,46,57.7,0,69.1,69.1,66.1
20160331191500,180.0,184.2,61.4,46,57.7,0,69.1,69.1,66.1
20160331193000,180.0,184.2,61.4,46,57.7,0,69.1,69.1,66.1
20160331194500,180.0,184.2,61.4,46,57.7,0,69.1,69.1,66.1
20160331200000,180.0,186.6,62.2,46,57.7,0,69.1,69.1,66.1
20160331201500,180.0,186.6,62.2,46,57.7,0,69.1,69.0,66.0
20160331203000,180.0,186.6,62.2,46,57.7,0,69.1,69.0,66.0
20160331204500,180.0,186.6,62.2,46,57.7,0,69.1,69.0,66.0
20160331210000,180.0,186.6,62.2,46,57.7,0,69.2,69.0,66.0
20160331211500,180.0,186.6,62.2,46,57.7,0,69.1,69.0,66.0
20160331213000,180.0,186.6,62.2,46,57.7,0,69.1,69.0,66.0
20160331214500,180.0,186.6,62.2,46,57.7,0,69.0,69.0,66.0
20160331220000,180.0,186.6,62.2,46,57.7,0,68.9,69.1,66.1
20160331221500,180.0,186.6,62.2,46,57.7,0,68.9,69.0,66.0
20160331223000,180.0,186.6,62.2,46,57.7,0,68.9,69.0,66.0
20160331224500,180.0,186.6,62.2,46,57.7,0,68.8,69.0,66.0
20160331230000,180.0,186.6,62.2,46,57.7,0,68.8,69.0,66.0
20160331231500,180.0,184.2,61.4,46,57.7,0,68.8,69.0,66.0
20160331233000,180.0,184.2,61.4,43,57.1,0,68.7,69.0,66.0
20160331234500,180.0,175.2,58.4,43,57.1,0,68.7,69.0,66.0
20160401000000,180.0,181.8,60.6,45,57.1,0,68.8,69.0,66.0
20160401001500,180.0,185.4,61.8,45,57.1,0,68.8,69.0,66.0
20160401003000,180.0,189.0,63.0,46,57.1,0,68.7,69.0,66.0
20160401004500,180.0,181.8,60.6,46,57.1,0,68.7,69.0,66.0
20160401010000,180.0,181.8,60.6,46,57.1,0,68.8,69.0,66.0
20160401011500,180.0,177.0,59.0,46,57.1,0,68.8,69.0,66.0
20160401013000,180.0,177.0,59.0,46,57.1,0,68.9,69.0,66.0
20160401014500,180.0,193.2,64.4,46,57.1,0,68.8,69.0,66.0
20160401020000,180.0,196.2,65.4,46,57.1,0,68.8,69.0,66.0
20160401021500,180.0,193.8,64.6,46,57.1,0,68.8,69.0,66.0
20160401023000,180.0,186.0,62.0,45,57.1,0,68.7,69.0,66.0
20160401024500,180.0,186.0,62.0,45,57.1,0,68.7,69.0,66.0
20160401030000,180.0,181.8,60.6,46,57.1,0,68.8,69.0,66.0
20160401031500,180.0,191.4,63.8,46,57.1,0,68.8,69.0,66.0
20160401033000,180.0,191.4,63.8,46,57.1,0,68.8,69.0,66.0
20160401034500,180.0,187.2,62.4,45,57.1,0,68.7,69.0,66.0
20160401040000,180.0,180.0,60.0,45,57.1,0,68.8,69.0,66.0
20160401041500,180.0,181.8,60.6,45,57.1,0,68.7,69.0,66.0
20160401043000,180.0,178.8,59.6,45,57.1,0,68.7,69.0,66.0
20160401044500,180.0,178.8,59.6,45,57.1,0,68.7,69.0,66.0
20160401050000,180.0,181.2,60.4,45,57.1,0,68.8,69.0,66.0
20160401051500,180.0,181.2,60.4,45,57.1,0,68.7,69.0,66.0
20160401053000,180.0,181.2,60.4,45,57.1,0,68.7,69.0,66.0
20160401054500,180.0,181.2,60.4,45,57.1,0,68.9,69.0,66.0
20160401060000,180.0,181.2,60.4,45,57.1,0,68.8,69.0,66.0
20160401061500,180.0,181.2,60.4,45,57.1,0,68.9,69.0,66.0
20160401063000,180.0,181.2,60.4,45,57.1,0,68.9,69.0,66.0
20160401064500,180.0,181.2,60.4,45,57.1,0,68.8,69.0,66.0
20160401070000,180.0,178.2,59.4,45,57.1,0,68.8,69.0,66.0
20160401071500,180.0,178.2,59.4,45,57.1,0,68.8,69.0,66.0
20160401073000,180.0,178.2,59.4,45,57.1,0,68.6,69.0,66.0
20160401074500,180.0,189.6,63.2,46,57.1,0,68.8,69.0,66.0
20160401080000,180.0,183.6,61.2,47,57.1,0,68.6,69.0,66.0
20160401081500,180.0,186.0,62.0,47,57.1,0,68.6,69.0,66.0
20160401083000,180.0,189.0,63.0,46,57.1,0,68.4,69.0,66.0
20160401084500,180.0,189.0,63.0,46,56.4,0,68.4,69.0,66.0
20160401090000,180.0,181.2,60.4,45,56.4,0,68.4,69.0,66.0
20160401091500,180.0,183.6,61.2,45,56.4,0,68.6,69.0,66.0
20160401093000,180.0,189.0,63.0,45,56.4,0,68.5,69.0,66.0
20160401094500,180.0,186.6,62.2,45,56.4,0,68.4,69.0,66.0
20160401100000,180.0,186.6,62.2,45,56.4,0,68.4,69.0,66.0
20160401101500,180.0,186.6,62.2,45,56.4,0,68.6,69.0,66.0
20160401103000,180.0,186.6,62.2,45,56.4,0,68.7,69.0,66.0
20160401104500,180.0,183.6,61.2,45,56.4,0,68.7,69.0,66.0
20160401110000,180.0,186.0,62.0,45,56.4,0,68.9,69.0,66.0
20160401111500,180.0,212.4,70.8,49,56.4,0,69.4,69.0,66.0
20160401113000,180.0,240.6,80.2,54,56.4,0,69.5,69.0,66.0
20160401114500,180.0,244.2,81.4,55,56.4,0,69.4,69.0,66.0
20160401120000,180.0,244.2,81.4,55,56.4,0,69.1,69.0,66.0
20160401121500,180.0,212.4,70.8,49,56.4,0,69.4,69.0,66.0
20160401123000,180.0,240.6,80.2,54,56.4,0,69.5,69.0,66.0
20160401124500,180.0,244.2,81.4,55,56.4,0,69.4,69.0,66.0
20160401130000,180.0,244.2,81.4,55,56.4,0,69.1,69.0,66.0
20160401131500,180.0,228.6,76.2,53,56.4,0,68.7,69.0,66.0
20160401133000,180.0,185.4,61.8,46,56.4,0,68.3,69.0,66.0
20160401134500,180.0,185.4,61.8,46,56.4,0,68.1,69.0,66.0
20160401140000,180.0,181.8,60.6,46,56.4,0,67.9,69.0,66.0
20160401141500,180.0,181.8,60.6,46,56.4,0,67.9,69.0,66.0
20160401143000,180.0,184.8,61.6,46,56.4,0,67.8,69.0,66.0
20160401144500,180.0,184.8,61.6,46,56.4,0,67.9,69.0,66.0
20160401150000,180.0,189.0,63.0,46,56.4,0,67.9,69.0,66.0
20160401151500,180.0,183.6,61.2,45,56.4,0,67.9,69.0,66.0
20160401153000,180.0,183.6,61.2,45,56.4,0,68.0,69.0,66.0
20160401154500,180.0,188.4,62.8,45,56.4,0,67.9,69.0,66.0
20160401160000,180.0,186.0,62.0,45,56.4,0,68.0,69.0,66.0
20160401161500,180.0,186.0,62.0,45,56.4,0,67.9,69.0,66.0
20160401163000,180.0,186.0,62.0,45,56.4,0,68.0,69.0,66.0
20160401164500,180.0,183.6,61.2,45,56.4,0,68.1,69.0,66.0
20160401170000,180.0,183.6,61.2,45,56.4,0,68.3,69.0,66.0
20160401171500,180.0,186.6,62.2,45,56.4,0,68.2,69.0,66.0
20160401173000,180.0,183.0,61.0,45,56.4,0,68.3,69.0,66.0
20160401174500,180.0,183.0,61.0,45,56.4,0,68.5,69.0,66.0
20160401180000,180.0,183.0,61.0,45,56.4,0,68.5,69.0,66.0
20160401181500,180.0,183.0,61.0,45,56.4,0,68.3,69.0,66.0
20160401183000,180.0,183.0,61.0,45,56.4,0,68.2,69.0,66.0
20160401184500,180.0,183.0,61.0,45,56.4,0,68.6,69.0,66.0
20160401190000,180.0,183.0,61.0,45,56.4,0,68.6,69.0,66.0
20160401191500,180.0,185.4,61.8,45,56.4,0,68.7,69.0,66.0
20160401193000,180.0,185.4,61.8,45,56.4,0,68.8,69.0,66.0
20160401194500,180.0,185.4,61.8,45,56.4,0,68.9,69.0,66.0
20160401200000,180.0,201.0,67.0,47,56.4,0,69.3,69.0,66.0
20160401201500,180.0,201.0,67.0,48,56.4,0,68.9,69.0,66.0
20160401203000,180.0,201.0,67.0,47,56.4,0,68.6,69.0,66.0
20160401204500,180.0,183.6,61.2,45,56.4,0,68.3,69.0,66.0
20160401210000,180.0,174.0,58.0,45,56.4,0,68.1,69.0,66.0
20160401211500,180.0,179.4,59.8,45,56.4,0,68.0,69.0,66.0
20160401213000,180.0,179.4,59.8,45,56.4,0,67.9,69.0,66.0
20160401214500,180.0,177.0,59.0,45,56.4,0,67.9,69.0,66.0
20160401220000,180.0,177.0,59.0,45,56.4,0,67.8,69.0,66.0
20160401221500,180.0,180.6,60.2,45,56.4,0,67.7,69.0,66.0
20160401223000,180.0,180.6,60.2,45,56.4,0,67.6,69.0,66.0
20160401224500,180.0,183.6,61.2,45,56.4,0,67.5,69.0,66.0
20160401230000,180.0,183.6,61.2,45,56.4,0,67.4,69.0,66.0
20160401231500,180.0,188.4,62.8,45,56.4,0,67.4,69.0,66.0
20160401233000,180.0,188.4,62.8,45,56.4,0,67.4,69.0,66.0
20160401234500,180.0,188.4,62.8,45,56.4,0,67.3,69.0,66.0
20160402000000,180.0,186.0,62.0,45,56.4,0,67.4,69.0,66.0
20160402001500,180.0,186.0,62.0,45,56.4,0,67.4,69.0,66.0
20160402003000,180.0,178.2,59.4,45,56.4,0,67.5,69.0,66.0
20160402004500,180.0,178.2,59.4,45,56.4,0,67.4,69.0,66.0
20160402010000,180.0,175.8,58.6,45,56.4,0,67.4,69.0,66.0
20160402011500,180.0,180.6,60.2,45,56.4,0,67.3,69.0,66.0
20160402013000,180.0,183.0,61.0,45,56.4,0,67.2,69.0,66.0
20160402014500,180.0,183.0,61.0,45,56.4,0,67.2,69.0,66.0
20160402020000,180.0,187.2,62.4,45,56.4,0,67.1,69.0,66.0
20160402021500,180.0,184.2,61.4,45,56.4,0,67.1,69.0,66.0
20160402023000,180.0,184.2,61.4,45,56.4,0,67.0,69.0,66.0
20160402024500,180.0,184.2,61.4,45,56.4,0,67.0,69.0,66.0
20160402030000,180.0,184.2,61.4,45,56.4,0,67.1,69.0,66.0
20160402031500,180.0,184.2,61.4,45,56.4,0,67.1,69.0,66.0
20160402033000,180.0,184.2,61.4,45,56.4,0,67.1,69.0,66.0
20160402034500,180.0,184.2,61.4,45,56.4,0,67.1,69.0,66.0
20160402040000,180.0,186.6,62.2,45,56.4,0,67.1,69.0,66.0
20160402041500,180.0,183.6,61.2,45,56.4,0,67.1,69.0,66.0
20160402043000,180.0,183.6,61.2,45,56.4,0,67.0,69.0,66.0
20160402044500,180.0,183.6,61.2,45,56.4,0,66.9,69.0,66.0
20160402050000,180.0,183.6,61.2,45,56.4,0,66.8,69.0,66.0
20160402051500,180.0,183.6,61.2,45,56.4,0,66.7,69.0,66.0
20160402053000,180.0,183.6,61.2,45,56.4,0,66.6,69.0,66.0
20160402054500,180.0,180.6,60.2,45,112.5,100,67.5,73.5,70.5
20160402060000,180.0,180.6,60.2,45,100.3,100,68.7,73.5,70.5
20160402061500,180.0,180.6,60.2,45,107.6,100,69.0,73.5,70.5
20160402063000,180.0,183.6,61.2,45,107.6,100,69.6,73.5,70.5
20160402064500,180.0,183.6,61.2,45,110.9,100,69.8,73.5,70.5
20160402070000,180.0,183.6,61.2,45,113.3,100,70.0,73.5,70.5
20160402071500,180.0,183.6,61.2,45,104.1,100,70.0,73.5,70.5
20160402073000,180.0,183.6,61.2,45,110.2,100,70.1,73.5,70.5
20160402074500,180.0,183.6,61.2,45,106.2,100,70.1,73.5,70.5
20160402080000,180.0,181.2,60.4,45,111.9,100,70.2,73.5,70.5
20160402081500,180.0,174.6,58.2,45,101.9,100,70.3,69.4,66.4
20160402083000,180.0,291.6,97.2,59,58.3,0,69.8,69.0,66.0
20160402084500,180.0,259.2,86.4,55,57.6,0,69.1,69.4,66.4
20160402090000,180.0,203.4,67.8,48,57.6,0,68.7,69.4,66.4
20160402091500,180.0,198.6,66.2,46,57.6,0,68.6,69.0,66.0
20160402093000,180.0,186.0,62.0,45,57.6,0,68.7,69.4,66.4
20160402094500,180.0,188.4,62.8,46,57.6,0,68.6,69.4,66.4
20160402100000,180.0,184.2,61.4,46,57.6,0,68.4,69.4,66.4
20160402101500,180.0,184.2,61.4,46,57.6,0,68.7,69.4,66.4
20160402103000,180.0,187.8,62.6,46,57.6,0,68.6,69.4,66.4
20160402104500,180.0,187.8,62.6,47,57.6,0,68.6,69.4,66.4
20160402110000,180.0,187.8,62.6,47,57.6,0,68.9,69.4,66.4
20160402111500,180.0,195.0,65.0,48,57.6,0,69.1,69.4,66.4
20160402113000,180.0,192.0,64.0,48,57.6,0,69.2,69.0,66.0
20160402114500,180.0,184.8,61.6,47,57.6,0,68.8,69.4,66.4
20160402120000,180.0,184.8,61.6,46,57.6,0,68.6,69.4,66.4
20160402121500,180.0,187.2,62.4,46,57.6,0,68.6,69.0,66.0
20160402123000,180.0,187.2,62.4,46,57.6,0,68.4,69.4,66.4
20160402124500,180.0,195.6,65.2,48,57.6,0,68.3,69.0,66.0
20160402130000,180.0,187.8,62.6,47,57.6,0,68.3,69.0,66.0
20160402131500,180.0,187.8,62.6,46,57.6,0,68.3,69.1,66.1
20160402133000,180.0,190.8,63.6,47,57.6,0,68.3,69.4,66.4
20160402134500,180.0,186.0,62.0,46,57.6,0,68.3,69.4,66.4
20160402140000,180.0,197.4,65.8,47,57.6,0,68.3,69.0,66.0
20160402141500,180.0,197.4,65.8,48,57.6,0,68.6,69.0,66.0
20160402143000,180.0,188.4,62.8,47,57.6,0,68.7,69.4,66.4
20160402144500,180.0,188.4,62.8,47,57.6,0,68.7,69.4,66.4
20160402150000,180.0,188.4,62.8,47,57.6,0,68.8,69.4,66.4
20160402151500,180.0,192.6,64.2,47,57.6,0,69.3,69.4,66.4
20160402153000,180.0,187.2,62.4,47,57.6,0,69.6,69.4,66.4
20160402154500,180.0,197.4,65.8,48,57.6,0,69.7,69.4,66.4
20160402160000,180.0,197.4,65.8,48,57.6,0,69.2,69.4,66.4
20160402161500,180.0,185.4,61.8,47,57.6,0,68.9,69.4,66.4
20160402163000,180.0,185.4,61.8,46,57.6,0,68.8,69.4,66.4
20160402164500,180.0,185.4,61.8,46,57.6,0,68.9,69.4,66.4
20160402170000,180.0,185.4,61.8,45,57.6,0,68.7,69.4,66.4
20160402171500,180.0,185.4,61.8,45,57.6,0,68.7,69.4,66.4
20160402173000,180.0,182.4,60.8,45,57.6,0,68.7,69.4,66.4
20160402174500,180.0,193.2,64.4,47,57.6,0,68.6,69.0,66.0
20160402180000,180.0,187.8,62.6,46,57.6,0,68.6,69.4,66.4
20160402181500,180.0,187.8,62.6,46,57.6,0,68.6,69.4,66.4
20160402183000,180.0,194.4,64.8,47,57.6,0,68.6,69.0,66.0
20160402184500,180.0,194.4,64.8,48,57.6,0,68.6,69.0,66.0
20160402190000,180.0,190.2,63.4,48,57.6,0,68.6,69.0,66.0
20160402191500,180.0,187.2,62.4,46,57.6,0,68.4,69.0,66.0
20160402193000,180.0,187.2,62.4,46,57.6,0,68.3,69.0,66.0
20160402194500,180.0,182.4,60.8,46,57.6,0,68.3,69.4,66.4
20160402200000,180.0,182.4,60.8,46,57.6,0,68.6,69.4,66.4
20160402201500,180.0,187.8,62.6,46,57.6,0,68.4,69.4,66.4
20160402203000,180.0,198.0,66.0,48,57.6,0,68.4,69.1,66.1
20160402204500,180.0,192.6,64.2,47,56.8,0,68.3,69.0,66.0
20160402210000,180.0,188.4,62.8,45,56.8,0,68.2,69.4,66.4
20160402211500,180.0,188.4,62.8,46,56.8,0,68.3,69.0,66.0
20160402213000,180.0,184.8,61.6,45,56.8,0,68.2,69.1,66.1
20160402214500,180.0,184.8,61.6,45,56.8,0,68.2,69.2,66.2
20160402220000,180.0,189.0,63.0,45,56.8,0,68.1,69.4,66.4
20160402221500,180.0,186.6,62.2,45,56.8,0,68.1,69.3,66.3
20160402223000,180.0,186.6,62.2,45,56.8,0,68.0,69.1,66.1
20160402224500,180.0,183.6,61.2,45,56.8,0,68.0,69.2,66.2
20160402230000,180.0,183.6,61.2,46,56.8,0,67.9,69.0,66.0
20160402231500,180.0,180.6,60.2,46,56.8,0,67.9,69.4,66.4
20160402233000,180.0,183.6,61.2,46,56.8,0,67.9,69.4,66.4
20160402234500,180.0,180.6,60.2,46,56.8,0,67.8,69.3,66.3
20160403000000,180.0,186.0,62.0,47,56.8,0,67.8,69.4,66.4
20160403001500,180.0,190.2,63.4,47,56.8,0,67.8,69.0,66.0
20160403003000,180.0,184.8,61.6,47,56.8,0,67.8,69.0,66.0
20160403004500,180.0,195.0,65.0,48,56.8,0,67.8,69.0,66.0
20160403010000,180.0,186.0,62.0,47,56.8,0,67.8,69.0,66.0
20160403011500,180.0,186.0,62.0,47,56.8,0,67.7,69.4,66.4
20160403013000,180.0,186.0,62.0,47,56.8,0,67.8,69.0,66.0
20160403014500,180.0,182.4,60.8,47,56.8,0,67.8,69.0,66.0
20160403020000,180.0,187.8,62.6,47,56.8,0,67.8,69.4,66.4
20160403021500,180.0,187.8,62.6,47,56.8,0,67.8,69.1,66.1
20160403023000,180.0,191.4,63.8,47,56.8,0,67.8,69.0,66.0
20160403024500,180.0,187.8,62.6,47,56.8,0,67.8,69.0,66.0
20160403030000,180.0,187.8,62.6,46,56.0,0,67.7,69.1,66.1
20160403031500,180.0,187.8,62.6,46,56.0,0,67.8,69.4,66.4
20160403033000,180.0,202.2,67.4,48,56.0,0,67.8,69.0,66.0
20160403034500,180.0,185.4,61.8,46,56.0,0,67.7,69.3,66.3
20160403040000,180.0,185.4,61.8,46,56.0,0,67.7,69.0,66.0
20160403041500,180.0,185.4,61.8,45,56.0,0,67.8,69.3,66.3
20160403043000,180.0,183.0,61.0,45,56.0,0,67.9,69.0,66.0
20160403044500,180.0,183.0,61.0,46,56.0,0,67.9,69.0,66.0
20160403050000,180.0,188.4,62.8,46,56.0,0,67.9,69.0,66.0
20160403051500,180.0,180.6,60.2,46,56.0,0,68.0,69.0,66.0
20160403053000,180.0,184.2,61.4,46,56.0,0,68.0,69.4,66.4
20160403054500,180.0,186.6,62.2,46,56.0,0,67.9,69.4,66.4
20160403060000,180.0,186.6,62.2,46,56.0,0,67.9,69.4,66.4
20160403061500,180.0,186.6,62.2,46,109.5,100,69.2,78.6,75.6
20160403063000,180.0,269.4,89.8,57,56.8,0,68.3,68.5,65.5
20160403064500,180.0,232.8,77.6,52,56.8,0,67.9,68.5,65.5
20160403070000,180.0,189.0,63.0,45,56.8,0,67.7,68.5,65.5
20160403071500,180.0,189.0,63.0,45,56.8,0,67.8,68.5,65.5
20160403073000,180.0,186.0,62.0,45,56.8,0,67.8,68.5,65.5
20160403074500,180.0,182.4,60.8,45,56.8,0,67.8,68.5,65.5
20160403080000,180.0,182.4,60.8,45,56.8,0,67.8,68.5,65.5
20160403081500,180.0,182.4,60.8,45,56.8,0,67.9,68.5,65.5
20160403083000,180.0,182.4,60.8,45,56.8,0,68.1,68.5,65.5
20160403084500,180.0,182.4,60.8,45,56.8,0,68.2,68.5,65.5
20160403090000,180.0,187.8,62.6,46,56.8,0,68.5,68.5,65.5
20160403091500,180.0,212.4,70.8,50,56.8,0,69.0,68.5,65.5
20160403093000,180.0,279.0,93.0,59,56.8,0,69.3,68.5,65.5
20160403094500,180.0,288.6,96.2,61,56.8,0,69.6,68.5,65.5
20160403100000,180.0,294.6,98.2,62,57.5,0,69.4,68.5,65.5
20160403101500,180.0,291.6,97.2,62,56.8,0,69.1,68.5,65.5
20160403103000,180.0,288.6,96.2,62,57.5,0,68.8,68.5,65.5
20160403104500,180.0,291.6,97.2,62,57.5,0,68.8,68.5,65.5
20160403110000,180.0,291.6,97.2,62,56.8,0,68.7,68.5,65.5
20160403111500,180.0,291.6,97.2,62,56.8,0,68.6,68.5,65.5
20160403113000,180.0,294.6,98.2,62,57.4,0,68.6,68.5,65.5
20160403114500,180.0,297.6,99.2,62,57.4,0,68.7,68.5,65.5
20160403120000,180.0,294.6,98.2,62,57.4,0,68.2,68.5,65.5
20160403121500,180.0,288.6,96.2,62,57.4,0,68.3,68.5,65.5
20160403123000,180.0,291.6,97.2,62,57.4,0,68.7,68.5,65.5
20160403124500,180.0,291.6,97.2,62,57.4,0,68.4,68.5,65.5
20160403130000,180.0,294.6,98.2,62,57.4,0,68.3,68.5,65.5
20160403131500,180.0,259.2,86.4,57,57.4,0,67.9,68.5,65.5
20160403133000,180.0,225.0,75.0,53,57.4,0,67.8,68.5,65.5
20160403134500,180.0,194.4,64.8,49,57.4,0,67.9,68.5,65.5
20160403140000,180.0,187.2,62.4,47,57.4,0,67.9,68.5,65.5
20160403141500,180.0,184.8,61.6,46,57.4,0,67.9,68.5,65.5
20160403143000,180.0,184.8,61.6,46,57.4,0,67.9,68.5,65.5
20160403144500,180.0,184.8,61.6,46,58.0,0,68.1,68.5,65.5
20160403150000,180.0,188.4,62.8,46,58.0,0,68.1,68.5,65.5
20160403151500,180.0,184.2,61.4,46,58.0,0,68.4,68.5,65.5
20160403153000,180.0,184.2,61.4,46,58.0,0,68.6,68.5,65.5
20160403154500,180.0,184.2,61.4,46,58.0,0,68.6,68.5,65.5
