PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403160000,180.0,184.2,61.4,46,58.0,0,68.6,68.5,65.5
20160403161500,180.0,187.2,62.4,46,58.0,0,68.7,68.5,65.5
20160403163000,180.0,203.4,67.8,49,58.0,0,68.8,68.5,65.5
20160403164500,180.0,203.4,67.8,49,58.0,0,68.7,68.5,65.5
20160403170000,180.0,203.4,67.8,49,58.0,0,68.7,68.5,65.5
20160403171500,180.0,203.4,67.8,49,58.0,0,68.7,68.5,65.5
20160403173000,180.0,203.4,67.8,49,58.0,0,68.7,68.5,65.5
20160403174500,180.0,232.8,77.6,53,58.0,0,69.1,68.5,65.5
20160403180000,180.0,244.2,81.4,55,58.0,0,68.9,68.5,65.5
20160403181500,180.0,244.2,81.4,55,58.0,0,68.6,68.5,65.5
20160403183000,180.0,252.0,84.0,56,58.0,0,68.8,68.5,65.5
20160403184500,180.0,259.2,86.4,56,58.0,0,68.7,68.5,65.5
20160403190000,180.0,262.2,87.4,56,58.0,0,68.7,68.5,65.5
20160403191500,180.0,259.2,86.4,55,57.2,0,68.4,68.5,65.5
20160403193000,180.0,252.0,84.0,55,57.2,0,68.4,68.5,65.5
20160403194500,180.0,244.2,81.4,56,57.2,0,68.3,68.5,65.5
20160403200000,180.0,244.2,81.4,55,57.2,0,68.1,68.5,65.5
20160403201500,180.0,225.0,75.0,53,57.2,0,68.0,68.5,65.5
20160403203000,180.0,203.4,67.8,50,57.2,0,68.1,68.5,65.5
20160403204500,180.0,190.2,63.4,47,57.2,0,68.1,68.5,65.5
20160403210000,180.0,186.6,62.2,45,57.2,0,68.1,68.5,65.5
20160403211500,180.0,189.0,63.0,45,57.2,0,68.1,68.5,65.5
20160403213000,180.0,184.8,61.6,45,57.2,0,68.0,68.5,65.5
20160403214500,180.0,184.8,61.6,45,57.2,0,68.2,68.5,65.5
20160403220000,180.0,184.8,61.6,45,57.2,0,68.2,68.5,65.5
20160403221500,180.0,184.8,61.6,45,57.2,0,68.2,68.5,65.5
20160403223000,180.0,184.8,61.6,45,57.2,0,68.2,68.5,65.5
20160403224500,180.0,184.8,61.6,45,57.2,0,68.2,68.5,65.5
20160403230000,180.0,182.4,60.8,45,57.2,0,68.2,68.5,65.5
20160403231500,180.0,182.4,60.8,45,57.2,0,68.4,68.5,65.5
20160403233000,180.0,182.4,60.8,45,57.2,0,68.5,68.5,65.5
20160403234500,180.0,182.4,60.8,45,57.2,0,68.6,68.5,65.5
20160404000000,180.0,178.2,59.4,45,57.2,0,68.4,68.5,65.5
20160404001500,180.0,178.2,59.4,45,57.2,0,68.5,68.5,65.5
20160404003000,180.0,180.0,60.0,45,57.2,0,68.5,68.5,65.5
20160404004500,180.0,180.0,60.0,45,57.2,0,68.6,68.5,65.5
20160404010000,180.0,180.0,60.0,45,57.2,0,68.5,68.5,65.5
20160404011500,180.0,180.0,60.0,45,56.4,0,68.4,68.5,65.5
20160404013000,180.0,176.4,58.8,45,56.4,0,68.4,68.5,65.5
20160404014500,180.0,180.0,60.0,45,56.4,0,68.3,68.5,65.5
20160404020000,180.0,180.0,60.0,45,56.4,0,68.2,68.5,65.5
20160404021500,180.0,180.0,60.0,45,56.4,0,68.2,68.5,65.5
20160404023000,180.0,180.0,60.0,45,56.4,0,68.1,68.5,65.5
20160404024500,180.0,180.0,60.0,45,56.4,0,67.9,68.5,65.5
20160404030000,180.0,180.0,60.0,45,56.4,0,67.9,68.5,65.5
20160404031500,180.0,183.0,61.0,45,56.4,0,67.8,68.5,65.5
20160404033000,180.0,183.0,61.0,45,56.4,0,67.7,68.5,65.5
20160404034500,180.0,183.0,61.0,45,56.4,0,67.7,68.5,65.5
20160404040000,180.0,183.0,61.0,45,56.4,0,67.7,68.5,65.5
20160404041500,180.0,183.0,61.0,45,56.4,0,67.6,68.5,65.5
20160404043000,180.0,183.0,61.0,45,56.4,0,67.4,68.5,65.5
20160404044500,180.0,187.2,62.4,45,56.4,0,67.3,68.5,65.5
20160404050000,180.0,187.2,62.4,45,56.4,0,67.2,68.5,65.5
20160404051500,180.0,183.6,61.2,45,56.4,0,67.1,68.5,65.5
20160404053000,180.0,183.6,61.2,45,56.4,0,67.3,68.5,65.5
20160404054500,180.0,186.0,62.0,45,56.4,0,67.3,68.5,65.5
20160404060000,180.0,186.0,62.0,45,56.4,0,67.2,68.5,65.5
20160404061500,180.0,186.0,62.0,45,56.4,0,67.1,68.5,65.5
20160404063000,180.0,186.0,62.0,45,56.4,0,67.1,68.5,65.5
20160404064500,180.0,186.0,62.0,45,56.4,0,67.1,68.5,65.5
20160404070000,180.0,186.0,62.0,45,56.4,0,66.9,68.5,65.5
20160404071500,180.0,186.0,62.0,45,56.4,0,67.0,68.5,65.5
20160404073000,180.0,180.0,60.0,45,56.4,0,67.6,68.5,65.5
20160404074500,180.0,182.4,60.8,45,56.4,0,67.6,68.5,65.5
20160404080000,180.0,182.4,60.8,45,56.4,0,67.6,68.5,65.5
20160404081500,180.0,177.0,59.0,45,56.4,0,67.7,68.5,65.5
20160404083000,180.0,175.2,58.4,46,56.4,0,67.9,68.5,65.5
20160404084500,180.0,175.2,58.4,46,56.4,0,68.1,68.5,65.5
20160404090000,180.0,178.8,59.6,46,56.4,0,68.2,68.5,65.5
20160404091500,180.0,183.6,61.2,47,57.1,0,68.5,68.5,65.5
20160404093000,180.0,202.8,67.6,49,57.1,0,68.9,68.5,65.5
20160404094500,180.0,208.2,69.4,51,57.1,0,68.8,68.5,65.5
20160404100000,180.0,225.0,75.0,53,57.1,0,68.7,68.5,65.5
20160404101500,180.0,220.8,73.6,53,57.1,0,68.7,68.5,65.5
20160404103000,180.0,232.8,77.6,51,57.1,0,68.4,68.5,65.5
20160404104500,180.0,232.8,77.6,51,57.1,0,68.7,68.5,65.5
20160404110000,180.0,232.8,77.6,51,57.1,0,68.9,68.5,65.5
20160404111500,180.0,240.6,80.2,52,57.1,0,68.8,68.5,65.5
20160404113000,180.0,240.6,80.2,52,57.1,0,68.6,68.5,65.5
20160404114500,180.0,244.2,81.4,52,57.1,0,68.6,68.5,65.5
20160404120000,180.0,240.6,80.2,52,57.1,0,68.6,68.5,65.5
20160404121500,180.0,244.2,81.4,52,57.1,0,68.6,68.5,65.5
20160404123000,180.0,240.6,80.2,52,57.9,0,68.6,68.5,65.5
20160404124500,180.0,244.2,81.4,52,57.9,0,68.6,68.5,65.5
20160404130000,180.0,244.2,81.4,52,57.9,0,68.6,68.5,65.5
20160404131500,180.0,240.6,80.2,52,57.9,0,68.6,68.5,65.5
20160404133000,180.0,240.6,80.2,52,57.9,0,68.7,68.5,65.5
20160404134500,180.0,240.6,80.2,52,57.9,0,68.7,68.5,65.5
20160404140000,180.0,244.2,81.4,52,57.9,0,68.6,68.5,65.5
20160404141500,180.0,244.2,81.4,53,57.9,0,68.7,68.5,65.5
20160404143000,180.0,276.0,92.0,57,57.9,0,69.1,68.5,65.5
20160404144500,180.0,294.6,98.2,61,57.9,0,69.4,68.5,65.5
20160404150000,180.0,294.6,98.2,61,57.9,0,69.3,68.5,65.5
20160404151500,180.0,291.6,97.2,61,57.9,0,68.9,68.5,65.5
20160404153000,180.0,282.0,94.0,61,57.9,0,68.6,68.5,65.5
20160404154500,180.0,282.0,94.0,61,57.9,0,68.7,68.5,65.5
20160404160000,180.0,285.6,95.2,61,57.9,0,68.5,68.5,65.5
20160404161500,180.0,282.0,94.0,61,57.9,0,68.4,68.5,65.5
20160404163000,180.0,282.0,94.0,61,57.9,0,68.6,68.5,65.5
20160404164500,180.0,279.0,93.0,61,57.9,0,68.6,68.5,65.5
20160404170000,180.0,282.0,94.0,61,57.9,0,68.7,68.5,65.5
20160404171500,180.0,285.6,95.2,61,57.9,0,68.4,68.5,65.5
20160404173000,180.0,288.6,96.2,60,57.9,0,68.3,68.5,65.5
20160404174500,180.0,285.6,95.2,60,57.9,0,68.3,68.5,65.5
20160404180000,180.0,288.6,96.2,60,57.9,0,68.3,68.5,65.5
20160404181500,180.0,282.0,94.0,58,57.9,0,68.2,68.5,65.5
20160404183000,180.0,269.4,89.8,56,57.9,0,68.2,68.5,65.5
20160404184500,180.0,269.4,89.8,56,57.2,0,68.6,68.5,65.5
20160404190000,180.0,272.4,90.8,56,57.2,0,68.7,68.5,65.5
20160404191500,180.0,279.0,93.0,56,57.2,0,68.5,68.5,65.5
20160404193000,180.0,272.4,90.8,56,57.2,0,68.3,68.5,65.5
20160404194500,180.0,184.2,61.4,44,105.6,100,68.7,73.5,70.5
20160404200000,180.0,176.4,58.8,44,102.8,100,69.6,73.5,70.5
20160404201500,180.0,176.4,58.8,44,114.2,100,70.2,73.5,70.5
20160404203000,180.0,176.4,58.8,44,103.0,100,70.7,71.3,68.3
20160404204500,180.0,247.8,82.6,55,57.9,0,70.4,71.3,68.3
20160404210000,180.0,184.2,61.4,45,57.9,0,70.2,71.3,68.3
20160404211500,180.0,181.2,60.4,45,57.9,0,69.9,71.3,68.3
20160404213000,180.0,181.2,60.4,45,57.2,0,69.9,71.3,68.3
20160404214500,180.0,181.2,60.4,45,57.2,0,69.7,71.3,68.3
20160404220000,180.0,181.2,60.4,45,57.2,0,69.4,71.3,68.3
20160404221500,180.0,178.8,59.6,45,57.2,0,69.6,71.3,68.3
20160404223000,180.0,175.8,58.6,45,57.2,0,69.3,71.3,68.3
20160404224500,180.0,178.2,59.4,45,57.2,0,69.3,71.3,68.3
20160404230000,180.0,176.4,58.8,45,57.2,0,69.2,71.3,68.3
20160404231500,180.0,178.8,59.6,45,57.2,0,69.1,71.3,68.3
20160404233000,180.0,178.8,59.6,45,57.2,0,68.9,71.3,68.3
20160404234500,180.0,177.0,59.0,45,57.2,0,68.9,71.3,68.3
20160405000000,180.0,177.0,59.0,45,57.2,0,68.9,71.3,68.3
20160405001500,180.0,177.0,59.0,45,57.2,0,68.9,71.3,68.3
20160405003000,180.0,183.0,61.0,45,57.2,0,68.8,71.3,68.3
20160405004500,180.0,183.0,61.0,45,57.2,0,68.8,71.3,68.3
20160405010000,180.0,185.4,61.8,45,57.2,0,68.9,71.3,68.3
20160405011500,180.0,189.6,63.2,45,56.4,0,68.8,71.3,68.3
20160405013000,180.0,187.2,62.4,45,56.4,0,68.8,71.3,68.3
20160405014500,180.0,187.2,62.4,45,56.4,0,68.7,71.3,68.3
20160405020000,180.0,187.2,62.4,44,56.4,0,68.6,71.3,68.3
20160405021500,180.0,187.2,62.4,44,56.4,0,68.6,71.3,68.3
20160405023000,180.0,187.2,62.4,44,56.4,0,68.7,71.3,68.3
20160405024500,180.0,187.2,62.4,44,56.4,0,68.7,71.3,68.3
20160405030000,180.0,187.2,62.4,44,56.4,0,68.6,71.3,68.3
20160405031500,180.0,184.2,61.4,44,56.4,0,68.6,71.3,68.3
20160405033000,180.0,184.2,61.4,44,56.4,0,68.4,71.3,68.3
20160405034500,180.0,184.2,61.4,44,56.4,0,68.3,71.3,68.3
20160405040000,180.0,181.8,60.6,44,56.4,0,68.3,71.3,68.3
20160405041500,180.0,181.8,60.6,44,56.4,0,68.2,71.3,68.3
20160405043000,180.0,181.8,60.6,44,56.4,0,68.1,71.3,68.3
20160405044500,180.0,181.8,60.6,44,56.4,0,68.1,71.3,68.3
20160405050000,180.0,186.6,62.2,44,56.4,100,67.9,71.3,68.3
20160405051500,180.0,186.6,62.2,44,104.5,100,69.7,78.3,75.3
20160405053000,180.0,186.6,62.2,44,111.7,100,70.1,78.1,75.1
20160405054500,180.0,186.6,62.2,44,99.6,100,70.2,78.1,75.1
20160405060000,180.0,186.6,62.2,44,104.3,100,70.6,78.1,75.1
20160405061500,180.0,186.6,62.2,44,110.9,100,71.0,77.9,74.9
20160405063000,180.0,186.6,62.2,44,101.2,100,71.2,78.0,75.0
20160405064500,180.0,186.6,62.2,44,113.2,100,71.4,78.0,75.0
20160405070000,180.0,183.6,61.2,44,99.7,100,71.7,78.0,75.0
20160405071500,180.0,183.6,61.2,44,112.6,100,72.0,78.0,75.0
20160405073000,180.0,183.6,61.2,44,99.7,100,71.9,78.0,75.0
20160405074500,180.0,183.6,61.2,44,113.3,100,72.1,78.0,75.0
20160405080000,180.0,232.8,77.6,52,58.0,0,71.7,72.7,69.7
20160405081500,180.0,189.6,63.2,46,58.0,0,71.2,72.7,69.7
20160405083000,180.0,189.6,63.2,46,58.0,0,70.7,72.7,69.7
20160405084500,180.0,183.6,61.2,46,58.0,0,70.4,72.7,69.7
20160405090000,180.0,183.6,61.2,46,58.0,0,70.2,72.7,69.7
20160405091500,180.0,183.6,61.2,46,58.0,0,70.2,72.5,69.5
20160405093000,180.0,183.6,61.2,46,58.0,0,70.1,72.4,69.4
20160405094500,180.0,187.8,62.6,46,58.0,0,70.3,72.4,69.4
20160405100000,180.0,187.8,62.6,46,58.0,0,70.3,72.3,69.3
20160405101500,180.0,187.8,62.6,45,58.0,0,70.1,72.3,69.3
20160405103000,180.0,184.8,61.6,45,57.2,0,70.2,72.3,69.3
20160405104500,180.0,184.8,61.6,45,57.2,0,69.8,72.3,69.3
20160405110000,180.0,184.8,61.6,45,57.2,0,69.7,72.3,69.3
20160405111500,180.0,190.2,63.4,45,57.2,0,69.6,72.3,69.3
20160405113000,180.0,184.2,61.4,45,57.2,0,69.6,72.3,69.3
20160405114500,180.0,184.2,61.4,45,57.2,0,69.6,72.3,69.3
20160405120000,180.0,184.2,61.4,45,57.2,0,69.6,72.3,69.3
20160405121500,180.0,184.2,61.4,45,57.9,0,69.6,72.3,69.3
20160405123000,180.0,184.2,61.4,45,57.3,0,69.6,72.3,69.3
20160405124500,180.0,184.2,61.4,45,57.3,0,69.7,72.3,69.3
20160405130000,180.0,184.2,61.4,45,57.3,0,70.2,72.3,69.3
20160405131500,180.0,184.2,61.4,45,57.9,0,70.3,72.3,69.3
20160405133000,180.0,181.2,60.4,45,57.9,0,70.4,72.3,69.3
20160405134500,180.0,181.2,60.4,45,57.9,0,70.7,72.3,69.3
20160405140000,180.0,177.6,59.2,45,57.9,0,70.4,72.3,69.3
20160405141500,180.0,180.0,60.0,45,57.9,0,70.2,72.3,69.3
20160405143000,180.0,180.0,60.0,45,57.9,0,70.2,72.3,69.3
20160405144500,180.0,177.6,59.2,45,57.9,0,70.0,72.3,69.3
20160405150000,180.0,175.8,58.6,45,57.9,0,70.0,72.3,69.3
20160405151500,180.0,175.8,58.6,45,57.9,0,70.0,72.3,69.3
20160405153000,180.0,175.8,58.6,45,57.9,0,70.0,72.3,69.3
20160405154500,180.0,175.8,58.6,45,57.9,0,70.0,72.3,69.3
20160405160000,180.0,178.2,59.4,45,57.9,0,70.1,72.3,69.3
20160405161500,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405163000,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405164500,180.0,175.8,58.6,45,57.9,0,70.2,72.3,69.3
20160405170000,180.0,180.0,60.0,45,57.9,0,70.2,72.3,69.3
20160405171500,180.0,180.0,60.0,45,57.9,0,70.3,72.3,69.3
20160405173000,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405174500,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405180000,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405181500,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405183000,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405184500,180.0,178.2,59.4,45,57.9,0,70.3,72.3,69.3
20160405190000,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405191500,180.0,178.2,59.4,45,57.9,0,70.2,72.3,69.3
20160405193000,180.0,176.4,58.8,45,57.9,0,70.3,72.3,69.3
20160405194500,180.0,176.4,58.8,45,57.9,0,70.2,72.3,69.3
20160405200000,180.0,181.2,60.4,45,57.2,0,70.3,72.3,69.3
20160405201500,180.0,181.2,60.4,45,57.2,0,70.1,72.3,69.3
20160405203000,180.0,178.8,59.6,45,57.2,0,69.9,72.3,69.3
20160405204500,180.0,178.8,59.6,45,57.2,0,69.9,72.3,69.3
20160405210000,180.0,178.8,59.6,45,57.2,0,69.8,72.3,69.3
20160405211500,180.0,178.8,59.6,45,57.2,0,69.7,72.3,69.3
20160405213000,180.0,177.0,59.0,45,57.2,0,69.5,72.3,69.3
20160405214500,180.0,179.4,59.8,45,57.2,0,69.3,72.3,69.3
20160405220000,180.0,179.4,59.8,45,57.2,0,69.4,72.3,69.3
20160405221500,180.0,179.4,59.8,45,57.2,0,69.3,72.3,69.3
20160405223000,180.0,179.4,59.8,45,57.2,0,69.3,72.3,69.3
20160405224500,180.0,179.4,59.8,45,57.2,0,69.3,72.3,69.3
20160405230000,180.0,184.2,61.4,45,57.2,0,69.2,72.3,69.3
20160405231500,180.0,184.2,61.4,45,57.2,0,69.2,72.3,69.3
20160405233000,180.0,187.8,62.6,45,57.2,0,69.3,72.3,69.3
20160405234500,180.0,187.8,62.6,45,56.4,0,69.1,72.3,69.3
20160406000000,180.0,187.8,62.6,45,56.4,0,69.2,72.3,69.3
20160406001500,180.0,187.8,62.6,45,56.4,0,69.1,72.3,69.3
20160406003000,180.0,187.8,62.6,45,56.4,0,69.1,72.3,69.3
20160406004500,180.0,187.8,62.6,45,56.4,0,69.1,72.3,69.3
20160406010000,180.0,187.8,62.6,45,56.4,100,69.0,72.3,69.3
20160406011500,180.0,187.8,62.6,45,56.4,100,69.1,72.3,69.3
20160406013000,180.0,187.8,62.6,45,56.4,100,68.9,72.3,69.3
20160406014500,180.0,187.8,62.6,45,56.4,100,68.9,72.3,69.3
20160406020000,180.0,187.8,62.6,45,57.1,100,68.8,72.3,69.3
20160406021500,180.0,187.8,62.6,45,59.9,100,68.8,72.3,69.3
20160406023000,180.0,187.8,62.6,45,70.3,100,68.9,72.3,69.3
20160406024500,180.0,187.8,62.6,45,76.8,100,69.4,72.3,69.3
20160406030000,180.0,187.8,62.6,45,59.3,0,69.4,72.3,69.3
20160406031500,180.0,187.8,62.6,45,57.6,0,69.1,72.3,69.3
20160406033000,180.0,187.8,62.6,45,57.6,100,68.9,72.3,69.3
20160406034500,180.0,187.8,62.6,45,57.6,100,69.0,72.3,69.3
20160406040000,180.0,187.8,62.6,45,57.6,100,68.9,72.3,69.3
20160406041500,180.0,187.8,62.6,45,59.1,100,68.9,72.3,69.3
20160406043000,180.0,187.8,62.6,45,64.8,100,69.1,72.3,69.3
20160406044500,180.0,203.4,67.8,48,60.5,0,69.5,72.3,69.3
20160406050000,180.0,185.4,61.8,47,60.5,0,69.2,72.3,69.3
20160406051500,180.0,190.8,63.6,47,58.0,0,69.2,72.3,69.3
20160406053000,180.0,190.8,63.6,52,57.2,0,69.1,72.3,69.3
20160406054500,180.0,186.6,62.2,52,57.2,100,68.9,72.3,69.3
20160406060000,180.0,183.0,61.0,52,57.2,100,68.9,72.3,69.3
20160406061500,180.0,180.6,60.2,52,57.9,100,68.8,72.3,69.3
20160406063000,180.0,180.6,60.2,52,60.2,100,68.8,72.3,69.3
20160406064500,180.0,180.6,60.2,52,62.0,100,69.1,72.3,69.3
20160406070000,180.0,183.6,61.2,52,62.0,100,68.9,72.3,69.3
20160406071500,180.0,183.6,61.2,52,65.3,100,68.9,72.3,69.3
20160406073000,180.0,183.6,61.2,52,77.2,100,69.4,72.3,69.3
20160406074500,180.0,180.0,60.0,52,66.1,0,69.6,72.3,69.3
20160406080000,180.0,181.8,60.6,52,58.4,0,69.2,72.3,69.3
20160406081500,180.0,185.4,61.8,52,58.4,0,69.1,72.3,69.3
20160406083000,180.0,185.4,61.8,52,57.6,0,69.1,72.3,69.3
20160406084500,180.0,185.4,61.8,52,57.6,0,69.1,72.3,69.3
20160406090000,180.0,183.0,61.0,52,57.6,100,69.0,72.3,69.3
20160406091500,180.0,183.0,61.0,52,57.6,0,69.5,72.3,69.3
20160406093000,180.0,183.0,61.0,52,57.6,0,69.8,72.3,69.3
20160406094500,180.0,183.0,61.0,52,57.6,0,70.0,72.3,69.3
20160406100000,180.0,186.0,62.0,53,57.6,0,69.7,72.3,69.3
20160406101500,180.0,186.0,62.0,53,57.6,0,69.7,72.3,69.3
20160406103000,180.0,186.0,62.0,53,57.6,0,69.8,72.3,69.3
20160406104500,180.0,186.0,62.0,53,57.6,0,69.8,72.3,69.3
20160406110000,180.0,186.0,62.0,53,57.6,0,69.5,72.3,69.3
20160406111500,180.0,186.0,62.0,53,57.6,0,69.4,72.3,69.3
20160406113000,180.0,186.0,62.0,52,57.6,0,69.8,72.3,69.3
20160406114500,180.0,186.0,62.0,52,57.6,0,70.2,72.3,69.3
20160406120000,180.0,186.0,62.0,52,57.6,0,70.4,72.3,69.3
20160406121500,180.0,186.0,62.0,52,57.6,0,70.2,72.3,69.3
20160406123000,180.0,217.2,72.4,57,57.6,0,69.8,71.8,68.8
20160406124500,180.0,183.6,61.2,51,57.0,0,69.4,72.2,69.2
20160406130000,180.0,183.6,61.2,51,57.0,0,69.2,72.2,69.2
20160406131500,180.0,183.6,61.2,51,57.0,0,69.1,72.2,69.2
20160406133000,180.0,183.6,61.2,51,57.0,0,69.1,72.2,69.2
20160406134500,180.0,183.6,61.2,51,57.0,100,68.9,72.2,69.2
20160406140000,180.0,183.6,61.2,51,57.0,0,69.0,72.2,69.2
20160406141500,180.0,183.6,61.2,51,57.0,0,69.0,72.2,69.2
20160406143000,180.0,183.6,61.2,51,57.0,100,68.9,72.2,69.2
20160406144500,180.0,180.6,60.2,49,57.0,100,69.1,72.2,69.2
20160406150000,180.0,180.6,60.2,49,57.0,100,69.4,72.2,69.2
20160406151500,180.0,180.6,60.2,49,57.0,0,69.6,72.2,69.2
20160406153000,180.0,180.6,60.2,49,57.0,0,70.0,72.2,69.2
20160406154500,180.0,178.2,59.4,49,57.0,0,70.2,72.2,69.2
20160406160000,180.0,178.2,59.4,49,57.0,0,70.3,72.2,69.2
20160406161500,180.0,178.2,59.4,49,57.0,0,70.0,72.2,69.2
20160406163000,180.0,175.8,58.6,49,57.0,0,69.8,72.2,69.2
20160406164500,180.0,178.2,59.4,49,57.0,0,69.7,72.2,69.2
20160406170000,180.0,178.2,59.4,49,57.0,0,69.6,72.2,69.2
20160406171500,180.0,176.4,58.8,49,57.0,0,69.7,72.2,69.2
20160406173000,180.0,180.0,60.0,49,57.0,0,69.9,72.2,69.2
20160406174500,180.0,180.0,60.0,49,57.0,0,69.9,72.2,69.2
20160406180000,180.0,183.6,61.2,50,57.0,0,69.8,71.9,68.9
20160406181500,180.0,207.6,69.2,54,57.0,0,69.7,72.1,69.1
20160406183000,180.0,187.8,62.6,51,57.0,0,69.7,72.4,69.4
20160406184500,180.0,193.8,64.6,52,57.0,0,69.6,71.8,68.8
20160406190000,180.0,184.8,61.6,51,57.0,0,69.5,72.3,69.3
20160406191500,180.0,187.2,62.4,52,57.0,0,69.2,71.8,68.8
20160406193000,180.0,187.2,62.4,52,57.0,0,69.2,72.2,69.2
20160406194500,180.0,187.2,62.4,52,57.0,0,69.4,72.2,69.2
20160406200000,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406201500,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406203000,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406204500,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406210000,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406211500,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406213000,180.0,184.8,61.6,52,57.0,0,69.7,72.2,69.2
20160406214500,180.0,184.8,61.6,52,57.0,0,69.5,72.2,69.2
20160406220000,180.0,184.8,61.6,52,57.0,0,69.4,72.2,69.2
20160406221500,180.0,197.4,65.8,53,57.0,0,69.3,71.8,68.8
20160406223000,180.0,187.8,62.6,52,57.0,0,69.2,72.2,69.2
20160406224500,180.0,187.8,62.6,51,57.0,0,69.1,71.8,68.8
20160406230000,180.0,184.2,61.4,51,57.0,100,69.1,72.2,69.2
20160406231500,180.0,184.2,61.4,51,57.0,100,69.0,72.2,69.2
20160406233000,180.0,184.2,61.4,51,57.0,100,68.9,72.2,69.2
20160406234500,180.0,181.8,60.6,51,57.0,100,68.9,72.2,69.2
20160407000000,180.0,181.8,60.6,51,57.0,100,68.8,72.2,69.2
20160407001500,180.0,181.8,60.6,51,57.0,100,68.8,72.2,69.2
20160407003000,180.0,181.8,60.6,51,58.4,100,68.8,71.9,68.9
20160407004500,180.0,181.8,60.6,51,59.5,100,68.8,71.9,68.9
20160407010000,180.0,181.8,60.6,51,61.9,100,68.9,72.1,69.1
20160407011500,180.0,181.8,60.6,51,61.9,100,68.9,72.2,69.2
20160407013000,180.0,181.8,60.6,51,62.8,100,68.9,72.2,69.2
20160407014500,180.0,181.8,60.6,51,62.8,100,68.9,72.2,69.2
20160407020000,180.0,181.8,60.6,51,71.5,100,69.0,72.2,69.2
20160407021500,180.0,192.0,64.0,53,75.9,0,69.4,71.8,68.8
20160407023000,180.0,186.0,62.0,52,58.0,0,69.1,71.9,68.9
20160407024500,180.0,186.0,62.0,52,58.0,100,68.9,72.2,69.2
20160407030000,180.0,186.0,62.0,52,58.0,100,68.8,72.2,69.2
20160407031500,180.0,186.0,62.0,52,57.2,100,68.7,72.2,69.2
20160407033000,180.0,189.0,63.0,52,58.7,100,68.7,72.2,69.2
20160407034500,180.0,189.0,63.0,52,61.5,100,68.7,72.2,69.2
20160407040000,180.0,189.0,63.0,50,75.3,100,69.1,72.2,69.2
20160407041500,180.0,189.0,63.0,50,73.9,100,69.4,72.3,69.3
20160407043000,180.0,185.4,61.8,50,73.9,100,69.5,72.3,69.3
20160407044500,180.0,185.4,61.8,50,58.8,0,69.4,72.3,69.3
20160407050000,180.0,185.4,61.8,50,57.6,100,69.1,72.4,69.4
20160407051500,180.0,185.4,61.8,50,56.8,100,68.9,72.3,69.3
20160407053000,180.0,185.4,61.8,50,57.9,100,68.7,72.3,69.3
20160407054500,180.0,185.4,61.8,50,59.9,100,68.7,72.3,69.3
20160407060000,180.0,185.4,61.8,50,87.5,100,69.1,72.3,69.3
20160407061500,180.0,185.4,61.8,50,62.8,0,70.1,72.3,69.3
20160407063000,180.0,185.4,61.8,50,57.7,0,69.2,72.3,69.3
20160407064500,180.0,182.4,60.8,50,56.8,0,69.6,72.3,69.3
20160407070000,180.0,184.8,61.6,50,56.8,0,69.6,72.3,69.3
20160407071500,180.0,184.8,61.6,50,56.8,0,69.4,72.3,69.3
20160407073000,180.0,184.8,61.6,50,56.8,0,69.6,72.3,69.3
20160407074500,180.0,184.8,61.6,50,56.8,0,69.5,72.3,69.3
20160407080000,180.0,184.8,61.6,50,56.8,0,69.7,72.3,69.3
20160407081500,180.0,184.8,61.6,50,56.8,0,69.2,72.3,69.3
20160407083000,180.0,181.8,60.6,50,56.8,100,68.9,72.3,69.3
20160407084500,180.0,181.8,60.6,50,56.8,100,68.8,72.3,69.3
20160407090000,180.0,179.4,59.8,50,58.4,100,68.9,72.3,69.3
20160407091500,180.0,177.6,59.2,50,60.7,100,68.9,72.3,69.3
20160407093000,180.0,177.6,59.2,50,61.6,100,68.9,72.3,69.3
20160407094500,180.0,177.6,59.2,50,61.6,100,69.5,72.3,69.3
20160407100000,180.0,172.8,57.6,50,58.4,0,70.3,72.3,69.3
20160407101500,180.0,174.6,58.2,50,58.4,0,69.9,72.3,69.3
20160407103000,180.0,174.6,58.2,50,58.4,0,69.7,72.3,69.3
20160407104500,180.0,174.6,58.2,50,57.6,0,69.6,72.1,69.1
20160407110000,180.0,178.2,59.4,51,57.6,0,69.4,72.2,69.2
20160407111500,180.0,185.4,61.8,53,57.6,0,69.7,72.2,69.2
20160407113000,180.0,197.4,65.8,54,57.6,0,69.3,71.8,68.8
20160407114500,180.0,187.8,62.6,52,57.6,0,69.1,71.8,68.8
20160407120000,180.0,183.6,61.2,52,57.6,0,68.9,71.8,68.8
20160407121500,180.0,186.0,62.0,52,57.6,0,68.9,71.8,68.8
20160407123000,180.0,168.6,56.2,48,57.6,0,69.1,71.8,68.8
20160407124500,180.0,175.8,58.6,49,58.3,0,69.3,71.8,68.8
20160407130000,180.0,175.8,58.6,49,57.6,0,69.4,72.2,69.2
20160407131500,180.0,184.8,61.6,53,57.6,0,69.4,72.2,69.2
20160407133000,180.0,184.8,61.6,53,58.3,0,69.3,71.8,68.8
20160407134500,180.0,184.8,61.6,53,58.3,0,69.3,72.1,69.1
20160407140000,180.0,184.8,61.6,53,58.3,0,69.3,71.8,68.8
20160407141500,180.0,182.4,60.8,53,58.3,0,69.4,71.8,68.8
20160407143000,180.0,189.0,63.0,53,58.3,0,69.4,71.8,68.8
20160407144500,180.0,189.0,63.0,53,58.3,0,69.6,71.8,68.8
20160407150000,180.0,189.0,63.0,53,58.3,0,69.8,71.8,68.8
20160407151500,180.0,189.0,63.0,53,58.3,0,69.6,71.8,68.8
20160407153000,180.0,178.8,59.6,49,58.3,0,69.5,71.8,68.8
20160407154500,180.0,188.4,62.8,51,58.3,0,69.6,71.8,68.8
20160407160000,180.0,182.4,60.8,52,58.3,0,69.6,71.8,68.8
20160407161500,180.0,184.8,61.6,52,58.3,0,69.4,71.8,68.8
20160407163000,180.0,206.4,68.8,55,58.3,0,69.4,71.4,68.4
20160407164500,180.0,190.2,63.4,52,58.3,0,69.4,71.8,68.8
20160407170000,180.0,190.2,63.4,51,58.3,0,69.7,71.8,68.8
20160407171500,180.0,187.2,62.4,50,58.3,0,69.6,71.8,68.8
20160407173000,180.0,187.2,62.4,51,58.3,0,69.7,71.8,68.8
20160407174500,180.0,189.6,63.2,51,58.3,0,69.7,71.8,68.8
20160407180000,180.0,187.2,62.4,51,58.3,0,69.6,71.8,68.8
20160407181500,180.0,187.2,62.4,51,58.3,0,69.4,71.8,68.8
20160407183000,180.0,187.2,62.4,51,58.3,0,69.4,72.2,69.2
20160407184500,180.0,187.2,62.4,51,57.6,100,69.4,72.7,69.7
20160407190000,180.0,212.4,70.8,55,57.6,0,69.8,72.2,69.2
20160407191500,180.0,188.4,62.8,51,57.6,0,69.9,72.7,69.7
20160407193000,180.0,188.4,62.8,50,57.6,0,69.6,72.6,69.6
20160407194500,180.0,188.4,62.8,50,57.6,0,69.7,72.7,69.7
20160407200000,180.0,188.4,62.8,50,57.6,0,69.5,72.7,69.7
20160407201500,180.0,188.4,62.8,50,57.6,100,69.4,72.7,69.7
20160407203000,180.0,185.4,61.8,50,57.6,100,69.4,72.7,69.7
20160407204500,180.0,183.0,61.0,50,57.6,100,69.3,72.7,69.7
20160407210000,180.0,183.0,61.0,50,57.6,100,69.4,72.7,69.7
20160407211500,180.0,176.4,58.8,50,57.6,100,69.8,72.7,69.7
20160407213000,180.0,176.4,58.8,50,57.6,100,69.8,72.7,69.7
20160407214500,180.0,179.4,59.8,50,57.6,100,69.6,72.6,69.6
20160407220000,180.0,182.4,60.8,50,56.8,100,69.4,72.3,69.3
20160407221500,180.0,185.4,61.8,50,56.8,0,69.6,72.3,69.3
20160407223000,180.0,185.4,61.8,50,56.8,0,69.3,72.3,69.3
20160407224500,180.0,185.4,61.8,51,56.8,100,69.3,72.7,69.7
20160407230000,180.0,185.4,61.8,51,56.8,100,69.2,72.7,69.7
20160407231500,180.0,185.4,61.8,51,57.5,100,69.1,72.7,69.7
20160407233000,180.0,185.4,61.8,51,64.8,100,69.1,72.7,69.7
20160407234500,180.0,185.4,61.8,51,86.8,100,69.8,72.7,69.7
20160408000000,180.0,185.4,61.8,51,58.8,0,69.6,72.7,69.7
20160408001500,180.0,185.4,61.8,51,57.6,0,69.6,72.7,69.7
20160408003000,180.0,185.4,61.8,51,57.6,100,69.3,72.7,69.7
20160408004500,180.0,185.4,61.8,51,58.3,100,69.1,72.7,69.7
20160408010000,180.0,185.4,61.8,51,81.1,100,69.0,72.7,69.7
20160408011500,180.0,183.0,61.0,51,88.4,100,69.6,72.7,69.7
20160408013000,180.0,180.6,60.2,51,88.4,100,69.9,72.7,69.7
20160408014500,180.0,183.6,61.2,51,58.4,0,69.7,72.7,69.7
20160408020000,180.0,183.6,61.2,51,57.6,100,69.2,72.7,69.7
20160408021500,180.0,183.6,61.2,51,58.7,100,68.9,72.7,69.7
20160408023000,180.0,183.6,61.2,51,98.2,100,69.1,72.7,69.7
20160408024500,180.0,181.2,60.4,51,93.6,100,69.8,72.7,69.7
20160408030000,180.0,181.2,60.4,51,59.6,0,69.9,72.7,69.7
20160408031500,180.0,187.2,62.4,51,57.2,100,69.3,72.7,69.7
20160408033000,180.0,187.2,62.4,51,57.2,100,69.1,72.7,69.7
20160408034500,180.0,187.2,62.4,51,70.7,100,68.9,72.7,69.7
20160408040000,180.0,187.2,62.4,51,94.8,100,69.5,72.7,69.7
20160408041500,180.0,189.6,63.2,51,104.4,100,69.9,72.7,69.7
20160408043000,180.0,187.2,62.4,50,58.3,0,69.7,72.7,69.7
20160408044500,180.0,187.2,62.4,50,57.5,100,69.2,72.7,69.7
20160408050000,180.0,189.6,63.2,50,59.5,100,68.9,72.7,69.7
20160408051500,180.0,184.8,61.6,50,99.0,100,69.3,72.7,69.7
20160408053000,180.0,188.4,62.8,50,67.5,0,70.0,72.7,69.7
20160408054500,180.0,188.4,62.8,50,57.8,0,69.8,72.7,69.7
20160408060000,180.0,188.4,62.8,50,57.2,0,69.6,72.7,69.7
20160408061500,180.0,188.4,62.8,50,57.2,0,69.2,72.2,69.2
20160408063000,180.0,188.4,62.8,50,57.2,100,68.9,72.2,69.2
20160408064500,180.0,188.4,62.8,50,59.1,100,68.7,72.7,69.7
20160408070000,180.0,188.4,62.8,50,110.1,100,69.2,72.7,69.7
20160408071500,180.0,188.4,62.8,50,98.1,100,69.8,72.7,69.7
20160408073000,180.0,188.4,62.8,50,59.6,0,69.7,72.7,69.7
20160408074500,180.0,188.4,62.8,50,57.6,100,69.4,72.7,69.7
20160408080000,180.0,174.0,58.0,50,57.6,100,69.3,72.7,69.7
20160408081500,180.0,174.0,58.0,50,58.9,100,69.2,72.7,69.7
20160408083000,180.0,171.6,57.2,50,61.5,100,69.2,72.7,69.7
20160408084500,180.0,173.4,57.8,50,62.8,100,69.2,72.7,69.7
20160408090000,180.0,178.8,59.6,52,61.1,0,69.6,72.2,69.2
20160408091500,180.0,178.8,59.6,52,58.4,100,69.5,72.7,69.7
20160408093000,180.0,180.6,60.2,52,58.4,100,69.4,72.7,69.7
20160408094500,180.0,180.6,60.2,52,58.4,100,69.3,72.7,69.7
20160408100000,180.0,180.6,60.2,52,58.4,100,69.4,72.2,69.2
20160408101500,180.0,180.6,60.2,52,58.4,100,69.2,72.7,69.7
20160408103000,180.0,183.0,61.0,52,59.2,100,69.2,72.7,69.7
20160408104500,180.0,180.0,60.0,52,60.9,100,69.2,72.7,69.7
20160408110000,180.0,180.0,60.0,52,65.4,100,69.2,72.7,69.7
20160408111500,180.0,181.8,60.6,52,80.1,100,69.5,72.7,69.7
20160408113000,180.0,181.8,60.6,52,83.4,100,69.9,72.7,69.7
20160408114500,180.0,181.8,60.6,52,60.0,0,69.7,72.7,69.7
20160408120000,180.0,179.4,59.8,52,59.1,100,69.3,72.7,69.7
20160408121500,180.0,179.4,59.8,52,59.1,100,69.2,72.7,69.7
20160408123000,180.0,181.8,60.6,52,61.1,100,69.1,72.7,69.7
20160408124500,180.0,181.8,60.6,52,70.4,100,69.2,72.7,69.7
20160408130000,180.0,181.8,60.6,52,76.3,100,69.7,72.7,69.7
20160408131500,180.0,178.2,59.4,52,76.3,100,69.9,72.7,69.7
20160408133000,180.0,181.2,60.4,52,60.8,0,69.8,72.7,69.7
20160408134500,180.0,181.2,60.4,52,58.8,0,70.5,72.7,69.7
20160408140000,180.0,184.2,61.4,52,58.8,0,69.7,72.7,69.7
20160408141500,180.0,184.2,61.4,52,58.8,100,69.3,72.7,69.7
20160408143000,180.0,186.6,62.2,51,58.8,100,69.2,72.7,69.7
20160408144500,180.0,190.2,63.4,51,58.8,100,69.3,72.7,69.7
20160408150000,180.0,183.6,61.2,51,60.3,100,69.3,72.7,69.7
20160408151500,180.0,183.6,61.2,51,61.3,100,69.3,72.7,69.7
20160408153000,180.0,183.6,61.2,51,62.8,100,69.5,72.7,69.7
20160408154500,180.0,183.6,61.2,51,62.8,100,69.4,72.7,69.7
20160408160000,180.0,183.6,61.2,51,63.6,100,69.3,72.7,69.7
20160408161500,180.0,183.6,61.2,51,76.3,100,69.7,72.7,69.7
20160408163000,180.0,183.6,61.2,51,61.2,0,69.8,72.7,69.7
20160408164500,180.0,183.6,61.2,51,59.1,0,69.5,72.7,69.7
20160408170000,180.0,183.6,61.2,51,59.1,100,69.3,72.7,69.7
20160408171500,180.0,183.6,61.2,51,59.1,100,69.3,72.7,69.7
20160408173000,180.0,183.6,61.2,51,59.1,100,69.2,72.7,69.7
20160408174500,180.0,183.6,61.2,51,60.7,100,69.3,72.7,69.7
20160408180000,180.0,183.6,61.2,51,61.5,100,69.3,72.7,69.7
20160408181500,180.0,183.6,61.2,51,61.5,100,69.5,72.7,69.7
20160408183000,180.0,183.6,61.2,51,62.4,100,69.4,72.7,69.7
20160408184500,180.0,181.2,60.4,51,62.4,100,69.6,72.7,69.7
20160408190000,180.0,183.6,61.2,51,62.4,100,69.8,72.7,69.7
20160408191500,180.0,183.6,61.2,51,62.4,100,69.9,72.7,69.7
20160408193000,180.0,187.8,62.6,50,62.4,100,69.8,72.7,69.7
20160408194500,180.0,183.0,61.0,50,62.4,100,69.6,72.7,69.7
20160408200000,180.0,183.0,61.0,50,62.4,100,69.4,72.7,69.7
20160408201500,180.0,183.0,61.0,50,62.4,100,69.4,72.7,69.7
20160408203000,180.0,175.8,58.6,50,62.4,100,69.6,72.7,69.7
20160408204500,180.0,171.0,57.0,50,62.4,100,69.4,72.7,69.7
20160408210000,180.0,174.0,58.0,50,62.4,100,69.4,72.7,69.7
20160408211500,180.0,172.2,57.4,50,77.2,100,69.6,72.7,69.7
20160408213000,180.0,172.2,57.4,50,76.3,100,69.8,72.7,69.7
20160408214500,180.0,172.2,57.4,50,76.3,100,69.9,72.7,69.7
20160408220000,180.0,174.0,58.0,50,59.2,100,69.6,72.7,69.7
20160408221500,180.0,175.8,58.6,50,58.3,100,69.3,72.7,69.7
20160408223000,180.0,175.8,58.6,50,58.3,100,69.1,72.7,69.7
20160408224500,180.0,174.0,58.0,50,60.7,100,69.1,72.7,69.7
20160408230000,180.0,174.0,58.0,50,91.6,100,69.2,72.7,69.7
20160408231500,180.0,176.4,58.8,50,98.4,100,69.9,72.7,69.7
20160408233000,180.0,176.4,58.8,50,59.0,0,69.6,72.7,69.7
20160408234500,180.0,176.4,58.8,50,57.6,100,69.3,72.7,69.7
20160409000000,180.0,176.4,58.8,50,58.3,100,69.1,72.7,69.7
20160409001500,180.0,176.4,58.8,50,59.5,100,69.1,72.7,69.7
20160409003000,180.0,176.4,58.8,50,79.7,100,69.2,72.7,69.7
20160409004500,180.0,174.6,58.2,50,83.2,100,69.9,72.7,69.7
20160409010000,180.0,174.6,58.2,50,59.2,0,69.6,72.7,69.7
20160409011500,180.0,176.4,58.8,50,57.9,100,69.2,72.7,69.7
20160409013000,180.0,176.4,58.8,50,59.5,100,69.1,72.7,69.7
20160409014500,180.0,184.8,61.6,50,86.8,100,69.1,72.7,69.7
20160409020000,180.0,184.8,61.6,50,89.3,100,69.8,72.7,69.7
20160409021500,180.0,184.8,61.6,50,62.2,0,69.8,72.7,69.7
20160409023000,180.0,184.8,61.6,50,57.6,100,69.2,72.7,69.7
20160409024500,180.0,184.8,61.6,50,59.5,100,69.0,72.7,69.7
20160409030000,180.0,184.8,61.6,50,89.8,100,69.3,72.7,69.7
20160409031500,180.0,187.2,62.4,50,82.6,100,70.0,72.7,69.7
20160409033000,180.0,184.8,61.6,50,57.6,100,69.4,72.7,69.7
20160409034500,180.0,184.8,61.6,50,57.6,100,69.2,72.7,69.7
20160409040000,180.0,184.8,61.6,50,59.5,100,69.1,72.7,69.7
20160409041500,180.0,184.8,61.6,50,99.7,100,69.1,72.7,69.7
20160409043000,180.0,184.8,61.6,50,96.6,100,69.7,72.7,69.7
20160409044500,180.0,182.4,60.8,50,60.3,0,69.9,72.7,69.7
20160409050000,180.0,186.0,62.0,50,57.6,100,69.1,72.7,69.7
20160409051500,180.0,186.0,62.0,50,102.4,100,70.5,80.0,78.0
20160409053000,180.0,183.6,61.2,50,116.6,100,71.2,80.0,78.0
20160409054500,180.0,180.6,60.2,50,104.2,100,71.3,80.0,78.0
20160409060000,180.0,183.0,61.0,50,116.6,100,71.4,80.0,78.0
20160409061500,180.0,183.0,61.0,50,109.7,100,71.4,80.0,78.0
20160409063000,180.0,183.0,61.0,50,104.4,100,71.6,80.0,78.0
20160409064500,180.0,178.8,59.6,50,115.0,100,71.5,80.0,78.0
20160409070000,180.0,178.8,59.6,50,105.1,100,71.7,80.0,78.0
20160409071500,180.0,178.8,59.6,50,113.9,100,71.8,80.0,78.0
20160409073000,180.0,182.4,60.8,50,107.1,100,71.8,80.0,78.0
20160409074500,180.0,182.4,60.8,50,109.3,100,71.9,80.0,78.0
20160409080000,180.0,180.0,60.0,52,115.8,100,72.4,80.0,78.0
20160409081500,180.0,178.2,59.4,52,103.6,100,72.4,80.0,78.0
20160409083000,180.0,180.6,60.2,52,113.4,100,72.7,80.0,78.0
20160409084500,180.0,294.6,98.2,69,60.0,0,72.4,72.8,69.8
20160409090000,180.0,187.2,62.4,52,58.3,0,71.8,73.1,70.1
20160409091500,180.0,184.2,61.4,52,58.3,0,70.8,73.1,70.1
20160409093000,180.0,184.2,61.4,52,58.3,0,70.5,73.1,70.1
20160409094500,180.0,184.2,61.4,52,58.3,0,70.8,73.1,70.1
20160409100000,180.0,184.2,61.4,52,58.3,0,71.2,73.1,70.1
20160409101500,180.0,181.8,60.6,52,58.3,0,71.0,72.8,69.8
20160409103000,180.0,225.0,75.0,59,57.6,0,71.2,72.2,69.2
20160409104500,180.0,183.0,61.0,52,57.6,0,71.1,72.2,69.2
20160409110000,180.0,183.0,61.0,52,57.6,0,70.6,72.2,69.2
20160409111500,180.0,183.0,61.0,52,57.6,0,70.2,72.2,69.2
20160409113000,180.0,185.4,61.8,52,57.6,0,69.7,72.2,69.2
20160409114500,180.0,185.4,61.8,52,57.6,0,69.5,72.2,69.2
20160409120000,180.0,185.4,61.8,52,57.6,0,69.6,72.2,69.2
20160409121500,180.0,175.2,58.4,49,57.6,0,69.3,72.2,69.2
20160409123000,180.0,172.8,57.6,49,57.6,0,69.3,72.2,69.2
20160409124500,180.0,172.8,57.6,50,57.6,0,69.3,72.2,69.2
20160409130000,180.0,183.6,61.2,50,57.6,0,69.2,72.2,69.2
20160409131500,180.0,187.2,62.4,50,57.6,0,69.3,72.2,69.2
20160409133000,180.0,182.4,60.8,50,57.6,0,69.3,72.2,69.2
20160409134500,180.0,179.4,59.8,50,57.6,0,69.4,72.2,69.2
20160409140000,180.0,183.6,61.2,50,57.6,0,69.5,72.2,69.2
20160409141500,180.0,183.6,61.2,50,57.6,0,69.6,72.2,69.2
20160409143000,180.0,183.6,61.2,50,57.6,0,69.6,72.2,69.2
20160409144500,180.0,183.6,61.2,50,57.6,0,69.6,72.2,69.2
20160409150000,180.0,186.6,62.2,50,57.6,100,69.6,72.7,69.7
20160409151500,180.0,183.6,61.2,50,57.6,0,69.7,72.7,69.7
20160409153000,180.0,189.0,63.0,51,57.6,0,69.7,72.5,69.5
20160409154500,180.0,183.6,61.2,51,58.3,0,69.8,72.7,69.7
20160409160000,180.0,189.6,63.2,52,58.3,0,69.7,72.3,69.3
20160409161500,180.0,186.0,62.0,51,58.3,0,69.8,72.7,69.7
20160409163000,180.0,183.0,61.0,51,58.3,0,69.8,72.3,69.3
20160409164500,180.0,183.0,61.0,51,57.7,0,70.0,72.7,69.7
20160409170000,180.0,185.4,61.8,51,57.7,0,69.8,72.7,69.7
20160409171500,180.0,185.4,61.8,51,57.7,0,70.0,72.7,69.7
20160409173000,180.0,190.2,63.4,51,57.7,0,69.9,72.7,69.7
20160409174500,180.0,183.6,61.2,51,57.7,0,70.0,72.7,69.7
20160409180000,180.0,183.6,61.2,51,57.7,0,69.8,72.4,69.4
20160409181500,180.0,186.0,62.0,51,57.7,0,69.8,72.7,69.7
20160409183000,180.0,182.4,60.8,51,57.7,0,69.8,72.7,69.7
20160409184500,180.0,177.6,59.2,51,57.7,0,69.7,72.7,69.7
20160409190000,180.0,175.8,58.6,51,57.7,0,69.7,72.7,69.7
20160409191500,180.0,178.8,59.6,51,57.7,0,69.6,72.5,69.5
20160409193000,180.0,189.6,63.2,53,57.7,0,69.7,72.7,69.7
20160409194500,180.0,297.6,99.2,69,57.7,0,69.6,65.0,61.9
20160409200000,180.0,297.6,99.2,69,56.8,0,69.3,65.0,61.9
20160409201500,180.0,306.6,102.2,66,56.8,0,69.1,65.0,61.9
20160409203000,180.0,306.6,102.2,66,56.8,0,68.9,65.0,61.9
20160409204500,180.0,306.6,102.2,66,56.8,0,68.8,65.0,61.9
20160409210000,180.0,306.6,102.2,66,56.8,0,68.7,65.0,61.9
20160409211500,180.0,306.6,102.2,66,56.8,0,68.6,65.4,62.4
20160409213000,180.0,306.6,102.2,66,56.8,0,68.4,65.4,62.4
20160409214500,180.0,306.6,102.2,66,56.8,0,68.5,65.4,62.4
20160409220000,180.0,306.6,102.2,66,56.8,0,68.3,65.4,62.4
20160409221500,180.0,306.6,102.2,66,56.8,0,68.1,65.4,62.4
20160409223000,180.0,301.2,100.4,66,56.8,0,67.9,65.4,62.4
20160409224500,180.0,301.2,100.4,66,56.8,0,67.9,65.4,62.4
20160409230000,180.0,301.2,100.4,66,56.8,0,67.8,65.4,62.4
20160409231500,180.0,301.2,100.4,66,56.8,0,67.7,65.4,62.4
20160409233000,180.0,297.6,99.2,66,56.8,0,67.7,65.4,62.4
20160409234500,180.0,301.2,100.4,66,56.8,0,67.6,65.4,62.4
20160410000000,180.0,297.6,99.2,66,56.8,0,67.6,65.4,62.4
20160410001500,180.0,303.6,101.2,66,56.8,0,67.5,65.4,62.4
20160410003000,180.0,303.6,101.2,66,56.8,0,67.4,65.4,62.4
20160410004500,180.0,303.6,101.2,66,56.8,0,67.4,65.4,62.4
20160410010000,180.0,303.6,101.2,66,56.8,0,67.4,65.4,62.4
20160410011500,180.0,303.6,101.2,66,56.8,0,67.3,65.4,62.4
20160410013000,180.0,303.6,101.2,66,56.8,0,67.2,65.4,62.4
20160410014500,180.0,303.6,101.2,66,56.8,0,67.2,65.4,62.4
20160410020000,180.0,303.6,101.2,65,56.8,0,67.1,65.4,62.4
20160410021500,180.0,303.6,101.2,65,56.8,0,67.1,65.4,62.4
20160410023000,180.0,303.6,101.2,65,56.8,0,67.1,65.4,62.4
20160410024500,180.0,303.6,101.2,65,56.8,0,67.0,65.4,62.4
20160410030000,180.0,297.6,99.2,65,56.8,0,66.9,65.4,62.4
20160410031500,180.0,301.2,100.4,65,56.8,0,66.9,65.4,62.4
20160410033000,180.0,294.6,98.2,65,56.8,0,66.8,65.4,62.4
20160410034500,180.0,297.6,99.2,66,56.8,0,66.7,65.4,62.4
20160410040000,180.0,294.6,98.2,66,56.8,0,66.8,65.4,62.4
20160410041500,180.0,294.6,98.2,66,56.8,0,66.6,65.4,62.4
20160410043000,180.0,291.6,97.2,66,56.8,0,66.4,65.4,62.4
20160410044500,180.0,291.6,97.2,66,56.8,0,66.3,65.4,62.4
20160410050000,180.0,187.8,62.6,51,114.2,100,67.5,80.0,78.0
20160410051500,180.0,187.8,62.6,51,104.3,100,69.2,65.0,53.0
20160410053000,180.0,297.6,99.2,68,57.9,0,68.2,65.0,53.0
20160410054500,180.0,303.6,101.2,68,57.9,0,67.7,65.0,53.0
20160410060000,180.0,303.6,101.2,68,57.1,0,67.4,65.0,53.0
20160410061500,180.0,303.6,101.2,68,57.1,0,67.2,65.0,53.0
20160410063000,180.0,303.6,101.2,68,56.4,0,67.1,65.0,53.0
20160410064500,180.0,303.6,101.2,68,56.4,0,66.9,65.0,53.0
20160410070000,180.0,303.6,101.2,68,56.4,0,66.8,65.0,53.0
20160410071500,180.0,303.6,101.2,68,56.4,0,66.6,65.0,53.0
20160410073000,180.0,303.6,101.2,68,56.4,0,66.9,65.0,53.0
20160410074500,180.0,303.6,101.2,68,56.4,0,66.9,65.0,53.0
20160410080000,180.0,303.6,101.2,67,56.4,0,66.8,65.0,53.0
20160410081500,180.0,303.6,101.2,67,56.4,0,67.0,65.0,53.0
20160410083000,180.0,303.6,101.2,67,56.4,0,67.1,65.0,53.0
20160410084500,180.0,303.6,101.2,67,57.1,0,67.1,65.0,53.0
20160410090000,180.0,303.6,101.2,67,56.4,0,67.2,65.0,53.0
20160410091500,180.0,303.6,101.2,67,56.4,0,67.4,65.0,53.0
20160410093000,180.0,303.6,101.2,67,56.4,0,67.6,65.0,53.0
20160410094500,180.0,303.6,101.2,67,57.1,0,67.7,65.0,53.0
20160410100000,180.0,303.6,101.2,67,57.1,0,67.8,65.0,53.0
20160410101500,180.0,303.6,101.2,67,56.4,0,67.9,65.0,53.0
20160410103000,180.0,303.6,101.2,67,57.1,0,67.9,65.0,53.0
20160410104500,180.0,303.6,101.2,67,57.1,0,67.7,65.0,53.0
20160410110000,180.0,303.6,101.2,67,57.1,0,67.7,65.0,53.0
20160410111500,180.0,303.6,101.2,67,57.1,0,68.1,65.0,53.0
20160410113000,180.0,303.6,101.2,67,57.1,0,68.2,65.0,53.0
20160410114500,180.0,303.6,101.2,67,57.1,0,68.2,65.0,53.0
20160410120000,180.0,297.6,99.2,67,57.1,0,68.1,65.0,53.0
20160410121500,180.0,297.6,99.2,67,57.1,0,68.1,65.0,53.0
20160410123000,180.0,301.2,100.4,67,57.1,0,68.1,65.0,53.0
20160410124500,180.0,301.2,100.4,67,57.1,0,68.1,65.0,53.0
20160410130000,180.0,294.6,98.2,67,57.1,0,68.1,65.0,53.0
20160410131500,180.0,297.6,99.2,67,57.1,0,68.2,65.0,53.0
20160410133000,180.0,297.6,99.2,67,57.1,0,68.2,65.0,53.0
20160410134500,180.0,297.6,99.2,67,57.1,0,68.2,65.0,53.0
20160410140000,180.0,297.6,99.2,67,57.1,0,68.2,65.0,53.0
20160410141500,180.0,297.6,99.2,67,57.1,0,68.3,65.0,53.0
20160410143000,180.0,294.6,98.2,67,57.1,0,69.1,65.0,53.0
20160410144500,180.0,291.6,97.2,67,57.1,0,68.6,65.0,53.0
20160410150000,180.0,297.6,99.2,67,57.1,0,68.4,65.0,53.0
20160410151500,180.0,291.6,97.2,67,57.1,0,68.3,65.0,53.0
20160410153000,180.0,294.6,98.2,67,57.1,0,68.4,65.0,53.0
20160410154500,180.0,186.0,62.0,50,57.1,0,68.6,69.5,66.5
20160410160000,180.0,186.0,62.0,50,57.1,0,68.9,69.5,66.5
20160410161500,180.0,186.0,62.0,50,57.1,0,68.9,69.6,66.6
20160410163000,180.0,192.0,64.0,52,57.1,0,69.0,69.7,66.7
20160410164500,180.0,185.4,61.8,52,57.1,0,69.0,69.7,66.7
20160410170000,180.0,189.0,63.0,52,57.1,0,69.1,69.6,66.6
20160410171500,180.0,186.0,62.0,52,57.1,0,69.1,69.6,66.6
20160410173000,180.0,186.0,62.0,52,57.1,0,69.1,69.5,66.5
20160410174500,180.0,186.0,62.0,52,57.1,0,69.1,69.5,66.5
20160410180000,180.0,186.0,62.0,51,57.1,0,69.2,69.5,66.5
20160410181500,180.0,186.0,62.0,51,57.1,0,69.3,69.5,66.5
20160410183000,180.0,186.0,62.0,51,57.1,0,69.3,69.5,66.5
20160410184500,180.0,183.6,61.2,51,57.1,0,69.3,69.5,66.5
20160410190000,180.0,180.0,60.0,51,57.1,0,69.3,69.5,66.5
20160410191500,180.0,180.0,60.0,51,57.1,0,69.3,69.5,66.5
20160410193000,180.0,180.0,60.0,51,57.1,0,69.3,69.5,66.5
20160410194500,180.0,181.8,60.6,51,57.1,0,69.2,69.5,66.5
20160410200000,180.0,181.8,60.6,51,57.1,0,69.2,69.5,66.5
20160410201500,180.0,178.8,59.6,51,57.1,0,69.2,69.5,66.5
20160410203000,180.0,183.0,61.0,51,57.1,0,69.2,69.5,66.5
20160410204500,180.0,183.0,61.0,51,57.1,0,69.2,69.5,66.5
20160410210000,180.0,183.0,61.0,51,57.1,0,69.2,69.5,66.5
20160410211500,180.0,183.0,61.0,51,57.1,0,69.1,69.5,66.5
20160410213000,180.0,183.0,61.0,51,57.1,0,69.1,69.5,66.5
20160410214500,180.0,183.0,61.0,51,57.1,0,69.0,69.5,66.5
20160410220000,180.0,186.6,62.2,51,57.1,0,68.9,69.5,66.5
20160410221500,180.0,186.6,62.2,51,57.1,0,69.1,69.5,66.5
20160410223000,180.0,184.2,61.4,51,57.1,0,68.9,69.5,66.5
20160410224500,180.0,184.2,61.4,51,57.1,0,68.8,69.5,66.5
20160410230000,180.0,184.2,61.4,51,57.1,0,68.8,69.5,66.5
20160410231500,180.0,184.2,61.4,51,57.1,0,68.7,69.5,66.5
20160410233000,180.0,184.2,61.4,51,57.1,0,68.7,69.5,66.5
20160410234500,180.0,184.2,61.4,51,57.1,0,68.6,69.5,66.5
20160411000000,180.0,186.6,62.2,51,57.1,0,68.6,69.5,66.5
20160411001500,180.0,186.6,62.2,51,57.1,0,68.6,69.5,66.5
20160411003000,180.0,186.6,62.2,51,57.1,0,68.5,69.5,66.5
20160411004500,180.0,184.2,61.4,51,57.1,0,68.4,69.5,66.5
20160411010000,180.0,184.2,61.4,51,57.1,0,68.4,69.5,66.5
20160411011500,180.0,186.6,62.2,51,57.1,0,68.4,69.5,66.5
20160411013000,180.0,183.0,61.0,51,57.1,0,68.3,69.5,66.5
20160411014500,180.0,185.4,61.8,51,57.1,0,68.3,69.5,66.5
20160411020000,180.0,185.4,61.8,51,57.1,0,68.3,69.5,66.5
20160411021500,180.0,185.4,61.8,51,57.1,0,68.2,69.5,66.5
20160411023000,180.0,185.4,61.8,51,57.1,0,68.3,69.5,66.5
20160411024500,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411030000,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411031500,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411033000,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411034500,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411040000,180.0,182.4,60.8,51,57.1,0,68.4,69.5,66.5
20160411041500,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411043000,180.0,182.4,60.8,51,57.1,0,68.3,69.5,66.5
20160411044500,180.0,185.4,61.8,51,57.1,0,68.3,69.5,66.5
20160411050000,180.0,185.4,61.8,51,57.1,0,68.3,69.5,66.5
20160411051500,180.0,185.4,61.8,51,57.1,0,68.4,69.5,66.5
20160411053000,180.0,185.4,61.8,51,57.1,0,68.4,69.5,66.5
20160411054500,180.0,185.4,61.8,51,57.1,0,68.4,69.5,66.5
20160411060000,180.0,182.4,60.8,51,57.1,0,68.4,69.5,66.5
20160411061500,180.0,182.4,60.8,51,57.1,0,68.4,69.5,66.5
20160411063000,180.0,182.4,60.8,51,57.1,0,68.4,69.5,66.5
20160411064500,180.0,182.4,60.8,51,57.1,0,68.7,69.5,66.5
20160411070000,180.0,182.4,60.8,51,57.1,0,68.7,69.5,66.5
20160411071500,180.0,177.0,59.0,51,57.1,0,68.8,69.5,66.5
20160411073000,180.0,180.6,60.2,51,57.1,0,68.9,69.5,66.5
20160411074500,180.0,180.6,60.2,51,57.1,0,68.9,69.5,66.5
20160411080000,180.0,180.6,60.2,51,57.1,0,68.9,69.5,66.5
20160411081500,180.0,187.8,62.6,53,57.1,0,68.9,69.5,66.5
20160411083000,180.0,187.8,62.6,53,57.1,0,68.9,69.5,66.5
20160411084500,180.0,294.6,98.2,69,57.1,0,68.9,65.0,61.9
20160411090000,180.0,297.6,99.2,69,57.1,0,68.7,65.0,61.9
20160411091500,180.0,186.6,62.2,52,82.0,100,69.7,80.0,78.0
20160411093000,180.0,186.6,62.2,52,113.6,100,71.4,80.0,78.0
20160411094500,180.0,236.4,78.8,60,58.4,0,69.9,69.5,66.5
20160411100000,180.0,220.8,73.6,58,58.4,0,69.6,69.5,66.5
20160411101500,180.0,0.0,0.0,87,57.6,0,69.6,69.5,66.5
20160411103000,180.0,303.6,101.2,63,57.6,0,69.8,69.4,66.4
20160411104500,180.0,294.6,98.2,62,57.6,0,69.5,69.4,66.4
20160411110000,180.0,297.6,99.2,62,57.6,0,69.2,69.4,66.4
20160411111500,180.0,272.4,90.8,58,57.6,0,69.0,69.4,66.4
20160411113000,180.0,255.0,85.0,55,57.6,0,68.9,69.4,66.4
20160411114500,180.0,228.6,76.2,52,57.6,0,68.9,69.4,66.4
20160411120000,180.0,212.4,70.8,50,57.6,0,68.9,69.4,66.4
20160411121500,180.0,189.6,63.2,45,57.6,0,68.9,69.4,66.4
20160411123000,180.0,189.6,63.2,46,57.6,0,69.4,69.4,66.4
20160411124500,180.0,192.0,64.0,47,57.6,0,69.1,69.4,66.4
20160411130000,180.0,187.8,62.6,46,57.6,0,68.9,69.4,66.4
20160411131500,180.0,187.8,62.6,46,57.6,0,68.8,69.4,66.4
20160411133000,180.0,187.8,62.6,46,57.6,0,68.7,69.4,66.4
20160411134500,180.0,187.8,62.6,46,57.6,0,68.7,69.4,66.4
20160411140000,180.0,184.8,61.6,46,57.6,0,68.9,69.4,66.4
20160411141500,180.0,187.2,62.4,46,57.6,0,68.8,69.4,66.4
20160411143000,180.0,187.2,62.4,46,57.6,0,68.8,69.4,66.4
20160411144500,180.0,187.2,62.4,46,57.6,0,68.8,69.4,66.4
20160411150000,180.0,187.2,62.4,45,57.6,0,68.8,69.4,66.4
20160411151500,180.0,187.2,62.4,45,57.6,0,69.0,69.4,66.4
20160411153000,180.0,187.2,62.4,45,57.6,0,68.9,69.4,66.4
20160411154500,180.0,187.2,62.4,45,57.6,0,68.9,69.4,66.4
20160411160000,180.0,187.2,62.4,45,57.6,0,68.9,69.4,66.4
20160411161500,180.0,187.2,62.4,45,57.6,0,69.1,69.4,66.4
20160411163000,180.0,187.2,62.4,45,57.6,0,69.1,69.4,66.4
20160411164500,180.0,199.8,66.6,47,57.6,0,69.7,69.4,66.4
20160411170000,180.0,207.6,69.2,48,57.6,0,69.5,69.4,66.4
20160411171500,180.0,288.6,96.2,100,58.7,0,69.9,69.4,66.4
20160411173000,180.0,272.4,90.8,57,57.2,0,69.3,69.4,66.4
20160411174500,180.0,276.0,92.0,57,57.2,0,69.2,69.4,66.4
20160411180000,180.0,285.6,95.2,58,57.2,0,69.6,69.4,66.4
20160411181500,180.0,288.6,96.2,58,57.2,0,69.3,69.4,66.4
20160411183000,180.0,259.2,86.4,58,57.2,0,68.9,69.4,66.4
20160411184500,180.0,232.8,77.6,52,57.2,0,68.8,69.4,66.4
20160411190000,180.0,212.4,70.8,51,57.2,0,68.9,69.4,66.4
20160411191500,180.0,208.2,69.4,49,57.2,0,68.9,69.4,66.4
20160411193000,180.0,194.4,64.8,47,57.2,0,68.9,69.4,66.4
20160411194500,180.0,187.2,62.4,44,57.2,0,68.9,69.4,66.4
20160411200000,180.0,184.8,61.6,44,97.2,100,69.6,80.0,78.0
20160411201500,180.0,188.4,62.8,46,75.6,0,70.7,73.1,70.1
20160411203000,180.0,276.0,92.0,57,58.4,0,69.8,69.5,66.5
20160411204500,180.0,269.4,89.8,60,57.6,0,69.3,69.5,66.5
20160411210000,180.0,232.8,77.6,55,57.6,0,68.9,69.5,66.5
20160411211500,180.0,220.8,73.6,53,57.6,0,69.2,69.5,66.5
20160411213000,180.0,194.4,64.8,49,57.6,0,68.9,69.5,66.5
20160411214500,180.0,184.8,61.6,47,57.6,0,68.8,69.5,66.5
20160411220000,180.0,187.8,62.6,47,57.6,0,68.7,69.5,66.5
20160411221500,180.0,187.8,62.6,47,57.6,0,68.6,69.5,66.5
20160411223000,180.0,191.4,63.8,47,57.6,0,68.6,69.5,66.5
20160411224500,180.0,185.4,61.8,46,57.6,0,68.4,69.5,66.5
20160411230000,180.0,187.8,62.6,46,57.6,0,68.4,69.5,66.5
20160411231500,180.0,187.8,62.6,46,57.6,0,68.3,69.5,66.5
20160411233000,180.0,187.8,62.6,46,57.6,0,68.2,69.5,66.5
20160411234500,180.0,187.8,62.6,46,57.6,0,68.3,69.5,66.5
20160412000000,180.0,187.8,62.6,46,57.6,0,68.2,69.5,66.5
20160412001500,180.0,184.8,61.6,46,57.6,0,68.2,69.5,66.5
20160412003000,180.0,184.8,61.6,46,57.6,0,68.1,69.5,66.5
20160412004500,180.0,184.8,61.6,46,57.6,0,68.1,69.5,66.5
20160412010000,180.0,187.2,62.4,46,57.6,0,68.1,69.5,66.5
20160412011500,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412013000,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412014500,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412020000,180.0,189.6,63.2,46,57.6,0,67.9,69.5,66.5
20160412021500,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412023000,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412024500,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412030000,180.0,187.2,62.4,46,57.6,0,67.9,69.5,66.5
20160412031500,180.0,187.2,62.4,46,57.6,0,67.7,69.5,66.5
20160412033000,180.0,187.2,62.4,46,57.6,0,67.7,69.5,66.5
20160412034500,180.0,187.2,62.4,46,57.6,0,67.7,69.5,66.5
20160412040000,180.0,187.2,62.4,46,57.6,0,67.6,69.5,66.5
20160412041500,180.0,190.2,63.4,46,57.6,0,67.9,69.5,66.5
20160412043000,180.0,187.8,62.6,46,57.6,0,67.9,69.5,66.5
20160412044500,180.0,187.8,62.6,46,57.6,0,67.9,69.5,66.5
20160412050000,180.0,185.4,61.8,46,57.6,0,67.9,69.5,66.5
20160412051500,180.0,185.4,61.8,46,57.6,0,67.9,69.5,66.5
20160412053000,180.0,187.8,62.6,46,57.6,0,68.1,69.5,66.5
20160412054500,180.0,187.8,62.6,46,57.6,0,68.1,69.5,66.5
20160412060000,180.0,187.8,62.6,46,57.6,0,67.9,69.5,66.5
20160412061500,180.0,187.8,62.6,46,57.6,0,67.9,69.5,66.5
20160412063000,180.0,187.8,62.6,46,57.6,0,67.9,69.5,66.5
20160412064500,180.0,187.8,62.6,46,57.6,0,68.2,69.5,66.5
20160412070000,180.0,294.6,98.2,62,57.6,0,69.5,65.0,57.6
20160412071500,180.0,297.6,99.2,62,57.6,0,69.9,65.0,55.2
20160412073000,180.0,294.6,98.2,62,57.6,0,69.7,65.0,55.2
20160412074500,180.0,294.6,98.2,62,57.6,0,68.8,65.0,55.2
20160412080000,180.0,291.6,97.2,62,57.6,0,68.3,65.0,55.2
