PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429123000,180.0,306.6,102.2,61,57.2,0,68.2,66.1,63.1
20160429124500,180.0,306.6,102.2,61,57.2,0,68.1,66.1,63.1
20160429130000,180.0,306.6,102.2,61,57.2,0,68.0,66.1,63.1
20160429131500,180.0,301.2,100.4,61,57.2,0,68.1,66.1,63.1
20160429133000,180.0,301.2,100.4,61,57.2,0,67.9,66.1,63.1
20160429134500,180.0,301.2,100.4,61,57.2,0,67.9,66.1,63.1
20160429140000,180.0,306.6,102.2,61,57.2,0,67.9,66.1,63.1
20160429141500,180.0,306.6,102.2,61,57.2,0,67.8,66.1,63.1
20160429143000,180.0,306.6,102.2,61,57.2,0,67.8,66.1,63.1
20160429144500,180.0,306.6,102.2,61,57.2,0,67.8,66.1,63.1
20160429150000,180.0,301.2,100.4,61,57.2,0,67.7,66.1,63.1
20160429151500,180.0,301.2,100.4,61,57.2,0,67.7,66.1,63.1
20160429153000,180.0,301.2,100.4,61,57.2,0,67.9,66.1,63.1
20160429154500,180.0,301.2,100.4,61,57.2,0,67.9,66.1,63.1
20160429160000,180.0,306.6,102.2,61,57.2,0,67.9,66.1,63.1
20160429161500,180.0,297.6,99.2,61,57.2,0,67.7,66.1,63.1
20160429163000,180.0,303.6,101.2,61,57.2,0,67.7,66.1,63.1
20160429164500,180.0,303.6,101.2,61,57.2,0,67.7,66.1,63.1
20160429170000,180.0,303.6,101.2,61,57.2,0,68.6,66.1,63.1
20160429171500,180.0,291.6,97.2,63,57.2,0,68.4,66.1,63.1
20160429173000,180.0,294.6,98.2,63,57.2,0,68.4,66.1,63.1
20160429174500,180.0,291.6,97.2,63,57.2,0,68.7,66.1,63.1
20160429180000,180.0,291.6,97.2,63,57.2,0,68.3,66.1,63.1
20160429181500,180.0,291.6,97.2,63,57.2,0,68.2,66.1,63.1
20160429183000,180.0,294.6,98.2,63,57.2,0,68.2,66.1,63.1
20160429184500,180.0,291.6,97.2,63,57.2,0,68.1,66.1,63.1
20160429190000,180.0,294.6,98.2,63,57.2,0,68.1,66.1,63.1
20160429191500,180.0,291.6,97.2,63,57.2,0,68.1,66.1,63.1
20160429193000,180.0,294.6,98.2,63,57.2,0,67.9,66.1,63.1
20160429194500,180.0,291.6,97.2,63,57.2,0,67.9,66.1,63.1
20160429200000,180.0,294.6,98.2,63,57.2,0,67.8,66.1,63.1
20160429201500,180.0,291.6,97.2,63,57.2,0,67.7,66.1,63.1
20160429203000,180.0,294.6,98.2,63,57.2,0,67.7,66.1,63.1
20160429204500,180.0,294.6,98.2,63,57.2,0,67.7,66.1,63.1
20160429210000,180.0,294.6,98.2,63,57.2,0,67.6,66.1,63.1
20160429211500,180.0,297.6,99.2,63,57.2,0,67.6,66.1,63.1
20160429213000,180.0,294.6,98.2,63,57.2,0,67.7,66.1,63.1
20160429214500,180.0,294.6,98.2,63,57.2,0,67.6,66.1,63.1
20160429220000,180.0,294.6,98.2,63,57.2,0,67.6,66.1,63.1
20160429221500,180.0,294.6,98.2,63,57.2,0,67.6,66.1,63.1
20160429223000,180.0,294.6,98.2,63,57.2,0,67.6,66.1,63.1
20160429224500,180.0,294.6,98.2,63,57.2,0,67.6,66.1,63.1
20160429230000,180.0,291.6,97.2,63,57.2,0,67.4,66.1,63.1
20160429231500,180.0,294.6,98.2,63,57.2,0,67.4,66.1,63.1
20160429233000,180.0,288.6,96.2,63,57.2,0,67.3,66.1,63.1
20160429234500,180.0,291.6,97.2,63,57.2,0,67.3,66.1,63.1
20160430000000,180.0,291.6,97.2,63,57.2,0,67.3,66.1,63.1
20160430001500,180.0,291.6,97.2,63,57.2,0,67.3,66.1,63.1
20160430003000,180.0,288.6,96.2,63,57.2,0,67.3,66.1,63.1
20160430004500,180.0,291.6,97.2,64,57.2,0,67.2,66.1,63.1
20160430010000,180.0,306.6,102.2,63,57.2,0,67.3,66.1,63.1
20160430011500,180.0,306.6,102.2,63,57.2,0,67.2,66.1,63.1
20160430013000,180.0,301.2,100.4,63,57.2,0,67.1,66.1,63.1
20160430014500,180.0,297.6,99.2,63,57.2,0,67.1,66.1,63.1
20160430020000,180.0,306.6,102.2,63,57.2,0,67.1,66.1,63.1
20160430021500,180.0,306.6,102.2,63,57.2,0,67.1,66.1,63.1
20160430023000,180.0,306.6,102.2,62,57.2,0,67.1,66.1,63.1
20160430024500,180.0,306.6,102.2,62,57.2,0,67.1,66.1,63.1
20160430030000,180.0,301.2,100.4,62,57.2,0,67.0,66.1,63.1
20160430031500,180.0,177.6,59.2,43,98.2,100,67.9,77.1,74.1
20160430033000,180.0,179.4,59.8,43,98.2,100,68.9,77.1,74.1
20160430034500,180.0,291.6,97.2,63,58.0,0,68.2,66.6,63.6
20160430040000,180.0,297.6,99.2,64,58.0,0,67.9,66.6,63.6
20160430041500,180.0,303.6,101.2,61,57.2,0,67.7,66.6,63.6
20160430043000,180.0,303.6,101.2,61,57.2,0,67.4,66.6,63.6
20160430044500,180.0,297.6,99.2,61,57.2,0,67.4,66.6,63.6
20160430050000,180.0,301.2,100.4,61,57.2,0,67.3,66.6,63.6
20160430051500,180.0,297.6,99.2,61,57.2,0,67.2,66.6,63.6
20160430053000,180.0,301.2,100.4,61,57.2,0,67.2,66.6,63.6
20160430054500,180.0,301.2,100.4,61,57.2,0,67.2,66.6,63.6
20160430060000,180.0,294.6,98.2,61,57.2,0,67.2,66.6,63.6
20160430061500,180.0,301.2,100.4,61,57.2,0,67.1,66.6,63.6
20160430063000,180.0,297.6,99.2,61,57.2,0,67.1,66.6,63.6
20160430064500,180.0,301.2,100.4,61,57.2,0,67.0,66.6,63.6
20160430070000,180.0,301.2,100.4,61,57.2,0,67.0,66.6,63.6
20160430071500,180.0,301.2,100.4,61,57.2,0,67.1,66.6,63.6
20160430073000,180.0,301.2,100.4,61,57.2,0,67.1,66.6,63.6
20160430074500,180.0,301.2,100.4,61,57.2,0,67.1,66.6,63.6
20160430080000,180.0,301.2,100.4,60,57.2,0,67.1,66.6,63.6
20160430081500,180.0,291.6,97.2,61,57.2,0,67.1,66.6,63.6
20160430083000,180.0,291.6,97.2,61,57.2,0,67.2,66.6,63.6
20160430084500,180.0,310.2,103.4,60,57.2,0,67.2,66.6,63.6
20160430090000,180.0,303.6,101.2,60,57.2,0,67.3,66.6,63.6
20160430091500,180.0,303.6,101.2,60,57.2,0,67.4,66.6,63.6
20160430093000,180.0,303.6,101.2,60,57.2,0,67.5,66.6,63.6
20160430094500,180.0,303.6,101.2,60,57.2,0,67.9,66.6,63.6
20160430100000,180.0,294.6,98.2,61,57.2,0,67.9,66.6,63.6
20160430101500,180.0,306.6,102.2,61,57.2,0,67.8,66.6,63.6
20160430103000,180.0,301.2,100.4,60,57.2,0,67.7,66.6,63.6
20160430104500,180.0,294.6,98.2,60,57.2,0,67.6,66.6,63.6
20160430110000,180.0,294.6,98.2,60,57.2,0,68.2,66.6,63.6
20160430111500,180.0,294.6,98.2,60,57.2,0,68.2,66.6,63.6
20160430113000,180.0,291.6,97.2,60,57.2,0,68.2,66.6,63.6
20160430114500,180.0,291.6,97.2,60,57.2,0,68.1,66.6,63.6
20160430120000,180.0,291.6,97.2,60,57.2,0,68.1,66.6,63.6
20160430121500,180.0,291.6,97.2,60,57.2,0,68.1,66.6,63.6
20160430123000,180.0,294.6,98.2,61,57.2,0,68.1,66.6,63.6
20160430124500,180.0,294.6,98.2,61,57.2,0,68.0,66.6,63.6
20160430130000,180.0,297.6,99.2,61,57.2,0,68.0,66.6,63.6
20160430131500,180.0,297.6,99.2,61,57.2,0,67.9,66.6,63.6
20160430133000,180.0,297.6,99.2,61,56.4,0,67.7,66.6,63.6
20160430134500,180.0,301.2,100.4,61,56.4,0,67.7,66.6,63.6
20160430140000,180.0,301.2,100.4,61,56.4,0,67.8,66.6,63.6
20160430141500,180.0,306.6,102.2,61,56.4,0,67.7,66.6,63.6
20160430143000,180.0,306.6,102.2,60,56.4,0,67.7,66.6,63.6
20160430144500,180.0,306.6,102.2,60,56.4,0,67.7,66.6,63.6
20160430150000,180.0,301.2,100.4,60,56.4,0,67.7,66.6,63.6
20160430151500,180.0,301.2,100.4,60,56.4,0,67.7,66.6,63.6
20160430153000,180.0,301.2,100.4,60,56.4,0,67.6,66.6,63.6
20160430154500,180.0,301.2,100.4,60,57.1,0,67.7,66.6,63.6
20160430160000,180.0,301.2,100.4,60,57.1,0,68.1,66.6,63.6
20160430161500,180.0,301.2,100.4,60,57.1,0,67.7,66.6,63.6
20160430163000,180.0,297.6,99.2,60,57.1,0,67.6,66.6,63.6
20160430164500,180.0,294.6,98.2,60,57.1,0,67.6,66.6,63.6
20160430170000,180.0,291.6,97.2,60,57.1,0,67.9,66.6,63.6
20160430171500,180.0,297.6,99.2,60,57.1,0,67.9,66.6,63.6
20160430173000,180.0,294.6,98.2,60,57.1,0,67.9,66.6,63.6
20160430174500,180.0,297.6,99.2,60,57.1,0,68.3,66.6,63.6
20160430180000,180.0,301.2,100.4,60,57.1,0,68.1,66.6,63.6
20160430181500,180.0,297.6,99.2,60,57.1,0,67.9,66.6,63.6
20160430183000,180.0,297.6,99.2,60,57.1,0,67.9,66.6,63.6
20160430184500,180.0,297.6,99.2,60,57.1,0,67.8,66.6,63.6
20160430190000,180.0,291.6,97.2,60,57.1,0,67.8,66.6,63.6
20160430191500,180.0,291.6,97.2,61,57.1,0,67.7,66.6,63.6
20160430193000,180.0,297.6,99.2,61,57.1,0,67.7,66.6,63.6
20160430194500,180.0,303.6,101.2,61,57.1,0,67.7,66.6,63.6
20160430200000,180.0,303.6,101.2,61,57.1,0,67.6,66.6,63.6
20160430201500,180.0,303.6,101.2,65,57.1,0,67.6,66.6,63.6
20160430203000,180.0,303.6,101.2,65,57.1,0,67.4,66.6,63.6
20160430204500,180.0,303.6,101.2,64,57.1,0,67.3,66.6,63.6
20160430210000,180.0,303.6,101.2,64,57.1,0,67.2,66.6,63.6
20160430211500,180.0,303.6,101.2,64,57.1,0,67.2,66.6,63.6
20160430213000,180.0,303.6,101.2,64,57.1,0,67.1,66.6,63.6
20160430214500,180.0,303.6,101.2,64,57.1,0,67.0,66.6,63.6
20160430220000,180.0,303.6,101.2,63,57.1,0,66.9,66.6,63.6
20160430221500,180.0,294.6,98.2,62,57.1,0,66.8,66.6,63.6
20160430223000,180.0,294.6,98.2,62,57.1,0,66.8,66.6,63.6
20160430224500,180.0,297.6,99.2,62,57.1,0,66.7,66.6,63.6
20160430230000,180.0,294.6,98.2,62,57.1,0,66.7,66.6,63.6
20160430231500,180.0,291.6,97.2,62,57.1,0,66.7,66.6,63.6
20160430233000,180.0,291.6,97.2,61,57.1,0,66.7,66.6,63.6
20160430234500,180.0,288.6,96.2,61,57.1,0,66.7,66.6,63.6
20160501000000,180.0,288.6,96.2,62,57.1,0,66.8,66.6,63.6
20160501001500,180.0,285.6,95.2,62,57.1,0,66.7,66.6,63.6
20160501003000,180.0,288.6,96.2,62,57.1,0,66.7,66.6,63.6
20160501004500,180.0,291.6,97.2,62,57.1,0,66.6,66.6,63.6
20160501010000,180.0,294.6,98.2,62,57.1,0,66.6,66.6,63.6
20160501011500,180.0,291.6,97.2,62,57.1,0,66.6,66.6,63.6
20160501013000,180.0,291.6,97.2,62,57.1,0,66.6,66.6,63.6
20160501014500,180.0,291.6,97.2,62,57.1,0,66.6,66.6,63.6
20160501020000,180.0,297.6,99.2,62,57.1,0,66.6,66.6,63.6
20160501021500,180.0,294.6,98.2,61,57.1,0,66.6,66.6,63.6
20160501023000,180.0,291.6,97.2,61,57.1,0,66.7,66.6,63.6
20160501024500,180.0,282.0,94.0,61,57.1,0,66.9,66.6,63.6
20160501030000,180.0,303.6,101.2,63,57.1,0,67.4,66.6,63.6
20160501031500,180.0,297.6,99.2,63,57.1,0,67.1,66.6,63.6
20160501033000,180.0,285.6,95.2,61,57.1,0,66.9,66.6,63.6
20160501034500,180.0,288.6,96.2,61,57.1,0,66.9,66.6,63.6
20160501040000,180.0,288.6,96.2,61,57.1,0,66.9,66.6,63.6
20160501041500,180.0,288.6,96.2,61,57.1,0,66.8,66.6,63.6
20160501043000,180.0,285.6,95.2,61,57.1,0,66.8,66.6,63.6
20160501044500,180.0,285.6,95.2,61,57.1,0,66.9,66.6,63.6
20160501050000,180.0,282.0,94.0,61,57.1,0,66.9,66.6,63.6
20160501051500,180.0,285.6,95.2,62,57.1,0,66.8,66.6,63.6
20160501053000,180.0,282.0,94.0,62,57.1,0,66.7,66.6,63.6
20160501054500,180.0,291.6,97.2,63,57.1,0,66.9,66.6,63.6
20160501060000,180.0,291.6,97.2,63,57.1,0,66.8,66.6,63.6
20160501061500,180.0,294.6,98.2,63,57.1,0,67.0,66.6,63.6
20160501063000,180.0,294.6,98.2,63,57.1,0,67.0,66.6,63.6
20160501064500,180.0,294.6,98.2,63,57.1,0,66.9,66.6,63.6
20160501070000,180.0,291.6,97.2,63,57.1,0,66.8,66.6,63.6
20160501071500,180.0,285.6,95.2,58,57.1,0,66.9,66.6,63.6
20160501073000,180.0,291.6,97.2,60,57.1,0,67.0,66.6,63.6
20160501074500,180.0,291.6,97.2,60,57.1,0,67.1,66.6,63.6
20160501080000,180.0,291.6,97.2,61,57.1,0,67.2,66.6,63.6
20160501081500,180.0,291.6,97.2,62,57.1,0,67.3,66.6,63.6
20160501083000,180.0,294.6,98.2,62,57.1,0,67.6,66.6,63.6
20160501084500,180.0,294.6,98.2,62,57.1,0,67.4,66.6,63.6
20160501090000,180.0,301.2,100.4,62,57.1,0,67.4,66.6,63.6
20160501091500,180.0,301.2,100.4,62,57.1,0,67.4,66.6,63.6
20160501093000,180.0,301.2,100.4,62,57.1,0,67.4,66.6,63.6
20160501094500,180.0,301.2,100.4,62,57.1,0,67.6,66.6,63.6
20160501100000,180.0,301.2,100.4,62,56.4,0,67.4,66.6,63.6
20160501101500,180.0,301.2,100.4,62,56.4,0,67.3,66.6,63.6
20160501103000,180.0,306.6,102.2,62,56.4,0,67.4,66.6,63.6
20160501104500,180.0,306.6,102.2,62,56.4,0,67.6,66.6,63.6
20160501110000,180.0,306.6,102.2,61,56.4,0,68.1,66.6,63.6
20160501111500,180.0,310.2,103.4,61,56.4,0,68.2,66.6,63.6
20160501113000,180.0,306.6,102.2,61,56.4,0,68.1,66.6,63.6
20160501114500,180.0,306.6,102.2,60,56.4,0,68.2,66.6,63.6
20160501120000,180.0,301.2,100.4,60,56.4,0,68.1,66.6,63.6
20160501121500,180.0,301.2,100.4,60,56.4,0,68.1,66.6,63.6
20160501123000,180.0,301.2,100.4,60,56.4,0,67.9,66.6,63.6
20160501124500,180.0,301.2,100.4,60,56.4,0,67.9,66.6,63.6
20160501130000,180.0,301.2,100.4,60,56.4,0,68.0,66.6,63.6
20160501131500,180.0,301.2,100.4,60,56.4,0,68.1,66.6,63.6
20160501133000,180.0,301.2,100.4,60,56.4,0,67.9,66.6,63.6
20160501134500,180.0,301.2,100.4,60,56.4,0,67.9,66.6,63.6
20160501140000,180.0,301.2,100.4,60,56.4,0,68.2,66.6,63.6
20160501141500,180.0,301.2,100.4,60,56.4,0,68.1,66.6,63.6
20160501143000,180.0,301.2,100.4,60,56.4,0,67.9,66.6,63.6
20160501144500,180.0,301.2,100.4,60,56.4,0,67.9,66.6,63.6
20160501150000,180.0,301.2,100.4,60,57.1,0,68.4,66.6,63.6
20160501151500,180.0,301.2,100.4,60,57.1,0,68.5,66.6,63.6
20160501153000,180.0,301.2,100.4,60,57.1,0,68.2,66.6,63.6
20160501154500,180.0,301.2,100.4,60,57.1,0,68.1,66.6,63.6
20160501160000,180.0,301.2,100.4,60,57.1,0,68.0,66.6,63.6
20160501161500,180.0,294.6,98.2,60,57.1,0,67.9,66.6,63.6
20160501163000,180.0,301.2,100.4,65,57.1,0,67.8,66.6,63.6
20160501164500,180.0,310.2,103.4,65,56.4,0,67.6,66.6,63.6
20160501170000,180.0,184.2,61.4,46,94.4,100,68.1,73.1,70.1
20160501171500,180.0,184.2,61.4,46,97.8,100,68.8,73.1,70.1
20160501173000,180.0,184.2,61.4,46,99.6,100,69.1,73.1,70.1
20160501174500,180.0,188.4,62.8,45,97.9,100,69.3,73.1,70.1
20160501180000,180.0,188.4,62.8,45,97.9,100,69.6,73.1,70.1
20160501181500,180.0,188.4,62.8,45,96.8,100,69.7,73.1,70.1
20160501183000,180.0,184.2,61.4,44,98.8,100,69.9,73.2,70.2
20160501184500,180.0,180.6,60.2,44,92.1,0,70.6,73.2,70.2
20160501190000,180.0,177.0,59.0,44,59.2,100,69.9,73.2,70.2
20160501191500,180.0,177.0,59.0,44,60.3,100,69.6,73.2,70.2
20160501193000,180.0,177.0,59.0,44,90.5,100,69.8,73.2,70.2
20160501194500,180.0,175.2,58.4,44,85.7,100,69.9,73.2,70.2
20160501200000,180.0,177.6,59.2,44,78.3,100,70.2,73.5,70.5
20160501201500,180.0,177.6,59.2,44,77.3,100,70.2,73.5,70.5
20160501203000,180.0,179.4,59.8,44,77.3,100,70.2,73.5,70.5
20160501204500,180.0,179.4,59.8,44,77.3,100,70.2,73.5,70.5
20160501210000,180.0,182.4,60.8,44,79.3,100,70.2,73.5,70.5
20160501211500,180.0,187.2,62.4,44,86.9,100,70.2,73.5,70.5
20160501213000,180.0,187.2,62.4,44,91.5,100,70.2,73.5,70.5
20160501214500,180.0,187.2,62.4,44,105.1,100,70.4,73.5,70.5
20160501220000,180.0,187.2,62.4,44,95.4,100,70.6,73.5,70.5
20160501221500,180.0,187.2,62.4,44,95.4,100,70.7,73.5,70.5
20160501223000,180.0,179.4,59.8,44,61.1,0,70.5,73.2,70.2
20160501224500,180.0,172.8,57.6,44,58.8,100,70.0,73.5,70.5
20160501230000,180.0,172.8,57.6,44,59.9,100,69.8,73.5,70.5
20160501231500,180.0,172.8,57.6,44,80.9,100,69.8,73.5,70.5
20160501233000,180.0,169.8,56.6,44,90.4,100,70.2,73.5,70.5
20160501234500,180.0,174.6,58.2,45,88.6,100,70.4,73.5,70.5
20160502000000,180.0,177.0,59.0,46,88.6,100,70.4,73.5,70.5
20160502001500,180.0,177.0,59.0,46,87.4,100,70.4,73.5,70.5
20160502003000,180.0,177.0,59.0,46,87.4,100,70.4,73.5,70.5
20160502004500,180.0,175.2,58.4,46,87.4,100,70.5,73.5,70.5
20160502010000,180.0,177.6,59.2,46,60.0,100,70.0,73.3,70.3
20160502011500,180.0,177.6,59.2,46,93.5,100,70.2,80.0,78.0
20160502013000,180.0,177.6,59.2,46,104.4,100,70.9,80.0,78.0
20160502014500,180.0,180.0,60.0,46,99.7,100,70.8,80.0,78.0
20160502020000,180.0,180.0,60.0,46,98.5,100,70.9,80.0,78.0
20160502021500,180.0,180.0,60.0,46,98.5,100,71.0,80.0,78.0
20160502023000,180.0,180.0,60.0,46,98.5,100,71.0,80.0,78.0
20160502024500,180.0,180.0,60.0,46,98.5,100,71.0,80.0,78.0
20160502030000,180.0,182.4,60.8,46,98.5,100,71.1,80.0,78.0
20160502031500,180.0,182.4,60.8,46,97.2,100,71.1,80.0,78.0
20160502033000,180.0,182.4,60.8,46,99.6,100,71.2,80.0,78.0
20160502034500,180.0,182.4,60.8,46,101.1,100,71.2,80.0,78.0
20160502040000,180.0,182.4,60.8,46,97.4,100,71.2,80.0,78.0
20160502041500,180.0,189.0,63.0,46,99.6,100,71.2,80.0,78.0
20160502043000,180.0,185.4,61.8,45,99.6,100,71.1,80.0,78.0
20160502044500,180.0,185.4,61.8,45,99.6,100,71.4,80.0,78.0
20160502050000,180.0,185.4,61.8,45,97.2,100,71.3,80.0,78.0
20160502051500,180.0,185.4,61.8,45,103.6,100,71.2,80.0,78.0
20160502053000,180.0,185.4,61.8,45,97.3,100,71.3,80.0,78.0
20160502054500,180.0,185.4,61.8,45,98.4,100,71.4,80.0,78.0
20160502060000,180.0,182.4,60.8,45,100.2,100,71.3,80.0,78.0
20160502061500,180.0,182.4,60.8,45,100.2,100,71.2,80.0,78.0
20160502063000,180.0,182.4,60.8,45,103.5,100,71.3,80.0,78.0
20160502064500,180.0,182.4,60.8,45,97.2,100,71.3,80.0,78.0
20160502070000,180.0,182.4,60.8,45,108.4,100,71.3,80.0,78.0
20160502071500,180.0,182.4,60.8,45,98.3,100,71.6,80.0,78.0
20160502073000,180.0,182.4,60.8,45,99.4,100,71.3,78.6,75.6
20160502074500,180.0,174.0,58.0,45,98.4,100,71.2,78.6,75.6
20160502080000,180.0,177.6,59.2,45,98.4,100,71.2,78.6,75.6
20160502081500,180.0,177.6,59.2,45,98.4,100,71.3,78.6,75.6
20160502083000,180.0,180.0,60.0,45,98.4,100,71.7,78.6,75.6
20160502084500,180.0,177.0,59.0,45,98.4,100,72.0,78.6,75.6
20160502090000,180.0,178.8,59.6,45,100.2,100,71.5,78.6,75.6
20160502091500,180.0,177.0,59.0,45,97.8,100,71.4,78.6,75.6
20160502093000,180.0,175.2,58.4,45,99.6,100,71.4,78.6,75.6
20160502094500,180.0,175.2,58.4,45,97.8,100,71.3,78.6,75.6
20160502100000,180.0,177.6,59.2,45,97.8,100,71.7,78.6,75.6
20160502101500,180.0,177.6,59.2,45,99.6,100,71.6,78.6,75.6
20160502103000,180.0,175.8,58.6,45,98.5,100,71.3,78.6,75.6
20160502104500,180.0,178.2,59.4,45,99.5,100,71.5,78.6,75.6
20160502110000,180.0,178.2,59.4,45,99.5,100,71.7,78.6,75.6
20160502111500,180.0,178.2,59.4,45,97.8,100,71.8,78.6,75.6
20160502113000,180.0,175.8,58.6,45,100.2,100,71.6,78.6,75.6
20160502114500,180.0,177.6,59.2,45,97.6,100,71.6,78.6,75.6
20160502120000,180.0,177.6,59.2,45,97.6,100,71.7,78.6,75.6
20160502121500,180.0,175.2,58.4,45,96.6,100,71.7,78.6,75.6
20160502123000,180.0,291.6,97.2,62,59.6,0,71.6,69.8,66.8
20160502124500,180.0,276.0,92.0,60,57.6,0,70.7,69.9,66.9
20160502130000,180.0,252.0,84.0,55,57.6,0,70.2,70.0,67.0
20160502131500,180.0,252.0,84.0,55,56.8,0,69.9,70.0,67.0
20160502133000,180.0,232.8,77.6,53,56.8,0,69.6,70.0,67.0
20160502134500,180.0,203.4,67.8,49,57.5,0,69.5,70.0,67.0
20160502140000,180.0,186.0,62.0,46,57.5,0,69.4,70.0,67.0
20160502141500,180.0,186.0,62.0,46,57.5,0,69.4,70.0,67.0
20160502143000,180.0,183.6,61.2,46,57.5,0,69.3,70.0,67.0
20160502144500,180.0,183.6,61.2,46,57.5,0,69.4,70.0,67.0
20160502150000,180.0,183.6,61.2,46,57.5,0,69.1,70.0,67.0
20160502151500,180.0,183.6,61.2,46,56.8,0,69.1,70.0,67.0
20160502153000,180.0,183.6,61.2,46,56.8,0,69.0,70.0,67.0
20160502154500,180.0,183.6,61.2,46,56.8,0,69.0,70.0,67.0
20160502160000,180.0,183.6,61.2,46,57.5,0,69.3,70.0,67.0
20160502161500,180.0,183.6,61.2,46,57.5,0,69.0,70.0,67.0
20160502163000,180.0,183.6,61.2,46,57.5,0,68.9,70.0,67.0
20160502164500,180.0,183.6,61.2,46,57.5,0,68.9,70.0,67.0
20160502170000,180.0,212.4,70.8,51,57.5,0,69.4,70.0,67.0
20160502171500,180.0,208.2,69.4,50,57.5,0,69.6,70.0,67.0
20160502173000,180.0,199.2,66.4,49,57.5,0,69.7,70.0,67.0
20160502174500,180.0,189.0,63.0,47,57.5,0,69.6,70.0,67.0
20160502180000,180.0,184.8,61.6,46,57.5,0,69.5,70.0,67.0
20160502181500,180.0,184.8,61.6,46,57.5,0,69.3,70.0,67.0
20160502183000,180.0,184.8,61.6,46,57.5,0,69.3,70.0,67.0
20160502184500,180.0,187.2,62.4,46,57.5,0,69.2,70.0,67.0
20160502190000,180.0,187.2,62.4,46,57.5,0,69.3,70.0,67.0
20160502191500,180.0,184.2,61.4,46,57.5,0,69.2,70.0,67.0
20160502193000,180.0,184.2,61.4,46,57.5,0,69.2,70.0,67.0
20160502194500,180.0,184.2,61.4,46,57.5,0,69.1,70.0,67.0
20160502200000,180.0,184.2,61.4,46,57.5,0,69.1,70.0,67.0
20160502201500,180.0,184.2,61.4,46,57.5,0,69.0,70.0,67.0
20160502203000,180.0,184.2,61.4,46,56.8,0,68.9,70.0,67.0
20160502204500,180.0,184.2,61.4,46,56.8,0,69.3,70.0,67.0
20160502210000,180.0,184.2,61.4,46,56.8,0,69.0,70.0,67.0
20160502211500,180.0,184.2,61.4,46,56.8,0,68.9,70.0,67.0
20160502213000,180.0,184.2,61.4,46,56.8,0,68.9,70.0,67.0
20160502214500,180.0,184.2,61.4,46,56.8,0,68.9,70.0,67.0
20160502220000,180.0,184.2,61.4,46,56.8,0,68.9,70.0,67.0
20160502221500,180.0,184.2,61.4,45,90.8,100,69.2,80.0,77.1
20160502223000,180.0,184.2,61.4,45,99.6,100,69.7,80.0,77.1
20160502224500,180.0,184.2,61.4,45,99.6,100,70.0,80.0,77.1
20160502230000,180.0,184.2,61.4,45,98.4,100,70.3,80.0,77.1
20160502231500,180.0,184.2,61.4,45,98.4,100,70.5,80.0,77.1
20160502233000,180.0,184.2,61.4,45,98.4,100,70.7,80.0,77.1
20160502234500,180.0,178.2,59.4,45,98.4,100,70.8,80.0,77.1
20160503000000,180.0,178.2,59.4,45,98.4,100,70.8,80.0,77.1
20160503001500,180.0,178.2,59.4,45,99.5,100,70.9,80.0,77.1
20160503003000,180.0,176.4,58.8,45,99.5,100,71.0,80.0,77.1
20160503004500,180.0,174.6,58.2,45,101.0,100,71.0,80.0,77.1
20160503010000,180.0,178.2,59.4,45,101.0,100,71.0,80.0,77.1
20160503011500,180.0,178.2,59.4,45,98.5,100,71.2,80.0,77.1
20160503013000,180.0,178.2,59.4,45,98.5,100,71.2,80.0,77.1
20160503014500,180.0,178.2,59.4,45,101.0,100,71.2,80.0,77.1
20160503020000,180.0,176.4,58.8,45,99.7,100,71.1,80.0,77.1
20160503021500,180.0,176.4,58.8,45,99.7,100,71.1,80.0,77.1
20160503023000,180.0,180.0,60.0,45,97.8,100,71.0,80.0,77.1
20160503024500,180.0,185.4,61.8,45,97.8,100,71.1,80.0,77.1
20160503030000,180.0,185.4,61.8,45,97.8,100,71.1,80.0,77.1
20160503031500,180.0,185.4,61.8,45,97.8,100,71.2,80.0,77.1
20160503033000,180.0,188.4,62.8,45,97.8,100,71.2,80.0,77.0
20160503034500,180.0,188.4,62.8,45,97.8,100,71.3,80.0,77.0
20160503040000,180.0,188.4,62.8,44,97.8,100,71.3,80.0,77.0
20160503041500,180.0,191.4,63.8,44,97.8,100,71.4,80.0,77.0
20160503043000,180.0,187.2,62.4,44,97.8,100,71.4,80.0,77.0
20160503044500,180.0,187.2,62.4,44,106.7,100,71.5,79.9,76.9
20160503050000,180.0,187.2,62.4,44,99.1,100,71.7,79.9,76.9
20160503051500,180.0,187.2,62.4,44,99.1,100,72.1,79.9,76.9
20160503053000,180.0,187.2,62.4,44,97.8,100,72.1,79.9,76.9
20160503054500,180.0,187.2,62.4,44,99.1,100,72.0,79.9,76.9
20160503060000,180.0,182.4,60.8,44,97.8,100,71.9,79.9,76.9
20160503061500,180.0,178.2,59.4,44,105.2,100,72.0,79.9,76.9
20160503063000,180.0,178.2,59.4,44,108.4,100,72.0,79.9,76.9
20160503064500,180.0,175.8,58.6,44,101.0,100,72.1,79.9,76.9
20160503070000,180.0,175.8,58.6,44,99.7,100,72.1,79.9,76.9
20160503071500,180.0,175.8,58.6,44,97.3,100,72.4,79.9,76.9
20160503073000,180.0,175.8,58.6,44,98.3,100,72.4,79.9,76.9
20160503074500,180.0,175.8,58.6,44,98.3,100,72.3,79.9,76.9
20160503080000,180.0,175.8,58.6,44,98.3,100,72.2,79.9,76.9
20160503081500,180.0,175.8,58.6,44,98.3,100,72.3,79.9,76.9
20160503083000,180.0,180.6,60.2,46,116.6,100,72.3,79.9,76.9
20160503084500,180.0,180.6,60.2,46,115.0,100,72.4,79.9,76.9
20160503090000,180.0,180.6,60.2,46,104.1,100,72.2,79.9,76.9
20160503091500,180.0,180.6,60.2,46,104.1,100,72.4,79.9,76.9
20160503093000,180.0,183.0,61.0,46,108.5,100,72.4,79.9,76.9
20160503094500,180.0,183.0,61.0,46,112.4,100,72.2,79.9,76.9
20160503100000,180.0,183.0,61.0,46,107.4,100,72.2,79.9,76.9
20160503101500,180.0,183.0,61.0,46,113.3,100,72.1,79.9,76.9
20160503103000,180.0,183.0,61.0,46,108.5,100,72.2,79.9,76.9
20160503104500,180.0,183.0,61.0,46,102.2,100,72.4,79.9,76.9
20160503110000,180.0,183.0,61.0,46,100.3,100,72.4,79.9,76.9
20160503111500,180.0,169.8,56.6,42,106.6,100,72.4,79.9,76.9
20160503113000,180.0,173.4,57.8,43,113.3,100,72.7,79.9,76.9
20160503114500,180.0,173.4,57.8,43,106.1,100,72.7,79.9,76.9
20160503120000,180.0,173.4,57.8,43,108.5,100,72.6,79.9,76.9
20160503121500,180.0,173.4,57.8,43,110.2,100,72.7,79.9,76.9
20160503123000,180.0,173.4,57.8,43,113.2,100,73.0,79.9,76.9
20160503124500,180.0,171.6,57.2,43,110.0,100,72.9,79.9,76.9
20160503130000,180.0,173.4,57.8,43,103.6,100,73.0,79.9,76.9
20160503131500,180.0,175.2,58.4,44,103.6,100,73.0,79.9,76.9
20160503133000,180.0,175.2,58.4,44,113.3,100,73.1,79.9,76.9
20160503134500,180.0,172.2,57.4,44,113.3,100,73.4,79.9,76.9
20160503140000,180.0,172.2,57.4,44,113.3,100,73.6,79.9,76.9
20160503141500,180.0,174.6,58.2,44,113.3,100,73.6,79.9,76.9
20160503143000,180.0,174.6,58.2,44,107.2,100,73.6,79.9,76.9
20160503144500,180.0,174.6,58.2,44,107.2,100,73.6,79.9,76.9
20160503150000,180.0,172.8,57.6,44,111.8,100,73.7,79.9,76.9
20160503151500,180.0,172.8,57.6,44,114.2,100,73.8,79.9,76.9
20160503153000,180.0,172.8,57.6,44,106.7,100,73.9,79.9,76.9
20160503154500,180.0,175.2,58.4,44,112.5,100,73.8,79.9,76.9
20160503160000,180.0,175.2,58.4,44,110.2,100,73.9,79.9,76.9
20160503161500,180.0,177.0,59.0,44,110.2,100,74.1,79.9,76.9
20160503163000,180.0,177.0,59.0,44,103.6,100,73.9,79.9,76.9
20160503164500,180.0,178.8,59.6,44,101.1,100,73.7,79.9,76.9
20160503170000,180.0,178.8,59.6,44,101.1,100,73.7,79.9,76.9
20160503171500,180.0,181.8,60.6,44,101.1,100,73.8,79.9,76.9
20160503173000,180.0,177.6,59.2,44,110.0,100,73.7,79.9,76.9
20160503174500,180.0,183.0,61.0,44,107.8,100,74.2,79.9,76.9
20160503180000,180.0,178.2,59.4,44,101.9,100,74.0,79.9,76.9
20160503181500,180.0,180.6,60.2,44,101.9,100,73.8,79.9,76.9
20160503183000,180.0,177.6,59.2,44,101.9,100,73.7,79.9,76.9
20160503184500,180.0,177.6,59.2,44,113.3,100,74.0,79.9,76.9
20160503190000,180.0,177.6,59.2,44,109.1,100,74.2,79.9,76.9
20160503191500,180.0,179.4,59.8,44,101.1,100,74.1,79.9,76.9
20160503193000,180.0,179.4,59.8,44,113.2,100,74.0,79.9,76.9
20160503194500,180.0,181.8,60.6,44,109.3,100,74.0,79.9,76.9
20160503200000,180.0,181.8,60.6,44,101.9,100,74.0,79.9,76.9
20160503201500,180.0,181.8,60.6,44,110.0,100,74.0,79.9,76.9
20160503203000,180.0,176.4,58.8,46,108.7,100,73.9,79.9,76.9
20160503204500,180.0,187.2,62.4,46,103.2,100,73.7,79.9,76.9
20160503210000,180.0,187.2,62.4,46,111.4,100,73.4,79.9,76.9
20160503211500,180.0,187.2,62.4,46,100.3,100,73.3,79.9,76.9
20160503213000,180.0,187.2,62.4,46,112.8,100,73.2,79.9,76.9
20160503214500,180.0,190.8,63.6,46,102.8,100,73.1,79.9,76.9
20160503220000,180.0,186.0,62.0,46,106.7,100,73.1,79.9,76.9
20160503221500,180.0,186.0,62.0,46,106.7,100,73.1,79.9,76.9
20160503223000,180.0,189.0,63.0,46,100.7,100,73.1,79.9,76.9
20160503224500,180.0,186.0,62.0,45,113.3,100,73.1,79.9,76.9
20160503230000,180.0,189.0,63.0,45,103.6,100,73.0,79.9,76.9
20160503231500,180.0,189.0,63.0,45,105.4,100,72.9,79.9,76.9
20160503233000,180.0,184.8,61.6,45,109.2,100,72.8,79.9,76.9
20160503234500,180.0,184.8,61.6,45,100.2,100,72.8,79.9,76.9
20160504000000,180.0,174.6,58.2,42,112.5,100,72.8,79.9,76.9
20160504001500,180.0,172.2,57.4,42,112.5,100,72.9,79.9,76.9
20160504003000,180.0,172.2,57.4,42,102.8,100,73.0,79.9,76.9
20160504004500,180.0,172.2,57.4,42,109.3,100,73.1,79.9,76.9
20160504010000,180.0,176.4,58.8,43,109.3,100,73.1,79.9,76.9
20160504011500,180.0,179.4,59.8,43,101.7,100,73.1,79.9,76.9
20160504013000,180.0,179.4,59.8,43,112.7,100,73.1,79.9,76.9
20160504014500,180.0,179.4,59.8,43,101.9,100,73.2,79.9,76.9
20160504020000,180.0,176.4,58.8,43,108.5,100,73.2,79.9,76.9
20160504021500,180.0,176.4,58.8,43,113.3,100,73.1,79.9,76.9
20160504023000,180.0,176.4,58.8,43,113.3,100,73.0,79.9,76.9
20160504024500,180.0,174.0,58.0,43,107.3,100,72.9,79.9,76.9
20160504030000,180.0,172.2,57.4,43,107.3,100,72.9,79.9,76.9
20160504031500,180.0,175.2,58.4,44,104.1,100,72.9,79.9,76.9
20160504033000,180.0,175.2,58.4,44,105.9,100,72.9,79.9,76.9
20160504034500,180.0,177.0,59.0,44,111.9,100,72.9,79.9,76.9
20160504040000,180.0,177.0,59.0,44,101.3,100,72.8,79.9,76.9
20160504041500,180.0,174.6,58.2,44,110.9,100,72.8,79.9,76.9
20160504043000,180.0,178.2,59.4,44,108.5,100,72.8,79.9,76.9
20160504044500,180.0,178.2,59.4,44,101.9,100,72.8,79.9,76.9
20160504050000,180.0,181.2,60.4,44,101.9,100,72.9,79.9,76.9
20160504051500,180.0,183.6,61.2,44,101.9,100,73.1,79.9,76.9
20160504053000,180.0,194.4,64.8,46,58.8,0,72.1,73.1,70.1
20160504054500,180.0,186.0,62.0,44,58.0,0,71.6,73.1,70.1
20160504060000,180.0,183.6,61.2,44,57.2,0,71.2,73.1,70.1
20160504061500,180.0,183.6,61.2,44,57.2,0,70.9,73.2,70.2
20160504063000,180.0,183.6,61.2,44,57.2,0,70.8,73.2,70.2
20160504064500,180.0,183.6,61.2,44,57.2,0,70.5,73.3,70.3
20160504070000,180.0,183.6,61.2,44,57.2,0,70.5,73.5,70.5
20160504071500,180.0,183.6,61.2,44,57.2,0,70.4,73.5,70.5
20160504073000,180.0,180.6,60.2,44,57.2,0,70.4,73.5,70.5
20160504074500,180.0,180.6,60.2,44,57.2,0,70.4,73.5,70.5
20160504080000,180.0,187.2,62.4,45,57.2,0,70.5,73.2,70.2
20160504081500,180.0,182.4,60.8,46,57.2,0,70.4,73.5,70.5
20160504083000,180.0,185.4,61.8,47,57.2,0,70.3,73.1,70.1
20160504084500,180.0,185.4,61.8,47,57.2,0,70.5,73.1,70.1
20160504090000,180.0,185.4,61.8,47,57.2,0,70.4,73.1,70.1
20160504091500,180.0,185.4,61.8,47,57.2,0,70.5,73.1,70.1
20160504093000,180.0,185.4,61.8,47,57.2,0,70.2,73.1,70.1
20160504094500,180.0,187.8,62.6,47,57.2,0,70.1,73.1,70.1
20160504100000,180.0,187.8,62.6,47,57.2,0,70.0,73.1,70.1
20160504101500,180.0,187.8,62.6,47,57.2,100,69.8,73.1,70.1
20160504103000,180.0,185.4,61.8,47,57.2,100,69.7,73.1,70.1
20160504104500,180.0,185.4,61.8,47,57.2,100,69.7,73.1,70.1
20160504110000,180.0,185.4,61.8,47,58.3,100,69.7,73.1,70.1
20160504111500,180.0,185.4,61.8,47,59.1,100,69.8,73.1,70.1
20160504113000,180.0,185.4,61.8,47,61.1,100,69.8,73.1,70.1
20160504114500,180.0,185.4,61.8,47,61.9,100,69.8,73.1,70.1
20160504120000,180.0,185.4,61.8,47,61.9,100,69.8,73.1,70.1
20160504121500,180.0,185.4,61.8,47,61.9,100,69.8,73.1,70.1
20160504123000,180.0,185.4,61.8,47,61.9,100,69.8,73.1,70.1
20160504124500,180.0,185.4,61.8,47,61.9,100,70.0,73.1,70.1
20160504130000,180.0,185.4,61.8,47,61.9,100,69.9,73.1,70.1
20160504131500,180.0,185.4,61.8,47,61.9,100,70.1,73.1,70.1
20160504133000,180.0,187.8,62.6,47,61.9,100,69.8,73.1,70.1
20160504134500,180.0,187.8,62.6,47,61.9,100,69.8,73.1,70.1
20160504140000,180.0,187.8,62.6,47,63.2,100,70.1,73.1,70.1
20160504141500,180.0,185.4,61.8,47,63.2,100,70.3,73.1,70.1
20160504143000,180.0,185.4,61.8,47,59.5,0,70.4,73.1,70.1
20160504144500,180.0,185.4,61.8,47,58.7,0,70.4,73.1,70.1
20160504150000,180.0,185.4,61.8,47,58.7,0,70.4,73.1,70.1
20160504151500,180.0,185.4,61.8,47,58.7,0,70.4,73.1,70.1
20160504153000,180.0,185.4,61.8,47,58.7,0,70.4,73.1,70.1
20160504154500,180.0,185.4,61.8,47,58.7,0,70.5,73.1,70.1
20160504160000,180.0,185.4,61.8,47,58.0,0,70.3,73.1,70.1
20160504161500,180.0,185.4,61.8,47,58.0,0,70.0,73.1,70.1
20160504163000,180.0,187.8,62.6,47,58.0,100,69.8,73.1,70.1
20160504164500,180.0,182.4,60.8,46,58.0,100,69.7,73.1,70.1
20160504170000,180.0,182.4,60.8,46,59.1,100,69.6,73.1,70.1
20160504171500,180.0,182.4,60.8,46,59.9,100,70.0,73.1,70.1
20160504173000,180.0,182.4,60.8,46,60.7,100,70.0,73.1,70.1
20160504174500,180.0,185.4,61.8,46,61.5,100,70.0,73.1,70.1
20160504180000,180.0,185.4,61.8,46,61.5,100,70.0,73.1,70.1
20160504181500,180.0,185.4,61.8,46,61.5,100,69.8,73.1,70.1
20160504183000,180.0,185.4,61.8,46,61.5,100,69.8,73.1,70.1
20160504184500,180.0,185.4,61.8,46,60.8,100,69.8,73.1,70.1
20160504190000,180.0,185.4,61.8,46,62.5,100,69.7,73.1,70.1
20160504191500,180.0,185.4,61.8,46,64.0,100,69.7,73.1,70.1
20160504193000,180.0,185.4,61.8,46,65.8,100,69.7,73.1,70.1
20160504194500,180.0,185.4,61.8,46,77.7,100,70.2,73.1,70.1
20160504200000,180.0,185.4,61.8,46,77.7,100,70.3,73.1,70.1
20160504201500,180.0,185.4,61.8,46,59.6,0,70.0,73.1,70.1
20160504203000,180.0,185.4,61.8,46,58.4,100,69.8,73.1,70.1
20160504204500,180.0,185.4,61.8,46,58.4,100,69.7,73.1,70.1
20160504210000,180.0,187.8,62.6,46,58.4,100,69.5,73.1,70.1
20160504211500,180.0,177.6,59.2,45,62.4,100,69.6,73.1,70.1
20160504213000,180.0,177.6,59.2,45,69.1,100,69.6,73.1,70.1
20160504214500,180.0,177.6,59.2,45,85.6,100,70.0,73.1,70.1
20160504220000,180.0,177.6,59.2,45,91.1,100,70.2,73.1,70.1
20160504221500,180.0,177.6,59.2,45,86.9,100,70.3,73.1,70.1
20160504223000,180.0,177.6,59.2,45,59.6,0,70.2,73.1,70.1
20160504224500,180.0,186.0,62.0,45,58.0,100,69.8,73.1,70.1
20160504230000,180.0,186.0,62.0,45,57.2,100,69.6,73.1,70.1
20160504231500,180.0,186.0,62.0,45,59.1,100,69.4,73.1,70.1
20160504233000,180.0,189.0,63.0,45,87.8,100,69.6,73.1,70.1
20160504234500,180.0,184.8,61.6,45,95.3,100,70.0,73.1,70.1
20160505000000,180.0,189.6,63.2,45,60.6,0,70.4,73.1,70.1
20160505001500,180.0,192.0,64.0,45,58.0,100,69.7,73.1,70.1
20160505003000,180.0,187.8,62.6,45,59.5,100,69.3,73.1,70.1
20160505004500,180.0,185.4,61.8,45,83.1,100,69.6,73.1,70.1
20160505010000,180.0,181.8,60.6,45,85.5,100,70.1,73.1,70.1
20160505011500,180.0,181.8,60.6,45,85.5,100,70.3,73.1,70.1
20160505013000,180.0,187.2,62.4,45,60.0,0,69.9,73.1,70.1
20160505014500,180.0,187.2,62.4,45,58.4,100,69.6,73.1,70.1
20160505020000,180.0,187.2,62.4,45,61.5,100,69.4,73.1,70.1
20160505021500,180.0,187.2,62.4,45,74.5,100,69.6,73.1,70.1
20160505023000,180.0,187.2,62.4,45,75.8,100,69.8,73.1,70.1
20160505024500,180.0,184.8,61.6,45,74.4,100,69.8,73.1,70.1
20160505030000,180.0,188.4,62.8,45,81.5,100,69.9,73.1,70.1
20160505031500,180.0,184.2,61.4,45,88.7,100,70.2,73.1,70.1
20160505033000,180.0,187.8,62.6,45,88.7,100,70.3,73.1,70.1
20160505034500,180.0,187.8,62.6,45,77.0,100,70.4,73.5,70.5
20160505040000,180.0,187.8,62.6,45,60.3,100,69.9,73.3,70.3
20160505041500,180.0,187.8,62.6,45,60.3,100,69.7,73.1,70.1
20160505043000,180.0,184.8,61.6,45,95.1,100,69.9,73.2,70.2
20160505044500,180.0,181.8,60.6,45,76.9,0,70.4,73.1,70.1
20160505050000,180.0,186.0,62.0,45,59.2,100,69.8,73.1,70.1
20160505051500,180.0,179.4,59.8,45,58.3,100,69.6,73.1,70.1
20160505053000,180.0,181.2,60.4,45,61.5,100,69.4,73.1,70.1
20160505054500,180.0,181.2,60.4,45,88.1,100,69.7,73.1,70.1
20160505060000,180.0,181.2,60.4,45,92.3,100,70.0,73.1,70.1
20160505061500,180.0,181.2,60.4,45,90.5,100,70.2,73.1,70.1
20160505063000,180.0,178.2,59.4,45,75.5,0,70.4,73.1,70.1
20160505064500,180.0,178.2,59.4,45,58.4,0,69.9,73.1,70.1
20160505070000,180.0,178.2,59.4,45,58.4,100,69.7,73.2,70.2
20160505071500,180.0,178.2,59.4,45,59.5,100,69.8,73.3,70.3
20160505073000,180.0,180.0,60.0,45,75.3,100,69.9,73.5,70.5
20160505074500,180.0,181.8,60.6,45,77.2,100,70.2,73.5,70.5
20160505080000,180.0,174.6,58.2,45,77.2,100,70.4,73.3,70.3
20160505081500,180.0,176.4,58.8,45,63.6,0,70.7,73.5,70.5
20160505083000,180.0,174.6,58.2,45,58.4,0,70.4,73.5,70.5
20160505084500,180.0,174.6,58.2,45,58.4,0,70.4,73.5,70.5
20160505090000,180.0,174.6,58.2,45,57.6,0,70.3,73.5,70.5
20160505091500,180.0,174.6,58.2,45,57.6,100,70.2,73.5,70.5
20160505093000,180.0,174.6,58.2,45,57.6,100,70.0,73.5,70.5
20160505094500,180.0,174.6,58.2,45,61.1,100,69.8,73.5,70.5
20160505100000,180.0,172.8,57.6,45,77.2,100,70.2,73.5,70.5
20160505101500,180.0,172.8,57.6,45,75.9,100,70.7,73.5,70.5
20160505103000,180.0,177.6,59.2,45,60.0,0,71.5,73.5,70.5
20160505104500,180.0,177.6,59.2,45,58.8,0,70.8,73.5,70.5
20160505110000,180.0,175.8,58.6,45,58.8,0,70.4,73.5,70.5
20160505111500,180.0,179.4,59.8,45,58.8,100,70.3,73.5,70.5
20160505113000,180.0,181.8,60.6,45,58.8,0,70.5,73.5,70.5
20160505114500,180.0,181.8,60.6,45,58.0,100,70.2,73.5,70.5
20160505120000,180.0,181.8,60.6,45,58.0,100,70.0,73.5,70.5
20160505121500,180.0,181.8,60.6,45,59.5,100,69.9,73.5,70.5
20160505123000,180.0,178.8,59.6,45,62.9,100,69.9,73.5,70.5
20160505124500,180.0,181.2,60.4,45,77.2,100,70.3,73.5,70.5
20160505130000,180.0,181.2,60.4,45,77.2,100,70.7,73.5,70.5
20160505131500,180.0,181.2,60.4,45,60.4,0,70.5,73.5,70.5
20160505133000,180.0,184.2,61.4,45,58.9,0,70.3,73.5,70.5
20160505134500,180.0,180.6,60.2,45,58.9,100,70.1,73.5,70.5
20160505140000,180.0,180.6,60.2,45,58.9,100,70.0,73.5,70.5
20160505141500,180.0,180.6,60.2,45,60.7,100,70.3,73.5,70.5
20160505143000,180.0,180.6,60.2,45,60.7,100,70.5,73.5,70.5
20160505144500,180.0,183.0,61.0,45,60.0,0,70.9,73.5,70.5
20160505150000,180.0,180.6,60.2,45,59.1,0,70.4,73.5,70.5
20160505151500,180.0,180.6,60.2,45,59.1,100,70.1,73.5,70.5
20160505153000,180.0,180.6,60.2,45,59.1,100,70.0,73.5,70.5
20160505154500,180.0,178.2,59.4,45,60.7,100,70.0,73.5,70.5
20160505160000,180.0,180.0,60.0,45,63.1,100,70.0,73.5,70.5
20160505161500,180.0,180.0,60.0,45,69.6,100,70.0,73.5,70.5
20160505163000,180.0,180.0,60.0,45,76.8,100,70.6,73.5,70.5
20160505164500,180.0,181.8,60.6,45,62.8,0,70.8,73.5,70.5
20160505170000,180.0,181.8,60.6,45,59.6,0,70.5,73.5,70.5
20160505171500,180.0,178.8,59.6,45,59.6,0,70.7,73.5,70.5
20160505173000,180.0,180.6,60.2,45,59.6,0,70.5,73.5,70.5
20160505174500,180.0,180.6,60.2,45,58.8,0,70.5,73.5,70.5
20160505180000,180.0,180.6,60.2,45,58.8,0,70.5,73.5,70.5
20160505181500,180.0,180.6,60.2,45,58.8,100,70.2,73.5,70.5
20160505183000,180.0,180.6,60.2,45,58.8,100,70.1,73.5,70.5
20160505184500,180.0,180.6,60.2,45,59.6,100,70.6,73.5,70.5
20160505190000,180.0,177.6,59.2,45,58.8,0,70.7,73.5,70.5
20160505191500,180.0,177.6,59.2,45,58.8,0,70.3,73.5,70.5
20160505193000,180.0,177.6,59.2,45,58.8,100,70.0,73.5,70.5
20160505194500,180.0,177.6,59.2,45,60.3,100,69.9,73.5,70.5
20160505200000,180.0,177.6,59.2,45,79.5,100,69.9,73.5,70.5
20160505201500,180.0,177.6,59.2,45,90.0,100,70.3,73.5,70.5
20160505203000,180.0,177.6,59.2,45,86.7,100,70.4,73.5,70.5
20160505204500,180.0,177.6,59.2,45,88.5,100,70.5,73.5,70.5
20160505210000,180.0,181.8,60.6,45,89.9,100,70.5,73.5,70.5
20160505211500,180.0,178.8,59.6,45,85.0,100,70.6,73.5,70.5
20160505213000,180.0,178.8,59.6,45,89.8,100,70.6,73.5,70.5
20160505214500,180.0,180.6,60.2,45,86.3,100,70.7,73.5,70.5
20160505220000,180.0,183.6,61.2,45,86.3,100,70.7,73.5,70.5
20160505221500,180.0,187.2,62.4,45,89.3,100,70.7,73.5,70.5
20160505223000,180.0,187.2,62.4,45,84.4,100,70.6,73.5,70.5
20160505224500,180.0,184.2,61.4,45,89.2,100,70.7,73.5,70.5
20160505230000,180.0,189.6,63.2,45,60.9,0,70.5,73.5,70.5
20160505231500,180.0,181.8,60.6,45,58.4,100,70.1,73.5,70.5
20160505233000,180.0,181.8,60.6,45,59.5,100,69.9,73.5,70.5
20160505234500,180.0,181.8,60.6,45,80.9,100,69.8,73.5,70.5
20160506000000,180.0,188.4,62.8,45,98.3,100,70.2,73.5,70.5
20160506001500,180.0,186.0,62.0,45,91.1,100,70.4,73.5,70.5
20160506003000,180.0,186.0,62.0,45,96.6,100,70.5,73.5,70.5
20160506004500,180.0,186.0,62.0,45,95.4,100,70.6,73.5,70.5
20160506010000,180.0,186.0,62.0,45,91.6,100,70.7,73.5,70.5
20160506011500,180.0,186.0,62.0,45,60.8,0,70.5,73.5,70.5
20160506013000,180.0,186.0,62.0,45,58.4,100,70.0,73.5,70.5
20160506014500,180.0,186.0,62.0,45,60.3,100,69.8,73.5,70.5
20160506020000,180.0,183.6,61.2,45,89.8,100,69.8,73.5,70.5
20160506021500,180.0,183.6,61.2,45,91.7,100,70.0,73.5,70.5
20160506023000,180.0,186.0,62.0,45,98.4,100,70.2,73.5,70.5
20160506024500,180.0,183.6,61.2,45,98.4,100,70.3,73.5,70.5
20160506030000,180.0,186.6,62.2,45,105.1,100,70.5,73.5,70.5
20160506031500,180.0,183.6,61.2,45,105.1,100,70.5,73.5,70.5
20160506033000,180.0,183.6,61.2,45,103.5,100,70.6,73.5,70.5
20160506034500,180.0,183.6,61.2,45,102.1,100,70.6,73.5,70.5
20160506040000,180.0,183.6,61.2,45,95.2,100,70.7,73.5,70.5
20160506041500,180.0,183.6,61.2,45,74.7,0,71.1,73.5,70.5
20160506043000,180.0,183.6,61.2,45,58.3,0,70.8,73.5,70.5
20160506044500,180.0,186.0,62.0,45,57.2,100,70.2,73.5,70.5
20160506050000,180.0,181.8,60.6,45,58.7,100,69.7,73.5,70.5
20160506051500,180.0,181.8,60.6,45,99.6,100,69.7,73.5,70.5
20160506053000,180.0,181.8,60.6,45,99.6,100,70.0,73.5,70.5
20160506054500,180.0,181.8,60.6,45,99.6,100,70.0,73.5,70.5
20160506060000,180.0,181.8,60.6,45,99.6,100,70.0,73.5,70.5
20160506061500,180.0,184.8,61.6,45,111.0,100,70.1,73.5,70.5
20160506063000,180.0,184.8,61.6,45,113.4,100,70.2,73.5,70.5
20160506064500,180.0,184.8,61.6,45,106.7,100,70.2,73.5,70.5
20160506070000,180.0,189.0,63.0,45,104.8,100,70.3,73.5,70.5
20160506071500,180.0,184.8,61.6,45,115.0,100,70.4,73.5,70.5
20160506073000,180.0,184.8,61.6,45,109.2,100,70.5,73.5,70.5
20160506074500,180.0,184.8,61.6,45,60.0,0,70.4,73.2,70.2
20160506080000,180.0,301.2,100.4,61,58.0,0,69.9,65.0,53.0
20160506081500,180.0,301.2,100.4,61,57.3,0,69.4,65.0,53.0
20160506083000,180.0,310.2,103.4,61,57.3,0,69.1,65.0,53.0
20160506084500,180.0,303.6,101.2,61,57.3,0,68.9,65.0,53.0
20160506090000,180.0,303.6,101.2,61,57.3,0,68.7,65.0,53.0
20160506091500,180.0,303.6,101.2,61,57.3,0,68.6,65.0,53.0
20160506093000,180.0,303.6,101.2,61,57.3,0,68.7,65.0,53.0
20160506094500,180.0,303.6,101.2,61,57.3,0,68.6,65.0,53.0
20160506100000,180.0,303.6,101.2,61,57.3,0,68.6,65.0,53.0
20160506101500,180.0,297.6,99.2,61,57.3,0,68.3,65.0,53.0
20160506103000,180.0,301.2,100.4,61,57.3,0,68.3,65.0,53.0
20160506104500,180.0,301.2,100.4,61,57.3,0,68.2,65.0,53.0
20160506110000,180.0,288.6,96.2,62,57.3,0,68.1,65.0,53.0
20160506111500,180.0,291.6,97.2,63,57.3,0,68.4,65.0,53.0
20160506113000,180.0,297.6,99.2,63,57.3,0,68.8,65.0,53.0
20160506114500,180.0,291.6,97.2,63,57.3,0,69.1,65.0,53.0
20160506120000,180.0,303.6,101.2,60,57.3,0,68.9,65.0,53.0
20160506121500,180.0,303.6,101.2,60,57.3,0,68.9,65.0,53.0
20160506123000,180.0,303.6,101.2,60,57.3,0,69.1,65.0,53.0
20160506124500,180.0,303.6,101.2,60,57.3,0,68.9,65.0,53.0
20160506130000,180.0,303.6,101.2,60,57.3,0,68.9,65.0,53.0
20160506131500,180.0,183.6,61.2,44,58.0,0,68.9,68.4,65.4
20160506133000,180.0,201.6,67.2,46,58.0,0,68.9,68.4,65.4
20160506134500,180.0,225.0,75.0,50,58.0,0,68.9,68.4,65.4
20160506140000,180.0,244.2,81.4,53,58.0,0,68.9,68.4,65.4
20160506141500,180.0,269.4,89.8,56,58.0,0,68.9,68.4,65.4
20160506143000,180.0,291.6,97.2,58,58.0,0,68.9,68.4,65.4
20160506144500,180.0,291.6,97.2,59,58.0,0,68.9,68.4,65.4
20160506150000,180.0,272.4,90.8,59,58.0,0,69.1,68.4,65.4
20160506151500,180.0,301.2,100.4,64,58.0,0,68.8,68.4,65.4
20160506153000,180.0,297.6,99.2,64,58.0,0,68.7,68.4,65.4
20160506154500,180.0,291.6,97.2,63,58.0,0,68.6,68.4,65.4
20160506160000,180.0,297.6,99.2,63,58.0,0,68.5,68.4,65.4
20160506161500,180.0,291.6,97.2,62,58.0,0,68.4,68.4,65.4
20160506163000,180.0,297.6,99.2,62,58.0,0,68.6,68.4,65.4
20160506164500,180.0,294.6,98.2,62,58.0,0,68.6,68.4,65.4
20160506170000,180.0,294.6,98.2,62,58.0,0,68.4,68.4,65.4
20160506171500,180.0,294.6,98.2,62,58.0,0,68.4,68.4,65.4
20160506173000,180.0,294.6,98.2,62,58.0,0,68.4,68.4,65.4
20160506174500,180.0,294.6,98.2,62,58.0,0,68.6,68.4,65.4
20160506180000,180.0,291.6,97.2,63,58.0,0,68.9,68.4,65.4
20160506181500,180.0,288.6,96.2,63,58.0,0,69.0,68.4,65.4
20160506183000,180.0,294.6,98.2,63,58.0,0,68.9,68.4,65.4
20160506184500,180.0,294.6,98.2,63,58.0,0,68.8,68.4,65.4
20160506190000,180.0,288.6,96.2,63,58.0,0,68.7,68.4,65.4
20160506191500,180.0,291.6,97.2,63,58.0,0,68.8,68.4,65.4
20160506193000,180.0,294.6,98.2,63,58.0,0,68.7,68.4,65.4
20160506194500,180.0,297.6,99.2,63,58.0,0,68.6,68.4,65.4
20160506200000,180.0,285.6,95.2,58,57.1,0,68.6,68.4,65.4
20160506201500,180.0,303.6,101.2,61,57.1,0,68.5,68.4,65.4
20160506203000,180.0,303.6,101.2,60,57.1,0,68.5,68.4,65.4
20160506204500,180.0,297.6,99.2,59,57.1,0,68.4,68.4,65.4
20160506210000,180.0,294.6,98.2,59,57.1,0,68.4,68.4,65.4
20160506211500,180.0,297.6,99.2,60,57.1,0,68.3,68.4,65.4
20160506213000,180.0,297.6,99.2,59,57.1,0,68.6,68.4,65.4
20160506214500,180.0,294.6,98.2,59,57.1,0,68.4,68.4,65.4
20160506220000,180.0,291.6,97.2,59,57.1,0,68.3,68.4,65.4
20160506221500,180.0,297.6,99.2,59,56.4,0,68.2,68.4,65.4
20160506223000,180.0,291.6,97.2,60,57.1,0,68.2,68.4,65.4
20160506224500,180.0,288.6,96.2,60,57.1,0,68.2,68.4,65.4
20160506230000,180.0,288.6,96.2,60,57.1,0,68.2,68.4,65.4
20160506231500,180.0,288.6,96.2,60,57.1,0,68.2,68.4,65.4
20160506233000,180.0,291.6,97.2,60,56.4,0,68.1,68.4,65.4
20160506234500,180.0,288.6,96.2,60,56.4,0,68.1,68.4,65.4
20160507000000,180.0,177.0,59.0,43,96.8,100,68.6,79.3,76.3
20160507001500,180.0,177.0,59.0,43,108.2,100,69.6,79.3,76.3
20160507003000,180.0,177.0,59.0,43,113.4,100,70.0,79.3,76.3
20160507004500,180.0,178.8,59.6,43,104.4,100,70.4,79.3,76.3
20160507010000,180.0,171.6,57.2,44,102.7,100,70.8,79.3,76.3
20160507011500,180.0,171.6,57.2,44,103.9,100,70.8,79.3,76.3
20160507013000,180.0,175.2,58.4,44,113.3,100,71.0,79.3,76.3
20160507014500,180.0,173.4,57.8,44,106.4,100,71.1,79.3,76.3
20160507020000,180.0,173.4,57.8,44,104.5,100,71.2,79.3,76.3
20160507021500,180.0,175.2,58.4,44,116.1,100,71.3,79.3,76.3
20160507023000,180.0,172.8,57.6,44,114.0,100,71.3,79.3,76.3
20160507024500,180.0,175.2,58.4,44,102.8,100,71.4,79.3,76.3
20160507030000,180.0,172.8,57.6,44,106.0,100,71.5,79.3,76.3
20160507031500,180.0,172.8,57.6,44,116.6,100,71.6,79.3,76.3
20160507033000,180.0,179.4,59.8,45,107.9,100,71.7,79.3,76.3
20160507034500,180.0,179.4,59.8,45,102.0,100,71.7,79.3,76.3
20160507040000,180.0,175.8,58.6,45,116.6,100,71.7,79.3,76.3
20160507041500,180.0,179.4,59.8,45,112.1,100,71.7,79.3,76.3
20160507043000,180.0,174.0,58.0,45,101.1,100,71.7,79.3,76.3
20160507044500,180.0,181.2,60.4,45,101.1,100,71.6,79.3,76.3
20160507050000,180.0,181.2,60.4,45,107.2,100,71.6,79.3,76.3
20160507051500,180.0,186.0,62.0,45,115.8,100,72.7,79.3,76.3
20160507053000,180.0,186.0,62.0,44,107.4,100,72.1,79.3,76.3
20160507054500,180.0,186.0,62.0,44,105.3,100,71.8,79.3,76.3
20160507060000,180.0,183.6,61.2,44,112.5,100,71.7,79.3,76.3
20160507061500,180.0,183.6,61.2,44,101.6,100,71.6,79.3,76.3
20160507063000,180.0,183.6,61.2,44,112.2,100,71.7,79.3,76.3
20160507064500,180.0,183.6,61.2,44,112.2,100,71.9,79.3,76.3
20160507070000,180.0,183.6,61.2,44,101.0,100,71.8,79.3,76.3
20160507071500,180.0,183.6,61.2,44,104.5,100,71.9,79.3,76.3
20160507073000,180.0,183.6,61.2,44,114.2,100,72.1,79.3,76.3
20160507074500,180.0,183.6,61.2,44,101.0,100,72.1,79.3,76.3
20160507080000,180.0,183.6,61.2,44,104.4,100,72.2,79.3,76.3
20160507081500,180.0,181.2,60.4,44,100.3,100,72.3,79.3,76.3
20160507083000,180.0,178.2,59.4,44,104.3,100,72.3,79.3,76.3
20160507084500,180.0,176.4,58.8,44,102.9,100,72.4,79.3,76.3
20160507090000,180.0,176.4,58.8,44,112.7,100,72.6,79.3,76.3
20160507091500,180.0,172.8,57.6,44,112.7,100,72.7,79.3,76.3
20160507093000,180.0,172.8,57.6,44,101.9,100,72.8,79.3,76.3
20160507094500,180.0,172.8,57.6,45,104.6,100,72.7,79.3,76.3
20160507100000,180.0,172.8,57.6,45,111.8,100,72.6,79.3,76.3
20160507101500,180.0,172.8,57.6,45,115.4,100,72.5,79.3,76.3
20160507103000,180.0,175.8,58.6,45,114.1,100,72.5,79.3,76.3
20160507104500,180.0,175.8,58.6,45,108.3,100,72.4,79.3,76.3
20160507110000,180.0,175.8,58.6,45,101.9,100,72.9,79.3,76.3
20160507111500,180.0,188.4,62.8,45,101.9,100,72.8,79.3,76.3
20160507113000,180.0,188.4,62.8,45,101.9,100,72.6,79.3,76.3
20160507114500,180.0,184.2,61.4,45,101.9,100,72.7,79.3,76.3
20160507120000,180.0,187.8,62.6,45,101.9,100,73.1,79.3,76.3
20160507121500,180.0,187.8,62.6,45,101.9,100,73.1,79.3,76.3
20160507123000,180.0,187.8,62.6,45,108.4,100,73.3,79.3,76.3
20160507124500,180.0,187.8,62.6,45,108.4,100,73.1,79.3,76.3
20160507130000,180.0,183.6,61.2,44,101.1,100,73.0,79.3,76.3
20160507131500,180.0,183.6,61.2,44,101.1,100,72.9,79.3,76.3
20160507133000,180.0,183.6,61.2,44,102.7,100,73.0,79.3,76.3
20160507134500,180.0,180.6,60.2,44,101.2,100,73.0,79.3,76.3
20160507140000,180.0,180.6,60.2,44,101.2,100,73.1,79.3,76.3
20160507141500,180.0,180.6,60.2,44,107.2,100,73.3,79.3,76.3
20160507143000,180.0,180.6,60.2,44,110.1,100,73.2,79.3,76.3
20160507144500,180.0,180.6,60.2,44,101.9,100,73.2,79.3,76.3
20160507150000,180.0,180.6,60.2,44,108.4,100,73.6,79.3,76.3
20160507151500,180.0,183.0,61.0,44,111.0,100,73.2,79.3,76.3
20160507153000,180.0,183.0,61.0,44,102.8,100,73.1,79.3,76.3
20160507154500,180.0,183.0,61.0,44,101.6,100,73.1,79.3,76.3
20160507160000,180.0,183.0,61.0,44,110.0,100,73.0,79.3,76.3
20160507161500,180.0,183.0,61.0,44,112.2,100,73.1,79.3,76.3
20160507163000,180.0,183.0,61.0,44,103.6,100,73.8,79.3,76.3
20160507164500,180.0,183.0,61.0,44,105.0,100,73.8,79.3,76.3
20160507170000,180.0,187.2,62.4,44,111.8,100,73.5,79.3,76.3
20160507171500,180.0,184.2,61.4,44,104.4,100,73.3,79.3,76.3
20160507173000,180.0,184.2,61.4,45,101.9,100,73.1,79.3,76.3
20160507174500,180.0,181.8,60.6,45,106.3,100,73.1,79.3,76.3
20160507180000,180.0,181.8,60.6,45,113.3,100,72.9,79.3,76.3
20160507181500,180.0,184.2,61.4,45,105.2,100,72.9,79.3,76.3
20160507183000,180.0,189.0,63.0,45,101.0,100,72.9,79.3,76.3
20160507184500,180.0,186.6,62.2,44,111.1,100,72.9,79.3,76.3
20160507190000,180.0,186.6,62.2,44,108.7,100,72.9,79.3,76.3
20160507191500,180.0,186.6,62.2,44,101.1,100,72.9,79.3,76.3
20160507193000,180.0,186.6,62.2,44,105.1,100,73.2,79.3,76.3
20160507194500,180.0,186.6,62.2,44,112.5,100,73.1,79.3,76.3
20160507200000,180.0,186.6,62.2,44,104.2,100,73.4,79.3,76.3
20160507201500,180.0,186.6,62.2,44,100.3,100,73.0,79.3,76.3
20160507203000,180.0,186.6,62.2,44,111.9,100,73.0,79.3,76.3
20160507204500,180.0,186.6,62.2,44,104.6,100,73.3,79.3,76.3
20160507210000,180.0,186.6,62.2,44,101.0,100,73.2,79.3,76.3
20160507211500,180.0,186.6,62.2,44,112.5,100,73.1,79.3,76.3
20160507213000,180.0,186.6,62.2,44,102.1,100,73.1,79.3,76.3
20160507214500,180.0,186.6,62.2,44,104.9,100,73.1,79.3,76.3
20160507220000,180.0,186.6,62.2,44,112.5,100,73.0,79.3,76.3
20160507221500,180.0,186.6,62.2,44,102.8,100,73.1,79.3,76.3
20160507223000,180.0,186.6,62.2,44,102.8,100,73.1,79.3,76.3
20160507224500,180.0,186.6,62.2,44,111.8,100,72.9,79.3,76.3
20160507230000,180.0,186.6,62.2,44,102.9,100,72.9,79.3,76.3
20160507231500,180.0,186.6,62.2,44,100.8,100,73.0,79.3,76.3
20160507233000,180.0,186.6,62.2,44,100.8,100,72.9,79.3,76.3
20160507234500,180.0,186.6,62.2,44,103.3,100,72.9,79.3,76.3
20160508000000,180.0,186.6,62.2,44,112.5,100,72.9,79.3,76.3
20160508001500,180.0,184.2,61.4,44,106.2,100,72.9,79.3,76.3
20160508003000,180.0,184.2,61.4,44,100.0,100,72.9,79.3,76.3
20160508004500,180.0,184.2,61.4,44,107.2,100,72.9,79.3,76.3
20160508010000,180.0,184.2,61.4,44,110.9,100,72.9,79.3,76.3
20160508011500,180.0,184.2,61.4,44,113.3,100,72.9,79.3,76.3
