PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611053000,180.0,188.4,62.8,51,59.4,100,69.7,73.2,70.2
20160611054500,180.0,188.4,62.8,51,62.4,100,69.5,73.2,70.2
20160611060000,180.0,186.0,62.0,51,93.0,100,69.8,73.2,70.2
20160611061500,180.0,186.0,62.0,51,93.0,100,70.1,73.2,70.2
20160611063000,180.0,186.0,62.0,51,93.0,100,70.3,73.2,70.2
20160611064500,180.0,186.0,62.0,51,93.0,100,70.5,73.2,70.2
20160611070000,180.0,186.0,62.0,51,60.8,0,70.2,73.2,70.2
20160611071500,180.0,183.6,61.2,51,59.7,100,69.9,73.2,70.2
20160611073000,180.0,187.8,62.6,51,59.7,100,69.8,73.2,70.2
20160611074500,180.0,178.8,59.6,51,62.4,100,69.6,73.2,70.2
20160611080000,180.0,178.8,59.6,51,64.4,100,69.7,73.2,70.2
20160611081500,180.0,174.6,58.2,51,64.4,100,69.8,73.2,70.2
20160611083000,180.0,174.6,58.2,51,74.8,100,70.0,73.2,70.2
20160611084500,180.0,174.6,58.2,51,75.8,100,70.4,73.2,70.2
20160611090000,180.0,174.6,58.2,51,61.6,0,70.2,73.2,70.2
20160611091500,180.0,174.6,58.2,51,60.0,100,69.9,73.2,70.2
20160611093000,180.0,174.6,58.2,51,60.0,100,70.4,73.2,70.2
20160611094500,180.0,174.6,58.2,51,60.0,0,70.6,73.2,70.2
20160611100000,180.0,174.6,58.2,51,59.2,0,70.5,73.2,70.2
20160611101500,180.0,177.6,59.2,51,59.2,0,70.5,73.2,70.2
20160611103000,180.0,177.6,59.2,51,59.2,0,70.5,73.2,70.2
20160611104500,180.0,177.6,59.2,51,59.2,0,70.7,73.2,70.2
20160611110000,180.0,177.6,59.2,51,59.2,0,70.6,73.2,70.2
20160611111500,180.0,186.0,62.0,51,59.2,0,70.5,73.2,70.2
20160611113000,180.0,186.0,62.0,51,59.2,0,70.5,73.2,70.2
20160611114500,180.0,186.0,62.0,51,58.4,0,70.6,73.2,70.2
20160611120000,180.0,186.0,62.0,51,58.4,0,70.5,73.2,70.2
20160611121500,180.0,186.0,62.0,51,58.4,0,70.4,73.2,70.2
20160611123000,180.0,183.6,61.2,51,58.4,0,70.4,73.2,70.2
20160611124500,180.0,183.6,61.2,51,58.4,0,70.3,73.2,70.2
20160611130000,180.0,186.0,62.0,51,58.4,0,70.5,73.2,70.2
20160611131500,180.0,186.0,62.0,51,58.4,0,71.3,73.2,70.2
20160611133000,180.0,186.0,62.0,51,58.4,0,71.7,73.2,70.2
20160611134500,180.0,186.0,62.0,51,58.4,0,71.3,73.2,70.2
20160611140000,180.0,181.8,60.6,51,58.4,0,71.3,73.2,70.2
20160611141500,180.0,160.8,53.6,49,58.4,0,71.0,73.2,70.2
20160611143000,180.0,183.0,61.0,50,58.4,0,70.9,73.2,70.2
20160611144500,180.0,183.0,61.0,50,58.4,0,71.0,73.2,70.2
20160611150000,180.0,183.0,61.0,50,58.4,0,71.0,73.2,70.2
20160611151500,180.0,183.0,61.0,50,58.4,0,71.0,73.2,70.2
20160611153000,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611154500,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611160000,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611161500,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611163000,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611164500,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611170000,180.0,180.6,60.2,50,58.4,0,71.0,73.2,70.2
20160611171500,180.0,180.6,60.2,51,58.4,0,71.6,73.2,70.2
20160611173000,180.0,184.2,61.4,51,58.4,0,71.4,73.2,70.2
20160611174500,180.0,184.2,61.4,51,58.4,0,70.9,73.2,70.2
20160611180000,180.0,184.2,61.4,51,58.4,0,70.7,73.2,70.2
20160611181500,180.0,178.2,59.4,51,58.4,0,70.6,73.2,70.2
20160611183000,180.0,180.6,60.2,51,58.4,0,70.5,73.2,70.2
20160611184500,180.0,178.2,59.4,51,58.4,0,70.6,73.2,70.2
20160611190000,180.0,175.2,58.4,51,58.4,0,70.5,73.2,70.2
20160611191500,180.0,175.2,58.4,51,58.4,0,70.5,73.2,70.2
20160611193000,180.0,175.2,58.4,51,58.4,0,70.6,73.2,70.2
20160611194500,180.0,185.4,61.8,52,58.4,0,70.5,73.2,70.2
20160611200000,180.0,185.4,61.8,52,58.4,0,70.3,73.2,70.2
20160611201500,180.0,185.4,61.8,52,58.4,0,70.0,73.2,70.2
20160611203000,180.0,185.4,61.8,52,58.4,100,69.8,73.2,70.2
20160611204500,180.0,189.6,63.2,52,58.4,100,69.7,73.2,70.2
20160611210000,180.0,187.2,62.4,52,61.5,100,69.7,73.2,70.2
20160611211500,180.0,187.2,62.4,52,64.0,100,69.7,73.2,70.2
20160611213000,180.0,183.6,61.2,52,84.3,100,69.9,73.2,70.2
20160611214500,180.0,183.6,61.2,52,86.8,100,70.4,73.2,70.2
20160611220000,180.0,187.2,62.4,52,61.2,100,69.9,73.2,70.2
20160611221500,180.0,187.2,62.4,52,59.6,100,69.7,73.2,70.2
20160611223000,180.0,187.2,62.4,52,61.1,100,69.6,73.2,70.2
20160611224500,180.0,184.8,61.6,52,63.6,100,69.6,73.2,70.2
20160611230000,180.0,184.8,61.6,52,82.5,100,69.9,73.2,70.2
20160611231500,180.0,184.8,61.6,52,82.5,100,70.3,73.2,70.2
20160611233000,180.0,187.2,62.4,52,82.5,100,70.4,73.2,70.2
20160611234500,180.0,184.8,61.6,52,61.2,100,69.9,73.2,70.2
20160612000000,180.0,184.8,61.6,52,60.1,100,69.7,73.2,70.2
20160612001500,180.0,184.8,61.6,52,62.8,100,69.6,73.2,70.2
20160612003000,180.0,184.8,61.6,52,64.0,100,69.6,73.2,70.2
20160612004500,180.0,184.8,61.6,52,85.6,100,70.1,73.2,70.2
20160612010000,180.0,188.4,62.8,52,85.6,100,70.2,73.2,70.2
20160612011500,180.0,185.4,61.8,51,85.6,100,70.3,73.2,70.2
20160612013000,180.0,185.4,61.8,51,85.6,100,70.4,73.2,70.2
20160612014500,180.0,185.4,61.8,51,63.5,0,70.3,73.2,70.2
20160612020000,180.0,185.4,61.8,51,60.0,100,69.8,73.2,70.2
20160612021500,180.0,185.4,61.8,51,61.9,100,69.6,73.2,70.2
20160612023000,180.0,185.4,61.8,51,72.9,100,69.6,73.2,70.2
20160612024500,180.0,185.4,61.8,51,83.7,100,69.9,73.2,70.2
20160612030000,180.0,185.4,61.8,51,85.6,100,70.1,73.2,70.2
20160612031500,180.0,185.4,61.8,51,75.0,0,70.6,73.2,70.2
20160612033000,180.0,185.4,61.8,51,60.8,100,69.7,73.2,70.2
20160612034500,180.0,185.4,61.8,51,62.8,100,69.4,73.2,70.2
20160612040000,180.0,182.4,60.8,51,84.9,100,69.8,73.2,70.2
20160612041500,180.0,184.8,61.6,51,84.9,100,70.2,73.2,70.2
20160612043000,180.0,182.4,60.8,51,83.8,100,70.3,73.2,70.2
20160612044500,180.0,182.4,60.8,51,83.8,100,70.3,73.2,70.2
20160612050000,180.0,182.4,60.8,51,83.8,100,70.3,73.2,70.2
20160612051500,180.0,182.4,60.8,51,83.8,100,70.4,73.2,70.2
20160612053000,180.0,182.4,60.8,51,83.8,100,70.4,73.2,70.2
20160612054500,180.0,182.4,60.8,51,83.8,100,70.4,73.2,70.2
20160612060000,180.0,182.4,60.8,51,83.8,100,70.3,73.2,70.2
20160612061500,180.0,182.4,60.8,51,83.8,100,70.3,73.2,70.2
20160612063000,180.0,182.4,60.8,51,71.9,0,70.4,73.2,70.2
20160612064500,180.0,182.4,60.8,51,60.4,100,69.8,73.2,70.2
20160612070000,180.0,182.4,60.8,51,62.2,100,69.6,73.2,70.2
20160612071500,180.0,172.2,57.4,51,80.2,100,69.6,73.2,70.2
20160612073000,180.0,178.2,59.4,49,84.4,100,70.3,73.2,70.2
20160612074500,180.0,178.2,59.4,49,62.0,0,70.2,73.2,70.2
20160612080000,180.0,171.0,57.0,49,60.0,100,69.8,73.2,70.2
20160612081500,180.0,176.4,58.8,51,60.0,100,69.8,73.2,70.2
20160612083000,180.0,176.4,58.8,51,61.5,100,69.7,73.2,70.2
20160612084500,180.0,176.4,58.8,51,63.2,100,69.8,73.2,70.2
20160612090000,180.0,181.2,60.4,51,64.4,100,69.8,73.2,70.2
20160612091500,180.0,186.0,62.0,51,72.9,100,69.8,73.2,70.2
20160612093000,180.0,186.0,62.0,51,73.9,100,70.1,73.2,70.2
20160612094500,180.0,188.4,62.8,51,63.6,0,70.5,73.2,70.2
20160612100000,180.0,188.4,62.8,51,60.4,0,70.4,73.2,70.2
20160612101500,180.0,185.4,61.8,51,59.7,0,70.2,73.2,70.2
20160612103000,180.0,185.4,61.8,51,59.7,0,70.3,73.2,70.2
20160612104500,180.0,185.4,61.8,51,59.7,0,70.2,73.2,70.2
20160612110000,180.0,189.0,63.0,51,58.8,0,70.2,73.2,70.2
20160612111500,180.0,183.6,61.2,50,58.8,0,70.3,73.2,70.2
20160612113000,180.0,183.6,61.2,50,58.8,0,70.3,73.2,70.2
20160612114500,180.0,178.8,59.6,50,58.8,0,70.3,73.2,70.2
20160612120000,180.0,183.6,61.2,50,58.8,0,70.4,73.2,70.2
20160612121500,180.0,183.6,61.2,50,58.8,0,70.4,73.2,70.2
20160612123000,180.0,183.6,61.2,50,58.8,0,70.4,73.2,70.2
20160612124500,180.0,183.6,61.2,50,58.8,0,70.3,73.2,70.2
20160612130000,180.0,183.6,61.2,50,58.8,0,70.5,73.2,70.2
20160612131500,180.0,181.2,60.4,50,58.8,0,70.7,73.2,70.2
20160612133000,180.0,181.2,60.4,50,58.8,0,70.5,73.2,70.2
20160612134500,180.0,181.2,60.4,50,58.8,0,70.4,73.2,70.2
20160612140000,180.0,181.2,60.4,50,58.8,0,70.3,73.2,70.2
20160612141500,180.0,181.2,60.4,50,58.8,0,70.7,73.2,70.2
20160612143000,180.0,183.6,61.2,50,58.8,0,70.5,73.2,70.2
20160612144500,180.0,176.4,58.8,50,58.8,0,70.6,73.2,70.2
20160612150000,180.0,176.4,58.8,50,58.8,0,70.6,73.2,70.2
20160612151500,180.0,176.4,58.8,50,58.8,0,70.7,73.2,70.2
20160612153000,180.0,174.6,58.2,50,58.8,0,70.8,73.2,70.2
20160612154500,180.0,174.6,58.2,51,58.8,0,70.7,73.2,70.2
20160612160000,180.0,177.0,59.0,51,58.8,0,70.7,73.2,70.2
20160612161500,180.0,179.4,59.8,51,58.8,0,70.7,73.2,70.2
20160612163000,180.0,182.4,60.8,51,58.8,0,70.5,73.2,70.2
20160612164500,180.0,184.8,61.6,51,58.8,0,70.3,73.2,70.2
20160612170000,180.0,184.8,61.6,51,58.8,0,70.2,73.2,70.2
20160612171500,180.0,184.8,61.6,51,58.8,0,70.2,73.2,70.2
20160612173000,180.0,187.8,62.6,51,58.0,0,70.3,73.2,70.2
20160612174500,180.0,187.8,62.6,51,58.0,0,70.4,73.2,70.2
20160612180000,180.0,185.4,61.8,51,58.0,0,70.5,73.2,70.2
20160612181500,180.0,185.4,61.8,51,58.0,0,70.5,73.2,70.2
20160612183000,180.0,185.4,61.8,51,58.0,0,70.5,73.2,70.2
20160612184500,180.0,185.4,61.8,51,58.0,0,70.5,73.2,70.2
20160612190000,180.0,185.4,61.8,51,58.0,0,70.5,73.2,70.2
20160612191500,180.0,185.4,61.8,51,58.0,0,70.5,73.2,70.2
20160612193000,180.0,185.4,61.8,51,58.0,0,70.3,73.2,70.2
20160612194500,180.0,185.4,61.8,51,58.0,0,70.1,73.2,70.2
20160612200000,180.0,188.4,62.8,51,58.0,100,69.9,73.2,70.2
20160612201500,180.0,186.0,62.0,51,58.0,100,70.0,73.2,70.2
20160612203000,180.0,186.0,62.0,51,58.0,100,69.8,73.2,70.2
20160612204500,180.0,186.0,62.0,51,58.0,100,69.8,73.2,70.2
20160612210000,180.0,186.0,62.0,51,61.1,100,69.8,73.2,70.2
20160612211500,180.0,175.2,58.4,52,63.2,100,69.8,73.2,70.2
20160612213000,180.0,180.6,60.2,52,64.4,100,69.8,73.2,70.2
20160612214500,180.0,180.6,60.2,52,84.3,100,69.9,73.2,70.2
20160612220000,180.0,178.2,59.4,52,86.3,100,70.3,73.2,70.2
20160612221500,180.0,192.6,64.2,54,86.3,100,70.4,73.2,70.2
20160612223000,180.0,189.6,63.2,53,61.2,0,70.0,73.2,70.2
20160612224500,180.0,189.6,63.2,53,59.9,100,69.7,73.2,70.2
20160612230000,180.0,189.6,63.2,54,62.0,100,69.6,73.2,70.2
20160612231500,180.0,189.6,63.2,52,63.6,100,69.6,73.2,70.2
20160612233000,180.0,189.6,63.2,53,92.3,100,69.9,73.2,70.2
20160612234500,180.0,192.0,64.0,53,92.3,100,70.2,73.2,70.2
20160613000000,180.0,192.0,64.0,53,92.3,100,70.3,73.2,70.2
20160613001500,180.0,192.0,64.0,54,92.3,100,70.4,73.2,70.2
20160613003000,180.0,199.2,66.4,58,62.0,0,70.2,73.2,70.2
20160613004500,180.0,202.2,67.4,51,60.0,100,69.8,73.2,70.2
20160613010000,180.0,192.0,64.0,52,60.0,100,69.6,73.2,70.2
20160613011500,180.0,189.6,63.2,50,63.2,100,69.5,73.2,70.2
20160613013000,180.0,186.6,62.2,49,84.3,100,69.7,73.2,70.2
20160613014500,180.0,112.8,37.6,54,85.6,100,70.2,73.2,70.2
20160613020000,180.0,195.0,65.0,53,85.6,100,70.4,73.2,70.2
20160613021500,180.0,183.6,61.2,48,60.8,0,70.0,73.2,70.2
20160613023000,180.0,183.6,61.2,48,59.2,100,69.7,73.2,70.2
20160613024500,180.0,180.6,60.2,48,62.4,100,69.6,73.2,70.2
20160613030000,180.0,183.0,61.0,48,64.0,100,69.6,73.2,70.2
20160613031500,180.0,183.0,61.0,48,93.6,100,70.0,73.2,70.2
20160613033000,180.0,183.0,61.0,48,93.6,100,70.3,73.2,70.2
20160613034500,180.0,183.0,61.0,48,74.8,0,70.5,73.2,70.2
20160613040000,180.0,183.0,61.0,48,60.1,0,70.0,73.2,70.2
20160613041500,180.0,183.0,61.0,48,59.2,100,69.7,73.2,70.2
20160613043000,180.0,183.0,61.0,48,60.4,100,69.6,73.2,70.2
20160613044500,180.0,183.0,61.0,48,64.0,100,69.7,73.2,70.2
20160613050000,180.0,183.0,61.0,48,64.0,100,69.9,73.2,70.2
20160613051500,180.0,183.0,61.0,48,64.0,100,69.8,73.2,70.2
20160613053000,180.0,180.0,60.0,48,83.1,100,70.0,73.2,70.2
20160613054500,180.0,181.8,60.6,48,83.1,100,70.2,73.2,70.2
20160613060000,180.0,181.8,60.6,48,83.1,100,70.4,73.2,70.2
20160613061500,180.0,181.8,60.6,48,62.1,100,69.9,73.2,70.2
20160613063000,180.0,181.8,60.6,48,60.4,100,69.7,73.2,70.2
20160613064500,180.0,179.4,59.8,48,63.2,100,69.6,73.2,70.2
20160613070000,180.0,172.8,57.6,48,68.1,100,69.6,73.2,70.2
20160613071500,180.0,172.8,57.6,50,84.3,100,70.0,73.2,70.2
20160613073000,180.0,175.2,58.4,51,84.3,100,70.2,73.2,70.2
20160613074500,180.0,172.8,57.6,51,84.3,100,70.4,73.2,70.2
20160613080000,180.0,174.6,58.2,51,63.6,100,70.2,73.2,70.2
20160613081500,180.0,174.6,58.2,51,60.8,100,69.7,73.2,70.2
20160613083000,180.0,174.6,58.2,51,63.6,100,69.6,73.2,70.2
20160613084500,180.0,174.6,58.2,51,91.1,100,69.6,73.2,70.2
20160613090000,180.0,172.2,57.4,51,93.5,100,70.0,73.2,70.2
20160613091500,180.0,174.6,58.2,51,85.6,100,70.1,73.2,70.2
20160613093000,180.0,174.6,58.2,51,86.9,100,70.3,73.2,70.2
20160613094500,180.0,176.4,58.8,51,81.5,100,70.4,73.2,70.2
20160613100000,180.0,176.4,58.8,51,60.4,100,69.9,73.2,70.2
20160613101500,180.0,173.4,57.8,51,59.6,100,69.7,73.2,70.2
20160613103000,180.0,175.2,58.4,51,63.2,100,69.5,73.2,70.2
20160613104500,180.0,175.2,58.4,51,80.7,100,69.8,73.2,70.2
20160613110000,180.0,199.2,66.4,54,60.4,0,70.2,70.4,67.4
20160613111500,180.0,187.2,62.4,54,59.2,0,70.3,70.4,67.4
20160613113000,180.0,187.2,62.4,54,59.2,0,70.0,70.5,67.5
20160613114500,180.0,187.2,62.4,54,58.4,0,70.2,70.8,67.8
20160613120000,180.0,192.0,64.0,52,58.4,0,70.0,70.8,67.8
20160613121500,180.0,186.6,62.2,51,58.4,0,69.9,70.8,67.8
20160613123000,180.0,186.6,62.2,51,58.4,0,69.8,70.8,67.8
20160613124500,180.0,183.6,61.2,51,58.4,0,69.8,70.8,67.8
20160613130000,180.0,183.6,61.2,51,58.4,0,69.9,70.8,67.8
20160613131500,180.0,190.8,63.6,52,58.4,0,70.2,70.8,67.8
20160613133000,180.0,185.4,61.8,51,58.4,0,69.7,71.0,68.0
20160613134500,180.0,185.4,61.8,51,58.4,0,69.4,70.9,67.9
20160613140000,180.0,185.4,61.8,51,58.4,0,69.9,70.9,67.9
20160613141500,180.0,185.4,61.8,51,58.4,100,70.0,73.5,70.5
20160613143000,180.0,185.4,61.8,51,97.1,100,70.2,74.3,71.3
20160613144500,180.0,190.2,63.4,51,99.7,100,70.8,74.3,71.3
20160613150000,180.0,184.8,61.6,51,89.3,100,71.2,74.3,71.3
20160613151500,180.0,189.6,63.2,51,95.4,100,71.4,74.6,71.6
20160613153000,180.0,186.6,62.2,51,88.1,100,71.5,74.6,71.6
20160613154500,180.0,186.6,62.2,51,101.4,100,71.9,74.6,71.6
20160613160000,180.0,186.6,62.2,51,61.2,0,71.6,74.6,71.6
20160613161500,180.0,186.6,62.2,51,59.6,100,71.3,74.6,71.6
20160613163000,180.0,186.6,62.2,51,60.7,100,71.0,74.6,71.6
20160613164500,180.0,189.0,63.0,51,65.8,100,70.8,74.6,71.6
20160613170000,180.0,189.0,63.0,51,84.6,100,71.4,74.6,71.6
20160613171500,180.0,186.0,62.0,51,79.3,100,71.7,74.6,71.6
20160613173000,180.0,186.0,62.0,51,59.6,0,71.5,73.9,70.9
20160613174500,180.0,186.0,62.0,51,58.8,0,71.1,74.2,71.2
20160613180000,180.0,182.4,60.8,51,58.8,100,71.0,74.3,71.3
20160613181500,180.0,187.8,62.6,51,58.8,100,71.0,74.3,71.3
20160613183000,180.0,183.6,61.2,51,58.8,100,70.9,74.2,71.2
20160613184500,180.0,183.6,61.2,51,92.9,100,71.2,75.0,72.0
20160613190000,180.0,173.4,57.8,51,106.0,100,71.6,75.3,72.3
20160613191500,180.0,173.4,57.8,51,101.1,100,71.9,75.3,72.3
20160613193000,180.0,188.4,62.8,51,102.6,100,72.1,75.1,72.1
20160613194500,180.0,188.4,62.8,51,95.4,100,71.9,75.7,72.7
20160613200000,180.0,188.4,62.8,51,104.4,100,71.9,75.7,72.7
20160613201500,180.0,186.0,62.0,50,93.4,100,71.8,75.4,72.4
20160613203000,180.0,186.0,62.0,50,99.7,100,71.9,75.8,72.8
20160613204500,180.0,186.0,62.0,50,104.3,100,71.9,75.4,72.4
20160613210000,180.0,188.4,62.8,50,101.1,100,71.9,75.4,72.4
20160613211500,180.0,188.4,62.8,50,104.4,100,72.1,75.4,72.4
20160613213000,180.0,188.4,62.8,50,104.4,100,72.4,75.4,72.4
20160613214500,180.0,188.4,62.8,50,104.4,100,72.2,75.4,72.4
20160613220000,180.0,188.4,62.8,50,104.4,100,72.2,75.4,72.4
20160613221500,180.0,188.4,62.8,50,104.4,100,72.2,75.4,72.4
20160613223000,180.0,188.4,62.8,50,104.4,100,72.2,75.4,72.4
20160613224500,180.0,186.0,62.0,50,104.4,100,72.2,75.7,72.7
20160613230000,180.0,189.6,63.2,50,104.4,100,72.3,75.7,72.7
20160613231500,180.0,189.6,63.2,50,104.4,100,72.2,75.7,72.7
20160613233000,180.0,183.0,61.0,50,104.4,100,72.2,75.7,72.7
20160613234500,180.0,186.0,62.0,50,104.4,100,72.2,75.7,72.7
20160614000000,180.0,186.0,62.0,50,104.4,100,72.2,75.7,72.7
20160614001500,180.0,188.4,62.8,50,104.4,100,72.2,75.7,72.7
20160614003000,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614004500,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614010000,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614011500,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614013000,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614014500,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614020000,180.0,188.4,62.8,50,104.4,100,72.1,75.7,72.7
20160614021500,180.0,184.8,61.6,50,102.8,100,72.1,76.0,73.0
20160614023000,180.0,184.8,61.6,50,102.8,100,72.1,76.0,73.0
20160614024500,180.0,184.8,61.6,50,105.1,100,72.1,76.0,73.0
20160614030000,180.0,184.8,61.6,50,105.1,100,72.1,76.0,73.0
20160614031500,180.0,184.8,61.6,50,105.1,100,72.1,76.0,73.0
20160614033000,180.0,184.8,61.6,50,103.6,100,72.1,75.9,72.9
20160614034500,180.0,184.8,61.6,50,103.6,100,72.1,75.7,72.7
20160614040000,180.0,184.8,61.6,50,103.6,100,72.1,75.7,72.7
20160614041500,180.0,184.8,61.6,50,103.6,100,72.2,75.7,72.7
20160614043000,180.0,184.8,61.6,50,103.6,100,72.1,76.0,73.0
20160614044500,180.0,184.8,61.6,50,103.6,100,72.1,75.7,72.7
20160614050000,180.0,184.8,61.6,50,103.6,100,72.4,75.7,72.7
20160614051500,180.0,184.8,61.6,50,103.6,100,72.4,75.7,72.7
20160614053000,180.0,184.8,61.6,50,103.6,100,72.3,75.7,72.7
20160614054500,180.0,184.8,61.6,50,103.6,100,72.2,75.7,72.7
20160614060000,180.0,184.8,61.6,50,103.6,100,72.2,75.7,72.7
20160614061500,180.0,184.8,61.6,50,103.6,100,72.2,75.7,72.7
20160614063000,180.0,184.8,61.6,50,103.6,100,72.2,76.0,73.0
20160614064500,180.0,175.2,58.4,53,106.0,100,72.2,76.0,73.0
20160614070000,180.0,184.8,61.6,52,104.3,100,72.2,76.0,73.0
20160614071500,180.0,184.8,61.6,52,104.3,100,72.2,76.0,73.0
20160614073000,180.0,187.8,62.6,52,104.3,100,72.3,76.0,73.0
20160614074500,180.0,185.4,61.8,52,100.3,100,72.5,76.0,73.0
20160614080000,180.0,188.4,62.8,52,101.9,100,72.2,76.0,73.0
20160614081500,180.0,188.4,62.8,51,99.9,100,72.1,76.0,73.0
20160614083000,180.0,188.4,62.8,51,96.0,100,72.2,75.8,72.8
20160614084500,180.0,184.2,61.4,51,115.9,100,72.1,75.7,72.7
20160614090000,180.0,184.2,61.4,51,106.0,100,72.2,76.0,73.0
20160614091500,180.0,187.8,62.6,51,100.3,100,72.4,76.0,73.0
20160614093000,180.0,185.4,61.8,51,114.5,100,72.5,76.0,73.0
20160614094500,180.0,185.4,61.8,51,105.9,100,72.6,76.0,73.0
20160614100000,180.0,185.4,61.8,51,114.9,100,72.8,75.7,72.7
20160614101500,180.0,185.4,61.8,51,62.6,100,72.4,76.0,73.0
20160614103000,180.0,185.4,61.8,51,79.5,100,72.0,75.7,72.7
20160614104500,180.0,187.8,62.6,51,62.4,100,72.1,75.7,72.7
20160614110000,180.0,185.4,61.8,51,104.2,100,72.2,76.0,73.0
20160614111500,180.0,185.4,61.8,51,104.2,100,72.4,76.0,73.0
20160614113000,180.0,185.4,61.8,51,97.6,100,72.4,76.0,73.0
20160614114500,180.0,185.4,61.8,51,106.0,100,72.7,76.0,73.0
20160614120000,180.0,185.4,61.8,51,103.5,100,72.8,76.0,73.0
20160614121500,180.0,185.4,61.8,51,99.1,100,73.2,76.0,73.0
20160614123000,180.0,189.0,63.0,51,102.2,100,73.3,76.0,73.0
20160614124500,180.0,184.2,61.4,51,59.6,0,72.9,76.0,73.0
20160614130000,180.0,186.6,62.2,51,59.6,100,72.4,76.0,73.0
20160614131500,180.0,182.4,60.8,51,79.9,100,72.1,76.0,73.0
20160614133000,180.0,180.0,60.0,51,94.2,100,72.8,76.0,73.0
20160614134500,180.0,181.8,60.6,51,89.9,100,72.8,76.0,73.0
20160614140000,180.0,181.8,60.6,51,93.1,100,72.9,76.0,73.0
20160614141500,180.0,186.0,62.0,51,87.5,100,72.9,76.0,73.0
20160614143000,180.0,186.0,62.0,51,85.7,100,72.9,76.0,73.0
20160614144500,180.0,182.4,60.8,51,81.6,100,72.9,76.0,73.0
20160614150000,180.0,182.4,60.8,51,95.3,100,72.9,76.0,73.0
20160614151500,180.0,182.4,60.8,51,90.9,100,72.9,76.0,73.0
20160614153000,180.0,182.4,60.8,51,93.6,100,72.9,76.0,73.0
20160614154500,180.0,182.4,60.8,51,87.5,100,72.8,76.0,73.0
20160614160000,180.0,182.4,60.8,51,90.5,100,73.1,76.0,73.0
20160614161500,180.0,182.4,60.8,51,71.1,0,73.3,76.0,73.0
20160614163000,180.0,182.4,60.8,51,60.0,100,72.3,76.0,73.0
20160614164500,180.0,182.4,60.8,51,83.5,100,72.1,76.0,73.0
20160614170000,180.0,182.4,60.8,51,103.6,100,72.5,76.0,73.0
20160614171500,180.0,182.4,60.8,51,105.2,100,72.7,76.0,73.0
20160614173000,180.0,182.4,60.8,51,106.9,100,72.6,76.0,73.0
20160614174500,180.0,187.8,62.6,51,103.7,100,72.7,76.0,73.0
20160614180000,180.0,187.8,62.6,51,103.7,100,72.9,76.0,73.0
20160614181500,180.0,187.8,62.6,51,103.7,100,72.9,76.1,73.1
20160614183000,180.0,187.8,62.6,51,103.7,100,72.9,76.1,73.1
20160614184500,180.0,187.8,62.6,51,105.1,100,73.0,76.1,73.1
20160614190000,180.0,182.4,60.8,51,106.8,100,72.9,76.1,73.1
20160614191500,180.0,182.4,60.8,51,106.8,100,72.9,76.1,73.1
20160614193000,180.0,180.0,60.0,51,108.3,100,72.9,76.1,73.1
20160614194500,180.0,182.4,60.8,51,114.9,100,72.9,76.1,73.1
20160614200000,180.0,182.4,60.8,51,112.6,100,72.9,76.1,73.1
20160614201500,180.0,182.4,60.8,51,106.7,100,72.9,76.1,73.1
20160614203000,180.0,182.4,60.8,51,104.3,100,72.8,76.1,73.1
20160614204500,180.0,182.4,60.8,51,114.0,100,72.8,76.1,73.1
20160614210000,180.0,185.4,61.8,51,114.0,100,73.2,76.1,73.1
20160614211500,180.0,183.0,61.0,51,109.3,100,73.0,76.1,73.1
20160614213000,180.0,183.0,61.0,51,106.0,100,72.9,76.1,73.1
20160614214500,180.0,183.0,61.0,51,104.4,100,72.8,76.1,73.1
20160614220000,180.0,183.0,61.0,51,107.6,100,72.8,76.1,73.1
20160614221500,180.0,183.0,61.0,51,116.6,100,72.7,76.1,73.1
20160614223000,180.0,183.0,61.0,51,111.0,100,72.7,76.1,73.1
20160614224500,180.0,183.0,61.0,51,106.9,100,72.7,76.1,73.1
20160614230000,180.0,183.0,61.0,51,108.4,100,72.6,76.1,73.1
20160614231500,180.0,180.0,60.0,48,116.6,100,72.6,76.1,73.1
20160614233000,180.0,180.0,60.0,48,111.2,100,72.9,76.1,73.1
20160614234500,180.0,180.0,60.0,48,106.9,100,73.0,75.8,72.8
20160615000000,180.0,180.0,60.0,49,61.1,0,72.7,75.7,72.7
20160615001500,180.0,183.6,61.2,49,62.8,100,72.3,76.0,73.0
20160615003000,180.0,180.0,60.0,49,95.7,100,72.4,76.0,73.0
20160615004500,180.0,180.0,60.0,49,97.5,100,72.6,76.0,73.0
20160615010000,180.0,181.8,60.6,49,96.5,100,72.7,76.0,73.0
20160615011500,180.0,179.4,59.8,49,103.5,100,72.7,76.0,73.0
20160615013000,180.0,181.2,60.4,49,103.5,100,72.8,76.0,73.0
20160615014500,180.0,181.2,60.4,49,101.9,100,72.9,76.0,73.0
20160615020000,180.0,181.2,60.4,49,99.7,100,72.9,76.0,73.0
20160615021500,180.0,181.2,60.4,49,96.6,100,72.9,76.0,73.0
20160615023000,180.0,181.2,60.4,49,97.8,100,72.9,76.0,73.0
20160615024500,180.0,181.2,60.4,49,102.0,100,72.9,76.0,73.0
20160615030000,180.0,181.2,60.4,49,96.1,100,72.9,76.0,73.0
20160615031500,180.0,181.2,60.4,49,97.2,100,72.8,76.0,73.0
20160615033000,180.0,181.2,60.4,49,101.9,100,73.1,76.0,73.0
20160615034500,180.0,181.2,60.4,49,98.5,100,72.9,76.0,73.0
20160615040000,180.0,169.8,56.6,49,101.0,100,72.9,76.1,73.1
20160615041500,180.0,171.6,57.2,49,110.7,100,72.9,76.1,73.1
20160615043000,180.0,167.4,55.8,49,104.3,100,72.9,76.1,73.1
20160615044500,180.0,174.0,58.0,49,103.0,100,72.9,76.1,73.1
20160615050000,180.0,174.0,58.0,49,109.3,100,72.9,76.1,73.1
20160615051500,180.0,174.0,58.0,49,102.4,100,72.9,76.1,73.1
20160615053000,180.0,174.0,58.0,49,102.4,100,72.9,76.1,73.1
20160615054500,180.0,174.0,58.0,49,110.9,100,72.9,76.1,73.1
20160615060000,180.0,174.0,58.0,49,105.4,100,72.8,76.1,73.1
20160615061500,180.0,174.0,58.0,49,107.8,100,72.7,76.1,73.1
20160615063000,180.0,174.0,58.0,49,114.7,100,72.7,76.1,73.1
20160615064500,180.0,174.0,58.0,49,106.9,100,72.7,76.1,73.1
20160615070000,180.0,174.0,58.0,49,110.8,100,72.7,76.1,73.1
20160615071500,180.0,174.0,58.0,49,115.3,100,72.9,76.1,73.1
20160615073000,180.0,172.2,57.4,49,110.1,100,72.9,76.1,73.1
20160615074500,180.0,172.2,57.4,49,102.8,0,73.4,76.1,73.1
20160615080000,180.0,172.2,57.4,49,61.2,100,72.7,76.1,73.1
20160615081500,180.0,188.4,62.8,52,63.2,100,72.1,76.1,73.1
20160615083000,180.0,188.4,62.8,52,101.5,100,72.4,76.1,73.1
20160615084500,180.0,186.0,62.0,52,107.7,100,72.9,76.1,73.1
20160615090000,180.0,186.0,62.0,52,111.8,100,73.0,76.1,73.1
20160615091500,180.0,186.0,62.0,52,105.1,100,73.2,76.1,73.1
20160615093000,180.0,186.0,62.0,52,62.2,100,73.1,76.1,73.1
20160615094500,180.0,186.0,62.0,52,59.9,100,72.4,76.1,73.1
20160615100000,180.0,186.0,62.0,52,90.6,100,72.5,76.1,73.1
20160615101500,180.0,186.0,62.0,52,69.7,100,72.7,76.1,73.1
20160615103000,180.0,188.4,62.8,52,74.4,100,72.8,76.1,73.1
20160615104500,180.0,188.4,62.8,52,84.3,100,72.8,76.0,73.0
20160615110000,180.0,188.4,62.8,52,90.1,100,72.8,75.9,72.9
20160615111500,180.0,203.4,67.8,54,78.4,0,73.0,72.7,69.7
20160615113000,180.0,188.4,62.8,52,61.6,0,72.6,73.0,70.0
20160615114500,180.0,184.2,61.4,52,60.0,0,72.2,73.5,70.5
20160615120000,180.0,184.2,61.4,52,60.0,0,72.0,73.5,70.5
20160615121500,180.0,187.2,62.4,52,59.1,0,71.8,73.5,70.5
20160615123000,180.0,288.6,96.2,1,56.3,0,71.6,73.6,70.6
20160615124500,180.0,199.2,66.4,60,56.3,0,71.4,73.2,70.2
20160615130000,180.0,179.4,59.8,56,57.0,0,71.3,73.5,70.5
20160615131500,180.0,179.4,59.8,56,57.0,0,71.3,73.5,70.5
20160615133000,180.0,181.2,60.4,56,57.0,0,71.2,73.5,70.5
20160615134500,180.0,169.8,56.6,57,56.4,0,71.3,73.5,70.5
20160615140000,180.0,169.8,56.6,58,56.4,0,71.1,73.5,70.5
20160615141500,180.0,185.4,61.8,52,56.4,0,71.0,73.5,70.5
20160615143000,180.0,169.2,56.4,50,56.4,0,70.9,73.5,70.5
20160615144500,180.0,189.6,63.2,57,56.4,0,70.8,73.5,70.5
20160615150000,180.0,145.2,48.4,64,56.4,0,70.7,73.5,70.5
20160615151500,180.0,208.2,69.4,64,56.4,0,70.6,73.5,70.5
20160615153000,180.0,168.0,56.0,53,56.4,0,70.5,73.5,70.5
20160615154500,300.0,0.0,0.0,50,57.9,0,70.9,73.5,70.5
20160615160000,180.0,188.4,62.8,50,56.8,0,70.9,73.5,70.5
20160615161500,180.0,188.4,62.8,49,56.8,0,70.7,73.5,70.5
20160615163000,180.0,188.4,62.8,50,56.8,0,70.5,73.5,70.5
20160615164500,180.0,205.2,68.4,55,56.8,0,70.5,73.6,70.6
20160615170000,180.0,192.6,64.2,49,56.8,0,70.6,73.6,70.6
20160615171500,180.0,189.6,63.2,48,110.1,100,71.3,75.0,72.0
20160615173000,180.0,189.6,63.2,47,104.3,100,71.9,76.0,73.0
20160615174500,300.0,0.0,0.0,50,62.8,0,72.2,74.3,71.3
20160615180000,180.0,220.8,73.6,61,58.4,0,72.2,74.1,71.1
20160615181500,180.0,189.0,63.0,50,57.2,0,71.7,74.3,71.3
20160615183000,180.0,189.0,63.0,52,57.2,0,71.5,74.6,71.6
20160615184500,180.0,192.0,64.0,52,108.0,100,71.9,76.0,73.0
20160615190000,180.0,192.0,64.0,51,101.1,100,72.2,76.0,73.0
20160615191500,180.0,189.0,63.0,50,102.8,100,72.4,76.0,73.0
20160615193000,180.0,189.0,63.0,51,106.0,100,72.5,76.4,73.4
20160615194500,180.0,150.0,50.0,50,112.6,100,72.6,76.4,73.4
20160615200000,180.0,187.8,62.6,49,109.6,100,72.8,76.4,73.4
20160615201500,180.0,191.4,63.8,50,106.0,100,72.8,76.4,73.4
20160615203000,180.0,163.8,54.6,53,106.0,100,73.3,76.4,73.4
20160615204500,180.0,193.8,64.6,50,109.0,100,72.9,76.4,73.4
20160615210000,180.0,58.2,19.4,58,99.2,100,73.3,76.4,73.4
20160615211500,180.0,188.4,62.8,48,105.2,100,73.1,76.4,73.4
20160615213000,180.0,188.4,62.8,48,105.2,100,72.8,76.4,73.4
20160615214500,180.0,190.8,63.6,50,103.6,100,72.8,76.4,73.4
20160615220000,180.0,158.4,52.8,56,106.7,100,72.7,76.4,73.4
20160615221500,180.0,194.4,64.8,49,115.3,100,72.7,76.4,73.4
20160615223000,180.0,190.2,63.4,48,107.7,100,72.6,76.7,73.7
20160615224500,180.0,190.2,63.4,47,107.7,100,72.6,76.7,73.7
20160615230000,180.0,187.8,62.6,46,104.4,100,72.6,76.7,73.7
20160615231500,180.0,191.4,63.8,47,112.0,100,72.6,76.7,73.7
20160615233000,180.0,191.4,63.8,47,110.7,100,72.7,76.7,73.7
20160615234500,180.0,191.4,63.8,47,105.1,100,72.7,76.7,73.7
20160616000000,180.0,186.6,62.2,46,105.1,100,72.7,76.7,73.7
20160616001500,180.0,187.2,62.4,46,109.2,100,72.6,76.7,73.7
20160616003000,180.0,184.8,61.6,45,115.8,100,72.6,76.7,73.7
20160616004500,180.0,184.8,61.6,45,108.7,100,72.7,76.7,73.7
20160616010000,180.0,189.6,63.2,45,103.6,100,72.7,76.7,73.7
20160616011500,180.0,189.6,63.2,45,113.2,100,72.7,76.7,73.7
20160616013000,180.0,187.2,62.4,45,110.2,100,72.6,76.7,73.7
20160616014500,180.0,182.4,60.8,45,104.4,100,72.6,76.7,73.7
20160616020000,180.0,182.4,60.8,45,111.1,100,72.4,76.7,73.7
20160616021500,180.0,184.8,61.6,45,111.1,100,72.3,76.7,73.7
20160616023000,180.0,184.8,61.6,45,103.5,100,72.2,76.7,73.7
20160616024500,180.0,188.4,62.8,44,113.5,100,72.2,76.7,73.7
20160616030000,180.0,188.4,62.8,43,105.2,100,72.2,76.7,73.7
20160616031500,180.0,185.4,61.8,43,106.7,100,72.1,76.7,73.7
20160616033000,180.0,185.4,61.8,43,106.7,100,72.1,76.7,73.7
20160616034500,180.0,185.4,61.8,43,104.2,100,72.2,76.7,73.7
20160616040000,180.0,185.4,61.8,43,112.3,100,72.2,76.7,73.7
20160616041500,180.0,185.4,61.8,43,102.8,100,72.2,76.7,73.7
20160616043000,180.0,185.4,61.8,43,114.2,100,72.2,76.7,73.7
20160616044500,180.0,185.4,61.8,43,107.8,100,72.2,76.7,73.7
20160616050000,180.0,185.4,61.8,43,102.8,100,72.3,76.7,73.7
20160616051500,180.0,187.8,62.6,43,114.2,100,72.3,76.7,73.7
20160616053000,180.0,187.8,62.6,43,102.8,100,72.3,76.7,73.7
20160616054500,180.0,187.8,62.6,43,114.7,100,72.3,76.7,73.7
20160616060000,180.0,185.4,61.8,43,104.4,100,72.3,76.7,73.7
20160616061500,180.0,185.4,61.8,43,109.9,100,72.3,76.7,73.7
20160616063000,180.0,185.4,61.8,43,107.1,100,72.3,76.7,73.7
20160616064500,180.0,185.4,61.8,43,107.1,100,72.3,76.7,73.7
20160616070000,180.0,185.4,61.8,43,110.3,100,72.3,76.7,73.7
20160616071500,180.0,177.0,59.0,43,105.2,100,72.5,76.7,73.7
20160616073000,180.0,174.0,58.0,43,108.5,100,72.8,76.7,73.7
20160616074500,180.0,174.0,58.0,43,113.6,100,72.9,76.7,73.7
20160616080000,180.0,185.4,61.8,47,105.8,100,72.9,76.7,73.7
20160616081500,180.0,189.6,63.2,49,110.1,100,73.1,76.7,73.7
20160616083000,180.0,174.6,58.2,49,102.0,100,73.1,76.7,73.7
20160616084500,180.0,174.6,58.2,49,97.8,100,73.1,76.7,73.7
20160616090000,180.0,174.6,58.2,49,102.8,100,73.6,76.7,73.7
20160616091500,180.0,174.6,58.2,49,96.6,0,74.0,76.7,73.7
20160616093000,180.0,177.0,59.0,49,59.2,100,73.2,76.7,73.7
20160616094500,180.0,174.6,58.2,49,64.0,100,72.8,76.7,73.7
20160616100000,180.0,177.6,59.2,49,108.8,100,73.1,76.7,73.7
20160616101500,180.0,180.0,60.0,49,96.7,100,73.5,76.7,73.7
20160616103000,180.0,177.6,59.2,49,109.2,100,73.4,76.7,73.7
20160616104500,180.0,177.6,59.2,49,98.0,100,73.4,76.7,73.7
20160616110000,180.0,175.8,58.6,49,91.7,100,73.4,76.7,73.7
20160616111500,180.0,180.6,60.2,49,105.1,100,73.4,76.7,73.7
20160616113000,180.0,180.6,60.2,49,93.0,100,73.4,76.7,73.7
20160616114500,180.0,183.6,61.2,49,112.2,100,73.6,76.7,73.7
20160616120000,180.0,183.6,61.2,49,99.7,100,73.8,76.7,73.7
20160616121500,180.0,183.6,61.2,49,80.6,0,74.0,76.7,73.7
20160616123000,180.0,183.6,61.2,49,58.4,100,73.3,76.7,73.7
20160616124500,180.0,183.6,61.2,49,59.5,100,72.9,76.7,73.7
20160616130000,180.0,183.6,61.2,49,76.3,100,73.1,76.7,73.7
20160616131500,180.0,183.6,61.2,49,96.5,100,73.4,76.7,73.7
20160616133000,180.0,183.6,61.2,51,85.0,100,73.4,76.7,73.7
20160616134500,180.0,183.6,61.2,51,91.0,100,73.2,76.7,73.7
20160616140000,180.0,183.6,61.2,51,110.1,100,73.3,76.7,73.7
20160616141500,180.0,183.6,61.2,51,95.4,100,73.4,76.7,73.7
20160616143000,180.0,183.6,61.2,51,90.5,100,73.3,76.7,73.7
20160616144500,180.0,183.6,61.2,51,109.3,100,73.2,76.7,73.7
20160616150000,180.0,183.6,61.2,51,101.3,100,73.3,76.7,73.7
20160616151500,180.0,181.2,60.4,51,93.6,100,73.2,76.7,73.7
20160616153000,180.0,183.6,61.2,51,115.3,100,73.2,76.7,73.7
20160616154500,180.0,183.6,61.2,51,99.6,100,73.4,76.7,73.7
20160616160000,180.0,183.6,61.2,51,101.1,100,73.4,76.7,73.7
20160616161500,180.0,183.6,61.2,51,101.1,100,73.3,76.7,73.7
20160616163000,180.0,183.6,61.2,51,101.1,100,73.3,76.7,73.7
20160616164500,180.0,187.2,62.4,51,115.2,100,73.4,76.7,73.7
20160616170000,180.0,187.2,62.4,51,105.2,100,73.4,76.7,73.7
20160616171500,180.0,184.2,61.4,51,109.9,100,73.4,76.7,73.7
20160616173000,180.0,187.8,62.6,51,102.8,100,73.5,76.7,73.7
20160616174500,180.0,187.8,62.6,51,107.4,100,73.4,76.7,73.7
20160616180000,180.0,187.8,62.6,51,103.6,100,73.4,76.7,73.7
20160616181500,180.0,187.8,62.6,50,100.3,100,73.7,76.7,73.7
20160616183000,180.0,183.0,61.0,50,104.4,100,73.9,76.7,73.7
20160616184500,180.0,187.2,62.4,50,60.0,100,73.4,76.7,73.7
20160616190000,180.0,187.2,62.4,50,64.1,100,72.7,76.7,73.7
20160616191500,180.0,183.0,61.0,50,100.3,100,73.1,76.7,73.7
20160616193000,180.0,183.0,61.0,50,99.0,100,73.2,76.7,73.7
20160616194500,180.0,183.0,61.0,50,103.6,100,73.4,76.7,73.7
20160616200000,180.0,180.6,60.2,50,111.5,100,73.5,76.7,73.7
20160616201500,180.0,184.8,61.6,50,99.7,100,73.3,76.7,73.7
20160616203000,180.0,182.4,60.8,50,104.4,100,73.2,76.7,73.7
20160616204500,180.0,180.0,60.0,50,114.2,100,73.1,76.7,73.7
20160616210000,180.0,180.0,60.0,50,103.5,100,73.0,76.7,73.7
20160616211500,180.0,183.6,61.2,50,106.3,100,72.9,76.7,73.7
20160616213000,180.0,186.6,62.2,50,114.3,100,72.9,76.7,73.7
20160616214500,180.0,189.6,63.2,50,106.7,100,72.9,76.7,73.7
20160616220000,180.0,189.6,63.2,49,102.8,100,72.8,76.7,73.7
20160616221500,180.0,189.6,63.2,49,106.0,100,72.7,76.7,73.7
20160616223000,180.0,186.6,62.2,49,116.6,100,72.7,76.7,73.7
20160616224500,180.0,186.6,62.2,48,103.6,100,72.8,76.7,73.7
20160616230000,180.0,186.6,62.2,48,106.4,100,72.8,76.7,73.7
20160616231500,180.0,184.2,61.4,48,114.3,100,72.8,76.7,73.7
20160616233000,180.0,187.8,62.6,48,103.8,100,72.8,76.7,73.7
20160616234500,180.0,187.8,62.6,48,105.2,100,73.2,76.7,73.7
20160617000000,180.0,187.8,62.6,48,112.0,100,72.9,76.7,73.7
20160617001500,180.0,185.4,61.8,48,109.8,100,72.8,76.7,73.7
20160617003000,180.0,185.4,61.8,48,102.8,100,72.8,76.7,73.7
20160617004500,180.0,175.2,58.4,47,107.7,100,73.0,76.7,73.7
20160617010000,180.0,172.8,57.6,47,116.1,100,73.1,76.7,73.7
20160617011500,180.0,172.8,57.6,48,110.8,100,73.3,76.7,73.7
20160617013000,180.0,172.8,57.6,48,105.2,100,73.4,76.7,73.7
20160617014500,180.0,172.8,57.6,48,106.9,100,73.5,76.7,73.7
20160617020000,180.0,175.2,58.4,48,112.8,100,73.5,76.7,73.7
20160617021500,180.0,175.2,58.4,48,115.6,100,73.5,76.7,73.7
20160617023000,180.0,175.2,58.4,48,104.5,100,73.5,76.7,73.7
20160617024500,180.0,175.2,58.4,48,107.7,100,73.6,76.7,73.7
20160617030000,180.0,173.4,57.8,48,114.4,100,73.6,76.7,73.7
20160617031500,180.0,173.4,57.8,48,111.9,100,73.6,76.7,73.7
20160617033000,180.0,173.4,57.8,48,104.4,100,73.7,76.7,73.7
20160617034500,180.0,173.4,57.8,48,106.2,100,73.6,76.7,73.7
20160617040000,180.0,291.6,97.2,71,58.0,0,72.7,66.6,63.6
20160617041500,180.0,291.6,97.2,71,57.1,0,71.8,67.2,64.2
20160617043000,180.0,297.6,99.2,71,57.1,0,71.3,67.2,64.2
20160617044500,180.0,294.6,98.2,71,57.1,0,70.8,67.2,64.2
20160617050000,180.0,291.6,97.2,71,57.1,0,70.5,67.2,64.2
20160617051500,180.0,301.2,100.4,71,56.4,0,70.5,67.2,64.2
20160617053000,180.0,306.6,102.2,71,56.4,0,70.1,67.2,64.2
20160617054500,180.0,306.6,102.2,71,56.4,0,69.9,67.2,64.2
20160617060000,180.0,288.6,96.2,69,56.4,0,69.7,67.4,64.4
20160617061500,180.0,294.6,98.2,69,56.4,0,69.6,67.8,64.8
20160617063000,180.0,291.6,97.2,69,56.4,0,69.3,67.8,64.8
20160617064500,180.0,291.6,97.2,70,56.4,0,69.2,67.8,64.8
20160617070000,180.0,303.6,101.2,78,56.4,0,69.1,67.8,64.8
20160617071500,180.0,291.6,97.2,72,56.4,0,68.9,67.8,64.8
20160617073000,180.0,291.6,97.2,72,56.4,0,68.9,67.8,64.8
20160617074500,180.0,291.6,97.2,72,56.4,0,68.9,67.3,64.3
20160617080000,180.0,291.6,97.2,71,56.4,0,68.9,67.8,64.8
20160617081500,180.0,291.6,97.2,73,56.4,0,68.9,67.8,64.8
20160617083000,180.0,285.6,95.2,70,56.4,0,68.8,67.6,64.6
20160617084500,180.0,272.4,90.8,67,55.6,0,68.7,67.7,64.7
20160617090000,180.0,294.6,98.2,72,55.6,0,68.7,67.8,64.8
20160617091500,180.0,294.6,98.2,72,55.6,0,68.7,67.8,64.8
20160617093000,180.0,297.6,99.2,72,55.6,0,68.6,67.4,64.4
20160617094500,180.0,291.6,97.2,70,55.6,0,68.7,67.8,64.8
20160617100000,180.0,291.6,97.2,71,55.6,0,68.6,67.8,64.8
20160617101500,180.0,294.6,98.2,71,55.6,0,68.6,67.8,64.8
20160617103000,180.0,294.6,98.2,71,55.6,0,68.5,67.8,64.8
20160617104500,180.0,294.6,98.2,71,55.6,0,68.4,67.8,64.8
20160617110000,180.0,294.6,98.2,71,55.6,0,68.6,67.8,64.8
20160617111500,180.0,297.6,99.2,71,55.6,0,68.9,67.8,64.8
20160617113000,180.0,294.6,98.2,70,55.6,0,68.6,67.3,64.3
20160617114500,180.0,259.2,86.4,62,55.6,0,68.5,67.8,64.8
20160617120000,180.0,285.6,95.2,66,56.3,0,68.7,67.8,64.8
20160617121500,180.0,291.6,97.2,68,56.3,0,68.8,67.3,64.3
20160617123000,180.0,272.4,90.8,65,56.3,0,68.8,67.8,64.8
20160617124500,180.0,291.6,97.2,69,56.3,0,68.7,67.8,64.8
20160617130000,180.0,297.6,99.2,69,56.3,0,68.8,67.8,64.8
20160617131500,180.0,294.6,98.2,69,56.3,0,68.6,67.8,64.8
20160617133000,180.0,301.2,100.4,69,56.3,0,68.4,67.8,64.8
20160617134500,180.0,297.6,99.2,69,56.3,0,68.4,67.8,64.8
20160617140000,180.0,297.6,99.2,69,56.3,0,68.3,67.8,64.8
20160617141500,180.0,297.6,99.2,69,56.3,0,68.3,67.8,64.8
20160617143000,180.0,297.6,99.2,69,56.3,0,68.3,67.8,64.8
20160617144500,180.0,297.6,99.2,69,56.3,0,68.2,67.8,64.8
20160617150000,180.0,294.6,98.2,69,56.3,0,68.2,67.8,64.8
20160617151500,180.0,291.6,97.2,69,56.3,0,68.2,67.8,64.8
20160617153000,180.0,297.6,99.2,69,56.3,0,68.2,67.8,64.8
20160617154500,180.0,294.6,98.2,69,56.3,0,68.3,67.8,64.8
20160617160000,180.0,294.6,98.2,69,56.3,0,68.2,67.8,64.8
20160617161500,180.0,294.6,98.2,69,55.6,0,68.5,67.8,64.8
20160617163000,180.0,297.6,99.2,69,55.6,0,68.6,67.8,64.8
20160617164500,180.0,297.6,99.2,69,55.6,0,68.6,67.8,64.8
20160617170000,180.0,297.6,99.2,69,55.6,0,68.5,67.8,64.8
20160617171500,180.0,184.2,61.4,48,56.3,0,68.7,70.8,67.8
20160617173000,180.0,184.2,61.4,48,56.3,0,69.1,71.3,68.3
20160617174500,180.0,184.2,61.4,48,56.3,0,69.2,71.3,68.3
20160617180000,180.0,181.8,60.6,48,82.1,100,69.4,74.3,71.3
20160617181500,180.0,181.8,60.6,48,114.3,100,70.5,74.9,71.9
20160617183000,180.0,178.2,59.4,48,104.4,100,71.0,75.0,72.0
20160617184500,180.0,182.4,60.8,48,106.9,100,71.3,75.0,72.0
20160617190000,180.0,182.4,60.8,48,115.1,100,71.6,75.0,72.0
20160617191500,180.0,182.4,60.8,48,104.4,100,71.9,75.3,72.3
20160617193000,180.0,182.4,60.8,48,106.0,100,72.1,75.3,72.3
20160617194500,180.0,180.0,60.0,48,115.1,100,71.9,75.3,72.3
20160617200000,180.0,180.0,60.0,48,104.4,100,72.0,75.3,72.3
20160617201500,180.0,180.0,60.0,48,104.4,100,71.9,75.3,72.3
20160617203000,180.0,180.0,60.0,48,107.9,100,71.9,75.3,72.3
20160617204500,180.0,180.0,60.0,48,114.3,100,71.8,75.3,72.3
20160617210000,180.0,180.0,60.0,48,116.6,100,71.8,75.3,72.3
20160617211500,180.0,171.6,57.2,46,107.5,100,72.0,75.3,72.3
20160617213000,180.0,174.6,58.2,47,105.8,100,72.2,75.3,72.3
20160617214500,180.0,174.6,58.2,47,106.9,100,72.3,75.3,72.3
20160617220000,180.0,171.0,57.0,47,106.9,100,72.4,75.3,72.3
20160617221500,180.0,175.8,58.6,47,111.0,100,72.4,75.3,72.3
20160617223000,180.0,173.4,57.8,47,73.6,0,72.5,75.3,72.3
20160617224500,180.0,173.4,57.8,47,59.2,100,71.8,75.3,72.3
20160617230000,180.0,173.4,57.8,47,64.8,100,71.4,75.3,72.3
20160617231500,180.0,173.4,57.8,47,97.2,100,71.7,75.3,72.3
20160617233000,180.0,171.0,57.0,47,107.7,100,71.9,75.3,72.3
20160617234500,180.0,174.6,58.2,48,107.7,100,72.4,75.3,72.3
20160618000000,180.0,172.8,57.6,48,107.7,100,72.4,75.3,72.3
20160618001500,180.0,172.8,57.6,48,106.1,100,72.4,75.3,72.3
20160618003000,180.0,172.8,57.6,48,108.5,100,72.5,75.3,72.3
20160618004500,180.0,172.8,57.6,48,63.7,0,72.4,75.3,72.3
20160618010000,180.0,172.8,57.6,48,59.5,100,71.6,75.3,72.3
20160618011500,180.0,172.8,57.6,48,92.2,100,71.6,75.3,72.3
20160618013000,180.0,172.8,57.6,48,97.8,100,72.0,75.3,72.3
20160618014500,180.0,172.8,57.6,48,101.0,100,72.2,75.3,72.3
20160618020000,180.0,172.8,57.6,48,96.7,100,72.2,75.3,72.3
20160618021500,180.0,172.8,57.6,48,100.2,100,72.3,75.3,72.3
20160618023000,180.0,171.0,57.0,48,99.0,100,72.3,75.4,72.4
20160618024500,180.0,171.0,57.0,48,99.0,100,72.4,75.4,72.4
20160618030000,180.0,171.0,57.0,48,93.6,100,72.4,75.4,72.4
20160618031500,180.0,171.0,57.0,48,98.9,100,72.4,75.4,72.4
20160618033000,180.0,177.0,59.0,49,96.7,100,72.4,75.4,72.4
20160618034500,180.0,177.0,59.0,49,63.1,0,72.9,75.4,72.4
20160618040000,180.0,180.0,60.0,49,58.8,100,71.8,75.4,72.4
20160618041500,180.0,177.0,59.0,49,63.2,100,71.6,75.4,72.4
20160618043000,180.0,177.0,59.0,49,105.1,100,72.1,75.4,72.4
20160618044500,180.0,177.0,59.0,49,94.9,100,72.3,75.4,72.4
20160618050000,180.0,177.0,59.0,49,93.0,100,72.4,75.4,72.4
20160618051500,180.0,181.8,60.6,49,96.8,100,72.4,75.4,72.4
20160618053000,180.0,181.8,60.6,49,98.9,100,72.5,75.4,72.4
20160618054500,180.0,185.4,61.8,49,94.2,100,72.6,75.5,72.5
20160618060000,180.0,185.4,61.8,49,89.9,0,72.7,75.4,72.4
20160618061500,180.0,185.4,61.8,49,60.3,100,71.8,75.5,72.5
20160618063000,180.0,185.4,61.8,49,97.2,100,71.7,75.5,72.5
20160618064500,180.0,181.8,60.6,49,103.5,100,72.2,75.6,72.6
20160618070000,180.0,181.8,60.6,51,105.2,100,72.3,75.6,72.6
20160618071500,180.0,185.4,61.8,51,101.1,100,72.5,75.7,72.7
20160618073000,180.0,181.2,60.4,51,61.2,100,72.3,75.7,72.7
20160618074500,180.0,184.2,61.4,51,73.7,100,71.7,75.7,72.7
20160618080000,180.0,187.8,62.6,51,99.1,100,72.2,75.7,72.7
20160618081500,180.0,187.8,62.6,51,100.2,100,72.4,75.7,72.7
20160618083000,180.0,187.8,62.6,50,100.2,100,72.4,75.7,72.7
20160618084500,180.0,187.8,62.6,50,91.7,100,72.5,75.7,72.7
20160618090000,180.0,187.8,62.6,50,100.2,100,72.5,75.7,72.7
20160618091500,180.0,187.8,62.6,50,93.7,100,72.6,75.7,72.7
20160618093000,180.0,187.8,62.6,49,94.8,100,72.7,75.7,72.7
20160618094500,180.0,187.8,62.6,49,92.4,100,72.7,75.7,72.7
20160618100000,180.0,183.6,61.2,49,94.8,100,72.7,75.7,72.7
20160618101500,180.0,188.4,62.8,49,100.1,100,72.6,75.7,72.7
20160618103000,180.0,188.4,62.8,49,91.1,100,72.7,75.7,72.7
20160618104500,180.0,188.4,62.8,49,89.9,100,72.6,75.7,72.7
20160618110000,180.0,188.4,62.8,49,99.1,100,72.5,75.7,72.7
20160618111500,180.0,184.2,61.4,48,91.7,100,72.4,75.7,72.7
20160618113000,180.0,184.2,61.4,48,96.0,100,72.5,75.7,72.7
20160618114500,180.0,184.2,61.4,48,85.6,100,72.4,75.7,72.7
20160618120000,180.0,184.2,61.4,48,95.8,100,72.4,75.6,72.6
20160618121500,180.0,184.2,61.4,48,100.5,100,72.4,75.6,72.6
20160618123000,180.0,184.2,61.4,48,100.5,100,72.4,75.7,72.7
20160618124500,180.0,184.2,61.4,48,77.1,0,72.8,75.7,72.7
20160618130000,180.0,184.2,61.4,48,58.8,100,72.1,75.7,72.7
20160618131500,180.0,184.2,61.4,48,97.2,100,71.8,75.7,72.7
20160618133000,180.0,184.2,61.4,48,97.2,100,72.7,75.7,72.7
20160618134500,180.0,184.2,61.4,48,64.4,0,72.9,75.7,72.7
20160618140000,180.0,184.2,61.4,48,59.2,100,72.1,75.7,72.7
20160618141500,180.0,184.2,61.4,48,72.7,100,71.8,75.7,72.7
20160618143000,180.0,181.8,60.6,48,95.4,100,72.4,75.7,72.7
20160618144500,180.0,181.8,60.6,48,96.8,100,72.9,75.7,72.7
20160618150000,180.0,179.4,59.8,48,60.4,100,72.4,75.7,72.7
20160618151500,180.0,179.4,59.8,48,75.1,100,71.6,75.7,72.7
20160618153000,180.0,181.8,60.6,48,102.8,100,72.0,75.7,72.7
20160618154500,180.0,181.8,60.6,48,110.9,100,72.1,75.7,72.7
20160618160000,180.0,181.8,60.6,48,108.4,100,72.2,75.7,72.7
20160618161500,180.0,181.8,60.6,48,102.6,100,72.2,75.7,72.7
20160618163000,180.0,181.8,60.6,48,111.8,100,72.2,75.7,72.7
20160618164500,180.0,181.8,60.6,48,104.3,100,72.3,75.7,72.7
20160618170000,180.0,181.8,60.6,48,104.3,100,72.4,75.7,72.7
20160618171500,180.0,184.2,61.4,48,107.7,100,72.8,75.7,72.7
20160618173000,180.0,252.0,84.0,59,58.8,0,72.4,71.8,68.8
20160618174500,180.0,220.8,73.6,55,57.6,0,71.7,71.8,68.8
20160618180000,180.0,186.0,62.0,49,57.6,0,71.1,72.2,69.2
20160618181500,180.0,186.0,62.0,49,57.6,0,70.9,72.2,69.2
20160618183000,180.0,188.4,62.8,49,56.8,0,70.9,72.2,69.2
20160618184500,180.0,178.2,59.4,49,56.8,0,70.3,72.2,69.2
20160618190000,180.0,178.2,59.4,50,56.8,0,70.2,72.0,69.0
20160618191500,180.0,197.4,65.8,53,56.8,0,70.3,71.4,68.4
20160618193000,180.0,188.4,62.8,52,56.8,0,69.9,71.4,68.4
20160618194500,180.0,188.4,62.8,52,56.8,0,69.9,71.8,68.8
20160618200000,180.0,188.4,62.8,51,56.8,0,69.7,72.2,69.2
20160618201500,180.0,184.2,61.4,51,56.8,0,69.6,72.2,69.2
20160618203000,180.0,184.2,61.4,51,56.8,0,69.4,72.2,69.2
20160618204500,180.0,187.2,62.4,51,56.0,0,69.3,72.2,69.2
20160618210000,180.0,184.2,61.4,51,56.0,0,69.3,72.2,69.2
20160618211500,180.0,187.8,62.6,51,56.0,0,69.1,72.3,69.3
20160618213000,180.0,185.4,61.8,51,56.0,100,68.9,72.3,69.3
20160618214500,180.0,185.4,61.8,51,56.0,100,68.9,72.3,69.3
20160618220000,180.0,185.4,61.8,48,58.7,100,69.0,72.3,69.3
20160618221500,180.0,185.4,61.8,48,59.9,100,69.1,72.4,69.4
20160618223000,180.0,185.4,61.8,48,61.5,100,69.2,72.4,69.4
20160618224500,180.0,177.0,59.0,48,62.8,100,69.3,72.5,69.5
20160618230000,180.0,179.4,59.8,48,62.8,100,69.3,72.5,69.5
20160618231500,180.0,179.4,59.8,48,62.8,100,69.3,72.5,69.5
20160618233000,180.0,191.4,63.8,49,60.4,0,69.5,71.8,68.8
20160618234500,180.0,191.4,63.8,49,57.6,0,69.3,72.2,69.2
20160619000000,180.0,186.0,62.0,49,58.2,100,69.3,72.7,69.7
20160619001500,180.0,186.0,62.0,49,58.2,0,69.3,72.2,69.2
20160619003000,180.0,186.0,62.0,49,57.2,0,69.3,72.2,69.2
20160619004500,180.0,186.0,62.0,49,57.2,0,69.2,72.2,69.2
20160619010000,180.0,186.0,62.0,49,57.2,0,69.2,72.2,69.2
20160619011500,180.0,186.0,62.0,49,57.2,100,69.2,72.5,69.5
20160619013000,180.0,186.0,62.0,49,57.2,100,69.2,72.3,69.3
20160619014500,180.0,186.0,62.0,49,57.2,100,69.2,72.2,69.2
20160619020000,180.0,188.4,62.8,49,57.2,0,69.2,72.2,69.2
20160619021500,180.0,188.4,62.8,48,57.2,0,69.1,71.8,68.8
20160619023000,180.0,188.4,62.8,48,57.2,0,69.1,71.8,68.8
20160619024500,180.0,188.4,62.8,48,57.2,0,69.1,71.8,68.8
20160619030000,180.0,188.4,62.8,48,57.2,0,69.1,71.8,68.8
20160619031500,180.0,190.8,63.6,48,56.4,0,68.9,71.8,68.8
20160619033000,180.0,186.0,62.0,47,56.4,0,68.9,71.8,68.8
20160619034500,180.0,186.0,62.0,47,115.3,100,70.9,80.0,78.0
20160619040000,180.0,186.0,62.0,47,115.3,100,72.0,80.0,78.0
20160619041500,180.0,186.0,62.0,47,115.3,100,71.5,80.0,78.0
20160619043000,180.0,186.0,62.0,47,116.6,100,71.5,80.0,78.0
20160619044500,180.0,182.4,60.8,47,116.6,100,71.6,80.0,78.0
20160619050000,180.0,182.4,60.8,47,116.6,100,72.1,80.0,78.0
20160619051500,180.0,182.4,60.8,47,116.6,100,72.1,80.0,78.0
20160619053000,180.0,185.4,61.8,47,116.6,100,72.1,80.0,78.0
20160619054500,180.0,185.4,61.8,47,114.7,100,72.1,80.0,78.0
20160619060000,180.0,185.4,61.8,47,107.9,100,72.2,80.0,78.0
20160619061500,180.0,185.4,61.8,47,102.6,100,72.2,80.0,78.0
20160619063000,180.0,185.4,61.8,47,104.9,100,72.4,80.0,78.0
20160619064500,180.0,185.4,61.8,47,104.9,100,72.6,80.0,78.0
20160619070000,180.0,185.4,61.8,47,104.9,100,72.4,80.0,78.0
20160619071500,180.0,183.0,61.0,47,104.9,100,72.5,80.0,78.0
20160619073000,180.0,183.0,61.0,47,103.5,100,72.9,80.0,78.0
20160619074500,180.0,183.0,61.0,47,103.5,100,72.7,80.0,78.0
20160619080000,180.0,185.4,61.8,47,103.5,100,72.6,80.0,78.0
20160619081500,180.0,185.4,61.8,47,106.9,100,72.6,80.0,78.0
20160619083000,180.0,185.4,61.8,47,113.4,100,72.7,80.0,78.0
20160619084500,180.0,185.4,61.8,47,114.6,100,72.8,80.0,78.0
20160619090000,180.0,185.4,61.8,47,105.9,100,72.8,80.0,78.0
20160619091500,180.0,185.4,61.8,47,102.8,100,72.9,80.0,78.0
20160619093000,180.0,180.6,60.2,47,116.6,100,72.9,80.0,78.0
20160619094500,180.0,180.6,60.2,47,110.0,100,73.0,80.0,78.0
20160619100000,180.0,178.2,59.4,47,102.4,100,73.1,80.0,78.0
20160619101500,180.0,178.2,59.4,47,114.6,100,73.2,80.0,78.0
20160619103000,180.0,178.2,59.4,47,100.1,100,73.2,80.0,78.0
20160619104500,180.0,178.2,59.4,47,103.9,100,73.2,80.0,78.0
20160619110000,180.0,178.2,59.4,47,103.9,100,73.3,80.0,78.0
20160619111500,180.0,178.2,59.4,47,103.9,100,73.6,80.0,78.0
20160619113000,180.0,183.6,61.2,47,110.1,100,73.8,80.0,78.0
20160619114500,180.0,183.6,61.2,47,104.6,100,73.8,80.0,78.0
20160619120000,180.0,183.6,61.2,47,112.3,100,73.7,80.0,78.0
20160619121500,180.0,183.6,61.2,47,100.3,100,73.7,80.0,78.0
20160619123000,180.0,187.8,62.6,47,106.1,100,73.8,80.0,78.0
20160619124500,180.0,187.8,62.6,47,114.2,100,73.8,80.0,78.0
20160619130000,180.0,184.2,61.4,47,102.8,100,73.8,80.0,78.0
20160619131500,180.0,184.2,61.4,47,108.5,100,73.8,80.0,78.0
20160619133000,180.0,184.2,61.4,47,114.4,100,73.9,80.0,78.0
20160619134500,180.0,181.8,60.6,47,103.6,100,74.0,80.0,78.0
20160619140000,180.0,181.8,60.6,47,94.2,100,73.9,80.0,78.0
20160619141500,180.0,181.8,60.6,47,112.4,100,74.0,80.0,78.0
20160619143000,180.0,181.8,60.6,47,100.5,100,74.0,80.0,78.0
20160619144500,180.0,181.8,60.6,47,111.5,100,74.1,80.0,78.0
20160619150000,180.0,181.8,60.6,47,101.1,100,74.3,80.0,78.0
20160619151500,180.0,181.8,60.6,47,108.0,100,74.2,80.0,78.0
20160619153000,180.0,181.8,60.6,47,102.8,100,74.3,80.0,78.0
20160619154500,180.0,181.8,60.6,47,114.1,100,74.4,80.0,78.0
20160619160000,180.0,181.8,60.6,47,104.4,100,74.5,80.0,78.0
20160619161500,180.0,181.8,60.6,47,107.7,100,74.7,80.0,78.0
20160619163000,180.0,178.2,59.4,47,111.0,100,74.8,80.0,78.0
20160619164500,180.0,180.6,60.2,47,103.6,100,75.1,80.0,78.0
20160619170000,180.0,180.6,60.2,47,104.9,100,75.2,80.0,78.0
20160619171500,180.0,178.2,59.4,47,116.6,100,75.4,80.0,78.0
