PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707010000,180.0,255.0,85.0,60,55.6,0,68.1,68.5,65.5
20160707011500,180.0,199.2,66.4,52,55.6,0,68.1,68.9,65.9
20160707013000,180.0,186.0,62.0,48,56.3,0,68.2,68.9,65.9
20160707014500,180.0,182.4,60.8,48,56.3,0,68.3,68.9,65.9
20160707020000,180.0,187.2,62.4,49,56.3,0,68.4,68.9,65.9
20160707021500,180.0,203.4,67.8,52,56.3,0,68.6,68.9,65.9
20160707023000,180.0,186.6,62.2,48,56.3,0,68.6,69.4,66.4
20160707024500,180.0,186.6,62.2,48,56.3,0,68.6,69.4,66.4
20160707030000,180.0,186.6,62.2,48,56.3,0,68.6,69.4,66.4
20160707031500,180.0,186.6,62.2,48,56.3,0,68.6,69.4,66.4
20160707033000,180.0,186.6,62.2,48,56.3,0,68.6,69.8,66.8
20160707034500,180.0,186.6,62.2,48,56.3,0,68.6,69.8,66.8
20160707040000,180.0,183.6,61.2,48,56.3,0,68.6,69.9,66.9
20160707041500,180.0,189.0,63.0,48,56.3,0,68.6,69.9,66.9
20160707043000,180.0,183.6,61.2,48,56.3,0,68.7,69.9,66.9
20160707044500,180.0,188.4,62.8,48,56.3,0,68.6,69.9,66.9
20160707050000,180.0,184.2,61.4,48,56.3,0,68.5,69.9,66.9
20160707051500,180.0,187.8,62.6,48,56.3,0,68.4,69.9,66.9
20160707053000,180.0,187.8,62.6,48,56.3,0,68.4,69.9,66.9
20160707054500,180.0,187.8,62.6,48,56.3,0,68.4,69.9,66.9
20160707060000,180.0,187.8,62.6,48,56.3,0,68.3,69.9,66.9
20160707061500,180.0,175.2,58.4,49,56.3,0,68.3,69.9,66.9
20160707063000,180.0,172.8,57.6,49,56.3,0,68.3,69.9,66.9
20160707064500,180.0,169.2,56.4,49,56.3,0,68.3,69.9,66.9
20160707070000,180.0,175.2,58.4,50,56.3,0,68.3,69.9,66.9
20160707071500,180.0,175.2,58.4,50,56.3,0,68.3,69.9,66.9
20160707073000,180.0,175.2,58.4,50,56.3,0,68.6,69.9,66.9
20160707074500,180.0,175.2,58.4,50,56.3,0,68.7,69.9,66.9
20160707080000,180.0,175.2,58.4,50,56.3,0,68.6,69.9,66.9
20160707081500,180.0,177.0,59.0,50,56.3,0,68.7,69.9,66.9
20160707083000,180.0,177.0,59.0,50,56.3,0,68.9,69.9,66.9
20160707084500,180.0,178.8,59.6,50,56.3,0,69.1,69.9,66.9
20160707090000,180.0,178.8,59.6,50,56.3,0,69.4,70.0,67.0
20160707091500,180.0,190.8,63.6,52,56.3,0,69.7,70.0,67.0
20160707093000,180.0,187.8,62.6,52,56.3,0,69.7,70.0,67.0
20160707094500,180.0,190.2,63.4,52,56.3,0,69.8,70.0,67.0
20160707100000,180.0,190.2,63.4,52,56.3,0,69.8,70.0,67.0
20160707101500,180.0,186.6,62.2,52,56.3,0,69.8,70.0,67.0
20160707103000,180.0,186.6,62.2,52,56.3,0,69.7,70.2,67.2
20160707104500,180.0,189.6,63.2,52,56.3,0,70.0,70.3,67.3
20160707110000,180.0,199.2,66.4,54,56.3,0,70.3,70.4,67.4
20160707111500,180.0,208.2,69.4,56,56.3,0,70.2,70.4,67.4
20160707113000,180.0,212.4,70.8,55,56.3,0,70.4,70.4,67.4
20160707114500,180.0,193.2,64.4,51,56.3,0,70.0,70.4,67.4
20160707120000,180.0,190.2,63.4,48,56.3,0,69.7,70.4,67.4
20160707121500,180.0,190.2,63.4,49,56.3,0,69.8,70.4,67.4
20160707123000,180.0,194.4,64.8,50,56.3,0,69.7,70.4,67.4
20160707124500,180.0,172.8,57.6,46,56.3,0,69.8,70.4,67.4
20160707130000,180.0,172.8,57.6,47,56.3,0,69.9,70.4,67.4
20160707131500,180.0,184.2,61.4,48,56.3,0,70.3,70.4,67.4
20160707133000,180.0,184.2,61.4,48,56.3,0,70.3,70.4,67.4
20160707134500,180.0,187.2,62.4,49,56.3,0,70.4,70.4,67.4
20160707140000,180.0,187.2,62.4,49,56.3,0,70.3,70.4,67.4
20160707141500,180.0,187.2,62.4,49,56.3,0,70.2,70.4,67.4
20160707143000,180.0,183.6,61.2,49,56.3,0,70.1,70.4,67.4
20160707144500,180.0,186.0,62.0,49,56.3,0,70.1,70.4,67.4
20160707150000,180.0,183.6,61.2,49,56.3,0,70.0,70.4,67.4
20160707151500,180.0,183.6,61.2,49,56.3,0,70.1,70.4,67.4
20160707153000,180.0,171.6,57.2,52,56.3,0,70.2,70.4,67.4
20160707154500,180.0,187.8,62.6,51,56.3,0,69.9,70.4,67.4
20160707160000,180.0,191.4,63.8,51,56.3,0,69.9,70.4,67.4
20160707161500,180.0,188.4,62.8,48,56.3,0,69.8,70.4,67.4
20160707163000,180.0,188.4,62.8,48,56.3,0,69.7,70.4,67.4
20160707164500,180.0,188.4,62.8,48,56.3,0,69.5,70.4,67.4
20160707170000,180.0,183.0,61.0,47,56.3,0,69.4,70.4,67.4
20160707171500,180.0,183.0,61.0,47,56.3,0,69.3,70.4,67.4
20160707173000,180.0,183.0,61.0,47,56.3,0,69.3,70.4,67.4
20160707174500,180.0,186.0,62.0,47,56.3,0,69.3,70.4,67.4
20160707180000,180.0,186.0,62.0,47,56.3,0,69.2,70.4,67.4
20160707181500,180.0,186.0,62.0,47,56.3,0,69.2,70.4,67.4
20160707183000,180.0,186.0,62.0,47,56.3,0,69.1,70.4,67.4
20160707184500,180.0,183.6,61.2,47,56.3,0,69.1,70.4,67.4
20160707190000,180.0,183.6,61.2,47,56.3,0,69.1,70.4,67.4
20160707191500,180.0,183.6,61.2,47,56.3,0,69.1,70.4,67.4
20160707193000,180.0,183.6,61.2,47,56.3,0,68.9,70.4,67.4
20160707194500,180.0,183.6,61.2,47,56.3,0,68.9,70.4,67.4
20160707200000,180.0,183.6,61.2,47,56.3,0,68.8,70.4,67.4
20160707201500,180.0,180.6,60.2,47,56.3,0,68.7,70.4,67.4
20160707203000,180.0,180.6,60.2,47,56.3,0,68.7,70.4,67.4
20160707204500,180.0,180.6,60.2,47,56.3,0,68.6,70.4,67.4
20160707210000,180.0,180.6,60.2,47,56.3,0,68.6,70.4,67.4
20160707211500,180.0,180.6,60.2,47,56.3,0,68.4,70.4,67.4
20160707213000,180.0,180.6,60.2,47,56.3,0,68.4,70.4,67.4
20160707214500,180.0,180.6,60.2,47,56.3,0,68.4,70.4,67.4
20160707220000,180.0,180.6,60.2,47,56.3,0,68.3,70.4,67.4
20160707221500,180.0,180.6,60.2,47,56.3,0,68.2,70.4,67.4
20160707223000,180.0,180.6,60.2,47,56.3,0,68.2,70.4,67.4
20160707224500,180.0,180.6,60.2,47,56.3,0,68.2,70.4,67.4
20160707230000,180.0,177.6,59.2,47,56.3,0,68.1,70.4,67.4
20160707231500,180.0,180.0,60.0,47,56.3,0,68.1,70.4,67.4
20160707233000,180.0,180.0,60.0,47,56.3,0,68.1,70.4,67.4
20160707234500,180.0,180.0,60.0,47,56.3,0,68.0,70.4,67.4
20160708000000,180.0,180.0,60.0,47,56.3,0,67.9,70.4,67.4
20160708001500,180.0,183.6,61.2,47,56.3,0,67.9,70.4,67.4
20160708003000,180.0,183.6,61.2,47,56.3,0,67.9,70.4,67.4
20160708004500,180.0,183.6,61.2,47,56.3,0,67.8,70.4,67.4
20160708010000,180.0,183.6,61.2,47,56.3,0,67.8,70.4,67.4
20160708011500,180.0,180.0,60.0,47,56.3,0,67.8,70.4,67.4
20160708013000,180.0,181.8,60.6,47,56.3,0,67.8,70.4,67.4
20160708014500,180.0,181.8,60.6,47,56.3,0,67.7,70.4,67.4
20160708020000,180.0,181.8,60.6,47,56.3,0,67.7,70.4,67.4
20160708021500,180.0,181.8,60.6,47,56.3,0,67.7,70.4,67.4
20160708023000,180.0,181.8,60.6,47,56.3,0,67.6,70.4,67.4
20160708024500,180.0,181.8,60.6,47,56.3,0,67.6,70.4,67.4
20160708030000,180.0,181.8,60.6,47,56.3,0,67.6,70.4,67.4
20160708031500,180.0,181.8,60.6,47,56.3,0,67.6,70.4,67.4
20160708033000,180.0,181.8,60.6,47,56.3,0,67.5,70.4,67.4
20160708034500,180.0,181.8,60.6,47,56.3,0,67.4,70.4,67.4
20160708040000,180.0,181.8,60.6,47,56.3,0,67.4,70.4,67.4
20160708041500,180.0,181.8,60.6,47,56.3,0,67.4,70.4,67.4
20160708043000,180.0,181.8,60.6,47,56.3,0,67.4,70.4,67.4
20160708044500,180.0,181.8,60.6,47,56.3,0,67.4,70.4,67.4
20160708050000,180.0,181.8,60.6,47,56.3,0,67.3,70.4,67.4
20160708051500,180.0,181.8,60.6,47,56.3,0,67.3,70.4,67.4
20160708053000,180.0,181.8,60.6,47,56.3,0,67.3,70.4,67.4
20160708054500,180.0,181.8,60.6,47,56.3,0,67.2,70.4,67.4
20160708060000,180.0,181.8,60.6,47,56.3,0,67.2,70.4,67.4
20160708061500,180.0,181.8,60.6,47,56.3,0,67.2,70.4,67.4
20160708063000,180.0,181.8,60.6,47,56.3,0,67.2,70.4,67.4
20160708064500,180.0,181.8,60.6,47,56.3,0,67.2,70.4,67.4
20160708070000,180.0,181.8,60.6,47,56.3,0,67.2,70.4,67.4
20160708071500,180.0,177.6,59.2,47,56.3,0,67.2,70.4,67.4
20160708073000,180.0,171.0,57.0,47,56.3,0,67.4,70.4,67.4
20160708074500,180.0,172.8,57.6,47,56.3,0,67.5,70.4,67.4
20160708080000,180.0,175.2,58.4,48,56.3,0,67.7,70.4,67.4
20160708081500,180.0,185.4,61.8,51,56.3,0,67.9,70.4,67.4
20160708083000,180.0,185.4,61.8,51,56.3,0,68.0,70.4,67.4
20160708084500,180.0,138.0,46.0,50,56.3,0,68.1,70.4,67.4
20160708090000,180.0,190.2,63.4,50,56.3,0,68.2,70.4,67.4
20160708091500,180.0,190.2,63.4,51,56.3,0,68.3,70.4,67.4
20160708093000,180.0,187.8,62.6,47,56.3,0,68.4,70.4,67.4
20160708094500,180.0,184.2,61.4,47,56.3,0,68.6,70.4,67.4
20160708100000,180.0,184.2,61.4,47,56.3,0,68.6,70.4,67.4
20160708101500,180.0,184.2,61.4,47,56.3,0,68.9,70.4,67.4
20160708103000,180.0,184.2,61.4,47,56.3,0,69.3,70.4,67.4
20160708104500,180.0,184.2,61.4,47,56.3,0,69.7,70.4,67.4
20160708110000,180.0,184.2,61.4,47,56.3,0,69.5,70.4,67.4
20160708111500,180.0,184.2,61.4,47,56.3,0,69.3,70.4,67.4
20160708113000,180.0,188.4,62.8,47,56.3,0,69.3,70.4,67.4
20160708114500,180.0,188.4,62.8,47,56.3,0,69.4,70.4,67.4
20160708120000,180.0,188.4,62.8,47,56.3,0,69.5,70.4,67.4
20160708121500,180.0,179.4,59.8,47,56.3,0,69.6,70.4,67.4
20160708123000,180.0,179.4,59.8,47,56.3,0,69.7,70.4,67.4
20160708124500,180.0,182.4,60.8,47,56.3,0,69.7,70.4,67.4
20160708130000,180.0,182.4,60.8,47,56.3,0,69.8,70.4,67.4
20160708131500,180.0,182.4,60.8,47,56.3,0,69.9,70.4,67.4
20160708133000,180.0,182.4,60.8,47,56.3,0,69.9,70.4,67.4
20160708134500,180.0,182.4,60.8,47,56.3,0,70.0,70.4,67.4
20160708140000,180.0,182.4,60.8,47,56.3,0,70.0,70.4,67.4
20160708141500,180.0,185.4,61.8,47,56.3,0,70.1,70.4,67.4
20160708143000,180.0,185.4,61.8,47,56.3,0,70.2,70.4,67.4
20160708144500,180.0,185.4,61.8,47,56.3,0,70.2,70.4,67.4
20160708150000,180.0,185.4,61.8,47,56.3,0,70.5,70.4,67.4
20160708151500,180.0,178.8,59.6,47,56.3,0,70.4,70.4,67.4
20160708153000,180.0,177.0,59.0,47,56.3,0,70.4,70.4,67.4
20160708154500,180.0,178.8,59.6,47,56.3,0,70.6,70.4,67.4
20160708160000,180.0,184.8,61.6,49,56.3,0,70.6,70.4,67.4
20160708161500,180.0,184.8,61.6,49,56.3,0,70.5,70.4,67.4
20160708163000,180.0,184.8,61.6,49,56.3,0,70.5,70.4,67.4
20160708164500,180.0,184.8,61.6,49,56.3,0,70.4,70.4,67.4
20160708170000,180.0,203.4,67.8,52,56.3,0,70.7,70.4,67.4
20160708171500,180.0,203.4,67.8,52,56.3,0,70.5,70.4,67.4
20160708173000,180.0,203.4,67.8,52,56.3,0,70.5,70.4,67.4
20160708174500,180.0,203.4,67.8,52,56.3,0,70.4,70.4,67.4
20160708180000,180.0,203.4,67.8,52,56.3,0,70.5,70.4,67.4
20160708181500,180.0,203.4,67.8,52,56.3,0,70.6,70.4,67.4
20160708183000,180.0,201.0,67.0,52,56.3,0,70.6,70.4,67.4
20160708184500,180.0,204.0,68.0,52,56.3,0,70.5,70.4,67.4
20160708190000,180.0,204.0,68.0,52,56.3,0,70.5,70.4,67.4
20160708191500,180.0,204.0,68.0,52,56.3,0,70.3,70.4,67.4
20160708193000,180.0,206.4,68.8,52,56.3,0,70.4,70.4,67.4
20160708194500,180.0,202.8,67.6,52,56.3,0,70.5,70.4,67.4
20160708200000,180.0,205.8,68.6,52,56.3,0,70.4,70.4,67.4
20160708201500,180.0,209.4,69.8,54,56.3,0,70.3,70.4,67.4
20160708203000,180.0,203.4,67.8,54,56.3,0,70.2,70.4,67.4
20160708204500,180.0,194.4,64.8,52,56.3,0,70.0,70.4,67.4
20160708210000,180.0,187.8,62.6,50,56.3,0,69.9,70.4,67.4
20160708211500,180.0,187.8,62.6,50,56.3,0,69.8,70.4,67.4
20160708213000,180.0,187.8,62.6,48,56.3,0,69.6,70.4,67.4
20160708214500,180.0,187.8,62.6,48,56.3,0,69.3,70.4,67.4
20160708220000,180.0,187.8,62.6,48,56.3,0,69.4,70.4,67.4
20160708221500,180.0,184.8,61.6,48,56.3,0,69.6,70.4,67.4
20160708223000,180.0,184.8,61.6,48,56.3,0,69.4,70.4,67.4
20160708224500,180.0,187.2,62.4,48,56.3,0,69.3,70.4,67.4
20160708230000,180.0,187.2,62.4,48,56.3,0,69.2,70.4,67.4
20160708231500,180.0,187.2,62.4,48,56.3,0,69.2,70.4,67.4
20160708233000,180.0,187.2,62.4,48,56.3,0,69.1,70.4,67.4
20160708234500,180.0,187.2,62.4,48,56.3,0,69.1,70.4,67.4
20160709000000,180.0,187.2,62.4,48,56.3,0,69.0,70.4,67.4
20160709001500,180.0,183.6,61.2,48,56.3,0,69.2,70.4,67.4
20160709003000,180.0,183.6,61.2,48,56.3,0,69.1,70.4,67.4
20160709004500,180.0,187.8,62.6,48,56.3,0,68.9,70.4,67.4
20160709010000,180.0,184.8,61.6,48,56.3,0,68.9,70.4,67.4
20160709011500,180.0,184.8,61.6,48,56.3,0,68.9,70.4,67.4
20160709013000,180.0,184.8,61.6,48,56.3,0,68.9,70.4,67.4
20160709014500,180.0,184.8,61.6,48,56.3,0,68.8,70.4,67.4
20160709020000,180.0,181.8,60.6,48,56.3,0,68.8,70.4,67.4
20160709021500,180.0,181.8,60.6,48,56.3,0,68.7,70.4,67.4
20160709023000,180.0,176.4,58.8,48,56.3,0,68.7,70.4,67.4
20160709024500,180.0,176.4,58.8,48,56.3,0,68.7,70.4,67.4
20160709030000,180.0,176.4,58.8,48,56.3,0,68.7,70.4,67.4
20160709031500,180.0,176.4,58.8,48,56.3,0,68.7,70.4,67.4
20160709033000,180.0,176.4,58.8,48,56.3,0,68.7,70.4,67.4
20160709034500,180.0,176.4,58.8,48,56.3,0,68.6,70.4,67.4
20160709040000,180.0,176.4,58.8,48,56.3,0,68.7,70.4,67.4
20160709041500,180.0,174.0,58.0,48,56.3,0,68.6,70.4,67.4
20160709043000,180.0,174.0,58.0,48,56.3,0,68.6,70.4,67.4
20160709044500,180.0,176.4,58.8,48,56.3,0,68.6,70.4,67.4
20160709050000,180.0,178.2,59.4,48,56.3,0,68.6,70.4,67.4
20160709051500,180.0,175.8,58.6,48,56.3,0,68.4,70.4,67.4
20160709053000,180.0,175.8,58.6,48,56.3,0,68.8,70.4,67.4
20160709054500,180.0,178.2,59.4,48,56.3,0,68.7,70.4,67.4
20160709060000,180.0,178.2,59.4,48,56.3,0,68.7,70.4,67.4
20160709061500,180.0,181.2,60.4,48,56.3,0,68.5,70.4,67.4
20160709063000,180.0,181.2,60.4,48,56.3,0,68.4,70.4,67.4
20160709064500,180.0,181.2,60.4,48,56.3,0,68.2,70.4,67.4
20160709070000,180.0,181.2,60.4,48,56.3,0,68.2,70.4,67.4
20160709071500,180.0,181.2,60.4,48,56.3,0,68.7,70.4,67.4
20160709073000,180.0,177.6,59.2,48,56.3,0,68.6,70.4,67.4
20160709074500,180.0,179.4,59.8,48,56.3,0,69.0,70.4,67.4
20160709080000,180.0,175.8,58.6,48,56.3,0,68.9,70.4,67.4
20160709081500,180.0,175.8,58.6,48,56.3,0,68.9,70.4,67.4
20160709083000,180.0,175.8,58.6,48,56.3,0,69.0,70.4,67.4
20160709084500,180.0,175.8,58.6,48,56.3,0,69.3,70.4,67.4
20160709090000,180.0,175.8,58.6,48,56.3,0,69.6,70.4,67.4
20160709091500,180.0,183.6,61.2,47,56.3,0,69.8,70.4,67.4
20160709093000,180.0,183.6,61.2,47,56.3,0,69.9,70.4,67.4
20160709094500,180.0,183.6,61.2,47,56.3,0,70.0,70.4,67.4
20160709100000,180.0,183.6,61.2,47,56.3,0,70.0,70.4,67.4
20160709101500,180.0,183.6,61.2,47,56.3,0,69.9,70.4,67.4
20160709103000,180.0,183.6,61.2,47,56.3,0,69.9,70.4,67.4
20160709104500,180.0,181.2,60.4,47,56.3,0,69.9,70.4,67.4
20160709110000,180.0,181.2,60.4,47,56.3,0,70.0,70.4,67.4
20160709111500,180.0,185.4,61.8,48,56.3,0,70.0,70.4,67.4
20160709113000,180.0,187.8,62.6,48,56.3,0,70.1,70.4,67.4
20160709114500,180.0,187.8,62.6,48,56.3,0,70.3,70.4,67.4
20160709120000,180.0,187.8,62.6,48,56.3,0,70.4,70.4,67.4
20160709121500,180.0,187.8,62.6,48,56.3,0,70.2,70.4,67.4
20160709123000,180.0,184.2,61.4,48,56.3,0,70.2,70.4,67.4
20160709124500,180.0,244.2,81.4,57,55.6,0,71.3,70.4,67.4
20160709130000,180.0,279.0,93.0,64,55.6,0,70.9,70.4,67.4
20160709131500,180.0,262.2,87.4,60,55.6,0,70.3,70.4,67.4
20160709133000,180.0,259.2,86.4,60,55.6,0,70.2,70.4,67.4
20160709134500,180.0,228.6,76.2,55,55.6,0,69.9,70.4,67.4
20160709140000,180.0,189.0,63.0,48,55.6,0,69.7,70.4,67.4
20160709141500,180.0,186.6,62.2,48,55.6,0,69.6,70.4,67.4
20160709143000,180.0,184.2,61.4,48,55.6,0,69.6,70.4,67.4
20160709144500,180.0,186.6,62.2,48,55.6,0,69.4,70.4,67.4
20160709150000,180.0,186.6,62.2,48,56.3,0,69.4,70.4,67.4
20160709151500,180.0,186.6,62.2,48,56.3,0,69.4,70.4,67.4
20160709153000,180.0,186.6,62.2,48,56.3,0,69.4,70.4,67.4
20160709154500,180.0,186.6,62.2,48,56.3,0,69.4,70.4,67.4
20160709160000,180.0,186.6,62.2,48,56.3,0,69.4,70.4,67.4
20160709161500,180.0,186.6,62.2,48,56.3,0,69.3,70.4,67.4
20160709163000,180.0,186.6,62.2,48,56.3,0,69.3,70.4,67.4
20160709164500,180.0,186.6,62.2,48,56.3,0,69.3,70.4,67.4
20160709170000,180.0,186.6,62.2,47,56.3,0,69.3,70.4,67.4
20160709171500,180.0,167.4,55.8,47,56.3,0,69.3,70.4,67.4
20160709173000,180.0,189.6,63.2,47,56.3,0,69.3,70.4,67.4
20160709174500,180.0,185.4,61.8,47,56.3,0,69.2,70.4,67.4
20160709180000,180.0,185.4,61.8,47,56.3,0,69.2,70.4,67.4
20160709181500,180.0,185.4,61.8,47,56.3,0,69.1,70.4,67.4
20160709183000,180.0,185.4,61.8,47,56.3,0,69.1,70.4,67.4
20160709184500,180.0,185.4,61.8,47,56.3,0,69.1,70.4,67.4
20160709190000,180.0,185.4,61.8,47,56.3,0,69.1,70.4,67.4
20160709191500,180.0,185.4,61.8,47,56.3,0,69.0,70.4,67.4
20160709193000,180.0,185.4,61.8,47,56.3,0,68.9,70.4,67.4
20160709194500,180.0,185.4,61.8,47,56.3,0,68.9,70.4,67.4
20160709200000,180.0,185.4,61.8,47,56.3,0,68.9,70.4,67.4
20160709201500,180.0,185.4,61.8,47,56.3,0,68.9,70.4,67.4
20160709203000,180.0,185.4,61.8,47,56.3,0,68.8,70.4,67.4
20160709204500,180.0,185.4,61.8,47,56.3,0,68.8,70.4,67.4
20160709210000,180.0,185.4,61.8,47,56.3,0,68.7,70.4,67.4
20160709211500,180.0,183.0,61.0,47,56.3,0,68.7,70.4,67.4
20160709213000,180.0,183.0,61.0,47,56.3,0,68.6,70.4,67.4
20160709214500,180.0,183.0,61.0,47,56.3,0,68.6,70.4,67.4
20160709220000,180.0,185.4,61.8,47,56.3,0,68.5,70.4,67.4
20160709221500,180.0,185.4,61.8,47,56.3,0,68.4,70.4,67.4
20160709223000,180.0,185.4,61.8,47,55.6,0,68.4,70.4,67.4
20160709224500,180.0,185.4,61.8,47,56.3,0,68.4,70.4,67.4
20160709230000,180.0,185.4,61.8,47,56.3,0,68.3,70.4,67.4
20160709231500,180.0,185.4,61.8,47,56.3,0,68.3,70.4,67.4
20160709233000,180.0,185.4,61.8,47,56.3,0,68.3,70.4,67.4
20160709234500,180.0,185.4,61.8,47,56.3,0,68.2,70.4,67.4
20160710000000,180.0,185.4,61.8,47,56.3,0,68.2,70.4,67.4
20160710001500,180.0,185.4,61.8,47,56.3,0,68.1,70.4,67.4
20160710003000,180.0,185.4,61.8,47,56.3,0,68.1,70.4,67.4
20160710004500,180.0,185.4,61.8,47,56.3,0,68.1,70.4,67.4
20160710010000,180.0,185.4,61.8,47,56.3,0,68.1,70.4,67.4
20160710011500,180.0,185.4,61.8,47,56.3,0,68.0,70.4,67.4
20160710013000,180.0,185.4,61.8,47,55.6,0,67.9,70.4,67.4
20160710014500,180.0,185.4,61.8,47,55.6,0,67.9,70.4,67.4
20160710020000,180.0,185.4,61.8,47,55.6,0,67.8,70.4,67.4
20160710021500,180.0,185.4,61.8,47,55.6,0,67.8,70.4,67.4
20160710023000,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710024500,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710030000,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710031500,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710033000,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710034500,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710040000,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710041500,180.0,185.4,61.8,47,55.6,0,67.7,70.4,67.4
20160710043000,180.0,185.4,61.8,47,55.6,0,67.6,70.4,67.4
20160710044500,180.0,185.4,61.8,47,55.6,0,67.6,70.4,67.4
20160710050000,180.0,182.4,60.8,47,55.6,0,67.6,70.4,67.4
20160710051500,180.0,182.4,60.8,47,55.6,0,67.6,70.4,67.4
20160710053000,180.0,178.2,59.4,47,55.6,0,67.5,70.4,67.4
20160710054500,180.0,178.2,59.4,47,55.6,0,67.5,70.4,67.4
20160710060000,180.0,180.0,60.0,47,55.6,0,67.4,70.4,67.4
20160710061500,180.0,180.0,60.0,47,56.3,0,67.4,70.4,67.4
20160710063000,180.0,180.0,60.0,47,56.3,0,67.4,70.4,67.4
20160710064500,180.0,184.8,61.6,47,56.3,0,67.4,70.4,67.4
20160710070000,180.0,181.2,60.4,47,56.3,0,67.4,70.4,67.4
20160710071500,180.0,181.2,60.4,47,56.3,0,67.4,70.4,67.4
20160710073000,180.0,178.8,59.6,49,56.3,0,67.6,70.4,67.4
20160710074500,180.0,180.6,60.2,49,56.3,0,67.6,70.4,67.4
20160710080000,180.0,180.6,60.2,49,56.3,0,67.8,70.4,67.4
20160710081500,180.0,183.6,61.2,49,56.3,0,68.0,70.4,67.4
20160710083000,180.0,183.6,61.2,49,56.3,0,68.1,70.4,67.4
20160710084500,180.0,183.6,61.2,49,56.3,0,68.2,70.4,67.4
20160710090000,180.0,183.6,61.2,49,56.3,0,68.3,70.4,67.4
20160710091500,180.0,183.6,61.2,49,56.3,0,68.4,70.4,67.4
20160710093000,180.0,183.6,61.2,49,56.3,0,68.4,70.4,67.4
20160710094500,180.0,183.6,61.2,49,56.3,0,68.3,70.4,67.4
20160710100000,180.0,183.6,61.2,49,56.3,0,68.3,70.4,67.4
20160710101500,180.0,183.6,61.2,49,56.3,0,68.3,70.4,67.4
20160710103000,180.0,183.6,61.2,49,56.3,0,68.2,70.4,67.4
20160710104500,180.0,187.2,62.4,49,56.3,0,68.2,70.4,67.4
20160710110000,180.0,187.2,62.4,49,56.3,0,68.2,70.4,67.4
20160710111500,180.0,189.6,63.2,49,56.3,0,68.2,70.4,67.4
20160710113000,180.0,186.0,62.0,49,56.3,0,68.2,70.4,67.4
20160710114500,180.0,189.0,63.0,49,56.3,0,68.2,70.4,67.4
20160710120000,180.0,183.6,61.2,49,56.3,0,68.2,70.4,67.4
20160710121500,180.0,186.6,62.2,49,56.3,0,68.2,70.4,67.4
20160710123000,180.0,186.6,62.2,49,56.3,0,68.3,70.4,67.4
20160710124500,180.0,186.6,62.2,49,56.3,0,68.3,70.4,67.4
20160710130000,180.0,186.6,62.2,49,56.3,0,68.4,70.4,67.4
20160710131500,180.0,186.6,62.2,49,56.3,0,68.4,70.4,67.4
20160710133000,180.0,186.6,62.2,49,56.3,0,68.4,70.4,67.4
20160710134500,180.0,183.6,61.2,49,56.3,0,68.4,70.4,67.4
20160710140000,180.0,183.6,61.2,49,56.3,0,68.3,70.4,67.4
20160710141500,180.0,183.6,61.2,49,56.3,0,68.3,70.4,67.4
20160710143000,180.0,183.6,61.2,46,56.3,0,68.2,70.4,67.4
20160710144500,180.0,176.4,58.8,46,56.3,0,68.5,70.4,67.4
20160710150000,180.0,176.4,58.8,46,56.3,0,68.7,70.4,67.4
20160710151500,180.0,176.4,58.8,46,56.3,0,68.9,70.4,67.4
20160710153000,180.0,176.4,58.8,46,56.3,0,69.1,70.4,67.4
20160710154500,180.0,178.2,59.4,46,56.3,0,69.2,70.4,67.4
20160710160000,180.0,176.4,58.8,46,56.3,0,69.3,70.4,67.4
20160710161500,180.0,176.4,58.8,46,56.3,0,69.3,70.4,67.4
20160710163000,180.0,176.4,58.8,46,56.3,0,69.3,70.4,67.4
20160710164500,180.0,178.2,59.4,46,56.3,0,69.4,70.4,67.4
20160710170000,180.0,178.2,59.4,46,56.3,0,69.4,70.4,67.4
20160710171500,180.0,178.2,59.4,46,56.3,0,69.4,70.4,67.4
20160710173000,180.0,175.2,58.4,46,56.3,0,69.4,70.4,67.4
20160710174500,180.0,175.2,58.4,46,56.3,0,69.4,70.4,67.4
20160710180000,180.0,175.2,58.4,46,56.3,0,69.5,70.4,67.4
20160710181500,180.0,175.2,58.4,46,56.3,0,69.4,70.4,67.4
20160710183000,180.0,177.6,59.2,46,56.3,0,69.4,70.4,67.4
20160710184500,180.0,175.8,58.6,46,56.3,0,69.4,70.4,67.4
20160710190000,180.0,175.8,58.6,46,56.3,0,69.4,70.4,67.4
20160710191500,180.0,173.4,57.8,46,56.3,0,69.4,70.4,67.4
20160710193000,180.0,171.6,57.2,47,56.3,0,69.4,70.4,67.4
20160710194500,180.0,174.0,58.0,47,56.3,0,69.4,70.4,67.4
20160710200000,180.0,174.0,58.0,47,56.3,0,69.4,70.4,67.4
20160710201500,180.0,175.8,58.6,47,56.3,0,69.4,70.4,67.4
20160710203000,180.0,175.8,58.6,47,56.3,0,69.3,70.4,67.4
20160710204500,180.0,177.6,59.2,47,56.3,0,69.3,70.4,67.4
20160710210000,180.0,177.6,59.2,47,56.3,0,69.3,70.4,67.4
20160710211500,180.0,177.6,59.2,47,56.3,0,69.2,70.4,67.4
20160710213000,180.0,175.2,58.4,47,56.3,0,69.2,70.4,67.4
20160710214500,180.0,178.8,59.6,47,56.3,0,69.2,70.4,67.4
20160710220000,180.0,178.8,59.6,47,56.3,0,69.2,70.4,67.4
20160710221500,180.0,178.8,59.6,47,56.3,0,69.1,70.4,67.4
20160710223000,180.0,183.6,61.2,49,56.3,0,69.0,70.4,67.4
20160710224500,180.0,183.6,61.2,49,56.3,0,68.8,70.4,67.4
20160710230000,180.0,186.6,62.2,49,56.3,0,68.7,70.4,67.4
20160710231500,180.0,186.6,62.2,49,56.3,0,68.6,70.4,67.4
20160710233000,180.0,186.6,62.2,49,55.6,0,68.5,70.4,67.4
20160710234500,180.0,186.6,62.2,49,55.6,0,68.4,70.4,67.4
20160711000000,180.0,186.6,62.2,49,55.6,0,68.3,70.4,67.4
20160711001500,180.0,186.6,62.2,47,55.6,0,68.2,70.4,67.4
20160711003000,180.0,189.6,63.2,47,55.6,0,68.2,70.4,67.4
20160711004500,180.0,189.6,63.2,47,55.6,0,68.2,70.4,67.4
20160711010000,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711011500,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711013000,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711014500,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711020000,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711021500,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711023000,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711024500,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711030000,180.0,184.2,61.4,47,55.6,0,68.1,70.4,67.4
20160711031500,180.0,184.2,61.4,47,55.6,0,68.1,70.4,67.4
20160711033000,180.0,184.2,61.4,47,55.6,0,68.1,70.4,67.4
20160711034500,180.0,184.2,61.4,47,55.6,0,68.1,70.4,67.4
20160711040000,180.0,184.2,61.4,47,55.6,0,68.2,70.4,67.4
20160711041500,180.0,184.2,61.4,47,56.3,0,68.2,70.4,67.4
20160711043000,180.0,184.2,61.4,47,56.3,0,68.2,70.4,67.4
20160711044500,180.0,184.2,61.4,47,56.3,0,68.2,70.4,67.4
20160711050000,180.0,184.2,61.4,47,56.3,0,68.2,70.4,67.4
20160711051500,180.0,180.6,60.2,47,56.3,0,68.2,70.4,67.4
20160711053000,180.0,183.6,61.2,47,56.3,0,68.3,70.4,67.4
20160711054500,180.0,180.0,60.0,47,56.3,0,68.2,70.4,67.4
20160711060000,180.0,181.8,60.6,47,56.3,0,68.2,70.4,67.4
20160711061500,180.0,181.8,60.6,47,56.3,0,68.2,70.4,67.4
20160711063000,180.0,181.8,60.6,47,56.3,0,68.2,70.4,67.4
20160711064500,180.0,181.8,60.6,47,56.3,0,68.2,70.4,67.4
20160711070000,180.0,179.4,59.8,50,56.3,0,68.1,70.4,67.4
20160711071500,180.0,179.4,59.8,50,56.3,0,68.1,70.4,67.4
20160711073000,180.0,182.4,60.8,50,56.3,0,68.0,70.4,67.4
20160711074500,180.0,182.4,60.8,50,56.3,0,68.1,70.4,67.4
20160711080000,180.0,182.4,60.8,50,56.3,0,68.1,70.4,67.4
20160711081500,180.0,182.4,60.8,50,56.3,0,68.2,70.4,67.4
20160711083000,180.0,186.6,62.2,50,56.3,0,68.3,70.4,67.4
20160711084500,180.0,183.6,61.2,50,56.3,0,68.3,70.4,67.4
20160711090000,180.0,186.0,62.0,50,56.3,0,68.4,70.4,67.4
20160711091500,180.0,183.6,61.2,50,56.3,0,68.4,70.4,67.4
20160711093000,180.0,183.6,61.2,50,56.3,0,68.5,70.4,67.4
20160711094500,180.0,183.6,61.2,50,56.3,0,68.7,70.4,67.4
20160711100000,180.0,183.6,61.2,50,56.3,0,68.7,70.4,67.4
20160711101500,180.0,183.6,61.2,50,56.3,0,68.8,70.4,67.4
20160711103000,180.0,183.6,61.2,50,56.3,0,68.9,70.4,67.4
20160711104500,180.0,183.6,61.2,50,56.3,0,68.9,70.4,67.4
20160711110000,180.0,183.6,61.2,50,56.3,0,69.0,70.4,67.4
20160711111500,180.0,181.2,60.4,50,56.3,0,69.1,70.4,67.4
20160711113000,180.0,184.2,61.4,50,56.3,0,69.1,70.4,67.4
20160711114500,180.0,184.2,61.4,50,56.3,0,69.0,70.4,67.4
20160711120000,180.0,184.2,61.4,50,56.3,0,69.0,70.4,67.4
20160711121500,180.0,184.2,61.4,50,56.3,0,69.1,70.4,67.4
20160711123000,180.0,184.2,61.4,50,56.3,0,69.1,70.4,67.4
20160711124500,180.0,189.0,63.0,50,56.3,0,69.0,70.4,67.4
20160711130000,180.0,189.0,63.0,50,56.3,0,69.0,70.4,67.4
20160711131500,180.0,186.6,62.2,50,56.3,0,69.1,70.4,67.4
20160711133000,180.0,181.2,60.4,50,56.3,0,69.1,70.4,67.4
20160711134500,180.0,181.2,60.4,50,56.3,0,69.1,70.4,67.4
20160711140000,180.0,181.2,60.4,50,56.3,0,69.2,70.4,67.4
20160711141500,180.0,181.199997,60.399999,50,56.299999,0,69.199997,70.400002,67.400002
20160711143000,180.0,183.600006,61.200002,50,56.299999,0,69.199997,70.400002,67.400002
20160711144500,180.0,183.600006,61.200002,50,56.299999,0,69.199997,70.400002,67.400002
20160711150000,180.0,189.600006,63.200002,50,56.299999,0,69.099998,70.400002,67.400002
20160711151500,180.0,186.600006,62.200002,49,56.299999,0,69.099998,70.400002,67.400002
20160711153000,180.0,186.600006,62.200002,49,56.299999,0,69.099998,70.400002,67.400002
20160711154500,180.0,186.600006,62.200002,49,56.299999,0,69.0,70.400002,67.400002
20160711160000,180.0,186.600006,62.200002,49,55.700001,0,68.900002,70.400002,67.400002
20160711161500,180.0,186.600006,62.200002,49,55.700001,0,68.800003,70.400002,67.400002
20160711163000,180.0,186.600006,62.200002,48,55.700001,0,68.699997,70.400002,67.400002
20160711164500,180.0,186.600006,62.200002,47,55.700001,0,68.599998,70.400002,67.400002
20160711170000,180.0,186.600006,62.200002,47,55.700001,0,68.599998,70.400002,67.400002
20160711171500,180.0,186.600006,62.200002,47,55.700001,0,68.5,70.400002,67.400002
20160711173000,180.0,186.600006,62.200002,47,55.700001,0,68.400002,70.400002,67.400002
20160711174500,180.0,186.600006,62.200002,47,55.700001,0,68.400002,70.400002,67.400002
20160711180000,180.0,186.600006,62.200002,47,55.700001,0,68.300003,70.400002,67.400002
20160711181500,180.0,186.600006,62.200002,47,55.700001,0,68.300003,70.400002,67.400002
20160711183000,180.0,186.600006,62.200002,47,55.700001,0,68.300003,70.400002,67.400002
20160711184500,180.0,186.600006,62.200002,47,55.700001,0,68.300003,70.400002,67.400002
20160711190000,180.0,183.600006,61.200002,47,56.299999,0,68.300003,70.400002,67.400002
20160711191500,180.0,187.199997,62.399999,47,56.299999,0,68.300003,70.400002,67.400002
20160711193000,180.0,187.199997,62.399999,47,56.299999,0,68.199997,70.400002,67.400002
20160711194500,180.0,187.199997,62.399999,47,56.299999,0,68.199997,70.400002,67.400002
20160711200000,180.0,187.199997,62.399999,47,56.299999,0,68.099998,70.400002,67.400002
20160711201500,180.0,187.199997,62.399999,47,55.599998,0,68.099998,70.400002,67.400002
20160711203000,180.0,187.199997,62.399999,47,55.599998,0,68.0,70.400002,67.400002
20160711204500,180.0,187.199997,62.399999,47,55.599998,0,67.900002,70.400002,67.400002
20160711210000,180.0,187.199997,62.399999,47,55.599998,0,67.800003,70.400002,67.400002
20160711211500,180.0,182.399994,60.799998,46,55.599998,0,67.800003,70.400002,67.400002
20160711213000,180.0,177.0,59.0,46,55.599998,0,67.800003,70.400002,67.400002
20160711214500,180.0,172.800003,57.600001,46,56.299999,0,67.800003,70.400002,67.400002
20160711220000,180.0,172.800003,57.600001,47,56.299999,0,67.800003,70.400002,67.400002
20160711221500,180.0,172.800003,57.600001,48,56.299999,0,67.800003,70.400002,67.400002
20160711223000,180.0,175.199997,58.399999,48,56.299999,0,67.800003,70.400002,67.400002
20160711224500,180.0,175.199997,58.399999,48,56.299999,0,67.699997,70.400002,67.400002
20160711230000,180.0,175.199997,58.399999,48,56.299999,0,67.699997,70.400002,67.400002
20160711231500,180.0,175.199997,58.399999,48,55.599998,0,67.699997,70.400002,67.400002
20160711233000,180.0,177.600006,59.200002,48,55.599998,0,67.599998,70.400002,67.400002
20160711234500,180.0,175.199997,58.399999,48,55.599998,0,67.599998,70.400002,67.400002
20160712000000,180.0,177.0,59.0,48,55.599998,0,67.5,70.400002,67.400002
20160712001500,180.0,177.0,59.0,48,55.599998,0,67.400002,70.400002,67.400002
20160712003000,180.0,177.0,59.0,48,55.599998,0,67.400002,70.400002,67.400002
20160712004500,180.0,177.0,59.0,48,55.599998,0,67.400002,70.400002,67.400002
20160712010000,180.0,177.0,59.0,48,55.599998,0,67.300003,70.400002,67.400002
20160712011500,180.0,174.600006,58.200002,48,55.599998,0,67.300003,70.400002,67.400002
20160712013000,180.0,178.800003,59.600001,48,55.599998,0,67.300003,70.400002,67.400002
20160712014500,180.0,178.800003,59.600001,48,55.599998,0,67.199997,70.400002,67.400002
20160712020000,180.0,178.800003,59.600001,48,55.599998,0,67.199997,70.400002,67.400002
20160712021500,180.0,178.800003,59.600001,48,55.599998,0,67.199997,70.400002,67.400002
20160712023000,180.0,178.800003,59.600001,48,55.599998,0,67.199997,70.400002,67.400002
20160712024500,180.0,178.800003,59.600001,48,55.599998,100,67.099998,70.400002,67.400002
20160712030000,180.0,181.199997,60.399999,48,55.599998,100,67.099998,70.400002,67.400002
20160712031500,180.0,181.199997,60.399999,48,55.599998,100,67.099998,70.400002,67.400002
20160712033000,180.0,181.199997,60.399999,48,55.599998,100,67.099998,70.400002,67.400002
20160712034500,180.0,181.199997,60.399999,48,55.599998,100,67.099998,70.400002,67.400002
20160712040000,180.0,181.199997,60.399999,48,57.900002,100,67.099998,70.400002,67.400002
20160712041500,180.0,181.199997,60.399999,48,59.900002,100,67.099998,70.400002,67.400002
20160712043000,180.0,181.199997,60.399999,48,60.700001,100,67.199997,70.400002,67.400002
20160712044500,180.0,181.199997,60.399999,48,60.700001,100,67.199997,70.400002,67.400002
20160712050000,180.0,181.199997,60.399999,48,60.700001,100,67.300003,70.400002,67.400002
20160712051500,180.0,183.600006,61.200002,48,60.700001,100,67.300003,70.400002,67.400002
20160712053000,180.0,180.0,60.0,48,60.700001,100,67.300003,70.400002,67.400002
20160712054500,180.0,183.0,61.0,48,60.700001,100,67.300003,70.400002,67.400002
20160712060000,180.0,183.0,61.0,48,60.700001,100,67.300003,70.400002,67.400002
20160712061500,180.0,183.0,61.0,48,60.700001,100,67.400002,70.400002,67.400002
20160712063000,180.0,183.0,61.0,48,60.700001,100,67.400002,70.400002,67.400002
20160712064500,180.0,178.800003,59.600001,48,60.700001,100,67.400002,70.400002,67.400002
20160712070000,180.0,175.199997,58.399999,48,60.700001,100,67.400002,70.400002,67.400002
20160712071500,180.0,175.199997,58.399999,48,60.700001,100,67.5,70.400002,67.400002
20160712073000,180.0,175.199997,58.399999,48,60.700001,100,67.599998,70.400002,67.400002
20160712074500,180.0,175.199997,58.399999,48,59.200001,0,67.699997,70.400002,67.400002
20160712080000,180.0,175.199997,58.399999,48,59.200001,0,67.900002,70.400002,67.400002
20160712081500,180.0,175.199997,58.399999,48,58.400002,0,68.099998,70.400002,67.400002
20160712083000,180.0,187.800003,62.600001,50,58.400002,0,68.199997,70.400002,67.400002
20160712084500,180.0,187.800003,62.600001,50,57.599998,0,68.199997,70.400002,67.400002
20160712090000,180.0,190.800003,63.600001,52,57.599998,0,68.300003,70.400002,67.400002
20160712091500,180.0,195.600006,65.200002,51,57.599998,0,68.400002,70.400002,67.400002
20160712093000,180.0,192.0,64.0,50,57.599998,0,68.400002,70.400002,67.400002
20160712094500,180.0,189.0,63.0,49,57.599998,0,68.5,70.400002,67.400002
20160712100000,180.0,137.399994,45.799998,48,57.599998,0,68.599998,70.400002,67.400002
20160712101500,180.0,109.800003,36.600001,49,57.599998,0,68.599998,70.400002,67.400002
20160712103000,180.0,190.199997,63.399999,47,57.599998,0,68.599998,70.400002,67.400002
20160712104500,180.0,175.199997,58.399999,47,57.599998,0,68.599998,70.400002,67.400002
20160712110000,180.0,189.600006,63.200002,51,57.599998,0,68.699997,70.400002,67.400002
20160712111500,180.0,177.600006,59.200002,47,57.599998,0,68.699997,70.400002,67.400002
20160712113000,180.0,177.600006,59.200002,47,57.599998,0,68.699997,70.5,67.5
20160712114500,180.0,177.600006,59.200002,47,57.599998,0,68.800003,70.5,67.5
20160712120000,180.0,177.600006,59.200002,47,57.599998,0,68.800003,70.800003,67.800003
20160712121500,180.0,177.600006,59.200002,45,57.599998,0,68.800003,70.800003,67.800003
20160712123000,180.0,171.0,57.0,45,57.599998,0,68.900002,70.800003,67.800003
20160712124500,180.0,174.0,58.0,45,57.599998,0,68.900002,70.800003,67.800003
20160712130000,180.0,174.0,58.0,45,57.599998,0,68.900002,70.800003,67.800003
20160712131500,180.0,174.0,58.0,46,57.599998,0,68.900002,70.800003,67.800003
20160712133000,180.0,174.0,58.0,46,57.599998,0,69.0,70.800003,67.800003
20160712134500,180.0,174.0,58.0,46,57.599998,0,69.099998,70.800003,67.800003
20160712140000,180.0,174.0,58.0,46,57.599998,0,69.099998,70.800003,67.800003
20160712141500,180.0,174.0,58.0,46,57.599998,0,69.099998,70.800003,67.800003
20160712143000,180.0,174.0,58.0,47,57.599998,0,69.099998,70.800003,67.800003
20160712144500,180.0,174.0,58.0,47,57.599998,0,69.099998,70.800003,67.800003
20160712150000,180.0,182.399994,60.799998,50,57.599998,0,69.099998,70.800003,67.800003
20160712151500,180.0,185.399994,61.799998,49,57.599998,0,69.099998,70.800003,67.800003
20160712153000,180.0,185.399994,61.799998,49,57.599998,0,69.099998,70.800003,67.800003
20160712154500,180.0,196.199997,65.399999,50,56.799999,0,69.099998,70.800003,67.800003
20160712160000,180.0,191.399994,63.799998,48,56.799999,0,69.099998,70.800003,67.800003
20160712161500,180.0,147.0,49.0,48,56.799999,0,69.099998,70.800003,67.800003
20160712163000,180.0,137.399994,45.799998,48,56.799999,0,69.099998,70.800003,67.800003
20160712164500,300.0,0.0,0.0,50,58.299999,0,69.199997,70.800003,67.800003
20160712170000,180.0,247.800003,82.600001,67,57.200001,0,69.400002,70.800003,67.800003
20160712171500,180.0,185.399994,61.799998,49,57.200001,0,69.199997,70.800003,67.800003
20160712173000,180.0,185.399994,61.799998,52,57.200001,0,69.199997,70.800003,67.800003
20160712174500,180.0,189.0,63.0,50,57.200001,0,69.199997,70.800003,67.800003
20160712180000,180.0,191.399994,63.799998,50,57.200001,0,69.099998,70.800003,67.800003
20160712181500,180.0,189.0,63.0,49,57.200001,0,69.099998,70.800003,67.800003
20160712183000,180.0,193.199997,64.399999,50,57.200001,0,69.099998,70.800003,67.800003
20160712184500,180.0,168.600006,56.200002,52,57.200001,0,69.099998,70.800003,67.800003
20160712190000,180.0,192.0,64.0,49,57.200001,0,69.099998,70.800003,67.800003
20160712191500,180.0,175.199997,58.399999,49,57.200001,0,69.099998,70.800003,67.800003
20160712193000,180.0,190.800003,63.600001,49,57.200001,0,69.0,70.800003,67.800003
20160712194500,180.0,190.800003,63.600001,50,57.200001,0,68.900002,70.800003,67.800003
20160712200000,180.0,187.800003,62.600001,48,57.200001,0,68.900002,70.800003,67.800003
20160712201500,180.0,187.800003,62.600001,48,57.200001,0,68.800003,70.800003,67.800003
20160712203000,180.0,191.399994,63.799998,49,57.200001,0,68.800003,70.800003,67.800003
20160712204500,180.0,191.399994,63.799998,50,57.200001,0,68.699997,70.800003,67.800003
20160712210000,180.0,197.399994,65.799998,51,57.200001,0,68.699997,70.800003,67.800003
20160712211500,180.0,171.0,57.0,48,57.200001,0,68.699997,70.800003,67.800003
20160712213000,180.0,190.800003,63.600001,48,57.200001,0,68.599998,70.800003,67.800003
20160712214500,180.0,190.800003,63.600001,49,57.200001,0,68.599998,70.800003,67.800003
20160712220000,180.0,154.199997,51.399999,48,57.200001,0,68.400002,70.800003,67.800003
20160712221500,180.0,194.399994,64.799998,48,57.200001,0,68.400002,70.800003,67.800003
20160712223000,180.0,190.199997,63.399999,48,57.200001,0,68.300003,70.800003,67.800003
20160712224500,180.0,190.199997,63.399999,49,57.200001,0,68.300003,70.800003,67.800003
20160712230000,180.0,190.199997,63.399999,49,57.200001,0,68.300003,70.800003,67.800003
20160712231500,180.0,193.800003,64.600001,49,57.200001,0,68.199997,70.800003,67.800003
20160712233000,180.0,187.199997,62.399999,50,57.200001,0,68.199997,70.800003,67.800003
20160712234500,180.0,165.600006,55.200002,51,57.200001,0,68.199997,70.800003,67.800003
20160713000000,180.0,162.0,54.0,51,57.200001,0,68.099998,70.800003,67.800003
20160713001500,180.0,193.199997,64.399999,49,57.200001,0,68.099998,70.800003,67.800003
20160713003000,180.0,193.199997,64.399999,49,57.200001,0,68.099998,70.800003,67.800003
20160713004500,180.0,188.399994,62.799998,47,57.200001,0,68.0,70.800003,67.800003
20160713010000,180.0,192.0,64.0,47,57.200001,0,67.900002,70.800003,67.800003
20160713011500,180.0,192.0,64.0,47,57.200001,0,67.900002,70.800003,67.800003
20160713013000,180.0,195.0,65.0,48,57.200001,0,67.900002,70.800003,67.800003
20160713014500,180.0,166.800003,55.600001,50,57.200001,0,67.900002,70.800003,67.800003
20160713020000,180.0,189.0,63.0,46,57.200001,0,67.800003,70.699997,67.699997
20160713021500,180.0,186.0,62.0,47,57.200001,0,67.800003,70.599998,67.599998
20160713023000,180.0,189.0,63.0,47,57.200001,0,67.800003,70.5,67.5
20160713024500,180.0,172.199997,57.399999,48,57.200001,0,67.800003,70.400002,67.400002
20160713030000,180.0,172.199997,57.399999,52,56.400002,0,67.800003,70.400002,67.400002
20160713031500,180.0,172.199997,57.399999,54,56.400002,0,67.800003,70.400002,67.400002
20160713033000,180.0,172.199997,57.399999,55,56.400002,0,67.800003,70.400002,67.400002
20160713034500,180.0,172.199997,57.399999,55,56.400002,0,67.800003,70.400002,67.400002
20160713040000,180.0,169.800003,56.600001,55,56.400002,0,67.800003,70.400002,67.400002
20160713041500,180.0,173.399994,57.799998,55,56.400002,0,67.800003,70.400002,67.400002
20160713043000,180.0,173.399994,57.799998,56,56.400002,0,67.800003,70.400002,67.400002
20160713044500,180.0,171.600006,57.200002,56,56.400002,0,67.800003,70.400002,67.400002
20160713050000,180.0,173.399994,57.799998,56,56.400002,0,67.699997,70.400002,67.400002
20160713051500,180.0,173.399994,57.799998,56,56.400002,0,67.699997,70.400002,67.400002
20160713053000,180.0,175.199997,58.399999,56,56.400002,0,67.699997,70.400002,67.400002
20160713054500,180.0,171.600006,57.200002,56,56.400002,0,67.699997,70.400002,67.400002
20160713060000,180.0,171.600006,57.200002,56,56.400002,0,67.699997,70.400002,67.400002
20160713061500,180.0,197.399994,65.799998,54,56.400002,0,67.699997,70.400002,67.400002
20160713063000,180.0,185.399994,61.799998,46,56.400002,0,67.699997,70.400002,67.400002
20160713064500,180.0,178.199997,59.399999,46,56.400002,0,67.599998,70.400002,67.400002
20160713070000,180.0,171.0,57.0,46,56.400002,0,67.599998,70.400002,67.400002
20160713071500,180.0,173.399994,57.799998,47,56.400002,0,67.599998,70.400002,67.400002
20160713073000,180.0,169.800003,56.600001,47,56.400002,0,67.699997,70.400002,67.400002
20160713074500,180.0,171.600006,57.200002,48,56.400002,0,67.699997,70.400002,67.400002
20160713080000,180.0,171.600006,57.200002,48,57.099998,0,67.900002,70.400002,67.400002
20160713081500,180.0,175.199997,58.399999,49,57.099998,0,68.0,70.400002,67.400002
20160713083000,180.0,192.0,64.0,52,56.400002,0,68.099998,70.400002,67.400002
20160713084500,180.0,192.0,64.0,52,56.400002,0,68.300003,70.400002,67.400002
20160713090000,180.0,192.0,64.0,52,56.400002,0,68.400002,70.400002,67.400002
20160713091500,180.0,188.399994,62.799998,50,56.400002,0,68.5,70.0,67.0
20160713093000,180.0,190.800003,63.600001,50,56.400002,0,68.599998,70.0,67.0
20160713094500,180.0,188.399994,62.799998,52,56.400002,0,68.699997,70.0,67.0
20160713100000,180.0,193.199997,64.399999,50,56.400002,0,68.800003,70.0,67.0
20160713101500,180.0,195.600006,65.200002,51,56.400002,0,68.900002,70.0,67.0
20160713103000,180.0,195.600006,65.200002,51,56.400002,0,68.900002,70.0,67.0
20160713104500,180.0,187.800003,62.600001,50,56.400002,0,68.900002,70.0,67.0
20160713110000,180.0,140.399994,46.799998,50,56.400002,0,69.0,70.0,67.0
20160713111500,180.0,186.600006,62.200002,100,58.0,0,69.400002,70.0,67.0
20160713113000,180.0,252.0,84.0,80,56.799999,0,68.900002,70.0,67.0
20160713114500,180.0,189.0,63.0,58,56.799999,0,68.900002,70.0,67.0
20160713120000,180.0,78.0,26.0,100,60.700001,0,69.300003,70.0,67.0
20160713121500,180.0,269.399994,89.799998,70,56.799999,0,69.099998,70.0,67.0
20160713123000,180.0,187.199997,62.399999,50,56.799999,0,68.900002,70.0,67.0
20160713124500,180.0,175.199997,58.399999,50,56.799999,0,69.099998,70.0,67.0
20160713130000,180.0,175.199997,58.399999,53,56.799999,0,69.099998,70.0,67.0
20160713131500,180.0,169.199997,56.399999,56,56.799999,0,69.199997,70.0,67.0
20160713133000,180.0,172.199997,57.399999,57,56.0,0,69.199997,70.0,67.0
20160713134500,180.0,172.199997,57.399999,57,56.700001,0,69.300003,70.0,67.0
20160713140000,180.0,189.0,63.0,57,56.700001,0,69.300003,70.0,67.0
20160713141500,180.0,189.0,63.0,57,56.700001,0,69.199997,70.0,67.0
20160713143000,180.0,189.0,63.0,57,56.700001,0,69.199997,70.0,67.0
20160713144500,180.0,189.0,63.0,57,56.700001,0,69.199997,70.0,67.0
20160713150000,180.0,186.0,62.0,57,56.700001,0,69.300003,70.0,67.0
20160713151500,180.0,186.0,62.0,56,56.700001,0,69.300003,70.0,67.0
20160713153000,180.0,186.0,62.0,56,56.700001,0,69.300003,70.0,67.0
20160713154500,180.0,186.0,62.0,56,56.700001,0,69.300003,70.0,67.0
20160713160000,180.0,186.0,62.0,56,56.0,0,69.300003,70.0,67.0
20160713161500,180.0,189.0,63.0,56,56.0,0,69.300003,70.0,67.0
20160713163000,180.0,185.399994,61.799998,56,56.0,0,69.300003,70.0,67.0
20160713164500,180.0,187.800003,62.600001,56,56.0,0,69.199997,70.0,67.0
20160713170000,180.0,187.800003,62.600001,56,56.0,0,69.199997,70.0,67.0
20160713171500,180.0,187.800003,62.600001,56,56.0,0,69.199997,70.0,67.0
20160713173000,180.0,187.800003,62.600001,56,56.0,0,69.199997,70.0,67.0
20160713174500,180.0,187.800003,62.600001,57,56.0,0,69.099998,70.0,67.0
20160713180000,180.0,187.800003,62.600001,56,56.0,0,69.099998,70.400002,67.400002
20160713181500,180.0,183.0,61.0,56,56.0,0,69.099998,70.400002,67.400002
20160713183000,180.0,183.0,61.0,56,56.0,0,69.099998,70.400002,67.400002
20160713184500,180.0,186.0,62.0,57,56.0,0,69.099998,70.0,67.0
20160713190000,180.0,186.0,62.0,57,56.0,0,69.0,70.099998,67.099998
20160713191500,180.0,186.0,62.0,57,56.0,0,69.0,70.400002,67.400002
20160713193000,180.0,186.0,62.0,57,56.0,0,68.900002,70.400002,67.400002
20160713194500,180.0,188.399994,62.799998,57,56.0,0,68.900002,70.400002,67.400002
20160713200000,180.0,188.399994,62.799998,57,56.0,0,68.900002,70.400002,67.400002
20160713201500,180.0,188.399994,62.799998,57,56.0,0,68.800003,70.0,67.0
20160713203000,180.0,188.399994,62.799998,56,56.0,0,68.800003,70.099998,67.099998
20160713204500,180.0,188.399994,62.799998,56,56.0,0,68.699997,70.400002,67.400002
20160713210000,180.0,188.399994,62.799998,56,56.0,0,68.699997,70.400002,67.400002
20160713211500,180.0,188.399994,62.799998,56,56.0,0,68.599998,70.400002,67.400002
20160713213000,180.0,188.399994,62.799998,56,56.0,0,68.5,70.400002,67.400002
20160713214500,180.0,188.399994,62.799998,56,56.0,0,68.400002,70.400002,67.400002
20160713220000,180.0,188.399994,62.799998,56,56.0,0,68.400002,70.400002,67.400002
20160713221500,180.0,188.399994,62.799998,56,56.0,0,68.400002,70.400002,67.400002
20160713223000,180.0,188.399994,62.799998,56,56.0,0,68.300003,70.400002,67.400002
20160713224500,180.0,188.399994,62.799998,56,56.0,0,68.300003,70.400002,67.400002
20160713230000,180.0,188.399994,62.799998,56,56.0,0,68.300003,70.400002,67.400002
20160713231500,180.0,188.399994,62.799998,56,56.0,0,68.199997,70.400002,67.400002
20160713233000,180.0,186.0,62.0,56,56.0,0,68.199997,70.400002,67.400002
20160713234500,180.0,186.0,62.0,56,56.0,0,68.199997,70.400002,67.400002
20160714000000,180.0,189.600006,63.200002,56,56.0,0,68.099998,70.400002,67.400002
20160714001500,180.0,186.600006,62.200002,56,56.0,0,68.099998,70.400002,67.400002
20160714003000,180.0,186.600006,62.200002,56,56.0,0,68.099998,70.400002,67.400002
20160714004500,180.0,186.600006,62.200002,56,56.0,0,68.0,70.400002,67.400002
20160714010000,180.0,184.199997,61.399999,56,56.0,0,67.900002,70.400002,67.400002
20160714011500,180.0,184.199997,61.399999,56,56.0,0,67.900002,70.400002,67.400002
20160714013000,180.0,184.199997,61.399999,56,56.0,0,67.900002,70.400002,67.400002
20160714014500,180.0,184.199997,61.399999,56,56.0,0,67.800003,70.400002,67.400002
20160714020000,180.0,188.399994,62.799998,56,56.0,0,67.800003,70.400002,67.400002
20160714021500,180.0,186.0,62.0,56,56.0,0,67.800003,70.400002,67.400002
20160714023000,180.0,189.0,63.0,56,56.0,0,67.699997,70.400002,67.400002
20160714024500,180.0,186.600006,62.200002,55,56.0,0,67.699997,70.400002,67.400002
20160714030000,180.0,186.600006,62.200002,55,56.0,0,67.699997,70.400002,67.400002
20160714031500,180.0,186.600006,62.200002,55,56.0,0,67.699997,70.400002,67.400002
20160714033000,180.0,186.600006,62.200002,55,56.0,0,67.599998,70.400002,67.400002
20160714034500,180.0,186.600006,62.200002,55,56.0,0,67.599998,70.400002,67.400002
20160714040000,180.0,186.600006,62.200002,55,56.0,0,67.599998,70.400002,67.400002
20160714041500,180.0,184.199997,61.399999,55,56.0,0,67.5,70.400002,67.400002
20160714043000,180.0,188.399994,62.799998,55,56.0,0,67.5,70.400002,67.400002
20160714044500,180.0,188.399994,62.799998,55,56.0,0,67.400002,70.400002,67.400002
20160714050000,180.0,188.399994,62.799998,55,56.0,0,67.400002,70.400002,67.400002
20160714051500,180.0,188.399994,62.799998,55,56.0,0,67.400002,70.400002,67.400002
20160714053000,180.0,188.399994,62.799998,55,56.0,0,67.400002,70.400002,67.400002
20160714054500,180.0,188.399994,62.799998,55,56.0,0,67.300003,70.400002,67.400002
20160714060000,180.0,188.399994,62.799998,55,56.0,0,67.300003,70.400002,67.400002
20160714061500,180.0,188.399994,62.799998,55,56.0,0,67.300003,70.400002,67.400002
20160714063000,180.0,185.399994,61.799998,55,56.0,0,67.199997,70.400002,67.400002
20160714064500,180.0,185.399994,61.799998,54,56.0,0,67.199997,70.400002,67.400002
20160714070000,180.0,185.399994,61.799998,54,56.0,0,67.199997,70.400002,67.400002
20160714071500,180.0,185.399994,61.799998,54,56.0,0,67.199997,70.400002,67.400002
20160714073000,180.0,185.399994,61.799998,54,56.0,0,67.300003,70.400002,67.400002
20160714074500,180.0,185.399994,61.799998,54,56.0,0,67.300003,70.400002,67.400002
20160714080000,180.0,187.800003,62.600001,54,56.0,0,67.400002,70.400002,67.400002
20160714081500,180.0,184.800003,61.600001,54,56.700001,0,67.5,70.400002,67.400002
20160714083000,180.0,184.800003,61.600001,54,56.700001,0,67.599998,70.400002,67.400002
20160714084500,180.0,187.800003,62.600001,54,56.700001,0,67.699997,70.400002,67.400002
20160714090000,180.0,187.800003,62.600001,54,56.700001,0,67.800003,70.400002,67.400002
20160714091500,180.0,184.199997,61.399999,54,56.0,0,67.900002,70.400002,67.400002
20160714093000,180.0,184.199997,61.399999,54,56.700001,0,67.900002,70.400002,67.400002
20160714094500,180.0,181.800003,60.600001,54,56.700001,0,68.0,70.400002,67.400002
20160714100000,180.0,184.199997,61.399999,54,56.700001,0,68.199997,70.400002,67.400002
20160714101500,180.0,184.199997,61.399999,54,56.700001,0,68.300003,70.400002,67.400002
20160714103000,180.0,184.199997,61.399999,54,56.700001,0,68.400002,70.400002,67.400002
20160714104500,180.0,184.199997,61.399999,54,56.700001,0,68.400002,70.400002,67.400002
20160714110000,180.0,184.199997,61.399999,54,56.700001,0,68.5,70.400002,67.400002
20160714111500,180.0,184.199997,61.399999,54,56.700001,0,68.599998,70.400002,67.400002
20160714113000,180.0,184.199997,61.399999,54,56.700001,0,68.599998,70.400002,67.400002
20160714114500,180.0,184.199997,61.399999,54,56.700001,0,68.699997,70.400002,67.400002
20160714120000,180.0,184.199997,61.399999,54,56.0,0,68.699997,70.400002,67.400002
20160714121500,180.0,187.800003,62.600001,54,56.0,0,68.699997,70.800003,67.800003
20160714123000,180.0,185.399994,61.799998,54,56.0,0,68.599998,70.800003,67.800003
