PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801161500,180.0,186.600006,62.200002,49,61.599998,0,71.199997,74.300003,71.300003
20160801163000,180.0,186.600006,62.200002,48,60.700001,100,70.699997,74.300003,71.300003
20160801164500,180.0,186.600006,62.200002,48,77.699997,100,70.5,74.300003,71.300003
20160801170000,180.0,189.0,63.0,48,91.699997,100,71.400002,74.300003,71.300003
20160801171500,180.0,185.399994,61.799998,48,62.0,0,71.199997,74.300003,71.300003
20160801173000,180.0,185.399994,61.799998,48,64.400002,100,70.5,74.300003,71.300003
20160801174500,180.0,185.399994,61.799998,48,82.5,100,70.699997,74.300003,71.300003
20160801180000,180.0,185.399994,61.799998,48,93.0,100,71.599998,74.300003,71.300003
20160801181500,180.0,190.199997,63.399999,48,60.0,0,71.0,74.099998,71.099998
20160801183000,180.0,194.399994,64.799998,50,58.400002,0,71.5,73.900002,70.900002
20160801184500,180.0,189.0,63.0,48,58.400002,100,71.199997,74.300003,71.300003
20160801190000,180.0,189.0,63.0,48,58.400002,0,71.800003,73.900002,70.900002
20160801191500,180.0,186.600006,62.200002,48,58.400002,0,71.900002,74.300003,71.300003
20160801193000,180.0,186.600006,62.200002,48,58.400002,0,72.300003,74.300003,71.300003
20160801194500,180.0,186.600006,62.200002,48,58.400002,0,72.199997,74.300003,71.300003
20160801200000,180.0,186.600006,62.200002,48,58.400002,0,72.199997,74.199997,71.199997
20160801201500,180.0,186.600006,62.200002,48,58.400002,0,71.300003,74.300003,71.300003
20160801203000,180.0,186.600006,62.200002,48,58.400002,100,70.599998,74.300003,71.300003
20160801204500,180.0,186.600006,62.200002,48,69.5,100,70.5,74.300003,71.300003
20160801210000,180.0,189.0,63.0,48,87.400002,100,71.300003,74.300003,71.300003
20160801211500,180.0,189.0,63.0,48,60.400002,0,71.300003,74.300003,71.300003
20160801213000,180.0,186.600006,62.200002,48,59.099998,100,70.699997,74.0,71.0
20160801214500,180.0,189.0,63.0,48,62.099998,100,70.300003,73.900002,70.900002
20160801220000,180.0,189.0,63.0,48,100.199997,100,70.800003,74.0,71.0
20160801221500,180.0,189.0,63.0,48,85.599998,100,71.0,74.300003,71.300003
20160801223000,180.0,185.399994,61.799998,48,86.5,100,71.099998,74.099998,71.099998
20160801224500,180.0,187.800003,62.600001,48,82.599998,100,71.199997,74.300003,71.300003
20160801230000,180.0,187.800003,62.600001,48,82.599998,100,71.300003,74.300003,71.300003
20160801231500,180.0,187.800003,62.600001,48,62.400002,100,71.0,74.300003,71.300003
20160801233000,180.0,187.800003,62.600001,48,62.400002,100,70.300003,74.300003,71.300003
20160801234500,180.0,185.399994,61.799998,48,98.400002,100,70.900002,74.300003,71.300003
20160802000000,180.0,185.399994,61.799998,48,91.099998,100,71.199997,74.300003,71.300003
20160802001500,180.0,185.399994,61.799998,48,89.5,0,71.599998,74.300003,71.300003
20160802003000,180.0,185.399994,61.799998,48,60.0,100,70.800003,74.300003,71.300003
20160802004500,180.0,189.0,63.0,48,80.900002,100,70.400002,74.300003,71.300003
20160802010000,180.0,189.0,63.0,48,100.199997,100,71.0,74.300003,71.300003
20160802011500,180.0,186.0,62.0,48,65.300003,100,70.900002,74.300003,71.300003
20160802013000,180.0,186.0,62.0,48,81.400002,100,70.400002,74.300003,71.300003
20160802014500,180.0,186.0,62.0,48,95.699997,100,71.0,74.300003,71.300003
20160802020000,180.0,188.399994,62.799998,48,95.699997,100,71.300003,74.300003,71.300003
20160802021500,180.0,188.399994,62.799998,48,95.699997,100,71.400002,74.300003,71.300003
20160802023000,180.0,186.0,62.0,48,65.900002,0,71.400002,74.300003,71.300003
20160802024500,180.0,188.399994,62.799998,48,60.700001,100,70.699997,74.300003,71.300003
20160802030000,180.0,188.399994,62.799998,48,85.300003,100,70.5,74.300003,71.300003
20160802031500,180.0,186.0,62.0,48,94.800003,100,71.0,74.300003,71.300003
20160802033000,180.0,186.0,62.0,48,94.800003,100,71.0,74.300003,71.300003
20160802034500,180.0,186.0,62.0,48,90.5,100,71.199997,74.300003,71.300003
20160802040000,180.0,186.0,62.0,48,90.5,100,71.199997,74.300003,71.300003
20160802041500,180.0,186.0,62.0,48,95.5,100,71.300003,74.300003,71.300003
20160802043000,180.0,186.0,62.0,48,97.199997,100,71.300003,74.300003,71.300003
20160802044500,180.0,186.0,62.0,48,95.900002,100,71.199997,74.300003,71.300003
20160802050000,180.0,186.0,62.0,48,93.400002,100,71.199997,74.300003,71.300003
20160802051500,180.0,186.0,62.0,48,91.699997,100,71.300003,74.300003,71.300003
20160802053000,180.0,186.0,62.0,48,94.199997,100,71.199997,74.300003,71.300003
20160802054500,180.0,186.0,62.0,48,92.300003,100,71.199997,74.300003,71.300003
20160802060000,180.0,189.0,63.0,48,90.5,100,71.199997,74.300003,71.300003
20160802061500,180.0,189.0,63.0,43,91.800003,100,71.300003,74.300003,71.300003
20160802063000,180.0,186.0,62.0,43,94.599998,100,71.400002,74.300003,71.300003
20160802064500,180.0,183.600006,61.200002,43,89.900002,100,71.300003,74.300003,71.300003
20160802070000,180.0,180.600006,60.200002,43,94.800003,100,71.300003,74.300003,71.300003
20160802071500,180.0,180.600006,60.200002,43,98.0,100,71.400002,74.300003,71.300003
20160802073000,180.0,180.600006,60.200002,43,91.099998,100,71.300003,74.300003,71.300003
20160802074500,180.0,175.199997,58.399999,47,95.400002,100,71.400002,74.300003,71.300003
20160802080000,180.0,177.600006,59.200002,47,63.599998,0,71.900002,74.300003,71.300003
20160802081500,180.0,171.600006,57.200002,50,60.0,100,71.0,74.300003,71.300003
20160802083000,180.0,189.600006,63.200002,52,59.200001,100,71.0,74.300003,71.300003
20160802084500,180.0,192.600006,64.200002,53,61.599998,100,71.0,74.300003,71.300003
20160802090000,180.0,192.600006,64.200002,54,61.599998,100,70.900002,74.300003,71.300003
20160802091500,180.0,192.600006,64.200002,54,86.599998,100,71.099998,74.300003,71.300003
20160802093000,180.0,189.600006,63.200002,53,67.699997,0,71.599998,74.300003,71.300003
20160802094500,180.0,189.600006,63.200002,53,59.200001,100,70.900002,74.300003,71.300003
20160802100000,180.0,189.600006,63.200002,55,58.599998,100,70.800003,74.300003,71.300003
20160802101500,180.0,186.600006,62.200002,57,59.900002,100,70.800003,74.300003,71.300003
20160802103000,180.0,195.0,65.0,57,61.900002,100,70.800003,74.300003,71.300003
20160802104500,180.0,173.399994,57.799998,57,67.0,100,70.699997,74.300003,71.300003
20160802110000,180.0,187.800003,62.600001,56,75.699997,0,71.599998,74.300003,71.300003
20160802111500,180.0,187.800003,62.600001,55,59.599998,0,71.300003,74.300003,71.300003
20160802113000,180.0,187.800003,62.600001,55,59.599998,100,71.0,74.300003,71.300003
20160802114500,180.0,187.800003,62.600001,55,58.799999,100,70.800003,74.300003,71.300003
20160802120000,180.0,172.199997,57.399999,55,60.299999,100,70.699997,74.300003,71.300003
20160802121500,180.0,174.600006,58.200002,56,59.599998,100,70.900002,74.300003,71.300003
20160802123000,180.0,174.600006,58.200002,56,74.300003,100,70.800003,74.300003,71.300003
20160802124500,180.0,174.600006,58.200002,56,69.800003,0,71.300003,74.300003,71.300003
20160802130000,180.0,174.600006,58.200002,57,60.400002,100,71.0,74.300003,71.300003
20160802131500,180.0,181.199997,60.399999,60,58.799999,100,71.099998,74.300003,71.300003
20160802133000,180.0,181.199997,60.399999,60,58.0,0,71.199997,74.300003,71.300003
20160802134500,180.0,181.199997,60.399999,60,57.200001,0,71.0,74.300003,71.300003
20160802140000,180.0,181.199997,60.399999,60,57.200001,0,71.099998,74.300003,71.300003
20160802141500,180.0,181.199997,60.399999,60,57.200001,0,71.199997,74.300003,71.300003
20160802143000,180.0,181.199997,60.399999,60,57.200001,0,71.300003,74.300003,71.300003
20160802144500,180.0,178.800003,59.600001,60,57.200001,0,71.300003,74.300003,71.300003
20160802150000,180.0,178.800003,59.600001,60,57.799999,0,71.099998,74.300003,71.300003
20160802151500,180.0,180.600006,60.200002,60,57.799999,100,70.900002,74.0,71.0
20160802153000,180.0,180.600006,60.200002,60,60.299999,100,70.800003,74.300003,71.300003
20160802154500,180.0,180.600006,60.200002,60,61.5,100,71.0,74.300003,71.300003
20160802160000,180.0,180.600006,60.200002,60,61.5,100,70.900002,74.300003,71.300003
20160802161500,180.0,180.600006,60.200002,60,63.200001,100,71.199997,74.300003,71.300003
20160802163000,180.0,180.600006,60.200002,60,63.200001,100,71.300003,74.300003,71.300003
20160802164500,180.0,178.199997,59.399999,60,63.200001,100,71.300003,74.300003,71.300003
20160802170000,180.0,178.199997,59.399999,60,63.200001,100,71.300003,74.300003,71.300003
20160802171500,180.0,180.0,60.0,60,62.400002,100,71.300003,74.300003,71.300003
20160802173000,180.0,180.0,60.0,60,62.400002,100,71.300003,74.300003,71.300003
20160802174500,180.0,180.0,60.0,60,62.400002,100,71.300003,74.300003,71.300003
20160802180000,180.0,180.0,60.0,60,60.0,0,71.800003,74.300003,71.300003
20160802181500,180.0,183.600006,61.200002,62,58.900002,0,71.300003,75.0,72.0
20160802183000,180.0,183.600006,61.200002,62,100.199997,100,72.5,77.800003,74.800003
20160802184500,180.0,186.0,62.0,62,108.199997,100,73.199997,78.0,75.0
20160802190000,180.0,186.0,62.0,62,99.099998,100,74.0,78.0,75.0
20160802191500,180.0,186.0,62.0,62,101.099998,100,74.0,78.0,75.0
20160802193000,180.0,186.0,62.0,62,107.5,100,74.0,78.0,75.0
20160802194500,180.0,186.0,62.0,62,99.699997,100,74.199997,78.0,75.0
20160802200000,180.0,189.0,63.0,62,107.099998,100,74.099998,78.0,75.0
20160802201500,180.0,189.0,63.0,62,99.599998,100,74.199997,78.0,75.0
20160802203000,180.0,189.0,63.0,62,101.099998,100,74.199997,78.099998,75.099998
20160802204500,180.0,176.399994,58.799998,62,111.699997,100,74.5,78.199997,75.199997
20160802210000,180.0,232.800003,77.600001,88,60.0,0,74.0,75.0,72.0
20160802211500,180.0,189.600006,63.200002,63,58.799999,0,73.199997,75.0,72.0
20160802213000,180.0,186.600006,62.200002,63,58.799999,0,72.599998,75.0,72.0
20160802214500,180.0,186.600006,62.200002,63,58.799999,0,72.099998,75.0,72.0
20160802220000,180.0,186.600006,62.200002,63,58.799999,100,71.699997,75.0,72.0
20160802221500,180.0,186.600006,62.200002,63,60.299999,100,71.300003,75.0,72.0
20160802223000,180.0,186.600006,62.200002,63,75.5,100,71.199997,75.0,72.0
20160802224500,180.0,186.600006,62.200002,63,90.0,100,72.099998,75.0,72.0
20160802230000,180.0,186.600006,62.200002,63,59.599998,0,71.900002,75.0,72.0
20160802231500,180.0,189.0,63.0,63,59.599998,100,71.300003,75.0,72.0
20160802233000,180.0,189.0,63.0,61,84.900002,100,71.199997,75.0,72.0
20160802234500,180.0,189.0,63.0,58,90.5,100,72.099998,75.0,72.0
20160803000000,180.0,269.399994,89.799998,100,60.0,0,71.699997,69.400002,66.400002
20160803001500,180.0,269.399994,89.799998,100,58.299999,0,70.900002,69.400002,66.400002
20160803003000,180.0,272.399994,90.799998,100,58.299999,0,70.300003,69.400002,66.400002
20160803004500,180.0,269.399994,89.799998,100,57.599998,0,69.800003,69.400002,66.400002
20160803010000,180.0,276.0,92.0,100,57.599998,0,69.400002,69.400002,66.400002
20160803011500,180.0,276.0,92.0,100,57.599998,0,69.099998,69.400002,66.400002
20160803013000,180.0,244.199997,81.399999,74,57.599998,0,68.900002,69.400002,66.400002
20160803014500,180.0,208.199997,69.399999,63,57.599998,0,68.699997,69.400002,66.400002
20160803020000,180.0,187.199997,62.399999,56,57.599998,0,68.699997,69.400002,66.400002
20160803021500,180.0,187.199997,62.399999,56,57.599998,0,68.800003,69.400002,66.400002
20160803023000,180.0,187.199997,62.399999,56,57.599998,0,68.699997,69.400002,66.400002
20160803024500,180.0,187.199997,62.399999,56,57.599998,0,68.699997,69.400002,66.400002
20160803030000,180.0,187.199997,62.399999,56,57.599998,0,68.699997,69.400002,66.400002
20160803031500,180.0,187.199997,62.399999,56,57.599998,0,68.599998,69.400002,66.400002
20160803033000,180.0,187.199997,62.399999,56,57.599998,0,68.599998,69.400002,66.400002
20160803034500,180.0,187.199997,62.399999,56,57.599998,0,68.699997,69.400002,66.400002
20160803040000,180.0,187.199997,62.399999,56,57.599998,0,68.599998,69.400002,66.400002
20160803041500,180.0,187.199997,62.399999,56,57.599998,0,68.400002,69.400002,66.400002
20160803043000,180.0,187.199997,62.399999,56,57.599998,0,68.5,69.400002,66.400002
20160803044500,180.0,187.199997,62.399999,56,57.599998,0,68.400002,69.400002,66.400002
20160803050000,180.0,187.199997,62.399999,55,57.599998,0,68.400002,69.400002,66.400002
20160803051500,180.0,184.800003,61.600001,55,57.599998,0,68.400002,69.400002,66.400002
20160803053000,180.0,184.800003,61.600001,55,57.599998,0,68.599998,69.400002,66.400002
20160803054500,180.0,184.800003,61.600001,55,57.599998,0,68.400002,69.400002,66.400002
20160803060000,180.0,187.199997,62.399999,55,57.599998,0,68.300003,69.400002,66.400002
20160803061500,180.0,187.199997,62.399999,55,57.599998,0,68.300003,69.400002,66.400002
20160803063000,180.0,187.199997,62.399999,55,57.599998,0,68.199997,69.400002,66.400002
20160803064500,180.0,183.600006,61.200002,55,57.599998,0,68.199997,69.400002,66.400002
20160803070000,180.0,186.0,62.0,55,57.599998,0,68.199997,69.400002,66.400002
20160803071500,180.0,180.600006,60.200002,55,57.599998,0,68.400002,69.400002,66.400002
20160803073000,180.0,180.600006,60.200002,55,57.599998,0,68.5,69.400002,66.400002
20160803074500,180.0,180.600006,60.200002,55,57.599998,0,68.599998,69.400002,66.400002
20160803080000,180.0,175.199997,58.399999,60,57.599998,0,68.900002,69.400002,66.400002
20160803081500,180.0,183.600006,61.200002,63,57.599998,0,69.099998,69.400002,66.400002
20160803083000,180.0,193.199997,64.399999,67,57.599998,0,69.800003,69.599998,66.599998
20160803084500,180.0,195.600006,65.200002,69,57.599998,0,69.800003,69.5,66.5
20160803090000,180.0,207.600006,69.200002,73,57.599998,0,69.400002,69.5,66.5
20160803091500,180.0,184.800003,61.600001,65,57.599998,0,69.199997,69.900002,66.900002
20160803093000,180.0,189.0,63.0,66,57.599998,0,69.099998,69.800003,66.800003
20160803094500,180.0,185.399994,61.799998,66,57.599998,0,69.099998,69.900002,66.900002
20160803100000,180.0,194.399994,64.799998,62,58.299999,0,69.099998,69.800003,66.800003
20160803101500,180.0,189.600006,63.200002,59,56.299999,0,69.099998,69.800003,66.800003
20160803103000,180.0,189.600006,63.200002,58,57.099998,0,69.099998,69.900002,66.900002
20160803104500,180.0,187.199997,62.399999,57,57.099998,0,69.099998,69.800003,66.800003
20160803110000,180.0,187.199997,62.399999,57,57.099998,0,69.099998,69.800003,66.800003
20160803111500,180.0,190.800003,63.600001,56,57.099998,0,69.099998,69.900002,66.900002
20160803113000,180.0,197.399994,65.799998,58,57.099998,0,69.199997,69.599998,66.599998
20160803114500,180.0,187.800003,62.600001,56,57.099998,0,69.5,69.599998,66.599998
20160803120000,180.0,187.800003,62.600001,57,57.099998,0,69.800003,69.699997,66.699997
20160803121500,180.0,192.0,64.0,57,56.400002,0,69.599998,69.800003,66.800003
20160803123000,180.0,187.199997,62.399999,55,56.400002,0,69.5,69.699997,66.699997
20160803124500,180.0,192.0,64.0,55,56.400002,0,69.800003,69.900002,66.900002
20160803130000,180.0,183.600006,61.200002,55,57.5,0,70.0,69.900002,66.900002
20160803131500,180.0,188.399994,62.799998,57,57.5,0,70.099998,69.900002,66.900002
20160803133000,180.0,188.399994,62.799998,57,56.799999,0,69.699997,69.900002,66.900002
20160803134500,180.0,184.199997,61.399999,57,56.799999,0,69.599998,69.900002,66.900002
20160803140000,180.0,184.199997,61.399999,57,56.799999,0,69.400002,69.900002,66.900002
20160803141500,180.0,171.600006,57.200002,60,56.799999,0,69.400002,69.900002,66.900002
20160803143000,180.0,191.399994,63.799998,65,57.5,0,70.0,69.900002,66.900002
20160803144500,180.0,201.600006,67.200002,69,57.5,0,70.199997,69.900002,66.900002
20160803150000,180.0,240.600006,80.200002,100,57.5,0,70.5,69.900002,66.900002
20160803151500,180.0,236.399994,78.799998,100,57.5,0,70.300003,69.900002,66.900002
20160803153000,180.0,240.600006,80.200002,100,57.5,0,70.0,69.900002,66.900002
20160803154500,180.0,244.199997,81.399999,100,57.5,0,70.199997,69.900002,66.900002
20160803160000,180.0,236.399994,78.799998,100,57.5,0,69.699997,69.900002,66.900002
20160803161500,180.0,240.600006,80.200002,100,57.5,0,69.599998,69.900002,66.900002
20160803163000,180.0,232.800003,77.600001,82,57.5,0,69.5,69.900002,66.900002
20160803164500,180.0,212.399994,70.799998,72,57.5,0,69.5,69.900002,66.900002
20160803170000,180.0,208.199997,69.399999,69,57.5,0,69.599998,69.900002,66.900002
20160803171500,180.0,208.199997,69.399999,68,57.5,0,69.800003,69.900002,66.900002
20160803173000,180.0,203.399994,67.799998,68,57.5,0,69.800003,69.900002,66.900002
20160803174500,180.0,187.800003,62.600001,61,57.5,0,70.099998,72.199997,69.199997
20160803180000,180.0,187.800003,62.600001,61,57.5,0,70.300003,72.199997,69.199997
20160803181500,180.0,185.399994,61.799998,61,57.5,0,70.699997,72.199997,69.199997
20160803183000,180.0,189.600006,63.200002,63,57.5,0,70.699997,71.800003,68.800003
20160803184500,180.0,189.600006,63.200002,63,57.5,0,70.699997,72.199997,69.199997
20160803190000,180.0,189.600006,63.200002,62,57.5,0,70.300003,72.199997,69.199997
20160803191500,180.0,189.600006,63.200002,62,57.5,0,70.199997,72.199997,69.199997
20160803193000,180.0,186.0,62.0,62,57.5,0,70.0,72.199997,69.199997
20160803194500,180.0,186.0,62.0,62,57.5,0,70.0,72.199997,69.199997
20160803200000,180.0,186.0,62.0,62,57.5,0,69.900002,72.199997,69.199997
20160803201500,180.0,186.0,62.0,62,56.799999,0,69.800003,72.199997,69.199997
20160803203000,180.0,186.0,62.0,62,56.799999,0,69.699997,72.199997,69.199997
20160803204500,180.0,183.600006,61.200002,62,56.799999,0,69.599998,72.199997,69.199997
20160803210000,180.0,183.600006,61.200002,62,56.799999,0,69.699997,72.699997,69.699997
20160803211500,180.0,189.0,63.0,61,56.799999,100,69.599998,72.699997,69.699997
20160803213000,180.0,189.0,63.0,61,56.799999,100,69.599998,72.699997,69.699997
20160803214500,180.0,186.0,62.0,61,56.799999,100,69.400002,72.699997,69.699997
20160803220000,180.0,179.399994,59.799998,61,56.799999,100,69.199997,72.5,69.5
20160803221500,180.0,181.800003,60.600001,61,61.099998,100,69.300003,73.099998,70.099998
20160803223000,180.0,202.199997,67.399999,67,62.0,0,69.800003,72.300003,69.300003
20160803224500,180.0,244.199997,81.399999,100,58.400002,0,69.699997,65.5,62.5
20160803230000,180.0,244.199997,81.399999,100,58.400002,0,69.199997,65.5,62.5
20160803231500,180.0,247.800003,82.600001,100,58.400002,0,68.800003,65.5,62.5
20160803233000,180.0,247.800003,82.600001,100,58.400002,0,68.699997,65.5,62.5
20160803234500,180.0,247.800003,82.600001,100,57.799999,0,68.400002,65.5,62.5
20160804000000,180.0,247.800003,82.600001,100,57.799999,0,68.199997,65.5,62.5
20160804001500,180.0,247.800003,82.600001,100,57.799999,0,68.099998,65.5,62.5
20160804003000,180.0,252.0,84.0,100,57.799999,0,68.099998,65.5,62.5
20160804004500,180.0,247.800003,82.600001,100,57.799999,0,67.900002,65.5,62.5
20160804010000,180.0,247.800003,82.600001,100,57.799999,0,67.800003,65.5,62.5
20160804011500,180.0,247.800003,82.600001,100,57.799999,0,67.599998,65.5,62.5
20160804013000,180.0,252.0,84.0,100,57.799999,0,67.5,65.5,62.5
20160804014500,180.0,247.800003,82.600001,100,57.799999,0,67.400002,65.5,62.5
20160804020000,180.0,247.800003,82.600001,100,57.799999,0,67.599998,65.5,62.5
20160804021500,180.0,247.800003,82.600001,100,57.799999,0,67.300003,65.5,62.5
20160804023000,180.0,247.800003,82.600001,100,57.799999,0,67.199997,65.5,62.5
20160804024500,180.0,247.800003,82.600001,100,57.200001,0,67.199997,65.5,62.5
20160804030000,180.0,255.0,85.0,100,57.200001,0,67.099998,65.5,62.5
20160804031500,180.0,255.0,85.0,100,57.200001,0,66.900002,65.5,62.5
20160804033000,180.0,252.0,84.0,100,57.200001,0,66.900002,65.5,62.5
20160804034500,180.0,252.0,84.0,100,57.200001,0,66.800003,65.5,62.5
20160804040000,180.0,247.800003,82.600001,100,57.200001,0,66.800003,65.5,62.5
20160804041500,180.0,252.0,84.0,100,57.200001,0,67.5,65.5,62.5
20160804043000,180.0,252.0,84.0,100,57.200001,0,67.300003,65.5,62.5
20160804044500,180.0,247.800003,82.600001,100,57.200001,0,67.300003,65.5,62.5
20160804050000,180.0,252.0,84.0,100,57.200001,0,67.300003,65.5,62.5
20160804051500,180.0,252.0,84.0,100,57.200001,0,67.300003,65.5,62.5
20160804053000,180.0,252.0,84.0,100,57.200001,0,67.400002,65.5,62.5
20160804054500,180.0,252.0,84.0,100,57.200001,0,67.400002,65.5,62.5
20160804060000,180.0,252.0,84.0,100,57.200001,0,67.300003,65.5,62.5
20160804061500,180.0,252.0,84.0,100,57.200001,0,67.300003,65.5,62.5
20160804063000,180.0,247.800003,82.600001,100,57.200001,0,67.300003,65.5,62.5
20160804064500,180.0,244.199997,81.399999,100,57.200001,0,67.300003,65.5,62.5
20160804070000,180.0,247.800003,82.600001,100,57.200001,0,67.300003,65.5,62.5
20160804071500,180.0,185.399994,61.799998,62,106.099998,100,68.5,72.699997,69.699997
20160804073000,180.0,185.399994,61.799998,62,93.599998,100,69.300003,73.099998,70.099998
20160804074500,180.0,185.399994,61.799998,62,95.900002,100,69.900002,73.099998,70.099998
20160804080000,180.0,177.600006,59.200002,62,80.800003,0,70.400002,73.099998,70.099998
20160804081500,180.0,177.600006,59.200002,62,60.400002,0,70.0,73.099998,70.099998
20160804083000,180.0,177.600006,59.200002,62,59.200001,100,69.800003,73.099998,70.099998
20160804084500,180.0,177.600006,59.200002,62,58.400002,100,69.699997,73.099998,70.099998
20160804090000,180.0,177.600006,59.200002,62,59.900002,100,69.599998,73.099998,70.099998
20160804091500,180.0,177.600006,59.200002,62,61.099998,100,69.599998,73.099998,70.099998
20160804093000,180.0,175.199997,58.399999,62,61.099998,100,70.0,73.099998,70.099998
20160804094500,180.0,177.0,59.0,62,61.099998,100,70.199997,73.199997,70.199997
20160804100000,180.0,177.0,59.0,62,61.099998,100,70.300003,73.199997,70.199997
20160804101500,180.0,177.0,59.0,62,61.099998,100,70.400002,73.199997,70.199997
20160804103000,180.0,178.800003,59.600001,62,61.099998,100,70.400002,73.300003,70.300003
20160804104500,180.0,176.399994,58.799998,62,87.400002,100,70.699997,74.300003,71.300003
20160804110000,180.0,179.399994,59.799998,62,87.400002,100,71.5,74.300003,71.300003
20160804111500,180.0,179.399994,59.799998,62,58.799999,0,71.599998,74.300003,71.300003
20160804113000,180.0,182.399994,60.799998,62,58.0,0,71.699997,74.300003,71.300003
20160804114500,180.0,182.399994,60.799998,62,58.0,0,71.900002,74.300003,71.300003
20160804120000,180.0,182.399994,60.799998,62,58.0,0,72.300003,74.300003,71.300003
20160804121500,180.0,182.399994,60.799998,62,58.0,0,71.300003,74.300003,71.300003
20160804123000,180.0,180.0,60.0,62,58.700001,100,70.699997,74.300003,71.300003
20160804124500,180.0,180.0,60.0,62,60.0,100,70.699997,74.300003,71.300003
20160804130000,180.0,180.0,60.0,62,73.900002,100,70.699997,74.300003,71.300003
20160804131500,180.0,180.0,60.0,62,76.300003,100,71.300003,74.300003,71.300003
20160804133000,180.0,180.0,60.0,62,91.699997,100,71.300003,74.400002,71.400002
20160804134500,180.0,183.600006,61.200002,63,59.200001,0,71.400002,74.400002,71.400002
20160804140000,180.0,183.600006,61.200002,63,58.299999,0,71.199997,74.300003,71.300003
20160804141500,180.0,183.600006,61.200002,63,58.299999,100,71.0,74.300003,71.300003
20160804143000,180.0,183.600006,61.200002,63,58.299999,100,70.800003,74.400002,71.400002
20160804144500,180.0,183.600006,61.200002,63,59.5,100,71.0,74.300003,71.300003
20160804150000,180.0,183.600006,61.200002,63,59.5,100,70.900002,74.300003,71.300003
20160804151500,180.0,183.600006,61.200002,63,60.5,100,70.800003,74.5,71.5
20160804153000,180.0,179.399994,59.799998,63,66.300003,0,72.099998,74.400002,71.400002
20160804154500,180.0,179.399994,59.799998,63,59.599998,0,72.599998,74.400002,71.400002
20160804160000,180.0,181.800003,60.600001,63,59.599998,0,72.599998,74.400002,71.400002
20160804161500,180.0,179.399994,59.799998,63,58.799999,0,72.199997,74.300003,71.300003
20160804163000,180.0,181.199997,60.399999,63,58.799999,0,72.400002,74.300003,71.300003
20160804164500,180.0,181.199997,60.399999,63,58.799999,0,72.199997,74.300003,71.300003
20160804170000,180.0,181.199997,60.399999,63,58.799999,0,71.599998,74.300003,71.300003
20160804171500,180.0,181.199997,60.399999,63,58.799999,0,71.400002,74.300003,71.300003
20160804173000,180.0,189.600006,63.200002,65,58.0,0,71.199997,73.900002,70.900002
20160804174500,180.0,189.600006,63.200002,64,58.0,100,70.900002,74.300003,71.300003
20160804180000,180.0,186.600006,62.200002,64,59.5,100,70.800003,74.300003,71.300003
20160804181500,180.0,186.600006,62.200002,64,61.099998,100,70.800003,74.300003,71.300003
20160804183000,180.0,186.600006,62.200002,64,61.099998,100,70.800003,74.300003,71.300003
20160804184500,180.0,186.600006,62.200002,64,78.900002,100,71.0,74.300003,71.300003
20160804190000,180.0,192.0,64.0,64,64.400002,0,71.599998,74.300003,71.300003
20160804191500,180.0,187.199997,62.399999,63,58.799999,100,71.099998,74.300003,71.300003
20160804193000,180.0,187.199997,62.399999,63,58.799999,100,70.900002,74.300003,71.300003
20160804194500,180.0,189.600006,63.200002,63,59.900002,100,70.699997,74.300003,71.300003
20160804200000,180.0,186.0,62.0,63,60.700001,100,70.800003,74.300003,71.300003
20160804201500,180.0,189.0,63.0,63,59.599998,0,71.599998,74.400002,71.400002
20160804203000,180.0,189.0,63.0,63,59.599998,100,70.599998,74.400002,71.400002
20160804204500,180.0,186.600006,62.200002,62,94.900002,100,70.800003,74.400002,71.400002
20160804210000,180.0,189.600006,63.200002,62,94.900002,100,71.099998,74.599998,71.599998
20160804211500,180.0,187.199997,62.399999,61,91.699997,100,71.400002,74.599998,71.599998
20160804213000,180.0,187.199997,62.399999,61,91.699997,100,71.599998,74.599998,71.599998
20160804214500,180.0,187.199997,62.399999,60,63.599998,0,71.900002,74.599998,71.599998
20160804220000,180.0,187.199997,62.399999,60,59.200001,100,71.199997,74.599998,71.599998
20160804221500,180.0,189.600006,63.200002,59,62.0,100,70.699997,74.599998,71.599998
20160804223000,180.0,189.600006,63.200002,59,91.099998,100,71.099998,74.599998,71.599998
20160804224500,180.0,185.399994,61.799998,59,88.599998,100,71.800003,74.599998,71.599998
20160804230000,180.0,185.399994,61.799998,59,60.400002,0,71.400002,74.599998,71.599998
20160804231500,180.0,185.399994,61.799998,59,61.5,100,70.699997,74.599998,71.599998
20160804233000,180.0,185.399994,61.799998,59,97.199997,100,71.0,74.599998,71.599998
20160804234500,180.0,185.399994,61.799998,59,94.199997,100,71.599998,74.599998,71.599998
20160805000000,180.0,185.399994,61.799998,59,63.599998,0,71.800003,74.599998,71.599998
20160805001500,180.0,185.399994,61.799998,59,59.599998,100,70.900002,74.599998,71.599998
20160805003000,180.0,181.199997,60.399999,59,84.800003,100,70.699997,74.599998,71.599998
20160805004500,180.0,188.399994,62.799998,58,94.599998,100,71.400002,74.599998,71.599998
20160805010000,180.0,188.399994,62.799998,58,97.300003,100,71.800003,74.599998,71.599998
20160805011500,180.0,186.0,62.0,55,58.799999,100,71.199997,74.599998,71.599998
20160805013000,180.0,189.600006,63.200002,55,64.5,100,70.5,74.599998,71.599998
20160805014500,180.0,185.399994,61.799998,55,96.5,100,71.199997,74.599998,71.599998
20160805020000,180.0,185.399994,61.799998,55,102.699997,100,71.800003,74.599998,71.599998
20160805021500,180.0,185.399994,61.799998,55,59.200001,0,71.599998,74.599998,71.599998
20160805023000,180.0,185.399994,61.799998,55,59.200001,100,70.699997,74.599998,71.599998
20160805024500,180.0,188.399994,62.799998,55,92.800003,100,71.0,74.599998,71.599998
20160805030000,180.0,186.0,62.0,55,100.199997,100,71.599998,74.599998,71.599998
20160805031500,180.0,186.0,62.0,55,61.599998,0,71.800003,74.5,71.5
20160805033000,180.0,186.0,62.0,55,59.900002,100,70.800003,74.599998,71.599998
20160805034500,180.0,186.0,62.0,55,97.0,100,70.900002,74.599998,71.599998
20160805040000,180.0,182.399994,60.799998,55,95.400002,100,71.5,74.599998,71.599998
20160805041500,180.0,182.399994,60.799998,55,89.300003,100,71.699997,74.599998,71.599998
20160805043000,180.0,185.399994,61.799998,55,60.0,100,71.300003,74.599998,71.599998
20160805044500,180.0,185.399994,61.799998,55,68.099998,100,70.599998,74.699997,71.699997
20160805050000,180.0,185.399994,61.799998,55,93.0,100,71.199997,74.699997,71.699997
20160805051500,180.0,185.399994,61.799998,55,101.0,100,71.699997,74.699997,71.699997
20160805053000,180.0,185.399994,61.799998,55,88.599998,0,72.0,74.699997,71.699997
20160805054500,180.0,185.399994,61.799998,55,58.0,100,71.199997,74.699997,71.699997
20160805060000,180.0,185.399994,61.799998,55,80.5,100,70.599998,74.699997,71.699997
20160805061500,180.0,185.399994,61.799998,55,93.300003,100,71.300003,74.699997,71.699997
20160805063000,180.0,185.399994,61.799998,55,108.400002,100,71.699997,74.699997,71.699997
20160805064500,180.0,185.399994,61.799998,55,73.199997,0,72.0,74.699997,71.699997
20160805070000,180.0,171.600006,57.200002,57,58.400002,100,71.199997,74.699997,71.699997
20160805071500,180.0,171.600006,57.200002,58,79.599998,100,70.699997,74.699997,71.699997
20160805073000,180.0,171.600006,57.200002,59,104.099998,100,71.300003,74.699997,71.699997
20160805074500,180.0,169.199997,56.399999,59,96.0,100,71.699997,74.699997,71.699997
20160805080000,180.0,174.0,58.0,60,67.800003,0,72.099998,74.699997,71.699997
20160805081500,180.0,174.0,58.0,60,58.799999,100,71.400002,74.699997,71.699997
20160805083000,180.0,174.0,58.0,60,60.299999,100,70.900002,74.699997,71.699997
20160805084500,180.0,169.199997,56.399999,60,90.800003,100,71.0,74.699997,71.699997
20160805090000,180.0,173.399994,57.799998,61,93.599998,100,71.599998,74.699997,71.699997
20160805091500,180.0,173.399994,57.799998,61,89.800003,0,72.0,74.699997,71.699997
20160805093000,180.0,175.199997,58.399999,61,59.200001,0,71.599998,74.699997,71.699997
20160805094500,180.0,175.199997,58.399999,61,59.200001,100,71.0,74.699997,71.699997
20160805100000,180.0,175.199997,58.399999,61,85.199997,100,70.900002,74.699997,71.699997
20160805101500,180.0,175.199997,58.399999,61,101.300003,100,71.599998,74.699997,71.699997
20160805103000,180.0,177.0,59.0,61,64.900002,0,72.099998,74.699997,71.699997
20160805104500,180.0,177.0,59.0,61,58.400002,100,71.300003,74.699997,71.699997
20160805110000,180.0,177.0,59.0,61,59.900002,100,70.800003,74.699997,71.699997
20160805111500,180.0,177.0,59.0,61,84.400002,100,71.300003,74.699997,71.699997
20160805113000,180.0,177.0,59.0,61,84.400002,100,71.900002,74.699997,71.699997
20160805114500,180.0,177.0,59.0,61,59.599998,0,71.599998,74.699997,71.699997
20160805120000,180.0,177.0,59.0,61,59.599998,100,71.0,74.699997,71.699997
20160805121500,180.0,177.0,59.0,61,73.0,100,70.800003,74.699997,71.699997
20160805123000,180.0,177.0,59.0,61,88.599998,100,71.400002,74.699997,71.699997
20160805124500,180.0,177.0,59.0,61,81.099998,100,71.900002,74.699997,71.699997
20160805130000,180.0,177.0,59.0,61,58.099998,0,71.400002,74.699997,71.699997
20160805131500,180.0,177.0,59.0,61,58.099998,100,70.900002,74.699997,71.699997
20160805133000,180.0,177.0,59.0,61,85.599998,100,71.0,74.699997,71.699997
20160805134500,180.0,177.0,59.0,61,80.199997,100,71.699997,74.699997,71.699997
20160805140000,180.0,173.399994,57.799998,61,98.400002,100,71.900002,74.699997,71.699997
20160805141500,180.0,187.199997,62.399999,58,60.400002,0,71.699997,74.699997,71.699997
20160805143000,180.0,187.199997,62.399999,57,58.799999,100,71.0,74.699997,71.699997
20160805144500,180.0,183.600006,61.200002,57,74.800003,100,70.800003,74.699997,71.699997
20160805150000,180.0,183.600006,61.200002,57,85.099998,100,71.699997,74.699997,71.699997
20160805151500,180.0,183.600006,61.200002,57,79.800003,100,72.0,74.699997,71.699997
20160805153000,180.0,183.600006,61.200002,57,58.400002,100,71.400002,74.699997,71.699997
20160805154500,180.0,183.600006,61.200002,57,59.5,100,70.900002,74.699997,71.699997
20160805160000,180.0,186.600006,62.200002,57,94.800003,100,71.199997,74.699997,71.699997
20160805161500,180.0,186.600006,62.200002,56,85.5,100,71.900002,74.699997,71.699997
20160805173000,180.0,174.0,58.0,59,98.099998,100,71.599998,74.699997,71.699997
20160805174500,180.0,174.0,58.0,59,90.5,100,71.699997,74.699997,71.699997
20160805180000,180.0,172.199997,57.399999,60,91.5,100,71.900002,74.699997,71.699997
20160805181500,180.0,172.199997,57.399999,60,96.199997,100,71.900002,74.699997,71.699997
20160805183000,180.0,172.199997,57.399999,60,59.200001,100,71.300003,74.699997,71.699997
20160805184500,180.0,172.199997,57.399999,60,60.700001,100,70.800003,74.699997,71.699997
20160805190000,180.0,172.199997,57.399999,61,93.699997,100,71.099998,74.699997,71.699997
20160805191500,180.0,174.600006,58.200002,61,89.199997,100,71.300003,74.699997,71.699997
20160805193000,180.0,174.600006,58.200002,61,100.300003,100,71.5,74.699997,71.699997
20160805194500,180.0,174.600006,58.200002,61,91.699997,100,71.599998,74.699997,71.699997
20160805200000,180.0,174.600006,58.200002,61,90.400002,100,71.599998,74.699997,71.699997
20160805201500,180.0,171.600006,57.200002,61,100.599998,100,71.599998,74.699997,71.699997
20160805203000,180.0,174.0,58.0,61,90.5,100,71.699997,74.699997,71.699997
20160805204500,180.0,174.0,58.0,61,93.599998,100,71.599998,74.699997,71.699997
20160805210000,180.0,175.800003,58.600001,61,93.599998,100,71.699997,74.699997,71.699997
20160805211500,180.0,173.399994,57.799998,61,92.099998,100,71.699997,74.699997,71.699997
20160805213000,180.0,173.399994,57.799998,61,92.099998,100,71.699997,74.699997,71.699997
20160805214500,180.0,175.199997,58.399999,61,93.199997,100,71.599998,74.699997,71.699997
20160805220000,180.0,175.199997,58.399999,61,93.199997,100,71.599998,74.800003,71.800003
20160805221500,180.0,175.199997,58.399999,61,100.199997,100,71.599998,75.0,72.0
20160805223000,180.0,175.199997,58.399999,61,93.0,100,71.599998,75.0,72.0
20160805224500,180.0,175.199997,58.399999,61,108.300003,100,71.599998,75.0,72.0
20160805230000,180.0,175.199997,58.399999,61,94.199997,100,71.599998,74.900002,71.900002
20160805231500,180.0,175.199997,58.399999,61,109.199997,100,71.599998,74.900002,71.900002
20160805233000,180.0,175.199997,58.399999,61,93.599998,100,71.599998,74.900002,71.900002
20160805234500,180.0,177.0,59.0,61,104.5,100,71.599998,74.900002,71.900002
20160806000000,180.0,175.199997,58.399999,61,93.0,100,71.5,74.800003,71.800003
20160806001500,180.0,175.199997,58.399999,61,99.699997,100,71.5,74.900002,71.900002
20160806003000,180.0,175.199997,58.399999,61,102.099998,100,71.5,74.900002,71.900002
20160806004500,180.0,177.0,59.0,61,96.699997,100,71.5,74.900002,71.900002
20160806010000,180.0,177.0,59.0,61,108.400002,100,71.5,74.900002,71.900002
20160806011500,180.0,177.0,59.0,61,94.900002,100,71.5,74.800003,71.800003
20160806013000,180.0,177.0,59.0,61,106.699997,100,71.400002,74.800003,71.800003
20160806014500,180.0,174.600006,58.200002,61,96.599998,100,71.400002,74.900002,71.900002
20160806020000,180.0,174.600006,58.200002,61,99.400002,100,71.5,74.900002,71.900002
20160806021500,180.0,176.399994,58.799998,61,97.199997,100,71.599998,74.699997,71.699997
20160806023000,180.0,176.399994,58.799998,61,108.300003,100,71.5,74.699997,71.699997
20160806024500,180.0,178.800003,59.600001,61,94.199997,100,71.400002,74.699997,71.699997
20160806030000,180.0,178.800003,59.600001,61,104.5,100,71.400002,74.699997,71.699997
20160806031500,180.0,178.800003,59.600001,61,97.5,100,71.400002,74.699997,71.699997
20160806033000,180.0,177.0,59.0,61,96.300003,100,71.400002,74.699997,71.699997
20160806034500,180.0,177.0,59.0,61,110.300003,100,71.400002,74.699997,71.699997
20160806040000,180.0,180.0,60.0,61,93.900002,100,71.400002,74.699997,71.699997
20160806041500,180.0,175.800003,58.600001,61,100.5,100,71.400002,74.699997,71.699997
20160806043000,180.0,178.800003,59.600001,61,96.5,100,71.400002,74.699997,71.699997
20160806044500,180.0,178.800003,59.600001,61,96.5,100,71.5,74.699997,71.699997
20160806050000,180.0,178.800003,59.600001,61,111.699997,100,71.5,74.699997,71.699997
20160806051500,180.0,178.800003,59.600001,61,94.099998,100,71.5,74.699997,71.699997
20160806053000,180.0,178.800003,59.600001,61,97.599998,100,71.400002,74.699997,71.699997
20160806054500,180.0,177.0,59.0,61,110.0,100,71.400002,74.699997,71.699997
20160806060000,180.0,178.800003,59.600001,61,94.199997,100,71.5,74.699997,71.699997
20160806061500,180.0,178.800003,59.600001,61,106.5,100,71.5,74.699997,71.699997
20160806063000,180.0,178.800003,59.600001,61,95.800003,100,71.5,74.699997,71.699997
20160806064500,180.0,175.800003,58.600001,61,97.5,100,71.599998,74.699997,71.699997
20160806070000,180.0,175.800003,58.600001,61,111.699997,100,71.599998,74.699997,71.699997
20160806071500,180.0,175.800003,58.600001,61,94.199997,100,71.599998,74.699997,71.699997
20160806073000,180.0,175.800003,58.600001,61,103.0,100,71.699997,74.800003,71.800003
20160806074500,180.0,174.0,58.0,61,94.800003,100,71.800003,74.800003,71.800003
20160806080000,180.0,174.0,58.0,61,111.699997,100,71.800003,74.800003,71.800003
20160806081500,180.0,174.0,58.0,61,96.599998,100,71.900002,74.699997,71.699997
20160806083000,180.0,174.0,58.0,61,96.599998,100,71.900002,74.800003,71.800003
20160806084500,180.0,174.0,58.0,61,92.699997,0,72.0,74.699997,71.699997
20160806090000,180.0,171.600006,57.200002,61,58.900002,100,71.400002,74.800003,71.800003
20160806091500,180.0,171.600006,57.200002,62,60.299999,100,71.0,74.699997,71.699997
20160806093000,180.0,171.600006,57.200002,62,95.0,100,71.199997,74.699997,71.699997
20160806094500,180.0,171.600006,57.200002,62,79.699997,100,71.599998,74.699997,71.699997
20160806100000,180.0,174.600006,58.200002,62,75.900002,100,71.699997,74.699997,71.699997
20160806101500,180.0,186.600006,62.200002,62,74.400002,100,71.699997,74.800003,71.800003
20160806103000,180.0,186.600006,62.200002,62,72.900002,100,71.599998,74.900002,71.900002
20160806104500,180.0,186.600006,62.200002,62,74.900002,100,71.800003,74.800003,71.800003
20160806110000,180.0,189.0,63.0,62,71.099998,100,71.699997,74.800003,71.800003
20160806111500,180.0,186.600006,62.200002,62,83.099998,100,71.900002,74.699997,71.699997
20160806113000,180.0,186.600006,62.200002,61,74.0,100,71.900002,75.0,72.0
20160806114500,180.0,189.600006,63.200002,61,75.300003,100,71.900002,74.900002,71.900002
20160806120000,180.0,184.800003,61.600001,61,81.099998,100,72.099998,75.0,72.0
20160806121500,180.0,187.199997,62.399999,61,77.300003,100,72.099998,75.0,72.0
20160806123000,180.0,189.600006,63.200002,61,59.599998,100,71.699997,74.900002,71.900002
20160806124500,180.0,189.600006,63.200002,61,59.599998,100,71.099998,74.800003,71.800003
20160806130000,180.0,187.199997,62.399999,61,95.0,100,71.300003,74.800003,71.800003
20160806131500,180.0,187.199997,62.399999,61,75.900002,100,71.900002,75.0,72.0
20160806133000,180.0,187.199997,62.399999,61,72.5,100,71.800003,74.800003,71.800003
20160806134500,180.0,187.199997,62.399999,61,69.199997,100,71.699997,74.900002,71.900002
20160806140000,180.0,187.199997,62.399999,61,66.300003,100,71.5,74.800003,71.800003
20160806141500,180.0,187.199997,62.399999,61,81.5,100,71.699997,74.800003,71.800003
20160806143000,180.0,184.800003,61.600001,61,74.0,100,71.800003,74.800003,71.800003
20160806144500,180.0,184.800003,61.600001,61,70.599998,100,71.699997,74.800003,71.800003
20160806150000,180.0,184.800003,61.600001,61,70.599998,100,71.599998,74.800003,71.800003
20160806151500,180.0,187.199997,62.399999,61,74.400002,100,71.900002,74.900002,71.900002
20160806153000,180.0,187.199997,62.399999,61,72.0,100,71.800003,75.0,72.0
20160806154500,180.0,184.800003,61.600001,61,69.099998,100,71.699997,74.900002,71.900002
20160806160000,180.0,187.199997,62.399999,61,72.5,100,71.800003,74.900002,71.900002
20160806161500,180.0,187.199997,62.399999,61,69.199997,100,71.699997,75.0,72.0
20160806163000,180.0,187.199997,62.399999,61,76.800003,100,71.900002,74.900002,71.900002
20160806164500,180.0,184.199997,61.399999,60,73.300003,100,71.900002,74.900002,71.900002
20160806170000,180.0,184.199997,61.399999,60,70.400002,100,71.800003,75.0,72.0
20160806171500,180.0,187.199997,62.399999,60,68.099998,100,71.599998,75.0,72.0
20160806173000,180.0,187.199997,62.399999,60,85.0,100,71.800003,75.0,72.0
20160806174500,180.0,187.199997,62.399999,60,79.699997,100,72.099998,75.0,72.0
20160806180000,180.0,187.199997,62.399999,60,93.0,100,72.099998,75.0,72.0
20160806181500,180.0,187.199997,62.399999,60,86.199997,100,72.199997,75.0,72.0
20160806183000,180.0,187.199997,62.399999,60,59.200001,100,71.599998,75.0,72.0
20160806184500,180.0,187.199997,62.399999,60,60.299999,100,71.199997,75.0,72.0
20160806190000,180.0,184.199997,61.399999,60,75.900002,100,71.699997,75.0,72.0
20160806191500,180.0,184.199997,61.399999,60,79.400002,100,71.5,75.0,72.0
20160806193000,180.0,184.199997,61.399999,60,83.800003,100,71.800003,75.0,72.0
20160806194500,180.0,184.199997,61.399999,60,83.800003,100,71.900002,75.0,72.0
20160806200000,180.0,184.199997,61.399999,60,83.800003,100,72.0,75.0,72.0
20160806201500,180.0,189.600006,63.200002,60,60.799999,100,71.800003,75.0,72.0
20160806203000,180.0,189.600006,63.200002,60,60.799999,100,71.199997,74.900002,71.900002
20160806204500,180.0,185.399994,61.799998,60,88.699997,100,71.300003,74.900002,71.900002
20160806210000,180.0,185.399994,61.799998,60,82.599998,100,71.699997,74.900002,71.900002
20160806211500,180.0,185.399994,61.799998,60,81.599998,100,71.800003,74.900002,71.900002
20160806213000,180.0,185.399994,61.799998,60,81.599998,100,71.900002,75.0,72.0
20160806214500,180.0,185.399994,61.799998,60,83.099998,100,71.900002,75.0,72.0
20160806220000,180.0,185.399994,61.799998,60,83.099998,100,72.0,75.0,72.0
20160806221500,180.0,187.800003,62.600001,60,86.599998,100,72.099998,75.0,72.0
20160806223000,180.0,187.800003,62.600001,60,83.199997,100,72.099998,75.0,72.0
20160806224500,180.0,187.800003,62.600001,60,59.200001,100,71.699997,75.0,72.0
20160806230000,180.0,187.800003,62.600001,59,59.200001,100,71.0,74.900002,71.900002
20160806231500,180.0,187.800003,62.600001,59,91.099998,100,71.400002,74.900002,71.900002
20160806233000,180.0,187.800003,62.600001,59,88.099998,100,71.599998,75.0,72.0
20160806234500,180.0,187.800003,62.600001,59,88.099998,100,71.699997,75.0,72.0
20160807000000,180.0,187.800003,62.600001,58,97.300003,100,71.800003,75.0,72.0
20160807001500,180.0,187.800003,62.600001,58,100.800003,100,71.900002,75.0,72.0
20160807003000,180.0,187.800003,62.600001,58,92.400002,100,71.900002,75.0,72.0
20160807004500,180.0,187.800003,62.600001,58,89.300003,100,71.900002,75.0,72.0
20160807010000,180.0,187.800003,62.600001,58,89.300003,100,72.0,75.0,72.0
20160807011500,180.0,187.800003,62.600001,58,89.300003,100,72.0,75.0,72.0
20160807013000,180.0,187.800003,62.600001,58,102.699997,100,72.0,75.0,72.0
20160807014500,180.0,187.800003,62.600001,58,92.900002,100,72.0,75.0,72.0
20160807020000,180.0,187.800003,62.600001,57,88.699997,100,72.0,74.900002,71.900002
20160807021500,180.0,187.800003,62.600001,57,97.400002,100,71.900002,74.800003,71.800003
20160807023000,180.0,187.800003,62.600001,57,96.0,100,71.900002,74.800003,71.800003
20160807024500,180.0,187.800003,62.600001,57,89.300003,100,71.900002,74.900002,71.900002
20160807030000,180.0,184.800003,61.600001,57,95.199997,100,71.900002,75.0,72.0
20160807031500,180.0,187.199997,62.399999,56,96.599998,100,71.900002,74.900002,71.900002
20160807033000,180.0,183.600006,61.200002,56,91.099998,100,72.0,74.900002,71.900002
20160807034500,180.0,183.600006,61.200002,56,89.800003,100,71.900002,74.900002,71.900002
20160807040000,180.0,183.600006,61.200002,56,101.800003,100,71.900002,74.900002,71.900002
20160807041500,180.0,181.199997,60.399999,56,91.199997,100,71.900002,74.900002,71.900002
20160807043000,180.0,183.600006,61.200002,56,92.800003,100,71.900002,74.900002,71.900002
20160807044500,180.0,181.199997,60.399999,56,99.900002,100,71.900002,74.900002,71.900002
20160807050000,180.0,184.800003,61.600001,56,91.199997,100,71.900002,75.0,72.0
20160807051500,180.0,184.800003,61.600001,56,89.300003,100,71.800003,75.0,72.0
20160807053000,180.0,184.800003,61.600001,56,98.800003,100,71.800003,74.900002,71.900002
20160807054500,180.0,184.800003,61.600001,56,93.0,100,71.800003,75.0,72.0
20160807060000,180.0,184.800003,61.600001,56,88.699997,100,71.699997,74.900002,71.900002
20160807061500,180.0,184.800003,61.600001,56,101.199997,100,71.699997,74.900002,71.900002
20160807063000,180.0,181.800003,60.600001,56,92.400002,100,71.699997,74.699997,71.699997
20160807064500,180.0,178.800003,59.600001,56,89.800003,100,71.599998,74.699997,71.699997
20160807070000,180.0,183.600006,61.200002,56,91.300003,100,71.599998,74.699997,71.699997
20160807071500,180.0,183.600006,61.200002,56,100.300003,100,71.599998,74.699997,71.699997
20160807073000,180.0,183.600006,61.200002,56,93.599998,100,71.599998,74.900002,71.900002
20160807074500,180.0,183.600006,61.200002,56,93.599998,100,71.599998,75.0,72.0
20160807080000,180.0,183.600006,61.200002,56,91.699997,100,71.5,75.0,72.0
20160807081500,180.0,183.600006,61.200002,56,91.699997,100,71.599998,75.0,72.0
20160807083000,180.0,183.600006,61.200002,56,91.699997,100,71.699997,75.0,72.0
20160807084500,180.0,183.600006,61.200002,56,91.699997,100,71.699997,74.900002,71.900002
20160807090000,180.0,181.199997,60.399999,56,91.699997,100,71.800003,74.900002,71.900002
20160807091500,180.0,181.199997,60.399999,56,94.099998,100,71.900002,75.0,72.0
20160807093000,180.0,181.199997,60.399999,56,91.699997,100,72.0,75.0,72.0
20160807094500,180.0,181.199997,60.399999,56,99.300003,100,72.0,75.0,72.0
20160807100000,180.0,181.199997,60.399999,56,107.900002,100,72.099998,75.0,72.0
20160807101500,180.0,177.600006,59.200002,56,100.900002,100,72.199997,75.0,72.0
20160807103000,180.0,179.399994,59.799998,56,59.599998,0,71.900002,75.0,72.0
20160807104500,180.0,179.399994,59.799998,56,58.299999,100,71.300003,75.0,72.0
20160807110000,180.0,177.600006,59.200002,56,78.099998,100,71.099998,75.0,72.0
20160807111500,180.0,177.600006,59.200002,56,73.5,100,71.699997,74.800003,71.800003
20160807113000,180.0,177.600006,59.200002,56,69.699997,100,71.599998,74.800003,71.800003
20160807114500,180.0,175.800003,58.600001,56,84.300003,100,71.699997,74.800003,71.800003
20160807120000,180.0,177.600006,59.200002,56,81.699997,100,71.900002,74.800003,71.800003
20160807121500,180.0,177.600006,59.200002,56,59.599998,100,71.400002,74.699997,71.699997
20160807123000,180.0,177.600006,59.200002,56,59.599998,100,71.0,74.699997,71.699997
20160807124500,180.0,177.600006,59.200002,56,78.400002,100,71.099998,74.699997,71.699997
20160807130000,180.0,177.600006,59.200002,56,77.300003,100,71.599998,74.699997,71.699997
20160807131500,180.0,177.600006,59.200002,56,77.300003,100,71.800003,74.699997,71.699997
20160807133000,180.0,177.600006,59.200002,56,77.300003,100,71.900002,74.699997,71.699997
20160807134500,180.0,179.399994,59.799998,56,64.099998,0,71.900002,74.699997,71.699997
20160807140000,180.0,179.399994,59.799998,56,58.599998,100,71.099998,74.699997,71.699997
20160807141500,180.0,166.199997,55.399999,56,77.099998,100,70.800003,74.800003,71.800003
20160807143000,180.0,174.0,58.0,60,94.5,100,71.400002,74.699997,71.699997
20160807144500,180.0,174.0,58.0,60,94.5,100,71.599998,74.800003,71.800003
20160807150000,180.0,174.0,58.0,60,94.5,100,71.699997,74.800003,71.800003
20160807151500,180.0,174.0,58.0,60,88.699997,100,71.599998,74.699997,71.699997
20160807153000,180.0,174.0,58.0,60,83.199997,100,71.699997,74.699997,71.699997
20160807154500,180.0,174.0,58.0,60,82.199997,100,71.699997,74.699997,71.699997
20160807160000,180.0,174.0,58.0,60,94.099998,100,71.699997,74.699997,71.699997
20160807161500,180.0,174.0,58.0,60,86.199997,100,71.699997,74.800003,71.800003
20160807163000,180.0,174.0,58.0,60,83.199997,100,71.699997,74.800003,71.800003
20160807164500,180.0,174.0,58.0,60,87.900002,100,71.599998,74.800003,71.800003
20160807170000,180.0,174.0,58.0,60,91.099998,100,71.599998,74.800003,71.800003
20160807171500,180.0,174.0,58.0,60,83.199997,100,71.599998,74.699997,71.699997
20160807173000,180.0,174.0,58.0,60,87.300003,100,71.599998,74.699997,71.699997
20160807174500,180.0,171.0,57.0,60,88.699997,100,71.5,74.800003,71.800003
20160807180000,180.0,173.399994,57.799998,60,82.400002,100,71.5,74.699997,71.699997
20160807181500,180.0,173.399994,57.799998,60,92.5,100,71.400002,74.699997,71.699997
20160807183000,180.0,173.399994,57.799998,60,83.800003,100,71.5,74.699997,71.699997
