PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807184500,180.0,173.399994,57.799998,60,83.800003,100,71.400002,74.699997,71.699997
20160807190000,180.0,173.399994,57.799998,60,89.400002,100,71.5,74.699997,71.699997
20160807191500,180.0,173.399994,57.799998,60,82.599998,100,71.400002,74.699997,71.699997
20160807193000,180.0,173.399994,57.799998,60,93.5,100,71.400002,74.699997,71.699997
20160807194500,180.0,171.600006,57.200002,60,84.400002,100,71.400002,74.699997,71.699997
20160807200000,180.0,171.600006,57.200002,60,91.300003,100,71.400002,74.699997,71.699997
20160807201500,180.0,171.600006,57.200002,60,97.0,100,71.400002,74.699997,71.699997
20160807203000,180.0,171.600006,57.200002,60,94.300003,100,71.5,74.699997,71.699997
20160807204500,180.0,171.600006,57.200002,60,94.300003,100,71.599998,74.699997,71.699997
20160807210000,180.0,171.600006,57.200002,60,99.400002,100,71.599998,74.699997,71.699997
20160807211500,180.0,175.199997,58.399999,61,92.400002,100,71.599998,74.699997,71.699997
20160807213000,180.0,175.199997,58.399999,61,101.300003,100,71.599998,74.699997,71.699997
20160807214500,180.0,175.199997,58.399999,61,92.400002,100,71.599998,74.699997,71.699997
20160807220000,180.0,173.399994,57.799998,61,104.699997,100,71.599998,74.800003,71.800003
20160807221500,180.0,175.199997,58.399999,61,94.199997,100,71.599998,74.699997,71.699997
20160807223000,180.0,175.199997,58.399999,61,100.699997,100,71.599998,74.699997,71.699997
20160807224500,180.0,175.199997,58.399999,61,98.099998,100,71.5,74.699997,71.699997
20160807230000,180.0,175.199997,58.399999,61,93.0,100,71.400002,74.699997,71.699997
20160807231500,180.0,175.199997,58.399999,61,106.800003,100,71.400002,74.699997,71.699997
20160807233000,180.0,175.199997,58.399999,61,93.599998,100,71.400002,74.699997,71.699997
20160807234500,180.0,175.199997,58.399999,61,107.599998,100,71.300003,74.699997,71.699997
20160808000000,180.0,177.0,59.0,61,93.5,100,71.400002,74.699997,71.699997
20160808001500,180.0,177.0,59.0,61,107.699997,100,71.400002,74.699997,71.699997
20160808003000,180.0,177.0,59.0,61,93.0,100,71.400002,74.699997,71.699997
20160808004500,180.0,180.600006,60.200002,61,104.5,100,71.300003,74.699997,71.699997
20160808010000,180.0,180.600006,60.200002,61,93.400002,100,71.400002,74.699997,71.699997
20160808011500,180.0,180.600006,60.200002,61,97.800003,100,71.300003,74.900002,71.900002
20160808013000,180.0,180.600006,60.200002,61,103.300003,100,71.400002,74.800003,71.800003
20160808014500,180.0,180.600006,60.200002,61,97.800003,100,71.300003,74.900002,71.900002
20160808020000,180.0,180.600006,60.200002,61,96.599998,100,71.300003,74.900002,71.900002
20160808021500,180.0,180.600006,60.200002,61,99.099998,100,71.300003,74.800003,71.800003
20160808023000,180.0,180.600006,60.200002,61,94.199997,100,71.300003,74.800003,71.800003
20160808024500,180.0,177.600006,59.200002,61,103.599998,100,71.400002,74.900002,71.900002
20160808030000,180.0,177.600006,59.200002,61,95.400002,100,71.400002,74.900002,71.900002
20160808031500,180.0,177.600006,59.200002,61,97.800003,100,71.400002,74.900002,71.900002
20160808033000,180.0,177.600006,59.200002,61,109.099998,100,71.400002,75.0,72.0
20160808034500,180.0,181.199997,60.399999,61,95.400002,100,71.400002,75.0,72.0
20160808040000,180.0,181.199997,60.399999,61,110.900002,100,71.400002,75.0,72.0
20160808041500,180.0,181.199997,60.399999,61,94.199997,100,71.300003,74.900002,71.900002
20160808043000,180.0,183.600006,61.200002,61,103.300003,100,71.300003,75.0,72.0
20160808044500,180.0,183.600006,61.200002,61,94.699997,100,71.300003,75.0,72.0
20160808050000,180.0,183.600006,61.200002,61,98.5,100,71.300003,74.900002,71.900002
20160808051500,180.0,180.600006,60.200002,61,98.5,100,71.300003,75.0,72.0
20160808053000,180.0,180.600006,60.200002,61,97.300003,100,71.300003,75.0,72.0
20160808054500,180.0,184.199997,61.399999,61,108.599998,100,71.300003,75.0,72.0
20160808060000,180.0,184.199997,61.399999,61,95.400002,100,71.300003,75.0,72.0
20160808061500,180.0,179.399994,59.799998,61,93.599998,100,71.199997,75.0,72.0
20160808063000,180.0,179.399994,59.799998,61,113.300003,100,71.199997,75.0,72.0
20160808064500,180.0,179.399994,59.799998,61,110.900002,100,71.199997,75.0,72.0
20160808070000,180.0,179.399994,59.799998,61,95.400002,100,71.300003,74.900002,71.900002
20160808071500,180.0,177.600006,59.200002,61,110.900002,100,71.199997,74.900002,71.900002
20160808073000,180.0,177.600006,59.200002,61,97.199997,100,71.300003,74.800003,71.800003
20160808074500,180.0,177.600006,59.200002,61,95.300003,100,71.300003,74.900002,71.900002
20160808080000,180.0,179.399994,59.799998,61,106.800003,100,71.300003,74.699997,71.699997
20160808081500,180.0,177.0,59.0,61,95.800003,100,71.400002,74.699997,71.699997
20160808083000,180.0,175.199997,58.399999,61,94.699997,100,71.5,74.699997,71.699997
20160808084500,180.0,97.199997,32.399999,100,118.099998,100,71.900002,74.699997,71.699997
20160808090000,180.0,192.0,64.0,66,106.0,100,71.900002,74.699997,71.699997
20160808091500,180.0,187.199997,62.399999,65,106.0,100,71.800003,74.699997,71.699997
20160808093000,180.0,190.800003,63.600001,65,98.0,100,71.699997,74.699997,71.699997
20160808094500,180.0,187.800003,62.600001,65,94.199997,100,71.800003,74.699997,71.699997
20160808100000,180.0,187.800003,62.600001,65,92.800003,100,71.800003,74.699997,71.699997
20160808101500,180.0,187.800003,62.600001,65,91.099998,100,71.800003,74.699997,71.699997
20160808103000,180.0,190.199997,63.399999,64,91.099998,100,71.900002,74.699997,71.699997
20160808104500,180.0,187.199997,62.399999,64,91.099998,100,71.900002,74.699997,71.699997
20160808110000,180.0,187.199997,62.399999,64,60.799999,0,71.800003,74.699997,71.699997
20160808111500,180.0,187.199997,62.399999,63,58.799999,0,71.699997,74.699997,71.699997
20160808113000,180.0,184.199997,61.399999,63,58.0,0,71.599998,74.699997,71.699997
20160808114500,180.0,184.199997,61.399999,63,58.0,100,71.400002,74.699997,71.699997
20160808120000,180.0,190.800003,63.600001,55,57.400002,0,71.699997,74.699997,71.699997
20160808121500,180.0,186.0,62.0,53,57.400002,100,71.300003,74.699997,71.699997
20160808123000,180.0,186.0,62.0,56,59.200001,100,71.400002,74.699997,71.699997
20160808124500,180.0,186.0,62.0,57,59.900002,100,71.599998,74.699997,71.699997
20160808130000,180.0,177.600006,59.200002,57,59.900002,100,71.599998,74.699997,71.699997
20160808131500,180.0,136.800003,45.600001,57,59.900002,100,71.5,74.800003,71.800003
20160808133000,180.0,188.399994,62.799998,57,58.0,0,72.099998,74.699997,71.699997
20160808134500,180.0,175.800003,58.600001,57,58.0,0,72.400002,74.699997,71.699997
20160808140000,180.0,175.800003,58.600001,57,57.200001,0,72.599998,74.800003,71.800003
20160808141500,180.0,175.800003,58.600001,57,57.200001,0,72.699997,74.900002,71.900002
20160808143000,180.0,175.800003,58.600001,58,57.200001,0,72.300003,74.800003,71.800003
20160808144500,180.0,175.800003,58.600001,59,57.200001,0,71.900002,74.900002,71.900002
20160808150000,180.0,178.800003,59.600001,59,57.200001,0,71.800003,75.0,72.0
20160808151500,180.0,175.199997,58.399999,59,57.200001,100,71.699997,75.0,72.0
20160808153000,180.0,252.0,84.0,97,57.900002,0,71.800003,65.0,60.5
20160808154500,180.0,252.0,84.0,100,57.200001,0,71.199997,65.0,60.5
20160808160000,180.0,252.0,84.0,100,57.200001,0,70.400002,65.0,60.5
20160808161500,180.0,247.800003,82.600001,100,57.200001,0,70.199997,65.0,60.5
20160808163000,180.0,252.0,84.0,100,57.900002,0,69.900002,65.0,60.5
20160808164500,180.0,252.0,84.0,100,57.900002,0,69.699997,65.0,60.5
20160808170000,180.0,252.0,84.0,100,57.900002,0,69.599998,65.0,60.5
20160808171500,180.0,252.0,84.0,100,57.900002,0,69.599998,65.0,60.5
20160808173000,180.0,252.0,84.0,100,57.900002,0,69.800003,65.0,60.5
20160808174500,180.0,255.0,85.0,100,57.200001,0,69.800003,65.0,60.599998
20160808180000,180.0,255.0,85.0,100,57.200001,0,69.699997,65.0,60.599998
20160808181500,180.0,255.0,85.0,100,57.200001,0,69.699997,65.0,60.599998
20160808183000,180.0,252.0,84.0,100,57.200001,0,69.800003,65.0,61.200001
20160808184500,180.0,255.0,85.0,100,57.200001,0,69.699997,65.0,61.0
20160808190000,180.0,255.0,85.0,100,57.200001,0,69.5,65.0,60.700001
20160808191500,180.0,255.0,85.0,100,57.200001,0,69.599998,65.0,61.299999
20160808193000,180.0,252.0,84.0,100,57.200001,0,70.0,65.0,61.299999
20160808194500,180.0,252.0,84.0,100,57.200001,0,70.199997,65.0,61.299999
20160808200000,180.0,247.800003,82.600001,100,57.200001,0,69.900002,65.0,61.299999
20160808201500,180.0,247.800003,82.600001,100,57.200001,0,69.400002,65.0,61.299999
20160808203000,180.0,247.800003,82.600001,100,57.200001,0,69.199997,65.0,61.299999
20160808204500,180.0,244.199997,81.399999,100,57.200001,0,69.099998,65.0,61.299999
20160808210000,180.0,244.199997,81.399999,100,57.200001,0,68.900002,65.0,61.299999
20160808211500,180.0,244.199997,81.399999,100,57.200001,0,68.900002,65.0,61.299999
20160808213000,180.0,252.0,84.0,100,57.200001,0,68.900002,65.0,61.299999
20160808214500,180.0,252.0,84.0,100,57.200001,0,68.900002,65.0,61.299999
20160808220000,180.0,252.0,84.0,100,57.200001,0,68.800003,65.0,61.299999
20160808221500,180.0,247.800003,82.600001,100,57.200001,0,68.699997,65.0,61.299999
20160808223000,180.0,247.800003,82.600001,100,57.200001,0,68.599998,65.0,61.299999
20160808224500,180.0,252.0,84.0,100,57.200001,0,68.599998,65.0,61.299999
20160808230000,180.0,247.800003,82.600001,100,57.200001,0,68.5,65.0,61.299999
20160808231500,180.0,247.800003,82.600001,100,57.200001,0,68.400002,65.0,61.299999
20160808233000,180.0,252.0,84.0,100,57.200001,0,68.400002,65.0,61.299999
20160808234500,180.0,252.0,84.0,100,57.200001,0,68.400002,65.0,61.299999
20160809000000,180.0,252.0,84.0,100,57.200001,0,68.300003,65.0,61.299999
20160809001500,180.0,247.800003,82.600001,100,57.200001,0,68.300003,65.0,61.299999
20160809003000,180.0,247.800003,82.600001,100,57.200001,0,68.199997,65.0,61.299999
20160809004500,180.0,252.0,84.0,100,57.200001,0,68.199997,65.0,61.299999
20160809010000,180.0,255.0,85.0,100,57.200001,0,68.099998,65.0,61.299999
20160809011500,180.0,255.0,85.0,100,57.200001,0,68.099998,65.0,61.299999
20160809013000,180.0,255.0,85.0,100,56.400002,0,68.0,65.0,61.299999
20160809014500,180.0,259.200012,86.400004,100,56.400002,0,67.900002,65.0,61.299999
20160809020000,180.0,288.600006,96.200002,100,56.400002,0,67.800003,65.0,61.299999
20160809021500,180.0,276.0,92.0,100,56.400002,0,67.699997,65.0,61.299999
20160809023000,180.0,276.0,92.0,100,56.400002,0,67.699997,65.0,61.299999
20160809024500,180.0,269.399994,89.799998,100,56.400002,0,67.699997,65.0,61.299999
20160809030000,180.0,269.399994,89.799998,100,56.400002,0,67.599998,65.0,61.299999
20160809031500,180.0,265.799988,88.599996,100,56.400002,0,67.599998,65.0,61.299999
20160809033000,180.0,272.399994,90.799998,100,56.400002,0,67.599998,65.0,61.299999
20160809034500,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,61.299999
20160809040000,180.0,259.200012,86.400004,100,56.400002,0,67.400002,65.0,61.299999
20160809041500,180.0,259.200012,86.400004,100,56.400002,0,67.5,65.0,61.299999
20160809043000,180.0,259.200012,86.400004,100,56.400002,0,67.400002,65.0,61.299999
20160809044500,180.0,262.200012,87.400004,100,56.400002,0,67.599998,65.0,58.400002
20160809050000,180.0,262.200012,87.400004,100,56.400002,0,67.400002,65.0,58.400002
20160809051500,180.0,262.200012,87.400004,100,56.400002,0,67.400002,65.0,58.400002
20160809053000,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,58.400002
20160809054500,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,58.400002
20160809060000,180.0,265.799988,88.599996,100,56.400002,0,67.400002,65.0,58.400002
20160809061500,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,58.400002
20160809063000,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,58.400002
20160809064500,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,58.400002
20160809070000,180.0,262.200012,87.400004,100,56.400002,0,67.400002,65.0,58.400002
20160809071500,180.0,262.200012,87.400004,100,56.400002,0,67.400002,65.0,58.400002
20160809073000,180.0,262.200012,87.400004,100,56.400002,0,67.599998,65.0,58.400002
20160809074500,180.0,262.200012,87.400004,100,56.400002,0,67.699997,65.0,58.400002
20160809080000,180.0,262.200012,87.400004,100,57.099998,0,67.699997,65.0,58.400002
20160809081500,180.0,262.200012,87.400004,100,57.099998,0,68.300003,65.0,58.400002
20160809083000,180.0,262.200012,87.400004,100,57.099998,0,68.199997,65.0,58.400002
20160809084500,180.0,255.0,85.0,100,57.099998,0,68.199997,65.0,58.400002
20160809090000,180.0,259.200012,86.400004,100,57.099998,0,68.199997,65.0,58.400002
20160809091500,180.0,255.0,85.0,100,57.099998,0,68.400002,65.0,58.400002
20160809093000,180.0,259.200012,86.400004,100,57.099998,0,68.400002,65.0,58.400002
20160809094500,180.0,255.0,85.0,100,57.099998,0,68.400002,65.0,58.400002
20160809100000,180.0,252.0,84.0,100,57.099998,0,68.5,65.0,58.400002
20160809101500,180.0,252.0,84.0,100,57.099998,0,68.599998,65.0,58.400002
20160809103000,180.0,252.0,84.0,100,57.099998,0,68.599998,65.0,58.400002
20160809104500,180.0,252.0,84.0,100,57.099998,0,68.599998,65.0,58.400002
20160809110000,180.0,252.0,84.0,100,57.099998,0,68.800003,65.0,58.400002
20160809111500,180.0,252.0,84.0,100,57.099998,0,68.699997,65.0,58.400002
20160809113000,180.0,255.0,85.0,100,57.099998,0,68.800003,65.0,58.400002
20160809114500,180.0,252.0,84.0,100,57.099998,0,69.099998,65.0,58.400002
20160809120000,180.0,255.0,85.0,100,57.099998,0,69.199997,65.0,58.400002
20160809121500,180.0,252.0,84.0,100,57.099998,0,68.800003,65.0,58.400002
20160809123000,180.0,252.0,84.0,100,57.099998,0,68.599998,65.0,58.400002
20160809124500,180.0,252.0,84.0,100,57.099998,0,68.699997,65.0,58.400002
20160809130000,180.0,255.0,85.0,100,57.099998,0,69.099998,65.0,58.400002
20160809131500,180.0,255.0,85.0,100,57.099998,0,69.599998,65.0,58.400002
20160809133000,180.0,255.0,85.0,100,57.099998,0,69.599998,65.0,58.400002
20160809134500,180.0,252.0,84.0,100,57.099998,0,69.5,65.0,58.400002
20160809140000,180.0,252.0,84.0,100,57.099998,0,69.699997,65.0,58.400002
20160809141500,180.0,255.0,85.0,100,57.099998,0,69.699997,65.0,58.400002
20160809143000,180.0,252.0,84.0,100,57.099998,0,69.800003,65.0,58.400002
20160809144500,180.0,259.200012,86.400004,100,57.099998,0,69.800003,65.0,58.400002
20160809150000,180.0,255.0,85.0,100,56.400002,0,69.599998,65.0,58.400002
20160809151500,180.0,255.0,85.0,100,56.400002,0,69.400002,65.0,58.400002
20160809153000,180.0,255.0,85.0,100,56.400002,0,69.400002,65.0,58.400002
20160809154500,180.0,252.0,84.0,100,56.400002,0,69.0,65.0,58.400002
20160809160000,180.0,252.0,84.0,100,56.400002,0,68.800003,65.0,58.400002
20160809161500,180.0,247.800003,82.600001,100,57.099998,0,68.800003,65.0,58.400002
20160809163000,180.0,252.0,84.0,100,57.099998,0,68.800003,65.0,58.400002
20160809164500,180.0,252.0,84.0,100,57.099998,0,69.0,65.0,58.400002
20160809170000,180.0,247.800003,82.600001,100,57.099998,0,69.0,65.0,58.400002
20160809171500,180.0,247.800003,82.600001,100,56.400002,0,68.900002,65.0,58.400002
20160809173000,180.0,255.0,85.0,100,56.400002,0,69.199997,65.0,58.400002
20160809174500,180.0,252.0,84.0,100,56.400002,0,69.099998,65.0,58.400002
20160809180000,180.0,255.0,85.0,100,56.400002,0,68.599998,65.0,58.400002
20160809181500,180.0,255.0,85.0,100,56.400002,0,69.800003,65.0,58.400002
20160809183000,180.0,255.0,85.0,100,56.400002,0,70.199997,65.0,58.400002
20160809184500,180.0,252.0,84.0,100,56.400002,0,69.300003,65.0,58.400002
20160809190000,180.0,252.0,84.0,100,56.400002,0,68.800003,65.0,58.400002
20160809191500,180.0,255.0,85.0,100,56.400002,0,68.800003,65.0,58.400002
20160809193000,180.0,252.0,84.0,100,56.400002,0,68.699997,65.0,58.400002
20160809194500,180.0,255.0,85.0,100,56.400002,0,68.699997,65.0,58.400002
20160809200000,180.0,252.0,84.0,100,56.400002,0,68.400002,65.0,58.400002
20160809201500,180.0,255.0,85.0,100,56.400002,0,68.599998,65.0,58.400002
20160809203000,180.0,252.0,84.0,100,56.400002,0,68.400002,65.0,58.400002
20160809204500,180.0,255.0,85.0,100,56.400002,0,68.300003,65.0,58.400002
20160809210000,180.0,255.0,85.0,100,56.400002,0,68.199997,65.0,58.400002
20160809211500,180.0,255.0,85.0,100,56.400002,0,68.099998,65.0,58.400002
20160809213000,180.0,255.0,85.0,100,56.400002,0,67.900002,65.0,58.400002
20160809214500,180.0,252.0,84.0,100,56.400002,0,68.099998,65.0,58.400002
20160809220000,180.0,252.0,84.0,100,56.400002,0,68.0,65.0,58.400002
20160809221500,180.0,259.200012,86.400004,100,56.400002,0,67.900002,65.0,58.400002
20160809223000,180.0,255.0,85.0,100,56.400002,0,67.800003,65.0,58.400002
20160809224500,180.0,255.0,85.0,100,56.400002,0,67.699997,65.0,58.400002
20160809230000,180.0,255.0,85.0,100,56.400002,0,67.699997,65.0,58.400002
20160809231500,180.0,255.0,85.0,100,56.400002,0,67.599998,65.0,58.400002
20160809233000,180.0,259.200012,86.400004,100,56.400002,0,67.599998,65.0,58.400002
20160809234500,180.0,259.200012,86.400004,100,56.400002,0,67.400002,65.0,58.400002
20160810000000,180.0,279.0,93.0,100,56.400002,0,67.400002,65.0,58.400002
20160810001500,180.0,294.600006,98.200002,100,56.400002,0,67.300003,65.0,58.400002
20160810003000,180.0,294.600006,98.200002,100,56.400002,0,67.300003,65.0,58.400002
20160810004500,180.0,294.600006,98.200002,100,56.400002,0,67.300003,65.0,58.400002
20160810010000,180.0,294.600006,98.200002,100,56.400002,0,67.199997,65.0,58.400002
20160810011500,180.0,294.600006,98.200002,100,56.400002,0,67.099998,65.0,58.400002
20160810013000,180.0,291.600006,97.200002,100,56.400002,0,67.099998,65.0,58.400002
20160810014500,180.0,291.600006,97.200002,100,56.400002,0,67.099998,65.0,58.400002
20160810020000,180.0,294.600006,98.200002,100,56.400002,0,67.0,65.0,58.400002
20160810021500,180.0,291.600006,97.200002,100,56.400002,0,67.5,65.0,58.400002
20160810023000,180.0,294.600006,98.200002,100,56.400002,0,67.400002,65.0,58.400002
20160810024500,180.0,288.600006,96.200002,100,56.400002,0,67.400002,65.0,58.400002
20160810030000,180.0,291.600006,97.200002,100,56.400002,0,67.300003,65.0,58.400002
20160810031500,180.0,288.600006,96.200002,100,56.400002,0,67.300003,65.0,58.400002
20160810033000,180.0,291.600006,97.200002,100,56.400002,0,67.300003,65.0,58.400002
20160810034500,180.0,294.600006,98.200002,100,56.400002,0,67.199997,65.0,58.400002
20160810040000,180.0,294.600006,98.200002,100,56.400002,0,67.199997,65.0,58.400002
20160810041500,180.0,294.600006,98.200002,100,56.400002,0,67.199997,65.0,58.400002
20160810054500,180.0,240.600006,80.200002,100,56.700001,0,67.800003,65.0,58.299999
20160810060000,180.0,240.600006,80.200002,100,56.700001,0,67.800003,65.0,58.299999
20160810061500,180.0,255.0,85.0,100,56.700001,0,67.699997,65.0,58.299999
20160810063000,180.0,265.799988,88.599996,100,56.700001,0,67.800003,65.0,58.299999
20160810064500,180.0,269.399994,89.799998,100,56.700001,0,67.699997,65.0,58.299999
20160810070000,180.0,276.0,92.0,100,56.700001,0,67.699997,65.0,58.299999
20160810071500,180.0,276.0,92.0,100,56.700001,0,67.699997,65.0,58.299999
20160810073000,180.0,276.0,92.0,100,56.700001,0,67.699997,65.0,58.299999
20160810074500,180.0,272.399994,90.799998,100,56.700001,0,67.699997,65.0,58.299999
20160810080000,180.0,272.399994,90.799998,100,56.700001,0,67.699997,65.0,58.299999
20160810081500,180.0,269.399994,89.799998,100,56.700001,0,68.099998,65.0,58.299999
20160810083000,180.0,269.399994,89.799998,100,56.700001,0,68.099998,65.0,58.299999
20160810084500,180.0,265.799988,88.599996,100,56.700001,0,68.199997,65.0,58.299999
20160810090000,180.0,262.200012,87.400004,100,56.700001,0,68.099998,65.0,58.299999
20160810091500,180.0,203.399994,67.799998,63,56.700001,0,68.199997,70.400002,67.400002
20160810093000,180.0,186.0,62.0,59,56.700001,0,68.599998,70.900002,67.900002
20160810094500,180.0,186.0,62.0,59,56.700001,0,68.699997,71.300003,68.300003
20160810100000,180.0,186.0,62.0,59,56.700001,0,68.699997,71.300003,68.300003
20160810101500,180.0,193.800003,64.600001,62,56.700001,0,68.699997,70.900002,67.900002
20160810103000,180.0,186.0,62.0,59,56.700001,0,68.800003,71.300003,68.300003
20160810104500,180.0,188.399994,62.799998,59,56.700001,0,69.099998,71.300003,68.300003
20160810110000,180.0,201.0,67.0,63,56.0,0,68.900002,70.800003,67.800003
20160810111500,180.0,190.199997,63.399999,59,56.0,0,69.099998,70.800003,67.800003
20160810113000,180.0,187.800003,62.600001,59,56.0,0,69.099998,71.300003,68.300003
20160810114500,180.0,184.199997,61.399999,59,56.700001,0,69.099998,71.300003,68.300003
20160810120000,180.0,184.199997,61.399999,59,56.700001,0,69.099998,70.900002,67.900002
20160810121500,180.0,184.199997,61.399999,59,56.700001,0,69.199997,71.300003,68.300003
20160810123000,180.0,192.0,64.0,58,56.700001,0,69.300003,71.300003,68.300003
20160810124500,180.0,192.0,64.0,56,56.700001,0,69.599998,71.300003,68.300003
20160810130000,180.0,140.399994,46.799998,55,56.700001,0,69.800003,71.300003,68.300003
20160810131500,180.0,217.199997,72.399999,63,56.700001,0,70.0,70.900002,67.900002
20160810133000,180.0,194.399994,64.799998,54,56.700001,0,69.900002,71.099998,68.099998
20160810134500,180.0,204.600006,68.200002,56,56.700001,0,70.0,70.900002,67.900002
20160810140000,180.0,190.199997,63.399999,58,56.700001,0,70.5,71.300003,68.300003
20160810141500,180.0,184.800003,61.600001,56,56.099998,0,70.5,71.300003,68.300003
20160810143000,180.0,181.800003,60.600001,56,56.099998,0,70.699997,71.300003,68.300003
20160810144500,180.0,192.600006,64.200002,57,56.099998,0,70.5,71.300003,68.300003
20160810150000,180.0,186.0,62.0,57,56.099998,0,70.300003,71.300003,68.300003
20160810151500,180.0,186.0,62.0,57,56.099998,0,70.0,71.300003,68.300003
20160810153000,180.0,186.0,62.0,57,56.099998,0,69.800003,71.300003,68.300003
20160810154500,180.0,189.600006,63.200002,57,56.099998,0,69.800003,71.300003,68.300003
20160810160000,180.0,186.0,62.0,57,56.099998,0,69.699997,71.300003,68.300003
20160810161500,180.0,186.0,62.0,57,56.099998,0,69.599998,71.300003,68.300003
20160810163000,180.0,186.0,62.0,57,56.099998,0,69.300003,71.300003,68.300003
20160810164500,180.0,186.0,62.0,57,56.099998,0,69.099998,71.300003,68.300003
20160810170000,180.0,208.199997,69.399999,63,56.099998,0,69.099998,70.800003,67.800003
20160810171500,180.0,204.0,68.0,62,56.099998,0,68.800003,70.400002,67.400002
20160810173000,180.0,189.0,63.0,58,56.099998,0,68.699997,70.400002,67.400002
20160810174500,180.0,189.0,63.0,58,56.099998,0,68.400002,70.400002,67.400002
20160810180000,180.0,189.0,63.0,57,56.099998,0,68.599998,70.400002,67.400002
20160810181500,180.0,189.0,63.0,57,56.099998,0,68.5,70.800003,67.800003
20160810183000,180.0,186.0,62.0,57,56.099998,0,68.599998,70.800003,67.800003
20160810184500,180.0,186.0,62.0,57,56.099998,0,68.5,70.800003,67.800003
20160810190000,180.0,188.399994,62.799998,57,56.099998,0,69.0,70.800003,67.800003
20160810191500,180.0,199.199997,66.399999,60,56.099998,0,68.900002,70.400002,67.400002
20160810193000,180.0,187.800003,62.600001,56,56.099998,0,68.800003,70.5,67.5
20160810194500,180.0,185.399994,61.799998,57,56.099998,0,68.699997,70.800003,67.800003
20160810200000,180.0,185.399994,61.799998,57,56.099998,0,68.599998,70.599998,67.599998
20160810201500,180.0,185.399994,61.799998,57,56.099998,0,68.5,70.400002,67.400002
20160810203000,180.0,185.399994,61.799998,57,56.099998,0,68.599998,70.400002,67.400002
20160810204500,180.0,195.0,65.0,59,56.099998,0,68.599998,70.400002,67.400002
20160810210000,180.0,190.800003,63.600001,57,56.099998,0,68.599998,70.599998,67.599998
20160810211500,180.0,186.0,62.0,57,56.099998,0,68.800003,70.800003,67.800003
20160810213000,180.0,194.399994,64.799998,59,56.099998,0,68.5,70.400002,67.400002
20160810214500,180.0,188.399994,62.799998,57,56.099998,0,68.300003,70.800003,67.800003
20160810220000,180.0,188.399994,62.799998,57,56.099998,0,68.199997,70.800003,67.800003
20160810221500,180.0,188.399994,62.799998,57,56.099998,0,68.099998,70.800003,67.800003
20160810223000,180.0,186.0,62.0,56,56.099998,0,68.099998,70.800003,67.800003
20160810224500,180.0,186.0,62.0,56,56.099998,0,67.900002,70.800003,67.800003
20160810230000,180.0,189.0,63.0,56,56.099998,0,67.900002,70.800003,67.800003
20160810231500,180.0,189.0,63.0,55,56.099998,0,67.900002,70.800003,67.800003
20160810233000,180.0,185.399994,61.799998,55,56.099998,0,67.900002,70.800003,67.800003
20160810234500,180.0,190.199997,63.399999,55,56.099998,0,68.199997,70.800003,67.800003
20160811000000,180.0,183.600006,61.200002,54,56.099998,0,68.099998,70.800003,67.800003
20160811001500,180.0,186.600006,62.200002,54,56.099998,100,67.900002,71.099998,68.099998
20160811003000,180.0,186.600006,62.200002,54,56.099998,100,67.900002,71.300003,68.300003
20160811004500,180.0,186.600006,62.200002,54,56.099998,100,67.900002,71.300003,68.300003
20160811010000,180.0,186.600006,62.200002,54,58.299999,100,67.900002,71.300003,68.300003
20160811011500,180.0,186.600006,62.200002,54,59.5,100,68.099998,71.300003,68.300003
20160811013000,180.0,186.600006,62.200002,54,59.5,100,68.099998,71.300003,68.300003
20160811014500,180.0,186.600006,62.200002,54,59.5,100,68.099998,71.300003,68.300003
20160811020000,180.0,186.600006,62.200002,54,59.5,100,68.099998,71.300003,68.300003
20160811021500,180.0,186.600006,62.200002,54,59.5,100,68.099998,71.0,68.0
20160811023000,180.0,186.600006,62.200002,54,58.0,0,68.199997,71.0,68.0
20160811024500,180.0,186.600006,62.200002,54,57.299999,0,68.099998,70.900002,67.900002
20160811030000,180.0,186.600006,62.200002,54,57.299999,0,68.400002,70.900002,67.900002
20160811031500,180.0,186.600006,62.200002,55,57.299999,0,68.5,70.800003,67.800003
20160811033000,180.0,189.0,63.0,55,57.299999,0,68.800003,70.800003,67.800003
20160811034500,180.0,196.800003,65.600001,57,57.299999,0,68.599998,70.400002,67.400002
20160811040000,180.0,187.199997,62.399999,55,57.299999,0,68.300003,70.800003,67.800003
20160811041500,180.0,190.199997,63.399999,58,57.299999,0,68.300003,70.800003,67.800003
20160811043000,180.0,190.199997,63.399999,57,57.299999,0,68.199997,70.800003,67.800003
20160811044500,180.0,190.199997,63.399999,57,57.299999,0,68.099998,70.800003,67.800003
20160811050000,180.0,190.199997,63.399999,57,57.299999,0,68.099998,70.800003,67.800003
20160811051500,180.0,186.0,62.0,56,57.299999,0,68.0,70.800003,67.800003
20160811053000,180.0,186.0,62.0,56,57.299999,0,68.5,70.800003,67.800003
20160811054500,180.0,186.0,62.0,56,57.299999,0,68.199997,70.800003,67.800003
20160811060000,180.0,189.0,63.0,57,57.299999,0,68.199997,70.400002,67.400002
20160811061500,180.0,191.399994,63.799998,57,57.299999,0,68.099998,70.699997,67.699997
20160811063000,180.0,185.399994,61.799998,56,57.299999,0,67.900002,70.800003,67.800003
20160811064500,180.0,187.800003,62.600001,56,56.5,0,67.900002,70.400002,67.400002
20160811070000,180.0,187.800003,62.600001,56,56.5,0,67.800003,70.400002,67.400002
20160811071500,180.0,187.800003,62.600001,56,56.5,0,67.900002,70.800003,67.800003
20160811073000,180.0,187.800003,62.600001,56,56.5,0,67.800003,70.800003,67.800003
20160811074500,180.0,187.800003,62.600001,56,56.5,0,67.900002,70.800003,67.800003
20160811080000,180.0,190.800003,63.600001,55,56.5,0,68.0,70.400002,67.400002
20160811081500,180.0,187.800003,62.600001,55,56.5,0,68.099998,70.400002,67.400002
20160811083000,180.0,265.799988,88.599996,86,57.099998,0,68.099998,67.800003,64.800003
20160811084500,180.0,247.800003,82.600001,72,57.099998,0,68.099998,68.300003,65.300003
20160811090000,180.0,190.199997,63.399999,54,57.099998,0,68.099998,70.800003,67.800003
20160811091500,180.0,232.800003,77.600001,65,57.099998,0,67.900002,69.400002,66.400002
20160811093000,180.0,186.0,62.0,55,56.400002,0,68.099998,70.0,67.0
20160811094500,180.0,247.800003,82.600001,69,56.400002,0,67.900002,69.0,66.0
20160811100000,180.0,188.399994,62.799998,54,56.400002,0,68.0,69.900002,66.900002
20160811101500,180.0,186.0,62.0,54,56.400002,0,68.199997,69.900002,66.900002
20160811103000,180.0,182.399994,60.799998,54,56.400002,0,68.300003,70.099998,67.099998
20160811104500,180.0,182.399994,60.799998,54,56.400002,0,68.400002,70.300003,67.300003
20160811110000,180.0,184.800003,61.600001,54,108.5,100,69.699997,75.699997,72.699997
20160811111500,180.0,182.399994,60.799998,54,103.599998,100,70.5,75.400002,72.400002
20160811113000,180.0,182.399994,60.799998,54,112.5,100,71.0,75.400002,72.400002
20160811114500,180.0,185.399994,61.799998,54,100.199997,100,71.599998,76.099998,73.099998
20160811120000,180.0,183.0,61.0,54,107.199997,100,71.599998,75.900002,72.900002
20160811121500,180.0,183.0,61.0,54,107.199997,100,71.800003,76.0,73.0
20160811123000,180.0,183.0,61.0,54,102.5,100,71.900002,76.199997,73.199997
20160811124500,180.0,183.0,61.0,54,110.199997,100,72.199997,76.099998,73.099998
20160811130000,180.0,183.0,61.0,54,104.5,100,72.300003,76.0,73.0
20160811131500,180.0,183.0,61.0,54,97.199997,100,73.0,76.099998,73.099998
20160811133000,180.0,179.399994,59.799998,54,95.400002,100,72.900002,76.400002,73.400002
20160811134500,180.0,179.399994,59.799998,54,110.099998,100,73.099998,76.300003,73.300003
20160811140000,180.0,177.0,59.0,54,94.300003,100,73.599998,76.300003,73.300003
20160811141500,180.0,180.600006,60.200002,54,58.799999,0,73.199997,76.400002,73.400002
20160811143000,180.0,175.199997,58.399999,54,84.900002,100,72.300003,76.400002,73.400002
20160811144500,180.0,173.399994,57.799998,54,107.599998,100,73.099998,76.400002,73.400002
20160811150000,180.0,175.800003,58.600001,54,96.699997,100,73.099998,76.400002,73.400002
20160811151500,180.0,175.800003,58.600001,54,91.099998,100,73.199997,76.099998,73.099998
20160811153000,180.0,177.600006,59.200002,54,89.300003,100,73.400002,76.400002,73.400002
20160811154500,180.0,175.199997,58.399999,54,93.800003,100,73.599998,76.400002,73.400002
20160811160000,180.0,177.0,59.0,54,74.900002,0,73.599998,76.400002,73.400002
20160811161500,180.0,177.0,59.0,54,59.599998,100,72.900002,76.400002,73.400002
20160811163000,180.0,181.199997,60.399999,54,75.699997,100,72.400002,76.400002,73.400002
20160811164500,180.0,176.399994,58.799998,54,88.099998,100,72.800003,76.400002,73.400002
20160811170000,180.0,178.199997,59.399999,54,96.800003,100,72.900002,76.400002,73.400002
20160811171500,180.0,184.199997,61.399999,55,64.900002,0,73.400002,76.400002,73.400002
20160811173000,180.0,184.199997,61.399999,55,59.599998,100,72.800003,76.400002,73.400002
20160811174500,180.0,184.199997,61.399999,55,84.599998,100,72.5,76.400002,73.400002
20160811180000,180.0,176.399994,58.799998,55,91.800003,100,72.900002,76.400002,73.400002
20160811181500,180.0,176.399994,58.799998,55,85.0,100,73.0,76.400002,73.400002
20160811183000,180.0,176.399994,58.799998,55,89.800003,100,73.099998,76.400002,73.400002
20160811184500,180.0,176.399994,58.799998,55,91.699997,100,73.099998,76.400002,73.400002
20160811190000,180.0,178.199997,59.399999,55,65.599998,0,73.800003,76.400002,73.400002
20160811191500,180.0,178.199997,59.399999,55,58.200001,0,73.199997,76.400002,73.400002
20160811193000,180.0,178.199997,59.399999,55,59.5,100,72.800003,76.400002,73.400002
20160811194500,180.0,178.199997,59.399999,55,61.099998,100,72.800003,76.400002,73.400002
20160811200000,180.0,178.199997,59.399999,55,88.599998,100,73.099998,76.400002,73.400002
20160811201500,180.0,180.600006,60.200002,55,62.799999,100,73.400002,76.400002,73.400002
20160811203000,180.0,173.399994,57.799998,58,59.900002,100,72.699997,76.199997,73.199997
20160811204500,180.0,171.0,57.0,58,78.800003,100,72.400002,76.400002,73.400002
20160811210000,180.0,171.0,57.0,58,89.900002,100,72.800003,76.400002,73.400002
20160811211500,180.0,173.399994,57.799998,58,93.599998,100,73.0,76.400002,73.400002
20160811213000,180.0,173.399994,57.799998,58,92.400002,100,73.300003,76.400002,73.400002
20160811214500,180.0,171.600006,57.200002,58,106.699997,100,73.599998,76.699997,73.699997
20160811220000,180.0,174.600006,58.200002,58,100.0,100,73.900002,76.699997,73.699997
20160811221500,180.0,174.600006,58.200002,58,60.400002,100,73.099998,76.699997,73.699997
20160811223000,180.0,172.800003,57.600001,58,88.599998,100,72.800003,76.699997,73.699997
20160811224500,180.0,172.800003,57.600001,58,89.900002,100,73.400002,76.699997,73.699997
20160811230000,180.0,172.800003,57.600001,58,88.699997,100,73.400002,76.699997,73.699997
20160811231500,180.0,171.0,57.0,58,106.800003,100,73.400002,76.699997,73.699997
20160811233000,180.0,171.0,57.0,58,106.800003,100,73.400002,76.699997,73.699997
20160811234500,180.0,173.399994,57.799998,58,106.800003,100,73.5,76.699997,73.699997
20160812000000,180.0,175.199997,58.399999,58,106.800003,100,73.699997,76.699997,73.699997
20160812001500,180.0,175.199997,58.399999,58,59.599998,0,73.699997,76.699997,73.699997
20160812003000,180.0,175.199997,58.399999,58,58.299999,100,72.900002,76.699997,73.699997
20160812004500,180.0,171.600006,57.200002,58,90.599998,100,72.800003,76.699997,73.699997
20160812010000,180.0,171.600006,57.200002,58,91.800003,100,73.5,76.699997,73.699997
20160812011500,180.0,171.600006,57.200002,58,88.099998,100,73.199997,76.699997,73.699997
20160812013000,180.0,169.800003,56.600001,58,95.699997,100,73.099998,76.699997,73.699997
20160812014500,180.0,169.800003,56.600001,58,93.900002,100,72.900002,76.699997,73.699997
20160812020000,180.0,174.0,58.0,59,111.5,100,73.099998,76.699997,73.699997
20160812021500,180.0,174.0,58.0,59,107.5,100,73.199997,76.699997,73.699997
20160812023000,180.0,177.0,59.0,59,63.099998,0,74.0,76.699997,73.699997
20160812024500,180.0,175.199997,58.399999,59,59.200001,100,73.199997,76.699997,73.699997
20160812030000,180.0,175.199997,58.399999,59,69.599998,100,72.699997,76.699997,73.699997
20160812031500,180.0,175.199997,58.399999,59,96.599998,100,73.599998,76.699997,73.699997
20160812033000,180.0,175.199997,58.399999,59,73.599998,0,74.0,76.699997,73.699997
20160812034500,180.0,175.199997,58.399999,59,59.900002,100,72.800003,76.699997,73.699997
20160812040000,180.0,175.199997,58.399999,59,88.699997,100,73.0,76.699997,73.699997
20160812041500,180.0,175.199997,58.399999,59,88.699997,100,73.300003,76.699997,73.699997
20160812043000,180.0,175.199997,58.399999,59,88.699997,100,73.400002,76.699997,73.699997
20160812044500,180.0,175.199997,58.399999,59,97.099998,100,73.5,76.699997,73.699997
20160812050000,180.0,175.199997,58.399999,59,90.900002,100,73.599998,76.699997,73.699997
20160812051500,180.0,175.199997,58.399999,59,101.900002,100,73.599998,76.699997,73.699997
20160812053000,180.0,180.0,60.0,59,59.200001,0,74.0,76.699997,73.699997
20160812054500,180.0,180.0,60.0,59,58.299999,100,73.0,76.699997,73.699997
20160812060000,180.0,180.0,60.0,59,92.400002,100,72.800003,76.699997,73.699997
20160812061500,180.0,178.199997,59.399999,59,82.099998,100,73.800003,76.699997,73.699997
20160812063000,180.0,181.800003,60.600001,59,61.200001,0,73.699997,76.699997,73.699997
20160812064500,180.0,181.800003,60.600001,59,61.200001,100,72.800003,76.699997,73.699997
20160812070000,180.0,178.199997,59.399999,59,92.400002,100,73.099998,76.699997,73.699997
20160812071500,180.0,178.199997,59.399999,59,93.800003,100,73.800003,76.699997,73.699997
20160812073000,180.0,180.0,60.0,59,90.199997,100,73.5,76.699997,73.699997
20160812074500,180.0,180.0,60.0,59,85.099998,100,73.300003,76.699997,73.699997
20160812080000,180.0,181.800003,60.600001,59,92.300003,100,73.300003,76.699997,73.699997
20160812081500,180.0,181.800003,60.600001,59,94.199997,100,73.400002,76.699997,73.699997
20160812083000,180.0,184.199997,61.399999,59,96.099998,100,73.199997,76.699997,73.699997
20160812084500,180.0,187.199997,62.399999,59,96.099998,100,73.199997,76.699997,73.699997
20160812090000,180.0,187.199997,62.399999,59,98.199997,100,73.099998,76.699997,73.699997
20160812091500,180.0,183.600006,61.200002,59,102.800003,100,73.099998,76.699997,73.699997
20160812093000,180.0,183.600006,61.200002,59,94.800003,100,73.199997,76.699997,73.699997
20160812094500,180.0,183.600006,61.200002,59,100.900002,100,73.199997,76.699997,73.699997
20160812100000,180.0,186.0,62.0,59,98.5,100,73.199997,76.699997,73.699997
20160812101500,180.0,186.0,62.0,59,93.599998,100,73.0,76.699997,73.699997
20160812103000,180.0,186.0,62.0,59,108.5,100,73.300003,76.699997,73.699997
20160812104500,180.0,190.800003,63.600001,58,94.199997,100,73.400002,76.699997,73.699997
20160812110000,180.0,183.600006,61.200002,58,110.099998,100,73.199997,76.699997,73.699997
20160812111500,180.0,183.600006,61.200002,58,94.900002,100,73.199997,76.699997,73.699997
20160812113000,180.0,183.600006,61.200002,58,111.699997,100,73.300003,76.699997,73.699997
20160812114500,180.0,183.600006,61.200002,58,94.199997,100,74.0,76.699997,73.699997
20160812120000,180.0,187.199997,62.399999,58,58.0,0,73.800003,76.699997,73.699997
20160812121500,180.0,187.199997,62.399999,58,58.0,0,73.400002,76.699997,73.699997
20160812123000,180.0,187.199997,62.399999,58,58.700001,100,72.900002,76.699997,73.699997
20160812124500,180.0,187.199997,62.399999,58,83.800003,100,73.300003,76.699997,73.699997
20160812130000,180.0,187.199997,62.399999,58,65.800003,100,73.199997,76.699997,73.699997
20160812131500,180.0,184.800003,61.600001,58,88.800003,100,73.199997,76.699997,73.699997
20160812133000,180.0,184.800003,61.600001,53,105.300003,100,73.300003,76.699997,73.699997
20160812134500,180.0,184.800003,61.600001,53,93.5,100,73.599998,76.699997,73.699997
20160812140000,180.0,184.800003,61.600001,53,100.099998,100,73.800003,76.699997,73.699997
20160812141500,180.0,184.800003,61.600001,53,101.5,100,73.900002,76.699997,73.699997
20160812143000,180.0,184.800003,61.600001,53,59.299999,0,73.599998,76.699997,73.699997
20160812144500,180.0,184.800003,61.600001,53,59.900002,100,72.800003,76.699997,73.699997
20160812150000,180.0,184.800003,61.600001,53,86.199997,100,73.199997,76.699997,73.699997
20160812151500,180.0,184.800003,61.600001,53,93.0,100,73.400002,76.699997,73.699997
20160812153000,180.0,181.199997,60.399999,53,91.199997,100,73.5,76.699997,73.699997
20160812154500,180.0,181.199997,60.399999,53,88.699997,100,73.599998,76.699997,73.699997
20160812160000,180.0,183.600006,61.200002,53,95.300003,100,73.599998,76.699997,73.699997
20160812161500,180.0,183.600006,61.200002,53,86.900002,100,73.599998,76.699997,73.699997
20160812163000,180.0,183.600006,61.200002,53,97.199997,100,73.599998,76.699997,73.699997
20160812164500,180.0,183.600006,61.200002,53,86.0,100,73.800003,76.699997,73.699997
20160812170000,180.0,183.600006,61.200002,53,60.0,0,73.599998,76.699997,73.699997
20160812171500,180.0,183.600006,61.200002,53,60.0,100,72.800003,76.699997,73.699997
20160812173000,180.0,181.199997,60.399999,53,86.900002,100,73.199997,76.699997,73.699997
20160812174500,180.0,181.199997,60.399999,53,94.199997,100,73.300003,76.699997,73.699997
20160812180000,180.0,181.199997,60.399999,53,94.199997,100,73.400002,76.699997,73.699997
20160812181500,180.0,181.199997,60.399999,53,86.900002,100,73.5,76.699997,73.699997
20160812183000,180.0,181.199997,60.399999,53,94.300003,100,73.599998,76.699997,73.699997
20160812184500,180.0,181.199997,60.399999,53,94.300003,100,73.599998,76.699997,73.699997
20160812190000,180.0,178.199997,59.399999,53,86.300003,100,73.599998,76.699997,73.699997
20160812191500,180.0,180.0,60.0,53,92.5,100,73.599998,76.699997,73.699997
20160812193000,180.0,180.0,60.0,53,92.5,100,73.699997,76.699997,73.699997
20160812194500,180.0,180.0,60.0,53,88.199997,100,73.699997,76.699997,73.699997
20160812200000,180.0,178.199997,59.399999,53,97.199997,100,73.699997,76.699997,73.699997
20160812201500,180.0,282.0,94.0,100,62.0,0,73.300003,68.400002,65.400002
20160812203000,180.0,282.0,94.0,100,57.599998,0,71.800003,68.400002,65.400002
20160812204500,180.0,282.0,94.0,100,57.599998,0,70.900002,68.400002,65.400002
20160812210000,180.0,276.0,92.0,88,57.599998,0,70.400002,68.400002,65.400002
20160812211500,180.0,276.0,92.0,100,57.599998,0,70.0,68.400002,65.400002
20160812213000,180.0,279.0,93.0,100,57.599998,0,69.699997,68.400002,65.400002
20160812214500,180.0,279.0,93.0,100,57.599998,0,69.400002,68.400002,65.400002
20160812220000,180.0,282.0,94.0,100,57.599998,0,69.300003,68.400002,65.400002
20160812221500,180.0,279.0,93.0,100,57.599998,0,69.199997,68.400002,65.400002
20160812223000,180.0,279.0,93.0,100,57.599998,0,69.099998,68.400002,65.400002
20160812224500,180.0,279.0,93.0,100,57.599998,0,68.900002,68.5,65.5
20160812230000,180.0,279.0,93.0,100,57.599998,0,68.800003,68.900002,65.900002
20160812231500,180.0,279.0,93.0,100,57.599998,0,68.800003,68.5,65.5
20160812233000,180.0,279.0,93.0,100,57.599998,0,69.0,68.400002,65.400002
20160812234500,180.0,279.0,93.0,100,57.599998,0,68.800003,68.400002,65.400002
20160813000000,180.0,282.0,94.0,100,56.799999,0,68.699997,68.900002,65.900002
20160813001500,180.0,282.0,94.0,100,56.799999,0,68.599998,68.900002,65.900002
20160813003000,180.0,272.399994,90.799998,85,57.5,0,68.5,68.900002,65.900002
20160813004500,180.0,259.200012,86.400004,76,57.5,0,68.5,68.900002,65.900002
20160813010000,180.0,244.199997,81.399999,72,57.5,0,68.5,68.900002,65.900002
20160813011500,180.0,232.800003,77.600001,69,57.5,0,68.599998,68.5,65.5
20160813013000,180.0,232.800003,77.600001,69,57.5,0,68.599998,68.900002,65.900002
20160813014500,180.0,232.800003,77.600001,69,57.5,0,68.599998,68.900002,65.900002
20160813020000,180.0,228.600006,76.200002,67,57.5,0,68.599998,68.900002,65.900002
20160813021500,180.0,228.600006,76.200002,67,57.5,0,68.599998,68.900002,65.900002
20160813023000,180.0,225.0,75.0,65,56.900002,0,68.599998,68.900002,65.900002
20160813024500,180.0,225.0,75.0,65,56.900002,0,68.599998,68.900002,65.900002
20160813030000,180.0,220.800003,73.600001,65,56.900002,0,69.0,68.900002,65.900002
20160813031500,180.0,225.0,75.0,65,56.900002,0,68.699997,68.900002,65.900002
20160813033000,180.0,225.0,75.0,65,56.900002,0,68.699997,68.900002,65.900002
20160813034500,180.0,220.800003,73.600001,65,56.900002,0,68.699997,68.900002,65.900002
20160813040000,180.0,220.800003,73.600001,65,56.900002,0,68.699997,68.900002,65.900002
20160813041500,180.0,220.800003,73.600001,65,56.900002,0,68.900002,68.900002,65.900002
20160813043000,180.0,220.800003,73.600001,65,56.900002,0,69.0,68.900002,65.900002
20160813044500,180.0,220.800003,73.600001,65,56.900002,0,68.800003,68.900002,65.900002
20160813050000,180.0,220.800003,73.600001,65,56.900002,0,68.800003,68.900002,65.900002
20160813051500,180.0,225.0,75.0,65,56.900002,0,68.800003,68.900002,65.900002
20160813053000,180.0,220.800003,73.600001,65,56.900002,0,68.699997,68.900002,65.900002
20160813054500,180.0,220.800003,73.600001,65,56.900002,0,68.699997,68.900002,65.900002
20160813060000,180.0,220.800003,73.600001,65,56.900002,0,68.800003,68.900002,65.900002
20160813061500,180.0,217.199997,72.399999,65,56.900002,0,68.699997,68.900002,65.900002
20160813063000,180.0,217.199997,72.399999,65,56.900002,0,68.699997,68.900002,65.900002
20160813064500,180.0,212.399994,70.799998,65,56.900002,0,68.900002,68.900002,65.900002
20160813070000,180.0,212.399994,70.799998,65,56.900002,0,68.900002,68.900002,65.900002
20160813071500,180.0,212.399994,70.799998,74,57.900002,0,68.800003,68.900002,65.900002
20160813073000,180.0,212.399994,70.799998,74,57.900002,0,68.800003,68.900002,65.900002
20160813074500,180.0,217.199997,72.399999,74,57.200001,0,68.699997,68.900002,65.900002
20160813080000,180.0,217.199997,72.399999,74,57.200001,0,68.599998,68.900002,65.900002
20160813081500,180.0,217.199997,72.399999,74,57.200001,0,68.599998,68.900002,65.900002
20160813083000,180.0,212.399994,70.799998,74,57.200001,0,68.599998,68.900002,65.900002
20160813084500,180.0,208.199997,69.399999,71,57.200001,0,68.599998,68.900002,65.900002
20160813090000,180.0,208.199997,69.399999,71,57.200001,0,68.599998,68.900002,65.900002
20160813091500,180.0,212.399994,70.799998,71,57.200001,0,68.699997,68.900002,65.900002
20160813093000,180.0,208.199997,69.399999,68,57.200001,0,68.599998,68.900002,65.900002
20160813094500,180.0,208.199997,69.399999,68,57.200001,0,68.599998,68.900002,65.900002
20160813100000,180.0,203.399994,67.799998,67,57.200001,0,68.599998,68.900002,65.900002
20160813101500,180.0,190.199997,63.399999,61,57.200001,0,68.599998,68.900002,65.900002
20160813103000,180.0,190.199997,63.399999,61,56.5,0,68.900002,68.900002,65.900002
20160813104500,180.0,187.800003,62.600001,61,56.5,0,68.699997,68.900002,65.900002
20160813110000,180.0,187.800003,62.600001,61,56.5,0,68.699997,68.900002,65.900002
20160813111500,180.0,187.800003,62.600001,61,56.5,0,68.699997,68.900002,65.900002
20160813113000,180.0,187.800003,62.600001,61,56.5,0,68.699997,68.900002,65.900002
20160813114500,180.0,187.800003,62.600001,61,56.5,0,68.699997,68.900002,65.900002
20160813120000,180.0,187.800003,62.600001,61,56.5,0,68.800003,68.900002,65.900002
20160813121500,180.0,184.199997,61.399999,61,56.5,0,69.099998,68.900002,65.900002
20160813123000,180.0,187.800003,62.600001,61,56.5,0,68.900002,68.900002,65.900002
20160813124500,180.0,184.199997,61.399999,61,56.5,0,68.800003,68.900002,65.900002
20160813130000,180.0,189.0,63.0,61,56.5,0,68.699997,68.900002,65.900002
20160813131500,180.0,189.0,63.0,61,56.5,0,68.699997,68.900002,65.900002
20160813133000,180.0,189.0,63.0,61,56.5,0,68.599998,68.900002,65.900002
20160813134500,180.0,189.0,63.0,61,56.5,0,68.699997,68.900002,65.900002
20160813140000,180.0,189.0,63.0,61,56.5,0,68.699997,68.900002,65.900002
20160813141500,180.0,186.0,62.0,61,56.5,0,68.800003,68.900002,65.900002
20160813143000,180.0,190.199997,63.399999,61,56.5,0,68.800003,68.900002,65.900002
20160813144500,180.0,190.199997,63.399999,61,56.5,0,69.199997,68.900002,65.900002
20160813150000,180.0,212.399994,70.799998,70,56.5,0,69.400002,68.900002,65.900002
20160813151500,180.0,232.800003,77.600001,79,56.5,0,69.400002,68.900002,65.900002
20160813153000,180.0,236.399994,78.799998,81,57.099998,0,69.099998,68.900002,65.900002
20160813154500,180.0,236.399994,78.799998,81,57.099998,0,69.099998,68.900002,65.900002
20160813160000,180.0,240.600006,80.200002,81,57.099998,0,68.800003,68.900002,65.900002
20160813161500,180.0,232.800003,77.600001,81,57.099998,0,68.900002,68.900002,65.900002
20160813163000,180.0,236.399994,78.799998,81,57.099998,0,68.800003,68.900002,65.900002
20160813164500,180.0,236.399994,78.799998,81,57.099998,0,68.599998,68.900002,65.900002
20160813170000,180.0,220.800003,73.600001,76,57.099998,0,68.5,68.900002,65.900002
20160813171500,180.0,203.399994,67.799998,69,57.099998,0,68.400002,68.900002,65.900002
20160813173000,180.0,197.399994,65.799998,66,57.099998,0,68.599998,68.900002,65.900002
20160813174500,180.0,197.399994,65.799998,66,57.099998,0,68.699997,68.900002,65.900002
20160813180000,180.0,197.399994,65.799998,66,57.099998,0,68.699997,68.900002,65.900002
20160813181500,180.0,197.399994,65.799998,64,57.099998,0,68.5,68.900002,65.900002
20160813183000,180.0,187.199997,62.399999,63,57.099998,0,68.5,68.900002,65.900002
20160813184500,180.0,190.199997,63.399999,63,57.099998,0,68.400002,68.900002,65.900002
20160813190000,180.0,186.600006,62.200002,63,57.099998,0,68.400002,68.900002,65.900002
20160813191500,180.0,186.600006,62.200002,63,91.699997,100,68.699997,73.5,70.5
20160813193000,180.0,183.600006,61.200002,63,95.400002,100,69.699997,73.5,70.5
20160813194500,180.0,183.600006,61.200002,63,94.199997,100,70.199997,73.599998,70.599998
20160813200000,180.0,186.0,62.0,63,91.699997,100,70.699997,73.900002,70.900002
20160813201500,180.0,186.0,62.0,63,61.599998,0,70.900002,73.599998,70.599998
20160813203000,180.0,186.0,62.0,63,57.599998,100,70.300003,73.900002,70.900002
20160813204500,180.0,183.600006,61.200002,63,59.900002,100,70.099998,73.900002,70.900002
20160813210000,180.0,186.600006,62.200002,63,77.199997,100,70.300003,73.900002,70.900002
20160813211500,180.0,186.600006,62.200002,63,78.0,100,70.800003,73.599998,70.599998
20160813213000,180.0,186.600006,62.200002,63,59.599998,100,70.400002,73.900002,70.900002
20160813214500,180.0,186.600006,62.200002,63,60.200001,100,70.099998,73.599998,70.599998
20160813220000,180.0,186.600006,62.200002,63,77.800003,100,70.599998,73.900002,70.900002
20160813221500,180.0,186.600006,62.200002,63,74.400002,100,70.800003,73.900002,70.900002
20160813223000,180.0,186.600006,62.200002,63,73.5,100,71.0,73.900002,70.900002
