PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813224500,180.0,186.600006,62.200002,63,60.0,100,70.5,73.900002,70.900002
20160813230000,180.0,186.600006,62.200002,63,61.5,100,70.5,73.900002,70.900002
20160813231500,180.0,186.600006,62.200002,63,61.5,100,70.300003,73.599998,70.599998
20160813233000,180.0,186.600006,62.200002,63,81.0,100,70.599998,73.900002,70.900002
20160813234500,180.0,186.600006,62.200002,58,76.599998,100,71.0,74.0,71.0
20160814000000,180.0,189.600006,63.200002,58,67.400002,0,71.099998,73.900002,70.900002
20160814001500,180.0,185.399994,61.799998,58,58.400002,100,70.5,74.300003,71.300003
20160814003000,180.0,185.399994,61.799998,58,60.299999,100,70.5,74.0,71.0
20160814004500,180.0,185.399994,61.799998,58,67.900002,100,70.5,74.0,71.0
20160814010000,180.0,187.800003,62.600001,58,72.0,100,70.699997,74.0,71.0
20160814011500,180.0,187.800003,62.600001,58,73.900002,100,70.699997,74.0,71.0
20160814013000,180.0,187.800003,62.600001,58,85.0,100,71.099998,74.300003,71.300003
20160814014500,180.0,187.800003,62.600001,58,61.599998,0,71.199997,74.0,71.0
20160814020000,180.0,187.800003,62.600001,58,58.0,100,70.699997,74.0,71.0
20160814021500,180.0,187.800003,62.600001,58,58.0,100,70.400002,74.0,71.0
20160814023000,180.0,185.399994,61.799998,58,85.599998,100,70.699997,74.300003,71.300003
20160814024500,180.0,188.399994,62.799998,58,78.800003,100,71.199997,74.300003,71.300003
20160814030000,180.0,188.399994,62.799998,58,74.5,100,71.199997,74.0,71.0
20160814031500,180.0,188.399994,62.799998,57,60.400002,0,71.400002,74.300003,71.300003
20160814033000,180.0,188.399994,62.799998,57,57.599998,100,70.699997,74.300003,71.300003
20160814034500,180.0,188.399994,62.799998,57,59.900002,100,70.5,74.300003,71.300003
20160814040000,180.0,188.399994,62.799998,57,82.599998,100,70.900002,74.300003,71.300003
20160814041500,180.0,188.399994,62.799998,57,80.199997,100,71.300003,74.300003,71.300003
20160814043000,180.0,188.399994,62.799998,57,78.699997,100,71.400002,74.300003,71.300003
20160814044500,180.0,184.800003,61.600001,57,59.200001,0,71.199997,74.0,71.0
20160814050000,180.0,184.800003,61.600001,57,57.200001,100,70.699997,74.099998,71.099998
20160814051500,180.0,184.800003,61.600001,57,59.099998,100,70.300003,74.0,71.0
20160814053000,180.0,187.800003,62.600001,57,71.599998,100,70.5,74.0,71.0
20160814054500,180.0,187.800003,62.600001,57,78.900002,100,70.599998,74.0,71.0
20160814060000,180.0,185.399994,61.799998,57,81.900002,100,71.0,74.0,71.0
20160814061500,180.0,185.399994,61.799998,57,64.900002,0,71.300003,74.0,71.0
20160814063000,180.0,185.399994,61.799998,57,58.0,100,70.699997,74.0,71.0
20160814064500,180.0,185.399994,61.799998,57,59.099998,100,70.300003,74.0,71.0
20160814070000,180.0,187.800003,62.600001,57,84.300003,100,70.400002,74.0,71.0
20160814071500,180.0,184.800003,61.600001,57,84.300003,100,70.800003,74.199997,71.199997
20160814073000,180.0,187.800003,62.600001,57,92.400002,100,71.400002,74.199997,71.199997
20160814074500,180.0,187.800003,62.600001,57,58.0,0,70.800003,74.0,71.0
20160814080000,180.0,190.199997,63.399999,57,58.0,100,70.599998,74.0,71.0
20160814081500,180.0,190.199997,63.399999,56,59.099998,100,70.599998,74.0,71.0
20160814083000,180.0,186.600006,62.200002,56,60.700001,100,70.5,74.300003,71.300003
20160814084500,180.0,186.600006,62.200002,56,79.400002,100,71.0,74.300003,71.300003
20160814090000,180.0,190.800003,63.600001,56,79.400002,100,71.5,74.300003,71.300003
20160814091500,180.0,190.800003,63.600001,56,59.200001,100,71.0,74.300003,71.300003
20160814093000,180.0,171.0,57.0,57,59.900002,100,70.699997,74.300003,71.300003
20160814094500,180.0,171.0,57.0,57,60.700001,100,70.5,74.199997,71.199997
20160814100000,180.0,174.0,58.0,58,74.300003,100,70.400002,74.199997,71.199997
20160814101500,180.0,174.0,58.0,58,94.800003,100,70.800003,74.0,71.0
20160814103000,180.0,187.800003,62.600001,61,59.200001,0,71.599998,74.0,71.0
20160814104500,180.0,185.399994,61.799998,61,58.0,0,71.300003,74.300003,71.300003
20160814110000,180.0,185.399994,61.799998,62,58.0,0,71.300003,74.300003,71.300003
20160814111500,180.0,185.399994,61.799998,62,58.0,0,70.900002,74.0,71.0
20160814113000,180.0,185.399994,61.799998,62,59.099998,100,70.599998,74.099998,71.099998
20160814114500,180.0,185.399994,61.799998,62,60.299999,100,70.5,74.0,71.0
20160814120000,180.0,185.399994,61.799998,62,65.599998,100,70.599998,74.300003,71.300003
20160814121500,180.0,185.399994,61.799998,62,78.199997,0,71.300003,74.0,71.0
20160814123000,180.0,185.399994,61.799998,62,58.700001,100,70.800003,74.199997,71.199997
20160814124500,180.0,185.399994,61.799998,62,58.700001,100,70.699997,74.0,71.0
20160814130000,180.0,185.399994,61.799998,62,59.5,100,70.5,74.0,71.0
20160814131500,180.0,185.399994,61.799998,62,61.099998,100,70.400002,74.0,71.0
20160814133000,180.0,179.399994,59.799998,62,91.099998,100,70.900002,74.099998,71.099998
20160814134500,180.0,184.800003,61.600001,63,62.0,0,71.199997,73.900002,70.900002
20160814140000,180.0,187.800003,62.600001,63,59.200001,100,70.699997,74.0,71.0
20160814141500,180.0,187.800003,62.600001,63,58.400002,0,70.900002,74.0,71.0
20160814143000,180.0,187.800003,62.600001,63,58.400002,0,70.800003,74.0,71.0
20160814144500,180.0,187.800003,62.600001,63,58.400002,0,71.0,73.900002,70.900002
20160814150000,180.0,187.800003,62.600001,63,58.400002,0,72.199997,73.900002,70.900002
20160814151500,180.0,187.800003,62.600001,63,58.400002,0,72.300003,73.900002,70.900002
20160814153000,180.0,187.800003,62.600001,63,57.599998,0,71.900002,73.900002,70.900002
20160814154500,180.0,187.800003,62.600001,63,57.599998,0,71.900002,74.0,71.0
20160814160000,180.0,187.800003,62.600001,63,57.599998,0,72.300003,73.900002,70.900002
20160814161500,180.0,187.800003,62.600001,63,57.599998,0,72.0,73.900002,70.900002
20160814163000,180.0,187.800003,62.600001,63,57.599998,0,71.0,73.900002,70.900002
20160814164500,180.0,187.800003,62.600001,63,57.599998,100,70.5,73.900002,70.900002
20160814170000,180.0,187.800003,62.600001,63,59.5,100,70.300003,73.900002,70.900002
20160814171500,180.0,184.199997,61.399999,63,61.5,100,70.300003,73.900002,70.900002
20160814173000,180.0,184.199997,61.399999,63,81.599998,100,70.699997,74.0,71.0
20160814174500,180.0,184.199997,61.399999,63,87.199997,100,71.199997,74.0,71.0
20160814180000,180.0,186.600006,62.200002,63,58.799999,0,71.5,74.0,71.0
20160814181500,180.0,186.600006,62.200002,63,58.799999,0,70.900002,74.0,71.0
20160814183000,180.0,186.600006,62.200002,63,58.799999,100,70.400002,74.0,71.0
20160814184500,180.0,184.199997,61.399999,63,93.0,100,70.699997,74.300003,71.300003
20160814190000,180.0,184.199997,61.399999,63,75.400002,100,71.400002,74.300003,71.300003
20160814191500,180.0,184.199997,61.399999,63,60.400002,0,71.099998,74.300003,71.300003
20160814193000,180.0,184.199997,61.399999,63,58.400002,100,70.699997,74.099998,71.099998
20160814194500,180.0,184.199997,61.399999,63,59.099998,100,70.5,74.0,71.0
20160814200000,180.0,184.199997,61.399999,63,61.099998,100,70.400002,74.0,71.0
20160814201500,180.0,184.199997,61.399999,63,61.099998,100,70.900002,74.0,71.0
20160814203000,180.0,184.199997,61.399999,63,61.099998,100,70.599998,74.300003,71.300003
20160814204500,180.0,184.199997,61.399999,63,81.699997,100,71.300003,74.199997,71.199997
20160814210000,180.0,184.199997,61.399999,63,58.200001,100,71.0,74.0,71.0
20160814211500,180.0,184.199997,61.399999,63,58.200001,100,70.599998,74.199997,71.199997
20160814213000,180.0,180.0,60.0,63,65.800003,100,70.400002,74.199997,71.199997
20160814214500,180.0,183.0,61.0,63,78.800003,100,71.0,74.300003,71.300003
20160814220000,180.0,183.0,61.0,63,64.400002,0,71.300003,74.300003,71.300003
20160814221500,180.0,183.0,61.0,63,59.200001,0,70.900002,74.300003,71.300003
20160814223000,180.0,180.600006,60.200002,63,60.700001,100,70.5,74.300003,71.300003
20160814224500,180.0,178.199997,59.399999,63,82.099998,100,71.0,74.300003,71.300003
20160814230000,180.0,178.199997,59.399999,63,74.400002,100,71.300003,74.300003,71.300003
20160814231500,180.0,188.399994,62.799998,61,74.400002,0,71.5,74.0,71.0
20160814233000,180.0,188.399994,62.799998,59,58.0,100,70.800003,74.300003,71.300003
20160814234500,180.0,188.399994,62.799998,59,59.900002,100,70.5,74.300003,71.300003
20160815000000,180.0,188.399994,62.799998,59,83.900002,100,71.0,74.300003,71.300003
20160815001500,180.0,188.399994,62.799998,59,75.400002,100,71.300003,74.300003,71.300003
20160815003000,180.0,188.399994,62.799998,59,60.0,0,71.300003,74.300003,71.300003
20160815004500,180.0,188.399994,62.799998,59,57.599998,100,70.800003,74.300003,71.300003
20160815010000,180.0,188.399994,62.799998,59,59.5,100,70.5,74.300003,71.300003
20160815011500,180.0,188.399994,62.799998,59,81.5,100,70.800003,74.300003,71.300003
20160815013000,180.0,185.399994,61.799998,59,73.0,100,71.199997,74.300003,71.300003
20160815014500,180.0,185.399994,61.799998,59,73.0,100,71.300003,74.300003,71.300003
20160815020000,180.0,189.0,63.0,59,77.199997,100,71.300003,74.300003,71.300003
20160815021500,180.0,189.0,63.0,59,72.0,100,71.400002,74.300003,71.300003
20160815023000,180.0,189.0,63.0,59,75.400002,100,71.5,74.300003,71.300003
20160815024500,180.0,189.0,63.0,59,63.799999,0,71.400002,74.300003,71.300003
20160815030000,180.0,189.0,63.0,59,59.5,100,70.900002,74.300003,71.300003
20160815031500,180.0,186.0,62.0,59,58.299999,100,70.900002,74.300003,71.300003
20160815033000,180.0,186.0,62.0,59,59.900002,100,70.699997,74.300003,71.300003
20160815034500,180.0,186.0,62.0,59,61.099998,100,70.699997,74.300003,71.300003
20160815040000,180.0,186.0,62.0,59,88.099998,100,71.300003,74.300003,71.300003
20160815041500,180.0,186.0,62.0,59,61.599998,0,71.400002,74.300003,71.300003
20160815043000,180.0,186.0,62.0,59,58.0,100,70.900002,74.300003,71.300003
20160815044500,180.0,183.0,61.0,59,59.900002,100,70.5,74.300003,71.300003
20160815050000,180.0,183.0,61.0,59,78.699997,100,70.800003,74.300003,71.300003
20160815051500,180.0,186.0,62.0,59,75.900002,100,71.300003,74.300003,71.300003
20160815053000,180.0,186.0,62.0,59,60.400002,0,71.300003,74.300003,71.300003
20160815054500,180.0,186.0,62.0,59,58.0,100,70.800003,74.300003,71.300003
20160815060000,180.0,186.0,62.0,59,59.900002,100,70.5,74.300003,71.300003
20160815061500,180.0,183.600006,61.200002,59,81.300003,100,71.0,74.300003,71.300003
20160815063000,180.0,183.600006,61.200002,59,74.199997,0,71.599998,74.300003,71.300003
20160815064500,180.0,186.600006,62.200002,59,58.099998,0,71.0,74.300003,71.300003
20160815070000,180.0,186.600006,62.200002,59,58.099998,100,70.699997,74.300003,71.300003
20160815071500,180.0,186.600006,62.200002,59,68.699997,100,70.699997,74.300003,71.300003
20160815073000,180.0,190.199997,63.399999,59,68.699997,100,70.900002,74.300003,71.300003
20160815074500,180.0,190.199997,63.399999,59,67.699997,100,71.0,74.300003,71.300003
20160815080000,180.0,172.800003,57.600001,59,67.699997,0,71.599998,74.300003,71.300003
20160815081500,180.0,175.199997,58.399999,60,58.799999,0,72.099998,74.300003,71.300003
20160815083000,180.0,172.199997,57.399999,60,58.799999,0,71.5,74.300003,71.300003
20160815084500,180.0,174.600006,58.200002,61,58.799999,0,71.199997,74.300003,71.300003
20160815090000,180.0,174.600006,58.200002,61,58.799999,100,70.800003,74.300003,71.300003
20160815091500,180.0,174.600006,58.200002,61,60.700001,100,70.699997,74.300003,71.300003
20160815093000,180.0,171.600006,57.200002,61,60.700001,100,71.0,74.300003,71.300003
20160815094500,180.0,171.600006,57.200002,61,60.700001,100,71.199997,74.300003,71.300003
20160815100000,180.0,171.600006,57.200002,61,60.700001,100,71.0,74.300003,71.300003
20160815101500,180.0,171.600006,57.200002,61,61.400002,100,70.900002,74.300003,71.300003
20160815103000,180.0,175.800003,58.600001,61,69.099998,100,71.0,74.300003,71.300003
20160815104500,180.0,175.800003,58.600001,61,64.900002,0,71.599998,74.300003,71.300003
20160815110000,180.0,175.800003,58.600001,61,58.799999,0,71.699997,74.300003,71.300003
20160815111500,180.0,175.800003,58.600001,61,58.799999,0,71.599998,74.300003,71.300003
20160815113000,180.0,174.0,58.0,61,58.799999,0,71.300003,74.300003,71.300003
20160815114500,180.0,174.0,58.0,61,58.799999,0,72.099998,74.300003,71.300003
20160815120000,180.0,177.0,59.0,61,58.200001,0,72.400002,74.300003,71.300003
20160815121500,180.0,177.0,59.0,61,58.200001,0,71.699997,74.099998,71.099998
20160815123000,180.0,175.199997,58.399999,61,58.200001,0,71.5,74.300003,71.300003
20160815124500,180.0,186.600006,62.200002,64,58.200001,0,71.900002,74.300003,71.300003
20160815130000,180.0,189.600006,63.200002,65,58.200001,0,72.0,74.0,71.0
20160815131500,180.0,189.600006,63.200002,64,58.200001,0,72.099998,74.300003,71.300003
20160815133000,180.0,186.0,62.0,64,58.200001,0,72.099998,74.0,71.0
20160815134500,180.0,186.0,62.0,64,58.200001,0,71.800003,74.300003,71.300003
20160815140000,180.0,186.0,62.0,64,58.200001,0,71.699997,74.300003,71.300003
20160815141500,180.0,186.0,62.0,64,58.200001,0,71.800003,74.300003,71.300003
20160815143000,180.0,186.0,62.0,64,58.200001,0,71.900002,74.300003,71.300003
20160815144500,180.0,186.0,62.0,64,58.200001,0,71.699997,74.300003,71.300003
20160815150000,180.0,186.0,62.0,64,58.200001,0,71.099998,74.300003,71.300003
20160815151500,180.0,186.0,62.0,64,58.200001,100,70.800003,74.300003,71.300003
20160815153000,180.0,186.0,62.0,64,59.5,100,70.800003,74.300003,71.300003
20160815154500,180.0,189.600006,63.200002,64,60.099998,100,71.199997,74.300003,71.300003
20160815160000,180.0,187.199997,62.399999,64,60.099998,100,71.0,74.300003,71.300003
20160815161500,180.0,187.199997,62.399999,64,60.099998,100,71.199997,74.300003,71.300003
20160815163000,180.0,187.199997,62.399999,64,60.099998,100,70.900002,74.300003,71.300003
20160815164500,180.0,183.600006,61.200002,64,61.099998,100,70.800003,74.300003,71.300003
20160815170000,180.0,183.600006,61.200002,64,61.099998,100,70.800003,74.300003,71.300003
20160815171500,180.0,183.600006,61.200002,64,66.300003,100,71.199997,74.300003,71.300003
20160815173000,180.0,183.600006,61.200002,64,66.300003,100,71.199997,74.300003,71.300003
20160815174500,180.0,187.199997,62.399999,64,60.0,0,71.699997,74.0,71.0
20160815180000,180.0,187.199997,62.399999,64,59.200001,0,71.300003,74.0,71.0
20160815181500,180.0,187.199997,62.399999,64,59.200001,100,70.900002,74.300003,71.300003
20160815183000,180.0,187.199997,62.399999,64,59.200001,100,70.699997,74.0,71.0
20160815184500,180.0,187.199997,62.399999,64,60.299999,100,70.599998,74.0,71.0
20160815190000,180.0,187.199997,62.399999,64,69.0,100,70.599998,74.300003,71.300003
20160815191500,180.0,187.199997,62.399999,64,63.200001,0,71.599998,74.300003,71.300003
20160815193000,180.0,183.0,61.0,64,58.799999,100,71.099998,74.300003,71.300003
20160815194500,180.0,185.399994,61.799998,64,58.0,100,70.699997,74.300003,71.300003
20160815200000,180.0,185.399994,61.799998,64,60.700001,100,70.5,74.300003,71.300003
20160815201500,180.0,185.399994,61.799998,64,69.099998,100,70.900002,74.300003,71.300003
20160815203000,180.0,185.399994,61.799998,64,70.099998,100,71.099998,74.300003,71.300003
20160815204500,180.0,185.399994,61.799998,64,70.099998,100,71.199997,74.300003,71.300003
20160815210000,180.0,185.399994,61.799998,64,71.0,100,71.300003,74.300003,71.300003
20160815211500,180.0,185.399994,61.799998,64,70.099998,100,71.400002,74.300003,71.300003
20160815213000,180.0,185.399994,61.799998,64,58.799999,0,71.199997,74.300003,71.300003
20160815214500,180.0,185.399994,61.799998,64,58.799999,100,70.699997,74.300003,71.300003
20160815220000,180.0,185.399994,61.799998,64,60.700001,100,70.800003,74.300003,71.300003
20160815221500,180.0,185.399994,61.799998,64,60.700001,100,70.800003,74.300003,71.300003
20160815223000,180.0,185.399994,61.799998,64,85.099998,100,70.800003,74.300003,71.300003
20160815224500,180.0,185.399994,61.799998,64,85.099998,100,71.400002,74.300003,71.300003
20160815230000,180.0,185.399994,61.799998,64,62.0,0,71.300003,74.300003,71.300003
20160815231500,180.0,187.800003,62.600001,64,59.599998,100,70.800003,74.300003,71.300003
20160815233000,180.0,187.800003,62.600001,63,60.799999,100,70.5,74.300003,71.300003
20160815234500,180.0,185.399994,61.799998,63,84.900002,100,71.0,74.300003,71.300003
20160816000000,180.0,188.399994,62.799998,63,59.599998,0,71.300003,74.300003,71.300003
20160816001500,180.0,190.800003,63.600001,63,58.0,100,70.900002,74.300003,71.300003
20160816003000,180.0,188.399994,62.799998,63,59.5,100,70.699997,74.300003,71.300003
20160816004500,180.0,188.399994,62.799998,63,75.300003,100,70.599998,74.300003,71.300003
20160816010000,180.0,188.399994,62.799998,63,84.900002,100,71.300003,74.300003,71.300003
20160816011500,180.0,188.399994,62.799998,62,59.200001,0,71.199997,74.300003,71.300003
20160816013000,180.0,188.399994,62.799998,62,58.0,100,71.099998,74.300003,71.300003
20160816014500,180.0,188.399994,62.799998,62,58.0,100,70.800003,74.300003,71.300003
20160816020000,180.0,188.399994,62.799998,62,60.299999,100,70.599998,74.300003,71.300003
20160816021500,180.0,188.399994,62.799998,62,74.400002,100,70.800003,74.300003,71.300003
20160816023000,180.0,188.399994,62.799998,62,73.199997,100,71.199997,74.300003,71.300003
20160816024500,180.0,185.399994,61.799998,62,68.5,0,71.599998,74.300003,71.300003
20160816030000,180.0,189.0,63.0,62,58.099998,100,71.0,74.300003,71.300003
20160816031500,180.0,189.0,63.0,62,59.099998,100,70.699997,74.300003,71.300003
20160816033000,180.0,186.600006,62.200002,62,60.799999,100,70.5,74.300003,71.300003
20160816034500,180.0,184.199997,61.399999,62,85.0,100,71.0,74.300003,71.300003
20160816040000,180.0,186.600006,62.200002,62,79.699997,100,71.5,74.300003,71.300003
20160816041500,180.0,186.600006,62.200002,62,58.0,100,70.900002,74.300003,71.300003
20160816043000,180.0,186.600006,62.200002,62,59.900002,100,70.5,74.300003,71.300003
20160816044500,180.0,184.199997,61.399999,62,86.900002,100,70.800003,74.300003,71.300003
20160816050000,180.0,184.199997,61.399999,62,91.0,100,71.5,74.300003,71.300003
20160816051500,180.0,184.199997,61.399999,62,58.400002,100,71.0,74.300003,71.300003
20160816053000,180.0,184.199997,61.399999,62,59.5,100,70.5,74.300003,71.300003
20160816054500,180.0,184.199997,61.399999,62,60.700001,100,71.0,74.300003,71.300003
20160816060000,180.0,189.0,63.0,62,60.700001,100,70.699997,74.300003,71.300003
20160816061500,180.0,183.0,61.0,62,76.300003,100,71.0,74.300003,71.300003
20160816063000,180.0,183.0,61.0,62,87.199997,100,71.199997,74.300003,71.300003
20160816064500,300.0,0.0,0.0,50,87.199997,0,71.699997,74.300003,71.300003
20160816070000,180.0,76.199997,25.399999,100,74.0,0,72.199997,74.300003,71.300003
20160816071500,180.0,199.199997,66.399999,66,59.599998,0,71.800003,74.300003,71.300003
20160816073000,180.0,191.399994,63.799998,52,58.0,100,70.900002,74.300003,71.300003
20160816074500,180.0,191.399994,63.799998,52,60.299999,100,70.5,74.300003,71.300003
20160816080000,180.0,139.199997,46.399999,55,70.099998,100,70.699997,74.300003,71.300003
20160816081500,180.0,188.399994,62.799998,57,72.400002,100,71.099998,74.300003,71.300003
20160816083000,180.0,188.399994,62.799998,57,70.699997,100,71.599998,74.300003,71.300003
20160816084500,180.0,188.399994,62.799998,56,58.299999,0,71.199997,74.300003,71.300003
20160816090000,180.0,188.399994,62.799998,57,58.299999,100,70.800003,74.300003,71.300003
20160816091500,180.0,188.399994,62.799998,56,59.900002,100,70.699997,74.300003,71.300003
20160816093000,180.0,192.0,64.0,57,75.800003,100,70.699997,74.300003,71.300003
20160816094500,180.0,171.600006,57.200002,59,78.300003,100,71.5,74.300003,71.300003
20160816100000,180.0,187.199997,62.399999,56,58.700001,0,71.199997,74.300003,71.300003
20160816101500,180.0,187.199997,62.399999,56,58.0,100,70.800003,74.300003,71.300003
20160816103000,180.0,178.199997,59.399999,57,60.400002,100,70.5,74.300003,71.300003
20160816104500,180.0,175.199997,58.399999,57,77.699997,100,70.800003,74.300003,71.300003
20160816110000,180.0,175.199997,58.399999,57,77.699997,100,71.5,74.300003,71.300003
20160816111500,180.0,175.199997,58.399999,57,60.400002,0,71.400002,74.300003,71.300003
20160816113000,180.0,175.199997,58.399999,57,59.200001,100,71.0,74.300003,71.300003
20160816114500,180.0,175.199997,58.399999,57,58.400002,100,70.800003,74.300003,71.300003
20160816120000,180.0,175.199997,58.399999,57,60.700001,100,70.699997,74.300003,71.300003
20160816121500,180.0,175.199997,58.399999,57,61.5,100,70.699997,74.300003,71.300003
20160816123000,180.0,177.0,59.0,57,79.199997,100,71.300003,74.300003,71.300003
20160816124500,180.0,180.0,60.0,57,60.400002,0,71.400002,74.300003,71.300003
20160816130000,180.0,177.0,59.0,57,59.200001,0,71.699997,74.300003,71.300003
20160816131500,180.0,177.0,59.0,57,58.400002,0,72.400002,74.300003,71.300003
20160816133000,180.0,175.199997,58.399999,57,58.400002,0,72.5,74.300003,71.300003
20160816134500,180.0,178.199997,59.399999,57,58.400002,0,72.199997,74.300003,71.300003
20160816140000,180.0,181.199997,60.399999,58,58.400002,0,71.699997,74.300003,71.300003
20160816141500,180.0,178.800003,59.600001,58,58.400002,0,71.199997,74.300003,71.300003
20160816143000,180.0,180.600006,60.200002,58,58.400002,100,70.699997,74.300003,71.300003
20160816144500,180.0,180.600006,60.200002,58,60.700001,100,70.5,74.300003,71.300003
20160816150000,180.0,183.600006,61.200002,58,78.699997,100,71.199997,74.300003,71.300003
20160816151500,180.0,186.600006,62.200002,58,73.599998,0,71.599998,74.300003,71.300003
20160816153000,180.0,181.800003,60.600001,58,58.400002,100,70.900002,74.300003,71.300003
20160816154500,180.0,181.800003,60.600001,58,57.599998,100,70.800003,74.300003,71.300003
20160816160000,180.0,181.800003,60.600001,58,60.299999,100,70.5,74.300003,71.300003
20160816161500,180.0,186.0,62.0,58,84.400002,100,71.099998,74.300003,71.300003
20160816163000,180.0,186.0,62.0,58,80.400002,100,71.400002,74.300003,71.300003
20160816164500,180.0,186.0,62.0,58,61.599998,0,71.599998,74.300003,71.300003
20160816170000,180.0,186.0,62.0,58,59.200001,100,70.800003,74.300003,71.300003
20160816171500,180.0,186.0,62.0,58,60.400002,100,70.800003,74.300003,71.300003
20160816173000,180.0,189.600006,63.200002,58,60.400002,100,70.599998,74.300003,71.300003
20160816174500,180.0,184.800003,61.600001,58,80.099998,100,71.199997,74.300003,71.300003
20160816180000,180.0,184.800003,61.600001,58,78.699997,100,71.5,74.300003,71.300003
20160816181500,180.0,184.800003,61.600001,58,58.799999,100,71.0,74.300003,71.300003
20160816183000,180.0,184.800003,61.600001,58,59.900002,100,70.5,74.300003,71.300003
20160816184500,180.0,181.800003,60.600001,58,83.699997,100,70.699997,74.300003,71.300003
20160816190000,180.0,181.800003,60.600001,58,83.699997,100,71.5,74.300003,71.300003
20160816191500,180.0,181.800003,60.600001,58,58.400002,0,71.199997,74.300003,71.300003
20160816193000,180.0,181.800003,60.600001,58,58.400002,100,70.699997,74.300003,71.300003
20160816194500,180.0,181.800003,60.600001,58,60.700001,100,70.699997,74.300003,71.300003
20160816200000,180.0,181.800003,60.600001,58,78.199997,100,71.0,74.300003,71.300003
20160816201500,180.0,184.800003,61.600001,58,67.900002,0,71.599998,74.300003,71.300003
20160816203000,180.0,184.800003,61.600001,58,59.599998,0,71.300003,74.300003,71.300003
20160816204500,180.0,184.800003,61.600001,58,59.599998,100,70.699997,74.300003,71.300003
20160816210000,180.0,189.0,63.0,56,75.400002,100,70.5,74.300003,71.300003
20160816211500,180.0,186.0,62.0,56,79.800003,100,71.099998,74.300003,71.300003
20160816213000,180.0,186.0,62.0,55,64.800003,100,70.900002,74.300003,71.300003
20160816214500,180.0,186.0,62.0,55,78.900002,100,71.099998,74.300003,71.300003
20160816220000,180.0,186.0,62.0,55,83.800003,100,71.5,74.300003,71.300003
20160816221500,180.0,188.399994,62.799998,55,58.400002,100,70.800003,74.300003,71.300003
20160816223000,180.0,188.399994,62.799998,55,59.599998,100,70.5,74.300003,71.300003
20160816224500,180.0,188.399994,62.799998,55,79.699997,100,71.0,74.300003,71.300003
20160816230000,180.0,188.399994,62.799998,55,83.599998,100,71.300003,74.300003,71.300003
20160816231500,180.0,186.0,62.0,55,77.300003,100,71.5,74.300003,71.300003
20160816233000,180.0,186.0,62.0,55,59.599998,0,71.099998,74.300003,71.300003
20160816234500,180.0,186.0,62.0,55,58.0,100,70.900002,74.300003,71.300003
20160817000000,180.0,186.0,62.0,55,60.299999,100,70.5,74.300003,71.300003
20160817001500,180.0,186.0,62.0,55,77.300003,100,71.199997,74.300003,71.300003
20160817003000,180.0,186.0,62.0,55,82.0,100,71.5,74.300003,71.300003
20160817004500,180.0,186.0,62.0,55,58.799999,100,70.900002,74.300003,71.300003
20160817010000,180.0,180.600006,60.200002,55,59.5,100,70.5,74.300003,71.300003
20160817011500,180.0,180.600006,60.200002,55,83.099998,100,70.699997,74.300003,71.300003
20160817013000,180.0,178.199997,59.399999,55,76.800003,100,71.400002,74.300003,71.300003
20160817014500,180.0,178.199997,59.399999,55,62.799999,0,71.400002,74.300003,71.300003
20160817020000,180.0,175.199997,58.399999,55,58.0,100,70.699997,74.300003,71.300003
20160817021500,180.0,175.199997,58.399999,55,60.799999,100,70.5,74.300003,71.300003
20160817023000,180.0,175.199997,58.399999,55,89.900002,100,71.099998,74.300003,71.300003
20160817024500,180.0,175.199997,58.399999,55,72.900002,0,71.599998,74.300003,71.300003
20160817030000,180.0,175.199997,58.399999,55,59.599998,100,70.800003,74.300003,71.300003
20160817031500,180.0,175.199997,58.399999,55,88.099998,100,71.0,74.599998,71.599998
20160817033000,180.0,175.199997,58.399999,55,60.0,100,71.400002,74.599998,71.599998
20160817034500,180.0,175.199997,58.399999,55,86.800003,100,71.0,74.599998,71.599998
20160817040000,180.0,173.399994,57.799998,55,85.0,100,71.699997,74.599998,71.599998
20160817041500,180.0,175.199997,58.399999,55,66.900002,0,71.800003,74.599998,71.599998
20160817043000,180.0,175.199997,58.399999,55,59.599998,100,71.0,74.599998,71.599998
20160817044500,180.0,180.0,60.0,55,65.300003,100,70.699997,74.599998,71.599998
20160817050000,180.0,181.800003,60.600001,55,84.300003,100,71.300003,74.599998,71.599998
20160817051500,180.0,181.800003,60.600001,55,76.800003,100,71.5,74.599998,71.599998
20160817053000,180.0,184.800003,61.600001,55,84.300003,100,71.699997,74.599998,71.599998
20160817054500,180.0,184.800003,61.600001,55,59.200001,100,71.199997,74.599998,71.599998
20160817060000,180.0,187.800003,62.600001,55,61.099998,100,70.699997,74.5,71.5
20160817061500,180.0,187.800003,62.600001,54,82.199997,100,71.199997,74.5,71.5
20160817063000,180.0,187.800003,62.600001,54,76.699997,100,71.599998,74.599998,71.599998
20160817064500,180.0,187.800003,62.600001,54,60.5,0,71.300003,74.400002,71.400002
20160817070000,180.0,187.800003,62.600001,53,59.5,100,70.800003,74.5,71.5
20160817071500,180.0,184.199997,61.399999,53,60.299999,100,70.900002,74.5,71.5
20160817073000,180.0,184.199997,61.399999,53,70.900002,100,70.699997,74.400002,71.400002
20160817074500,180.0,184.199997,61.399999,53,90.699997,100,71.5,74.300003,71.300003
20160817080000,180.0,181.800003,60.600001,53,59.599998,100,71.099998,74.5,71.5
20160817081500,180.0,175.800003,58.600001,53,59.599998,100,70.900002,74.300003,71.300003
20160817083000,180.0,177.600006,59.200002,53,59.599998,0,71.699997,74.300003,71.300003
20160817084500,180.0,177.600006,59.200002,53,59.599998,100,70.800003,74.599998,71.599998
20160817090000,180.0,177.600006,59.200002,53,81.5,100,70.800003,74.599998,71.599998
20160817091500,180.0,177.600006,59.200002,53,86.199997,100,71.599998,74.599998,71.599998
20160817093000,180.0,177.600006,59.200002,53,61.200001,0,71.599998,74.599998,71.599998
20160817094500,180.0,177.600006,59.200002,53,58.799999,100,71.199997,74.599998,71.599998
20160817100000,180.0,177.600006,59.200002,53,60.700001,100,70.800003,74.599998,71.599998
20160817101500,180.0,185.399994,61.799998,49,89.599998,100,71.300003,74.599998,71.599998
20160817103000,180.0,185.399994,61.799998,49,86.199997,100,71.699997,74.599998,71.599998
20160817104500,180.0,185.399994,61.799998,49,78.300003,100,71.699997,74.599998,71.599998
20160817110000,180.0,185.399994,61.799998,49,74.400002,100,71.599998,74.599998,71.599998
20160817111500,180.0,181.800003,60.600001,49,62.0,0,71.800003,74.599998,71.599998
20160817113000,180.0,181.800003,60.600001,49,59.0,0,71.699997,74.599998,71.599998
20160817114500,180.0,181.800003,60.600001,49,59.0,100,71.300003,74.599998,71.599998
20160817120000,180.0,181.800003,60.600001,49,60.299999,100,70.900002,74.599998,71.599998
20160817121500,180.0,181.800003,60.600001,49,70.099998,100,70.800003,74.599998,71.599998
20160817123000,180.0,179.399994,59.799998,49,87.5,100,71.599998,74.599998,71.599998
20160817124500,180.0,181.199997,60.399999,49,85.400002,0,71.900002,74.599998,71.599998
20160817130000,180.0,181.199997,60.399999,49,60.400002,0,71.400002,74.599998,71.599998
20160817131500,180.0,178.199997,59.399999,49,59.599998,100,71.300003,74.599998,71.599998
20160817133000,180.0,175.199997,58.399999,49,58.799999,100,71.099998,74.599998,71.599998
20160817134500,180.0,171.600006,57.200002,49,61.900002,100,71.0,74.599998,71.599998
20160817140000,180.0,171.600006,57.200002,50,65.099998,100,71.0,74.599998,71.599998
20160817141500,180.0,173.399994,57.799998,51,86.300003,100,71.599998,74.599998,71.599998
20160817143000,180.0,173.399994,57.799998,51,62.400002,0,71.599998,74.5,71.5
20160817144500,180.0,176.399994,58.799998,51,60.799999,100,71.300003,74.599998,71.599998
20160817150000,180.0,176.399994,58.799998,51,60.799999,100,71.0,74.599998,71.599998
20160817151500,180.0,176.399994,58.799998,51,61.5,100,70.900002,74.400002,71.400002
20160817153000,180.0,176.399994,58.799998,51,61.5,100,70.800003,74.300003,71.300003
20160817154500,180.0,176.399994,58.799998,51,79.699997,100,70.900002,74.300003,71.300003
20160817160000,180.0,178.199997,59.399999,51,79.699997,100,71.400002,74.300003,71.300003
20160817161500,180.0,181.199997,60.399999,51,63.200001,0,71.5,74.300003,71.300003
20160817163000,180.0,181.199997,60.399999,51,60.0,0,71.199997,74.300003,71.300003
20160817164500,180.0,181.199997,60.399999,51,59.200001,100,70.900002,74.300003,71.300003
20160817170000,180.0,178.800003,59.600001,51,61.099998,100,70.699997,74.300003,71.300003
20160817171500,180.0,181.199997,60.399999,51,62.400002,100,70.800003,74.300003,71.300003
20160817173000,180.0,178.800003,59.600001,51,62.400002,100,71.199997,74.300003,71.300003
20160817174500,180.0,178.800003,59.600001,51,61.599998,100,71.300003,74.300003,71.300003
20160817180000,180.0,178.800003,59.600001,51,59.200001,100,70.900002,74.300003,71.300003
20160817181500,180.0,175.800003,58.600001,51,60.299999,100,70.800003,74.300003,71.300003
20160817183000,180.0,178.199997,59.399999,51,61.799999,100,70.699997,74.300003,71.300003
20160817184500,180.0,178.199997,59.399999,51,78.199997,100,70.900002,74.300003,71.300003
20160817190000,180.0,178.199997,59.399999,52,78.199997,0,71.800003,74.300003,71.300003
20160817191500,180.0,184.800003,61.600001,53,60.400002,0,71.400002,74.300003,71.300003
20160817193000,180.0,188.399994,62.799998,53,59.200001,100,70.900002,74.300003,71.300003
20160817194500,180.0,186.0,62.0,53,59.200001,100,70.699997,74.300003,71.300003
20160817200000,180.0,186.0,62.0,53,61.099998,100,70.900002,74.300003,71.300003
20160817201500,180.0,186.0,62.0,53,61.099998,100,70.699997,74.300003,71.300003
20160817203000,180.0,183.600006,61.200002,53,88.099998,100,71.599998,74.300003,71.300003
20160817204500,180.0,183.600006,61.200002,53,59.200001,100,70.900002,74.300003,71.300003
20160817210000,180.0,183.600006,61.200002,53,58.0,100,71.0,74.300003,71.300003
20160817211500,180.0,186.0,62.0,53,59.099998,100,70.800003,74.300003,71.300003
20160817213000,180.0,189.600006,63.200002,53,64.400002,100,70.5,74.300003,71.300003
20160817214500,180.0,186.0,62.0,53,79.400002,100,71.199997,74.300003,71.300003
20160817220000,180.0,186.0,62.0,53,77.800003,0,71.599998,74.300003,71.300003
20160817221500,180.0,186.0,62.0,53,58.799999,0,71.099998,74.300003,71.300003
20160817223000,180.0,188.399994,62.799998,53,58.799999,100,70.699997,74.300003,71.300003
20160817224500,180.0,186.0,62.0,53,61.099998,100,70.599998,74.300003,71.300003
20160817230000,180.0,186.0,62.0,53,88.800003,100,71.300003,74.300003,71.300003
20160817231500,180.0,186.0,62.0,53,59.599998,100,70.900002,74.300003,71.300003
20160817233000,180.0,186.0,62.0,53,59.599998,100,70.5,74.300003,71.300003
20160817234500,180.0,186.0,62.0,53,84.400002,100,70.800003,74.300003,71.300003
20160818000000,180.0,182.399994,60.799998,53,74.400002,0,71.599998,74.300003,71.300003
20160818001500,180.0,182.399994,60.799998,53,58.799999,100,70.800003,74.300003,71.300003
20160818003000,180.0,182.399994,60.799998,53,60.700001,100,70.5,74.300003,71.300003
20160818004500,180.0,182.399994,60.799998,53,69.599998,100,71.199997,74.300003,71.300003
20160818010000,180.0,182.399994,60.799998,53,67.300003,100,71.300003,74.300003,71.300003
20160818011500,180.0,186.0,62.0,53,65.800003,100,71.199997,74.300003,71.300003
20160818013000,180.0,183.0,61.0,53,67.199997,100,71.199997,74.300003,71.300003
20160818014500,180.0,183.0,61.0,53,65.800003,100,71.199997,74.300003,71.300003
20160818020000,180.0,187.800003,62.600001,53,66.699997,100,71.300003,74.300003,71.300003
20160818021500,180.0,187.800003,62.600001,53,66.699997,100,71.300003,74.300003,71.300003
20160818023000,180.0,187.800003,62.600001,53,65.300003,100,71.199997,74.300003,71.300003
20160818024500,180.0,187.800003,62.600001,53,66.699997,100,71.099998,74.300003,71.300003
20160818030000,180.0,187.800003,62.600001,53,65.800003,100,71.0,74.300003,71.300003
20160818031500,180.0,187.800003,62.600001,53,65.800003,100,70.900002,74.300003,71.300003
20160818033000,180.0,187.800003,62.600001,53,94.300003,100,71.199997,74.300003,71.300003
20160818034500,180.0,187.800003,62.600001,53,61.200001,0,71.300003,74.300003,71.300003
20160818040000,180.0,187.800003,62.600001,53,59.200001,100,70.800003,74.300003,71.300003
20160818041500,180.0,187.800003,62.600001,53,61.900002,100,70.5,74.300003,71.300003
20160818043000,180.0,187.800003,62.600001,53,72.900002,100,70.800003,74.300003,71.300003
20160818044500,180.0,187.800003,62.600001,51,71.599998,100,71.5,74.300003,71.300003
20160818050000,180.0,181.800003,60.600001,50,60.0,100,70.800003,74.300003,71.300003
20160818051500,180.0,186.600006,62.200002,50,62.799999,100,70.5,74.300003,71.300003
20160818053000,180.0,186.600006,62.200002,50,93.599998,100,70.900002,74.300003,71.300003
20160818054500,180.0,186.600006,62.200002,50,90.099998,100,71.400002,74.300003,71.300003
20160818060000,180.0,184.199997,61.399999,50,90.099998,100,71.300003,74.300003,71.300003
20160818061500,180.0,181.800003,60.600001,50,94.699997,100,71.5,74.300003,71.300003
20160818063000,180.0,181.800003,60.600001,50,89.900002,100,71.400002,74.300003,71.300003
20160818064500,180.0,181.800003,60.600001,50,95.900002,100,71.300003,74.300003,71.300003
20160818070000,180.0,181.800003,60.600001,50,65.199997,0,71.400002,74.300003,71.300003
20160818071500,180.0,184.199997,61.399999,50,60.799999,100,70.699997,74.300003,71.300003
20160818073000,180.0,176.399994,58.799998,53,61.599998,100,71.0,74.300003,71.300003
20160818074500,180.0,178.800003,59.600001,53,61.599998,100,70.599998,74.300003,71.300003
20160818080000,180.0,178.800003,59.600001,53,84.900002,100,71.199997,74.300003,71.300003
20160818081500,180.0,178.800003,59.600001,53,84.900002,100,71.400002,74.300003,71.300003
20160818083000,180.0,178.800003,59.600001,53,60.799999,0,71.199997,74.300003,71.300003
20160818084500,180.0,177.0,59.0,53,60.799999,100,70.599998,74.300003,71.300003
20160818090000,180.0,174.600006,58.200002,53,82.800003,100,70.699997,74.300003,71.300003
20160818091500,180.0,174.600006,58.200002,53,70.5,100,71.0,74.300003,71.300003
20160818093000,180.0,177.0,59.0,53,67.699997,100,71.0,74.300003,71.300003
20160818094500,180.0,174.0,58.0,53,70.099998,100,70.900002,74.300003,71.300003
20160818100000,180.0,174.0,58.0,53,81.599998,100,71.300003,74.300003,71.300003
20160818101500,180.0,174.0,58.0,53,63.200001,0,71.400002,74.300003,71.300003
20160818103000,180.0,172.199997,57.399999,53,58.799999,100,70.699997,74.300003,71.300003
20160818104500,180.0,175.199997,58.399999,53,60.0,100,70.800003,74.300003,71.300003
20160818110000,180.0,175.199997,58.399999,53,78.300003,100,70.599998,74.300003,71.300003
20160818111500,180.0,175.199997,58.399999,53,72.699997,0,71.599998,74.199997,71.199997
20160818113000,180.0,188.399994,62.799998,55,58.799999,100,71.0,74.300003,71.300003
20160818114500,180.0,188.399994,62.799998,55,58.799999,100,71.300003,74.300003,71.300003
20160818120000,180.0,184.800003,61.600001,49,58.799999,100,71.400002,74.300003,71.300003
20160818121500,180.0,184.800003,61.600001,49,58.799999,0,71.599998,74.300003,71.300003
20160818123000,180.0,184.800003,61.600001,49,58.799999,0,71.300003,74.300003,71.300003
20160818124500,180.0,184.800003,61.600001,49,58.799999,100,71.0,74.300003,71.300003
20160818130000,180.0,189.0,63.0,51,58.799999,0,71.5,74.300003,71.300003
20160818131500,180.0,189.0,63.0,51,58.0,0,71.300003,74.300003,71.300003
20160818133000,180.0,186.600006,62.200002,51,58.0,0,71.199997,74.300003,71.300003
20160818134500,180.0,183.600006,61.200002,51,58.0,100,70.699997,74.199997,71.199997
20160818140000,180.0,190.199997,63.399999,51,60.700001,100,71.0,74.300003,71.300003
20160818141500,180.0,184.199997,61.399999,50,60.700001,100,71.300003,74.300003,71.300003
20160818143000,180.0,189.0,63.0,51,59.599998,0,71.199997,74.300003,71.300003
20160818144500,180.0,185.399994,61.799998,50,59.599998,0,71.300003,74.300003,71.300003
20160818150000,180.0,185.399994,61.799998,50,59.599998,100,70.5,74.0,71.0
20160818151500,180.0,185.399994,61.799998,50,91.699997,100,70.599998,74.300003,71.300003
20160818153000,180.0,185.399994,61.799998,50,64.400002,100,70.800003,74.300003,71.300003
20160818154500,180.0,187.800003,62.600001,50,64.400002,100,70.5,74.199997,71.199997
20160818160000,180.0,187.800003,62.600001,50,97.800003,100,71.099998,74.300003,71.300003
20160818161500,180.0,187.800003,62.600001,50,68.099998,0,71.5,74.0,71.0
20160818163000,180.0,171.600006,57.200002,52,59.599998,0,71.0,74.0,71.0
20160818164500,180.0,171.600006,57.200002,53,58.799999,100,70.5,74.0,71.0
20160818170000,180.0,171.600006,57.200002,53,84.900002,100,70.5,74.300003,71.300003
20160818171500,180.0,175.199997,58.399999,53,69.199997,100,71.199997,74.300003,71.300003
20160818173000,180.0,172.199997,57.399999,53,67.300003,100,71.0,74.300003,71.300003
20160818174500,180.0,172.199997,57.399999,53,66.300003,100,71.0,74.300003,71.300003
20160818180000,180.0,172.199997,57.399999,53,67.699997,100,71.0,74.300003,71.300003
20160818181500,180.0,172.199997,57.399999,53,70.5,100,71.0,74.300003,71.300003
20160818183000,180.0,174.0,58.0,53,73.400002,100,71.099998,74.300003,71.300003
20160818184500,180.0,174.0,58.0,53,70.599998,100,71.199997,74.300003,71.300003
20160818190000,180.0,174.0,58.0,53,72.0,100,71.199997,74.300003,71.300003
20160818191500,180.0,174.0,58.0,53,72.0,100,71.199997,74.300003,71.300003
20160818193000,180.0,175.800003,58.600001,53,70.800003,100,71.199997,74.300003,71.300003
20160818194500,180.0,186.600006,62.200002,50,73.0,100,71.300003,74.300003,71.300003
20160818200000,180.0,186.600006,62.200002,50,67.400002,0,71.5,74.300003,71.300003
20160818201500,180.0,186.600006,62.200002,50,60.400002,100,70.900002,74.300003,71.300003
20160818203000,180.0,183.600006,61.200002,50,60.400002,100,70.5,74.300003,71.300003
20160818204500,180.0,183.600006,61.200002,50,86.699997,100,70.900002,74.300003,71.300003
20160818210000,180.0,183.600006,61.200002,50,94.199997,100,71.400002,74.300003,71.300003
20160818211500,180.0,183.600006,61.200002,50,59.200001,100,70.800003,74.300003,71.300003
20160818213000,180.0,183.600006,61.200002,50,71.300003,100,70.300003,74.300003,71.300003
20160818214500,180.0,183.600006,61.200002,50,104.199997,100,71.0,74.300003,71.300003
20160818220000,180.0,183.600006,61.200002,50,88.099998,100,71.300003,74.300003,71.300003
20160818221500,180.0,183.600006,61.200002,50,84.400002,0,71.599998,74.300003,71.300003
20160818223000,180.0,183.600006,61.200002,50,61.200001,100,70.699997,74.300003,71.300003
20160818224500,180.0,186.0,62.0,50,70.300003,100,70.400002,74.300003,71.300003
20160818230000,180.0,186.0,62.0,50,81.599998,100,71.199997,74.300003,71.300003
20160818231500,180.0,186.0,62.0,50,83.699997,100,71.400002,74.300003,71.300003
20160818233000,180.0,186.0,62.0,50,59.900002,100,71.0,74.300003,71.300003
20160818234500,180.0,186.0,62.0,50,61.099998,100,70.5,74.300003,71.300003
20160819000000,180.0,186.0,62.0,50,81.599998,100,70.900002,74.300003,71.300003
20160819001500,180.0,186.0,62.0,50,83.199997,100,71.400002,74.300003,71.300003
20160819003000,180.0,188.399994,62.799998,50,62.200001,0,71.199997,74.300003,71.300003
20160819004500,180.0,188.399994,62.799998,50,60.400002,100,70.5,74.300003,71.300003
20160819010000,180.0,188.399994,62.799998,50,98.400002,100,70.900002,74.300003,71.300003
20160819011500,180.0,188.399994,62.799998,50,65.800003,100,70.800003,74.300003,71.300003
20160819013000,180.0,186.0,62.0,50,98.400002,100,71.300003,74.300003,71.300003
20160819014500,180.0,186.0,62.0,50,60.799999,100,70.900002,74.300003,71.300003
20160819020000,180.0,188.399994,62.799998,50,66.699997,100,70.300003,74.300003,71.300003
20160819021500,180.0,182.399994,60.799998,50,62.400002,100,71.0,74.300003,71.300003
20160819023000,180.0,186.600006,62.200002,50,63.099998,100,70.400002,74.0,71.0
20160819024500,180.0,186.600006,62.200002,50,99.099998,100,71.300003,74.300003,71.300003
20160819030000,180.0,186.600006,62.200002,50,60.0,100,70.900002,74.300003,71.300003
20160819031500,180.0,183.600006,61.200002,50,61.5,100,70.400002,74.300003,71.300003
20160819033000,180.0,183.600006,61.200002,50,68.699997,100,71.099998,74.0,71.0
20160819034500,180.0,183.600006,61.200002,50,89.300003,100,71.099998,74.300003,71.300003
20160819040000,180.0,183.600006,61.200002,50,62.0,0,71.300003,74.300003,71.300003
20160819041500,180.0,183.600006,61.200002,50,58.400002,100,70.900002,74.300003,71.300003
20160819043000,180.0,183.600006,61.200002,50,58.400002,100,71.0,74.300003,71.300003
20160819044500,180.0,187.800003,62.600001,50,65.5,100,70.400002,74.300003,71.300003
20160819050000,180.0,184.199997,61.399999,50,97.800003,100,71.0,74.300003,71.300003
20160819051500,180.0,184.199997,61.399999,50,96.0,100,71.300003,74.300003,71.300003
20160819053000,180.0,184.199997,61.399999,50,88.699997,100,71.400002,74.300003,71.300003
20160819054500,180.0,187.800003,62.600001,50,64.900002,0,71.400002,74.300003,71.300003
20160819060000,180.0,187.800003,62.600001,50,60.299999,100,70.599998,74.300003,71.300003
20160819061500,180.0,183.600006,61.200002,50,83.099998,100,70.5,74.300003,71.300003
20160819063000,180.0,183.600006,61.200002,50,83.099998,100,71.099998,74.300003,71.300003
20160819064500,180.0,183.600006,61.200002,50,95.699997,100,71.400002,74.300003,71.300003
20160819070000,180.0,183.600006,61.200002,50,60.400002,0,71.199997,74.300003,71.300003
20160819071500,180.0,183.600006,61.200002,50,58.700001,100,70.699997,74.300003,71.300003
20160819073000,180.0,183.600006,61.200002,50,72.800003,100,70.5,74.300003,71.300003
20160819074500,180.0,183.600006,61.200002,50,79.699997,100,71.199997,74.300003,71.300003
20160819080000,180.0,177.0,59.0,53,77.300003,100,71.300003,74.300003,71.300003
20160819081500,180.0,177.0,59.0,53,60.799999,0,71.199997,74.300003,71.300003
20160819083000,180.0,178.800003,59.600001,53,58.799999,0,71.199997,74.300003,71.300003
20160819084500,180.0,175.800003,58.600001,53,58.799999,100,70.699997,74.300003,71.300003
20160819090000,180.0,175.800003,58.600001,53,62.700001,100,70.5,74.300003,71.300003
20160819091500,180.0,175.800003,58.600001,53,74.400002,100,71.099998,74.300003,71.300003
20160819093000,180.0,175.800003,58.600001,53,61.200001,100,71.199997,74.300003,71.300003
20160819094500,180.0,175.800003,58.600001,53,58.0,100,70.699997,74.300003,71.300003
20160819100000,180.0,178.199997,59.399999,53,66.699997,100,70.5,74.300003,71.300003
20160819101500,180.0,176.399994,58.799998,53,67.699997,100,70.699997,74.300003,71.300003
20160819103000,180.0,178.199997,59.399999,53,65.300003,100,70.5,74.300003,71.300003
20160819104500,180.0,178.199997,59.399999,53,63.599998,100,70.400002,74.300003,71.300003
20160819110000,180.0,180.0,60.0,53,62.400002,100,70.400002,74.300003,71.300003
20160819111500,180.0,182.399994,60.799998,53,61.200001,100,70.5,74.300003,71.300003
20160819113000,180.0,179.399994,59.799998,53,82.599998,100,71.0,74.300003,71.300003
20160819114500,180.0,177.0,59.0,53,110.900002,100,71.400002,74.300003,71.300003
20160819120000,180.0,178.800003,59.600001,53,85.0,0,71.599998,74.300003,71.300003
20160819121500,180.0,178.800003,59.600001,53,58.599998,0,71.300003,74.300003,71.300003
20160819123000,180.0,180.600006,60.200002,53,58.0,0,71.099998,74.300003,71.300003
20160819124500,180.0,180.600006,60.200002,53,57.400002,100,70.900002,74.300003,71.300003
20160819130000,180.0,180.600006,60.200002,53,60.299999,100,70.5,74.300003,71.300003
20160819131500,180.0,178.199997,59.399999,53,58.799999,0,71.699997,74.300003,71.300003
20160819133000,180.0,178.199997,59.399999,53,57.700001,0,71.900002,74.300003,71.300003
20160819134500,180.0,180.600006,60.200002,53,57.700001,0,71.599998,74.300003,71.300003
20160819140000,180.0,180.600006,60.200002,53,57.700001,0,71.5,74.300003,71.300003
20160819141500,180.0,180.600006,60.200002,53,57.700001,0,71.800003,74.300003,71.300003
20160819143000,180.0,185.399994,61.799998,50,57.700001,0,72.0,74.300003,71.300003
20160819144500,180.0,185.399994,61.799998,50,57.700001,100,71.0,74.300003,71.300003
20160819150000,180.0,185.399994,61.799998,50,58.299999,100,70.699997,74.300003,71.300003
20160819151500,180.0,181.199997,60.399999,50,61.900002,100,70.599998,74.300003,71.300003
20160819153000,180.0,181.199997,60.399999,50,72.0,100,70.800003,74.300003,71.300003
20160819154500,180.0,181.199997,60.399999,50,72.0,100,71.199997,74.300003,71.300003
20160819160000,180.0,173.399994,57.799998,53,68.199997,0,71.599998,74.300003,71.300003
20160819161500,180.0,173.399994,57.799998,53,60.400002,100,70.900002,74.300003,71.300003
20160819163000,180.0,189.0,63.0,52,61.200001,100,70.599998,74.300003,71.300003
20160819164500,180.0,189.0,63.0,51,78.699997,100,70.599998,74.300003,71.300003
20160819170000,180.0,183.600006,61.200002,51,85.599998,100,71.300003,74.300003,71.300003
20160819171500,180.0,187.800003,62.600001,51,62.400002,0,71.300003,74.300003,71.300003
20160819173000,180.0,187.800003,62.600001,50,60.400002,0,72.400002,74.300003,71.300003
20160819174500,180.0,187.800003,62.600001,50,59.599998,0,72.5,74.300003,71.300003
20160819180000,180.0,187.800003,62.600001,50,58.799999,0,73.400002,74.300003,71.300003
20160819181500,180.0,212.399994,70.799998,67,57.599998,0,73.900002,74.300003,71.300003
20160819183000,180.0,187.199997,62.399999,59,57.599998,0,73.300003,74.300003,71.300003
20160819184500,180.0,187.199997,62.399999,55,57.599998,0,71.800003,74.300003,71.300003
20160819190000,180.0,187.199997,62.399999,52,58.299999,0,71.199997,74.300003,71.300003
20160819191500,180.0,187.199997,62.399999,52,58.299999,100,70.800003,74.300003,71.300003
20160819193000,180.0,187.199997,62.399999,52,59.5,100,70.699997,74.300003,71.300003
20160819194500,180.0,187.199997,62.399999,52,75.800003,100,70.699997,74.599998,71.599998
20160819200000,180.0,187.199997,62.399999,52,78.699997,100,71.599998,74.599998,71.599998
20160819201500,180.0,184.199997,61.399999,52,61.200001,0,71.599998,74.599998,71.599998
20160819203000,180.0,187.800003,62.600001,52,59.5,100,71.0,74.599998,71.599998
20160819204500,180.0,182.399994,60.799998,52,61.5,100,70.800003,74.599998,71.599998
20160819210000,180.0,182.399994,60.799998,52,82.099998,100,71.300003,74.599998,71.599998
20160819211500,180.0,182.399994,60.799998,52,63.599998,0,71.699997,74.599998,71.599998
20160819213000,180.0,182.399994,60.799998,52,59.299999,100,71.0,74.599998,71.599998
20160819214500,180.0,182.399994,60.799998,52,61.5,100,70.800003,74.599998,71.599998
20160819220000,180.0,182.399994,60.799998,52,99.0,100,71.400002,74.599998,71.599998
