PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819221500,180.0,185.399994,61.799998,52,85.599998,100,71.599998,74.599998,71.599998
20160819223000,180.0,185.399994,61.799998,52,80.699997,100,71.699997,74.599998,71.599998
20160819224500,180.0,183.0,61.0,52,78.300003,100,71.800003,74.599998,71.599998
20160819230000,180.0,185.399994,61.799998,52,83.699997,100,71.800003,74.599998,71.599998
20160819231500,180.0,185.399994,61.799998,52,68.900002,0,71.800003,74.599998,71.599998
20160819233000,180.0,185.399994,61.799998,52,59.200001,100,70.900002,74.599998,71.599998
20160819234500,180.0,188.399994,62.799998,52,78.800003,100,70.800003,74.599998,71.599998
20160820000000,180.0,188.399994,62.799998,52,86.900002,100,71.300003,74.599998,71.599998
20160820001500,180.0,188.399994,62.799998,52,84.599998,100,71.599998,74.599998,71.599998
20160820003000,180.0,186.0,62.0,51,97.199997,100,71.699997,74.599998,71.599998
20160820004500,180.0,186.0,62.0,51,87.599998,100,71.900002,74.599998,71.599998
20160820010000,180.0,189.0,63.0,51,59.099998,100,71.199997,74.599998,71.599998
20160820011500,180.0,189.0,63.0,51,60.700001,100,70.800003,74.599998,71.599998
20160820013000,180.0,189.0,63.0,50,84.400002,100,71.5,74.599998,71.599998
20160820014500,180.0,186.0,62.0,50,74.099998,100,71.099998,74.599998,71.599998
20160820020000,180.0,183.600006,61.200002,50,81.099998,100,71.699997,74.599998,71.599998
20160820021500,180.0,183.600006,61.200002,50,61.599998,0,71.599998,74.599998,71.599998
20160820023000,180.0,183.600006,61.200002,50,60.299999,100,70.900002,74.599998,71.599998
20160820024500,180.0,183.600006,61.200002,50,81.900002,100,70.800003,74.599998,71.599998
20160820030000,180.0,183.600006,61.200002,50,96.699997,100,71.900002,74.599998,71.599998
20160820031500,180.0,183.600006,61.200002,50,59.599998,100,71.199997,74.599998,71.599998
20160820033000,180.0,183.600006,61.200002,50,60.700001,100,70.800003,74.599998,71.599998
20160820034500,180.0,183.600006,61.200002,50,94.800003,100,71.300003,74.599998,71.599998
20160820040000,180.0,186.600006,62.200002,50,67.300003,0,71.900002,74.599998,71.599998
20160820041500,180.0,183.600006,61.200002,50,60.299999,100,70.800003,74.599998,71.599998
20160820043000,180.0,183.600006,61.200002,50,83.199997,100,71.099998,74.599998,71.599998
20160820044500,180.0,186.0,62.0,50,68.300003,100,71.300003,74.599998,71.599998
20160820050000,180.0,186.0,62.0,50,88.099998,100,71.599998,74.599998,71.599998
20160820051500,180.0,186.0,62.0,50,65.400002,0,71.900002,74.599998,71.599998
20160820053000,180.0,186.0,62.0,50,58.799999,100,71.300003,74.599998,71.599998
20160820054500,180.0,183.600006,61.200002,50,60.299999,100,70.699997,74.599998,71.599998
20160820060000,180.0,183.600006,61.200002,50,91.800003,100,71.099998,74.599998,71.599998
20160820061500,180.0,183.600006,61.200002,50,89.800003,100,71.300003,74.599998,71.599998
20160820063000,180.0,183.600006,61.200002,50,91.099998,100,71.5,74.599998,71.599998
20160820064500,180.0,183.600006,61.200002,50,77.400002,0,71.800003,74.599998,71.599998
20160820070000,180.0,183.600006,61.200002,50,61.900002,100,70.800003,74.599998,71.599998
20160820071500,180.0,183.600006,61.200002,50,98.900002,100,71.0,74.599998,71.599998
20160820073000,180.0,183.600006,61.200002,50,80.699997,100,71.5,74.599998,71.599998
20160820074500,180.0,186.0,62.0,50,86.800003,100,71.5,74.599998,71.599998
20160820080000,180.0,183.600006,61.200002,50,81.400002,100,71.599998,74.599998,71.599998
20160820081500,180.0,186.600006,62.200002,50,83.300003,100,71.699997,74.599998,71.599998
20160820083000,180.0,186.600006,62.200002,50,62.799999,0,71.800003,74.599998,71.599998
20160820084500,180.0,181.199997,60.399999,50,59.599998,100,71.099998,74.599998,71.599998
20160820090000,180.0,177.0,59.0,50,61.900002,100,70.900002,74.599998,71.599998
20160820091500,180.0,174.0,58.0,50,97.300003,100,71.099998,74.599998,71.599998
20160820093000,180.0,174.0,58.0,50,90.5,100,71.599998,74.599998,71.599998
20160820094500,180.0,174.0,58.0,50,88.099998,100,71.800003,74.599998,71.599998
20160820100000,180.0,174.0,58.0,50,61.200001,100,71.300003,74.599998,71.599998
20160820101500,180.0,174.0,58.0,50,63.200001,100,70.900002,74.599998,71.599998
20160820103000,180.0,174.0,58.0,50,83.699997,100,71.0,74.599998,71.599998
20160820104500,180.0,172.199997,57.399999,50,83.699997,100,71.599998,74.599998,71.599998
20160820110000,180.0,175.199997,58.399999,50,64.0,0,71.599998,74.599998,71.599998
20160820111500,180.0,171.600006,57.200002,50,61.599998,100,71.300003,74.599998,71.599998
20160820113000,180.0,171.600006,57.200002,51,60.299999,100,71.0,74.599998,71.599998
20160820114500,180.0,171.600006,57.200002,51,61.200001,100,71.0,74.599998,71.599998
20160820120000,180.0,171.600006,57.200002,52,84.099998,100,71.099998,74.599998,71.599998
20160820121500,180.0,171.600006,57.200002,52,87.5,100,71.699997,74.599998,71.599998
20160820123000,180.0,171.600006,57.200002,52,60.0,0,71.400002,74.599998,71.599998
20160820124500,180.0,171.600006,57.200002,52,60.0,100,70.900002,74.599998,71.599998
20160820130000,180.0,174.0,58.0,52,65.699997,100,70.800003,74.599998,71.599998
20160820131500,180.0,174.0,58.0,52,81.099998,100,71.599998,74.599998,71.599998
20160820133000,180.0,174.0,58.0,52,76.5,100,71.800003,74.599998,71.599998
20160820134500,180.0,171.0,57.0,52,58.900002,100,71.300003,74.599998,71.599998
20160820140000,180.0,172.800003,57.600001,52,58.900002,100,70.900002,74.300003,71.300003
20160820141500,180.0,171.0,57.0,52,60.299999,100,70.800003,74.300003,71.300003
20160820143000,180.0,172.800003,57.600001,52,60.299999,100,70.800003,74.300003,71.300003
20160820144500,180.0,172.800003,57.600001,52,62.400002,100,70.800003,74.300003,71.300003
20160820150000,180.0,175.199997,58.399999,53,80.599998,100,71.599998,74.400002,71.400002
20160820151500,180.0,175.199997,58.399999,53,61.599998,0,71.300003,74.400002,71.400002
20160820153000,180.0,175.199997,58.399999,53,59.599998,100,71.0,74.599998,71.599998
20160820154500,180.0,175.199997,58.399999,53,61.5,100,70.900002,74.599998,71.599998
20160820160000,180.0,175.199997,58.399999,53,76.800003,100,71.0,74.5,71.5
20160820161500,180.0,186.0,62.0,55,61.5,0,72.0,74.300003,71.300003
20160820163000,180.0,189.0,63.0,55,58.400002,0,71.400002,74.300003,71.300003
20160820164500,180.0,184.800003,61.600001,54,58.400002,100,70.900002,74.300003,71.300003
20160820170000,180.0,189.0,63.0,54,59.900002,100,70.699997,74.300003,71.300003
20160820171500,180.0,189.0,63.0,54,60.799999,100,70.699997,74.400002,71.400002
20160820173000,180.0,184.800003,61.600001,54,91.900002,100,71.400002,74.400002,71.400002
20160820174500,180.0,187.800003,62.600001,54,66.300003,100,71.699997,74.5,71.5
20160820180000,180.0,187.800003,62.600001,54,60.0,100,71.099998,74.5,71.5
20160820181500,180.0,187.800003,62.600001,54,60.0,100,70.800003,74.400002,71.400002
20160820183000,180.0,187.800003,62.600001,54,61.200001,100,71.099998,74.400002,71.400002
20160820184500,180.0,187.800003,62.600001,54,61.200001,100,70.800003,74.300003,71.300003
20160820190000,180.0,181.199997,60.399999,54,78.699997,100,71.400002,74.300003,71.300003
20160820191500,180.0,181.199997,60.399999,54,61.0,0,71.400002,74.300003,71.300003
20160820193000,180.0,183.600006,61.200002,54,58.400002,100,70.900002,74.300003,71.300003
20160820194500,180.0,183.600006,61.200002,54,60.299999,100,71.199997,74.300003,71.300003
20160820200000,180.0,183.600006,61.200002,54,60.299999,100,70.900002,74.300003,71.300003
20160820201500,180.0,180.0,60.0,54,61.099998,100,70.800003,74.400002,71.400002
20160820203000,180.0,183.600006,61.200002,54,84.300003,100,71.300003,74.400002,71.400002
20160820204500,180.0,183.600006,61.200002,54,62.0,0,71.599998,74.400002,71.400002
20160820210000,180.0,187.199997,62.399999,54,59.200001,100,70.800003,74.400002,71.400002
20160820211500,180.0,187.199997,62.399999,54,61.900002,100,70.699997,74.300003,71.300003
20160820213000,180.0,187.199997,62.399999,54,82.0,100,70.800003,74.300003,71.300003
20160820214500,180.0,187.199997,62.399999,54,78.699997,100,71.400002,74.400002,71.400002
20160820220000,180.0,187.199997,62.399999,53,62.0,100,71.400002,74.400002,71.400002
20160820221500,180.0,187.199997,62.399999,52,58.599998,100,70.699997,74.300003,71.300003
20160820223000,180.0,187.199997,62.399999,52,62.099998,100,70.5,74.300003,71.300003
20160820224500,180.0,187.199997,62.399999,50,84.400002,100,71.199997,74.300003,71.300003
20160820230000,180.0,187.199997,62.399999,50,89.199997,0,71.599998,74.300003,71.300003
20160820231500,180.0,187.199997,62.399999,50,61.200001,100,70.800003,74.300003,71.300003
20160820233000,180.0,184.199997,61.399999,50,62.799999,100,70.5,74.300003,71.300003
20160820234500,180.0,187.800003,62.600001,50,87.900002,100,70.900002,74.300003,71.300003
20160821000000,180.0,187.800003,62.600001,50,82.400002,100,71.300003,74.300003,71.300003
20160821001500,180.0,184.800003,61.600001,50,79.199997,100,71.400002,74.300003,71.300003
20160821003000,180.0,184.800003,61.600001,50,84.400002,100,71.5,74.300003,71.300003
20160821004500,180.0,184.800003,61.600001,50,59.599998,100,70.900002,74.300003,71.300003
20160821010000,180.0,187.199997,62.399999,50,59.599998,100,70.699997,74.300003,71.300003
20160821011500,180.0,187.199997,62.399999,50,61.5,100,70.800003,74.300003,71.300003
20160821013000,180.0,184.199997,61.399999,50,103.5,100,70.800003,74.300003,71.300003
20160821014500,180.0,184.199997,61.399999,50,94.199997,100,71.400002,74.300003,71.300003
20160821020000,180.0,184.199997,61.399999,50,61.599998,100,71.0,74.300003,71.300003
20160821021500,180.0,184.199997,61.399999,50,63.599998,100,70.5,74.300003,71.300003
20160821023000,180.0,184.199997,61.399999,50,81.099998,100,70.900002,74.300003,71.300003
20160821024500,180.0,187.199997,62.399999,50,86.699997,100,71.5,74.300003,71.300003
20160821030000,180.0,187.199997,62.399999,50,59.599998,100,70.800003,74.300003,71.300003
20160821031500,180.0,187.199997,62.399999,50,61.200001,100,70.400002,74.300003,71.300003
20160821033000,180.0,187.199997,62.399999,50,72.300003,100,71.199997,74.300003,71.300003
20160821034500,180.0,187.199997,62.399999,50,89.099998,100,70.800003,74.300003,71.300003
20160821040000,180.0,187.199997,62.399999,50,81.199997,0,71.599998,74.300003,71.300003
20160821041500,180.0,187.199997,62.399999,50,58.799999,100,70.800003,74.300003,71.300003
20160821043000,180.0,187.199997,62.399999,50,64.099998,100,70.400002,74.300003,71.300003
20160821044500,180.0,187.199997,62.399999,50,68.199997,100,71.0,74.300003,71.300003
20160821050000,180.0,187.199997,62.399999,50,79.099998,100,70.800003,74.300003,71.300003
20160821051500,180.0,189.600006,63.200002,50,79.099998,100,71.400002,74.300003,71.300003
20160821053000,180.0,185.399994,61.799998,50,60.400002,100,71.0,74.300003,71.300003
20160821054500,180.0,183.0,61.0,50,59.700001,100,70.599998,74.300003,71.300003
20160821060000,180.0,183.0,61.0,50,80.599998,100,70.699997,74.300003,71.300003
20160821061500,180.0,183.0,61.0,50,85.699997,100,71.199997,74.300003,71.300003
20160821063000,180.0,186.600006,62.200002,51,66.099998,0,71.300003,74.300003,71.300003
20160821064500,180.0,186.600006,62.200002,51,59.900002,100,70.699997,74.300003,71.300003
20160821070000,180.0,186.600006,62.200002,51,81.199997,100,70.599998,74.300003,71.300003
20160821071500,180.0,183.600006,61.200002,51,69.699997,100,71.400002,74.300003,71.300003
20160821073000,180.0,180.600006,60.200002,51,68.099998,100,71.0,74.300003,71.300003
20160821074500,180.0,180.600006,60.200002,51,65.800003,100,70.900002,74.300003,71.300003
20160821080000,180.0,180.600006,60.200002,51,91.699997,100,71.300003,74.300003,71.300003
20160821081500,180.0,180.600006,60.200002,51,60.0,0,71.199997,74.300003,71.300003
20160821083000,180.0,178.199997,59.399999,51,59.200001,100,70.800003,74.300003,71.300003
20160821084500,180.0,174.600006,58.200002,51,61.5,100,70.699997,74.300003,71.300003
20160821090000,180.0,172.800003,57.600001,51,62.400002,100,70.699997,74.300003,71.300003
20160821091500,180.0,172.800003,57.600001,51,79.099998,100,70.900002,74.300003,71.300003
20160821093000,180.0,174.600006,58.200002,51,89.0,100,71.400002,74.300003,71.300003
20160821094500,180.0,174.600006,58.200002,52,60.799999,0,71.199997,74.300003,71.300003
20160821100000,180.0,176.399994,58.799998,52,59.200001,100,70.699997,74.300003,71.300003
20160821101500,180.0,176.399994,58.799998,52,61.900002,100,70.699997,74.300003,71.300003
20160821103000,180.0,176.399994,58.799998,52,80.099998,100,70.800003,74.300003,71.300003
20160821104500,180.0,176.399994,58.799998,52,77.199997,100,71.300003,74.300003,71.300003
20160821110000,180.0,176.399994,58.799998,52,61.200001,0,71.300003,74.300003,71.300003
20160821111500,180.0,176.399994,58.799998,52,58.799999,100,70.800003,74.300003,71.300003
20160821113000,180.0,178.800003,59.600001,52,60.700001,100,70.699997,74.300003,71.300003
20160821114500,180.0,178.800003,59.600001,52,62.0,100,70.699997,74.300003,71.300003
20160821120000,180.0,178.800003,59.600001,52,79.699997,100,71.300003,74.300003,71.300003
20160821121500,180.0,178.800003,59.600001,52,62.0,0,71.300003,74.300003,71.300003
20160821123000,180.0,183.600006,61.200002,52,59.200001,100,70.800003,74.300003,71.300003
20160821124500,180.0,186.0,62.0,52,60.799999,100,70.699997,74.300003,71.300003
20160821130000,180.0,186.0,62.0,52,62.400002,100,70.699997,74.300003,71.300003
20160821131500,180.0,182.399994,60.799998,52,89.199997,100,71.099998,74.300003,71.300003
20160821133000,180.0,182.399994,60.799998,52,67.300003,0,71.599998,74.300003,71.300003
20160821134500,180.0,178.199997,59.399999,52,59.200001,100,70.900002,74.300003,71.300003
20160821140000,180.0,178.199997,59.399999,52,58.400002,100,70.800003,74.300003,71.300003
20160821141500,180.0,180.600006,60.200002,52,59.5,100,70.699997,74.300003,71.300003
20160821143000,180.0,180.600006,60.200002,52,62.400002,100,70.800003,74.300003,71.300003
20160821144500,180.0,180.600006,60.200002,52,66.800003,100,71.0,74.300003,71.300003
20160821150000,180.0,180.600006,60.200002,52,71.0,100,71.099998,74.300003,71.300003
20160821151500,180.0,180.600006,60.200002,52,71.0,100,71.300003,74.300003,71.300003
20160821153000,180.0,180.600006,60.200002,52,71.0,100,71.400002,74.300003,71.300003
20160821154500,180.0,198.0,66.0,56,62.599998,0,72.400002,74.300003,71.300003
20160821160000,180.0,185.399994,61.799998,53,59.200001,0,72.599998,74.300003,71.300003
20160821161500,180.0,185.399994,61.799998,53,59.200001,0,72.800003,74.300003,71.300003
20160821163000,180.0,185.399994,61.799998,53,59.200001,0,73.099998,74.300003,71.300003
20160821164500,180.0,181.800003,60.600001,53,59.200001,0,73.400002,74.300003,71.300003
20160821170000,180.0,181.800003,60.600001,53,59.200001,0,73.300003,74.300003,71.300003
20160821171500,180.0,181.800003,60.600001,53,59.200001,0,73.300003,74.300003,71.300003
20160821173000,180.0,181.800003,60.600001,53,59.200001,0,73.300003,74.300003,71.300003
20160821174500,180.0,181.800003,60.600001,53,59.200001,0,73.099998,74.300003,71.300003
20160821180000,180.0,181.800003,60.600001,53,58.400002,0,72.599998,74.300003,71.300003
20160821181500,180.0,181.800003,60.600001,53,58.400002,0,72.699997,74.300003,71.300003
20160821183000,180.0,181.800003,60.600001,53,58.400002,0,72.400002,74.300003,71.300003
20160821184500,180.0,181.800003,60.600001,53,58.400002,0,71.900002,74.300003,71.300003
20160821190000,180.0,181.800003,60.600001,53,58.400002,0,71.199997,74.300003,71.300003
20160821191500,180.0,181.800003,60.600001,53,58.400002,100,70.900002,74.300003,71.300003
20160821193000,180.0,181.800003,60.600001,53,58.400002,100,70.800003,74.300003,71.300003
20160821194500,180.0,181.800003,60.600001,53,61.099998,100,70.699997,74.300003,71.300003
20160821200000,180.0,184.800003,61.600001,53,83.699997,100,71.0,74.300003,71.300003
20160821201500,180.0,182.399994,60.799998,53,81.5,100,71.400002,74.300003,71.300003
20160821203000,180.0,182.399994,60.799998,53,66.800003,0,71.599998,74.300003,71.300003
20160821204500,180.0,182.399994,60.799998,53,59.200001,100,70.900002,74.300003,71.300003
20160821210000,180.0,190.199997,63.399999,53,59.200001,100,70.699997,74.300003,71.300003
20160821211500,180.0,185.399994,61.799998,53,62.400002,100,70.5,74.300003,71.300003
20160821213000,180.0,185.399994,61.799998,52,83.099998,100,71.0,74.300003,71.300003
20160821214500,180.0,180.600006,60.200002,52,80.900002,100,71.199997,74.300003,71.300003
20160821220000,180.0,183.600006,61.200002,52,77.800003,100,71.400002,74.300003,71.300003
20160821221500,180.0,183.600006,61.200002,52,65.400002,0,71.400002,74.300003,71.300003
20160821223000,180.0,186.0,62.0,52,58.799999,100,70.800003,74.300003,71.300003
20160821224500,180.0,186.0,62.0,52,60.299999,100,70.5,74.300003,71.300003
20160821230000,180.0,186.0,62.0,52,91.699997,100,70.900002,74.300003,71.300003
20160821231500,180.0,186.0,62.0,52,84.699997,100,71.400002,74.300003,71.300003
20160821233000,180.0,186.0,62.0,52,62.400002,0,71.400002,74.300003,71.300003
20160821234500,180.0,188.399994,62.799998,52,58.400002,100,70.800003,74.300003,71.300003
20160822000000,180.0,188.399994,62.799998,52,60.299999,100,70.5,74.300003,71.300003
20160822001500,180.0,186.0,62.0,52,83.900002,100,70.900002,74.300003,71.300003
20160822003000,180.0,186.0,62.0,51,83.900002,100,71.300003,74.300003,71.300003
20160822004500,180.0,190.199997,63.399999,51,60.0,0,71.199997,74.300003,71.300003
20160822010000,180.0,190.199997,63.399999,51,58.799999,100,71.199997,74.300003,71.300003
20160822011500,180.0,190.199997,63.399999,51,58.799999,100,70.900002,74.300003,71.300003
20160822013000,180.0,186.600006,62.200002,51,62.299999,100,70.400002,74.300003,71.300003
20160822014500,180.0,186.600006,62.200002,51,80.199997,100,71.199997,74.300003,71.300003
20160822020000,180.0,186.600006,62.200002,51,87.199997,100,71.5,74.300003,71.300003
20160822021500,180.0,186.600006,62.200002,51,59.599998,100,70.900002,74.300003,71.300003
20160822023000,180.0,189.600006,63.200002,51,61.200001,100,70.5,74.300003,71.300003
20160822024500,180.0,184.199997,61.399999,50,80.099998,100,71.0,74.300003,71.300003
20160822030000,180.0,184.199997,61.399999,50,67.300003,100,70.900002,74.300003,71.300003
20160822031500,180.0,181.800003,60.600001,50,82.0,100,71.099998,74.300003,71.300003
20160822033000,180.0,181.800003,60.600001,50,80.199997,0,71.599998,74.400002,71.400002
20160822034500,180.0,181.800003,60.600001,50,59.200001,100,70.699997,74.300003,71.300003
20160822040000,180.0,181.800003,60.600001,50,63.0,100,70.400002,74.300003,71.300003
20160822041500,180.0,181.800003,60.600001,50,76.900002,100,71.099998,74.300003,71.300003
20160822043000,180.0,181.800003,60.600001,50,70.5,100,70.800003,74.300003,71.300003
20160822044500,180.0,181.800003,60.600001,50,87.300003,100,71.199997,74.300003,71.300003
20160822050000,180.0,184.800003,61.600001,50,81.699997,0,71.599998,74.300003,71.300003
20160822051500,180.0,184.800003,61.600001,50,59.599998,100,70.699997,74.300003,71.300003
20160822053000,180.0,184.800003,61.600001,50,66.900002,100,70.400002,74.300003,71.300003
20160822054500,180.0,184.800003,61.600001,50,84.400002,100,71.300003,74.300003,71.300003
20160822060000,180.0,184.800003,61.600001,50,79.199997,100,71.300003,74.300003,71.300003
20160822061500,180.0,184.800003,61.600001,50,86.800003,100,71.300003,74.300003,71.300003
20160822063000,180.0,184.800003,61.600001,50,80.199997,100,71.400002,74.300003,71.300003
20160822064500,180.0,184.800003,61.600001,50,61.200001,0,71.199997,74.300003,71.300003
20160822070000,180.0,184.800003,61.600001,50,58.799999,100,70.800003,74.300003,71.300003
20160822071500,180.0,175.800003,58.600001,53,61.5,100,70.699997,74.300003,71.300003
20160822073000,180.0,173.399994,57.799998,53,84.300003,100,70.699997,74.300003,71.300003
20160822074500,180.0,173.399994,57.799998,53,96.599998,100,71.300003,74.300003,71.300003
20160822080000,180.0,171.600006,57.200002,53,88.699997,100,71.5,74.300003,71.300003
20160822081500,180.0,174.0,58.0,53,59.200001,0,71.199997,74.300003,71.300003
20160822083000,180.0,174.0,58.0,53,59.200001,100,70.800003,74.300003,71.300003
20160822084500,180.0,174.0,58.0,53,61.900002,100,70.599998,74.300003,71.300003
20160822090000,180.0,174.0,58.0,53,79.099998,100,70.800003,74.300003,71.300003
20160822091500,180.0,174.0,58.0,53,61.599998,0,72.0,74.300003,71.300003
20160822093000,180.0,176.399994,58.799998,53,58.799999,0,72.099998,74.300003,71.300003
20160822094500,180.0,176.399994,58.799998,53,58.799999,0,72.099998,74.300003,71.300003
20160822100000,180.0,179.399994,59.799998,53,58.799999,0,72.099998,74.300003,71.300003
20160822101500,180.0,179.399994,59.799998,53,58.799999,0,72.0,74.300003,71.300003
20160822103000,180.0,179.399994,59.799998,53,58.0,0,71.5,74.300003,71.300003
20160822104500,180.0,179.399994,59.799998,53,58.0,100,71.0,74.300003,71.300003
20160822110000,180.0,179.399994,59.799998,53,58.0,100,70.800003,74.300003,71.300003
20160822111500,180.0,179.399994,59.799998,53,60.700001,100,70.699997,74.300003,71.300003
20160822113000,180.0,179.399994,59.799998,53,61.5,100,71.199997,74.300003,71.300003
20160822114500,180.0,179.399994,59.799998,53,59.599998,0,71.300003,74.300003,71.300003
20160822120000,180.0,179.399994,59.799998,53,58.799999,100,70.699997,74.300003,71.300003
20160822121500,180.0,181.199997,60.399999,53,61.099998,100,70.699997,74.300003,71.300003
20160822123000,180.0,181.199997,60.399999,53,78.5,100,70.699997,74.300003,71.300003
20160822124500,180.0,181.199997,60.399999,53,78.5,100,71.5,74.300003,71.300003
20160822130000,180.0,178.199997,59.399999,53,62.200001,0,71.400002,74.300003,71.300003
20160822131500,180.0,176.399994,58.799998,53,59.5,100,70.599998,74.300003,71.300003
20160822133000,180.0,176.399994,58.799998,53,66.0,100,70.5,74.300003,71.300003
20160822134500,180.0,176.399994,58.799998,53,88.099998,100,71.199997,74.300003,71.300003
20160822140000,180.0,178.199997,59.399999,53,85.599998,100,71.400002,74.300003,71.300003
20160822141500,180.0,178.199997,59.399999,53,94.199997,100,71.599998,74.300003,71.300003
20160822143000,180.0,180.0,60.0,53,60.0,100,70.900002,74.300003,71.300003
20160822144500,180.0,180.0,60.0,53,60.0,100,70.5,74.300003,71.300003
20160822150000,180.0,178.199997,59.399999,53,94.099998,100,71.0,74.300003,71.300003
20160822151500,180.0,180.600006,60.200002,53,60.0,0,71.300003,74.300003,71.300003
20160822153000,180.0,180.600006,60.200002,53,58.799999,100,70.800003,74.300003,71.300003
20160822154500,180.0,180.600006,60.200002,53,59.5,100,71.300003,74.300003,71.300003
20160822160000,180.0,180.600006,60.200002,53,59.5,0,71.800003,74.300003,71.300003
20160822161500,180.0,180.600006,60.200002,53,59.5,0,71.599998,74.300003,71.300003
20160822163000,180.0,180.600006,60.200002,53,59.5,0,71.599998,74.300003,71.300003
20160822164500,180.0,180.600006,60.200002,53,59.5,100,70.900002,74.300003,71.300003
20160822170000,180.0,175.199997,58.399999,53,59.5,100,70.699997,74.300003,71.300003
20160822171500,180.0,177.600006,59.200002,53,61.200001,100,70.699997,74.300003,71.300003
20160822173000,180.0,177.600006,59.200002,53,70.599998,100,70.900002,74.300003,71.300003
20160822174500,180.0,175.800003,58.600001,53,69.699997,100,71.199997,74.300003,71.300003
20160822180000,180.0,180.600006,60.200002,53,72.400002,100,71.300003,74.300003,71.300003
20160822181500,180.0,180.600006,60.200002,53,72.400002,100,71.300003,74.300003,71.300003
20160822183000,180.0,180.600006,60.200002,53,70.099998,100,71.300003,74.300003,71.300003
20160822184500,180.0,178.199997,59.399999,53,70.099998,100,71.199997,74.300003,71.300003
20160822190000,180.0,178.199997,59.399999,53,72.900002,100,71.5,74.300003,71.300003
20160822191500,180.0,175.199997,58.399999,53,59.599998,100,71.0,74.300003,71.300003
20160822193000,180.0,189.600006,63.200002,56,60.700001,100,70.5,74.300003,71.300003
20160822194500,180.0,189.600006,63.200002,54,79.400002,100,71.0,74.300003,71.300003
20160822200000,180.0,189.600006,63.200002,53,68.599998,100,70.900002,74.300003,71.300003
20160822201500,180.0,197.399994,65.799998,49,67.199997,100,70.900002,74.300003,71.300003
20160822203000,180.0,168.600006,56.200002,48,75.5,100,71.199997,74.300003,71.300003
20160822204500,180.0,172.199997,57.399999,49,73.900002,100,71.400002,74.300003,71.300003
20160822210000,180.0,172.199997,57.399999,49,63.599998,0,71.400002,74.300003,71.300003
20160822211500,180.0,172.199997,57.399999,49,61.200001,0,71.199997,74.300003,71.300003
20160822213000,180.0,172.199997,57.399999,49,59.599998,100,70.900002,74.300003,71.300003
20160822214500,180.0,175.199997,58.399999,49,59.599998,100,71.0,74.300003,71.300003
20160822220000,180.0,173.399994,57.799998,49,60.299999,100,70.800003,74.300003,71.300003
20160822221500,180.0,175.199997,58.399999,49,62.400002,100,70.900002,74.300003,71.300003
20160822223000,180.0,175.199997,58.399999,49,62.400002,100,70.900002,74.300003,71.300003
20160822224500,180.0,175.199997,58.399999,50,70.0,100,70.699997,74.300003,71.300003
20160822230000,180.0,175.199997,58.399999,50,79.199997,100,71.300003,74.300003,71.300003
20160822231500,180.0,175.199997,58.399999,50,64.900002,0,71.400002,74.300003,71.300003
20160822233000,180.0,172.800003,57.600001,50,61.599998,100,70.800003,74.300003,71.300003
20160822234500,180.0,172.800003,57.600001,50,62.400002,100,70.599998,74.300003,71.300003
20160823000000,180.0,172.800003,57.600001,50,81.5,100,70.699997,74.300003,71.300003
20160823001500,180.0,172.800003,57.600001,50,87.900002,100,71.5,74.300003,71.300003
20160823003000,180.0,172.800003,57.600001,50,59.599998,100,70.900002,74.300003,71.300003
20160823004500,180.0,172.800003,57.600001,50,59.599998,100,71.0,74.300003,71.300003
20160823010000,180.0,172.800003,57.600001,50,61.5,100,70.5,74.300003,71.300003
20160823011500,180.0,172.800003,57.600001,50,93.0,100,71.0,74.300003,71.300003
20160823013000,180.0,172.800003,57.600001,50,81.400002,100,71.300003,74.300003,71.300003
20160823014500,180.0,172.800003,57.600001,50,86.199997,100,71.5,74.300003,71.300003
20160823020000,180.0,172.800003,57.600001,50,60.0,100,70.900002,74.300003,71.300003
20160823021500,180.0,172.800003,57.600001,50,60.799999,100,70.599998,74.300003,71.300003
20160823023000,180.0,174.600006,58.200002,50,94.0,100,70.699997,74.300003,71.300003
20160823024500,180.0,174.600006,58.200002,50,88.099998,100,71.300003,74.300003,71.300003
20160823030000,180.0,174.600006,58.200002,50,98.099998,100,71.5,74.300003,71.300003
20160823031500,180.0,174.600006,58.200002,50,60.0,100,71.0,74.300003,71.300003
20160823033000,180.0,174.600006,58.200002,50,60.0,100,70.5,74.300003,71.300003
20160823034500,180.0,174.600006,58.200002,50,82.0,100,70.800003,74.300003,71.300003
20160823040000,180.0,172.800003,57.600001,50,83.800003,100,71.300003,74.300003,71.300003
20160823041500,180.0,175.199997,58.399999,50,87.400002,100,71.400002,74.300003,71.300003
20160823043000,180.0,175.199997,58.399999,50,80.699997,100,71.5,74.300003,71.300003
20160823044500,180.0,175.199997,58.399999,50,61.200001,0,71.099998,74.300003,71.300003
20160823050000,180.0,180.600006,60.200002,50,61.200001,100,70.400002,74.300003,71.300003
20160823051500,180.0,180.600006,60.200002,50,96.900002,100,70.900002,74.300003,71.300003
20160823053000,180.0,180.600006,60.200002,50,80.400002,100,71.199997,74.300003,71.300003
20160823054500,180.0,180.600006,60.200002,50,78.300003,100,71.300003,74.300003,71.300003
20160823060000,180.0,180.600006,60.200002,50,89.199997,100,71.400002,74.300003,71.300003
20160823061500,180.0,183.600006,61.200002,50,59.700001,0,71.400002,74.300003,71.300003
20160823063000,180.0,183.600006,61.200002,50,58.400002,100,71.0,74.300003,71.300003
20160823064500,180.0,183.600006,61.200002,50,59.5,100,70.599998,74.300003,71.300003
20160823070000,180.0,167.399994,55.799998,53,80.199997,100,70.699997,74.300003,71.300003
20160823071500,180.0,175.800003,58.600001,53,77.300003,100,71.199997,74.300003,71.300003
20160823073000,180.0,175.800003,58.600001,53,79.400002,100,71.400002,74.300003,71.300003
20160823074500,180.0,175.800003,58.600001,53,77.800003,100,71.5,74.300003,71.300003
20160823080000,180.0,192.600006,64.200002,53,60.599998,0,71.099998,74.300003,71.300003
20160823081500,180.0,192.600006,64.200002,53,60.599998,100,70.5,74.300003,71.300003
20160823083000,180.0,192.600006,64.200002,52,67.300003,100,70.900002,74.300003,71.300003
20160823084500,180.0,168.600006,56.200002,50,62.799999,100,71.5,74.300003,71.300003
20160823090000,180.0,171.0,57.0,52,62.0,100,71.300003,74.300003,71.300003
20160823091500,180.0,196.800003,65.600001,56,59.099998,100,71.099998,74.300003,71.300003
20160823093000,180.0,192.0,64.0,54,59.900002,100,70.699997,74.300003,71.300003
20160823094500,180.0,157.800003,52.600001,57,75.599998,100,70.800003,74.300003,71.300003
20160823100000,180.0,183.600006,61.200002,53,62.400002,0,71.199997,74.0,71.0
20160823101500,180.0,191.399994,63.799998,53,58.799999,100,70.699997,74.0,71.0
20160823103000,180.0,191.399994,63.799998,51,58.799999,100,70.800003,74.0,71.0
20160823104500,180.0,191.399994,63.799998,50,58.799999,100,70.5,74.0,71.0
20160823110000,180.0,191.399994,63.799998,52,61.099998,100,70.300003,74.0,71.0
20160823111500,180.0,189.0,63.0,50,66.599998,100,70.400002,74.0,71.0
20160823113000,180.0,189.0,63.0,50,82.599998,100,71.0,74.0,71.0
20160823114500,180.0,193.199997,64.399999,51,63.599998,0,71.199997,74.0,71.0
20160823120000,180.0,189.600006,63.200002,50,60.0,100,70.699997,74.300003,71.300003
20160823121500,180.0,145.199997,48.399999,51,61.200001,100,70.699997,74.300003,71.300003
20160823123000,180.0,169.199997,56.399999,49,61.200001,100,70.699997,74.300003,71.300003
20160823124500,180.0,192.0,64.0,50,85.0,100,71.300003,74.300003,71.300003
20160823130000,180.0,192.0,64.0,50,63.599998,0,71.599998,74.300003,71.300003
20160823131500,180.0,192.0,64.0,50,58.799999,100,70.900002,74.300003,71.300003
20160823133000,180.0,192.0,64.0,50,59.900002,100,70.5,74.300003,71.300003
20160823134500,180.0,180.600006,60.200002,51,80.099998,100,70.800003,74.300003,71.300003
20160823140000,180.0,183.600006,61.200002,51,80.099998,100,71.5,74.300003,71.300003
20160823141500,180.0,183.600006,61.200002,51,62.0,0,71.199997,74.300003,71.300003
20160823143000,180.0,183.600006,61.200002,51,60.700001,100,70.699997,74.300003,71.300003
20160823144500,180.0,183.600006,61.200002,51,60.700001,100,70.599998,74.300003,71.300003
20160823150000,180.0,178.199997,59.399999,51,70.099998,100,70.900002,74.300003,71.300003
20160823151500,180.0,181.800003,60.600001,51,69.199997,100,71.199997,74.300003,71.300003
20160823153000,180.0,181.800003,60.600001,51,69.199997,100,71.300003,74.300003,71.300003
20160823154500,180.0,179.399994,59.799998,51,60.400002,0,71.400002,74.300003,71.300003
20160823160000,180.0,179.399994,59.799998,51,59.200001,100,70.900002,74.300003,71.300003
20160823161500,180.0,181.199997,60.399999,51,60.299999,100,70.699997,74.300003,71.300003
20160823163000,180.0,183.600006,61.200002,51,61.5,100,70.699997,74.300003,71.300003
20160823164500,180.0,183.600006,61.200002,51,84.900002,100,71.300003,74.300003,71.300003
20160823170000,180.0,183.600006,61.200002,51,60.400002,0,71.199997,74.300003,71.300003
20160823171500,180.0,183.600006,61.200002,51,58.799999,0,71.300003,74.300003,71.300003
20160823173000,180.0,183.600006,61.200002,51,58.799999,0,71.300003,74.300003,71.300003
20160823174500,180.0,183.600006,61.200002,51,58.799999,0,71.300003,74.300003,71.300003
20160823180000,180.0,183.600006,61.200002,51,58.799999,0,71.300003,74.300003,71.300003
20160823181500,180.0,183.600006,61.200002,51,58.799999,100,70.800003,74.300003,71.300003
20160823183000,180.0,183.600006,61.200002,51,60.700001,100,70.599998,74.300003,71.300003
20160823184500,180.0,183.600006,61.200002,51,79.599998,100,70.900002,74.300003,71.300003
20160823190000,180.0,183.600006,61.200002,51,64.300003,0,71.599998,74.300003,71.300003
20160823191500,180.0,183.600006,61.200002,51,59.200001,100,70.900002,74.300003,71.300003
20160823193000,180.0,183.600006,61.200002,51,59.200001,100,70.699997,74.300003,71.300003
20160823194500,180.0,183.600006,61.200002,51,60.799999,100,70.699997,74.300003,71.300003
20160823200000,180.0,183.600006,61.200002,51,68.699997,100,71.199997,74.300003,71.300003
20160823201500,180.0,180.600006,60.200002,51,68.699997,100,71.199997,74.300003,71.300003
20160823203000,180.0,178.199997,59.399999,51,71.0,100,71.300003,74.300003,71.300003
20160823204500,180.0,175.800003,58.600001,51,72.0,100,71.300003,74.300003,71.300003
20160823210000,180.0,175.800003,58.600001,51,72.0,100,71.300003,74.300003,71.300003
20160823211500,180.0,174.0,58.0,51,70.5,100,71.300003,74.300003,71.300003
20160823213000,180.0,175.800003,58.600001,51,68.699997,100,71.300003,74.300003,71.300003
20160823214500,180.0,175.800003,58.600001,51,68.699997,100,71.300003,74.300003,71.300003
20160823220000,180.0,175.800003,58.600001,51,70.099998,100,71.199997,74.300003,71.300003
20160823221500,180.0,175.800003,58.600001,51,70.099998,100,71.099998,74.300003,71.300003
20160823223000,180.0,175.800003,58.600001,51,71.300003,100,71.0,74.300003,71.300003
20160823224500,180.0,174.0,58.0,51,68.699997,100,71.099998,74.300003,71.300003
20160823230000,180.0,174.0,58.0,51,68.699997,100,71.0,74.300003,71.300003
20160823231500,180.0,174.0,58.0,51,72.400002,100,71.0,74.300003,71.300003
20160823233000,180.0,177.600006,59.200002,51,71.599998,100,71.099998,74.300003,71.300003
20160823234500,180.0,175.199997,58.399999,51,70.599998,100,71.099998,74.300003,71.300003
20160824000000,180.0,175.199997,58.399999,51,68.699997,100,71.099998,74.300003,71.300003
20160824001500,180.0,175.199997,58.399999,51,68.199997,100,71.0,74.300003,71.300003
20160824003000,180.0,175.199997,58.399999,51,68.199997,100,71.0,74.300003,71.300003
20160824004500,180.0,175.199997,58.399999,51,83.099998,100,71.400002,74.300003,71.300003
20160824010000,180.0,175.199997,58.399999,51,59.200001,100,70.900002,74.300003,71.300003
20160824011500,180.0,175.199997,58.399999,51,61.5,100,70.400002,74.300003,71.300003
20160824013000,180.0,175.199997,58.399999,51,94.300003,100,71.0,74.300003,71.300003
20160824014500,180.0,175.199997,58.399999,51,83.800003,100,71.300003,74.300003,71.300003
20160824020000,180.0,175.199997,58.399999,51,80.199997,100,71.400002,74.300003,71.300003
20160824021500,180.0,175.199997,58.399999,51,64.400002,0,71.400002,74.300003,71.300003
20160824023000,180.0,178.800003,59.600001,51,59.099998,100,70.699997,74.300003,71.300003
20160824024500,180.0,175.199997,58.399999,51,73.900002,100,70.5,74.300003,71.300003
20160824030000,180.0,175.199997,58.399999,51,79.5,100,71.099998,74.300003,71.300003
20160824031500,180.0,175.199997,58.399999,51,86.199997,100,71.300003,74.300003,71.300003
20160824033000,180.0,175.199997,58.399999,51,83.300003,100,71.400002,74.300003,71.300003
20160824034500,180.0,175.199997,58.399999,51,69.199997,0,71.400002,74.300003,71.300003
20160824040000,180.0,175.199997,58.399999,51,58.799999,100,70.699997,74.300003,71.300003
20160824041500,180.0,175.199997,58.399999,51,83.099998,100,70.5,74.300003,71.300003
20160824043000,180.0,175.199997,58.399999,51,81.099998,100,71.099998,74.300003,71.300003
20160824044500,180.0,175.199997,58.399999,51,60.400002,0,71.199997,74.300003,71.300003
20160824050000,180.0,175.199997,58.399999,51,59.299999,100,70.599998,74.300003,71.300003
20160824051500,180.0,175.199997,58.399999,51,83.800003,100,70.599998,74.300003,71.300003
20160824053000,180.0,172.800003,57.600001,51,78.800003,100,71.199997,74.300003,71.300003
20160824054500,180.0,172.800003,57.600001,51,82.099998,100,71.5,74.300003,71.300003
20160824060000,180.0,174.600006,58.200002,51,61.799999,0,71.199997,74.300003,71.300003
20160824061500,180.0,174.600006,58.200002,51,60.0,100,70.5,74.300003,71.300003
20160824063000,180.0,174.600006,58.200002,51,80.5,100,70.800003,74.300003,71.300003
20160824064500,180.0,174.600006,58.200002,51,84.400002,100,71.199997,74.300003,71.300003
20160824070000,180.0,172.199997,57.399999,51,78.699997,100,71.400002,74.300003,71.300003
20160824071500,180.0,174.0,58.0,52,76.5,0,71.599998,74.300003,71.300003
20160824073000,180.0,174.0,58.0,52,59.400002,100,70.900002,74.300003,71.300003
20160824074500,180.0,169.199997,56.399999,52,61.099998,100,70.5,74.300003,71.300003
20160824080000,180.0,172.199997,57.399999,52,86.900002,100,70.800003,74.300003,71.300003
20160824081500,180.0,172.199997,57.399999,52,86.900002,100,71.300003,74.300003,71.300003
20160824083000,180.0,174.0,58.0,52,84.800003,0,71.599998,74.300003,71.300003
20160824084500,180.0,188.399994,62.799998,53,60.0,0,71.199997,74.300003,71.300003
20160824090000,180.0,188.399994,62.799998,53,59.200001,100,71.0,74.300003,71.300003
20160824091500,180.0,188.399994,62.799998,52,59.200001,100,70.699997,74.300003,71.300003
20160824093000,180.0,190.800003,63.600001,53,64.400002,100,70.599998,74.300003,71.300003
20160824094500,180.0,190.800003,63.600001,54,70.699997,100,70.800003,74.300003,71.300003
20160824100000,180.0,187.800003,62.600001,52,75.800003,100,71.5,74.300003,71.300003
20160824101500,180.0,187.800003,62.600001,50,61.200001,0,71.400002,74.300003,71.300003
20160824103000,180.0,194.399994,64.799998,52,59.200001,0,71.599998,74.300003,71.300003
20160824104500,180.0,190.800003,63.600001,51,59.200001,100,71.0,74.300003,71.300003
20160824110000,180.0,190.800003,63.600001,50,59.200001,100,70.800003,74.300003,71.300003
20160824111500,180.0,190.800003,63.600001,50,60.700001,100,70.800003,74.300003,71.300003
20160824113000,180.0,186.600006,62.200002,50,61.5,100,70.800003,74.300003,71.300003
20160824114500,180.0,184.199997,61.399999,50,61.5,100,70.800003,74.300003,71.300003
20160824120000,180.0,184.199997,61.399999,50,72.5,100,71.300003,74.300003,71.300003
20160824121500,180.0,187.199997,62.399999,50,62.400002,0,71.400002,74.300003,71.300003
20160824123000,180.0,183.600006,61.200002,50,58.900002,0,71.099998,74.300003,71.300003
20160824124500,180.0,183.600006,61.200002,50,58.900002,0,71.300003,74.300003,71.300003
20160824130000,180.0,183.600006,61.200002,50,58.900002,0,71.599998,74.300003,71.300003
20160824131500,180.0,177.600006,59.200002,50,58.900002,0,72.400002,74.300003,71.300003
20160824133000,180.0,187.800003,62.600001,52,58.0,0,72.699997,74.300003,71.300003
20160824134500,180.0,180.600006,60.200002,52,58.0,0,72.599998,74.300003,71.300003
20160824140000,180.0,180.600006,60.200002,52,58.700001,0,71.599998,74.300003,71.300003
20160824141500,180.0,175.199997,58.399999,52,58.700001,0,72.0,74.300003,71.300003
20160824143000,180.0,180.0,60.0,52,58.700001,0,72.199997,74.300003,71.300003
20160824144500,180.0,180.0,60.0,52,58.700001,0,72.099998,74.300003,71.300003
20160824150000,180.0,180.0,60.0,52,58.700001,0,72.0,74.300003,71.300003
20160824151500,180.0,177.600006,59.200002,52,58.700001,0,72.199997,74.300003,71.300003
20160824153000,180.0,172.800003,57.600001,52,58.700001,0,72.199997,74.300003,71.300003
20160824154500,180.0,172.800003,57.600001,52,58.700001,0,71.599998,74.300003,71.300003
20160824160000,180.0,178.199997,59.399999,52,58.700001,0,71.199997,74.300003,71.300003
20160824161500,180.0,180.0,60.0,52,58.700001,100,71.0,74.300003,71.300003
20160824163000,180.0,181.800003,60.600001,52,58.700001,100,70.900002,74.300003,71.300003
20160824164500,180.0,178.199997,59.399999,52,58.700001,100,70.800003,74.300003,71.300003
20160824170000,180.0,183.600006,61.200002,52,60.400002,100,70.800003,74.300003,71.300003
20160824171500,180.0,186.600006,62.200002,52,60.400002,100,70.900002,74.300003,71.300003
20160824173000,180.0,184.199997,61.399999,52,60.400002,100,71.0,74.300003,71.300003
20160824174500,180.0,186.600006,62.200002,52,61.099998,100,70.900002,74.300003,71.300003
20160824180000,180.0,186.600006,62.200002,52,68.599998,100,71.300003,74.300003,71.300003
20160824181500,180.0,186.600006,62.200002,51,58.799999,0,71.199997,74.300003,71.300003
20160824183000,180.0,186.600006,62.200002,51,58.799999,100,70.900002,74.300003,71.300003
20160824184500,180.0,183.0,61.0,51,58.799999,100,70.800003,74.300003,71.300003
20160824190000,180.0,183.0,61.0,51,60.700001,100,70.800003,74.300003,71.300003
20160824191500,180.0,183.0,61.0,51,61.5,100,70.800003,74.300003,71.300003
20160824193000,180.0,180.600006,60.200002,51,61.5,100,71.0,74.300003,71.300003
20160824194500,180.0,180.600006,60.200002,51,82.0,100,71.0,74.300003,71.300003
20160824200000,180.0,180.600006,60.200002,51,62.400002,0,71.5,74.300003,71.300003
20160824201500,180.0,177.0,59.0,51,59.599998,100,70.900002,74.300003,71.300003
20160824203000,180.0,177.0,59.0,51,60.700001,100,70.699997,74.300003,71.300003
20160824204500,180.0,177.0,59.0,51,60.700001,100,70.699997,74.300003,71.300003
20160824210000,180.0,180.0,60.0,51,80.099998,100,70.900002,74.300003,71.300003
20160824211500,180.0,180.0,60.0,51,79.199997,100,71.400002,74.300003,71.300003
20160824213000,180.0,180.0,60.0,51,61.200001,0,71.199997,74.300003,71.300003
20160824214500,180.0,180.0,60.0,51,59.400002,100,70.699997,74.300003,71.300003
20160824220000,180.0,180.0,60.0,51,60.700001,100,70.5,74.300003,71.300003
20160824221500,180.0,180.0,60.0,51,84.300003,100,71.199997,74.300003,71.300003
20160824223000,180.0,180.0,60.0,51,79.199997,100,71.5,74.300003,71.300003
20160824224500,180.0,180.0,60.0,51,58.400002,100,70.900002,74.300003,71.300003
20160824230000,180.0,184.199997,61.399999,51,60.299999,100,70.5,74.300003,71.300003
20160824231500,180.0,188.399994,62.799998,51,88.099998,100,70.900002,74.300003,71.300003
20160824233000,180.0,188.399994,62.799998,51,77.800003,100,71.400002,74.300003,71.300003
20160824234500,180.0,188.399994,62.799998,51,61.200001,0,71.599998,74.300003,71.300003
20160825000000,180.0,188.399994,62.799998,51,58.0,100,70.900002,74.300003,71.300003
20160825001500,180.0,188.399994,62.799998,51,59.5,100,70.599998,74.300003,71.300003
20160825003000,180.0,188.399994,62.799998,51,92.400002,100,70.699997,74.300003,71.300003
20160825004500,180.0,188.399994,62.799998,50,85.0,100,71.199997,74.300003,71.300003
20160825010000,180.0,188.399994,62.799998,50,94.699997,100,71.300003,74.300003,71.300003
20160825011500,180.0,188.399994,62.799998,50,80.400002,0,71.599998,74.300003,71.300003
20160825013000,180.0,183.0,61.0,50,59.200001,100,70.800003,74.300003,71.300003
20160825014500,180.0,183.0,61.0,50,60.700001,100,70.5,74.300003,71.300003
20160825020000,180.0,183.0,61.0,50,83.699997,100,70.900002,74.300003,71.300003
20160825021500,180.0,183.0,61.0,50,81.599998,100,71.199997,74.300003,71.300003
20160825023000,180.0,183.0,61.0,50,78.199997,100,71.300003,74.300003,71.300003
20160825024500,180.0,183.0,61.0,50,82.699997,100,71.400002,74.300003,71.300003
20160825030000,180.0,183.0,61.0,50,62.400002,0,71.300003,74.300003,71.300003
20160825031500,180.0,183.0,61.0,50,59.599998,100,70.699997,74.300003,71.300003
20160825033000,180.0,178.800003,59.600001,50,75.5,100,70.5,74.300003,71.300003
20160825034500,180.0,178.800003,59.600001,50,85.900002,100,71.099998,74.300003,71.300003
20160825040000,180.0,178.800003,59.600001,50,78.800003,100,71.300003,74.300003,71.300003
20160825041500,180.0,178.800003,59.600001,50,84.400002,100,71.5,74.300003,71.300003
20160825043000,180.0,181.800003,60.600001,50,78.699997,100,71.5,74.300003,71.300003
20160825044500,180.0,189.0,63.0,50,60.900002,100,71.0,74.300003,71.300003
20160825050000,180.0,186.600006,62.200002,50,60.900002,100,70.5,74.300003,71.300003
20160825051500,180.0,184.199997,61.399999,50,93.0,100,70.699997,74.300003,71.300003
20160825053000,180.0,184.199997,61.399999,50,86.199997,100,71.099998,74.300003,71.300003
20160825054500,180.0,184.199997,61.399999,50,83.699997,100,71.300003,74.300003,71.300003
20160825060000,180.0,184.199997,61.399999,50,65.599998,0,71.400002,74.300003,71.300003
20160825061500,180.0,184.199997,61.399999,50,60.200001,100,70.699997,74.300003,71.300003
20160825063000,180.0,184.199997,61.399999,50,69.800003,100,70.400002,74.300003,71.300003
20160825064500,180.0,184.199997,61.399999,50,85.599998,100,71.0,74.300003,71.300003
20160825070000,180.0,184.199997,61.399999,50,84.400002,100,71.300003,74.300003,71.300003
20160825071500,180.0,184.199997,61.399999,50,60.400002,0,71.199997,74.300003,71.300003
20160825073000,180.0,184.199997,61.399999,50,58.799999,100,70.900002,74.300003,71.300003
20160825074500,180.0,184.199997,61.399999,50,60.700001,100,70.5,74.300003,71.300003
20160825080000,180.0,178.800003,59.600001,50,80.199997,100,70.900002,74.300003,71.300003
20160825081500,180.0,174.600006,58.200002,50,80.199997,100,71.5,74.300003,71.300003
20160825083000,180.0,172.199997,57.399999,50,60.799999,0,71.199997,74.300003,71.300003
20160825084500,180.0,172.199997,57.399999,51,59.200001,100,70.900002,74.300003,71.300003
20160825090000,180.0,172.199997,57.399999,52,60.299999,100,70.699997,74.300003,71.300003
20160825091500,180.0,172.199997,57.399999,52,61.5,100,70.699997,74.300003,71.300003
20160825093000,180.0,172.199997,57.399999,53,70.5,100,70.900002,74.300003,71.300003
20160825094500,180.0,175.199997,58.399999,53,71.5,100,71.099998,74.300003,71.300003
20160825100000,180.0,189.0,63.0,56,69.199997,100,71.199997,74.300003,71.300003
20160825101500,180.0,194.399994,64.799998,55,69.199997,100,71.300003,74.300003,71.300003
20160825103000,180.0,194.399994,64.799998,55,69.199997,100,71.300003,74.300003,71.300003
20160825104500,180.0,191.399994,63.799998,53,66.800003,100,71.300003,74.300003,71.300003
20160825110000,180.0,195.600006,65.200002,54,66.800003,100,71.300003,74.300003,71.300003
20160825111500,180.0,193.199997,64.399999,53,67.699997,100,71.300003,74.300003,71.300003
20160825113000,180.0,196.199997,65.399999,54,71.0,100,71.199997,74.300003,71.300003
20160825114500,180.0,196.199997,65.399999,54,66.800003,100,71.300003,74.300003,71.300003
20160825120000,180.0,186.0,62.0,52,70.5,100,71.400002,74.300003,71.300003
20160825121500,180.0,192.0,64.0,53,70.5,100,71.400002,74.300003,71.300003
20160825123000,180.0,192.0,64.0,54,67.300003,100,71.300003,74.300003,71.300003
20160825124500,180.0,192.0,64.0,51,67.300003,100,71.300003,74.300003,71.300003
20160825130000,180.0,192.0,64.0,50,67.300003,100,71.300003,74.300003,71.300003
20160825131500,180.0,187.800003,62.600001,53,68.599998,100,71.300003,74.300003,71.300003
20160825133000,180.0,190.199997,63.399999,48,59.599998,0,72.199997,74.300003,71.300003
20160825134500,180.0,168.600006,56.200002,53,58.5,0,72.5,74.300003,71.300003
20160825140000,180.0,187.800003,62.600001,49,58.5,0,72.0,74.300003,71.300003
20160825141500,180.0,187.800003,62.600001,48,59.099998,0,71.900002,74.300003,71.300003
20160825143000,180.0,184.800003,61.600001,48,59.099998,0,71.800003,74.300003,71.300003
20160825144500,180.0,184.800003,61.600001,48,59.099998,100,70.900002,74.300003,71.300003
20160825150000,180.0,184.800003,61.600001,48,60.700001,100,70.400002,74.300003,71.300003
20160825151500,180.0,184.800003,61.600001,48,88.800003,100,70.800003,74.300003,71.300003
20160825153000,180.0,184.800003,61.600001,48,86.199997,100,71.099998,74.300003,71.300003
20160825154500,180.0,184.800003,61.600001,48,84.400002,100,71.199997,74.300003,71.300003
20160825160000,180.0,187.199997,62.399999,48,89.099998,100,71.300003,74.300003,71.300003
20160825161500,180.0,187.199997,62.399999,48,60.0,100,71.0,74.300003,71.300003
20160825163000,180.0,184.199997,61.399999,48,60.0,100,70.5,74.300003,71.300003
20160825164500,180.0,186.600006,62.200002,48,84.900002,100,70.699997,74.300003,71.300003
20160825170000,180.0,186.600006,62.200002,48,93.699997,100,71.099998,74.300003,71.300003
20160825171500,180.0,183.600006,61.200002,48,91.599998,100,71.300003,74.300003,71.300003
20160825173000,180.0,183.600006,61.200002,48,86.900002,100,71.400002,74.300003,71.300003
20160825174500,180.0,183.600006,61.200002,48,61.700001,0,71.400002,74.300003,71.300003
20160825180000,180.0,183.600006,61.200002,48,58.799999,100,70.900002,74.300003,71.300003
20160825181500,180.0,180.0,60.0,48,59.599998,100,70.800003,74.300003,71.300003
20160825183000,180.0,180.0,60.0,48,62.799999,100,70.5,74.300003,71.300003
20160825184500,180.0,180.0,60.0,48,87.199997,100,71.099998,74.300003,71.300003
20160825190000,180.0,180.0,60.0,48,68.800003,0,71.599998,74.300003,71.300003
20160825191500,180.0,180.0,60.0,48,58.799999,100,70.800003,74.300003,71.300003
