PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825193000,180.0,183.0,61.0,48,67.099998,100,70.300003,74.300003,71.300003
20160825194500,180.0,180.0,60.0,48,103.5,100,71.0,74.300003,71.300003
20160825200000,180.0,180.0,60.0,48,85.800003,0,71.599998,74.300003,71.300003
20160825201500,180.0,177.0,59.0,48,59.200001,100,70.900002,74.300003,71.300003
20160825203000,180.0,177.0,59.0,48,60.700001,100,70.400002,74.300003,71.300003
20160825204500,180.0,177.0,59.0,48,104.300003,100,70.800003,74.300003,71.300003
20160825210000,180.0,179.399994,59.799998,48,91.699997,100,71.400002,74.300003,71.300003
20160825211500,180.0,179.399994,59.799998,48,62.400002,0,71.300003,74.300003,71.300003
20160825213000,180.0,181.199997,60.399999,48,59.900002,100,70.699997,74.300003,71.300003
20160825214500,180.0,175.199997,58.399999,48,87.900002,100,70.400002,74.300003,71.300003
20160825220000,180.0,172.800003,57.600001,48,99.0,100,71.099998,74.300003,71.300003
20160825221500,180.0,172.800003,57.600001,48,97.300003,100,71.5,74.300003,71.300003
20160825223000,180.0,176.399994,58.799998,48,58.799999,0,71.0,74.300003,71.300003
20160825224500,180.0,176.399994,58.799998,48,59.900002,100,70.400002,74.300003,71.300003
20160825230000,180.0,178.199997,59.399999,48,91.699997,100,70.699997,74.300003,71.300003
20160825231500,180.0,180.600006,60.200002,48,100.199997,100,71.300003,74.300003,71.300003
20160825233000,180.0,183.600006,61.200002,48,67.300003,0,71.599998,74.300003,71.300003
20160825234500,180.0,186.600006,62.200002,48,60.0,100,70.800003,74.300003,71.300003
20160826000000,180.0,186.600006,62.200002,48,79.900002,100,70.300003,74.300003,71.300003
20160826001500,180.0,183.600006,61.200002,48,91.699997,100,71.0,74.300003,71.300003
20160826003000,180.0,187.199997,62.399999,48,103.5,100,71.400002,74.300003,71.300003
20160826004500,180.0,187.199997,62.399999,48,59.599998,0,71.199997,74.300003,71.300003
20160826010000,180.0,187.199997,62.399999,48,59.599998,100,70.400002,74.300003,71.300003
20160826011500,180.0,187.199997,62.399999,48,98.5,100,70.699997,74.300003,71.300003
20160826013000,180.0,187.199997,62.399999,48,91.099998,100,71.199997,74.300003,71.300003
20160826014500,180.0,187.199997,62.399999,48,82.800003,0,71.599998,74.300003,71.300003
20160826020000,180.0,187.199997,62.399999,48,60.400002,100,70.800003,74.300003,71.300003
20160826021500,180.0,187.199997,62.399999,48,74.800003,100,70.300003,74.300003,71.300003
20160826023000,180.0,187.199997,62.399999,48,97.800003,100,71.0,74.300003,71.300003
20160826024500,180.0,184.800003,61.600001,48,91.699997,100,71.400002,74.300003,71.300003
20160826030000,180.0,184.800003,61.600001,48,60.799999,0,71.300003,74.300003,71.300003
20160826031500,180.0,184.800003,61.600001,48,59.900002,100,70.5,74.300003,71.300003
20160826033000,180.0,184.800003,61.600001,48,90.5,100,70.599998,74.300003,71.300003
20160826034500,180.0,184.800003,61.600001,48,103.199997,100,71.199997,74.300003,71.300003
20160826040000,180.0,184.800003,61.600001,48,96.0,100,71.5,74.300003,71.300003
20160826041500,180.0,187.800003,62.600001,48,59.599998,0,71.199997,74.300003,71.300003
20160826043000,180.0,187.800003,62.600001,48,60.299999,100,70.400002,74.300003,71.300003
20160826044500,180.0,187.800003,62.600001,48,94.199997,100,70.699997,74.300003,71.300003
20160826050000,180.0,185.399994,61.799998,48,96.599998,100,71.199997,74.300003,71.300003
20160826051500,180.0,189.0,63.0,48,71.199997,0,71.599998,74.300003,71.300003
20160826053000,180.0,184.800003,61.600001,48,59.5,100,70.699997,74.300003,71.300003
20160826054500,180.0,184.800003,61.600001,48,91.699997,100,70.300003,74.300003,71.300003
20160826060000,180.0,181.199997,60.399999,48,96.5,100,71.0,74.300003,71.300003
20160826061500,180.0,181.199997,60.399999,48,95.5,100,71.300003,74.300003,71.300003
20160826063000,180.0,181.199997,60.399999,48,65.900002,0,71.599998,74.300003,71.300003
20160826064500,180.0,175.199997,58.399999,48,58.799999,100,70.699997,74.300003,71.300003
20160826070000,180.0,171.0,57.0,48,80.5,100,70.300003,74.300003,71.300003
20160826071500,180.0,175.199997,58.399999,49,99.699997,100,70.900002,74.300003,71.300003
20160826073000,180.0,173.399994,57.799998,49,91.5,100,71.300003,74.300003,71.300003
20160826074500,180.0,173.399994,57.799998,49,62.799999,0,71.599998,74.300003,71.300003
20160826080000,180.0,177.600006,59.200002,49,58.799999,100,70.800003,74.300003,71.300003
20160826081500,180.0,177.600006,59.200002,49,61.200001,100,70.400002,74.300003,71.300003
20160826083000,180.0,177.600006,59.200002,49,101.300003,100,70.900002,74.300003,71.300003
20160826084500,180.0,181.199997,60.399999,49,93.599998,100,71.400002,74.300003,71.300003
20160826090000,180.0,181.199997,60.399999,49,61.200001,0,71.300003,74.300003,71.300003
20160826091500,180.0,178.800003,59.600001,49,60.0,100,70.800003,74.300003,71.300003
20160826093000,180.0,175.800003,58.600001,49,62.099998,100,70.5,74.300003,71.300003
20160826094500,180.0,171.0,57.0,49,86.900002,100,70.800003,74.300003,71.300003
20160826100000,180.0,171.0,57.0,51,94.099998,100,71.400002,74.300003,71.300003
20160826101500,180.0,172.800003,57.600001,51,60.799999,0,71.400002,74.300003,71.300003
20160826103000,180.0,183.0,61.0,51,58.700001,100,70.800003,74.300003,71.300003
20160826104500,180.0,186.0,62.0,51,60.700001,100,70.400002,74.300003,71.300003
20160826110000,180.0,186.0,62.0,50,90.400002,100,71.0,74.300003,71.300003
20160826111500,180.0,189.0,63.0,49,93.599998,100,71.5,74.300003,71.300003
20160826113000,180.0,189.0,63.0,49,59.599998,100,71.0,74.300003,71.300003
20160826114500,180.0,189.0,63.0,48,60.299999,100,70.5,74.300003,71.300003
20160826120000,180.0,189.0,63.0,48,90.400002,100,70.699997,74.300003,71.300003
20160826121500,180.0,186.600006,62.200002,48,91.699997,100,71.300003,74.300003,71.300003
20160826123000,180.0,186.600006,62.200002,48,60.799999,0,71.400002,74.300003,71.300003
20160826124500,180.0,186.600006,62.200002,48,58.799999,100,70.699997,74.300003,71.300003
20160826130000,180.0,184.199997,61.399999,48,73.599998,100,70.300003,74.300003,71.300003
20160826131500,180.0,181.199997,60.399999,48,103.599998,100,71.099998,74.300003,71.300003
20160826133000,180.0,178.800003,59.600001,48,76.099998,0,71.599998,74.300003,71.300003
20160826134500,180.0,178.800003,59.600001,48,59.200001,100,71.0,74.300003,71.300003
20160826140000,180.0,178.800003,59.600001,48,60.299999,100,70.5,74.300003,71.300003
20160826141500,180.0,177.0,59.0,48,89.300003,100,70.699997,74.300003,71.300003
20160826143000,180.0,175.199997,58.399999,48,86.199997,100,71.300003,74.300003,71.300003
20160826144500,180.0,178.199997,59.399999,48,61.599998,0,71.300003,74.300003,71.300003
20160826150000,180.0,178.199997,59.399999,48,59.599998,100,70.800003,74.300003,71.300003
20160826151500,180.0,178.199997,59.399999,48,61.400002,100,70.5,74.300003,71.300003
20160826153000,180.0,178.199997,59.399999,48,102.800003,100,70.800003,74.300003,71.300003
20160826154500,180.0,178.199997,59.399999,48,89.900002,100,71.5,74.300003,71.300003
20160826160000,180.0,180.0,60.0,48,62.400002,0,71.300003,74.300003,71.300003
20160826161500,180.0,177.0,59.0,48,60.799999,100,70.800003,74.300003,71.300003
20160826163000,180.0,177.0,59.0,48,61.900002,100,70.599998,74.300003,71.300003
20160826164500,180.0,180.0,60.0,48,83.699997,100,70.699997,74.300003,71.300003
20160826170000,180.0,177.600006,59.200002,48,86.900002,100,71.300003,74.300003,71.300003
20160826171500,180.0,177.600006,59.200002,48,60.0,0,71.199997,74.300003,71.300003
20160826173000,180.0,177.600006,59.200002,48,58.700001,100,70.699997,74.300003,71.300003
20160826174500,180.0,177.600006,59.200002,48,61.5,100,70.400002,74.300003,71.300003
20160826180000,180.0,177.600006,59.200002,48,93.0,100,71.0,74.300003,71.300003
20160826181500,180.0,177.600006,59.200002,48,81.400002,0,71.599998,74.300003,71.300003
20160826183000,180.0,177.600006,59.200002,48,59.200001,100,70.900002,74.300003,71.300003
20160826184500,180.0,177.600006,59.200002,48,60.299999,100,70.5,74.300003,71.300003
20160826190000,180.0,177.600006,59.200002,48,86.900002,100,70.699997,74.300003,71.300003
20160826191500,180.0,172.199997,57.399999,48,92.099998,100,71.400002,74.300003,71.300003
20160826193000,180.0,175.199997,58.399999,48,60.400002,0,71.400002,74.300003,71.300003
20160826194500,180.0,175.199997,58.399999,48,58.400002,100,70.699997,74.300003,71.300003
20160826200000,180.0,175.199997,58.399999,48,69.699997,100,70.400002,74.300003,71.300003
20160826201500,180.0,175.199997,58.399999,48,93.0,100,71.0,74.300003,71.300003
20160826203000,180.0,173.399994,57.799998,48,87.5,100,71.5,74.300003,71.300003
20160826204500,180.0,175.199997,58.399999,48,59.599998,100,71.0,74.300003,71.300003
20160826210000,180.0,175.199997,58.399999,48,60.5,100,70.5,74.300003,71.300003
20160826211500,180.0,175.199997,58.399999,48,88.099998,100,70.699997,74.300003,71.300003
20160826213000,180.0,178.199997,59.399999,48,88.099998,100,71.300003,74.300003,71.300003
20160826214500,180.0,175.199997,58.399999,48,64.400002,0,71.599998,74.300003,71.300003
20160826220000,180.0,175.199997,58.399999,48,60.400002,100,70.800003,74.300003,71.300003
20160826221500,180.0,175.199997,58.399999,48,62.799999,100,70.400002,74.300003,71.300003
20160826223000,180.0,175.199997,58.399999,48,92.400002,100,70.900002,74.300003,71.300003
20160826224500,180.0,177.600006,59.200002,49,86.800003,100,71.400002,74.300003,71.300003
20160826230000,180.0,177.600006,59.200002,49,60.799999,0,71.300003,74.300003,71.300003
20160826231500,180.0,183.600006,61.200002,49,59.5,100,70.5,74.300003,71.300003
20160826233000,180.0,183.600006,61.200002,49,101.300003,100,70.5,74.300003,71.300003
20160826234500,180.0,180.600006,60.200002,49,92.199997,100,71.199997,74.300003,71.300003
20160827000000,180.0,180.600006,60.200002,49,62.799999,0,71.599998,74.300003,71.300003
20160827001500,180.0,177.600006,59.200002,49,58.400002,100,70.800003,74.300003,71.300003
20160827003000,180.0,181.199997,60.399999,49,71.300003,100,70.300003,74.300003,71.300003
20160827004500,180.0,181.199997,60.399999,49,95.400002,100,71.0,74.300003,71.300003
20160827010000,180.0,181.199997,60.399999,49,93.400002,100,71.599998,74.300003,71.300003
20160827011500,180.0,181.199997,60.399999,49,60.799999,100,71.0,74.300003,71.300003
20160827013000,180.0,186.0,62.0,49,62.799999,100,70.400002,74.300003,71.300003
20160827014500,180.0,182.399994,60.799998,49,93.0,100,70.699997,74.300003,71.300003
20160827020000,180.0,182.399994,60.799998,49,97.400002,100,71.300003,74.300003,71.300003
20160827021500,180.0,182.399994,60.799998,49,62.799999,0,71.400002,74.300003,71.300003
20160827023000,180.0,184.800003,61.600001,49,59.900002,100,70.5,74.300003,71.300003
20160827024500,180.0,184.800003,61.600001,49,88.599998,100,70.5,74.300003,71.300003
20160827030000,180.0,187.199997,62.399999,49,99.099998,100,71.199997,74.300003,71.300003
20160827031500,180.0,184.800003,61.600001,49,69.099998,0,71.599998,74.300003,71.300003
20160827033000,180.0,175.800003,58.600001,50,58.400002,100,70.800003,74.300003,71.300003
20160827034500,180.0,180.600006,60.200002,50,78.599998,100,70.300003,74.300003,71.300003
20160827040000,180.0,190.199997,63.399999,49,91.099998,100,71.0,74.300003,71.300003
20160827041500,180.0,186.0,62.0,48,89.0,0,71.599998,74.300003,71.300003
20160827043000,180.0,189.0,63.0,48,60.400002,100,70.800003,74.300003,71.300003
20160827044500,180.0,184.199997,61.399999,48,73.300003,100,70.300003,74.300003,71.300003
20160827050000,180.0,184.199997,61.399999,48,93.0,100,71.0,74.300003,71.300003
20160827051500,180.0,184.199997,61.399999,48,100.900002,100,71.5,74.300003,71.300003
20160827053000,180.0,187.199997,62.399999,48,59.599998,0,71.199997,74.300003,71.300003
20160827054500,180.0,187.199997,62.399999,48,59.599998,100,70.400002,74.300003,71.300003
20160827060000,180.0,184.800003,61.600001,48,99.599998,100,70.699997,74.300003,71.300003
20160827061500,180.0,184.800003,61.600001,48,98.300003,100,71.300003,74.300003,71.300003
20160827063000,180.0,184.800003,61.600001,48,61.799999,0,71.400002,74.300003,71.300003
20160827064500,180.0,177.0,59.0,48,59.599998,100,70.699997,74.300003,71.300003
20160827070000,180.0,171.600006,57.200002,51,86.0,100,70.400002,74.300003,71.300003
20160827071500,180.0,171.600006,57.200002,51,97.599998,100,71.0,74.300003,71.300003
20160827073000,180.0,174.0,58.0,51,88.699997,100,71.400002,74.300003,71.300003
20160827074500,180.0,171.600006,57.200002,51,62.0,0,71.300003,74.300003,71.300003
20160827080000,180.0,174.0,58.0,51,59.5,100,70.699997,74.300003,71.300003
20160827081500,180.0,174.0,58.0,51,82.0,100,70.400002,74.300003,71.300003
20160827083000,180.0,174.0,58.0,51,90.099998,100,71.099998,74.300003,71.300003
20160827084500,180.0,174.0,58.0,51,95.099998,100,71.5,74.300003,71.300003
20160827090000,180.0,174.0,58.0,51,60.799999,0,71.199997,74.300003,71.300003
20160827091500,180.0,177.0,59.0,51,60.799999,100,70.5,74.300003,71.300003
20160827093000,180.0,180.0,60.0,51,97.199997,100,70.599998,74.300003,71.300003
20160827094500,180.0,178.199997,59.399999,51,93.599998,100,71.199997,74.300003,71.300003
20160827100000,180.0,178.199997,59.399999,51,62.900002,0,71.599998,74.300003,71.300003
20160827101500,180.0,178.199997,59.399999,51,58.400002,100,70.800003,74.300003,71.300003
20160827103000,180.0,175.199997,58.399999,51,61.099998,100,70.400002,74.300003,71.300003
20160827104500,180.0,175.199997,58.399999,51,94.5,100,71.0,74.300003,71.300003
20160827110000,180.0,175.199997,58.399999,51,88.699997,100,71.5,74.300003,71.300003
20160827111500,180.0,175.199997,58.399999,51,60.400002,0,71.199997,74.300003,71.300003
20160827113000,180.0,175.199997,58.399999,51,59.5,100,70.699997,74.300003,71.300003
20160827114500,180.0,177.0,59.0,51,66.400002,100,70.400002,74.300003,71.300003
20160827120000,180.0,174.600006,58.200002,51,95.400002,100,71.099998,74.300003,71.300003
20160827121500,180.0,174.600006,58.200002,51,70.599998,0,71.599998,74.300003,71.300003
20160827123000,180.0,174.600006,58.200002,51,60.400002,100,70.900002,74.300003,71.300003
20160827124500,180.0,174.600006,58.200002,51,61.5,100,70.5,74.300003,71.300003
20160827130000,180.0,174.600006,58.200002,51,84.400002,100,70.699997,74.300003,71.300003
20160827131500,180.0,174.600006,58.200002,51,96.599998,100,71.300003,74.300003,71.300003
20160827133000,180.0,174.600006,58.200002,51,60.400002,0,71.400002,74.300003,71.300003
20160827134500,180.0,174.600006,58.200002,51,58.799999,100,70.800003,74.300003,71.300003
20160827140000,180.0,176.399994,58.799998,51,60.299999,100,70.5,74.300003,71.300003
20160827141500,180.0,176.399994,58.799998,51,84.400002,100,70.800003,74.300003,71.300003
20160827143000,180.0,176.399994,58.799998,51,84.400002,100,71.5,74.300003,71.300003
20160827144500,180.0,172.800003,57.600001,51,59.200001,0,71.199997,74.300003,71.300003
20160827150000,180.0,175.199997,58.399999,51,59.200001,100,70.699997,74.300003,71.300003
20160827151500,180.0,175.199997,58.399999,51,63.599998,100,70.5,74.300003,71.300003
20160827153000,180.0,171.600006,57.200002,51,97.199997,100,71.099998,74.300003,71.300003
20160827154500,180.0,175.199997,58.399999,51,70.400002,0,71.599998,74.300003,71.300003
20160827160000,180.0,175.199997,58.399999,51,58.799999,0,71.099998,74.300003,71.300003
20160827161500,180.0,175.199997,58.399999,51,58.799999,100,70.699997,74.300003,71.300003
20160827163000,180.0,175.199997,58.399999,51,60.700001,100,70.5,74.300003,71.300003
20160827164500,180.0,172.800003,57.600001,51,85.599998,100,71.0,74.300003,71.300003
20160827170000,180.0,169.199997,56.399999,51,85.599998,100,71.5,74.300003,71.300003
20160827171500,180.0,172.199997,57.399999,51,59.200001,0,71.199997,74.300003,71.300003
20160827173000,180.0,172.199997,57.399999,51,59.200001,100,70.699997,74.300003,71.300003
20160827174500,180.0,172.199997,57.399999,51,62.799999,100,70.5,74.300003,71.300003
20160827180000,180.0,172.199997,57.399999,51,85.0,100,71.099998,74.300003,71.300003
20160827181500,180.0,175.199997,58.399999,51,80.300003,0,71.599998,74.300003,71.300003
20160827183000,180.0,175.199997,58.399999,51,59.200001,100,71.0,74.300003,71.300003
20160827184500,180.0,173.399994,57.799998,51,59.200001,100,70.699997,74.300003,71.300003
20160827190000,180.0,173.399994,57.799998,51,78.400002,100,70.5,74.300003,71.300003
20160827191500,180.0,173.399994,57.799998,51,85.5,100,71.199997,74.300003,71.300003
20160827193000,180.0,173.399994,57.799998,51,66.099998,0,71.599998,74.300003,71.300003
20160827194500,180.0,175.199997,58.399999,51,59.599998,100,70.900002,74.300003,71.300003
20160827200000,180.0,175.199997,58.399999,51,61.900002,100,70.5,74.300003,71.300003
20160827201500,180.0,175.199997,58.399999,51,90.800003,100,70.800003,74.300003,71.300003
20160827203000,180.0,175.199997,58.399999,51,91.900002,100,71.400002,74.300003,71.300003
20160827204500,180.0,177.600006,59.200002,51,61.599998,0,71.400002,74.300003,71.300003
20160827210000,180.0,182.399994,60.799998,51,59.599998,100,70.699997,74.300003,71.300003
20160827211500,180.0,178.199997,59.399999,51,75.5,100,70.400002,74.300003,71.300003
20160827213000,180.0,180.0,60.0,51,91.099998,100,71.099998,74.300003,71.300003
20160827214500,180.0,180.0,60.0,51,91.099998,0,71.599998,74.300003,71.300003
20160827220000,180.0,189.600006,63.200002,48,60.0,100,71.0,74.300003,71.300003
20160827221500,180.0,183.600006,61.200002,47,64.0,100,70.5,74.300003,71.300003
20160827223000,180.0,183.600006,61.200002,47,91.099998,100,70.699997,74.300003,71.300003
20160827224500,180.0,180.0,60.0,47,97.800003,100,71.400002,74.300003,71.300003
20160827230000,180.0,181.800003,60.600001,47,60.799999,0,71.300003,74.300003,71.300003
20160827231500,180.0,181.800003,60.600001,47,59.099998,100,70.599998,74.300003,71.300003
20160827233000,180.0,181.800003,60.600001,47,94.400002,100,70.400002,74.300003,71.300003
20160827234500,180.0,178.800003,59.600001,47,102.800003,100,71.199997,74.300003,71.300003
20160828000000,180.0,178.800003,59.600001,47,70.699997,0,71.599998,74.300003,71.300003
20160828001500,180.0,177.0,59.0,47,60.400002,100,70.900002,74.300003,71.300003
20160828003000,180.0,177.0,59.0,47,62.400002,100,70.400002,74.300003,71.300003
20160828004500,180.0,177.0,59.0,47,106.099998,100,70.800003,74.300003,71.300003
20160828010000,180.0,174.0,58.0,47,94.800003,100,71.300003,74.300003,71.300003
20160828011500,180.0,175.800003,58.600001,47,63.200001,0,71.400002,74.300003,71.300003
20160828013000,180.0,178.800003,59.600001,47,60.700001,100,70.699997,74.300003,71.300003
20160828014500,180.0,177.0,59.0,47,86.400002,100,70.300003,74.300003,71.300003
20160828020000,180.0,179.399994,59.799998,47,97.800003,100,71.099998,74.300003,71.300003
20160828021500,180.0,179.399994,59.799998,47,92.699997,100,71.5,74.300003,71.300003
20160828023000,180.0,179.399994,59.799998,47,59.599998,100,71.0,74.300003,71.300003
20160828024500,180.0,181.199997,60.399999,47,60.299999,100,70.400002,74.300003,71.300003
20160828030000,180.0,178.199997,59.399999,47,97.400002,100,70.699997,74.300003,71.300003
20160828031500,180.0,178.199997,59.399999,47,94.800003,100,71.300003,74.300003,71.300003
20160828033000,180.0,178.199997,59.399999,47,62.400002,0,71.5,74.300003,71.300003
20160828034500,180.0,178.199997,59.399999,47,59.200001,100,70.699997,74.300003,71.300003
20160828040000,180.0,175.199997,58.399999,47,79.900002,100,70.300003,74.300003,71.300003
20160828041500,180.0,179.399994,59.799998,47,93.5,100,71.0,74.300003,71.300003
20160828043000,180.0,177.600006,59.200002,47,102.599998,100,71.5,74.300003,71.300003
20160828044500,180.0,177.600006,59.200002,47,60.799999,0,71.199997,74.300003,71.300003
20160828050000,180.0,177.600006,59.200002,47,59.900002,100,70.5,74.300003,71.300003
20160828051500,180.0,175.800003,58.600001,47,93.0,100,70.599998,74.300003,71.300003
20160828053000,180.0,175.800003,58.600001,47,93.0,100,71.199997,74.300003,71.300003
20160828054500,180.0,177.600006,59.200002,47,96.5,0,71.599998,74.300003,71.300003
20160828060000,180.0,177.600006,59.200002,47,59.200001,100,71.0,74.300003,71.300003
20160828061500,180.0,177.600006,59.200002,47,61.099998,100,70.400002,74.300003,71.300003
20160828063000,180.0,171.600006,57.200002,48,108.0,100,70.800003,74.300003,71.300003
20160828064500,180.0,174.0,58.0,51,90.5,100,71.300003,74.300003,71.300003
20160828070000,180.0,189.600006,63.200002,50,62.400002,0,71.599998,74.300003,71.300003
20160828071500,180.0,189.600006,63.200002,50,59.400002,100,70.800003,74.300003,71.300003
20160828073000,180.0,186.600006,62.200002,49,63.700001,100,70.400002,74.300003,71.300003
20160828074500,180.0,186.600006,62.200002,49,103.900002,100,71.0,74.300003,71.300003
20160828080000,180.0,186.600006,62.200002,48,90.5,100,71.599998,74.300003,71.300003
20160828081500,180.0,190.199997,63.399999,48,60.0,100,70.900002,74.300003,71.300003
20160828083000,180.0,190.199997,63.399999,48,62.799999,100,70.400002,74.300003,71.300003
20160828084500,180.0,190.199997,63.399999,48,91.099998,100,70.800003,74.300003,71.300003
20160828090000,180.0,190.199997,63.399999,48,91.099998,100,71.5,74.300003,71.300003
20160828091500,180.0,184.800003,61.600001,48,60.0,0,71.199997,74.300003,71.300003
20160828093000,180.0,184.800003,61.600001,48,60.0,100,70.599998,74.300003,71.300003
20160828094500,180.0,169.800003,56.600001,50,76.599998,100,70.5,74.300003,71.300003
20160828100000,180.0,169.800003,56.600001,51,95.400002,100,71.199997,74.300003,71.300003
20160828101500,180.0,173.399994,57.799998,51,66.300003,0,71.599998,74.300003,71.300003
20160828103000,180.0,173.399994,57.799998,51,58.700001,100,70.800003,74.300003,71.300003
20160828104500,180.0,173.399994,57.799998,51,60.099998,100,70.900002,74.300003,71.300003
20160828110000,180.0,173.399994,57.799998,51,60.099998,100,71.5,74.300003,71.300003
20160828111500,180.0,173.399994,57.799998,51,58.799999,0,71.599998,74.300003,71.300003
20160828113000,180.0,173.399994,57.799998,51,58.799999,0,71.199997,74.300003,71.300003
20160828114500,180.0,173.399994,57.799998,51,58.799999,0,71.300003,74.300003,71.300003
20160828120000,180.0,175.199997,58.399999,51,58.799999,100,70.800003,74.300003,71.300003
20160828121500,180.0,173.399994,57.799998,51,58.799999,100,70.800003,74.300003,71.300003
20160828123000,180.0,173.399994,57.799998,51,60.700001,100,70.699997,74.300003,71.300003
20160828124500,180.0,173.399994,57.799998,51,73.300003,100,70.900002,74.300003,71.300003
20160828130000,180.0,175.199997,58.399999,52,60.900002,0,72.099998,74.300003,71.300003
20160828131500,180.0,175.199997,58.399999,52,58.5,0,72.300003,74.300003,71.300003
20160828133000,180.0,178.800003,59.600001,52,57.900002,0,72.099998,74.300003,71.300003
20160828134500,180.0,178.800003,59.600001,52,57.900002,0,71.599998,74.300003,71.300003
20160828140000,180.0,178.800003,59.600001,52,57.900002,0,71.199997,74.300003,71.300003
20160828141500,180.0,178.800003,59.600001,52,57.900002,100,70.900002,74.300003,71.300003
20160828143000,180.0,178.800003,59.600001,52,59.5,100,70.800003,74.300003,71.300003
20160828144500,180.0,178.800003,59.600001,52,60.700001,100,70.800003,74.300003,71.300003
20160828150000,180.0,178.800003,59.600001,52,60.700001,100,70.699997,74.300003,71.300003
20160828151500,180.0,178.800003,59.600001,52,72.900002,100,71.199997,74.300003,71.300003
20160828153000,180.0,180.600006,60.200002,52,59.599998,0,71.800003,74.300003,71.300003
20160828154500,180.0,178.199997,59.399999,52,58.799999,0,71.900002,74.300003,71.300003
20160828160000,180.0,178.199997,59.399999,52,58.799999,0,71.900002,74.300003,71.300003
20160828161500,180.0,178.199997,59.399999,52,58.799999,0,71.300003,74.300003,71.300003
20160828163000,180.0,175.199997,58.399999,52,58.799999,100,71.0,74.300003,71.300003
20160828164500,180.0,175.199997,58.399999,52,58.799999,0,71.400002,74.300003,71.300003
20160828170000,180.0,175.199997,58.399999,52,58.0,0,71.5,74.300003,71.300003
20160828171500,180.0,175.199997,58.399999,52,58.0,0,71.300003,74.300003,71.300003
20160828173000,180.0,177.600006,59.200002,52,58.0,0,71.300003,74.300003,71.300003
20160828174500,180.0,177.600006,59.200002,52,58.0,0,71.099998,74.300003,71.300003
20160828180000,180.0,180.600006,60.200002,52,58.0,0,71.199997,74.300003,71.300003
20160828181500,180.0,180.600006,60.200002,52,58.0,100,71.0,74.300003,71.300003
20160828183000,180.0,175.199997,58.399999,52,58.0,100,71.0,74.300003,71.300003
20160828184500,180.0,175.199997,58.399999,52,58.700001,100,71.0,74.300003,71.300003
20160828190000,180.0,175.199997,58.399999,52,58.700001,100,71.0,74.300003,71.300003
20160828191500,180.0,175.199997,58.399999,52,58.700001,100,71.0,74.300003,71.300003
20160828193000,180.0,175.199997,58.399999,52,58.700001,100,71.300003,74.300003,71.300003
20160828194500,180.0,175.199997,58.399999,52,58.0,100,71.300003,74.300003,71.300003
20160828200000,180.0,177.600006,59.200002,52,58.0,0,71.800003,74.300003,71.300003
20160828201500,180.0,175.199997,58.399999,52,58.0,0,71.400002,74.300003,71.300003
20160828203000,180.0,178.199997,59.399999,52,58.0,100,70.900002,74.300003,71.300003
20160828204500,180.0,180.600006,60.200002,52,58.0,100,70.900002,74.300003,71.300003
20160828210000,180.0,187.800003,62.600001,49,60.700001,100,70.599998,74.300003,71.300003
20160828211500,180.0,187.800003,62.600001,49,60.700001,100,70.900002,74.300003,71.300003
20160828213000,180.0,183.600006,61.200002,49,69.599998,100,70.800003,74.300003,71.300003
20160828214500,180.0,186.0,62.0,49,86.199997,100,71.300003,74.300003,71.300003
20160828220000,180.0,186.0,62.0,49,60.400002,0,71.400002,74.300003,71.300003
20160828221500,180.0,186.0,62.0,49,58.799999,100,70.800003,74.300003,71.300003
20160828223000,180.0,186.0,62.0,48,60.700001,100,70.5,74.300003,71.300003
20160828224500,180.0,186.0,62.0,48,88.099998,100,70.800003,74.300003,71.300003
20160828230000,180.0,189.0,63.0,48,91.5,100,71.5,74.300003,71.300003
20160828231500,180.0,185.399994,61.799998,48,60.0,0,71.199997,74.300003,71.300003
20160828233000,180.0,185.399994,61.799998,48,58.799999,100,70.699997,74.300003,71.300003
20160828234500,180.0,185.399994,61.799998,48,69.0,100,70.400002,74.300003,71.300003
20160829000000,180.0,187.800003,62.600001,48,94.800003,100,71.199997,74.300003,71.300003
20160829001500,180.0,184.800003,61.600001,48,74.099998,0,71.599998,74.300003,71.300003
20160829003000,180.0,184.800003,61.600001,48,58.799999,100,70.900002,74.300003,71.300003
20160829004500,180.0,187.199997,62.399999,48,60.400002,100,70.5,74.300003,71.300003
20160829010000,180.0,187.199997,62.399999,48,93.599998,100,70.800003,74.300003,71.300003
20160829011500,180.0,184.800003,61.600001,48,86.800003,100,71.400002,74.300003,71.300003
20160829013000,180.0,187.199997,62.399999,48,60.0,0,71.300003,74.300003,71.300003
20160829014500,180.0,187.199997,62.399999,48,58.400002,100,70.699997,74.300003,71.300003
20160829020000,180.0,187.199997,62.399999,48,75.300003,100,70.400002,74.300003,71.300003
20160829021500,180.0,183.600006,61.200002,48,96.0,100,71.099998,74.300003,71.300003
20160829023000,180.0,188.399994,62.799998,48,70.0,0,71.599998,74.300003,71.300003
20160829024500,180.0,185.399994,61.799998,48,58.5,100,70.900002,74.300003,71.300003
20160829030000,180.0,185.399994,61.799998,48,60.299999,100,70.5,74.300003,71.300003
20160829031500,180.0,185.399994,61.799998,48,87.0,100,70.800003,74.300003,71.300003
20160829033000,180.0,185.399994,61.799998,48,93.599998,100,71.400002,74.300003,71.300003
20160829034500,180.0,185.399994,61.799998,48,59.599998,0,71.199997,74.300003,71.300003
20160829040000,180.0,185.399994,61.799998,48,59.599998,100,70.699997,74.300003,71.300003
20160829041500,180.0,185.399994,61.799998,48,82.5,100,70.5,74.300003,71.300003
20160829043000,180.0,185.399994,61.799998,48,77.0,0,71.599998,74.300003,71.300003
20160829044500,180.0,185.399994,61.799998,48,59.0,100,70.900002,74.300003,71.300003
20160829050000,180.0,185.399994,61.799998,48,61.0,100,70.5,74.300003,71.300003
20160829051500,180.0,185.399994,61.799998,48,93.0,100,70.900002,74.300003,71.300003
20160829053000,180.0,185.399994,61.799998,48,86.199997,100,71.5,74.300003,71.300003
20160829054500,180.0,185.399994,61.799998,48,59.200001,100,71.0,74.300003,71.300003
20160829060000,180.0,181.800003,60.600001,48,59.900002,100,70.5,74.300003,71.300003
20160829061500,180.0,181.800003,60.600001,48,74.300003,100,70.5,74.300003,71.300003
20160829063000,180.0,181.800003,60.600001,48,91.599998,100,71.199997,74.300003,71.300003
20160829064500,180.0,181.800003,60.600001,48,65.400002,0,71.599998,74.300003,71.300003
20160829070000,180.0,181.800003,60.600001,48,59.599998,100,71.0,74.300003,71.300003
20160829071500,180.0,181.800003,60.600001,48,60.700001,100,71.199997,74.300003,71.300003
20160829073000,180.0,168.600006,56.200002,49,60.700001,100,70.900002,74.300003,71.300003
20160829074500,180.0,171.0,57.0,51,60.700001,100,70.699997,74.300003,71.300003
20160829080000,180.0,172.800003,57.600001,51,74.5,100,70.699997,74.300003,71.300003
20160829081500,180.0,172.800003,57.600001,51,85.599998,100,71.300003,74.300003,71.300003
20160829083000,180.0,172.800003,57.600001,51,62.799999,0,71.699997,74.300003,71.300003
20160829084500,180.0,172.800003,57.600001,51,58.400002,0,71.400002,74.300003,71.300003
20160829090000,180.0,174.600006,58.200002,51,58.400002,100,71.0,74.300003,71.300003
20160829091500,180.0,174.600006,58.200002,51,58.400002,0,71.699997,74.5,71.5
20160829093000,180.0,172.800003,57.600001,51,58.400002,100,71.0,74.5,71.5
20160829094500,180.0,175.199997,58.399999,51,58.400002,100,71.099998,74.300003,71.300003
20160829100000,180.0,175.199997,58.399999,51,58.400002,100,71.300003,74.300003,71.300003
20160829101500,180.0,175.199997,58.399999,51,58.400002,100,71.400002,74.300003,71.300003
20160829103000,180.0,175.199997,58.399999,51,58.400002,100,71.199997,74.300003,71.300003
20160829104500,180.0,178.199997,59.399999,51,58.400002,100,71.0,74.300003,71.300003
20160829110000,180.0,180.600006,60.200002,51,58.400002,100,71.199997,74.300003,71.300003
20160829111500,180.0,183.0,61.0,51,58.400002,100,70.900002,74.300003,71.300003
20160829113000,180.0,179.399994,59.799998,51,60.700001,100,70.800003,74.300003,71.300003
20160829114500,180.0,182.399994,60.799998,51,60.700001,100,70.900002,74.300003,71.300003
20160829120000,180.0,179.399994,59.799998,51,60.700001,100,70.900002,74.300003,71.300003
20160829121500,180.0,181.199997,60.399999,51,60.700001,100,70.900002,74.300003,71.300003
20160829123000,180.0,178.800003,59.600001,51,70.099998,100,71.099998,74.300003,71.300003
20160829124500,180.0,178.800003,59.600001,51,64.400002,0,71.900002,74.300003,71.300003
20160829130000,180.0,178.800003,59.600001,51,58.400002,0,72.199997,74.300003,71.300003
20160829131500,180.0,178.800003,59.600001,51,58.400002,0,72.5,74.300003,71.300003
20160829133000,180.0,178.800003,59.600001,51,58.400002,0,71.900002,74.300003,71.300003
20160829134500,180.0,178.800003,59.600001,51,58.400002,0,71.199997,74.300003,71.300003
20160829140000,180.0,178.800003,59.600001,51,58.400002,100,71.0,74.300003,71.300003
20160829141500,180.0,181.199997,60.399999,51,58.400002,0,72.199997,74.300003,71.300003
20160829143000,180.0,181.199997,60.399999,51,58.400002,0,72.099998,74.300003,71.300003
20160829144500,180.0,181.199997,60.399999,51,58.400002,0,71.400002,74.300003,71.300003
20160829150000,180.0,181.199997,60.399999,51,58.400002,100,71.0,74.300003,71.300003
20160829151500,180.0,181.199997,60.399999,51,58.400002,100,70.800003,74.300003,71.300003
20160829153000,180.0,181.199997,60.399999,51,60.700001,100,70.699997,74.300003,71.300003
20160829154500,180.0,181.199997,60.399999,51,60.700001,100,70.699997,74.300003,71.300003
20160829160000,180.0,181.199997,60.399999,51,83.099998,100,70.800003,74.300003,71.300003
20160829161500,180.0,181.199997,60.399999,51,71.599998,0,71.599998,74.300003,71.300003
20160829163000,180.0,181.199997,60.399999,51,59.200001,100,71.0,74.300003,71.300003
20160829164500,180.0,181.199997,60.399999,51,59.900002,100,70.699997,74.300003,71.300003
20160829170000,180.0,181.199997,60.399999,51,71.900002,100,70.5,74.300003,71.300003
20160829171500,180.0,181.199997,60.399999,51,86.699997,100,71.300003,74.300003,71.300003
20160829173000,180.0,181.199997,60.399999,51,59.599998,0,71.400002,74.300003,71.300003
20160829174500,180.0,183.600006,61.200002,51,58.400002,100,70.800003,74.300003,71.300003
20160829180000,180.0,183.600006,61.200002,51,60.700001,100,70.5,74.300003,71.300003
20160829181500,180.0,183.600006,61.200002,51,95.900002,100,70.800003,74.300003,71.300003
20160829183000,180.0,183.600006,61.200002,51,77.599998,0,71.599998,74.300003,71.300003
20160829184500,180.0,186.0,62.0,51,58.5,100,71.0,74.300003,71.300003
20160829190000,180.0,181.800003,60.600001,51,59.900002,100,70.5,74.300003,71.300003
20160829191500,180.0,181.800003,60.600001,51,85.599998,100,70.699997,74.300003,71.300003
20160829193000,180.0,178.199997,59.399999,51,86.5,100,71.5,74.300003,71.300003
20160829194500,180.0,180.0,60.0,51,60.400002,0,71.199997,74.300003,71.300003
20160829200000,180.0,180.0,60.0,51,60.400002,100,70.599998,74.300003,71.300003
20160829201500,180.0,181.800003,60.600001,51,83.099998,100,70.5,74.300003,71.300003
20160829203000,180.0,181.800003,60.600001,51,93.199997,100,71.300003,74.300003,71.300003
20160829204500,180.0,181.800003,60.600001,51,59.599998,0,71.300003,74.300003,71.300003
20160829210000,180.0,181.800003,60.600001,51,59.599998,100,70.5,74.300003,71.300003
20160829211500,180.0,181.800003,60.600001,51,90.400002,100,70.5,74.300003,71.300003
20160829213000,180.0,179.399994,59.799998,51,83.800003,100,71.199997,74.300003,71.300003
20160829214500,180.0,177.0,59.0,51,94.199997,100,71.300003,74.300003,71.300003
20160829220000,180.0,177.0,59.0,51,85.599998,100,71.300003,74.300003,71.300003
20160829221500,180.0,178.800003,59.600001,51,86.699997,100,71.400002,74.300003,71.300003
20160829223000,180.0,183.600006,61.200002,51,59.200001,0,71.699997,74.300003,71.300003
20160829224500,180.0,183.600006,61.200002,51,58.0,0,71.300003,74.300003,71.300003
20160829230000,180.0,183.600006,61.200002,51,58.0,100,70.900002,74.300003,71.300003
20160829231500,180.0,183.600006,61.200002,51,58.700001,100,70.800003,74.300003,71.300003
20160829233000,180.0,186.600006,62.200002,51,60.700001,100,70.599998,74.300003,71.300003
20160829234500,180.0,186.600006,62.200002,51,85.599998,100,70.900002,74.300003,71.300003
20160830000000,180.0,186.600006,62.200002,51,80.199997,100,71.5,74.300003,71.300003
20160830001500,180.0,186.600006,62.200002,51,58.400002,0,71.199997,74.300003,71.300003
20160830003000,180.0,186.600006,62.200002,51,58.400002,100,70.800003,74.300003,71.300003
20160830004500,180.0,186.600006,62.200002,51,59.900002,100,70.599998,74.300003,71.300003
20160830010000,180.0,186.600006,62.200002,51,83.400002,100,70.800003,74.300003,71.300003
20160830011500,180.0,181.800003,60.600001,51,81.400002,100,71.400002,74.300003,71.300003
20160830013000,180.0,288.600006,96.200002,87,61.599998,0,71.599998,65.0,56.799999
20160830014500,180.0,288.600006,96.200002,97,58.700001,0,70.5,65.0,56.799999
20160830020000,180.0,288.600006,96.200002,100,57.599998,0,70.199997,65.0,57.0
20160830021500,180.0,288.600006,96.200002,100,57.599998,0,69.800003,65.0,57.5
20160830023000,180.0,291.600006,97.200002,100,57.599998,0,69.5,65.0,57.5
20160830024500,180.0,294.600006,98.200002,100,57.599998,0,69.300003,65.0,57.5
20160830030000,180.0,291.600006,97.200002,100,57.599998,0,69.099998,65.0,57.5
20160830031500,180.0,291.600006,97.200002,100,57.599998,0,68.900002,65.0,57.5
20160830033000,180.0,291.600006,97.200002,100,57.599998,0,68.699997,65.0,57.5
20160830034500,180.0,294.600006,98.200002,100,57.599998,0,68.599998,65.0,57.5
20160830040000,180.0,294.600006,98.200002,100,57.599998,0,68.400002,65.0,57.5
20160830041500,180.0,291.600006,97.200002,100,57.599998,0,68.300003,65.0,57.5
20160830043000,180.0,294.600006,98.200002,100,57.599998,0,68.199997,65.0,57.5
20160830044500,180.0,288.600006,96.200002,100,57.599998,0,68.199997,65.0,57.5
20160830050000,180.0,187.199997,62.399999,57,99.900002,100,69.5,72.699997,69.699997
20160830051500,180.0,189.600006,63.200002,56,58.400002,0,70.0,72.800003,69.800003
20160830053000,180.0,189.600006,63.200002,56,57.599998,100,69.699997,73.099998,70.099998
20160830054500,180.0,189.600006,63.200002,56,59.099998,100,69.400002,73.099998,70.099998
20160830060000,180.0,189.600006,63.200002,56,60.700001,100,69.5,73.099998,70.099998
20160830061500,180.0,186.0,62.0,56,64.099998,100,69.900002,72.800003,69.800003
20160830063000,180.0,186.0,62.0,56,59.599998,100,69.699997,72.800003,69.800003
20160830064500,180.0,186.0,62.0,56,59.599998,100,69.599998,72.800003,69.800003
20160830070000,180.0,186.0,62.0,56,59.599998,100,69.400002,72.800003,69.800003
20160830071500,180.0,279.0,93.0,100,59.599998,0,69.400002,67.300003,64.300003
20160830073000,180.0,193.199997,64.399999,59,58.0,0,69.199997,70.300003,67.300003
20160830074500,180.0,187.800003,62.600001,57,58.0,0,69.300003,70.400002,67.400002
20160830080000,180.0,187.800003,62.600001,57,58.700001,0,69.400002,70.400002,67.400002
20160830081500,180.0,187.800003,62.600001,57,58.700001,0,69.599998,70.400002,67.400002
20160830083000,180.0,187.800003,62.600001,57,58.700001,0,69.699997,70.400002,67.400002
20160830084500,180.0,187.800003,62.600001,57,58.700001,0,69.699997,70.400002,67.400002
20160830090000,180.0,187.800003,62.600001,57,58.0,0,69.800003,70.400002,67.400002
20160830091500,180.0,187.800003,62.600001,57,58.0,0,69.900002,70.400002,67.400002
20160830093000,180.0,184.800003,61.600001,57,58.0,0,70.099998,70.400002,67.400002
20160830094500,180.0,184.800003,61.600001,57,58.700001,0,70.300003,70.400002,67.400002
20160830100000,180.0,187.199997,62.399999,57,58.700001,0,70.400002,70.400002,67.400002
20160830101500,180.0,187.199997,62.399999,57,58.700001,0,70.400002,70.400002,67.400002
20160830103000,180.0,182.399994,60.799998,57,58.700001,0,70.400002,70.400002,67.400002
20160830104500,180.0,198.0,66.0,56,58.700001,0,70.300003,70.400002,67.400002
20160830110000,180.0,202.800003,67.600001,56,58.0,0,70.300003,70.400002,67.400002
20160830111500,180.0,288.600006,96.200002,77,58.0,0,70.099998,65.0,61.799999
20160830113000,180.0,291.600006,97.200002,82,58.0,0,69.599998,65.0,61.799999
20160830114500,180.0,294.600006,98.200002,82,58.0,0,69.699997,65.0,61.799999
20160830120000,180.0,297.600006,99.200002,82,58.0,0,69.599998,65.0,61.799999
20160830121500,180.0,297.600006,99.200002,82,58.0,0,69.300003,65.0,61.799999
20160830123000,180.0,301.200012,100.400004,82,58.0,0,69.699997,65.0,61.799999
20160830124500,180.0,297.600006,99.200002,82,58.0,0,69.400002,65.0,61.799999
20160830130000,180.0,297.600006,99.200002,82,58.0,0,69.199997,65.0,61.799999
20160830131500,180.0,301.200012,100.400004,82,58.0,0,69.199997,65.0,61.799999
20160830133000,180.0,297.600006,99.200002,82,58.0,0,69.300003,65.0,61.799999
20160830134500,180.0,301.200012,100.400004,82,58.0,0,69.199997,65.0,61.799999
20160830140000,180.0,301.200012,100.400004,82,58.0,0,69.099998,65.0,61.799999
20160830141500,180.0,301.200012,100.400004,82,58.0,0,69.0,65.0,61.799999
20160830143000,180.0,301.200012,100.400004,82,58.0,0,68.900002,65.0,61.799999
20160830144500,180.0,301.200012,100.400004,82,57.200001,0,68.699997,65.0,61.799999
20160830150000,180.0,301.200012,100.400004,82,57.200001,0,68.599998,65.0,61.799999
20160830151500,180.0,190.199997,63.399999,54,68.300003,0,70.699997,73.099998,70.099998
20160830153000,180.0,187.800003,62.600001,54,59.400002,0,70.300003,73.099998,70.099998
20160830154500,180.0,185.399994,61.799998,54,58.799999,0,70.699997,73.400002,70.400002
20160830160000,180.0,185.399994,61.799998,54,58.799999,0,71.0,73.5,70.5
20160830161500,180.0,181.199997,60.399999,54,58.799999,0,70.699997,73.5,70.5
20160830163000,180.0,181.199997,60.399999,54,58.799999,0,70.800003,73.5,70.5
20160830164500,180.0,181.199997,60.399999,54,58.799999,0,70.699997,73.5,70.5
20160830170000,180.0,183.600006,61.200002,54,58.799999,0,70.699997,73.5,70.5
20160830171500,180.0,189.0,63.0,55,57.900002,0,70.699997,72.199997,69.199997
20160830173000,180.0,189.0,63.0,56,57.900002,0,70.699997,72.199997,69.199997
20160830174500,180.0,189.0,63.0,57,57.900002,0,70.599998,72.300003,69.300003
20160830180000,180.0,196.199997,65.399999,58,57.900002,0,70.5,72.199997,69.199997
20160830181500,180.0,186.600006,62.200002,56,57.900002,0,70.5,72.199997,69.199997
20160830183000,180.0,190.199997,63.399999,57,57.900002,0,70.599998,72.300003,69.300003
20160830184500,180.0,186.0,62.0,56,57.900002,0,70.400002,72.699997,69.699997
20160830190000,180.0,186.0,62.0,56,57.900002,0,70.300003,72.699997,69.699997
20160830191500,180.0,186.0,62.0,56,57.900002,0,70.099998,72.699997,69.699997
20160830193000,180.0,186.0,62.0,56,57.900002,0,70.0,72.699997,69.699997
20160830194500,180.0,186.0,62.0,56,57.900002,0,69.900002,72.199997,69.199997
20160830200000,180.0,194.399994,64.799998,57,57.900002,0,69.800003,72.199997,69.199997
20160830201500,180.0,190.199997,63.399999,57,57.900002,0,69.699997,72.699997,69.699997
20160830203000,180.0,181.800003,60.600001,56,57.900002,0,69.599998,72.199997,69.199997
20160830204500,180.0,181.800003,60.600001,56,57.900002,0,69.599998,72.699997,69.699997
20160830210000,180.0,186.0,62.0,57,57.900002,100,69.400002,72.699997,69.699997
20160830211500,180.0,186.0,62.0,57,57.900002,0,69.400002,72.400002,69.400002
20160830213000,180.0,186.0,62.0,57,57.900002,100,69.300003,72.300003,69.300003
20160830214500,180.0,186.0,62.0,57,59.900002,100,69.300003,72.400002,69.400002
20160830220000,180.0,188.399994,62.799998,57,60.700001,100,69.300003,72.300003,69.300003
20160830221500,180.0,185.399994,61.799998,57,60.700001,100,69.300003,72.699997,69.699997
20160830223000,180.0,185.399994,61.799998,57,60.700001,100,69.300003,72.300003,69.300003
20160830224500,180.0,189.0,63.0,57,60.700001,100,69.400002,72.699997,69.699997
20160830230000,180.0,186.0,62.0,57,60.700001,100,69.300003,72.699997,69.699997
20160830231500,180.0,189.600006,63.200002,57,65.300003,0,69.599998,72.300003,69.300003
20160830233000,180.0,189.600006,63.200002,57,58.799999,0,69.400002,72.300003,69.300003
20160830234500,180.0,189.600006,63.200002,57,58.799999,100,69.300003,72.300003,69.300003
20160831000000,180.0,189.600006,63.200002,57,58.0,0,69.199997,71.800003,68.800003
20160831001500,180.0,186.0,62.0,57,58.0,100,69.099998,72.199997,69.199997
20160831003000,180.0,189.600006,63.200002,57,58.0,100,68.900002,72.199997,69.199997
20160831004500,180.0,189.600006,63.200002,57,59.900002,100,68.900002,72.599998,69.599998
20160831010000,180.0,189.600006,63.200002,57,60.700001,100,68.900002,72.300003,69.300003
20160831011500,180.0,189.600006,63.200002,57,60.700001,100,69.199997,72.199997,69.199997
20160831013000,180.0,183.600006,61.200002,56,59.200001,100,69.099998,72.199997,69.199997
20160831014500,180.0,187.800003,62.600001,56,59.200001,100,68.900002,72.199997,69.199997
20160831020000,180.0,187.800003,62.600001,56,59.200001,100,68.900002,72.199997,69.199997
20160831021500,180.0,187.800003,62.600001,56,59.200001,100,68.800003,72.199997,69.199997
20160831023000,180.0,184.199997,61.399999,56,68.699997,100,69.199997,72.199997,69.199997
20160831024500,180.0,184.199997,61.399999,56,71.5,100,69.5,72.199997,69.199997
20160831030000,180.0,187.800003,62.600001,56,58.799999,0,69.199997,72.199997,69.199997
20160831031500,180.0,187.800003,62.600001,56,58.0,100,68.900002,72.199997,69.199997
20160831033000,180.0,187.800003,62.600001,54,58.0,100,68.800003,72.199997,69.199997
20160831034500,180.0,187.800003,62.600001,54,58.700001,100,68.699997,72.199997,69.199997
20160831040000,180.0,187.800003,62.600001,54,60.299999,100,68.699997,72.199997,69.199997
20160831041500,180.0,187.800003,62.600001,54,61.200001,100,68.699997,72.199997,69.199997
20160831043000,180.0,187.800003,62.600001,53,64.300003,100,68.699997,72.199997,69.199997
20160831044500,180.0,187.800003,62.600001,52,82.099998,100,69.300003,72.199997,69.199997
20160831050000,180.0,187.800003,62.600001,52,62.200001,0,69.400002,72.199997,69.199997
20160831051500,180.0,187.800003,62.600001,52,59.599998,100,69.099998,72.699997,69.699997
20160831053000,180.0,185.399994,61.799998,52,61.299999,100,68.900002,72.699997,69.699997
20160831054500,180.0,185.399994,61.799998,52,77.800003,100,69.400002,72.400002,69.400002
20160831060000,180.0,185.399994,61.799998,52,61.599998,0,69.5,72.300003,69.300003
20160831061500,180.0,185.399994,61.799998,52,58.799999,0,69.099998,72.300003,69.300003
20160831063000,180.0,185.399994,61.799998,52,58.799999,100,68.900002,72.300003,69.300003
20160831064500,180.0,183.0,61.0,52,58.799999,100,68.800003,72.199997,69.199997
20160831070000,180.0,174.0,58.0,56,58.799999,100,68.800003,72.199997,69.199997
20160831071500,180.0,174.0,58.0,56,60.700001,100,68.800003,72.199997,69.199997
20160831073000,180.0,171.0,57.0,56,60.700001,100,68.900002,72.199997,69.199997
20160831074500,180.0,173.399994,57.799998,56,81.5,100,68.900002,72.699997,69.699997
20160831080000,180.0,173.399994,57.799998,56,94.199997,100,69.800003,72.699997,69.699997
20160831081500,180.0,173.399994,57.799998,56,58.799999,0,70.0,72.699997,69.699997
20160831083000,180.0,173.399994,57.799998,56,58.799999,0,69.699997,72.699997,69.699997
20160831084500,180.0,175.199997,58.399999,56,58.799999,0,69.599998,72.699997,69.699997
20160831090000,180.0,175.199997,58.399999,56,58.799999,0,69.599998,72.699997,69.699997
20160831091500,180.0,177.0,59.0,56,58.799999,0,69.599998,72.699997,69.699997
20160831093000,180.0,173.399994,57.799998,56,58.799999,0,69.599998,72.699997,69.699997
20160831094500,180.0,171.600006,57.200002,56,58.799999,0,69.599998,72.699997,69.699997
20160831100000,180.0,171.600006,57.200002,56,58.799999,100,69.400002,72.699997,69.699997
20160831101500,180.0,174.0,58.0,56,58.799999,0,69.400002,72.300003,69.300003
20160831103000,180.0,174.0,58.0,56,58.799999,0,69.300003,72.199997,69.199997
20160831104500,180.0,171.0,57.0,56,58.799999,0,69.300003,72.300003,69.300003
20160831110000,180.0,183.600006,61.200002,58,58.799999,0,69.199997,72.199997,69.199997
20160831111500,180.0,188.399994,62.799998,60,58.0,0,69.300003,72.199997,69.199997
20160831113000,180.0,188.399994,62.799998,60,58.0,0,69.199997,72.199997,69.199997
20160831114500,180.0,185.399994,61.799998,58,58.0,100,69.199997,72.699997,69.699997
20160831120000,180.0,185.399994,61.799998,58,58.799999,100,69.199997,72.400002,69.400002
20160831121500,180.0,185.399994,61.799998,58,58.799999,100,69.199997,72.199997,69.199997
20160831123000,180.0,185.399994,61.799998,58,59.5,100,69.199997,72.5,69.5
20160831124500,180.0,185.399994,61.799998,58,59.5,100,69.300003,72.300003,69.300003
20160831130000,180.0,185.399994,61.799998,58,58.799999,100,69.300003,72.300003,69.300003
20160831131500,180.0,185.399994,61.799998,58,60.5,100,69.300003,72.699997,69.699997
20160831133000,180.0,182.399994,60.799998,58,60.5,100,69.400002,72.699997,69.699997
20160831134500,180.0,184.800003,61.600001,58,59.5,100,69.400002,72.699997,69.699997
20160831140000,180.0,179.399994,59.799998,58,58.400002,100,69.400002,72.699997,69.699997
20160831141500,180.0,183.600006,61.200002,58,59.099998,100,69.400002,72.699997,69.699997
20160831143000,180.0,183.600006,61.200002,58,61.200001,100,69.5,72.699997,69.699997
20160831144500,180.0,181.199997,60.399999,58,60.0,100,69.599998,72.599998,69.599998
20160831150000,180.0,183.600006,61.200002,58,59.200001,100,69.599998,72.400002,69.400002
20160831151500,180.0,183.600006,61.200002,58,57.599998,0,69.599998,72.300003,69.300003
20160831153000,180.0,183.600006,61.200002,58,57.599998,0,69.599998,72.300003,69.300003
20160831154500,180.0,183.600006,61.200002,58,58.299999,0,69.5,72.300003,69.300003
20160831160000,180.0,189.600006,63.200002,60,58.299999,0,69.5,72.199997,69.199997
20160831161500,180.0,189.600006,63.200002,60,58.299999,0,69.5,72.199997,69.199997
20160831163000,180.0,189.600006,63.200002,60,58.299999,0,69.400002,72.199997,69.199997
20160831164500,180.0,189.600006,63.200002,59,58.299999,0,69.400002,72.199997,69.199997
20160831170000,180.0,187.199997,62.399999,58,58.299999,0,69.400002,72.199997,69.199997
20160831171500,180.0,187.199997,62.399999,58,58.299999,0,69.400002,72.199997,69.199997
