PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831173000,180.0,187.199997,62.399999,58,58.299999,0,69.400002,72.199997,69.199997
20160831174500,180.0,187.199997,62.399999,58,58.299999,0,69.400002,71.800003,68.800003
20160831180000,180.0,189.600006,63.200002,59,58.299999,0,69.400002,71.800003,68.800003
20160831181500,180.0,189.600006,63.200002,59,58.299999,0,69.400002,72.199997,69.199997
20160831183000,180.0,189.600006,63.200002,59,58.299999,0,69.400002,71.800003,68.800003
20160831184500,180.0,185.399994,61.799998,59,58.299999,0,69.400002,71.800003,68.800003
20160831190000,180.0,185.399994,61.799998,59,58.299999,0,69.400002,71.800003,68.800003
20160831191500,180.0,185.399994,61.799998,59,58.299999,0,69.400002,71.800003,68.800003
20160831193000,180.0,188.399994,62.799998,59,58.299999,0,69.400002,71.800003,68.800003
20160831194500,180.0,188.399994,62.799998,59,58.299999,0,69.400002,71.800003,68.800003
20160831200000,180.0,190.800003,63.600001,59,58.299999,0,69.300003,71.800003,68.800003
20160831201500,180.0,185.399994,61.799998,59,58.299999,0,69.300003,72.199997,69.199997
20160831203000,180.0,185.399994,61.799998,59,58.299999,0,69.199997,72.199997,69.199997
20160831204500,180.0,185.399994,61.799998,59,58.299999,0,69.199997,72.199997,69.199997
20160831210000,180.0,185.399994,61.799998,59,58.299999,0,69.199997,72.199997,69.199997
20160831211500,180.0,185.399994,61.799998,59,58.299999,0,69.099998,72.199997,69.199997
20160831213000,180.0,188.399994,62.799998,59,58.299999,0,69.099998,72.199997,69.199997
20160831214500,180.0,188.399994,62.799998,59,58.299999,0,69.0,72.199997,69.199997
20160831220000,180.0,190.800003,63.600001,59,58.299999,100,68.900002,72.199997,69.199997
20160831221500,180.0,187.199997,62.399999,59,58.299999,100,68.900002,71.800003,68.800003
20160831223000,180.0,187.199997,62.399999,59,58.299999,100,68.900002,72.199997,69.199997
20160831224500,180.0,187.199997,62.399999,59,58.299999,100,68.900002,72.199997,69.199997
20160831230000,180.0,187.199997,62.399999,59,58.299999,100,68.900002,72.199997,69.199997
20160831231500,180.0,187.199997,62.399999,59,58.299999,100,68.900002,72.199997,69.199997
20160831233000,180.0,187.199997,62.399999,59,58.299999,100,68.900002,71.900002,68.900002
20160831234500,180.0,192.600006,64.200002,54,58.299999,100,68.900002,71.800003,68.800003
20160901000000,180.0,189.0,63.0,54,58.299999,0,68.800003,71.800003,68.800003
20160901001500,180.0,189.0,63.0,53,58.299999,100,68.800003,72.199997,69.199997
20160901003000,180.0,189.0,63.0,53,58.299999,100,68.699997,71.800003,68.800003
20160901004500,180.0,189.0,63.0,53,59.900002,100,68.699997,72.199997,69.199997
20160901010000,180.0,189.0,63.0,53,93.599998,100,69.400002,72.699997,69.699997
20160901011500,180.0,189.0,63.0,53,59.200001,0,69.599998,72.300003,69.300003
20160901013000,180.0,189.0,63.0,53,58.400002,0,69.199997,72.199997,69.199997
20160901014500,180.0,189.0,63.0,53,58.400002,0,69.099998,72.199997,69.199997
20160901020000,180.0,189.0,63.0,53,59.5,100,69.0,72.300003,69.300003
20160901021500,180.0,189.0,63.0,53,59.5,100,68.900002,72.199997,69.199997
20160901023000,180.0,186.600006,62.200002,53,60.299999,100,68.900002,72.199997,69.199997
20160901024500,180.0,186.600006,62.200002,53,60.299999,100,68.900002,72.199997,69.199997
20160901030000,180.0,189.600006,63.200002,53,60.299999,100,68.900002,72.199997,69.199997
20160901031500,180.0,187.199997,62.399999,53,61.099998,100,68.800003,72.199997,69.199997
20160901033000,180.0,190.199997,63.399999,53,61.099998,100,68.900002,72.199997,69.199997
20160901034500,180.0,187.800003,62.600001,53,61.099998,100,68.800003,71.800003,68.800003
20160901040000,180.0,187.800003,62.600001,53,58.799999,0,68.800003,71.800003,68.800003
20160901041500,180.0,187.800003,62.600001,53,59.5,100,68.699997,72.199997,69.199997
20160901043000,180.0,187.800003,62.600001,53,60.700001,100,68.699997,72.199997,69.199997
20160901044500,180.0,187.800003,62.600001,53,61.5,100,68.699997,72.199997,69.199997
20160901050000,180.0,187.800003,62.600001,53,76.400002,100,68.900002,72.199997,69.199997
20160901051500,180.0,187.800003,62.600001,53,73.300003,0,69.5,72.199997,69.199997
20160901053000,180.0,187.800003,62.600001,53,60.799999,0,69.199997,72.199997,69.199997
20160901054500,180.0,187.800003,62.600001,53,59.599998,100,68.900002,72.199997,69.199997
20160901060000,180.0,187.800003,62.600001,53,61.099998,100,68.900002,72.300003,69.300003
20160901061500,180.0,187.800003,62.600001,53,61.099998,100,68.800003,72.199997,69.199997
20160901063000,180.0,187.800003,62.600001,53,61.099998,100,68.800003,72.199997,69.199997
20160901064500,180.0,187.800003,62.600001,53,88.699997,100,69.300003,72.699997,69.699997
20160901070000,180.0,187.800003,62.600001,53,76.300003,0,70.0,72.699997,69.699997
20160901071500,180.0,175.199997,58.399999,55,59.299999,0,69.599998,72.400002,69.400002
20160901073000,180.0,181.800003,60.600001,56,59.299999,0,69.300003,72.199997,69.199997
20160901074500,180.0,181.800003,60.600001,56,59.299999,100,69.199997,72.300003,69.300003
20160901080000,180.0,181.800003,60.600001,56,59.299999,100,69.099998,72.699997,69.699997
20160901081500,180.0,181.800003,60.600001,56,60.700001,100,69.199997,72.699997,69.699997
20160901083000,180.0,181.800003,60.600001,56,61.5,100,69.300003,72.699997,69.699997
20160901084500,180.0,179.399994,59.799998,56,61.5,100,69.300003,72.699997,69.699997
20160901090000,180.0,181.800003,60.600001,56,61.5,100,69.400002,72.699997,69.699997
20160901091500,180.0,181.800003,60.600001,56,60.799999,100,69.5,72.699997,69.699997
20160901093000,180.0,181.800003,60.600001,56,60.0,0,69.5,72.300003,69.300003
20160901094500,180.0,184.800003,61.600001,56,60.0,0,69.400002,72.5,69.5
20160901100000,180.0,184.800003,61.600001,56,59.200001,0,69.400002,72.400002,69.400002
20160901101500,180.0,184.800003,61.600001,56,59.200001,0,69.400002,72.199997,69.199997
20160901103000,180.0,190.800003,63.600001,57,59.200001,0,69.400002,72.300003,69.300003
20160901104500,180.0,187.199997,62.399999,56,59.200001,0,69.300003,72.199997,69.199997
20160901110000,180.0,187.199997,62.399999,56,58.400002,0,69.300003,72.300003,69.300003
20160901111500,180.0,187.199997,62.399999,56,58.400002,0,69.300003,72.300003,69.300003
20160901113000,180.0,184.199997,61.399999,56,58.400002,100,69.300003,72.699997,69.699997
20160901114500,180.0,184.199997,61.399999,56,59.099998,100,69.300003,72.699997,69.699997
20160901120000,180.0,184.199997,61.399999,56,60.299999,100,69.300003,72.699997,69.699997
20160901121500,180.0,187.800003,62.600001,56,60.299999,100,69.400002,72.699997,69.699997
20160901123000,180.0,187.800003,62.600001,56,60.299999,100,69.400002,72.699997,69.699997
20160901124500,180.0,187.800003,62.600001,56,60.299999,100,69.5,72.699997,69.699997
20160901130000,180.0,185.399994,61.799998,56,58.799999,100,69.5,72.699997,69.699997
20160901131500,180.0,185.399994,61.799998,56,58.0,100,69.400002,72.5,69.5
20160901133000,180.0,185.399994,61.799998,56,56.799999,100,69.400002,72.400002,69.400002
20160901134500,180.0,181.800003,60.600001,56,56.799999,100,69.300003,72.300003,69.300003
20160901140000,180.0,181.800003,60.600001,56,56.799999,100,69.300003,72.699997,69.699997
20160901141500,180.0,181.800003,60.600001,56,58.700001,100,69.400002,72.599998,69.599998
20160901143000,180.0,181.800003,60.600001,56,58.700001,100,69.400002,72.199997,69.199997
20160901144500,180.0,181.800003,60.600001,56,58.700001,100,69.400002,72.5,69.5
20160901150000,180.0,181.800003,60.600001,56,58.700001,100,69.5,72.300003,69.300003
20160901151500,180.0,181.800003,60.600001,56,58.700001,0,69.599998,72.300003,69.300003
20160901153000,180.0,181.800003,60.600001,56,58.0,0,69.599998,72.300003,69.300003
20160901154500,180.0,181.800003,60.600001,56,58.0,0,69.599998,72.300003,69.300003
20160901160000,180.0,181.800003,60.600001,56,58.700001,0,69.599998,72.300003,69.300003
20160901161500,180.0,184.800003,61.600001,56,58.0,0,69.599998,72.300003,69.300003
20160901163000,180.0,181.199997,60.399999,56,58.0,100,69.599998,72.699997,69.699997
20160901164500,180.0,183.600006,61.200002,56,58.0,100,69.599998,72.699997,69.699997
20160901170000,180.0,183.600006,61.200002,56,58.0,100,69.599998,72.699997,69.699997
20160901171500,180.0,183.600006,61.200002,56,58.0,100,69.599998,72.699997,69.699997
20160901173000,180.0,183.600006,61.200002,56,58.0,100,69.599998,72.699997,69.699997
20160901174500,180.0,183.600006,61.200002,56,58.700001,100,69.599998,72.699997,69.699997
20160901180000,180.0,183.600006,61.200002,56,58.700001,100,69.599998,72.699997,69.699997
20160901181500,180.0,183.600006,61.200002,56,58.700001,100,69.599998,72.699997,69.699997
20160901183000,180.0,181.199997,60.399999,56,58.700001,100,69.599998,72.699997,69.699997
20160901184500,180.0,181.199997,60.399999,56,58.700001,100,69.599998,72.699997,69.699997
20160901190000,180.0,185.399994,61.799998,56,58.700001,100,69.599998,72.699997,69.699997
20160901191500,180.0,179.399994,59.799998,56,58.700001,100,69.599998,72.699997,69.699997
20160901193000,180.0,179.399994,59.799998,56,58.700001,100,69.5,72.699997,69.699997
20160901194500,180.0,179.399994,59.799998,56,58.700001,100,69.599998,72.599998,69.599998
20160901200000,180.0,179.399994,59.799998,56,58.700001,100,69.5,72.300003,69.300003
20160901201500,180.0,177.600006,59.200002,56,58.700001,100,69.5,72.300003,69.300003
20160901203000,180.0,177.600006,59.200002,56,58.700001,100,69.400002,72.300003,69.300003
20160901204500,180.0,174.0,58.0,56,58.700001,100,69.400002,72.199997,69.199997
20160901210000,180.0,175.800003,58.600001,56,58.700001,100,69.300003,72.199997,69.199997
20160901211500,180.0,188.399994,62.799998,54,58.700001,100,69.199997,72.199997,69.199997
20160901213000,180.0,188.399994,62.799998,54,58.700001,100,69.199997,72.599998,69.599998
20160901214500,180.0,188.399994,62.799998,54,60.700001,100,69.199997,72.599998,69.599998
20160901220000,180.0,186.0,62.0,54,60.700001,100,69.199997,72.5,69.5
20160901221500,180.0,189.0,63.0,54,60.700001,100,69.199997,72.400002,69.400002
20160901223000,180.0,186.600006,62.200002,54,60.700001,100,69.199997,72.400002,69.400002
20160901224500,180.0,189.600006,63.200002,54,60.700001,100,69.199997,72.300003,69.300003
20160901230000,180.0,185.399994,61.799998,53,60.700001,100,69.099998,72.300003,69.300003
20160901231500,180.0,185.399994,61.799998,53,60.700001,100,69.099998,72.300003,69.300003
20160901233000,180.0,185.399994,61.799998,53,60.700001,100,69.099998,72.199997,69.199997
20160901234500,180.0,185.399994,61.799998,53,60.700001,100,69.099998,72.199997,69.199997
20160902000000,180.0,185.399994,61.799998,53,60.700001,100,69.099998,72.199997,69.199997
20160902001500,180.0,185.399994,61.799998,53,60.700001,100,69.099998,72.199997,69.199997
20160902003000,180.0,185.399994,61.799998,53,59.599998,100,69.0,72.199997,69.199997
20160902004500,180.0,187.800003,62.600001,53,59.599998,100,68.900002,72.199997,69.199997
20160902010000,180.0,187.800003,62.600001,53,59.599998,100,68.900002,72.199997,69.199997
20160902011500,180.0,187.800003,62.600001,53,60.299999,100,68.900002,72.199997,69.199997
20160902013000,180.0,187.800003,62.600001,53,61.099998,100,68.900002,72.199997,69.199997
20160902014500,180.0,183.600006,61.200002,53,61.099998,100,68.900002,72.199997,69.199997
20160902020000,180.0,186.600006,62.200002,53,61.099998,100,68.900002,72.300003,69.300003
20160902021500,180.0,186.600006,62.200002,53,61.900002,100,68.900002,72.300003,69.300003
20160902023000,180.0,186.600006,62.200002,53,96.900002,100,69.699997,72.699997,69.699997
20160902024500,180.0,186.600006,62.200002,53,60.299999,0,69.900002,72.699997,69.699997
20160902030000,180.0,186.600006,62.200002,53,58.799999,100,69.400002,72.699997,69.699997
20160902031500,180.0,186.600006,62.200002,53,58.799999,100,69.199997,72.699997,69.699997
20160902033000,180.0,186.600006,62.200002,53,60.299999,100,69.199997,72.699997,69.699997
20160902034500,180.0,186.600006,62.200002,53,61.900002,100,69.199997,72.699997,69.699997
20160902040000,180.0,186.600006,62.200002,53,79.900002,100,69.199997,72.699997,69.699997
20160902041500,180.0,186.600006,62.200002,53,79.900002,100,69.900002,72.699997,69.699997
20160902043000,180.0,186.600006,62.200002,53,60.0,0,69.699997,72.699997,69.699997
20160902044500,180.0,186.600006,62.200002,53,60.0,100,69.300003,72.699997,69.699997
20160902050000,180.0,186.600006,62.200002,53,60.0,100,69.199997,72.699997,69.699997
20160902051500,180.0,183.600006,61.200002,53,61.200001,100,69.099998,72.699997,69.699997
20160902053000,180.0,183.600006,61.200002,53,72.900002,100,69.099998,72.699997,69.699997
20160902054500,180.0,187.199997,62.399999,53,88.599998,100,69.800003,72.699997,69.699997
20160902060000,180.0,187.199997,62.399999,53,59.200001,0,69.699997,72.699997,69.699997
20160902061500,180.0,187.199997,62.399999,53,58.0,100,69.300003,72.699997,69.699997
20160902063000,180.0,187.199997,62.399999,53,59.5,100,69.099998,72.699997,69.699997
20160902064500,180.0,187.199997,62.399999,53,61.5,100,69.099998,72.699997,69.699997
20160902070000,180.0,187.199997,62.399999,53,81.099998,100,69.5,72.699997,69.699997
20160902071500,180.0,187.199997,62.399999,53,69.699997,0,70.0,72.699997,69.699997
20160902073000,180.0,187.199997,62.399999,53,58.799999,0,69.599998,72.699997,69.699997
20160902074500,180.0,187.199997,62.399999,53,58.799999,100,69.300003,72.699997,69.699997
20160902080000,180.0,187.199997,62.399999,53,60.299999,100,69.199997,72.699997,69.699997
20160902081500,180.0,175.199997,58.399999,55,61.5,100,69.199997,72.699997,69.699997
20160902083000,180.0,173.399994,57.799998,55,61.5,100,69.300003,72.699997,69.699997
20160902084500,180.0,173.399994,57.799998,55,60.799999,100,69.400002,72.699997,69.699997
20160902090000,180.0,171.600006,57.200002,55,60.799999,100,69.5,72.699997,69.699997
20160902091500,180.0,171.600006,57.200002,55,60.799999,100,69.599998,72.699997,69.699997
20160902093000,180.0,168.600006,56.200002,55,60.799999,100,69.599998,72.699997,69.699997
20160902094500,180.0,172.199997,57.399999,56,60.799999,100,69.699997,72.699997,69.699997
20160902100000,180.0,172.199997,57.399999,56,60.799999,100,69.699997,72.699997,69.699997
20160902101500,180.0,172.199997,57.399999,56,60.799999,100,69.699997,72.699997,69.699997
20160902103000,180.0,172.199997,57.399999,56,60.799999,100,69.699997,72.699997,69.699997
20160902104500,180.0,174.600006,58.200002,56,61.5,100,69.800003,72.699997,69.699997
20160902110000,180.0,174.600006,58.200002,56,61.5,100,69.800003,72.699997,69.699997
20160902111500,180.0,174.600006,58.200002,56,60.799999,100,69.800003,72.699997,69.699997
20160902113000,180.0,174.600006,58.200002,56,60.799999,100,69.800003,72.699997,69.699997
20160902114500,180.0,174.600006,58.200002,56,60.799999,100,69.800003,72.699997,69.699997
20160902120000,180.0,174.600006,58.200002,56,60.799999,100,69.800003,72.699997,69.699997
20160902121500,180.0,174.600006,58.200002,56,60.799999,100,69.900002,72.699997,69.699997
20160902123000,180.0,174.600006,58.200002,56,60.0,100,69.900002,72.699997,69.699997
20160902124500,180.0,174.600006,58.200002,56,60.0,100,69.900002,72.699997,69.699997
20160902130000,180.0,172.800003,57.600001,56,60.0,100,69.900002,72.699997,69.699997
20160902131500,180.0,175.199997,58.399999,56,60.0,100,69.900002,72.699997,69.699997
20160902133000,180.0,175.199997,58.399999,56,58.799999,100,69.900002,72.699997,69.699997
20160902134500,180.0,175.199997,58.399999,56,58.799999,100,69.900002,72.699997,69.699997
20160902140000,180.0,178.199997,59.399999,56,57.599998,100,69.800003,72.699997,69.699997
20160902141500,180.0,178.199997,59.399999,56,58.700001,100,69.800003,72.699997,69.699997
20160902143000,180.0,180.600006,60.200002,56,60.799999,100,69.900002,72.699997,69.699997
20160902144500,180.0,178.199997,59.399999,56,59.700001,100,69.900002,72.699997,69.699997
20160902150000,180.0,176.399994,58.799998,56,59.700001,100,69.900002,72.699997,69.699997
20160902151500,180.0,180.600006,60.200002,56,58.0,0,69.900002,72.699997,69.699997
20160902153000,180.0,180.600006,60.200002,56,58.0,0,69.900002,72.699997,69.699997
20160902154500,180.0,180.600006,60.200002,56,58.0,0,69.900002,72.699997,69.699997
20160902160000,180.0,175.800003,58.600001,56,58.0,0,69.900002,72.699997,69.699997
20160902161500,180.0,175.800003,58.600001,56,58.0,0,69.900002,72.699997,69.699997
20160902163000,180.0,174.0,58.0,56,59.099998,0,70.0,72.699997,69.699997
20160902164500,180.0,174.0,58.0,56,58.400002,0,69.900002,72.699997,69.699997
20160902170000,180.0,176.399994,58.799998,56,59.099998,0,69.900002,72.699997,69.699997
20160902171500,180.0,178.800003,59.600001,56,59.099998,0,69.900002,72.699997,69.699997
20160902173000,180.0,178.800003,59.600001,56,59.099998,0,69.800003,72.699997,69.699997
20160902174500,180.0,181.800003,60.600001,56,59.099998,0,69.800003,72.699997,69.699997
20160902180000,180.0,187.199997,62.399999,58,59.099998,0,69.800003,72.300003,69.300003
20160902181500,180.0,187.199997,62.399999,58,59.099998,0,69.699997,72.199997,69.199997
20160902183000,180.0,187.199997,62.399999,58,58.400002,0,69.599998,72.300003,69.300003
20160902184500,180.0,187.199997,62.399999,58,58.400002,0,69.599998,72.300003,69.300003
20160902190000,180.0,187.199997,62.399999,58,58.400002,0,69.5,72.300003,69.300003
20160902191500,180.0,187.199997,62.399999,58,58.400002,0,69.400002,72.300003,69.300003
20160902193000,180.0,184.199997,61.399999,58,58.400002,0,69.300003,72.300003,69.300003
20160902194500,180.0,184.199997,61.399999,58,58.400002,0,69.300003,72.300003,69.300003
20160902200000,180.0,184.199997,61.399999,58,58.400002,0,69.199997,72.300003,69.300003
20160902201500,180.0,184.199997,61.399999,58,58.400002,0,69.199997,72.300003,69.300003
20160902203000,180.0,184.199997,61.399999,58,58.400002,0,69.099998,72.300003,69.300003
20160902204500,180.0,184.199997,61.399999,58,58.400002,0,69.099998,72.300003,69.300003
20160902210000,180.0,184.199997,61.399999,58,58.400002,100,68.900002,72.300003,69.300003
20160902211500,180.0,181.199997,60.399999,58,58.400002,100,68.900002,72.300003,69.300003
20160902213000,180.0,181.199997,60.399999,58,59.5,100,68.900002,72.300003,69.300003
20160902214500,180.0,178.800003,59.600001,58,60.700001,100,68.900002,72.300003,69.300003
20160902220000,180.0,178.800003,59.600001,58,60.700001,100,68.900002,72.199997,69.199997
20160902221500,180.0,182.399994,60.799998,58,60.700001,100,68.900002,72.199997,69.199997
20160902223000,180.0,182.399994,60.799998,58,67.699997,100,69.099998,72.199997,69.199997
20160902224500,180.0,178.800003,59.600001,58,67.699997,100,69.300003,72.199997,69.199997
20160902230000,180.0,182.399994,60.799998,58,65.800003,100,69.400002,72.199997,69.199997
20160902231500,180.0,179.399994,59.799998,58,60.400002,0,69.400002,72.300003,69.300003
20160902233000,180.0,179.399994,59.799998,58,58.400002,0,69.099998,72.300003,69.300003
20160902234500,180.0,179.399994,59.799998,58,58.400002,100,68.900002,72.300003,69.300003
20160903000000,180.0,179.399994,59.799998,58,59.099998,100,68.800003,72.300003,69.300003
20160903001500,180.0,179.399994,59.799998,58,60.299999,100,68.800003,72.300003,69.300003
20160903003000,180.0,179.399994,59.799998,58,60.299999,100,68.800003,72.300003,69.300003
20160903004500,180.0,179.399994,59.799998,58,78.300003,100,69.099998,72.300003,69.300003
20160903010000,180.0,177.600006,59.200002,58,62.900002,0,69.599998,72.300003,69.300003
20160903011500,180.0,181.199997,60.399999,58,58.0,100,69.099998,72.699997,69.699997
20160903013000,180.0,183.600006,61.200002,58,59.900002,100,68.900002,72.699997,69.699997
20160903014500,180.0,179.399994,59.799998,58,93.0,100,69.300003,72.699997,69.699997
20160903020000,180.0,179.399994,59.799998,58,85.300003,100,70.0,72.699997,69.699997
20160903021500,180.0,182.399994,60.799998,58,58.400002,0,69.599998,72.699997,69.699997
20160903023000,180.0,182.399994,60.799998,58,57.599998,100,69.099998,72.699997,69.699997
20160903024500,180.0,182.399994,60.799998,58,59.900002,100,68.900002,72.699997,69.699997
20160903030000,180.0,182.399994,60.799998,58,88.099998,100,69.5,72.699997,69.699997
20160903031500,180.0,182.399994,60.799998,58,66.599998,0,70.0,72.699997,69.699997
20160903033000,180.0,182.399994,60.799998,58,58.0,100,69.400002,72.699997,69.699997
20160903034500,180.0,182.399994,60.799998,58,58.0,100,69.099998,72.699997,69.699997
20160903040000,180.0,184.800003,61.600001,58,64.699997,100,68.900002,72.699997,69.699997
20160903041500,180.0,182.399994,60.799998,58,97.199997,100,69.599998,72.699997,69.699997
20160903043000,180.0,185.399994,61.799998,58,60.400002,0,69.900002,72.699997,69.699997
20160903044500,180.0,185.399994,61.799998,58,58.0,0,69.300003,72.300003,69.300003
20160903050000,180.0,185.399994,61.799998,58,58.0,100,68.900002,72.300003,69.300003
20160903051500,180.0,185.399994,61.799998,58,58.0,100,68.699997,72.199997,69.199997
20160903053000,180.0,185.399994,61.799998,58,60.0,100,68.599998,72.199997,69.199997
20160903054500,180.0,185.399994,61.799998,58,81.900002,100,68.599998,72.199997,69.199997
20160903060000,180.0,185.399994,61.799998,58,77.800003,100,69.300003,72.199997,69.199997
20160903061500,180.0,185.399994,61.799998,58,59.200001,0,69.300003,72.199997,69.199997
20160903063000,180.0,185.399994,61.799998,58,58.0,100,68.800003,72.199997,69.199997
20160903064500,180.0,185.399994,61.799998,58,59.299999,100,68.599998,72.199997,69.199997
20160903070000,180.0,185.399994,61.799998,58,76.800003,100,68.5,72.199997,69.199997
20160903071500,180.0,185.399994,61.799998,58,83.199997,100,69.199997,72.300003,69.300003
20160903073000,180.0,185.399994,61.799998,58,64.199997,0,69.599998,72.300003,69.300003
20160903074500,180.0,185.399994,61.799998,58,58.400002,100,68.900002,72.300003,69.300003
20160903080000,180.0,185.399994,61.799998,58,59.5,100,68.699997,72.300003,69.300003
20160903081500,180.0,185.399994,61.799998,58,60.700001,100,68.599998,72.199997,69.199997
20160903083000,180.0,185.399994,61.799998,58,67.699997,100,68.599998,72.199997,69.199997
20160903084500,180.0,185.399994,61.799998,58,83.699997,100,69.300003,72.199997,69.199997
20160903090000,180.0,188.399994,62.799998,58,59.200001,0,69.300003,72.199997,69.199997
20160903091500,180.0,185.399994,61.799998,58,58.299999,100,68.900002,72.199997,69.199997
20160903093000,180.0,185.399994,61.799998,58,58.299999,100,68.800003,72.199997,69.199997
20160903094500,180.0,185.399994,61.799998,58,59.099998,100,68.699997,72.699997,69.699997
20160903100000,180.0,185.399994,61.799998,58,88.800003,100,69.300003,72.699997,69.699997
20160903101500,180.0,185.399994,61.799998,58,77.800003,100,69.800003,72.699997,69.699997
20160903103000,180.0,185.399994,61.799998,58,61.599998,0,69.800003,72.699997,69.699997
20160903104500,180.0,185.399994,61.799998,58,59.599998,100,69.400002,72.699997,69.699997
20160903110000,180.0,185.399994,61.799998,58,58.799999,100,69.199997,72.699997,69.699997
20160903111500,180.0,185.399994,61.799998,58,59.900002,100,69.099998,72.699997,69.699997
20160903113000,180.0,185.399994,61.799998,58,59.900002,100,69.099998,72.699997,69.699997
20160903114500,180.0,185.399994,61.799998,58,76.400002,100,69.300003,72.699997,69.699997
20160903120000,180.0,185.399994,61.799998,58,85.400002,100,69.800003,72.699997,69.699997
20160903121500,180.0,185.399994,61.799998,58,58.400002,0,69.800003,72.699997,69.699997
20160903123000,180.0,183.0,61.0,58,57.799999,100,69.400002,72.699997,69.699997
20160903124500,180.0,183.0,61.0,58,58.700001,100,69.199997,72.699997,69.699997
20160903130000,180.0,183.0,61.0,58,59.5,100,69.199997,72.699997,69.699997
20160903131500,180.0,183.0,61.0,58,60.900002,100,69.099998,72.5,69.5
20160903133000,180.0,183.0,61.0,58,60.900002,100,69.199997,72.599998,69.599998
20160903134500,180.0,183.0,61.0,58,60.900002,100,69.199997,72.5,69.5
20160903140000,180.0,183.0,61.0,58,60.900002,100,69.199997,72.400002,69.400002
20160903141500,180.0,183.0,61.0,58,60.900002,100,69.199997,72.300003,69.300003
20160903143000,180.0,183.0,61.0,58,60.900002,100,69.199997,72.300003,69.300003
20160903144500,180.0,183.0,61.0,58,60.900002,100,69.199997,72.300003,69.300003
20160903150000,180.0,183.0,61.0,58,59.200001,100,69.099998,72.300003,69.300003
20160903151500,180.0,183.0,61.0,58,65.800003,100,69.0,72.300003,69.300003
20160903153000,180.0,183.0,61.0,58,65.800003,100,69.300003,72.599998,69.599998
20160903154500,180.0,179.399994,59.799998,58,71.199997,100,69.5,72.599998,69.599998
20160903160000,180.0,179.399994,59.799998,58,60.700001,0,69.599998,72.5,69.5
20160903161500,180.0,177.600006,59.200002,58,59.700001,0,69.300003,72.5,69.5
20160903163000,180.0,177.600006,59.200002,58,58.799999,0,69.199997,72.300003,69.300003
20160903164500,180.0,177.600006,59.200002,58,58.799999,0,69.099998,72.300003,69.300003
20160903170000,180.0,191.399994,63.799998,56,58.799999,0,69.099998,72.300003,69.300003
20160903171500,180.0,189.0,63.0,54,58.799999,100,68.900002,72.300003,69.300003
20160903173000,180.0,189.0,63.0,54,58.799999,100,69.0,72.300003,69.300003
20160903174500,180.0,189.0,63.0,53,59.599998,100,69.099998,72.300003,69.300003
20160903180000,180.0,189.0,63.0,53,59.599998,100,69.199997,72.300003,69.300003
20160903181500,180.0,189.0,63.0,53,59.599998,100,69.099998,72.300003,69.300003
20160903183000,180.0,189.0,63.0,53,60.299999,100,68.900002,72.300003,69.300003
20160903184500,180.0,184.800003,61.600001,53,61.099998,100,68.800003,72.199997,69.199997
20160903190000,180.0,184.800003,61.600001,53,61.900002,100,68.699997,72.199997,69.199997
20160903191500,180.0,187.199997,62.399999,53,74.599998,100,68.699997,72.199997,69.199997
20160903193000,180.0,183.600006,61.200002,53,88.0,100,69.400002,72.199997,69.199997
20160903194500,180.0,186.600006,62.200002,53,59.299999,100,69.199997,72.699997,69.699997
20160903200000,180.0,186.600006,62.200002,53,60.900002,100,68.900002,72.699997,69.699997
20160903201500,180.0,186.600006,62.200002,53,89.300003,100,69.300003,72.699997,69.699997
20160903203000,180.0,186.600006,62.200002,53,85.599998,100,70.0,72.699997,69.699997
20160903204500,180.0,186.600006,62.200002,53,59.599998,0,69.599998,72.699997,69.699997
20160903210000,180.0,186.600006,62.200002,53,59.599998,100,69.099998,72.699997,69.699997
20160903211500,180.0,186.600006,62.200002,53,61.700001,100,68.900002,72.699997,69.699997
20160903213000,180.0,186.600006,62.200002,53,93.599998,100,69.400002,72.699997,69.699997
20160903214500,180.0,186.600006,62.200002,53,76.5,0,70.0,72.699997,69.699997
20160903220000,180.0,169.800003,56.600001,54,59.200001,100,69.400002,72.699997,69.699997
20160903221500,180.0,172.800003,57.600001,55,59.200001,100,69.099998,72.699997,69.699997
20160903223000,180.0,172.800003,57.600001,55,61.900002,100,68.900002,72.699997,69.699997
20160903224500,180.0,172.800003,57.600001,55,93.0,100,69.599998,72.699997,69.699997
20160903230000,180.0,172.800003,57.600001,56,75.900002,0,70.0,72.699997,69.699997
20160903231500,180.0,172.800003,57.600001,56,58.799999,0,69.5,72.699997,69.699997
20160903233000,180.0,172.800003,57.600001,56,58.799999,100,69.099998,72.699997,69.699997
20160903234500,180.0,172.800003,57.600001,56,61.099998,100,68.900002,72.699997,69.699997
20160904000000,180.0,172.800003,57.600001,56,83.199997,100,69.400002,72.699997,69.699997
20160904001500,180.0,172.800003,57.600001,56,79.199997,100,69.800003,72.699997,69.699997
20160904003000,180.0,175.800003,58.600001,56,59.599998,0,69.800003,72.699997,69.699997
20160904004500,180.0,175.800003,58.600001,56,58.0,100,69.199997,72.699997,69.699997
20160904010000,180.0,175.800003,58.600001,56,60.700001,100,68.900002,72.699997,69.699997
20160904011500,180.0,175.800003,58.600001,56,86.199997,100,69.300003,72.699997,69.699997
20160904013000,180.0,172.800003,57.600001,56,90.5,100,69.800003,72.699997,69.699997
20160904014500,180.0,176.399994,58.799998,56,62.0,0,69.800003,72.699997,69.699997
20160904020000,180.0,176.399994,58.799998,56,59.200001,100,69.300003,72.699997,69.699997
20160904021500,180.0,176.399994,58.799998,56,60.299999,100,68.900002,72.699997,69.699997
20160904023000,180.0,176.399994,58.799998,56,86.599998,100,69.199997,72.699997,69.699997
20160904024500,180.0,176.399994,58.799998,56,95.900002,100,69.800003,72.699997,69.699997
20160904030000,180.0,178.800003,59.600001,56,60.799999,0,69.800003,72.699997,69.699997
20160904031500,180.0,178.800003,59.600001,56,59.200001,100,69.199997,72.699997,69.699997
20160904033000,180.0,178.800003,59.600001,56,61.5,100,68.900002,72.699997,69.699997
20160904034500,180.0,177.0,59.0,56,95.099998,100,69.199997,72.699997,69.699997
20160904040000,180.0,174.600006,58.200002,56,86.199997,100,69.699997,72.699997,69.699997
20160904041500,180.0,174.600006,58.200002,56,62.799999,0,70.0,72.699997,69.699997
20160904043000,180.0,174.600006,58.200002,56,59.599998,100,69.300003,72.699997,69.699997
20160904044500,180.0,174.600006,58.200002,56,61.099998,100,68.900002,72.699997,69.699997
20160904050000,180.0,174.600006,58.200002,56,91.599998,100,69.0,72.699997,69.699997
20160904051500,180.0,174.600006,58.200002,56,88.699997,100,69.599998,72.699997,69.699997
20160904053000,180.0,174.600006,58.200002,56,90.300003,100,70.0,72.699997,69.699997
20160904054500,180.0,178.199997,59.399999,56,61.200001,0,69.599998,72.699997,69.699997
20160904060000,180.0,178.199997,59.399999,56,59.5,100,69.099998,72.699997,69.699997
20160904061500,180.0,178.199997,59.399999,56,69.400002,100,68.800003,72.699997,69.699997
20160904063000,180.0,181.199997,60.399999,56,83.800003,100,69.5,72.699997,69.699997
20160904064500,180.0,178.199997,59.399999,56,83.800003,100,69.900002,72.699997,69.699997
20160904070000,180.0,178.199997,59.399999,56,61.299999,0,69.599998,72.699997,69.699997
20160904071500,180.0,178.199997,59.399999,56,59.900002,100,69.099998,72.699997,69.699997
20160904073000,180.0,178.199997,59.399999,56,64.400002,100,68.800003,72.699997,69.699997
20160904074500,180.0,175.199997,58.399999,56,88.699997,100,69.5,72.699997,69.699997
20160904080000,180.0,175.199997,58.399999,56,88.699997,100,70.0,72.699997,69.699997
20160904081500,180.0,175.199997,58.399999,56,58.400002,0,69.599998,72.699997,69.699997
20160904083000,180.0,175.199997,58.399999,56,58.400002,100,69.199997,72.699997,69.699997
20160904084500,180.0,175.199997,58.399999,56,61.099998,100,68.900002,72.699997,69.699997
20160904090000,180.0,175.199997,58.399999,56,80.199997,100,69.400002,72.699997,69.699997
20160904091500,180.0,175.199997,58.399999,56,80.199997,100,69.800003,72.699997,69.699997
20160904093000,180.0,178.199997,59.399999,56,61.599998,0,69.800003,72.699997,69.699997
20160904094500,180.0,180.600006,60.200002,56,60.400002,100,69.300003,72.699997,69.699997
20160904100000,180.0,177.600006,59.200002,56,60.400002,100,69.099998,72.699997,69.699997
20160904101500,180.0,177.600006,59.200002,56,61.099998,100,69.0,72.699997,69.699997
20160904103000,180.0,177.600006,59.200002,56,81.599998,100,69.300003,72.699997,69.699997
20160904104500,180.0,177.600006,59.200002,56,82.599998,100,69.900002,72.699997,69.699997
20160904110000,180.0,192.600006,64.200002,54,58.5,0,69.699997,72.699997,69.699997
20160904111500,180.0,183.600006,61.200002,53,58.5,100,69.199997,72.699997,69.699997
20160904113000,180.0,183.600006,61.200002,53,60.799999,100,69.099998,72.699997,69.699997
20160904114500,180.0,183.600006,61.200002,53,77.300003,100,69.199997,72.699997,69.699997
20160904120000,180.0,183.600006,61.200002,53,82.599998,100,69.699997,72.699997,69.699997
20160904121500,180.0,183.600006,61.200002,53,61.599998,0,69.900002,72.699997,69.699997
20160904123000,180.0,181.199997,60.399999,53,60.400002,100,69.400002,72.699997,69.699997
20160904124500,180.0,181.199997,60.399999,53,60.400002,100,69.199997,72.699997,69.699997
20160904130000,180.0,181.199997,60.399999,53,60.400002,100,69.199997,72.699997,69.699997
20160904131500,180.0,181.199997,60.399999,53,61.900002,100,69.099998,72.699997,69.699997
20160904133000,180.0,178.199997,59.399999,53,79.099998,100,69.400002,72.699997,69.699997
20160904134500,180.0,178.199997,59.399999,53,72.0,0,70.0,72.699997,69.699997
20160904140000,180.0,183.600006,61.200002,53,59.200001,0,69.599998,72.699997,69.699997
20160904141500,180.0,183.600006,61.200002,53,59.200001,100,69.300003,72.699997,69.699997
20160904143000,180.0,183.600006,61.200002,53,59.200001,100,69.199997,72.699997,69.699997
20160904144500,180.0,183.600006,61.200002,53,60.799999,100,69.199997,72.699997,69.699997
20160904150000,180.0,183.600006,61.200002,53,61.5,100,69.099998,72.699997,69.699997
20160904151500,180.0,183.600006,61.200002,53,88.099998,100,69.599998,72.699997,69.699997
20160904153000,180.0,178.199997,59.399999,53,62.0,0,70.0,72.699997,69.699997
20160904154500,180.0,178.199997,59.399999,53,59.299999,0,69.599998,72.699997,69.699997
20160904160000,180.0,178.199997,59.399999,53,59.299999,0,69.400002,72.599998,69.599998
20160904161500,180.0,178.199997,59.399999,53,59.299999,0,69.400002,72.599998,69.599998
20160904163000,180.0,180.600006,60.200002,53,59.299999,100,69.300003,72.5,69.5
20160904164500,180.0,180.600006,60.200002,53,59.299999,100,69.300003,72.5,69.5
20160904170000,180.0,175.199997,58.399999,53,59.299999,100,69.199997,72.400002,69.400002
20160904171500,180.0,175.199997,58.399999,53,59.299999,100,69.199997,72.400002,69.400002
20160904173000,180.0,175.199997,58.399999,53,59.299999,100,69.099998,72.300003,69.300003
20160904174500,180.0,175.199997,58.399999,53,59.299999,100,69.099998,72.300003,69.300003
20160904180000,180.0,177.600006,59.200002,53,59.299999,100,69.099998,72.300003,69.300003
20160904181500,180.0,177.600006,59.200002,53,59.299999,100,68.900002,72.300003,69.300003
20160904183000,180.0,175.800003,58.600001,53,59.299999,100,68.900002,72.300003,69.300003
20160904184500,180.0,174.0,58.0,53,61.099998,100,68.900002,72.300003,69.300003
20160904190000,180.0,171.600006,57.200002,53,61.900002,100,68.900002,72.300003,69.300003
20160904191500,180.0,178.800003,59.600001,57,61.900002,100,68.900002,72.300003,69.300003
20160904193000,180.0,178.800003,59.600001,57,61.200001,100,68.900002,72.199997,69.199997
20160904194500,180.0,199.800003,66.600001,59,61.200001,100,68.900002,72.199997,69.199997
20160904200000,180.0,184.199997,61.399999,56,61.200001,100,68.800003,72.199997,69.199997
20160904201500,180.0,197.399994,65.799998,58,64.800003,100,68.900002,72.199997,69.199997
20160904203000,180.0,181.199997,60.399999,55,64.800003,100,68.900002,72.199997,69.199997
20160904204500,180.0,167.399994,55.799998,57,80.5,100,69.300003,72.199997,69.199997
20160904210000,180.0,192.0,64.0,56,59.200001,0,69.300003,72.199997,69.199997
20160904211500,180.0,192.0,64.0,56,58.400002,100,68.900002,72.199997,69.199997
20160904213000,180.0,192.0,64.0,55,58.400002,100,68.699997,72.199997,69.199997
20160904214500,180.0,192.0,64.0,55,60.299999,100,68.599998,72.199997,69.199997
20160904220000,180.0,189.0,63.0,55,60.299999,100,68.599998,72.199997,69.199997
20160904221500,180.0,189.0,63.0,55,89.400002,100,69.099998,72.199997,69.199997
20160904223000,180.0,189.0,63.0,55,59.599998,0,69.300003,72.199997,69.199997
20160904224500,180.0,196.800003,65.600001,56,58.299999,100,68.800003,72.199997,69.199997
20160904230000,180.0,190.800003,63.600001,52,59.099998,100,68.599998,72.199997,69.199997
20160904231500,180.0,197.399994,65.799998,56,60.799999,100,68.599998,72.199997,69.199997
20160904233000,180.0,193.199997,64.399999,54,84.400002,100,68.900002,72.199997,69.199997
20160904234500,180.0,190.800003,63.600001,53,80.199997,100,69.5,72.199997,69.199997
20160905000000,180.0,190.800003,63.600001,53,58.799999,0,69.099998,72.199997,69.199997
20160905001500,180.0,180.0,60.0,55,58.0,100,68.699997,72.199997,69.199997
20160905003000,180.0,192.0,64.0,53,60.700001,100,68.5,72.199997,69.199997
20160905004500,180.0,189.600006,63.200002,52,82.099998,100,68.699997,72.199997,69.199997
20160905010000,180.0,189.600006,63.200002,52,79.699997,100,69.300003,72.199997,69.199997
20160905011500,180.0,192.0,64.0,51,61.200001,0,69.300003,72.199997,69.199997
20160905013000,180.0,194.399994,64.799998,53,58.799999,100,68.800003,72.199997,69.199997
20160905014500,180.0,194.399994,64.799998,52,59.5,100,68.599998,72.199997,69.199997
20160905020000,180.0,190.800003,63.600001,56,77.5,100,68.5,72.199997,69.199997
20160905021500,180.0,157.199997,52.399999,53,83.5,100,69.199997,72.199997,69.199997
20160905023000,180.0,174.600006,58.200002,55,62.400002,0,69.400002,72.199997,69.199997
20160905024500,180.0,177.0,59.0,55,58.799999,100,68.800003,72.199997,69.199997
20160905030000,180.0,142.800003,47.600001,53,59.5,100,68.599998,72.199997,69.199997
20160905031500,180.0,190.800003,63.600001,53,76.199997,100,68.5,72.199997,69.199997
20160905033000,180.0,190.800003,63.600001,53,85.599998,100,69.199997,72.199997,69.199997
20160905034500,180.0,190.800003,63.600001,52,60.0,0,69.199997,72.199997,69.199997
20160905040000,180.0,190.800003,63.600001,52,59.200001,100,68.699997,72.199997,69.199997
20160905041500,180.0,190.800003,63.600001,51,60.799999,100,68.5,72.199997,69.199997
20160905043000,180.0,190.800003,63.600001,51,83.599998,100,68.699997,72.199997,69.199997
20160905044500,180.0,190.800003,63.600001,52,95.5,100,69.400002,72.199997,69.199997
20160905050000,180.0,190.800003,63.600001,52,58.900002,0,69.099998,72.199997,69.199997
20160905051500,180.0,190.800003,63.600001,52,58.0,100,68.599998,72.199997,69.199997
20160905053000,180.0,195.0,65.0,53,60.700001,100,68.400002,72.199997,69.199997
20160905054500,180.0,187.199997,62.399999,51,85.900002,100,69.0,72.199997,69.199997
20160905060000,180.0,192.600006,64.200002,52,69.400002,0,69.599998,72.199997,69.199997
20160905061500,180.0,189.0,63.0,51,59.200001,100,68.900002,72.199997,69.199997
20160905063000,180.0,184.800003,61.600001,50,59.200001,100,68.599998,72.199997,69.199997
20160905064500,180.0,192.0,64.0,51,71.400002,100,68.400002,72.199997,69.199997
20160905070000,180.0,192.0,64.0,51,90.400002,100,69.199997,72.199997,69.199997
20160905071500,180.0,189.600006,63.200002,50,62.400002,0,69.400002,72.199997,69.199997
20160905073000,180.0,189.600006,63.200002,51,58.799999,100,68.800003,72.199997,69.199997
20160905074500,180.0,193.199997,64.399999,49,59.5,100,68.5,72.199997,69.199997
20160905080000,180.0,160.199997,53.399999,51,90.900002,100,68.599998,72.199997,69.199997
20160905081500,180.0,194.399994,64.799998,50,87.5,100,69.300003,72.199997,69.199997
20160905083000,180.0,194.399994,64.799998,50,60.400002,0,69.099998,72.199997,69.199997
20160905084500,180.0,189.0,63.0,49,59.599998,100,68.699997,72.199997,69.199997
20160905090000,180.0,192.0,64.0,49,61.099998,100,68.5,72.199997,69.199997
20160905091500,180.0,173.399994,57.799998,48,91.699997,100,68.699997,72.199997,69.199997
20160905093000,180.0,171.600006,57.200002,48,83.800003,100,69.400002,72.199997,69.199997
20160905094500,180.0,196.199997,65.399999,50,58.799999,0,69.099998,72.199997,69.199997
20160905100000,180.0,191.399994,63.799998,49,58.799999,100,68.699997,72.199997,69.199997
20160905101500,180.0,181.199997,60.399999,45,61.5,100,68.599998,72.199997,69.199997
20160905103000,180.0,181.199997,60.399999,45,62.299999,100,68.599998,72.199997,69.199997
20160905104500,180.0,177.600006,59.200002,45,88.699997,100,69.099998,72.199997,69.199997
20160905110000,180.0,177.600006,59.200002,45,62.799999,0,69.599998,72.199997,69.199997
20160905111500,180.0,179.399994,59.799998,45,58.799999,0,69.099998,72.199997,69.199997
20160905113000,180.0,179.399994,59.799998,45,58.799999,100,68.699997,72.199997,69.199997
20160905114500,180.0,179.399994,59.799998,45,61.099998,100,68.599998,72.199997,69.199997
20160905120000,180.0,177.600006,59.200002,45,81.0,100,68.599998,72.199997,69.199997
20160905121500,180.0,177.600006,59.200002,45,83.900002,100,69.300003,72.199997,69.199997
20160905123000,180.0,177.600006,59.200002,45,62.400002,0,69.400002,72.199997,69.199997
20160905124500,180.0,177.600006,59.200002,45,59.599998,100,68.900002,72.199997,69.199997
20160905130000,180.0,177.600006,59.200002,45,59.599998,100,68.900002,72.199997,69.199997
20160905131500,180.0,177.600006,59.200002,45,59.599998,100,68.800003,72.199997,69.199997
20160905133000,180.0,177.600006,59.200002,45,59.599998,100,69.300003,72.199997,69.199997
20160905134500,180.0,177.600006,59.200002,45,59.599998,100,69.199997,72.199997,69.199997
20160905140000,180.0,177.600006,59.200002,45,58.799999,100,69.199997,72.199997,69.199997
20160905141500,180.0,177.600006,59.200002,45,58.799999,100,69.300003,72.199997,69.199997
20160905143000,180.0,177.600006,59.200002,45,58.799999,100,69.400002,72.199997,69.199997
20160905144500,180.0,177.600006,59.200002,45,58.799999,100,69.400002,72.199997,69.199997
20160905150000,180.0,177.600006,59.200002,45,58.799999,100,69.400002,72.199997,69.199997
20160905151500,180.0,177.600006,59.200002,45,58.799999,100,69.400002,72.199997,69.199997
20160905153000,180.0,180.600006,60.200002,45,58.799999,100,69.400002,72.199997,69.199997
20160905154500,180.0,180.600006,60.200002,45,58.799999,100,69.199997,72.199997,69.199997
20160905160000,180.0,183.0,61.0,45,58.799999,100,69.199997,72.199997,69.199997
20160905161500,180.0,183.0,61.0,45,58.799999,100,69.099998,72.199997,69.199997
20160905163000,180.0,180.0,60.0,45,58.799999,100,69.099998,72.199997,69.199997
20160905164500,180.0,180.0,60.0,45,58.799999,100,69.199997,72.199997,69.199997
20160905170000,180.0,180.0,60.0,45,58.799999,100,69.300003,72.199997,69.199997
20160905171500,180.0,180.0,60.0,45,58.799999,100,69.099998,72.199997,69.199997
20160905173000,180.0,181.800003,60.600001,45,58.799999,100,69.099998,72.199997,69.199997
20160905174500,180.0,181.800003,60.600001,45,58.799999,100,69.099998,72.199997,69.199997
20160905180000,180.0,179.399994,59.799998,45,58.799999,100,68.900002,72.199997,69.199997
20160905181500,180.0,181.800003,60.600001,45,59.5,100,68.900002,72.199997,69.199997
20160905183000,180.0,181.800003,60.600001,45,59.5,100,69.0,72.199997,69.199997
20160905184500,180.0,179.399994,59.799998,45,59.5,100,69.099998,72.199997,69.199997
20160905190000,180.0,175.199997,58.399999,45,59.5,100,69.099998,72.199997,69.199997
20160905191500,180.0,175.199997,58.399999,45,59.5,100,69.099998,72.199997,69.199997
20160905193000,180.0,171.600006,57.200002,45,59.5,100,69.099998,72.199997,69.199997
20160905194500,180.0,171.600006,57.200002,45,59.5,100,69.099998,72.199997,69.199997
20160905200000,180.0,171.600006,57.200002,45,59.5,100,68.900002,72.199997,69.199997
20160905201500,180.0,171.600006,57.200002,45,60.700001,100,68.900002,72.199997,69.199997
20160905203000,180.0,171.600006,57.200002,45,60.700001,100,69.0,72.199997,69.199997
20160905204500,180.0,171.600006,57.200002,45,60.700001,100,69.099998,72.199997,69.199997
20160905210000,180.0,173.399994,57.799998,46,60.700001,100,69.099998,72.199997,69.199997
20160905211500,180.0,173.399994,57.799998,46,60.700001,100,69.400002,72.199997,69.199997
20160905213000,180.0,173.399994,57.799998,46,60.700001,100,69.099998,72.199997,69.199997
20160905214500,180.0,175.199997,58.399999,46,60.700001,100,69.099998,72.199997,69.199997
20160905220000,180.0,175.199997,58.399999,46,60.700001,100,69.099998,72.199997,69.199997
20160905221500,180.0,177.600006,59.200002,46,60.700001,100,69.099998,72.199997,69.199997
20160905223000,180.0,179.399994,59.799998,46,60.0,100,69.099998,72.199997,69.199997
20160905224500,180.0,177.0,59.0,46,59.200001,100,69.199997,72.199997,69.199997
20160905230000,180.0,177.0,59.0,46,59.200001,100,69.099998,72.199997,69.199997
20160905231500,180.0,178.800003,59.600001,46,59.200001,100,69.099998,72.199997,69.199997
20160905233000,180.0,178.800003,59.600001,46,59.200001,100,69.099998,72.199997,69.199997
20160905234500,180.0,176.399994,58.799998,46,59.200001,100,69.099998,72.199997,69.199997
20160906000000,180.0,178.800003,59.600001,46,59.200001,100,69.199997,72.199997,69.199997
20160906001500,180.0,178.800003,59.600001,46,59.200001,100,69.199997,72.199997,69.199997
20160906003000,180.0,178.800003,59.600001,46,59.200001,100,69.099998,71.800003,68.800003
20160906004500,180.0,189.0,63.0,48,59.200001,0,69.099998,72.0,69.0
20160906010000,180.0,189.0,63.0,48,59.200001,100,69.199997,72.0,69.0
20160906011500,180.0,189.0,63.0,48,59.200001,0,69.099998,72.199997,69.199997
20160906013000,180.0,189.0,63.0,48,58.400002,0,69.0,72.199997,69.199997
20160906014500,180.0,189.0,63.0,48,58.400002,0,69.199997,71.800003,68.800003
20160906020000,180.0,186.600006,62.200002,48,58.400002,0,69.0,71.800003,68.800003
20160906021500,180.0,189.0,63.0,48,58.400002,0,69.0,72.199997,69.199997
20160906023000,180.0,189.0,63.0,48,58.400002,0,69.099998,72.199997,69.199997
20160906024500,180.0,189.0,63.0,48,58.400002,0,69.099998,72.199997,69.199997
20160906030000,180.0,186.600006,62.200002,48,58.400002,0,69.099998,72.199997,69.199997
20160906031500,180.0,186.600006,62.200002,48,58.400002,0,69.099998,72.199997,69.199997
20160906033000,180.0,186.600006,62.200002,48,58.400002,0,69.099998,72.199997,69.199997
20160906034500,180.0,189.600006,63.200002,48,58.400002,0,69.199997,72.199997,69.199997
20160906040000,180.0,184.800003,61.600001,47,58.400002,0,69.300003,72.199997,69.199997
20160906041500,180.0,187.800003,62.600001,47,58.400002,0,69.099998,72.199997,69.199997
20160906043000,180.0,184.199997,61.399999,47,58.400002,100,68.800003,72.199997,69.199997
20160906044500,180.0,184.199997,61.399999,47,58.400002,100,68.900002,72.199997,69.199997
20160906050000,180.0,184.199997,61.399999,47,58.400002,100,68.900002,72.199997,69.199997
20160906051500,180.0,180.0,60.0,47,59.099998,100,68.900002,72.199997,69.199997
20160906053000,180.0,180.0,60.0,47,59.099998,100,68.900002,72.199997,69.199997
20160906054500,180.0,180.0,60.0,47,60.299999,100,68.900002,72.199997,69.199997
20160906060000,180.0,178.199997,59.399999,47,61.099998,100,68.900002,72.199997,69.199997
20160906061500,180.0,181.199997,60.399999,47,61.099998,100,69.0,72.199997,69.199997
20160906063000,180.0,181.199997,60.399999,47,61.099998,100,69.099998,72.199997,69.199997
20160906064500,180.0,181.199997,60.399999,47,60.400002,100,69.0,72.199997,69.199997
20160906070000,180.0,181.199997,60.399999,47,60.400002,100,69.099998,72.199997,69.199997
20160906071500,180.0,172.800003,57.600001,50,60.400002,100,69.099998,72.199997,69.199997
20160906073000,180.0,169.800003,56.600001,50,60.400002,100,69.099998,72.199997,69.199997
20160906074500,180.0,172.800003,57.600001,50,59.599998,0,69.800003,72.199997,69.199997
20160906080000,180.0,175.199997,58.399999,51,58.400002,0,70.0,72.199997,69.199997
20160906081500,180.0,175.199997,58.399999,51,58.400002,0,69.800003,72.199997,69.199997
20160906083000,180.0,187.800003,62.600001,54,58.400002,0,69.699997,72.199997,69.199997
20160906084500,180.0,190.800003,63.600001,54,58.400002,0,69.599998,71.800003,68.800003
20160906090000,180.0,190.800003,63.600001,53,57.599998,0,69.400002,71.800003,68.800003
20160906091500,180.0,188.399994,62.799998,53,57.599998,0,69.300003,72.199997,69.199997
20160906093000,180.0,67.800003,22.600001,100,62.799999,0,69.5,72.199997,69.199997
20160906094500,180.0,190.199997,63.399999,62,58.799999,0,69.699997,72.199997,69.199997
20160906100000,180.0,190.199997,63.399999,57,57.599998,0,69.699997,72.199997,69.199997
20160906101500,180.0,190.199997,63.399999,57,57.599998,0,69.699997,72.199997,69.199997
20160906103000,180.0,187.800003,62.600001,57,57.599998,0,69.599998,72.199997,69.199997
20160906104500,180.0,187.800003,62.600001,57,57.599998,0,69.699997,72.199997,69.199997
20160906110000,180.0,187.800003,62.600001,56,57.599998,0,69.800003,72.199997,69.199997
20160906111500,180.0,187.800003,62.600001,55,57.599998,0,70.0,72.199997,69.199997
20160906113000,180.0,288.600006,96.200002,92,57.599998,0,69.699997,65.0,60.5
20160906114500,180.0,288.600006,96.200002,93,57.599998,0,69.699997,65.0,60.5
20160906120000,180.0,294.600006,98.200002,93,57.599998,0,69.599998,65.0,60.5
20160906121500,180.0,294.600006,98.200002,93,57.599998,0,69.300003,65.0,60.5
20160906123000,180.0,294.600006,98.200002,93,57.599998,0,69.199997,65.0,60.5
20160906124500,180.0,294.600006,98.200002,93,57.599998,0,69.099998,65.0,60.5
20160906130000,180.0,294.600006,98.200002,93,57.599998,0,69.0,65.0,60.5
20160906131500,180.0,297.600006,99.200002,93,57.599998,0,68.900002,65.0,60.5
20160906133000,180.0,189.600006,63.200002,54,57.599998,0,69.0,68.900002,65.900002
