PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906134500,180.0,189.600006,63.200002,56,57.599998,0,69.300003,68.900002,65.900002
20160906140000,180.0,208.199997,69.399999,59,57.599998,0,69.300003,68.900002,65.900002
20160906141500,180.0,232.800003,77.600001,65,57.599998,0,69.400002,68.900002,65.900002
20160906143000,180.0,252.0,84.0,66,57.599998,0,69.300003,68.900002,65.900002
20160906144500,180.0,244.199997,81.399999,66,57.599998,0,69.199997,68.900002,65.900002
20160906150000,180.0,259.200012,86.400004,70,57.599998,0,69.300003,68.900002,65.900002
20160906151500,180.0,272.399994,90.799998,75,57.599998,0,69.300003,68.900002,65.900002
20160906153000,180.0,294.600006,98.200002,82,57.599998,0,69.300003,68.900002,65.900002
20160906154500,180.0,285.600006,95.200002,82,57.599998,0,69.199997,68.900002,65.900002
20160906160000,180.0,291.600006,97.200002,86,57.599998,0,69.199997,68.900002,65.900002
20160906161500,180.0,288.600006,96.200002,86,57.599998,0,69.199997,68.900002,65.900002
20160906163000,180.0,291.600006,97.200002,86,57.599998,0,69.300003,68.900002,65.900002
20160906164500,180.0,288.600006,96.200002,86,57.599998,0,69.300003,68.900002,65.900002
20160906170000,180.0,291.600006,97.200002,88,57.599998,0,69.599998,68.900002,65.900002
20160906171500,180.0,291.600006,97.200002,88,57.599998,0,69.800003,68.900002,65.900002
20160906173000,180.0,291.600006,97.200002,88,57.599998,0,69.400002,68.900002,65.900002
20160906174500,180.0,291.600006,97.200002,88,57.599998,0,69.5,68.900002,65.900002
20160906180000,180.0,291.600006,97.200002,88,57.599998,0,69.599998,68.900002,65.900002
20160906181500,180.0,294.600006,98.200002,88,57.599998,0,69.400002,68.900002,65.900002
20160906183000,180.0,297.600006,99.200002,88,57.599998,0,69.599998,68.900002,65.900002
20160906184500,180.0,297.600006,99.200002,88,57.599998,0,69.199997,68.900002,65.900002
20160906190000,180.0,297.600006,99.200002,88,57.599998,0,68.900002,68.900002,65.900002
20160906191500,180.0,294.600006,98.200002,88,57.599998,0,68.699997,68.900002,65.900002
20160906193000,180.0,285.600006,95.200002,85,57.599998,0,68.599998,68.900002,65.900002
20160906194500,180.0,269.399994,89.799998,75,57.599998,0,68.5,68.900002,65.900002
20160906200000,180.0,244.199997,81.399999,69,57.599998,0,68.400002,68.900002,65.900002
20160906201500,180.0,228.600006,76.200002,65,57.599998,0,68.400002,68.900002,65.900002
20160906203000,180.0,212.399994,70.799998,60,57.599998,0,68.400002,68.900002,65.900002
20160906204500,180.0,208.199997,69.399999,59,57.599998,0,68.5,68.900002,65.900002
20160906210000,180.0,199.199997,66.399999,57,57.599998,0,68.599998,68.900002,65.900002
20160906211500,180.0,203.399994,67.799998,57,57.599998,0,68.599998,68.900002,65.900002
20160906213000,180.0,194.399994,64.799998,56,57.599998,0,68.599998,68.900002,65.900002
20160906214500,180.0,198.0,66.0,55,57.599998,0,68.599998,68.900002,65.900002
20160906220000,180.0,186.600006,62.200002,54,57.599998,0,68.800003,68.900002,65.900002
20160906221500,180.0,186.600006,62.200002,54,57.599998,0,68.599998,68.900002,65.900002
20160906223000,180.0,184.199997,61.399999,54,57.599998,0,68.599998,68.900002,65.900002
20160906224500,180.0,184.199997,61.399999,54,57.599998,0,68.599998,68.900002,65.900002
20160906230000,180.0,184.199997,61.399999,54,57.599998,0,68.599998,68.900002,65.900002
20160906231500,180.0,184.199997,61.399999,54,57.599998,0,68.599998,68.900002,65.900002
20160906233000,180.0,184.199997,61.399999,54,57.599998,0,68.599998,68.900002,65.900002
20160906234500,180.0,184.199997,61.399999,54,58.299999,0,68.599998,68.900002,65.900002
20160907000000,180.0,184.199997,61.399999,54,58.299999,0,68.599998,68.900002,65.900002
20160907001500,180.0,184.199997,61.399999,54,58.299999,0,68.599998,68.800003,65.800003
20160907003000,180.0,186.600006,62.200002,54,58.299999,0,68.900002,68.800003,65.800003
20160907004500,180.0,291.600006,97.200002,88,57.599998,0,68.699997,65.0,53.0
20160907010000,180.0,288.600006,96.200002,90,57.599998,0,68.400002,65.0,53.0
20160907011500,180.0,288.600006,96.200002,93,57.599998,0,68.400002,65.0,53.0
20160907013000,180.0,291.600006,97.200002,94,57.599998,0,68.300003,65.0,53.0
20160907014500,180.0,291.600006,97.200002,94,57.599998,0,68.099998,65.0,53.0
20160907020000,180.0,291.600006,97.200002,94,57.599998,0,67.900002,65.0,53.0
20160907021500,180.0,291.600006,97.200002,94,57.599998,0,67.800003,65.0,53.0
20160907023000,180.0,294.600006,98.200002,95,57.599998,0,67.699997,65.0,53.0
20160907024500,180.0,294.600006,98.200002,95,57.599998,0,67.599998,65.0,53.0
20160907030000,180.0,291.600006,97.200002,95,57.599998,0,67.400002,65.0,53.0
20160907031500,180.0,291.600006,97.200002,95,57.599998,0,67.199997,65.0,53.0
20160907033000,180.0,291.600006,97.200002,95,57.599998,0,67.199997,65.0,53.0
20160907034500,180.0,291.600006,97.200002,95,57.599998,0,67.199997,65.0,53.0
20160907040000,180.0,288.600006,96.200002,96,57.599998,0,67.199997,65.0,53.0
20160907041500,180.0,288.600006,96.200002,96,57.599998,0,67.099998,65.0,53.0
20160907054500,180.0,297.600006,99.200002,80,61.200001,0,67.599998,65.0,53.0
20160907060000,180.0,262.200012,87.400004,100,59.200001,0,67.800003,65.0,53.0
20160907061500,180.0,196.199997,65.399999,100,59.900002,0,68.099998,65.0,53.0
20160907063000,180.0,315.600006,105.200002,91,57.5,0,67.599998,65.0,53.0
20160907064500,180.0,306.600006,102.200002,84,57.5,0,67.400002,65.0,53.0
20160907070000,180.0,306.600006,102.200002,84,57.5,0,67.199997,65.0,53.0
20160907071500,180.0,301.200012,100.400004,84,57.5,0,67.099998,65.0,53.0
20160907073000,180.0,301.200012,100.400004,84,57.5,0,67.0,65.0,53.0
20160907074500,180.0,301.200012,100.400004,84,57.5,0,67.0,65.0,53.0
20160907080000,180.0,315.600006,105.200002,49,60.599998,0,67.099998,65.0,53.0
20160907081500,180.0,269.399994,89.799998,100,58.599998,0,67.800003,65.0,53.0
20160907083000,180.0,272.399994,90.799998,100,58.0,0,67.800003,65.0,53.0
20160907084500,180.0,265.799988,88.599996,100,58.0,0,67.699997,65.0,53.0
20160907090000,180.0,265.799988,88.599996,100,58.0,0,68.199997,65.0,53.0
20160907091500,180.0,285.600006,95.200002,100,58.0,0,68.5,65.0,53.0
20160907093000,180.0,240.600006,80.200002,100,58.0,0,68.699997,65.0,53.0
20160907094500,180.0,321.0,107.0,97,58.0,0,68.599998,65.0,53.0
20160907100000,180.0,225.0,75.0,89,58.0,0,68.5,65.0,53.0
20160907101500,180.0,324.0,108.0,92,58.0,0,68.300003,65.0,53.0
20160907103000,180.0,318.600006,106.200002,91,58.0,0,68.099998,65.0,53.0
20160907104500,180.0,318.600006,106.200002,94,58.0,0,68.199997,65.0,59.799999
20160907110000,180.0,318.600006,106.200002,90,58.0,0,67.900002,65.0,59.900002
20160907111500,180.0,318.600006,106.200002,93,58.0,0,67.900002,65.0,59.900002
20160907113000,180.0,318.600006,106.200002,93,58.0,0,68.300003,65.0,59.900002
20160907114500,180.0,318.600006,106.200002,91,58.0,0,68.300003,65.0,59.900002
20160907120000,180.0,285.600006,95.200002,100,58.0,0,68.099998,65.0,59.900002
20160907121500,180.0,282.0,94.0,100,58.0,0,68.099998,65.0,59.900002
20160907123000,180.0,255.0,85.0,100,58.0,0,67.900002,65.0,59.900002
20160907124500,180.0,288.600006,96.200002,100,58.0,0,68.099998,65.0,59.900002
20160907130000,180.0,225.0,75.0,100,58.0,0,68.099998,65.0,59.900002
20160907131500,180.0,321.0,107.0,98,57.200001,0,67.900002,65.0,59.900002
20160907133000,180.0,186.600006,62.200002,53,57.200001,0,68.0,68.900002,65.900002
20160907134500,180.0,186.600006,62.200002,53,57.200001,0,68.300003,68.900002,65.900002
20160907140000,180.0,186.600006,62.200002,53,57.900002,0,68.400002,68.900002,65.900002
20160907141500,180.0,189.0,63.0,53,57.900002,0,68.400002,68.900002,65.900002
20160907143000,180.0,173.399994,57.799998,53,57.200001,0,68.599998,68.900002,65.900002
20160907144500,180.0,175.199997,58.399999,54,57.200001,0,68.699997,68.900002,65.900002
20160907150000,180.0,177.600006,59.200002,55,57.900002,0,68.699997,68.900002,65.900002
20160907151500,180.0,177.600006,59.200002,55,57.900002,0,68.800003,68.900002,65.900002
20160907153000,180.0,177.600006,59.200002,55,57.900002,0,68.900002,68.900002,65.900002
20160907154500,180.0,197.399994,65.799998,59,57.900002,0,69.099998,68.699997,65.699997
20160907160000,180.0,240.600006,80.200002,72,57.900002,0,69.099998,68.400002,65.400002
20160907161500,180.0,269.399994,89.799998,100,57.200001,0,69.199997,68.400002,65.400002
20160907163000,180.0,269.399994,89.799998,100,57.200001,0,69.099998,68.400002,65.400002
20160907164500,180.0,272.399994,90.799998,100,57.200001,0,68.900002,68.5,65.5
20160907170000,180.0,276.0,92.0,100,57.200001,0,68.699997,68.5,65.5
20160907171500,180.0,269.399994,89.799998,100,57.200001,0,68.5,68.5,65.5
20160907173000,180.0,269.399994,89.799998,100,57.200001,0,68.599998,68.900002,65.900002
20160907174500,180.0,272.399994,90.799998,100,57.200001,0,68.599998,68.900002,65.900002
20160907180000,180.0,276.0,92.0,100,57.200001,0,68.900002,68.5,65.5
20160907181500,180.0,276.0,92.0,100,57.200001,0,68.900002,68.5,65.5
20160907183000,180.0,279.0,93.0,100,57.200001,0,68.800003,68.5,65.5
20160907184500,180.0,279.0,93.0,100,57.200001,0,69.099998,68.400002,65.400002
20160907190000,180.0,279.0,93.0,100,57.200001,0,69.300003,68.400002,65.400002
20160907191500,180.0,279.0,93.0,100,57.200001,0,69.400002,68.400002,65.400002
20160907193000,180.0,276.0,92.0,100,57.200001,0,69.199997,68.5,65.5
20160907194500,180.0,276.0,92.0,100,57.200001,0,69.099998,68.5,65.5
20160907200000,180.0,276.0,92.0,100,57.200001,0,68.800003,68.400002,65.400002
20160907201500,180.0,276.0,92.0,100,57.200001,0,68.800003,68.400002,65.400002
20160907203000,180.0,272.399994,90.799998,100,57.200001,0,69.199997,68.400002,65.400002
20160907204500,180.0,272.399994,90.799998,100,57.200001,0,69.5,68.400002,65.400002
20160907210000,180.0,276.0,92.0,100,57.200001,0,69.5,68.400002,65.400002
20160907211500,180.0,269.399994,89.799998,100,57.200001,0,69.300003,68.400002,65.400002
20160907213000,180.0,272.399994,90.799998,100,57.200001,0,68.800003,68.400002,65.400002
20160907214500,180.0,269.399994,89.799998,100,57.200001,0,68.699997,68.400002,65.400002
20160907220000,180.0,272.399994,90.799998,100,57.200001,0,69.099998,68.400002,65.400002
20160907221500,180.0,272.399994,90.799998,100,57.200001,0,69.099998,68.400002,65.400002
20160907223000,180.0,276.0,92.0,100,57.200001,0,68.599998,68.400002,65.400002
20160907224500,180.0,276.0,92.0,100,57.200001,0,68.400002,68.400002,65.400002
20160907230000,180.0,279.0,93.0,100,57.200001,0,68.400002,68.400002,65.400002
20160907231500,180.0,279.0,93.0,100,57.200001,0,68.300003,68.400002,65.400002
20160907233000,180.0,279.0,93.0,100,57.200001,0,68.199997,68.400002,65.400002
20160907234500,180.0,279.0,93.0,91,57.200001,0,68.099998,68.400002,65.400002
20160908000000,180.0,272.399994,90.799998,84,57.900002,0,68.099998,68.400002,65.400002
20160908001500,180.0,269.399994,89.799998,81,57.900002,0,68.0,68.400002,65.400002
20160908003000,180.0,252.0,84.0,73,57.900002,0,68.0,68.400002,65.400002
20160908004500,180.0,240.600006,80.200002,72,57.900002,0,68.099998,68.400002,65.400002
20160908010000,180.0,244.199997,81.399999,72,57.900002,0,68.099998,68.400002,65.400002
20160908011500,180.0,244.199997,81.399999,71,57.900002,0,68.099998,68.400002,65.400002
20160908013000,180.0,232.800003,77.600001,68,57.900002,0,68.199997,68.400002,65.400002
20160908014500,180.0,236.399994,78.799998,68,57.200001,0,68.400002,68.400002,65.400002
20160908020000,180.0,236.399994,78.799998,68,57.200001,0,68.5,68.400002,65.400002
20160908021500,180.0,236.399994,78.799998,68,57.200001,0,68.300003,68.400002,65.400002
20160908023000,180.0,240.600006,80.200002,68,57.200001,0,68.199997,68.400002,65.400002
20160908024500,180.0,236.399994,78.799998,68,57.200001,0,68.199997,68.400002,65.400002
20160908030000,180.0,240.600006,80.200002,68,57.200001,0,68.199997,68.400002,65.400002
20160908031500,180.0,232.800003,77.600001,66,57.200001,0,68.099998,68.400002,65.400002
20160908033000,180.0,232.800003,77.600001,65,57.200001,0,68.099998,68.400002,65.400002
20160908034500,180.0,220.800003,73.600001,61,57.200001,0,68.099998,68.400002,65.400002
20160908040000,180.0,220.800003,73.600001,61,57.200001,0,68.099998,68.400002,65.400002
20160908041500,180.0,220.800003,73.600001,61,57.200001,0,68.099998,68.400002,65.400002
20160908043000,180.0,220.800003,73.600001,60,57.200001,0,68.099998,68.400002,65.400002
20160908044500,180.0,208.199997,69.399999,57,57.200001,0,68.099998,68.400002,65.400002
20160908050000,180.0,208.199997,69.399999,57,57.200001,0,68.099998,68.400002,65.400002
20160908051500,180.0,203.399994,67.799998,57,57.200001,0,68.199997,68.400002,65.400002
20160908053000,180.0,208.199997,69.399999,57,57.200001,0,68.199997,68.400002,65.400002
20160908054500,180.0,225.0,75.0,62,57.200001,0,68.900002,68.400002,65.400002
20160908060000,180.0,244.199997,81.399999,66,57.200001,0,68.599998,68.400002,65.400002
20160908061500,180.0,240.600006,80.200002,65,57.200001,0,68.300003,68.400002,65.400002
20160908063000,180.0,240.600006,80.200002,64,57.200001,0,68.199997,68.400002,65.400002
20160908064500,180.0,232.800003,77.600001,62,57.200001,0,68.099998,68.400002,65.400002
20160908070000,180.0,232.800003,77.600001,62,57.200001,0,68.300003,68.400002,65.400002
20160908071500,180.0,228.600006,76.200002,62,57.200001,0,68.5,68.400002,65.400002
20160908073000,180.0,228.600006,76.200002,62,57.200001,0,68.300003,68.400002,65.400002
20160908074500,180.0,232.800003,77.600001,62,57.200001,0,68.199997,68.400002,65.400002
20160908080000,180.0,236.399994,78.799998,62,57.200001,0,68.199997,68.400002,65.400002
20160908081500,180.0,232.800003,77.600001,61,57.200001,0,68.099998,68.400002,65.400002
20160908083000,180.0,225.0,75.0,60,57.200001,0,68.099998,68.400002,65.400002
20160908084500,180.0,225.0,75.0,60,57.200001,0,68.400002,68.400002,65.400002
20160908090000,180.0,225.0,75.0,60,57.200001,0,68.800003,68.400002,65.400002
20160908091500,180.0,276.0,92.0,72,57.200001,0,69.099998,68.400002,65.400002
20160908093000,180.0,291.600006,97.200002,76,57.200001,0,69.199997,68.400002,65.400002
20160908094500,180.0,288.600006,96.200002,75,57.200001,0,68.699997,65.0,60.5
20160908100000,180.0,294.600006,98.200002,75,57.200001,0,68.599998,65.0,60.5
20160908101500,180.0,301.200012,100.400004,84,57.900002,0,68.400002,65.0,60.5
20160908103000,180.0,297.600006,99.200002,84,57.900002,0,68.300003,65.0,60.5
20160908104500,180.0,297.600006,99.200002,100,57.200001,0,68.199997,65.0,60.5
20160908110000,180.0,212.399994,70.799998,100,57.200001,0,68.199997,65.0,60.5
20160908111500,180.0,301.200012,100.400004,100,57.200001,0,68.199997,65.0,60.5
20160908113000,180.0,310.200012,103.400004,100,57.200001,0,68.0,65.0,60.5
20160908114500,180.0,294.600006,98.200002,100,57.200001,0,67.800003,65.0,60.5
20160908120000,180.0,306.600006,102.200002,100,57.200001,0,67.900002,65.0,60.5
20160908121500,180.0,220.800003,73.600001,99,57.200001,0,68.0,65.0,60.5
20160908123000,180.0,310.200012,103.400004,100,57.200001,0,67.800003,65.0,60.5
20160908124500,180.0,191.399994,63.799998,52,57.200001,0,67.900002,68.400002,65.400002
20160908130000,180.0,191.399994,63.799998,51,57.900002,0,68.199997,67.900002,64.900002
20160908131500,180.0,225.0,75.0,61,57.200001,0,68.900002,68.400002,65.400002
20160908133000,180.0,272.399994,90.799998,71,57.200001,0,68.699997,67.800003,64.800003
20160908134500,180.0,269.399994,89.799998,70,57.200001,0,68.599998,67.400002,64.400002
20160908140000,180.0,276.0,92.0,72,57.200001,0,68.599998,67.800003,64.800003
20160908141500,180.0,272.399994,90.799998,70,57.200001,0,68.599998,67.199997,64.199997
20160908143000,180.0,186.600006,62.200002,51,57.200001,0,68.599998,68.400002,65.400002
20160908144500,180.0,186.600006,62.200002,51,57.200001,0,68.699997,68.400002,65.400002
20160908150000,180.0,200.399994,66.799998,55,57.200001,0,68.800003,68.400002,65.400002
20160908151500,180.0,228.600006,76.200002,60,57.200001,0,68.800003,68.400002,65.400002
20160908153000,180.0,232.800003,77.600001,61,57.200001,0,68.699997,68.400002,65.400002
20160908154500,180.0,232.800003,77.600001,61,57.200001,0,68.599998,68.400002,65.400002
20160908160000,180.0,232.800003,77.600001,61,57.200001,0,68.5,68.400002,65.400002
20160908161500,180.0,272.399994,90.799998,71,57.200001,0,69.099998,68.400002,65.400002
20160908163000,180.0,282.0,94.0,74,57.200001,0,68.900002,68.400002,65.400002
20160908164500,180.0,291.600006,97.200002,77,57.200001,0,68.699997,68.400002,65.400002
20160908170000,180.0,285.600006,95.200002,75,57.200001,0,68.400002,68.400002,65.400002
20160908171500,180.0,291.600006,97.200002,73,57.200001,0,68.199997,68.400002,65.400002
20160908173000,180.0,279.0,93.0,71,57.200001,0,68.099998,68.400002,65.400002
20160908174500,180.0,279.0,93.0,71,57.200001,0,68.099998,68.400002,65.400002
20160908180000,180.0,269.399994,89.799998,70,57.200001,0,68.0,68.400002,65.400002
20160908181500,180.0,269.399994,89.799998,70,57.200001,0,68.099998,68.400002,65.400002
20160908183000,180.0,262.200012,87.400004,68,57.200001,0,68.0,68.400002,65.400002
20160908184500,180.0,247.800003,82.600001,65,57.200001,0,68.300003,68.400002,65.400002
20160908190000,180.0,247.800003,82.600001,65,57.200001,0,68.300003,68.400002,65.400002
20160908191500,180.0,255.0,85.0,65,57.200001,0,68.400002,68.400002,65.400002
20160908193000,180.0,272.399994,90.799998,70,57.200001,0,68.599998,67.900002,64.900002
20160908194500,180.0,195.0,65.0,53,57.200001,0,68.599998,68.400002,65.400002
20160908200000,180.0,220.800003,73.600001,59,57.200001,0,68.699997,67.900002,64.900002
20160908201500,180.0,244.199997,81.399999,64,57.200001,0,68.800003,67.900002,64.900002
20160908203000,180.0,220.800003,73.600001,59,57.200001,0,68.800003,67.900002,64.900002
20160908204500,180.0,262.200012,87.400004,67,57.200001,0,68.699997,67.900002,64.900002
20160908210000,180.0,291.600006,97.200002,74,57.200001,0,68.599998,67.900002,64.900002
20160908211500,180.0,291.600006,97.200002,74,57.200001,0,68.5,67.900002,64.900002
20160908213000,180.0,294.600006,98.200002,74,57.200001,0,68.400002,67.900002,64.900002
20160908214500,180.0,291.600006,97.200002,74,57.200001,0,68.400002,68.0,65.0
20160908220000,180.0,288.600006,96.200002,73,57.200001,0,68.599998,68.400002,65.400002
20160908221500,180.0,285.600006,95.200002,73,57.200001,0,68.5,68.400002,65.400002
20160908223000,180.0,288.600006,96.200002,73,57.200001,0,68.400002,68.400002,65.400002
20160908224500,180.0,288.600006,96.200002,73,57.200001,0,68.400002,68.400002,65.400002
20160908230000,180.0,288.600006,96.200002,73,57.200001,0,68.300003,68.400002,65.400002
20160908231500,180.0,288.600006,96.200002,73,57.200001,0,68.300003,68.400002,65.400002
20160908233000,180.0,288.600006,96.200002,73,57.200001,0,68.300003,68.400002,65.400002
20160908234500,180.0,288.600006,96.200002,73,57.200001,0,68.5,68.400002,65.400002
20160909000000,180.0,291.600006,97.200002,73,57.200001,0,68.300003,68.400002,65.400002
20160909001500,180.0,291.600006,97.200002,73,57.200001,0,68.300003,68.400002,65.400002
20160909003000,180.0,288.600006,96.200002,72,57.200001,0,68.199997,68.400002,65.400002
20160909004500,180.0,288.600006,96.200002,72,57.200001,0,68.199997,68.400002,65.400002
20160909010000,180.0,291.600006,97.200002,72,57.200001,0,68.300003,68.400002,65.400002
20160909011500,180.0,288.600006,96.200002,72,57.200001,0,68.300003,68.400002,65.400002
20160909013000,180.0,288.600006,96.200002,72,57.200001,0,68.300003,68.400002,65.400002
20160909014500,180.0,288.600006,96.200002,72,57.200001,0,68.199997,68.400002,65.400002
20160909020000,180.0,288.600006,96.200002,72,57.200001,0,68.199997,68.400002,65.400002
20160909021500,180.0,288.600006,96.200002,71,57.200001,0,68.199997,68.400002,65.400002
20160909023000,180.0,282.0,94.0,70,57.200001,0,68.099998,68.400002,65.400002
20160909024500,180.0,276.0,92.0,67,56.400002,0,68.099998,68.400002,65.400002
20160909030000,180.0,269.399994,89.799998,65,56.400002,0,68.0,68.400002,65.400002
20160909031500,180.0,252.0,84.0,61,56.400002,0,68.0,68.400002,65.400002
20160909033000,180.0,244.199997,81.399999,59,56.400002,0,68.0,68.400002,65.400002
20160909034500,180.0,244.199997,81.399999,59,56.400002,0,68.099998,68.400002,65.400002
20160909040000,180.0,240.600006,80.200002,59,56.400002,0,68.099998,68.400002,65.400002
20160909041500,180.0,244.199997,81.399999,59,57.0,0,68.199997,68.400002,65.400002
20160909043000,180.0,236.399994,78.799998,59,56.0,0,68.199997,68.400002,65.400002
20160909044500,180.0,236.399994,78.799998,59,56.700001,0,68.199997,68.400002,65.400002
20160909050000,180.0,240.600006,80.200002,59,56.700001,0,68.199997,68.400002,65.400002
20160909051500,180.0,187.199997,62.399999,50,104.300003,100,68.699997,80.0,77.900002
20160909053000,180.0,187.199997,62.399999,50,117.300003,100,69.800003,80.0,78.0
20160909054500,180.0,282.0,94.0,68,96.400002,0,70.599998,67.300003,64.300003
20160909060000,180.0,294.600006,98.200002,70,57.900002,0,69.599998,67.300003,64.300003
20160909061500,180.0,294.600006,98.200002,70,57.900002,0,69.199997,67.300003,64.300003
20160909063000,180.0,294.600006,98.200002,70,57.900002,0,69.0,67.300003,64.300003
20160909064500,180.0,291.600006,97.200002,70,57.900002,0,68.800003,67.300003,64.300003
20160909070000,180.0,291.600006,97.200002,70,57.200001,0,68.699997,67.300003,64.300003
20160909071500,180.0,294.600006,98.200002,70,57.200001,0,68.599998,67.300003,64.300003
20160909073000,180.0,291.600006,97.200002,70,57.200001,0,68.5,67.300003,64.300003
20160909074500,180.0,301.200012,100.400004,70,57.200001,0,68.400002,67.300003,64.300003
20160909080000,180.0,294.600006,98.200002,80,57.900002,0,68.599998,67.300003,64.300003
20160909081500,180.0,297.600006,99.200002,80,57.900002,0,68.300003,67.300003,64.300003
20160909083000,180.0,294.600006,98.200002,80,57.900002,0,68.199997,67.300003,64.300003
20160909084500,180.0,294.600006,98.200002,80,57.900002,0,68.199997,67.300003,64.300003
20160909090000,180.0,301.200012,100.400004,80,57.900002,0,68.300003,67.300003,64.300003
20160909091500,180.0,301.200012,100.400004,80,57.900002,0,68.599998,67.300003,64.300003
20160909093000,180.0,297.600006,99.200002,80,57.900002,0,68.699997,67.300003,64.300003
20160909094500,180.0,297.600006,99.200002,80,57.900002,0,68.699997,67.300003,64.300003
20160909100000,180.0,297.600006,99.200002,80,57.900002,0,68.699997,67.300003,64.300003
20160909101500,180.0,301.200012,100.400004,80,57.900002,0,68.599998,67.300003,64.300003
20160909103000,180.0,282.0,94.0,89,57.900002,0,68.400002,67.300003,64.300003
20160909104500,180.0,282.0,94.0,100,57.900002,0,68.599998,67.300003,64.300003
20160909110000,180.0,294.600006,98.200002,100,57.900002,0,68.699997,67.300003,64.300003
20160909111500,180.0,184.199997,61.399999,50,79.800003,100,68.599998,74.300003,71.300003
20160909113000,180.0,187.800003,62.600001,50,90.5,100,70.199997,74.300003,71.300003
20160909114500,180.0,187.800003,62.600001,50,98.5,100,70.900002,74.300003,71.300003
20160909120000,180.0,187.800003,62.600001,49,96.699997,100,71.599998,74.300003,71.300003
20160909121500,180.0,291.600006,97.200002,72,58.400002,0,70.5,66.599998,63.599998
20160909123000,180.0,294.600006,98.200002,74,58.400002,0,70.199997,67.199997,64.199997
20160909124500,180.0,291.600006,97.200002,74,58.400002,0,69.800003,67.199997,64.199997
20160909130000,180.0,291.600006,97.200002,73,57.599998,0,69.400002,66.699997,63.700001
20160909131500,180.0,288.600006,96.200002,74,57.599998,0,69.300003,66.699997,63.700001
20160909133000,180.0,288.600006,96.200002,75,57.599998,0,69.199997,66.699997,63.700001
20160909134500,180.0,294.600006,98.200002,76,57.599998,0,69.199997,66.699997,63.700001
20160909140000,180.0,294.600006,98.200002,77,57.599998,0,69.099998,66.699997,63.700001
20160909141500,180.0,291.600006,97.200002,77,57.599998,0,69.099998,66.699997,63.700001
20160909143000,180.0,294.600006,98.200002,77,57.599998,0,69.0,66.699997,63.700001
20160909144500,180.0,288.600006,96.200002,77,57.599998,0,69.099998,66.699997,63.700001
20160909150000,180.0,288.600006,96.200002,77,57.599998,0,69.099998,66.699997,63.700001
20160909151500,180.0,297.600006,99.200002,84,57.599998,0,69.099998,66.699997,63.700001
20160909153000,180.0,208.199997,69.399999,100,57.599998,0,69.099998,66.699997,63.700001
20160909154500,180.0,291.600006,97.200002,100,57.599998,0,68.900002,66.699997,63.700001
20160909160000,180.0,291.600006,97.200002,100,57.599998,0,68.900002,66.699997,63.700001
20160909161500,180.0,297.600006,99.200002,100,57.599998,0,68.800003,66.699997,63.700001
20160909163000,180.0,297.600006,99.200002,100,57.599998,0,69.0,66.699997,63.700001
20160909164500,180.0,288.600006,96.200002,100,57.599998,0,69.099998,66.699997,63.700001
20160909170000,180.0,236.399994,78.799998,100,57.599998,0,68.800003,66.699997,63.700001
20160909171500,180.0,272.399994,90.799998,100,57.599998,0,68.699997,66.699997,63.700001
20160909173000,180.0,282.0,94.0,100,57.599998,0,68.599998,66.699997,63.700001
20160909174500,180.0,306.600006,102.200002,67,57.599998,0,68.599998,66.699997,63.700001
20160909180000,180.0,291.600006,97.200002,68,57.599998,0,68.800003,66.699997,63.700001
20160909181500,180.0,291.600006,97.200002,68,57.599998,0,68.800003,66.699997,63.700001
20160909183000,180.0,291.600006,97.200002,68,57.599998,0,68.800003,66.699997,63.700001
20160909184500,180.0,291.600006,97.200002,68,57.599998,0,68.699997,66.699997,63.700001
20160909190000,180.0,288.600006,96.200002,69,57.599998,0,68.800003,66.699997,63.700001
20160909191500,180.0,301.200012,100.400004,69,57.599998,0,68.900002,66.699997,63.700001
20160909193000,180.0,297.600006,99.200002,69,57.599998,0,68.800003,66.699997,63.700001
20160909194500,180.0,294.600006,98.200002,69,57.599998,0,68.800003,66.699997,63.700001
20160909200000,180.0,291.600006,97.200002,69,57.599998,0,69.400002,66.699997,63.700001
20160909201500,180.0,301.200012,100.400004,71,57.599998,0,69.099998,66.699997,63.700001
20160909203000,180.0,301.200012,100.400004,71,57.599998,0,68.900002,66.699997,63.700001
20160909204500,180.0,301.200012,100.400004,71,57.599998,0,68.900002,66.699997,63.700001
20160909210000,180.0,297.600006,99.200002,71,57.599998,0,68.800003,66.699997,63.700001
20160909211500,180.0,294.600006,98.200002,71,57.599998,0,68.800003,66.699997,63.700001
20160909213000,180.0,291.600006,97.200002,71,57.599998,0,68.800003,66.699997,63.700001
20160909214500,180.0,291.600006,97.200002,74,57.599998,0,68.800003,66.699997,63.700001
20160909220000,180.0,291.600006,97.200002,74,57.599998,0,68.800003,66.699997,63.700001
20160909221500,180.0,291.600006,97.200002,74,57.599998,0,68.699997,66.699997,63.700001
20160909223000,180.0,294.600006,98.200002,74,57.599998,0,68.699997,66.699997,63.700001
20160909224500,180.0,291.600006,97.200002,74,57.599998,0,69.0,66.699997,63.700001
20160909230000,180.0,291.600006,97.200002,74,57.599998,0,68.900002,66.699997,63.700001
20160909231500,180.0,291.600006,97.200002,74,57.599998,0,68.800003,66.699997,63.700001
20160909233000,180.0,291.600006,97.200002,74,57.599998,0,68.699997,66.699997,63.700001
20160909234500,180.0,288.600006,96.200002,75,57.599998,0,68.599998,66.699997,63.700001
20160910000000,180.0,288.600006,96.200002,75,57.599998,0,68.599998,66.699997,63.700001
20160910001500,180.0,291.600006,97.200002,75,57.599998,0,68.699997,66.699997,63.700001
20160910003000,180.0,294.600006,98.200002,75,57.599998,0,68.699997,66.699997,63.700001
20160910004500,180.0,294.600006,98.200002,75,57.599998,0,68.599998,66.699997,63.700001
20160910010000,180.0,294.600006,98.200002,75,57.599998,0,68.5,66.699997,63.700001
20160910011500,180.0,291.600006,97.200002,75,57.599998,0,68.400002,66.699997,63.700001
20160910013000,180.0,294.600006,98.200002,75,57.599998,0,68.400002,66.699997,63.700001
20160910014500,180.0,291.600006,97.200002,75,57.599998,0,68.300003,66.699997,63.700001
20160910020000,180.0,291.600006,97.200002,75,57.599998,0,68.300003,66.699997,63.700001
20160910021500,180.0,189.600006,63.200002,52,92.900002,100,68.800003,73.599998,70.599998
20160910023000,180.0,189.600006,63.200002,52,103.800003,100,69.699997,73.699997,70.699997
20160910024500,180.0,189.600006,63.200002,52,98.800003,100,70.0,73.599998,70.599998
20160910030000,180.0,186.0,62.0,51,98.800003,100,70.400002,73.599998,70.599998
20160910031500,180.0,186.0,62.0,51,102.900002,100,70.599998,73.599998,70.599998
20160910033000,180.0,186.0,62.0,51,108.599998,100,70.800003,73.599998,70.599998
20160910034500,180.0,186.0,62.0,51,61.900002,0,70.699997,73.599998,70.599998
20160910040000,180.0,188.399994,62.799998,51,59.599998,100,70.300003,73.599998,70.599998
20160910041500,180.0,188.399994,62.799998,51,58.799999,100,70.300003,73.599998,70.599998
20160910043000,180.0,188.399994,62.799998,51,61.099998,100,69.900002,73.599998,70.599998
20160910044500,180.0,184.199997,61.399999,51,78.099998,100,70.0,73.599998,70.599998
20160910050000,180.0,184.199997,61.399999,51,82.099998,100,70.5,73.599998,70.599998
20160910051500,180.0,184.199997,61.399999,51,84.800003,100,70.800003,73.599998,70.599998
20160910053000,180.0,187.199997,62.399999,51,61.599998,0,70.400002,73.599998,70.599998
20160910054500,180.0,187.199997,62.399999,51,60.0,100,70.099998,73.599998,70.599998
20160910060000,180.0,187.199997,62.399999,51,61.900002,100,69.900002,73.599998,70.599998
20160910061500,180.0,184.199997,61.399999,51,79.599998,100,70.0,73.599998,70.599998
20160910063000,180.0,184.199997,61.399999,51,78.300003,100,70.5,73.599998,70.599998
20160910064500,180.0,184.199997,61.399999,51,88.599998,100,70.800003,73.599998,70.599998
20160910070000,180.0,184.199997,61.399999,51,59.599998,0,70.400002,73.599998,70.599998
20160910071500,180.0,184.199997,61.399999,51,58.400002,100,70.099998,73.599998,70.599998
20160910073000,180.0,184.199997,61.399999,51,61.099998,100,69.900002,73.599998,70.599998
20160910074500,180.0,184.199997,61.399999,51,62.099998,100,70.099998,73.599998,70.599998
20160910080000,180.0,184.199997,61.399999,51,69.699997,100,70.099998,73.599998,70.599998
20160910081500,180.0,175.800003,58.600001,51,82.300003,100,70.599998,73.599998,70.599998
20160910083000,180.0,177.600006,59.200002,54,63.5,0,70.699997,73.599998,70.599998
20160910084500,180.0,192.0,64.0,52,60.0,100,70.199997,73.599998,70.599998
20160910090000,180.0,192.0,64.0,51,60.799999,100,70.0,73.599998,70.599998
20160910091500,180.0,187.199997,62.399999,50,62.799999,100,69.900002,73.599998,70.599998
20160910093000,180.0,192.600006,64.200002,51,79.699997,100,70.599998,73.599998,70.599998
20160910094500,180.0,139.199997,46.399999,49,62.0,0,70.699997,73.599998,70.599998
20160910100000,180.0,177.600006,59.200002,48,58.799999,100,70.199997,73.599998,70.599998
20160910101500,180.0,190.800003,63.600001,50,60.299999,100,70.199997,73.599998,70.599998
20160910103000,180.0,190.800003,63.600001,50,60.299999,100,70.099998,73.599998,70.599998
20160910104500,180.0,175.199997,58.399999,50,67.199997,100,70.0,73.599998,70.599998
20160910110000,180.0,192.0,64.0,50,69.699997,100,70.300003,73.599998,70.599998
20160910111500,180.0,189.600006,63.200002,50,73.400002,100,70.5,73.599998,70.599998
20160910113000,180.0,199.800003,66.600001,53,68.699997,100,70.5,73.599998,70.599998
20160910114500,180.0,193.199997,64.399999,51,64.400002,100,70.400002,73.599998,70.599998
20160910120000,180.0,193.199997,64.399999,50,71.599998,100,70.5,73.599998,70.599998
20160910121500,180.0,190.199997,63.399999,48,71.599998,100,70.5,73.599998,70.599998
20160910123000,180.0,190.199997,63.399999,48,65.800003,100,70.400002,73.599998,70.599998
20160910124500,180.0,190.199997,63.399999,49,67.199997,100,70.300003,73.599998,70.599998
20160910130000,180.0,190.199997,63.399999,49,60.400002,0,71.0,73.599998,70.599998
20160910131500,180.0,190.199997,63.399999,49,58.799999,0,70.300003,73.599998,70.599998
20160910133000,180.0,190.199997,63.399999,49,58.799999,0,70.400002,73.599998,70.599998
20160910134500,180.0,157.199997,52.399999,51,58.799999,100,70.300003,73.599998,70.599998
20160910140000,180.0,190.199997,63.399999,49,58.799999,100,70.199997,73.599998,70.599998
20160910141500,180.0,193.800003,64.600001,49,58.799999,100,70.099998,73.599998,70.599998
20160910143000,180.0,190.199997,63.399999,49,61.099998,100,69.900002,73.599998,70.599998
20160910144500,180.0,150.0,50.0,50,89.199997,100,70.5,73.599998,70.599998
20160910150000,180.0,188.399994,62.799998,48,70.0,0,70.900002,73.599998,70.599998
20160910151500,180.0,192.0,64.0,48,58.799999,100,70.300003,73.599998,70.599998
20160910153000,180.0,192.0,64.0,48,58.0,100,70.099998,73.599998,70.599998
20160910154500,180.0,194.399994,64.799998,50,59.900002,100,70.0,73.599998,70.599998
20160910160000,180.0,192.0,64.0,48,66.199997,100,70.0,73.599998,70.599998
20160910161500,180.0,192.0,64.0,48,81.5,100,70.599998,73.599998,70.599998
20160910163000,180.0,192.0,64.0,48,62.0,0,70.599998,73.599998,70.599998
20160910164500,180.0,192.0,64.0,50,60.299999,100,70.199997,73.599998,70.599998
20160910170000,180.0,192.0,64.0,50,61.099998,100,70.099998,73.599998,70.599998
20160910171500,180.0,192.0,64.0,49,61.099998,100,70.099998,73.599998,70.599998
20160910173000,180.0,187.800003,62.600001,49,67.199997,100,70.099998,73.599998,70.599998
20160910174500,180.0,195.600006,65.200002,50,70.5,100,70.599998,73.599998,70.599998
20160910180000,180.0,192.0,64.0,48,69.699997,100,70.800003,73.599998,70.599998
20160910181500,180.0,194.399994,64.799998,50,61.0,0,70.900002,73.599998,70.599998
20160910183000,180.0,187.800003,62.600001,51,58.799999,0,70.699997,73.599998,70.599998
20160910184500,180.0,191.399994,63.799998,50,58.799999,0,70.400002,73.599998,70.599998
20160910190000,180.0,191.399994,63.799998,48,58.799999,100,70.199997,73.599998,70.599998
20160910191500,180.0,191.399994,63.799998,49,60.700001,100,70.0,73.599998,70.599998
20160910193000,180.0,191.399994,63.799998,47,62.0,100,70.300003,73.599998,70.599998
20160910194500,180.0,195.0,65.0,53,62.0,100,70.099998,73.599998,70.599998
20160910200000,180.0,190.199997,63.399999,51,70.099998,100,70.300003,73.599998,70.599998
20160910201500,180.0,179.399994,59.799998,50,70.099998,100,70.5,73.599998,70.599998
20160910203000,180.0,193.800003,64.600001,53,69.199997,100,70.699997,73.599998,70.599998
20160910204500,180.0,193.800003,64.600001,51,72.599998,100,70.800003,73.599998,70.599998
20160910210000,180.0,189.600006,63.200002,51,70.099998,100,70.800003,73.599998,70.599998
20160910211500,180.0,189.600006,63.200002,51,59.200001,0,70.5,73.599998,70.599998
20160910213000,180.0,189.600006,63.200002,51,58.099998,100,70.199997,73.599998,70.599998
20160910214500,180.0,189.600006,63.200002,51,60.700001,100,69.900002,73.599998,70.599998
20160910220000,180.0,155.399994,51.799998,51,67.699997,100,69.900002,73.599998,70.599998
20160910221500,180.0,180.0,60.0,52,85.0,100,70.5,73.599998,70.599998
20160910223000,180.0,192.0,64.0,51,78.699997,100,70.800003,73.599998,70.599998
20160910224500,180.0,192.0,64.0,51,67.300003,0,70.900002,73.599998,70.599998
20160910230000,180.0,192.0,64.0,51,60.0,0,70.400002,73.5,70.5
20160910231500,180.0,189.600006,63.200002,50,59.200001,0,70.400002,73.5,70.5
20160910233000,180.0,200.399994,66.799998,53,58.400002,100,70.0,73.5,70.5
20160910234500,180.0,192.0,64.0,50,59.900002,100,69.900002,73.5,70.5
20160911000000,180.0,192.0,64.0,50,61.099998,100,69.800003,73.400002,70.400002
20160911001500,180.0,192.0,64.0,49,86.699997,100,70.199997,73.5,70.5
20160911003000,180.0,184.199997,61.399999,41,96.0,100,70.5,73.5,70.5
20160911004500,180.0,169.800003,56.600001,42,74.0,0,70.800003,73.400002,70.400002
20160911010000,180.0,175.199997,58.399999,44,60.400002,0,70.5,73.5,70.5
20160911011500,180.0,172.800003,57.600001,44,59.200001,0,70.300003,73.5,70.5
20160911013000,180.0,174.600006,58.200002,44,59.200001,100,70.199997,73.300003,70.300003
20160911014500,180.0,172.199997,57.399999,44,59.200001,0,70.199997,73.300003,70.300003
20160911020000,180.0,174.0,58.0,44,59.200001,0,70.099998,73.199997,70.199997
20160911021500,180.0,174.0,58.0,44,59.200001,0,70.0,73.199997,70.199997
20160911023000,180.0,174.0,58.0,44,59.200001,100,69.900002,73.199997,70.199997
20160911024500,180.0,172.199997,57.399999,44,59.200001,100,69.900002,73.199997,70.199997
20160911030000,180.0,174.600006,58.200002,44,59.200001,100,69.800003,73.199997,70.199997
20160911031500,180.0,174.600006,58.200002,44,61.200001,100,69.800003,73.199997,70.199997
20160911033000,180.0,174.600006,58.200002,45,62.400002,100,69.800003,73.199997,70.199997
20160911034500,180.0,172.800003,57.600001,45,62.400002,100,69.800003,73.199997,70.199997
20160911040000,180.0,172.800003,57.600001,45,63.200001,100,69.800003,73.199997,70.199997
20160911041500,180.0,172.800003,57.600001,45,72.400002,100,69.900002,73.199997,70.199997
20160911043000,180.0,172.800003,57.600001,45,74.900002,100,70.199997,73.199997,70.199997
20160911044500,180.0,175.199997,58.399999,45,65.800003,100,70.199997,73.099998,70.099998
20160911050000,180.0,177.0,59.0,45,59.200001,0,70.0,73.099998,70.099998
20160911051500,180.0,177.0,59.0,45,59.200001,0,69.900002,73.099998,70.099998
20160911053000,180.0,183.0,61.0,46,59.200001,100,69.800003,73.099998,70.099998
20160911054500,180.0,183.0,61.0,46,59.200001,100,69.699997,73.099998,70.099998
20160911060000,180.0,183.0,61.0,46,59.200001,100,69.699997,73.099998,70.099998
20160911061500,180.0,183.0,61.0,46,60.799999,100,69.699997,73.099998,70.099998
20160911063000,180.0,183.0,61.0,46,61.5,100,70.0,73.099998,70.099998
20160911064500,180.0,183.0,61.0,46,61.5,100,70.199997,73.099998,70.099998
20160911070000,180.0,183.0,61.0,46,61.5,100,69.900002,73.099998,70.099998
20160911071500,180.0,183.0,61.0,46,61.5,100,69.900002,73.099998,70.099998
20160911073000,180.0,185.399994,61.799998,46,61.5,100,69.800003,73.099998,70.099998
20160911074500,180.0,185.399994,61.799998,46,61.5,100,69.800003,73.099998,70.099998
20160911080000,180.0,185.399994,61.799998,46,62.400002,100,69.800003,73.099998,70.099998
20160911081500,180.0,180.0,60.0,47,63.200001,100,69.800003,73.099998,70.099998
20160911083000,180.0,180.0,60.0,47,62.400002,100,69.800003,73.099998,70.099998
20160911084500,180.0,188.399994,62.799998,48,69.099998,100,69.699997,73.099998,70.099998
20160911090000,180.0,192.0,64.0,48,69.099998,100,70.0,73.099998,70.099998
20160911091500,180.0,192.0,64.0,49,70.099998,100,70.199997,73.099998,70.099998
20160911093000,180.0,192.0,64.0,49,70.099998,100,70.300003,73.099998,70.099998
20160911094500,180.0,195.0,65.0,49,69.099998,100,70.300003,73.099998,70.099998
20160911100000,180.0,195.0,65.0,48,59.599998,100,70.199997,73.099998,70.099998
20160911101500,180.0,188.399994,62.799998,47,59.599998,100,69.900002,73.099998,70.099998
20160911103000,180.0,190.800003,63.600001,47,59.599998,100,70.0,73.099998,70.099998
20160911104500,180.0,153.0,51.0,47,59.599998,100,69.900002,73.099998,70.099998
20160911110000,180.0,166.800003,55.600001,47,58.799999,100,69.800003,73.099998,70.099998
20160911111500,180.0,186.600006,62.200002,46,58.799999,100,70.0,73.099998,70.099998
20160911113000,180.0,179.399994,59.799998,47,58.799999,100,69.800003,73.099998,70.099998
20160911114500,180.0,190.800003,63.600001,46,58.799999,100,69.800003,73.099998,70.099998
20160911120000,180.0,199.800003,66.600001,48,58.799999,100,69.699997,73.099998,70.099998
20160911121500,180.0,160.199997,53.399999,46,60.400002,100,69.699997,73.099998,70.099998
20160911123000,180.0,189.600006,63.200002,46,59.599998,100,69.699997,73.099998,70.099998
20160911124500,180.0,189.600006,63.200002,46,61.900002,100,69.800003,73.099998,70.099998
20160911130000,180.0,189.600006,63.200002,46,61.900002,100,70.199997,73.099998,70.099998
20160911131500,180.0,192.600006,64.200002,44,60.400002,100,70.199997,73.099998,70.099998
20160911133000,180.0,189.0,63.0,44,62.400002,100,70.199997,73.099998,70.099998
20160911134500,180.0,189.0,63.0,43,61.599998,100,70.199997,73.099998,70.099998
20160911140000,180.0,192.0,64.0,43,60.0,100,70.199997,73.099998,70.099998
20160911141500,180.0,192.0,64.0,43,62.400002,100,70.300003,73.099998,70.099998
20160911143000,180.0,192.0,64.0,44,58.799999,0,70.699997,73.099998,70.099998
20160911144500,180.0,192.0,64.0,42,58.0,0,70.300003,73.099998,70.099998
20160911150000,180.0,144.0,48.0,44,58.0,0,70.0,73.099998,70.099998
20160911151500,180.0,135.0,45.0,44,58.700001,0,69.900002,73.099998,70.099998
20160911153000,180.0,191.399994,63.799998,45,58.700001,100,69.800003,73.099998,70.099998
20160911154500,180.0,193.800003,64.600001,45,58.700001,100,69.699997,73.099998,70.099998
20160911160000,180.0,190.199997,63.399999,42,60.299999,100,69.699997,73.099998,70.099998
20160911161500,180.0,190.199997,63.399999,43,61.200001,100,69.699997,73.099998,70.099998
20160911163000,180.0,196.199997,65.399999,46,61.900002,100,69.900002,73.099998,70.099998
20160911164500,180.0,193.800003,64.600001,45,60.400002,0,70.400002,73.099998,70.099998
20160911170000,180.0,166.199997,55.399999,44,59.200001,0,70.099998,73.099998,70.099998
20160911171500,180.0,189.0,63.0,47,59.200001,0,69.900002,73.099998,70.099998
20160911173000,180.0,192.600006,64.200002,41,59.200001,100,69.699997,73.099998,70.099998
20160911174500,180.0,166.800003,55.600001,41,60.299999,100,69.599998,73.099998,70.099998
20160911180000,180.0,195.600006,65.200002,43,61.900002,100,69.699997,73.099998,70.099998
20160911181500,180.0,195.600006,65.200002,42,61.900002,100,69.900002,73.099998,70.099998
20160911183000,180.0,190.800003,63.600001,41,61.900002,100,70.0,73.099998,70.099998
20160911184500,180.0,188.399994,62.799998,41,61.900002,100,70.199997,73.099998,70.099998
20160911190000,180.0,188.399994,62.799998,41,61.900002,100,70.0,73.099998,70.099998
20160911191500,180.0,188.399994,62.799998,41,60.400002,0,70.400002,73.099998,70.099998
20160911193000,180.0,197.399994,65.799998,43,59.599998,0,70.300003,73.099998,70.099998
20160911194500,180.0,189.600006,63.200002,40,59.599998,0,70.199997,73.099998,70.099998
20160911200000,180.0,175.199997,58.399999,42,59.599998,100,69.800003,73.099998,70.099998
20160911201500,180.0,184.199997,61.399999,40,59.599998,100,69.800003,73.099998,70.099998
20160911203000,180.0,181.800003,60.600001,40,59.599998,100,69.699997,73.099998,70.099998
20160911204500,180.0,181.800003,60.600001,40,59.599998,100,69.699997,73.099998,70.099998
20160911210000,180.0,181.800003,60.600001,40,60.700001,100,69.599998,73.099998,70.099998
20160911211500,180.0,175.199997,58.399999,40,61.900002,100,69.699997,73.099998,70.099998
20160911213000,180.0,175.199997,58.399999,40,62.900002,100,69.699997,73.099998,70.099998
20160911214500,180.0,175.199997,58.399999,40,63.599998,100,69.699997,73.099998,70.099998
20160911220000,180.0,175.199997,58.399999,40,68.099998,100,69.699997,73.099998,70.099998
20160911221500,180.0,175.199997,58.399999,40,71.599998,100,70.199997,73.099998,70.099998
20160911223000,180.0,175.199997,58.399999,40,60.400002,0,70.300003,73.099998,70.099998
20160911224500,180.0,175.199997,58.399999,40,59.200001,0,70.0,73.099998,70.099998
20160911230000,180.0,177.0,59.0,40,59.200001,0,70.0,73.099998,70.099998
20160911231500,180.0,174.600006,58.200002,40,59.200001,0,69.900002,73.099998,70.099998
20160911233000,180.0,174.600006,58.200002,40,59.200001,100,69.800003,73.099998,70.099998
20160911234500,180.0,176.399994,58.799998,40,59.200001,100,69.800003,73.099998,70.099998
20160912000000,180.0,176.399994,58.799998,40,59.200001,100,69.800003,73.099998,70.099998
20160912001500,180.0,176.399994,58.799998,40,59.200001,100,69.699997,73.099998,70.099998
20160912003000,180.0,174.0,58.0,40,61.099998,100,69.800003,73.099998,70.099998
20160912004500,180.0,176.399994,58.799998,40,61.900002,100,69.699997,73.099998,70.099998
20160912010000,180.0,176.399994,58.799998,40,61.900002,100,69.699997,73.099998,70.099998
20160912011500,180.0,174.600006,58.200002,40,63.200001,100,69.699997,73.099998,70.099998
20160912013000,180.0,174.600006,58.200002,40,63.200001,100,69.699997,73.099998,70.099998
20160912014500,180.0,174.600006,58.200002,40,74.400002,100,70.0,73.099998,70.099998
20160912020000,180.0,172.800003,57.600001,40,71.599998,100,70.199997,73.099998,70.099998
20160912021500,180.0,171.0,57.0,40,73.5,100,70.300003,73.099998,70.099998
20160912023000,180.0,173.399994,57.799998,40,74.400002,100,70.400002,73.099998,70.099998
20160912024500,180.0,173.399994,57.799998,40,60.400002,0,70.099998,73.099998,70.099998
20160912030000,180.0,175.199997,58.399999,40,59.599998,0,69.900002,73.099998,70.099998
20160912031500,180.0,175.199997,58.399999,40,59.599998,100,69.800003,73.099998,70.099998
20160912033000,180.0,175.199997,58.399999,40,59.599998,100,69.800003,73.099998,70.099998
20160912034500,180.0,177.0,59.0,40,59.599998,100,69.699997,73.099998,70.099998
20160912040000,180.0,177.0,59.0,40,61.099998,100,69.699997,73.099998,70.099998
20160912041500,180.0,178.800003,59.600001,40,62.799999,100,69.599998,73.099998,70.099998
20160912043000,180.0,178.800003,59.600001,40,62.799999,100,69.699997,73.099998,70.099998
20160912044500,180.0,174.600006,58.200002,40,62.799999,100,69.699997,73.099998,70.099998
20160912050000,180.0,174.600006,58.200002,40,71.099998,100,69.699997,73.099998,70.099998
20160912051500,180.0,174.600006,58.200002,40,80.699997,100,70.199997,73.099998,70.099998
20160912053000,180.0,183.600006,61.200002,40,61.200001,0,70.199997,73.099998,70.099998
20160912054500,180.0,190.199997,63.399999,40,58.799999,0,70.199997,73.099998,70.099998
20160912060000,180.0,297.600006,99.200002,59,57.599998,0,69.599998,65.0,61.299999
20160912061500,180.0,297.600006,99.200002,59,57.599998,0,69.199997,65.0,61.299999
20160912063000,180.0,303.600006,101.200002,59,57.599998,0,68.900002,65.0,61.299999
20160912064500,180.0,303.600006,101.200002,59,57.599998,0,68.699997,65.0,61.299999
20160912070000,180.0,303.600006,101.200002,59,57.599998,0,68.599998,65.0,61.299999
20160912071500,180.0,303.600006,101.200002,59,57.599998,0,68.5,65.0,61.299999
20160912073000,180.0,294.600006,98.200002,59,57.599998,0,68.400002,65.0,61.299999
20160912074500,180.0,294.600006,98.200002,59,57.599998,0,68.400002,65.0,61.299999
20160912080000,180.0,291.600006,97.200002,59,57.599998,0,68.400002,65.0,61.299999
20160912081500,180.0,291.600006,97.200002,59,57.599998,0,68.300003,65.0,61.299999
20160912083000,180.0,291.600006,97.200002,59,57.599998,0,68.199997,65.0,61.299999
20160912084500,180.0,291.600006,97.200002,60,57.599998,0,68.400002,65.0,61.299999
20160912090000,180.0,291.600006,97.200002,61,57.599998,0,68.599998,65.0,61.299999
20160912091500,180.0,294.600006,98.200002,61,57.599998,0,68.599998,65.0,61.299999
20160912093000,180.0,303.600006,101.200002,77,57.599998,0,68.800003,65.0,61.299999
20160912100000,180.0,212.399994,70.799998,100,57.599998,0,68.5,65.0,61.299999
20160912101500,180.0,294.600006,98.200002,100,57.599998,0,68.5,65.0,61.299999
20160912103000,180.0,297.600006,99.200002,100,57.599998,0,68.300003,65.0,61.299999
20160912104500,180.0,301.200012,100.400004,100,57.599998,0,68.199997,65.0,61.299999
20160912110000,180.0,197.399994,65.799998,57,57.599998,0,68.400002,68.400002,65.400002
20160912111500,180.0,220.800003,73.600001,64,57.599998,0,68.900002,68.400002,65.400002
20160912113000,180.0,265.799988,88.599996,75,57.599998,0,69.0,68.400002,65.400002
20160912114500,180.0,252.0,84.0,70,57.599998,0,68.699997,68.400002,65.400002
20160912120000,180.0,294.600006,98.200002,93,57.599998,0,68.599998,68.199997,65.199997
20160912121500,180.0,310.200012,103.400004,100,57.599998,0,68.400002,67.900002,64.900002
20160912123000,180.0,303.600006,101.200002,100,57.599998,0,68.400002,67.900002,64.900002
20160912124500,180.0,190.199997,63.399999,55,83.199997,100,69.800003,76.400002,73.400002
20160912130000,180.0,190.199997,63.399999,56,93.5,100,70.5,76.400002,73.400002
20160912131500,180.0,186.0,62.0,54,94.800003,100,71.199997,76.400002,73.400002
20160912133000,180.0,190.199997,63.399999,54,87.5,100,71.900002,76.400002,73.400002
20160912134500,180.0,190.199997,63.399999,54,84.199997,100,72.199997,76.400002,73.400002
20160912140000,180.0,175.800003,58.600001,54,98.400002,100,72.099998,76.400002,73.400002
20160912141500,180.0,192.0,64.0,55,95.400002,100,72.300003,76.400002,73.400002
20160912143000,180.0,288.600006,96.200002,68,63.299999,0,72.400002,65.0,58.400002
20160912144500,180.0,291.600006,97.200002,71,57.200001,0,71.5,65.0,58.400002
20160912150000,180.0,288.600006,96.200002,71,57.200001,0,70.800003,65.0,58.400002
