PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918170000,180.0,181.199997,60.399999,50,61.799999,100,70.900002,74.599998,71.599998
20160918171500,180.0,181.199997,60.399999,50,73.0,100,71.300003,74.599998,71.599998
20160918173000,180.0,178.199997,59.399999,50,68.199997,100,71.400002,74.599998,71.599998
20160918174500,180.0,178.199997,59.399999,50,104.900002,100,71.800003,78.5,75.5
20160918180000,180.0,180.0,60.0,50,97.800003,100,72.400002,78.5,75.5
20160918181500,180.0,178.199997,59.399999,50,89.300003,100,72.599998,78.5,75.5
20160918183000,180.0,181.199997,60.399999,50,102.699997,100,73.0,78.5,75.5
20160918184500,180.0,181.199997,60.399999,50,99.699997,100,73.900002,78.5,75.5
20160918190000,180.0,181.199997,60.399999,50,115.699997,100,74.099998,78.5,75.5
20160918191500,180.0,181.199997,60.399999,50,101.900002,100,74.0,78.5,75.5
20160918193000,180.0,181.199997,60.399999,50,111.0,100,74.0,78.5,75.5
20160918194500,180.0,181.199997,60.399999,50,113.300003,100,74.199997,78.5,75.5
20160918200000,180.0,178.199997,59.399999,50,109.400002,100,74.800003,78.5,75.5
20160918201500,180.0,172.800003,57.600001,50,99.099998,100,75.300003,78.5,75.5
20160918203000,180.0,176.399994,58.799998,50,80.0,0,75.800003,78.5,75.5
20160918204500,180.0,188.399994,62.799998,53,58.900002,0,75.5,78.5,75.5
20160918210000,180.0,188.399994,62.799998,53,58.900002,100,74.900002,78.5,75.5
20160918211500,180.0,188.399994,62.799998,53,96.0,100,74.5,78.5,75.5
20160918213000,180.0,185.399994,61.799998,53,106.699997,100,74.5,78.5,75.5
20160918214500,180.0,185.399994,61.799998,53,109.400002,100,74.400002,78.5,75.5
20160918220000,180.0,185.399994,61.799998,53,111.199997,100,74.300003,78.5,75.5
20160918221500,180.0,185.399994,61.799998,53,99.199997,100,74.300003,78.5,75.5
20160918223000,180.0,185.399994,61.799998,53,97.800003,100,74.300003,78.5,75.5
20160918224500,180.0,185.399994,61.799998,53,97.800003,100,74.300003,78.5,75.5
20160918230000,180.0,185.399994,61.799998,53,107.5,100,74.199997,78.5,75.5
20160918231500,180.0,185.399994,61.799998,53,114.199997,100,74.099998,78.5,75.5
20160918233000,180.0,192.600006,64.200002,58,105.400002,100,74.099998,78.5,75.5
20160918234500,180.0,192.600006,64.200002,58,96.300003,100,74.0,78.5,75.5
20160919000000,180.0,192.600006,64.200002,56,93.599998,100,73.900002,78.5,75.5
20160919001500,180.0,192.600006,64.200002,56,93.599998,100,74.0,78.5,75.5
20160919003000,180.0,144.600006,48.200002,56,93.599998,100,73.900002,78.5,75.5
20160919004500,180.0,193.800003,64.600001,53,109.800003,100,73.900002,78.5,75.5
20160919010000,180.0,189.600006,63.200002,52,115.099998,100,73.800003,78.5,75.5
20160919011500,180.0,189.600006,63.200002,51,105.199997,100,73.699997,78.5,75.5
20160919013000,180.0,196.800003,65.600001,54,96.0,100,73.599998,78.5,75.5
20160919014500,180.0,190.199997,63.399999,52,98.699997,100,73.599998,78.5,75.5
20160919020000,180.0,195.600006,65.200002,53,111.699997,100,73.5,78.5,75.5
20160919021500,180.0,191.399994,63.799998,51,99.699997,100,73.400002,78.5,75.5
20160919023000,180.0,157.199997,52.399999,50,96.599998,100,73.400002,78.5,75.5
20160919024500,180.0,191.399994,63.799998,50,94.800003,100,73.599998,78.5,75.5
20160919030000,180.0,191.399994,63.799998,50,103.300003,100,73.400002,78.5,75.5
20160919031500,180.0,188.399994,62.799998,50,117.599998,100,73.300003,78.5,75.5
20160919033000,180.0,188.399994,62.799998,50,111.400002,100,73.199997,78.5,75.5
20160919034500,180.0,195.600006,65.200002,53,98.5,100,73.099998,78.5,75.5
20160919040000,180.0,195.600006,65.200002,52,106.800003,100,72.900002,78.5,75.5
20160919041500,180.0,192.600006,64.200002,49,114.400002,100,72.900002,78.5,75.5
20160919043000,180.0,189.0,63.0,49,100.300003,100,72.900002,78.5,75.5
20160919044500,180.0,189.0,63.0,49,95.400002,100,73.099998,78.5,75.5
20160919050000,180.0,189.0,63.0,49,94.199997,100,73.099998,78.599998,75.599998
20160919051500,180.0,189.0,63.0,48,117.5,100,72.900002,78.599998,75.599998
20160919053000,180.0,189.0,63.0,49,114.199997,100,73.0,78.599998,75.599998
20160919054500,180.0,192.0,64.0,51,96.599998,100,73.099998,78.599998,75.599998
20160919060000,180.0,192.0,64.0,52,93.599998,100,73.199997,78.599998,75.599998
20160919061500,180.0,188.399994,62.799998,51,108.400002,100,73.099998,78.599998,75.599998
20160919063000,180.0,196.800003,65.600001,54,103.800003,100,73.099998,78.599998,75.599998
20160919064500,180.0,189.600006,63.200002,52,94.800003,100,73.099998,78.599998,75.599998
20160919070000,180.0,189.600006,63.200002,51,108.5,100,73.099998,78.599998,75.599998
20160919071500,180.0,189.600006,63.200002,51,95.5,100,73.0,78.599998,75.599998
20160919073000,180.0,189.600006,63.200002,48,95.5,100,72.900002,78.599998,75.599998
20160919074500,180.0,189.600006,63.200002,47,114.199997,100,72.800003,78.599998,75.599998
20160919080000,180.0,169.199997,56.399999,47,99.699997,100,73.199997,78.599998,75.599998
20160919081500,180.0,186.0,62.0,52,112.800003,100,73.400002,78.599998,75.599998
20160919083000,180.0,186.0,62.0,50,97.800003,100,73.0,78.599998,75.599998
20160919084500,180.0,186.0,62.0,50,113.099998,100,72.900002,78.599998,75.599998
20160919090000,180.0,190.800003,63.600001,51,97.199997,100,74.0,78.599998,75.599998
20160919091500,180.0,198.600006,66.200002,54,113.099998,100,74.599998,78.599998,75.599998
20160919093000,180.0,191.399994,63.799998,52,102.900002,100,75.0,78.599998,75.599998
20160919094500,180.0,195.0,65.0,55,86.800003,0,75.900002,78.599998,75.599998
20160919100000,180.0,190.800003,63.600001,53,63.200001,0,75.599998,78.599998,75.599998
20160919101500,180.0,176.399994,58.799998,52,64.800003,100,74.5,78.599998,75.599998
20160919103000,180.0,191.399994,63.799998,55,95.199997,100,74.599998,78.599998,75.599998
20160919104500,180.0,196.199997,65.399999,55,95.199997,100,74.599998,78.599998,75.599998
20160919110000,180.0,192.0,64.0,52,87.5,100,74.5,78.800003,75.800003
20160919111500,180.0,174.0,58.0,55,88.900002,100,74.300003,78.800003,75.800003
20160919113000,180.0,196.800003,65.600001,53,98.5,100,74.599998,78.800003,75.800003
20160919114500,180.0,192.0,64.0,53,92.699997,100,74.900002,78.800003,75.800003
20160919120000,180.0,189.600006,63.200002,50,102.800003,100,74.699997,78.800003,75.800003
20160919121500,180.0,192.0,64.0,50,96.599998,100,74.900002,78.800003,75.800003
20160919123000,180.0,156.600006,52.200002,51,89.900002,100,74.800003,78.800003,75.800003
20160919124500,180.0,193.199997,64.399999,49,114.199997,100,75.5,78.800003,75.800003
20160919130000,180.0,172.199997,57.399999,48,94.199997,100,74.800003,78.800003,75.800003
20160919131500,180.0,157.199997,52.399999,100,106.0,100,74.800003,78.800003,75.800003
20160919133000,180.0,187.800003,62.600001,53,95.400002,100,74.599998,80.0,78.0
20160919134500,180.0,187.800003,62.600001,51,88.099998,100,74.5,80.0,78.0
20160919140000,180.0,184.199997,61.399999,51,81.5,100,74.599998,80.0,78.0
20160919141500,180.0,192.0,64.0,54,103.699997,100,74.400002,80.0,78.0
20160919143000,180.0,198.0,66.0,57,93.599998,100,74.800003,80.0,78.0
20160919144500,180.0,195.600006,65.200002,54,85.699997,100,75.300003,80.0,78.0
20160919150000,180.0,162.600006,54.200002,52,112.5,100,75.199997,80.0,78.0
20160919151500,180.0,190.199997,63.399999,51,96.599998,100,75.5,80.0,78.0
20160919153000,180.0,190.199997,63.399999,51,88.699997,100,76.099998,80.0,78.0
20160919154500,180.0,190.199997,63.399999,50,81.599998,100,76.199997,80.0,78.0
20160919160000,180.0,190.199997,63.399999,52,113.400002,100,75.199997,80.0,78.0
20160919161500,180.0,197.399994,65.799998,53,94.900002,100,75.0,80.0,78.0
20160919163000,180.0,157.199997,52.399999,50,85.5,100,74.5,80.0,78.0
20160919164500,180.0,192.0,64.0,50,85.5,100,74.300003,80.0,78.0
20160919170000,180.0,192.0,64.0,50,109.5,100,74.300003,80.0,78.0
20160919171500,180.0,192.0,64.0,51,94.199997,100,74.5,80.0,78.0
20160919173000,180.0,192.0,64.0,50,94.199997,100,74.699997,80.0,78.0
20160919174500,180.0,192.0,64.0,50,98.5,100,74.599998,80.0,78.0
20160919180000,180.0,195.0,65.0,51,115.800003,100,74.5,80.0,78.0
20160919181500,180.0,187.800003,62.600001,49,102.5,100,74.5,80.0,78.0
20160919183000,180.0,190.199997,63.399999,49,105.900002,100,74.800003,80.0,78.0
20160919184500,180.0,174.0,58.0,52,97.199997,100,75.099998,80.0,78.0
20160919190000,180.0,188.399994,62.799998,49,104.599998,100,75.599998,80.0,78.0
20160919191500,180.0,188.399994,62.799998,50,113.300003,100,75.5,80.0,78.0
20160919193000,180.0,194.399994,64.799998,54,107.599998,100,75.699997,80.0,78.0
20160919194500,180.0,194.399994,64.799998,54,104.599998,100,75.5,80.0,78.0
20160919200000,180.0,141.600006,47.200002,51,100.900002,100,75.800003,80.0,78.0
20160919201500,180.0,192.600006,64.200002,52,96.699997,100,75.5,80.0,78.0
20160919203000,180.0,192.600006,64.200002,51,96.699997,100,75.099998,80.0,78.0
20160919204500,180.0,187.199997,62.399999,50,98.199997,100,74.900002,80.0,78.0
20160919210000,180.0,142.800003,47.600001,50,99.599998,100,74.800003,80.0,78.0
20160919211500,180.0,192.600006,64.200002,51,98.300003,100,74.699997,80.0,78.0
20160919213000,180.0,190.199997,63.399999,51,96.0,100,74.599998,80.0,78.0
20160919214500,180.0,142.199997,47.399999,53,103.900002,100,74.5,80.0,78.0
20160919220000,180.0,193.199997,64.399999,51,106.0,100,74.5,80.0,78.0
20160919221500,180.0,189.600006,63.200002,50,103.099998,100,74.5,80.0,78.0
20160919223000,180.0,193.800003,64.600001,50,103.099998,100,74.400002,80.0,78.0
20160919224500,180.0,171.0,57.0,45,104.300003,100,74.699997,80.0,78.0
20160919230000,180.0,174.600006,58.200002,46,108.599998,100,74.800003,80.0,78.0
20160919231500,180.0,177.0,59.0,46,99.099998,100,74.699997,80.0,78.0
20160919233000,180.0,177.0,59.0,46,96.300003,100,74.599998,80.0,78.0
20160919234500,180.0,175.199997,58.399999,46,119.199997,100,74.599998,80.0,78.0
20160920000000,180.0,175.199997,58.399999,46,99.5,100,74.599998,80.0,78.0
20160920001500,180.0,175.199997,58.399999,46,95.300003,100,74.599998,80.0,78.0
20160920003000,180.0,175.199997,58.399999,46,114.599998,100,74.599998,80.0,78.0
20160920004500,180.0,173.399994,57.799998,46,105.199997,100,74.599998,80.0,78.0
20160920010000,180.0,173.399994,57.799998,46,97.199997,100,74.599998,80.0,78.0
20160920011500,180.0,171.600006,57.200002,46,105.099998,100,74.5,80.0,78.0
20160920013000,180.0,169.800003,56.600001,46,110.199997,100,74.5,80.0,78.0
20160920014500,180.0,172.800003,57.600001,46,96.599998,100,74.5,80.0,78.0
20160920020000,180.0,171.0,57.0,46,104.300003,100,74.400002,80.0,78.0
20160920021500,180.0,174.0,58.0,46,118.699997,100,74.300003,80.0,78.0
20160920023000,180.0,174.0,58.0,46,99.699997,100,74.5,80.0,78.0
20160920024500,180.0,174.0,58.0,46,97.099998,100,74.400002,80.0,78.0
20160920030000,180.0,174.0,58.0,46,110.099998,100,74.300003,80.0,78.0
20160920031500,180.0,174.0,58.0,46,111.900002,100,74.300003,80.0,78.0
20160920033000,180.0,176.399994,58.799998,46,96.0,100,74.199997,80.0,78.0
20160920034500,180.0,176.399994,58.799998,46,106.099998,100,74.099998,80.0,78.0
20160920040000,180.0,176.399994,58.799998,46,106.099998,100,74.199997,80.0,78.0
20160920041500,180.0,178.800003,59.600001,46,94.800003,100,74.199997,80.0,78.0
20160920043000,180.0,180.600006,60.200002,46,111.5,100,74.0,80.0,78.0
20160920044500,180.0,180.600006,60.200002,46,104.699997,100,73.900002,80.0,78.0
20160920050000,180.0,180.600006,60.200002,46,96.599998,100,73.800003,80.0,78.0
20160920051500,180.0,180.600006,60.200002,46,119.5,100,73.800003,80.0,78.0
20160920053000,180.0,180.600006,60.200002,46,100.400002,100,73.800003,80.0,78.0
20160920054500,180.0,180.600006,60.200002,46,94.199997,100,73.699997,80.0,78.0
20160920060000,180.0,183.0,61.0,46,117.400002,100,73.699997,80.0,78.0
20160920061500,180.0,180.600006,60.200002,46,103.300003,100,73.699997,80.0,78.0
20160920063000,180.0,183.600006,61.200002,46,94.800003,100,73.599998,80.0,78.0
20160920064500,180.0,181.199997,60.399999,46,112.0,100,74.199997,80.0,78.0
20160920070000,180.0,174.600006,58.200002,49,117.300003,100,74.5,80.0,78.0
20160920071500,180.0,176.399994,58.799998,49,114.300003,100,74.5,80.0,78.0
20160920073000,180.0,176.399994,58.799998,49,102.800003,100,74.300003,80.0,78.0
20160920074500,180.0,183.600006,61.200002,49,100.400002,100,74.300003,80.0,78.0
20160920080000,180.0,183.600006,61.200002,49,97.300003,100,74.199997,80.0,78.0
20160920081500,180.0,183.600006,61.200002,49,100.300003,100,74.199997,80.0,78.0
20160920083000,180.0,178.199997,59.399999,49,97.800003,100,74.099998,80.0,78.0
20160920084500,180.0,183.0,61.0,49,95.300003,100,74.0,80.0,78.0
20160920090000,180.0,183.0,61.0,49,110.699997,100,74.0,80.0,78.0
20160920091500,180.0,183.0,61.0,49,102.800003,100,74.0,80.0,78.0
20160920093000,180.0,183.0,61.0,49,99.699997,100,73.900002,80.0,78.0
20160920094500,180.0,183.0,61.0,49,97.199997,100,74.0,80.0,78.0
20160920100000,180.0,183.0,61.0,49,110.900002,100,73.900002,80.0,78.0
20160920101500,180.0,177.0,59.0,49,104.5,100,74.099998,80.0,78.0
20160920103000,180.0,181.800003,60.600001,49,100.599998,100,74.699997,80.0,78.0
20160920104500,180.0,181.800003,60.600001,49,100.599998,100,74.599998,80.0,78.0
20160920110000,180.0,181.800003,60.600001,49,89.900002,100,75.599998,80.0,78.0
20160920111500,180.0,181.800003,60.600001,49,107.599998,100,75.699997,80.0,78.0
20160920113000,180.0,179.399994,59.799998,49,97.800003,100,75.099998,80.0,78.0
20160920114500,180.0,179.399994,59.799998,49,94.699997,100,74.800003,80.0,78.0
20160920120000,180.0,179.399994,59.799998,49,95.900002,100,74.699997,80.0,78.0
20160920121500,180.0,177.0,59.0,49,106.5,100,74.699997,80.0,78.0
20160920123000,180.0,178.800003,59.600001,49,110.099998,100,76.0,80.0,78.0
20160920124500,180.0,177.0,59.0,49,95.699997,100,74.599998,80.0,78.0
20160920130000,180.0,180.600006,60.200002,49,86.900002,100,74.300003,80.0,78.0
20160920131500,180.0,180.600006,60.200002,49,96.800003,100,74.400002,80.0,78.0
20160920133000,180.0,180.600006,60.200002,49,88.699997,100,74.199997,80.0,78.0
20160920134500,180.0,180.600006,60.200002,49,95.099998,100,74.5,80.0,78.0
20160920140000,180.0,183.600006,61.200002,49,99.099998,100,74.300003,80.0,78.0
20160920141500,180.0,183.600006,61.200002,49,90.599998,100,74.300003,80.0,78.0
20160920143000,180.0,180.0,60.0,49,94.199997,100,74.300003,80.0,78.0
20160920144500,180.0,180.0,60.0,49,95.400002,100,74.099998,80.0,78.0
20160920150000,180.0,183.0,61.0,49,88.699997,100,74.300003,80.0,78.0
20160920151500,180.0,183.0,61.0,49,93.599998,100,74.599998,80.0,78.0
20160920153000,180.0,183.0,61.0,49,110.099998,100,75.0,80.0,78.0
20160920154500,180.0,183.0,61.0,49,95.900002,100,76.800003,80.0,78.0
20160920160000,180.0,189.600006,63.200002,50,61.599998,100,77.099998,80.0,78.0
20160920161500,180.0,187.199997,62.399999,50,97.800003,100,77.199997,80.0,78.0
20160920163000,180.0,187.199997,62.399999,50,99.800003,100,76.599998,80.0,78.0
20160920164500,180.0,184.800003,61.600001,50,103.0,100,76.0,80.0,78.0
20160920170000,180.0,184.800003,61.600001,50,100.300003,100,75.599998,80.0,78.0
20160920171500,180.0,184.800003,61.600001,50,97.199997,100,75.5,80.0,78.0
20160920173000,180.0,187.800003,62.600001,50,97.199997,100,76.0,80.0,78.0
20160920174500,180.0,184.199997,61.399999,50,96.0,100,75.199997,80.0,78.0
20160920180000,180.0,184.199997,61.399999,50,96.0,100,75.0,80.0,78.0
20160920181500,180.0,181.199997,60.399999,50,94.199997,100,74.800003,80.0,78.0
20160920183000,180.0,181.199997,60.399999,50,102.599998,100,74.699997,80.0,78.0
20160920184500,180.0,181.199997,60.399999,50,109.900002,100,74.699997,80.0,78.0
20160920190000,180.0,181.199997,60.399999,50,106.900002,100,74.699997,80.0,78.0
20160920191500,180.0,189.0,63.0,52,97.800003,100,74.800003,80.0,78.0
20160920193000,180.0,192.0,64.0,52,87.5,100,75.0,80.0,78.0
20160920194500,180.0,197.399994,65.799998,55,94.099998,100,75.400002,80.0,78.0
20160920200000,180.0,192.600006,64.200002,53,104.099998,100,75.0,80.0,78.0
20160920201500,180.0,192.600006,64.200002,52,110.300003,100,74.5,80.0,78.0
20160920203000,180.0,184.800003,61.600001,51,96.599998,100,74.300003,80.0,78.0
20160920204500,180.0,190.199997,63.399999,51,94.199997,100,74.099998,80.0,78.0
20160920210000,180.0,193.199997,64.399999,53,96.400002,100,74.0,80.0,78.0
20160920211500,180.0,193.199997,64.399999,53,114.099998,100,73.900002,80.0,78.0
20160920213000,180.0,189.600006,63.200002,52,111.599998,100,73.900002,80.0,78.0
20160920214500,180.0,189.600006,63.200002,52,97.699997,100,73.800003,80.0,78.0
20160920220000,180.0,189.600006,63.200002,51,93.800003,100,73.800003,80.0,78.0
20160920221500,180.0,189.600006,63.200002,51,95.800003,100,73.699997,80.0,78.0
20160920223000,180.0,189.600006,63.200002,52,112.400002,100,73.699997,80.0,78.0
20160920224500,180.0,193.800003,64.600001,53,108.800003,100,73.599998,80.0,78.0
20160920230000,180.0,193.800003,64.600001,53,98.5,100,73.5,80.0,78.0
20160920231500,180.0,190.199997,63.399999,51,93.599998,100,74.099998,80.0,78.0
20160920233000,180.0,190.199997,63.399999,51,98.300003,100,74.800003,80.0,78.0
20160920234500,180.0,187.199997,62.399999,50,114.199997,100,75.099998,80.0,78.0
20160921000000,180.0,189.600006,63.200002,51,99.699997,100,75.199997,80.0,78.0
20160921001500,180.0,192.0,64.0,49,94.199997,100,75.099998,80.0,78.0
20160921003000,180.0,174.0,58.0,41,98.300003,100,75.300003,80.0,78.0
20160921004500,180.0,174.0,58.0,43,100.199997,100,75.5,80.0,78.0
20160921010000,180.0,174.0,58.0,43,103.099998,100,75.699997,80.0,78.0
20160921011500,180.0,174.0,58.0,43,97.199997,100,75.900002,80.0,78.0
20160921013000,180.0,175.800003,58.600001,43,98.199997,100,75.900002,80.0,78.0
20160921014500,180.0,175.800003,58.600001,43,106.0,100,75.599998,80.0,78.0
20160921020000,180.0,174.0,58.0,43,115.199997,100,75.5,80.0,78.0
20160921021500,180.0,174.0,58.0,43,98.599998,100,75.5,80.0,78.0
20160921023000,180.0,174.0,58.0,43,101.0,100,75.400002,80.0,78.0
20160921024500,180.0,174.0,58.0,43,106.900002,100,75.400002,80.0,78.0
20160921030000,180.0,174.0,58.0,43,114.699997,100,76.0,80.0,78.0
20160921031500,180.0,174.0,58.0,43,100.800003,100,76.099998,80.0,78.0
20160921033000,180.0,174.0,58.0,43,96.599998,100,76.099998,80.0,78.0
20160921034500,180.0,174.0,58.0,44,105.099998,100,76.199997,80.0,78.0
20160921040000,180.0,176.399994,58.799998,44,116.699997,100,76.300003,80.0,78.0
20160921041500,180.0,176.399994,58.799998,44,101.400002,100,76.400002,80.0,78.0
20160921043000,180.0,180.600006,60.200002,44,96.0,100,76.400002,80.0,78.0
20160921044500,180.0,180.600006,60.200002,44,110.900002,100,76.400002,80.0,78.0
20160921050000,180.0,180.600006,60.200002,44,106.199997,100,76.400002,80.0,78.0
20160921051500,180.0,178.199997,59.399999,44,96.099998,100,76.0,80.0,78.0
20160921053000,180.0,178.199997,59.399999,44,104.099998,100,75.800003,80.0,78.0
20160921054500,180.0,180.0,60.0,44,117.599998,100,75.400002,80.0,78.0
20160921060000,180.0,174.600006,58.200002,44,101.400002,100,75.099998,80.0,78.0
20160921061500,180.0,177.600006,59.200002,44,96.0,100,75.0,80.0,78.0
20160921063000,180.0,177.600006,59.200002,44,108.800003,100,74.800003,80.0,78.0
20160921064500,180.0,174.0,58.0,44,99.599998,100,74.699997,80.0,78.0
20160921070000,180.0,174.0,58.0,44,107.699997,100,74.800003,80.0,78.0
20160921071500,180.0,175.800003,58.600001,44,112.5,100,74.800003,80.0,78.0
20160921073000,180.0,172.800003,57.600001,44,99.699997,100,75.099998,80.0,78.0
20160921074500,180.0,176.399994,58.799998,44,108.5,100,75.400002,80.0,78.0
20160921080000,180.0,172.800003,57.600001,44,103.5,100,75.300003,80.0,78.0
20160921081500,180.0,172.800003,57.600001,44,107.199997,100,75.400002,80.0,78.0
20160921083000,180.0,182.399994,60.799998,48,97.300003,100,75.5,80.0,78.0
20160921084500,180.0,182.399994,60.799998,48,106.900002,100,75.199997,80.0,78.0
20160921090000,180.0,182.399994,60.799998,48,98.0,100,75.199997,80.0,78.0
20160921091500,180.0,182.399994,60.799998,48,106.599998,100,75.099998,80.0,78.0
20160921093000,180.0,190.800003,63.600001,47,99.699997,100,75.0,80.0,78.0
20160921094500,180.0,190.800003,63.600001,49,108.400002,100,75.0,80.0,78.0
20160921100000,180.0,190.800003,63.600001,49,100.300003,100,75.0,80.0,78.0
20160921101500,180.0,190.800003,63.600001,50,95.400002,100,75.199997,80.0,78.0
20160921103000,180.0,190.800003,63.600001,49,95.400002,100,75.199997,80.0,78.0
20160921104500,180.0,188.399994,62.799998,51,95.400002,100,75.199997,80.0,78.0
20160921110000,180.0,188.399994,62.799998,48,111.699997,100,75.199997,80.0,78.0
20160921111500,180.0,144.600006,48.200002,45,100.699997,100,75.199997,80.0,78.0
20160921113000,180.0,155.399994,51.799998,44,96.0,100,75.099998,80.0,78.0
20160921114500,180.0,188.399994,62.799998,46,96.0,100,75.300003,80.0,78.0
20160921120000,180.0,185.399994,61.799998,45,89.900002,100,75.099998,80.0,78.0
20160921121500,180.0,183.0,61.0,45,115.800003,100,75.599998,80.0,78.0
20160921123000,180.0,186.0,62.0,45,96.0,100,76.599998,80.0,78.0
20160921124500,180.0,181.800003,60.600001,45,86.900002,100,76.900002,80.0,78.0
20160921130000,180.0,181.800003,60.600001,45,92.199997,100,75.599998,80.0,78.0
20160921131500,180.0,181.800003,60.600001,45,102.800003,100,75.800003,80.0,78.0
20160921133000,180.0,181.800003,60.600001,45,94.800003,100,76.0,80.0,78.0
20160921134500,180.0,181.800003,60.600001,45,86.699997,100,75.900002,80.0,78.0
20160921140000,180.0,184.199997,61.399999,45,79.699997,100,75.699997,80.0,78.0
20160921141500,180.0,184.199997,61.399999,45,110.199997,100,75.800003,80.0,78.0
20160921143000,180.0,186.600006,62.200002,45,99.900002,100,76.099998,80.0,78.0
20160921144500,180.0,186.600006,62.200002,45,95.400002,100,76.400002,80.0,78.0
20160921150000,180.0,186.600006,62.200002,45,88.0,100,76.400002,80.0,78.0
20160921151500,180.0,182.399994,60.799998,45,99.099998,100,75.699997,80.0,78.0
20160921153000,180.0,180.0,60.0,45,93.599998,100,75.300003,80.0,78.0
20160921154500,180.0,180.0,60.0,45,86.199997,100,75.599998,80.0,78.0
20160921160000,180.0,177.0,59.0,45,113.300003,100,75.800003,80.0,78.0
20160921161500,180.0,175.199997,58.399999,45,98.5,100,75.400002,80.0,78.0
20160921163000,180.0,177.600006,59.200002,45,89.900002,100,75.099998,80.0,78.0
20160921164500,180.0,173.399994,57.799998,45,110.900002,100,74.900002,80.0,78.0
20160921170000,180.0,175.199997,58.399999,45,97.800003,100,74.800003,80.0,78.0
20160921171500,180.0,190.199997,63.399999,49,106.300003,100,74.900002,80.0,78.0
20160921173000,180.0,195.0,65.0,52,96.199997,100,75.0,80.0,78.0
20160921174500,180.0,192.600006,64.200002,50,102.400002,100,75.400002,80.0,78.0
20160921180000,180.0,189.0,63.0,50,97.800003,100,75.699997,80.0,78.0
20160921181500,180.0,192.0,64.0,50,110.900002,100,75.800003,80.0,78.0
20160921183000,180.0,178.199997,59.399999,53,104.400002,100,75.300003,80.0,78.0
20160921184500,180.0,194.399994,64.799998,51,95.900002,100,75.099998,80.0,78.0
20160921190000,180.0,194.399994,64.799998,51,98.5,100,74.900002,80.0,78.0
20160921191500,180.0,194.399994,64.799998,50,98.5,100,74.699997,80.0,78.0
20160921193000,180.0,190.199997,63.399999,49,112.800003,100,74.699997,80.0,78.0
20160921194500,180.0,203.399994,67.799998,79,58.799999,0,74.699997,73.900002,70.900002
20160921200000,180.0,269.399994,89.799998,78,57.900002,0,74.300003,73.900002,70.900002
20160921201500,180.0,205.199997,68.399999,72,57.900002,0,74.099998,73.900002,70.900002
20160921203000,180.0,183.0,61.0,68,57.900002,0,73.400002,73.900002,70.900002
20160921204500,180.0,193.199997,64.399999,57,57.900002,0,72.599998,74.0,71.0
20160921210000,180.0,196.199997,65.399999,58,57.900002,0,72.099998,74.0,71.0
20160921211500,180.0,184.800003,61.600001,58,57.900002,0,71.699997,74.300003,71.300003
20160921213000,180.0,169.800003,56.600001,56,57.900002,0,71.300003,74.300003,71.300003
20160921214500,180.0,190.199997,63.399999,56,57.900002,0,71.199997,74.099998,71.099998
20160921220000,180.0,190.199997,63.399999,56,57.900002,0,71.599998,74.099998,71.099998
20160921221500,180.0,193.800003,64.600001,57,57.900002,0,71.400002,74.0,71.0
20160921223000,180.0,189.0,63.0,54,57.900002,0,71.0,74.0,71.0
20160921224500,180.0,157.199997,52.399999,54,57.900002,0,70.800003,74.0,71.0
20160921230000,180.0,191.399994,63.799998,54,57.900002,100,70.699997,74.0,71.0
20160921231500,180.0,191.399994,63.799998,53,57.900002,100,70.5,74.0,71.0
20160921233000,180.0,183.0,61.0,52,60.299999,100,70.5,74.0,71.0
20160921234500,180.0,192.0,64.0,53,61.5,100,70.5,74.0,71.0
20160922000000,180.0,179.399994,59.799998,51,61.5,100,70.5,74.0,71.0
20160922001500,180.0,190.800003,63.600001,54,71.099998,100,71.0,74.0,71.0
20160922003000,180.0,180.0,60.0,51,60.0,0,71.300003,74.0,71.0
20160922004500,180.0,190.800003,63.600001,53,59.200001,0,71.0,74.0,71.0
20160922010000,180.0,190.800003,63.600001,52,59.200001,0,70.800003,74.0,71.0
20160922011500,180.0,190.800003,63.600001,51,58.400002,100,70.699997,74.0,71.0
20160922013000,180.0,190.800003,63.600001,51,59.099998,100,70.5,74.0,71.0
20160922014500,180.0,186.600006,62.200002,51,61.5,100,70.400002,74.0,71.0
20160922020000,180.0,189.0,63.0,52,62.400002,100,70.699997,74.0,71.0
20160922021500,180.0,189.0,63.0,51,62.400002,100,70.699997,74.0,71.0
20160922023000,180.0,189.0,63.0,51,70.5,100,70.599998,74.0,71.0
20160922024500,180.0,196.800003,65.600001,51,73.5,100,71.0,74.0,71.0
20160922030000,180.0,190.800003,63.600001,48,73.5,100,71.199997,74.0,71.0
20160922031500,180.0,203.399994,67.799998,52,61.599998,0,71.300003,73.599998,70.599998
20160922033000,180.0,191.399994,63.799998,48,58.799999,0,70.800003,73.599998,70.599998
20160922034500,180.0,196.199997,65.399999,51,58.799999,0,70.5,73.599998,70.599998
20160922040000,180.0,192.600006,64.200002,49,58.799999,100,70.300003,73.900002,70.900002
20160922041500,180.0,189.0,63.0,50,61.200001,100,70.300003,73.900002,70.900002
20160922043000,180.0,162.600006,54.200002,49,61.900002,100,70.199997,73.599998,70.599998
20160922044500,180.0,190.800003,63.600001,49,68.099998,100,70.099998,73.599998,70.599998
20160922050000,180.0,138.0,46.0,49,80.699997,100,70.699997,73.699997,70.699997
20160922051500,180.0,190.800003,63.600001,47,60.0,0,70.5,73.599998,70.599998
20160922053000,180.0,190.800003,63.600001,48,58.400002,100,70.099998,73.599998,70.599998
20160922054500,180.0,190.800003,63.600001,47,58.400002,100,70.199997,73.199997,70.199997
20160922060000,180.0,190.800003,63.600001,48,60.700001,100,69.900002,73.199997,70.199997
20160922061500,180.0,193.800003,64.600001,48,60.700001,100,70.199997,73.199997,70.199997
20160922063000,180.0,151.199997,50.399999,46,62.400002,100,70.0,73.5,70.5
20160922064500,180.0,190.800003,63.600001,46,74.400002,100,70.400002,73.199997,70.199997
20160922070000,180.0,178.800003,59.600001,47,63.200001,0,70.800003,73.699997,70.699997
20160922071500,180.0,177.0,59.0,47,58.400002,0,71.300003,73.699997,70.699997
20160922073000,180.0,180.600006,60.200002,49,58.400002,0,70.800003,73.699997,70.699997
20160922074500,180.0,180.600006,60.200002,49,58.400002,0,71.199997,73.800003,70.800003
20160922080000,180.0,183.600006,61.200002,49,58.400002,0,71.099998,73.900002,70.900002
20160922081500,180.0,183.600006,61.200002,49,58.400002,0,70.900002,73.900002,70.900002
20160922083000,180.0,175.800003,58.600001,49,58.400002,0,70.699997,73.900002,70.900002
20160922084500,180.0,175.800003,58.600001,49,58.400002,0,70.699997,73.900002,70.900002
20160922090000,180.0,175.800003,58.600001,49,58.400002,100,70.599998,73.900002,70.900002
20160922091500,180.0,172.800003,57.600001,49,58.400002,0,70.800003,73.900002,70.900002
20160922093000,180.0,175.199997,58.399999,49,58.400002,100,70.300003,73.900002,70.900002
20160922094500,180.0,175.199997,58.399999,49,61.099998,100,70.400002,73.900002,70.900002
20160922100000,180.0,175.199997,58.399999,49,61.799999,100,70.699997,73.800003,70.800003
20160922101500,180.0,175.199997,58.399999,49,59.5,0,70.800003,73.5,70.5
20160922103000,180.0,184.199997,61.399999,51,58.799999,0,71.0,73.599998,70.599998
20160922104500,180.0,186.600006,62.200002,52,58.0,0,71.0,73.5,70.5
20160922110000,180.0,189.0,63.0,52,58.0,0,71.0,73.900002,70.900002
20160922111500,180.0,189.0,63.0,52,58.0,0,71.0,73.900002,70.900002
20160922113000,180.0,186.600006,62.200002,51,58.0,0,71.300003,73.900002,70.900002
20160922114500,180.0,186.600006,62.200002,51,58.0,0,71.199997,73.900002,70.900002
20160922120000,180.0,189.600006,63.200002,51,58.0,0,70.900002,73.900002,70.900002
20160922121500,180.0,187.199997,62.399999,51,58.0,0,71.0,73.900002,70.900002
20160922123000,180.0,187.199997,62.399999,51,58.0,0,70.699997,73.900002,70.900002
20160922124500,180.0,187.199997,62.399999,51,58.0,100,70.5,73.900002,70.900002
20160922130000,180.0,187.199997,62.399999,51,58.0,100,70.800003,73.900002,70.900002
20160922131500,180.0,187.199997,62.399999,51,58.700001,100,70.5,73.900002,70.900002
20160922133000,180.0,187.199997,62.399999,51,59.5,100,70.5,73.900002,70.900002
20160922134500,180.0,184.800003,61.600001,51,60.700001,100,70.900002,73.900002,70.900002
20160922140000,180.0,184.800003,61.600001,51,59.599998,100,70.900002,73.900002,70.900002
20160922141500,180.0,184.800003,61.600001,51,59.599998,100,70.599998,73.900002,70.900002
20160922143000,180.0,184.800003,61.600001,51,59.599998,100,70.5,73.900002,70.900002
20160922144500,180.0,184.800003,61.600001,51,60.700001,100,70.599998,73.900002,70.900002
20160922150000,180.0,187.800003,62.600001,51,59.599998,100,71.0,73.900002,70.900002
20160922151500,180.0,183.600006,61.200002,51,58.400002,0,71.300003,73.900002,70.900002
20160922153000,180.0,183.600006,61.200002,51,58.400002,0,71.199997,73.900002,70.900002
20160922154500,180.0,183.600006,61.200002,51,58.400002,0,71.199997,73.900002,70.900002
20160922160000,180.0,183.600006,61.200002,51,58.400002,0,71.099998,73.900002,70.900002
20160922161500,180.0,183.600006,61.200002,51,58.400002,0,71.0,73.599998,70.599998
20160922163000,180.0,187.800003,62.600001,52,58.400002,0,71.199997,73.5,70.5
20160922164500,180.0,187.800003,62.600001,52,58.400002,0,71.199997,73.5,70.5
20160922170000,180.0,187.800003,62.600001,52,58.400002,0,71.199997,73.5,70.5
20160922171500,180.0,187.800003,62.600001,52,58.400002,0,71.199997,73.5,70.5
20160922173000,180.0,185.399994,61.799998,52,58.400002,0,71.400002,73.5,70.5
20160922174500,180.0,185.399994,61.799998,52,58.400002,0,71.300003,73.599998,70.599998
20160922180000,180.0,185.399994,61.799998,52,58.400002,0,71.0,73.900002,70.900002
20160922181500,180.0,185.399994,61.799998,52,58.400002,0,70.800003,73.900002,70.900002
20160922183000,180.0,185.399994,61.799998,52,58.400002,0,70.699997,73.900002,70.900002
20160922184500,180.0,185.399994,61.799998,52,58.400002,0,70.699997,73.900002,70.900002
20160922190000,180.0,180.600006,60.200002,52,58.400002,0,70.699997,73.800003,70.800003
20160922191500,180.0,175.800003,58.600001,52,57.700001,0,70.699997,73.699997,70.699997
20160922193000,180.0,175.800003,58.600001,52,57.700001,0,70.800003,73.599998,70.599998
20160922194500,180.0,182.399994,60.799998,53,57.700001,0,70.800003,73.599998,70.599998
20160922200000,180.0,182.399994,60.799998,53,57.700001,0,71.199997,73.599998,70.599998
20160922201500,180.0,182.399994,60.799998,53,57.700001,0,71.199997,73.599998,70.599998
20160922203000,180.0,182.399994,60.799998,53,57.700001,0,70.900002,73.599998,70.599998
20160922204500,180.0,189.0,63.0,55,57.700001,100,70.400002,73.900002,70.900002
20160922210000,180.0,189.0,63.0,55,59.599998,100,70.300003,73.900002,70.900002
20160922211500,180.0,189.0,63.0,55,61.099998,100,70.300003,73.900002,70.900002
20160922213000,180.0,186.600006,62.200002,55,78.300003,100,70.599998,73.900002,70.900002
20160922214500,180.0,186.600006,62.200002,55,81.099998,100,71.099998,73.900002,70.900002
20160922220000,180.0,189.0,63.0,55,58.400002,0,71.0,73.900002,70.900002
20160922221500,180.0,189.0,63.0,55,59.200001,100,70.699997,74.0,71.0
20160922223000,180.0,189.0,63.0,54,59.200001,0,71.5,74.0,71.0
20160922224500,180.0,189.0,63.0,54,58.400002,0,71.400002,74.099998,71.099998
20160922230000,180.0,189.0,63.0,54,58.400002,0,71.400002,74.300003,71.300003
20160922231500,180.0,184.800003,61.600001,54,58.400002,0,71.5,74.300003,71.300003
20160922233000,180.0,189.0,63.0,54,58.400002,0,71.199997,74.300003,71.300003
20160922234500,180.0,189.0,63.0,54,59.599998,100,70.400002,74.300003,71.300003
20160923000000,180.0,184.199997,61.399999,53,60.700001,100,70.800003,74.300003,71.300003
20160923001500,180.0,189.600006,63.200002,49,91.699997,100,70.699997,74.300003,71.300003
20160923003000,180.0,189.600006,63.200002,49,76.199997,100,71.300003,74.300003,71.300003
20160923004500,180.0,189.600006,63.200002,49,74.400002,100,71.400002,74.300003,71.300003
20160923010000,180.0,184.800003,61.600001,48,62.0,100,71.300003,74.300003,71.300003
20160923011500,180.0,184.800003,61.600001,48,60.0,100,70.800003,74.300003,71.300003
20160923013000,180.0,184.800003,61.600001,48,61.700001,100,70.5,74.300003,71.300003
20160923014500,180.0,184.800003,61.600001,48,89.199997,100,71.0,74.300003,71.300003
20160923020000,180.0,180.600006,60.200002,48,66.300003,0,71.599998,74.300003,71.300003
20160923021500,180.0,176.399994,58.799998,50,58.0,0,71.300003,74.199997,71.199997
20160923023000,180.0,186.600006,62.200002,50,58.0,100,70.800003,74.199997,71.199997
20160923024500,180.0,181.199997,60.399999,50,61.099998,100,70.5,74.199997,71.199997
20160923030000,180.0,187.800003,62.600001,49,78.699997,100,70.5,74.099998,71.099998
20160923031500,180.0,180.600006,60.200002,49,78.699997,100,71.0,74.099998,71.099998
20160923033000,180.0,187.800003,62.600001,49,77.5,100,71.199997,74.199997,71.199997
20160923034500,180.0,187.800003,62.600001,49,77.5,100,71.300003,74.099998,71.099998
20160923040000,180.0,187.800003,62.600001,48,59.200001,0,71.0,74.099998,71.099998
20160923041500,180.0,184.800003,61.600001,48,59.200001,100,70.599998,74.199997,71.199997
20160923043000,180.0,184.800003,61.600001,50,61.599998,100,70.5,74.099998,71.099998
20160923044500,180.0,184.800003,61.600001,49,79.900002,100,70.599998,74.099998,71.099998
20160923050000,180.0,184.800003,61.600001,49,64.0,100,71.199997,74.199997,71.199997
20160923051500,180.0,187.800003,62.600001,49,59.099998,100,70.5,74.300003,71.300003
20160923053000,180.0,187.800003,62.600001,49,79.699997,100,70.5,74.300003,71.300003
20160923054500,180.0,187.800003,62.600001,49,86.199997,100,71.199997,74.300003,71.300003
20160923060000,180.0,187.800003,62.600001,49,83.0,0,71.599998,74.300003,71.300003
20160923061500,180.0,184.800003,61.600001,49,58.799999,100,70.900002,74.300003,71.300003
20160923063000,180.0,184.800003,61.600001,49,59.5,100,70.800003,74.300003,71.300003
20160923064500,180.0,184.800003,61.600001,49,64.699997,100,70.5,74.300003,71.300003
20160923070000,180.0,184.800003,61.600001,49,81.5,100,71.400002,74.300003,71.300003
20160923071500,180.0,187.199997,62.399999,49,59.200001,0,71.400002,74.300003,71.300003
20160923073000,180.0,187.199997,62.399999,49,58.0,100,70.800003,74.300003,71.300003
20160923074500,180.0,187.199997,62.399999,49,60.799999,100,70.800003,74.300003,71.300003
20160923080000,180.0,184.199997,61.399999,49,61.5,100,71.0,74.199997,71.199997
20160923081500,180.0,171.0,57.0,50,61.5,100,71.0,74.300003,71.300003
20160923083000,180.0,173.399994,57.799998,51,61.5,100,71.0,74.199997,71.199997
20160923084500,180.0,171.0,57.0,52,61.5,100,70.900002,74.300003,71.300003
20160923090000,180.0,171.0,57.0,52,64.400002,100,70.900002,74.300003,71.300003
20160923091500,180.0,174.600006,58.200002,52,69.599998,100,71.300003,74.300003,71.300003
20160923093000,180.0,174.600006,58.200002,52,69.599998,0,71.599998,74.300003,71.300003
20160923094500,180.0,178.800003,59.600001,53,59.200001,0,71.300003,74.300003,71.300003
20160923100000,180.0,180.600006,60.200002,53,59.200001,0,71.5,74.300003,71.300003
20160923101500,180.0,183.600006,61.200002,53,58.400002,0,71.5,74.300003,71.300003
20160923103000,180.0,181.199997,60.399999,53,58.400002,0,71.300003,74.300003,71.300003
20160923104500,180.0,181.199997,60.399999,53,58.400002,0,71.099998,74.300003,71.300003
20160923110000,180.0,181.199997,60.399999,53,58.400002,100,70.800003,74.300003,71.300003
20160923111500,180.0,181.199997,60.399999,53,60.299999,100,70.699997,74.300003,71.300003
20160923113000,180.0,181.199997,60.399999,53,75.300003,100,70.699997,74.300003,71.300003
20160923114500,180.0,181.199997,60.399999,53,70.699997,0,71.699997,74.300003,71.300003
20160923120000,180.0,181.199997,60.399999,53,59.099998,0,71.199997,74.300003,71.300003
20160923121500,180.0,183.600006,61.200002,53,59.099998,0,71.199997,74.300003,71.300003
20160923123000,180.0,179.399994,59.799998,53,59.099998,0,71.300003,74.300003,71.300003
20160923124500,180.0,181.800003,60.600001,54,58.299999,0,71.300003,74.300003,71.300003
20160923130000,180.0,181.800003,60.600001,54,58.299999,100,70.800003,74.300003,71.300003
20160923131500,180.0,181.800003,60.600001,54,59.5,100,70.5,74.300003,71.300003
20160923133000,180.0,179.399994,59.799998,54,82.400002,100,70.800003,74.300003,71.300003
20160923134500,180.0,181.199997,60.399999,54,76.400002,100,71.5,74.300003,71.300003
20160923140000,180.0,181.199997,60.399999,54,58.400002,0,71.300003,74.300003,71.300003
20160923141500,180.0,181.199997,60.399999,54,58.400002,0,71.199997,74.300003,71.300003
20160923143000,180.0,181.199997,60.399999,54,58.400002,100,70.900002,74.300003,71.300003
20160923144500,180.0,181.199997,60.399999,54,59.0,100,70.699997,74.300003,71.300003
20160923150000,180.0,183.600006,61.200002,54,59.599998,100,70.699997,74.300003,71.300003
20160923151500,180.0,183.600006,61.200002,54,60.799999,100,70.800003,74.300003,71.300003
20160923153000,180.0,183.600006,61.200002,54,75.0,100,71.400002,74.300003,71.300003
20160923154500,180.0,183.600006,61.200002,54,58.799999,0,71.199997,74.300003,71.300003
20160923160000,180.0,183.600006,61.200002,54,58.799999,100,71.0,74.300003,71.300003
20160923161500,180.0,183.600006,61.200002,54,58.799999,100,71.400002,74.300003,71.300003
20160923163000,180.0,183.600006,61.200002,54,58.799999,100,71.400002,74.300003,71.300003
20160923164500,180.0,203.399994,67.799998,60,58.799999,0,71.599998,73.599998,70.599998
20160923170000,180.0,183.600006,61.200002,54,58.799999,0,71.0,73.599998,70.599998
20160923171500,180.0,208.199997,69.399999,61,58.799999,0,70.900002,73.5,70.5
20160923173000,180.0,189.0,63.0,54,58.799999,0,71.599998,73.5,70.5
20160923174500,180.0,189.0,63.0,54,58.799999,0,71.599998,73.5,70.5
20160923180000,180.0,185.399994,61.799998,54,58.0,0,71.599998,73.5,70.5
20160923181500,180.0,188.399994,62.799998,54,58.0,0,71.699997,73.5,70.5
20160923183000,180.0,188.399994,62.799998,54,58.0,0,71.400002,73.5,70.5
20160923184500,180.0,184.800003,61.600001,54,58.0,0,71.300003,73.5,70.5
20160923190000,180.0,184.800003,61.600001,54,58.0,0,71.199997,73.5,70.5
20160923191500,180.0,182.399994,60.799998,54,58.0,0,70.900002,73.5,70.5
20160923193000,180.0,182.399994,60.799998,54,58.0,0,70.800003,73.5,70.5
20160923194500,180.0,184.800003,61.600001,54,58.0,0,71.300003,73.5,70.5
20160923200000,180.0,181.800003,60.600001,54,58.0,0,71.199997,73.599998,70.599998
20160923201500,180.0,187.199997,62.399999,55,58.0,0,72.099998,73.699997,70.699997
20160923203000,180.0,187.199997,62.399999,54,58.0,0,72.400002,73.599998,70.599998
20160923204500,180.0,187.199997,62.399999,54,58.0,0,71.599998,73.599998,70.599998
20160923210000,180.0,184.800003,61.600001,54,58.0,0,71.0,73.599998,70.599998
20160923211500,180.0,184.800003,61.600001,54,58.0,0,70.699997,73.599998,70.599998
20160923213000,180.0,187.199997,62.399999,54,58.0,0,70.400002,73.300003,70.300003
20160923214500,180.0,225.0,75.0,65,58.0,0,70.199997,72.300003,69.300003
20160923220000,180.0,187.199997,62.399999,54,90.5,100,70.699997,74.300003,71.300003
20160923221500,180.0,187.199997,62.399999,54,95.800003,100,71.300003,74.199997,71.199997
20160923223000,180.0,187.199997,62.399999,54,58.799999,0,71.199997,74.300003,71.300003
20160923224500,180.0,184.199997,61.399999,47,58.799999,100,70.699997,74.300003,71.300003
20160923230000,180.0,184.199997,61.399999,47,61.099998,100,70.5,74.0,71.0
20160923231500,180.0,188.399994,62.799998,47,61.099998,100,70.699997,74.0,71.0
20160923233000,180.0,255.0,85.0,62,59.599998,0,70.800003,73.099998,70.099998
20160923234500,180.0,189.600006,63.200002,48,59.599998,0,70.400002,73.5,70.5
20160924000000,180.0,189.600006,63.200002,48,58.799999,100,70.199997,73.5,70.5
20160924001500,180.0,186.600006,62.200002,48,58.799999,100,70.0,73.5,70.5
20160924003000,180.0,186.600006,62.200002,48,60.700001,100,69.900002,73.5,70.5
20160924004500,180.0,186.600006,62.200002,48,61.900002,100,69.900002,73.5,70.5
20160924010000,180.0,186.600006,62.200002,48,71.5,100,70.099998,73.5,70.5
20160924011500,180.0,186.600006,62.200002,48,73.5,100,70.300003,73.5,70.5
20160924013000,180.0,186.600006,62.200002,48,70.099998,100,70.400002,73.300003,70.300003
20160924014500,180.0,189.0,63.0,48,60.400002,0,70.300003,73.199997,70.199997
20160924020000,180.0,186.0,62.0,48,58.400002,0,70.099998,73.199997,70.199997
20160924021500,180.0,189.0,63.0,50,58.400002,100,69.900002,73.5,70.5
20160924023000,180.0,189.0,63.0,49,61.200001,100,70.0,73.5,70.5
20160924024500,180.0,184.800003,61.600001,49,61.200001,100,70.0,73.5,70.5
20160924030000,180.0,184.800003,61.600001,49,83.800003,100,70.5,73.5,70.5
20160924031500,180.0,184.800003,61.600001,49,63.299999,0,70.800003,73.5,70.5
20160924033000,180.0,189.0,63.0,49,58.400002,100,70.199997,73.5,70.5
20160924034500,180.0,189.0,63.0,49,59.099998,100,69.900002,73.5,70.5
20160924040000,180.0,186.0,62.0,49,61.5,100,69.900002,73.5,70.5
20160924041500,180.0,186.0,62.0,49,92.300003,100,70.199997,73.5,70.5
20160924043000,180.0,186.0,62.0,49,60.700001,0,70.699997,73.5,70.5
20160924044500,180.0,186.0,62.0,49,58.200001,100,69.900002,73.5,70.5
20160924050000,180.0,186.0,62.0,49,61.099998,100,69.800003,73.5,70.5
20160924051500,180.0,186.0,62.0,49,76.800003,100,69.900002,73.5,70.5
20160924053000,180.0,186.0,62.0,49,76.800003,100,70.5,73.5,70.5
20160924054500,180.0,186.0,62.0,49,61.099998,0,70.400002,73.5,70.5
20160924060000,180.0,186.0,62.0,49,58.200001,100,70.0,73.300003,70.300003
20160924061500,180.0,189.600006,63.200002,49,58.200001,100,70.0,73.099998,70.099998
20160924063000,180.0,186.0,62.0,48,58.200001,100,70.300003,73.199997,70.199997
20160924064500,180.0,183.600006,61.200002,48,58.200001,100,69.800003,73.199997,70.199997
20160924070000,180.0,171.0,57.0,52,59.099998,100,69.699997,73.199997,70.199997
20160924071500,180.0,169.199997,56.399999,52,61.200001,100,69.699997,73.199997,70.199997
20160924073000,180.0,174.600006,58.200002,52,61.200001,100,69.800003,73.199997,70.199997
20160924074500,180.0,172.199997,57.399999,52,66.199997,100,69.699997,73.199997,70.199997
20160924080000,180.0,172.199997,57.399999,52,69.099998,100,70.0,73.199997,70.199997
20160924081500,180.0,172.199997,57.399999,52,66.300003,100,70.099998,73.199997,70.199997
20160924083000,180.0,175.199997,58.399999,52,67.300003,100,70.199997,73.199997,70.199997
20160924084500,180.0,175.199997,58.399999,52,65.800003,100,70.300003,73.199997,70.199997
20160924090000,180.0,172.800003,57.600001,52,60.0,0,70.300003,73.199997,70.199997
20160924091500,180.0,174.600006,58.200002,52,59.0,0,70.199997,73.199997,70.199997
20160924093000,180.0,174.600006,58.200002,52,59.0,100,69.900002,73.199997,70.199997
20160924094500,180.0,174.600006,58.200002,52,59.0,100,69.800003,73.199997,70.199997
20160924100000,180.0,174.600006,58.200002,52,60.299999,100,70.199997,73.199997,70.199997
20160924101500,180.0,174.600006,58.200002,52,60.299999,100,70.300003,73.199997,70.199997
20160924103000,180.0,174.600006,58.200002,52,58.799999,0,70.599998,73.199997,70.199997
20160924104500,180.0,174.600006,58.200002,52,58.799999,0,70.300003,73.199997,70.199997
20160924110000,180.0,179.399994,59.799998,52,58.0,0,70.199997,73.199997,70.199997
20160924111500,180.0,190.199997,63.399999,52,58.0,0,70.400002,73.199997,70.199997
20160924113000,180.0,190.199997,63.399999,51,58.0,0,70.199997,73.199997,70.199997
20160924114500,180.0,187.199997,62.399999,50,57.200001,0,70.0,73.199997,70.199997
20160924120000,180.0,187.199997,62.399999,50,57.900002,0,70.199997,73.199997,70.199997
20160924121500,180.0,187.199997,62.399999,50,57.900002,0,70.400002,73.199997,70.199997
20160924123000,180.0,187.199997,62.399999,49,57.900002,0,70.300003,73.199997,70.199997
20160924124500,180.0,187.199997,62.399999,49,57.900002,0,70.699997,73.199997,70.199997
20160924130000,180.0,255.0,85.0,64,57.900002,0,71.0,71.800003,68.800003
20160924131500,180.0,187.199997,62.399999,48,57.900002,0,70.300003,71.800003,68.800003
20160924133000,180.0,187.199997,62.399999,48,57.900002,0,70.199997,72.300003,69.300003
20160924134500,180.0,187.199997,62.399999,49,57.900002,0,70.0,71.800003,68.800003
20160924140000,180.0,212.399994,70.799998,54,57.200001,0,70.5,71.400002,68.400002
20160924141500,180.0,228.600006,76.200002,58,57.200001,0,70.699997,70.900002,67.900002
20160924143000,180.0,232.800003,77.600001,59,57.200001,0,70.300003,70.400002,67.400002
20160924144500,180.0,217.199997,72.399999,56,57.200001,0,70.0,70.400002,67.400002
20160924150000,180.0,262.200012,87.400004,66,58.0,0,69.800003,70.400002,67.400002
20160924151500,180.0,190.199997,63.399999,50,58.0,0,69.800003,70.800003,67.800003
20160924153000,180.0,186.0,62.0,50,94.099998,100,71.099998,75.699997,72.699997
20160924154500,180.0,186.0,62.0,50,108.900002,100,71.900002,75.699997,72.699997
20160924160000,180.0,186.0,62.0,50,96.0,100,72.800003,75.699997,72.699997
20160924161500,180.0,186.0,62.0,50,96.0,0,73.400002,76.0,73.0
20160924163000,180.0,186.0,62.0,50,59.200001,100,72.699997,76.0,73.0
20160924164500,180.0,183.600006,61.200002,50,59.200001,100,72.300003,76.0,73.0
20160924170000,180.0,183.600006,61.200002,50,95.300003,100,72.199997,76.0,73.0
20160924171500,180.0,189.0,63.0,50,100.0,100,72.599998,76.0,73.0
20160924173000,180.0,186.600006,62.200002,50,92.300003,100,72.900002,76.0,73.0
20160924174500,180.0,189.0,63.0,50,92.300003,100,72.900002,76.0,73.0
20160924180000,180.0,186.0,62.0,50,95.0,100,73.099998,76.0,73.0
20160924181500,180.0,186.0,62.0,50,62.5,0,73.199997,76.0,73.0
20160924183000,180.0,186.0,62.0,50,58.400002,100,72.5,76.0,73.0
20160924184500,180.0,183.600006,61.200002,50,61.099998,100,72.199997,76.0,73.0
20160924190000,180.0,183.600006,61.200002,50,92.300003,100,72.599998,76.0,73.0
20160924191500,180.0,177.0,59.0,50,86.199997,100,72.699997,76.0,73.0
20160924193000,180.0,177.0,59.0,50,61.200001,0,73.300003,76.0,73.0
20160924194500,180.0,177.0,59.0,50,58.400002,0,72.900002,76.0,73.0
20160924200000,180.0,179.399994,59.799998,50,58.400002,100,72.599998,76.0,73.0
20160924201500,180.0,183.0,61.0,50,61.099998,100,72.300003,76.0,73.0
20160924203000,180.0,183.0,61.0,50,69.599998,100,72.599998,76.0,73.0
20160924204500,180.0,180.600006,60.200002,50,70.599998,100,73.099998,76.0,73.0
20160924210000,180.0,180.600006,60.200002,50,72.0,100,72.699997,76.0,73.0
20160924211500,180.0,180.600006,60.200002,50,89.300003,100,72.599998,76.0,73.0
20160924213000,180.0,180.600006,60.200002,50,95.699997,100,72.599998,76.0,73.0
20160924214500,180.0,180.600006,60.200002,50,107.699997,100,72.699997,76.0,73.0
20160924220000,180.0,183.0,61.0,50,93.599998,100,72.699997,76.0,73.0
20160924221500,180.0,180.600006,60.200002,50,106.0,100,72.800003,76.0,73.0
20160924223000,180.0,183.600006,61.200002,50,93.0,100,72.900002,76.0,73.0
20160924224500,180.0,183.600006,61.200002,50,111.0,100,72.900002,76.0,73.0
20160924230000,180.0,183.600006,61.200002,50,93.599998,100,73.0,76.0,73.0
20160924231500,180.0,183.600006,61.200002,50,102.900002,100,73.099998,76.0,73.0
20160924233000,180.0,183.600006,61.200002,50,94.800003,100,73.099998,76.0,73.0
20160924234500,180.0,183.600006,61.200002,50,106.800003,100,73.099998,76.0,73.0
20160925000000,180.0,181.199997,60.399999,50,99.199997,100,73.199997,76.0,73.0
20160925001500,180.0,183.600006,61.200002,50,93.0,100,73.199997,76.0,73.0
20160925003000,180.0,183.600006,61.200002,50,106.199997,100,73.199997,76.0,73.0
20160925004500,180.0,183.600006,61.200002,50,93.599998,100,73.199997,76.0,73.0
20160925010000,180.0,183.600006,61.200002,50,93.599998,100,73.199997,76.0,73.0
20160925011500,180.0,183.600006,61.200002,50,93.599998,100,73.199997,76.0,73.0
20160925013000,180.0,183.600006,61.200002,50,100.300003,100,73.199997,76.0,73.0
20160925014500,180.0,186.0,62.0,50,91.699997,100,73.099998,76.0,73.0
