PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925020000,180.0,183.0,61.0,50,101.400002,100,73.099998,76.0,73.0
20160925021500,180.0,183.0,61.0,50,93.5,100,73.099998,76.0,73.0
20160925023000,180.0,187.199997,62.399999,50,94.900002,100,73.099998,76.0,73.0
20160925024500,180.0,183.0,61.0,50,98.0,100,73.099998,76.0,73.0
20160925030000,180.0,183.0,61.0,50,93.199997,100,73.0,76.0,73.0
20160925031500,180.0,183.0,61.0,50,96.699997,100,73.0,76.0,73.0
20160925033000,180.0,183.0,61.0,50,106.0,100,72.900002,76.0,73.0
20160925034500,180.0,291.600006,97.200002,84,58.0,0,72.400002,69.900002,66.900002
20160925040000,180.0,291.600006,97.200002,84,57.099998,0,71.199997,69.900002,66.900002
20160925041500,180.0,291.600006,97.200002,84,57.099998,0,70.599998,69.5,66.5
20160925043000,180.0,269.399994,89.799998,72,57.099998,0,70.199997,69.900002,66.900002
20160925044500,180.0,276.0,92.0,78,57.099998,0,69.800003,69.900002,66.900002
20160925050000,180.0,262.200012,87.400004,70,57.099998,0,69.400002,69.900002,66.900002
20160925051500,180.0,225.0,75.0,60,57.099998,0,69.300003,69.800003,66.800003
20160925053000,180.0,203.399994,67.799998,55,57.099998,0,69.300003,69.900002,66.900002
20160925054500,180.0,193.199997,64.399999,52,57.099998,0,69.300003,69.900002,66.900002
20160925060000,180.0,190.199997,63.399999,49,57.099998,0,69.300003,69.900002,66.900002
20160925061500,180.0,187.800003,62.600001,49,57.099998,0,69.199997,69.900002,66.900002
20160925063000,180.0,192.600006,64.200002,51,57.099998,0,69.099998,69.900002,66.900002
20160925064500,180.0,187.199997,62.399999,49,57.099998,0,69.099998,69.900002,66.900002
20160925070000,180.0,184.199997,61.399999,50,57.099998,0,68.900002,69.5,66.5
20160925071500,180.0,189.600006,63.200002,50,57.099998,0,68.800003,69.900002,66.900002
20160925073000,180.0,189.600006,63.200002,50,57.099998,0,68.900002,69.900002,66.900002
20160925074500,180.0,176.399994,58.799998,52,57.099998,0,68.900002,69.900002,66.900002
20160925080000,180.0,187.199997,62.399999,55,57.900002,0,69.5,69.900002,66.900002
20160925081500,180.0,201.600006,67.200002,58,57.900002,0,69.800003,69.900002,66.900002
20160925083000,180.0,205.199997,68.399999,59,57.900002,0,69.699997,69.900002,66.900002
20160925084500,180.0,205.199997,68.399999,59,57.900002,0,69.699997,69.900002,66.900002
20160925090000,180.0,217.199997,72.399999,64,57.900002,0,70.099998,69.900002,66.900002
20160925091500,180.0,236.399994,78.799998,69,57.900002,0,69.900002,69.900002,66.900002
20160925093000,180.0,236.399994,78.799998,68,57.900002,0,69.900002,69.599998,66.599998
20160925094500,180.0,236.399994,78.799998,68,57.900002,0,69.800003,69.900002,66.900002
20160925100000,180.0,232.800003,77.600001,68,57.900002,0,70.0,69.900002,66.900002
20160925101500,180.0,236.399994,78.799998,68,57.200001,0,69.800003,69.5,66.5
20160925103000,180.0,244.199997,81.399999,68,57.900002,0,69.900002,69.900002,66.900002
20160925104500,180.0,247.800003,82.600001,71,57.900002,0,70.300003,69.900002,66.900002
20160925110000,180.0,259.200012,86.400004,76,57.900002,0,70.300003,69.900002,66.900002
20160925111500,180.0,276.0,92.0,87,57.900002,0,70.300003,69.900002,66.900002
20160925113000,180.0,276.0,92.0,100,57.900002,0,70.5,69.900002,66.900002
20160925114500,180.0,276.0,92.0,100,57.900002,0,70.199997,69.900002,66.900002
20160925120000,180.0,276.0,92.0,100,57.900002,0,70.199997,69.900002,66.900002
20160925121500,180.0,272.399994,90.799998,100,56.799999,0,70.300003,69.900002,66.900002
20160925123000,180.0,276.0,92.0,100,56.799999,0,70.199997,69.900002,66.900002
20160925124500,180.0,269.399994,89.799998,100,56.799999,0,70.099998,69.900002,66.900002
20160925130000,180.0,196.800003,65.600001,60,85.400002,100,70.300003,74.599998,71.599998
20160925131500,180.0,186.0,62.0,59,105.699997,100,71.599998,75.0,72.0
20160925133000,180.0,186.0,62.0,59,59.200001,0,72.0,75.0,72.0
20160925134500,180.0,191.399994,63.799998,59,58.0,0,71.800003,75.0,72.0
20160925140000,180.0,188.399994,62.799998,58,58.0,100,71.699997,75.0,72.0
20160925141500,180.0,188.399994,62.799998,58,59.099998,100,71.400002,75.0,72.0
20160925143000,180.0,188.399994,62.799998,58,60.700001,100,71.599998,75.0,72.0
20160925144500,180.0,188.399994,62.799998,58,60.0,100,71.800003,75.0,72.0
20160925150000,180.0,188.399994,62.799998,58,60.0,100,71.900002,75.0,72.0
20160925151500,180.0,186.0,62.0,58,58.400002,100,71.800003,75.0,72.0
20160925153000,180.0,183.600006,61.200002,58,58.400002,100,71.800003,75.0,72.0
20160925154500,180.0,183.600006,61.200002,58,58.400002,100,71.800003,75.0,72.0
20160925160000,180.0,183.600006,61.200002,58,59.099998,100,71.400002,74.699997,71.699997
20160925161500,180.0,186.600006,62.200002,58,60.700001,100,71.199997,74.599998,71.599998
20160925163000,180.0,189.0,63.0,58,81.599998,100,71.599998,74.599998,71.599998
20160925164500,180.0,189.0,63.0,58,63.0,100,72.0,75.0,72.0
20160925170000,180.0,184.800003,61.600001,58,59.099998,100,71.300003,75.0,72.0
20160925171500,180.0,184.800003,61.600001,58,91.099998,100,71.199997,75.0,72.0
20160925173000,180.0,184.800003,61.600001,58,93.0,100,71.699997,75.0,72.0
20160925174500,180.0,184.800003,61.600001,58,60.0,0,71.900002,75.0,72.0
20160925180000,180.0,184.800003,61.600001,58,61.099998,100,71.199997,75.0,72.0
20160925181500,180.0,180.0,60.0,58,91.699997,100,71.300003,75.0,72.0
20160925183000,180.0,180.0,60.0,58,83.900002,100,71.599998,75.0,72.0
20160925184500,180.0,183.0,61.0,58,85.0,100,71.900002,75.0,72.0
20160925190000,180.0,183.0,61.0,58,89.699997,100,72.099998,75.0,72.0
20160925191500,180.0,183.0,61.0,58,62.900002,0,72.199997,75.0,72.0
20160925193000,180.0,183.0,61.0,58,59.900002,100,71.300003,75.0,72.0
20160925194500,180.0,183.0,61.0,58,76.0,100,71.5,75.0,72.0
20160925200000,180.0,186.0,62.0,58,58.799999,100,71.599998,75.0,72.0
20160925201500,180.0,186.0,62.0,58,94.300003,100,71.699997,75.0,72.0
20160925203000,180.0,181.800003,60.600001,58,85.599998,100,71.900002,75.0,72.0
20160925204500,180.0,186.600006,62.200002,59,58.0,0,71.400002,74.699997,71.699997
20160925210000,180.0,186.600006,62.200002,60,58.700001,100,71.0,74.5,71.5
20160925211500,180.0,190.800003,63.600001,60,85.0,100,71.099998,75.0,72.0
20160925213000,180.0,190.800003,63.600001,60,59.599998,100,71.0,74.0,71.0
20160925214500,180.0,186.600006,62.200002,59,94.800003,100,71.099998,75.099998,72.099998
20160925220000,180.0,186.600006,62.200002,53,93.099998,100,71.699997,74.699997,71.699997
20160925221500,180.0,186.600006,62.200002,53,86.900002,100,71.900002,75.0,72.0
20160925223000,180.0,186.600006,62.200002,53,61.099998,100,71.400002,75.0,72.0
20160925224500,180.0,186.600006,62.200002,53,101.099998,100,71.699997,75.0,72.0
20160925230000,180.0,189.0,63.0,54,59.200001,100,71.199997,75.0,72.0
20160925231500,180.0,189.0,63.0,54,72.400002,100,71.0,75.0,72.0
20160925233000,180.0,189.0,63.0,54,70.400002,100,71.5,74.400002,71.400002
20160925234500,180.0,189.0,63.0,54,59.599998,0,71.300003,73.599998,70.599998
20160926000000,180.0,189.0,63.0,54,62.799999,100,71.199997,74.800003,71.800003
20160926001500,180.0,189.0,63.0,54,105.099998,100,71.5,75.0,72.0
20160926003000,180.0,189.0,63.0,54,96.099998,0,72.0,74.699997,71.699997
20160926004500,180.0,189.0,63.0,54,60.400002,100,71.400002,74.699997,71.699997
20160926010000,180.0,183.600006,61.200002,53,61.5,100,70.900002,74.699997,71.699997
20160926011500,180.0,183.600006,61.200002,53,62.900002,100,70.900002,73.900002,70.900002
20160926013000,180.0,183.600006,61.200002,53,95.5,100,71.0,74.300003,71.300003
20160926014500,180.0,188.399994,62.799998,54,63.200001,0,71.199997,74.0,71.0
20160926020000,180.0,185.399994,61.799998,54,98.199997,100,71.0,75.0,72.0
20160926021500,180.0,189.0,63.0,55,59.200001,0,71.199997,74.0,71.0
20160926023000,180.0,189.0,63.0,54,81.900002,100,70.699997,74.300003,71.300003
20160926024500,180.0,189.0,63.0,54,60.0,100,70.800003,74.0,71.0
20160926030000,180.0,189.0,63.0,54,60.700001,100,70.800003,74.0,71.0
20160926031500,180.0,186.0,62.0,54,64.800003,100,70.5,74.0,71.0
20160926033000,180.0,186.0,62.0,54,91.099998,100,71.099998,74.0,71.0
20160926034500,180.0,188.399994,62.799998,54,60.400002,0,70.900002,74.0,71.0
20160926040000,180.0,185.399994,61.799998,54,58.799999,100,70.5,74.0,71.0
20160926041500,180.0,185.399994,61.799998,54,61.900002,100,70.300003,74.0,71.0
20160926043000,180.0,185.399994,61.799998,54,89.300003,100,70.400002,74.0,71.0
20160926044500,180.0,185.399994,61.799998,54,110.599998,100,71.099998,74.0,71.0
20160926050000,180.0,185.399994,61.799998,54,59.5,0,71.0,74.0,71.0
20160926051500,180.0,183.0,61.0,54,57.599998,100,70.5,74.0,71.0
20160926053000,180.0,185.399994,61.799998,54,61.099998,100,70.300003,74.0,71.0
20160926054500,180.0,185.399994,61.799998,54,92.800003,100,70.400002,74.0,71.0
20160926060000,180.0,185.399994,61.799998,54,92.800003,100,71.0,74.0,71.0
20160926061500,180.0,185.399994,61.799998,54,63.200001,0,71.400002,74.0,71.0
20160926063000,180.0,187.800003,62.600001,54,60.0,0,71.199997,74.0,71.0
20160926064500,180.0,187.800003,62.600001,54,58.700001,100,70.699997,74.0,71.0
20160926070000,180.0,187.800003,62.600001,54,58.700001,100,70.400002,74.0,71.0
20160926071500,180.0,185.399994,61.799998,54,85.599998,100,70.900002,74.0,71.0
20160926073000,180.0,172.199997,57.399999,56,79.199997,100,71.199997,74.300003,71.300003
20160926074500,180.0,172.199997,57.399999,57,75.5,100,71.300003,74.300003,71.300003
20160926080000,180.0,178.800003,59.600001,58,59.599998,0,71.199997,74.099998,71.099998
20160926081500,180.0,178.800003,59.600001,59,58.400002,0,71.300003,74.0,71.0
20160926083000,180.0,178.800003,59.600001,59,57.599998,0,71.199997,74.0,71.0
20160926084500,180.0,181.199997,60.399999,59,57.599998,0,71.199997,74.0,71.0
20160926090000,180.0,181.199997,60.399999,59,57.599998,0,70.900002,74.0,71.0
20160926091500,180.0,184.800003,61.600001,59,57.599998,100,70.5,74.0,71.0
20160926093000,180.0,184.800003,61.600001,59,59.900002,100,70.400002,74.0,71.0
20160926094500,180.0,184.800003,61.600001,59,61.900002,100,70.300003,74.0,71.0
20160926100000,180.0,184.800003,61.600001,59,81.099998,100,71.099998,74.0,71.0
20160926101500,180.0,187.199997,62.399999,54,59.5,0,71.0,74.0,71.0
20160926103000,180.0,184.800003,61.600001,54,59.5,100,70.699997,74.0,71.0
20160926104500,180.0,180.0,60.0,54,58.400002,100,70.5,74.0,71.0
20160926110000,180.0,187.800003,62.600001,54,60.299999,100,70.400002,74.0,71.0
20160926111500,180.0,187.800003,62.600001,54,61.099998,100,70.800003,74.0,71.0
20160926113000,180.0,185.399994,61.799998,54,60.400002,100,70.800003,74.0,71.0
20160926114500,180.0,178.199997,59.399999,54,61.099998,100,70.800003,74.0,71.0
20160926120000,180.0,185.399994,61.799998,54,61.099998,100,70.900002,74.0,71.0
20160926121500,180.0,185.399994,61.799998,54,61.099998,100,70.900002,74.300003,71.300003
20160926123000,180.0,185.399994,61.799998,54,81.599998,100,71.0,74.300003,71.300003
20160926124500,180.0,185.399994,61.799998,54,83.800003,100,71.699997,80.0,77.900002
20160926130000,180.0,185.399994,61.799998,54,79.699997,100,72.0,80.0,77.900002
20160926131500,180.0,185.399994,61.799998,54,113.300003,100,72.199997,80.0,77.900002
20160926133000,180.0,180.600006,60.200002,54,96.0,100,72.900002,80.0,78.0
20160926134500,180.0,180.600006,60.200002,54,88.099998,100,72.900002,80.0,78.0
20160926140000,180.0,180.600006,60.200002,54,91.099998,100,73.0,80.0,78.0
20160926141500,180.0,180.600006,60.200002,54,84.400002,100,73.099998,80.0,78.0
20160926143000,180.0,171.0,57.0,54,77.800003,100,73.400002,80.0,78.0
20160926144500,180.0,184.800003,61.600001,55,108.400002,100,73.400002,80.0,78.0
20160926150000,180.0,184.800003,61.600001,55,96.0,100,73.599998,80.0,78.0
20160926151500,180.0,184.800003,61.600001,55,87.5,100,73.599998,80.0,78.0
20160926153000,180.0,187.199997,62.399999,55,104.400002,100,73.800003,80.0,78.0
20160926154500,180.0,187.199997,62.399999,55,96.599998,100,73.800003,80.0,78.0
20160926160000,180.0,187.199997,62.399999,55,87.5,100,73.800003,80.0,78.0
20160926161500,180.0,187.199997,62.399999,55,111.699997,100,74.0,80.0,78.0
20160926163000,180.0,187.199997,62.399999,55,96.0,100,74.0,80.0,78.0
20160926164500,180.0,187.199997,62.399999,55,87.5,100,74.199997,80.0,78.0
20160926170000,180.0,187.199997,62.399999,55,112.5,100,74.400002,80.0,78.0
20160926171500,180.0,183.600006,61.200002,55,111.0,100,74.900002,80.0,78.0
20160926173000,180.0,183.600006,61.200002,55,91.099998,100,74.699997,80.0,78.0
20160926174500,180.0,183.600006,61.200002,55,96.599998,100,74.699997,80.0,78.0
20160926180000,180.0,183.600006,61.200002,55,108.900002,100,74.800003,80.0,78.0
20160926181500,180.0,186.0,62.0,55,96.800003,100,74.699997,80.0,78.0
20160926183000,180.0,182.399994,60.799998,55,106.800003,100,75.0,80.0,78.0
20160926184500,180.0,184.800003,61.600001,55,98.800003,100,75.199997,80.0,78.0
20160926190000,180.0,184.800003,61.600001,55,96.199997,100,75.199997,80.0,78.0
20160926191500,180.0,172.800003,57.600001,56,106.900002,100,75.300003,80.0,78.0
20160926193000,180.0,175.199997,58.399999,56,99.800003,100,75.699997,80.0,78.0
20160926194500,180.0,172.199997,57.399999,56,108.5,100,75.699997,80.0,78.0
20160926200000,180.0,188.399994,62.799998,56,98.199997,100,75.5,80.0,78.0
20160926201500,180.0,188.399994,62.799998,56,96.099998,100,75.599998,80.0,78.0
20160926203000,180.0,188.399994,62.799998,55,107.699997,100,74.800003,80.0,78.0
20160926204500,180.0,188.399994,62.799998,54,112.400002,100,74.699997,80.0,78.0
20160926210000,180.0,188.399994,62.799998,54,106.699997,100,74.5,80.0,78.0
20160926211500,180.0,171.0,57.0,55,100.800003,100,74.300003,80.0,78.0
20160926213000,180.0,172.800003,57.600001,56,97.199997,100,74.099998,80.0,78.0
20160926214500,180.0,172.800003,57.600001,56,98.300003,100,74.0,80.0,78.0
20160926220000,180.0,172.800003,57.600001,56,111.199997,100,73.800003,80.0,78.0
20160926221500,180.0,172.800003,57.600001,56,112.800003,100,73.800003,80.0,78.0
20160926223000,180.0,169.199997,56.399999,56,112.800003,100,73.699997,80.0,78.0
20160926224500,180.0,173.399994,57.799998,56,109.5,100,73.599998,80.0,78.0
20160926230000,180.0,173.399994,57.799998,56,110.800003,100,73.599998,80.0,78.0
20160926231500,180.0,173.399994,57.799998,56,100.099998,100,73.5,80.0,78.0
20160926233000,180.0,171.600006,57.200002,56,101.900002,100,73.300003,80.0,78.0
20160926234500,180.0,173.399994,57.799998,56,99.099998,100,73.599998,80.0,78.0
20160927000000,180.0,173.399994,57.799998,56,100.300003,100,73.400002,80.0,78.0
20160927001500,180.0,173.399994,57.799998,56,102.199997,100,73.300003,80.0,78.0
20160927003000,180.0,173.399994,57.799998,56,105.0,100,73.300003,80.0,78.0
20160927004500,180.0,175.199997,58.399999,56,107.800003,100,73.300003,80.0,78.0
20160927010000,180.0,175.199997,58.399999,56,107.800003,100,73.300003,80.0,78.0
20160927011500,180.0,172.199997,57.399999,56,107.800003,100,73.300003,80.0,78.0
20160927013000,180.0,172.199997,57.399999,56,110.199997,100,73.199997,80.0,78.0
20160927014500,180.0,172.199997,57.399999,56,110.199997,100,73.199997,80.0,78.0
20160927020000,180.0,172.199997,57.399999,56,110.199997,100,73.199997,80.0,78.0
20160927021500,180.0,174.0,58.0,56,110.199997,100,73.199997,80.0,78.0
20160927023000,180.0,174.0,58.0,56,110.199997,100,73.099998,80.0,78.0
20160927024500,180.0,174.0,58.0,56,112.5,100,73.099998,80.0,78.0
20160927030000,180.0,174.0,58.0,56,99.599998,100,73.099998,80.0,78.0
20160927031500,180.0,174.0,58.0,56,112.900002,100,73.099998,80.0,78.0
20160927033000,180.0,174.0,58.0,56,97.199997,100,73.099998,80.0,78.0
20160927034500,180.0,174.0,58.0,56,94.199997,100,73.099998,80.0,78.0
20160927040000,180.0,174.0,58.0,56,111.599998,100,73.199997,80.0,78.0
20160927041500,180.0,174.0,58.0,56,99.699997,100,73.0,80.0,78.0
20160927043000,180.0,174.0,58.0,56,92.599998,100,72.900002,80.0,78.0
20160927044500,180.0,174.0,58.0,56,113.099998,100,72.800003,80.0,78.0
20160927050000,180.0,174.0,58.0,56,98.5,100,72.900002,80.0,78.0
20160927051500,180.0,174.0,58.0,56,93.599998,100,72.900002,80.0,78.0
20160927053000,180.0,174.0,58.0,56,108.0,100,72.800003,80.0,78.0
20160927054500,180.0,174.0,58.0,56,100.300003,100,73.5,80.0,78.0
20160927060000,180.0,175.800003,58.600001,56,93.0,100,73.400002,80.0,78.0
20160927061500,180.0,173.399994,57.799998,56,111.599998,100,73.099998,80.0,78.0
20160927063000,180.0,175.199997,58.399999,56,97.800003,100,73.099998,80.0,78.0
20160927064500,180.0,175.199997,58.399999,56,101.400002,100,73.0,80.0,78.0
20160927070000,180.0,177.600006,59.200002,56,96.599998,100,73.300003,80.0,78.0
20160927071500,180.0,180.0,60.0,56,115.0,100,73.199997,80.0,78.0
20160927073000,180.0,180.0,60.0,56,98.199997,100,73.300003,80.0,78.0
20160927074500,180.0,176.399994,58.799998,56,108.599998,100,73.099998,80.0,78.0
20160927080000,180.0,176.399994,58.799998,56,99.099998,100,73.400002,80.0,78.0
20160927081500,180.0,180.600006,60.200002,56,94.800003,100,73.199997,80.0,78.0
20160927083000,180.0,178.199997,59.399999,56,93.0,100,73.300003,80.0,78.0
20160927084500,180.0,178.199997,59.399999,56,110.699997,100,73.300003,80.0,78.0
20160927090000,180.0,181.199997,60.399999,56,104.800003,100,74.5,80.0,78.0
20160927091500,180.0,175.800003,58.600001,56,113.599998,100,74.900002,80.0,78.0
20160927093000,180.0,177.600006,59.200002,56,113.599998,100,74.5,80.0,78.0
20160927094500,180.0,177.600006,59.200002,56,112.199997,100,73.800003,80.0,78.0
20160927100000,180.0,174.0,58.0,56,112.199997,100,73.5,80.0,78.0
20160927101500,180.0,174.0,58.0,56,98.5,100,73.5,80.0,78.0
20160927103000,180.0,174.0,58.0,56,99.699997,100,73.699997,80.0,78.0
20160927104500,180.0,174.0,58.0,56,99.699997,100,73.800003,80.0,78.0
20160927110000,180.0,177.0,59.0,56,97.800003,100,73.900002,80.0,78.0
20160927111500,180.0,175.199997,58.399999,56,115.800003,100,74.099998,80.0,78.0
20160927113000,180.0,175.199997,58.399999,56,115.800003,100,74.300003,80.0,78.0
20160927114500,180.0,175.199997,58.399999,56,113.800003,100,74.5,80.0,78.0
20160927120000,180.0,175.199997,58.399999,56,117.199997,100,74.699997,80.0,78.0
20160927121500,180.0,175.199997,58.399999,56,94.199997,100,74.400002,80.0,78.0
20160927123000,180.0,175.199997,58.399999,56,97.199997,100,74.199997,80.0,78.0
20160927124500,180.0,175.199997,58.399999,56,90.5,100,74.400002,80.0,78.0
20160927130000,180.0,175.199997,58.399999,56,99.900002,100,74.300003,80.0,78.0
20160927131500,180.0,172.199997,57.399999,56,100.900002,100,74.199997,80.0,78.0
20160927133000,180.0,172.199997,57.399999,56,99.599998,100,74.0,80.0,78.0
20160927134500,180.0,172.199997,57.399999,56,112.400002,100,74.300003,80.0,78.0
20160927140000,180.0,174.600006,58.200002,56,116.099998,100,74.5,80.0,78.0
20160927141500,180.0,174.600006,58.200002,56,116.099998,100,74.400002,80.0,78.0
20160927143000,180.0,174.600006,58.200002,56,92.400002,100,74.5,80.0,78.0
20160927144500,180.0,171.600006,57.200002,56,114.900002,100,74.800003,80.0,78.0
20160927150000,180.0,173.399994,57.799998,56,90.5,100,74.5,80.0,78.0
20160927151500,180.0,173.399994,57.799998,56,81.300003,100,74.300003,80.0,78.0
20160927153000,180.0,171.600006,57.200002,56,105.099998,100,74.300003,80.0,78.0
20160927154500,180.0,171.600006,57.200002,57,97.199997,100,74.300003,80.0,78.0
20160927160000,180.0,175.800003,58.600001,57,88.099998,100,74.300003,80.0,78.0
20160927161500,180.0,175.800003,58.600001,57,89.300003,100,74.300003,80.0,78.0
20160927163000,180.0,175.800003,58.600001,57,100.300003,100,74.0,80.0,78.0
20160927164500,180.0,175.800003,58.600001,57,97.199997,100,74.0,80.0,78.0
20160927170000,180.0,177.600006,59.200002,57,104.199997,100,74.0,80.0,78.0
20160927171500,180.0,175.800003,58.600001,57,112.599998,100,74.0,80.0,78.0
20160927173000,180.0,178.199997,59.399999,57,106.800003,100,74.0,80.0,78.0
20160927174500,180.0,178.199997,59.399999,57,98.5,100,74.0,80.0,78.0
20160927180000,180.0,180.0,60.0,57,97.199997,100,74.0,80.0,78.0
20160927181500,180.0,180.0,60.0,57,97.199997,100,74.0,80.0,78.0
20160927183000,180.0,177.0,59.0,57,107.400002,100,74.099998,80.0,78.0
20160927184500,180.0,177.0,59.0,57,107.400002,100,74.099998,80.0,78.0
20160927190000,180.0,179.399994,59.799998,57,105.300003,100,74.300003,80.0,78.0
20160927191500,180.0,179.399994,59.799998,57,99.099998,100,74.5,80.0,78.0
20160927193000,180.0,177.0,59.0,57,108.400002,100,74.400002,80.0,78.0
20160927194500,180.0,177.0,59.0,57,97.800003,100,74.400002,80.0,78.0
20160927200000,180.0,177.0,59.0,57,95.400002,100,74.300003,80.0,78.0
20160927201500,180.0,177.0,59.0,57,110.0,100,74.300003,80.0,78.0
20160927203000,180.0,177.0,59.0,57,114.099998,100,74.300003,80.0,78.0
20160927204500,180.0,177.0,59.0,57,98.699997,100,74.599998,80.0,78.0
20160927210000,180.0,177.0,59.0,57,98.699997,100,74.199997,80.0,78.0
20160927211500,180.0,177.0,59.0,57,115.900002,100,74.099998,80.0,78.0
20160927213000,180.0,177.0,59.0,57,97.800003,100,74.0,80.0,78.0
20160927214500,180.0,177.0,59.0,57,93.599998,100,73.800003,80.0,78.0
20160927220000,180.0,177.0,59.0,57,114.099998,100,73.699997,80.0,78.0
20160927221500,180.0,177.0,59.0,57,100.0,100,73.699997,80.0,78.0
20160927223000,180.0,177.0,59.0,57,106.699997,100,73.699997,80.0,78.0
20160927224500,180.0,177.0,59.0,57,104.800003,100,73.599998,80.0,78.0
20160927230000,180.0,178.800003,59.600001,57,96.0,100,73.400002,80.0,78.0
20160927231500,180.0,178.800003,59.600001,57,94.199997,100,73.400002,80.0,78.0
20160927233000,180.0,181.199997,60.399999,57,116.800003,100,73.300003,80.0,78.0
20160927234500,180.0,181.199997,60.399999,57,97.199997,100,73.300003,80.0,78.0
20160928000000,180.0,181.199997,60.399999,57,93.599998,100,73.199997,80.0,78.0
20160928001500,180.0,181.199997,60.399999,57,107.900002,100,73.199997,80.0,78.0
20160928003000,180.0,181.199997,60.399999,57,109.699997,100,73.199997,80.0,78.0
20160928004500,180.0,181.199997,60.399999,57,95.400002,100,73.199997,80.0,78.0
20160928010000,180.0,181.199997,60.399999,57,117.400002,100,73.199997,80.0,78.0
20160928011500,180.0,181.199997,60.399999,57,96.699997,100,73.099998,80.0,78.0
20160928013000,180.0,181.199997,60.399999,57,98.599998,100,73.099998,80.0,78.0
20160928014500,180.0,183.600006,61.200002,57,113.599998,100,73.099998,80.0,78.0
20160928020000,180.0,183.600006,61.200002,57,97.800003,100,73.099998,80.0,78.0
20160928021500,180.0,183.600006,61.200002,57,94.300003,100,73.099998,80.0,78.0
20160928023000,180.0,183.600006,61.200002,57,116.599998,100,73.099998,80.0,78.0
20160928024500,180.0,186.0,62.0,57,98.900002,100,73.0,80.0,78.0
20160928030000,180.0,186.0,62.0,57,93.300003,100,72.900002,80.0,78.0
20160928031500,180.0,186.0,62.0,57,97.199997,100,72.900002,80.0,78.0
20160928033000,180.0,186.0,62.0,57,113.800003,100,72.900002,80.0,78.0
20160928034500,180.0,186.0,62.0,57,97.699997,100,73.0,80.0,78.0
20160928040000,180.0,186.0,62.0,57,102.0,100,72.900002,80.0,78.0
20160928041500,180.0,186.0,62.0,57,108.599998,100,73.099998,80.0,78.0
20160928043000,180.0,186.0,62.0,57,94.800003,100,73.0,80.0,78.0
20160928044500,180.0,186.0,62.0,57,116.599998,100,73.0,80.0,78.0
20160928050000,180.0,186.0,62.0,57,94.800003,100,73.0,80.0,78.0
20160928051500,180.0,189.600006,63.200002,57,116.599998,100,73.199997,80.0,78.0
20160928053000,180.0,183.0,61.0,57,97.199997,100,73.199997,80.0,78.0
20160928054500,180.0,186.600006,62.200002,57,102.699997,100,73.099998,80.0,78.0
20160928060000,180.0,184.199997,61.399999,57,102.699997,100,73.0,80.0,78.0
20160928061500,180.0,184.199997,61.399999,57,93.0,100,73.099998,80.0,78.0
20160928063000,180.0,184.199997,61.399999,57,107.099998,100,73.400002,80.0,78.0
20160928064500,180.0,184.199997,61.399999,57,94.800003,100,73.599998,80.0,78.0
20160928070000,180.0,181.199997,60.399999,57,115.800003,100,73.800003,80.0,78.0
20160928071500,180.0,176.399994,58.799998,57,99.400002,100,73.699997,80.0,78.0
20160928073000,180.0,179.399994,59.799998,57,97.900002,100,73.599998,80.0,78.0
20160928074500,180.0,177.0,59.0,57,97.900002,100,73.599998,80.0,78.0
20160928080000,180.0,177.0,59.0,57,107.599998,100,73.599998,80.0,78.0
20160928081500,180.0,177.0,59.0,57,97.199997,100,73.800003,80.0,78.0
20160928083000,180.0,177.0,59.0,57,117.099998,100,73.800003,80.0,78.0
20160928084500,180.0,174.0,58.0,57,101.300003,100,73.900002,80.0,78.0
20160928090000,180.0,174.0,58.0,57,104.800003,100,73.800003,80.0,78.0
20160928091500,180.0,178.199997,59.399999,57,98.5,100,73.900002,80.0,78.0
20160928093000,180.0,176.399994,58.799998,57,115.699997,100,74.0,80.0,78.0
20160928094500,180.0,181.199997,60.399999,57,97.800003,100,75.0,80.0,78.0
20160928100000,180.0,178.199997,59.399999,57,111.800003,100,75.400002,80.0,78.0
20160928101500,180.0,180.600006,60.200002,57,97.599998,100,74.699997,80.0,78.0
20160928103000,180.0,180.600006,60.200002,57,105.199997,100,74.699997,80.0,78.0
20160928104500,180.0,180.600006,60.200002,57,97.800003,100,74.599998,80.0,78.0
20160928110000,180.0,180.600006,60.200002,57,102.900002,100,74.199997,80.0,78.0
20160928111500,180.0,183.600006,61.200002,57,97.800003,100,74.0,80.0,78.0
20160928113000,180.0,183.600006,61.200002,57,101.099998,100,74.0,80.0,78.0
20160928114500,180.0,183.600006,61.200002,57,107.400002,100,74.0,80.0,78.0
20160928120000,180.0,183.600006,61.200002,57,100.400002,100,74.0,80.0,78.0
20160928121500,180.0,183.600006,61.200002,57,106.699997,100,74.0,80.0,78.0
20160928123000,180.0,183.600006,61.200002,57,98.800003,100,74.0,80.0,78.0
20160928124500,180.0,183.600006,61.200002,57,89.900002,100,74.300003,80.0,78.0
20160928130000,180.0,187.199997,62.399999,57,95.5,100,74.400002,80.0,78.0
20160928131500,180.0,187.199997,62.399999,57,88.099998,100,74.400002,80.0,78.0
20160928133000,180.0,187.199997,62.399999,57,109.800003,100,74.300003,80.0,78.0
20160928134500,180.0,187.199997,62.399999,57,94.800003,100,74.599998,80.0,78.0
20160928140000,180.0,187.199997,62.399999,57,86.199997,100,74.699997,80.0,78.0
20160928141500,180.0,187.199997,62.399999,57,79.099998,100,74.699997,80.0,78.0
20160928143000,180.0,187.199997,62.399999,57,110.800003,100,74.599998,80.0,78.0
20160928144500,180.0,187.199997,62.399999,57,107.400002,100,74.599998,80.0,78.0
20160928150000,180.0,184.199997,61.399999,57,93.0,100,74.5,80.0,78.0
20160928151500,180.0,184.199997,61.399999,57,93.0,100,74.599998,80.0,78.0
20160928153000,180.0,187.199997,62.399999,57,84.400002,100,75.199997,80.0,78.0
20160928154500,180.0,183.0,61.0,57,95.800003,100,75.400002,80.0,78.0
20160928160000,180.0,183.0,61.0,57,113.800003,100,74.800003,80.0,78.0
20160928161500,180.0,183.0,61.0,57,108.599998,100,74.800003,80.0,78.0
20160928163000,180.0,183.0,61.0,57,98.5,100,74.699997,80.0,78.0
20160928164500,180.0,183.0,61.0,57,115.0,100,74.699997,80.0,78.0
20160928170000,180.0,180.0,60.0,57,97.800003,100,74.599998,80.0,78.0
20160928171500,180.0,178.199997,59.399999,57,112.599998,100,75.0,80.0,78.0
20160928173000,180.0,178.199997,59.399999,57,97.199997,100,75.699997,80.0,78.0
20160928174500,180.0,178.199997,59.399999,57,111.199997,100,75.5,80.0,78.0
20160928180000,180.0,181.199997,60.399999,57,97.199997,100,76.099998,80.0,78.0
20160928181500,180.0,181.199997,60.399999,57,102.0,100,76.5,80.0,78.0
20160928183000,180.0,178.800003,59.600001,57,114.0,100,75.699997,80.0,78.0
20160928184500,180.0,178.800003,59.600001,57,97.199997,100,75.900002,80.0,78.0
20160928190000,180.0,176.399994,58.799998,57,104.400002,100,76.199997,80.0,78.0
20160928191500,180.0,178.800003,59.600001,57,111.199997,100,75.400002,80.0,78.0
20160928193000,180.0,178.800003,59.600001,57,98.400002,100,75.599998,80.0,78.0
20160928194500,180.0,178.800003,59.600001,57,100.300003,100,75.900002,80.0,78.0
20160928200000,180.0,178.800003,59.600001,57,114.099998,100,75.5,80.0,78.0
20160928201500,180.0,178.800003,59.600001,57,97.800003,100,75.099998,80.0,78.0
20160928203000,180.0,181.800003,60.600001,57,99.699997,100,74.900002,80.0,78.0
20160928204500,180.0,181.800003,60.600001,57,113.400002,100,75.400002,80.0,78.0
20160928210000,180.0,181.800003,60.600001,57,96.0,100,75.0,80.0,78.0
20160928211500,180.0,181.800003,60.600001,57,114.199997,100,74.699997,80.0,78.0
20160928213000,180.0,178.199997,59.399999,57,96.0,100,74.599998,80.0,78.0
20160928214500,180.0,181.199997,60.399999,57,114.099998,100,74.300003,80.0,78.0
20160928220000,180.0,181.199997,60.399999,57,97.199997,100,74.300003,80.0,78.0
20160928221500,180.0,183.600006,61.200002,57,111.800003,100,74.199997,80.0,78.0
20160928223000,180.0,183.600006,61.200002,57,99.099998,100,74.099998,80.0,78.0
20160928224500,180.0,181.199997,60.399999,57,106.800003,100,74.099998,80.0,78.0
20160928230000,180.0,181.199997,60.399999,57,102.800003,100,74.0,80.0,78.0
20160928231500,180.0,176.399994,58.799998,57,106.599998,100,74.0,80.0,78.0
20160928233000,180.0,180.600006,60.200002,57,98.5,100,73.900002,80.0,78.0
20160928234500,180.0,180.600006,60.200002,57,113.5,100,74.0,80.0,78.0
20160929000000,180.0,176.399994,58.799998,57,105.699997,100,74.0,80.0,78.0
20160929001500,180.0,176.399994,58.799998,57,97.199997,100,74.0,80.0,78.0
20160929003000,180.0,178.199997,59.399999,57,109.5,100,74.0,80.0,78.0
20160929004500,180.0,176.399994,58.799998,57,96.099998,100,74.0,80.0,78.0
20160929010000,180.0,176.399994,58.799998,57,115.699997,100,73.900002,80.0,78.0
20160929011500,180.0,181.800003,60.600001,57,96.599998,100,73.800003,80.0,78.0
20160929013000,180.0,181.800003,60.600001,57,115.900002,100,73.800003,80.0,78.0
20160929014500,180.0,181.800003,60.600001,57,95.400002,100,73.699997,80.0,78.0
20160929020000,180.0,181.800003,60.600001,57,111.900002,100,73.699997,80.0,78.0
20160929021500,180.0,185.399994,61.799998,57,99.099998,100,73.599998,80.0,78.0
20160929023000,180.0,185.399994,61.799998,57,105.300003,100,73.599998,80.0,78.0
20160929024500,180.0,185.399994,61.799998,57,102.599998,100,73.599998,80.0,78.0
20160929030000,180.0,181.199997,60.399999,57,114.300003,100,73.599998,80.0,78.0
20160929031500,180.0,181.199997,60.399999,57,95.400002,100,73.599998,80.0,78.0
20160929033000,180.0,181.199997,60.399999,57,109.0,100,73.599998,80.0,78.0
20160929034500,180.0,181.199997,60.399999,57,99.099998,100,73.599998,80.0,78.0
20160929040000,180.0,181.199997,60.399999,57,108.400002,100,73.599998,80.0,78.0
20160929041500,180.0,183.600006,61.200002,57,101.900002,100,73.599998,80.0,78.0
20160929043000,180.0,181.199997,60.399999,57,99.699997,100,73.900002,80.0,78.0
20160929044500,180.0,178.800003,59.600001,57,108.400002,100,73.599998,80.0,78.0
20160929050000,180.0,181.199997,60.399999,57,96.5,100,73.5,80.0,78.0
20160929051500,180.0,178.800003,59.600001,57,115.900002,100,73.400002,80.0,78.0
20160929053000,180.0,178.800003,59.600001,57,95.300003,100,73.300003,80.0,78.0
20160929054500,180.0,181.199997,60.399999,57,106.900002,100,73.300003,80.0,78.0
20160929060000,180.0,178.800003,59.600001,57,104.099998,100,73.199997,80.0,78.0
20160929061500,180.0,178.800003,59.600001,57,99.099998,100,73.099998,80.0,78.0
20160929063000,180.0,183.600006,61.200002,57,109.599998,100,74.0,80.0,78.0
20160929064500,180.0,181.199997,60.399999,57,96.599998,100,73.400002,80.0,78.0
20160929070000,180.0,181.199997,60.399999,57,116.599998,100,73.099998,80.0,78.0
20160929071500,180.0,181.199997,60.399999,57,95.599998,100,72.900002,80.0,78.0
20160929073000,180.0,176.399994,58.799998,57,111.099998,100,72.900002,80.0,78.0
20160929074500,180.0,180.0,60.0,57,98.199997,100,72.699997,80.0,78.0
20160929080000,180.0,180.0,60.0,57,110.199997,100,72.699997,80.0,78.0
20160929081500,180.0,183.600006,61.200002,57,96.0,100,72.699997,80.0,78.0
20160929083000,180.0,178.800003,59.600001,57,108.199997,100,72.699997,80.0,78.0
20160929084500,180.0,184.199997,61.399999,57,113.300003,100,73.099998,80.0,78.0
20160929090000,180.0,184.199997,61.399999,57,98.5,100,73.199997,80.0,78.0
20160929091500,180.0,184.199997,61.399999,57,96.599998,100,73.199997,80.0,78.0
20160929093000,180.0,184.199997,61.399999,57,115.5,100,73.199997,80.0,78.0
20160929094500,180.0,189.0,63.0,57,100.5,100,73.300003,80.0,78.0
20160929100000,180.0,184.800003,61.600001,57,96.599998,100,73.199997,80.0,78.0
20160929101500,180.0,187.199997,62.399999,57,94.199997,100,73.0,80.0,78.0
20160929103000,180.0,184.800003,61.600001,57,112.400002,100,72.900002,80.0,78.0
20160929104500,180.0,184.800003,61.600001,57,114.699997,100,73.199997,80.0,78.0
20160929110000,180.0,187.199997,62.399999,56,100.300003,100,73.699997,80.0,78.0
20160929111500,180.0,187.199997,62.399999,56,96.0,100,74.400002,80.0,78.0
20160929113000,180.0,190.199997,63.399999,55,94.800003,100,74.5,80.0,78.0
20160929114500,180.0,190.199997,63.399999,55,94.800003,100,74.199997,80.0,78.0
20160929120000,180.0,185.399994,61.799998,55,113.099998,100,74.199997,80.0,78.0
20160929121500,180.0,188.399994,62.799998,55,110.0,100,74.099998,80.0,78.0
20160929123000,180.0,188.399994,62.799998,55,101.699997,100,75.0,80.0,78.0
20160929124500,180.0,188.399994,62.799998,55,111.400002,100,75.5,80.0,78.0
20160929130000,180.0,188.399994,62.799998,55,99.699997,100,74.800003,80.0,78.0
20160929131500,180.0,185.399994,61.799998,55,97.199997,100,74.5,80.0,78.0
20160929133000,180.0,185.399994,61.799998,55,99.099998,100,74.599998,80.0,78.0
20160929134500,180.0,185.399994,61.799998,55,93.800003,100,74.5,80.0,78.0
20160929140000,180.0,185.399994,61.799998,55,95.900002,100,74.300003,80.0,78.0
20160929141500,180.0,172.800003,57.600001,57,102.199997,100,74.199997,80.0,78.0
20160929143000,180.0,174.600006,58.200002,57,95.400002,100,74.199997,80.0,78.0
20160929144500,180.0,178.199997,59.399999,57,108.400002,100,74.099998,80.0,78.0
20160929150000,180.0,187.800003,62.600001,57,92.900002,100,74.199997,80.0,78.0
20160929151500,180.0,187.800003,62.600001,56,113.699997,100,74.599998,80.0,78.0
20160929153000,180.0,187.800003,62.600001,55,104.400002,100,74.599998,80.0,78.0
20160929154500,180.0,187.800003,62.600001,55,99.099998,100,74.599998,80.0,78.0
20160929160000,180.0,187.800003,62.600001,55,97.199997,100,74.599998,80.0,78.0
20160929161500,180.0,187.800003,62.600001,54,95.400002,100,74.599998,80.0,78.0
20160929163000,180.0,187.800003,62.600001,54,106.199997,100,74.5,80.0,78.0
20160929164500,180.0,187.800003,62.600001,54,99.099998,100,74.599998,80.0,78.0
20160929170000,180.0,183.0,61.0,54,96.800003,100,74.599998,80.0,78.0
20160929171500,180.0,183.0,61.0,54,110.800003,100,74.599998,80.0,78.0
20160929173000,180.0,183.0,61.0,54,102.800003,100,74.5,80.0,78.0
20160929174500,180.0,183.0,61.0,54,100.099998,100,74.5,80.0,78.0
20160929180000,180.0,187.199997,62.399999,54,107.900002,100,74.599998,80.0,78.0
20160929181500,180.0,187.199997,62.399999,54,99.099998,100,74.599998,80.0,78.0
20160929183000,180.0,187.199997,62.399999,54,96.0,100,74.599998,80.0,78.0
20160929184500,180.0,183.600006,61.200002,54,96.0,100,75.5,80.0,78.0
20160929190000,180.0,183.600006,61.200002,54,115.5,100,75.900002,80.0,78.0
20160929191500,180.0,188.399994,62.799998,54,107.800003,100,75.099998,80.0,78.0
20160929193000,180.0,188.399994,62.799998,54,98.400002,100,74.5,80.0,78.0
20160929194500,180.0,188.399994,62.799998,54,101.0,100,75.599998,80.0,78.0
20160929200000,180.0,188.399994,62.799998,54,112.699997,100,75.800003,80.0,78.0
20160929201500,180.0,188.399994,62.799998,54,97.900002,100,75.599998,80.0,78.0
20160929203000,180.0,188.399994,62.799998,54,118.300003,100,75.0,80.0,78.0
20160929204500,180.0,188.399994,62.799998,54,99.099998,100,74.5,80.0,78.0
20160929210000,180.0,188.399994,62.799998,54,99.099998,100,74.099998,80.0,78.0
20160929211500,180.0,188.399994,62.799998,54,110.800003,100,74.0,80.0,78.0
20160929213000,180.0,188.399994,62.799998,54,95.400002,100,73.800003,80.0,78.0
20160929214500,180.0,186.0,62.0,54,111.900002,100,73.699997,80.0,78.0
20160929220000,180.0,188.399994,62.799998,54,96.599998,100,73.800003,80.0,78.0
20160929221500,180.0,188.399994,62.799998,54,96.599998,100,73.699997,80.0,78.0
20160929223000,180.0,188.399994,62.799998,54,116.0,100,73.599998,80.0,78.0
20160929224500,180.0,188.399994,62.799998,54,96.599998,100,73.599998,80.0,78.0
20160929230000,180.0,188.399994,62.799998,54,112.199997,100,73.5,80.0,78.0
20160929231500,180.0,188.399994,62.799998,54,98.5,100,73.5,80.0,78.0
20160929233000,180.0,188.399994,62.799998,54,98.5,100,73.400002,80.0,78.0
20160929234500,180.0,188.399994,62.799998,54,96.599998,100,73.400002,80.0,78.0
20160930000000,180.0,184.800003,61.600001,54,118.300003,100,73.400002,80.0,78.0
20160930001500,180.0,169.800003,56.600001,62,94.800003,100,73.5,80.0,78.0
20160930003000,180.0,172.199997,57.399999,63,117.300003,100,73.599998,80.0,78.0
20160930004500,180.0,191.399994,63.799998,59,94.199997,100,73.599998,80.0,78.0
20160930010000,180.0,188.399994,62.799998,58,108.400002,100,73.599998,80.0,78.0
20160930011500,180.0,188.399994,62.799998,57,95.699997,100,73.599998,80.0,78.0
20160930013000,180.0,188.399994,62.799998,56,110.300003,100,73.699997,80.0,78.0
20160930014500,180.0,188.399994,62.799998,56,96.0,100,73.599998,80.0,78.0
20160930020000,180.0,188.399994,62.799998,56,105.800003,100,73.599998,80.0,78.0
20160930021500,180.0,188.399994,62.799998,56,100.400002,100,73.699997,80.0,78.0
20160930023000,180.0,186.0,62.0,56,101.699997,100,73.599998,80.0,78.0
20160930024500,180.0,186.0,62.0,56,103.599998,100,73.599998,80.0,78.0
20160930030000,180.0,183.600006,61.200002,56,101.199997,100,73.5,80.0,78.0
20160930031500,180.0,187.800003,62.600001,56,102.900002,100,73.400002,80.0,78.0
20160930033000,180.0,187.800003,62.600001,55,104.300003,100,73.400002,80.0,78.0
20160930034500,180.0,187.800003,62.600001,55,99.699997,100,73.400002,80.0,78.0
20160930040000,180.0,187.800003,62.600001,55,99.699997,100,73.199997,80.0,78.0
20160930041500,180.0,182.399994,60.799998,55,105.300003,100,73.199997,80.0,78.0
20160930043000,180.0,182.399994,60.799998,55,97.5,100,73.199997,80.0,78.0
20160930044500,180.0,185.399994,61.799998,55,111.199997,100,73.300003,80.0,78.0
20160930050000,180.0,185.399994,61.799998,55,93.0,100,73.300003,80.0,78.0
20160930051500,180.0,185.399994,61.799998,55,119.099998,100,73.400002,80.0,78.0
20160930053000,180.0,189.600006,63.200002,54,94.199997,100,73.400002,80.0,78.0
20160930054500,180.0,185.399994,61.799998,54,114.800003,100,73.5,80.0,78.0
20160930060000,180.0,183.0,61.0,54,96.599998,100,73.5,80.0,78.0
20160930061500,180.0,183.0,61.0,54,106.699997,100,73.599998,80.0,78.0
20160930063000,180.0,186.0,62.0,54,102.900002,100,74.0,80.0,78.0
20160930064500,180.0,186.0,62.0,54,99.0,100,74.0,80.0,78.0
20160930070000,180.0,186.0,62.0,54,114.599998,100,74.099998,80.0,78.0
20160930071500,180.0,183.0,61.0,54,95.400002,100,73.800003,80.0,78.0
20160930073000,180.0,183.0,61.0,54,115.300003,100,73.699997,80.0,78.0
20160930074500,180.0,183.0,61.0,54,98.0,100,73.599998,80.0,78.0
20160930080000,180.0,180.600006,60.200002,54,117.300003,100,73.599998,80.0,78.0
20160930081500,180.0,180.600006,60.200002,54,97.900002,100,73.699997,80.0,78.0
20160930083000,180.0,183.600006,61.200002,54,118.199997,100,73.800003,80.0,78.0
20160930084500,180.0,183.600006,61.200002,54,97.199997,100,73.800003,80.0,78.0
20160930090000,180.0,183.600006,61.200002,54,116.099998,100,73.699997,80.0,78.0
20160930091500,180.0,183.600006,61.200002,54,98.400002,100,73.699997,80.0,78.0
20160930093000,180.0,183.600006,61.200002,54,101.099998,100,73.900002,80.0,78.0
20160930094500,180.0,183.600006,61.200002,54,111.099998,100,73.900002,80.0,78.0
20160930100000,180.0,175.199997,58.399999,54,114.199997,100,73.800003,80.0,78.0
20160930101500,180.0,175.199997,58.399999,54,105.0,100,73.800003,80.0,78.0
20160930103000,180.0,175.199997,58.399999,54,99.699997,100,74.0,80.0,78.0
20160930104500,180.0,178.800003,59.600001,54,112.099998,100,74.300003,80.0,78.0
20160930110000,180.0,177.0,59.0,54,101.900002,100,74.300003,80.0,78.0
20160930111500,180.0,177.0,59.0,54,101.900002,100,74.300003,80.0,78.0
20160930113000,180.0,179.399994,59.799998,54,103.099998,100,74.300003,80.0,78.0
20160930114500,180.0,172.800003,57.600001,56,107.800003,100,74.5,80.0,78.0
20160930120000,180.0,187.800003,62.600001,57,99.099998,100,74.300003,80.0,78.0
20160930121500,180.0,185.399994,61.799998,57,114.199997,100,74.800003,80.0,78.0
20160930123000,180.0,185.399994,61.799998,57,98.400002,100,75.0,80.0,78.0
20160930124500,180.0,185.399994,61.799998,57,106.400002,100,75.199997,80.0,78.0
20160930130000,180.0,189.600006,63.200002,57,110.300003,100,75.400002,80.0,78.0
20160930131500,180.0,186.600006,62.200002,56,97.800003,100,74.800003,80.0,78.0
20160930133000,180.0,186.600006,62.200002,56,108.599998,100,74.800003,80.0,78.0
20160930134500,180.0,186.600006,62.200002,56,108.599998,100,74.599998,80.0,78.0
20160930140000,180.0,186.600006,62.200002,56,98.300003,100,74.599998,80.0,78.0
20160930141500,180.0,186.600006,62.200002,56,101.099998,100,74.5,80.0,78.0
20160930143000,180.0,186.600006,62.200002,56,112.400002,100,74.599998,80.0,78.0
20160930144500,180.0,183.0,61.0,56,98.5,100,74.300003,80.0,78.0
20160930150000,180.0,180.600006,60.200002,56,106.900002,100,74.599998,80.0,78.0
20160930151500,180.0,244.199997,81.399999,76,96.800003,0,74.300003,65.0,61.299999
20160930153000,180.0,279.0,93.0,100,58.799999,0,73.199997,65.0,61.299999
20160930154500,180.0,279.0,93.0,100,58.0,0,72.400002,65.0,61.299999
20160930160000,180.0,276.0,92.0,100,58.0,0,71.699997,65.0,61.799999
20160930161500,180.0,279.0,93.0,100,58.0,0,71.300003,65.0,61.799999
20160930163000,180.0,279.0,93.0,100,58.0,0,70.900002,65.0,61.799999
20160930164500,180.0,282.0,94.0,100,58.0,0,70.800003,65.0,61.799999
20160930170000,180.0,282.0,94.0,100,58.0,0,70.699997,65.0,61.799999
20160930171500,180.0,282.0,94.0,100,58.0,0,70.300003,65.0,61.900002
20160930173000,180.0,282.0,94.0,100,58.0,0,69.900002,65.0,61.799999
20160930174500,180.0,282.0,94.0,100,58.0,0,69.599998,65.0,61.799999
20160930180000,180.0,282.0,94.0,100,57.200001,0,69.300003,65.0,61.799999
20160930181500,180.0,282.0,94.0,100,57.200001,0,69.099998,65.0,61.799999
20160930183000,180.0,279.0,93.0,100,57.200001,0,68.800003,65.0,61.799999
20160930184500,180.0,279.0,93.0,100,57.200001,0,68.699997,65.0,61.799999
20160930190000,180.0,285.600006,95.200002,100,57.200001,0,68.400002,65.0,61.799999
20160930191500,180.0,279.0,93.0,100,57.200001,0,68.300003,65.0,61.799999
20160930193000,180.0,272.399994,90.799998,100,57.200001,0,68.199997,65.0,61.799999
20160930194500,180.0,276.0,92.0,100,57.200001,0,68.099998,65.0,61.799999
20160930200000,180.0,276.0,92.0,100,57.200001,0,67.900002,65.0,61.799999
20160930201500,180.0,276.0,92.0,100,57.200001,0,67.800003,65.0,61.799999
20160930203000,180.0,252.0,84.0,100,57.200001,0,67.699997,65.0,61.799999
20160930204500,180.0,269.399994,89.799998,100,57.200001,0,67.599998,65.0,61.799999
20160930210000,180.0,269.399994,89.799998,100,57.200001,0,67.400002,65.0,61.799999
20160930211500,180.0,269.399994,89.799998,100,57.200001,0,67.300003,65.0,61.799999
20160930213000,180.0,265.799988,88.599996,100,57.200001,0,67.199997,65.0,61.799999
20160930214500,180.0,269.399994,89.799998,100,57.200001,0,67.099998,65.0,61.799999
20160930220000,180.0,269.399994,89.799998,100,57.200001,0,67.099998,65.0,61.799999
20160930221500,180.0,272.399994,90.799998,100,57.200001,0,66.900002,65.0,61.799999
20160930223000,180.0,272.399994,90.799998,100,57.200001,0,66.800003,65.0,61.799999
20160930224500,180.0,272.399994,90.799998,100,57.200001,0,66.699997,65.0,61.799999
20160930230000,180.0,276.0,92.0,100,57.200001,0,66.599998,65.0,61.799999
20160930231500,180.0,276.0,92.0,100,57.200001,0,66.599998,65.0,61.799999
20160930233000,180.0,276.0,92.0,100,57.200001,0,66.5,65.0,61.799999
20160930234500,180.0,279.0,93.0,100,57.200001,0,66.400002,65.0,61.799999
20161001000000,180.0,276.0,92.0,100,57.200001,0,66.300003,65.0,61.799999
20161001001500,180.0,276.0,92.0,100,57.200001,0,66.199997,65.0,61.799999
20161001003000,180.0,279.0,93.0,100,56.400002,0,66.199997,65.0,61.799999
20161001004500,180.0,279.0,93.0,100,56.400002,0,66.099998,65.0,61.799999
20161001010000,180.0,282.0,94.0,100,56.400002,0,66.099998,65.0,61.799999
20161001011500,180.0,282.0,94.0,100,56.400002,0,66.0,65.0,61.799999
20161001013000,180.0,282.0,94.0,100,56.400002,0,65.900002,65.0,61.799999
20161001014500,180.0,279.0,93.0,100,56.400002,0,65.800003,65.0,61.799999
20161001020000,180.0,306.600006,102.200002,84,56.400002,0,65.699997,65.0,61.900002
20161001021500,180.0,306.600006,102.200002,84,56.400002,0,65.599998,65.0,61.900002
20161001023000,180.0,306.600006,102.200002,84,56.400002,0,65.5,65.0,61.900002
20161001024500,180.0,306.600006,102.200002,81,56.400002,0,65.300003,65.0,61.900002
20161001030000,180.0,297.600006,99.200002,81,56.400002,0,65.199997,65.0,61.900002
20161001031500,180.0,294.600006,98.200002,80,56.400002,0,65.199997,65.0,61.900002
20161001033000,180.0,294.600006,98.200002,79,56.400002,0,65.099998,65.0,61.900002
20161001034500,180.0,294.600006,98.200002,78,56.400002,0,65.099998,65.0,61.900002
20161001040000,180.0,291.600006,97.200002,78,56.400002,0,65.099998,65.0,61.900002
20161001041500,180.0,297.600006,99.200002,78,56.400002,0,65.0,65.0,61.900002
20161001043000,180.0,294.600006,98.200002,78,56.400002,0,65.0,65.0,61.900002
20161001044500,180.0,297.600006,99.200002,78,56.400002,0,65.0,65.0,61.900002
20161001050000,180.0,288.600006,96.200002,78,56.400002,0,64.800003,65.0,61.900002
20161001051500,180.0,285.600006,95.200002,78,56.400002,0,64.800003,65.0,61.900002
20161001053000,180.0,285.600006,95.200002,78,56.400002,0,64.800003,65.0,61.900002
20161001054500,180.0,279.0,93.0,78,56.400002,0,64.800003,65.0,62.0
20161001060000,180.0,272.399994,90.799998,74,56.400002,0,64.800003,65.199997,62.200001
20161001061500,180.0,252.0,84.0,69,56.400002,0,64.800003,65.300003,62.299999
20161001063000,180.0,225.0,75.0,61,56.400002,0,64.900002,65.400002,62.400002
20161001064500,180.0,212.399994,70.799998,57,56.400002,0,64.900002,65.400002,62.400002
20161001070000,180.0,203.399994,67.799998,56,56.400002,0,65.0,65.400002,62.400002
20161001071500,180.0,199.199997,66.399999,55,56.400002,0,65.099998,65.400002,62.400002
20161001073000,180.0,186.600006,62.200002,53,90.199997,100,65.300003,69.400002,66.400002
20161001074500,180.0,186.600006,62.200002,53,97.199997,100,66.5,69.900002,66.900002
20161001080000,180.0,186.600006,62.200002,53,73.599998,0,67.300003,69.900002,66.900002
20161001081500,180.0,186.600006,62.200002,53,58.700001,0,67.099998,69.900002,66.900002
20161001083000,180.0,183.600006,61.200002,53,58.0,0,67.099998,69.900002,66.900002
20161001084500,180.0,183.600006,61.200002,53,58.0,0,67.099998,69.900002,66.900002
20161001090000,180.0,183.600006,61.200002,53,58.0,0,67.199997,69.900002,66.900002
20161001091500,180.0,180.0,60.0,53,58.0,0,67.199997,69.900002,66.900002
20161001093000,180.0,178.199997,59.399999,53,58.0,0,67.199997,69.900002,66.900002
20161001094500,180.0,176.399994,58.799998,53,58.0,0,67.199997,69.900002,66.900002
20161001100000,180.0,173.399994,57.799998,53,58.0,0,67.300003,69.900002,66.900002
20161001101500,180.0,175.199997,58.399999,53,58.0,0,67.300003,69.900002,66.900002
20161001103000,180.0,173.399994,57.799998,53,58.0,0,67.400002,69.900002,66.900002
20161001104500,180.0,169.800003,56.600001,53,58.0,0,67.5,69.900002,66.900002
20161001110000,180.0,174.0,58.0,53,58.0,0,67.599998,69.900002,66.900002
20161001111500,180.0,177.0,59.0,53,58.0,0,67.599998,69.900002,66.900002
20161001113000,180.0,179.399994,59.799998,53,58.0,0,67.599998,69.900002,66.900002
20161001114500,180.0,179.399994,59.799998,53,58.0,0,67.599998,69.900002,66.900002
20161001120000,180.0,181.800003,60.600001,53,58.0,0,67.599998,69.900002,66.900002
20161001121500,180.0,181.800003,60.600001,53,58.0,0,67.599998,69.900002,66.900002
20161001123000,180.0,181.800003,60.600001,53,58.0,0,67.699997,69.900002,66.900002
20161001124500,180.0,181.800003,60.600001,53,58.0,0,67.699997,69.900002,66.900002
20161001130000,180.0,178.800003,59.600001,53,58.0,0,67.699997,69.900002,66.900002
20161001131500,180.0,178.800003,59.600001,53,58.0,0,67.699997,69.900002,66.900002
20161001133000,180.0,178.800003,59.600001,53,58.0,0,67.800003,69.900002,66.900002
20161001134500,180.0,178.800003,59.600001,53,58.0,0,67.800003,69.900002,66.900002
20161001140000,180.0,178.800003,59.600001,53,58.0,0,67.900002,69.900002,66.900002
20161001141500,180.0,178.800003,59.600001,53,58.0,0,67.900002,69.900002,66.900002
20161001143000,180.0,188.399994,62.799998,56,58.0,0,67.900002,69.400002,66.400002
20161001144500,180.0,188.399994,62.799998,56,58.0,0,68.0,69.400002,66.400002
20161001150000,180.0,186.0,62.0,55,58.0,0,68.0,69.400002,66.400002
