PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001151500,180.0,186.0,62.0,55,58.0,0,68.099998,69.400002,66.400002
20161001153000,180.0,186.0,62.0,55,58.0,0,68.099998,69.900002,66.900002
20161001154500,180.0,188.399994,62.799998,55,58.0,0,68.099998,69.900002,66.900002
20161001160000,180.0,188.399994,62.799998,55,58.0,0,68.099998,69.900002,66.900002
20161001161500,180.0,186.0,62.0,55,58.0,0,68.099998,69.900002,66.900002
20161001163000,180.0,188.399994,62.799998,56,58.0,0,68.099998,69.5,66.5
20161001164500,180.0,184.800003,61.600001,56,58.0,0,68.099998,69.900002,66.900002
20161001170000,180.0,187.800003,62.600001,56,58.0,0,68.199997,69.599998,66.599998
20161001171500,180.0,187.800003,62.600001,56,58.0,0,68.199997,69.900002,66.900002
20161001173000,180.0,184.800003,61.600001,56,58.0,0,68.199997,69.900002,66.900002
20161001174500,180.0,184.800003,61.600001,56,58.0,0,68.199997,69.900002,66.900002
20161001180000,180.0,187.800003,62.600001,56,58.0,0,68.199997,69.900002,66.900002
20161001181500,180.0,187.800003,62.600001,55,58.0,0,68.199997,69.900002,66.900002
20161001183000,180.0,187.800003,62.600001,55,58.0,0,68.099998,69.800003,66.800003
20161001184500,180.0,187.800003,62.600001,55,58.0,0,68.099998,69.699997,66.699997
20161001190000,180.0,187.800003,62.600001,55,58.0,0,68.099998,69.5,66.5
20161001191500,180.0,184.199997,61.399999,55,58.0,0,68.099998,69.900002,66.900002
20161001193000,180.0,178.199997,59.399999,55,57.200001,0,68.099998,69.900002,66.900002
20161001194500,180.0,181.199997,60.399999,55,57.200001,0,68.099998,69.900002,66.900002
20161001200000,180.0,183.600006,61.200002,55,57.200001,0,67.900002,69.900002,66.900002
20161001201500,180.0,183.600006,61.200002,55,57.200001,0,67.800003,69.900002,66.900002
20161001203000,180.0,183.600006,61.200002,55,57.200001,0,67.699997,69.900002,66.900002
20161001204500,180.0,183.600006,61.200002,55,57.200001,0,67.699997,69.900002,66.900002
20161001210000,180.0,174.0,58.0,56,57.200001,0,67.599998,69.900002,66.900002
20161001211500,180.0,175.800003,58.600001,56,57.200001,0,67.599998,69.900002,66.900002
20161001213000,180.0,175.800003,58.600001,56,57.200001,0,67.5,69.900002,66.900002
20161001214500,180.0,175.800003,58.600001,56,57.200001,0,67.400002,69.900002,66.900002
20161001220000,180.0,175.800003,58.600001,56,57.200001,0,67.400002,69.900002,66.900002
20161001221500,180.0,179.399994,59.799998,56,57.200001,0,67.400002,69.900002,66.900002
20161001223000,180.0,179.399994,59.799998,56,57.200001,0,67.400002,69.900002,66.900002
20161001224500,180.0,179.399994,59.799998,56,57.200001,0,67.300003,69.900002,66.900002
20161001230000,180.0,189.0,63.0,52,57.200001,0,67.199997,69.900002,66.900002
20161001231500,180.0,183.0,61.0,52,57.200001,0,67.199997,69.900002,66.900002
20161001233000,180.0,183.0,61.0,52,57.200001,0,67.099998,69.900002,66.900002
20161001234500,180.0,183.0,61.0,52,57.200001,0,67.099998,69.900002,66.900002
20161002000000,180.0,183.0,61.0,52,57.200001,0,66.900002,69.900002,66.900002
20161002001500,180.0,183.0,61.0,52,57.200001,0,66.900002,69.900002,66.900002
20161002003000,180.0,186.0,62.0,52,57.200001,0,66.900002,69.900002,66.900002
20161002004500,180.0,183.600006,61.200002,52,57.200001,0,66.800003,69.900002,66.900002
20161002010000,180.0,183.600006,61.200002,52,57.200001,0,66.800003,69.900002,66.900002
20161002011500,180.0,183.600006,61.200002,52,57.200001,0,66.699997,69.900002,66.900002
20161002013000,180.0,181.199997,60.399999,52,57.200001,0,66.699997,69.900002,66.900002
20161002014500,180.0,183.600006,61.200002,52,57.200001,0,66.699997,69.900002,66.900002
20161002020000,180.0,183.600006,61.200002,52,57.200001,0,66.699997,69.900002,66.900002
20161002021500,180.0,183.600006,61.200002,52,57.200001,100,66.599998,69.900002,66.900002
20161002023000,180.0,183.600006,61.200002,52,57.200001,100,66.599998,69.900002,66.900002
20161002024500,180.0,183.600006,61.200002,52,57.200001,100,66.599998,69.900002,66.900002
20161002030000,180.0,183.600006,61.200002,52,57.200001,100,66.5,69.900002,66.900002
20161002031500,180.0,183.600006,61.200002,52,59.5,100,66.5,69.900002,66.900002
20161002033000,180.0,183.600006,61.200002,52,60.700001,100,66.599998,69.900002,66.900002
20161002034500,180.0,183.600006,61.200002,52,60.700001,100,66.599998,69.900002,66.900002
20161002040000,180.0,183.600006,61.200002,52,60.700001,100,66.599998,69.900002,66.900002
20161002041500,180.0,183.600006,61.200002,52,60.700001,100,66.599998,69.900002,66.900002
20161002043000,180.0,183.600006,61.200002,52,61.599998,100,66.699997,69.900002,66.900002
20161002044500,180.0,181.199997,60.399999,52,60.599998,100,66.699997,69.900002,66.900002
20161002050000,180.0,181.199997,60.399999,52,61.5,100,66.699997,69.900002,66.900002
20161002051500,180.0,177.600006,59.200002,52,61.5,100,66.699997,69.900002,66.900002
20161002053000,180.0,177.600006,59.200002,52,61.5,100,66.699997,69.900002,66.900002
20161002054500,180.0,180.0,60.0,52,61.5,100,66.699997,69.900002,66.900002
20161002060000,180.0,180.0,60.0,52,61.5,100,66.699997,69.900002,66.900002
20161002061500,180.0,180.0,60.0,52,61.5,100,66.699997,69.900002,66.900002
20161002063000,180.0,183.0,61.0,52,61.5,100,66.699997,69.900002,66.900002
20161002064500,180.0,183.0,61.0,52,61.5,100,66.699997,69.900002,66.900002
20161002070000,180.0,180.0,60.0,52,61.5,100,66.699997,69.900002,66.900002
20161002071500,180.0,180.0,60.0,52,61.5,100,66.699997,69.900002,66.900002
20161002073000,180.0,180.0,60.0,52,61.5,100,66.699997,69.900002,66.900002
20161002074500,180.0,180.0,60.0,52,61.5,100,66.800003,69.900002,66.900002
20161002080000,180.0,177.0,59.0,52,61.5,100,66.900002,69.900002,66.900002
20161002081500,180.0,179.399994,59.799998,52,61.5,100,66.900002,69.900002,66.900002
20161002083000,180.0,179.399994,59.799998,52,61.5,100,66.900002,69.900002,66.900002
20161002084500,180.0,179.399994,59.799998,52,61.5,100,66.900002,69.900002,66.900002
20161002090000,180.0,175.199997,58.399999,52,61.5,100,67.0,69.900002,66.900002
20161002091500,180.0,178.800003,59.600001,52,61.5,100,67.0,69.900002,66.900002
20161002093000,180.0,176.399994,58.799998,52,61.5,100,67.099998,69.900002,66.900002
20161002094500,180.0,178.199997,59.399999,52,61.5,100,67.099998,69.900002,66.900002
20161002100000,180.0,178.199997,59.399999,52,61.5,100,67.099998,69.900002,66.900002
20161002101500,180.0,178.199997,59.399999,52,60.0,0,67.199997,69.900002,66.900002
20161002103000,180.0,178.199997,59.399999,52,59.200001,0,67.099998,69.900002,66.900002
20161002104500,180.0,180.0,60.0,52,59.200001,0,67.099998,69.900002,66.900002
20161002110000,180.0,180.0,60.0,52,59.200001,0,67.099998,69.900002,66.900002
20161002111500,180.0,181.800003,60.600001,52,59.200001,0,67.099998,69.900002,66.900002
20161002113000,180.0,186.0,62.0,53,58.0,0,67.0,69.900002,66.900002
20161002114500,180.0,183.600006,61.200002,53,58.0,0,66.900002,69.900002,66.900002
20161002120000,180.0,188.399994,62.799998,54,58.0,0,67.0,69.900002,66.900002
20161002121500,180.0,191.399994,63.799998,54,58.599998,0,67.0,69.900002,66.900002
20161002123000,180.0,186.0,62.0,53,58.599998,0,67.0,69.900002,66.900002
20161002124500,180.0,169.199997,56.399999,53,58.599998,0,67.199997,69.900002,66.900002
20161002130000,180.0,181.199997,60.399999,54,58.599998,0,67.400002,69.900002,66.900002
20161002131500,180.0,181.199997,60.399999,54,58.599998,0,67.5,69.900002,66.900002
20161002133000,180.0,181.199997,60.399999,54,58.599998,0,67.599998,69.900002,66.900002
20161002134500,180.0,177.600006,59.200002,54,58.599998,0,67.699997,69.900002,66.900002
20161002140000,180.0,190.199997,63.399999,56,57.599998,0,67.699997,69.900002,66.900002
20161002141500,180.0,186.0,62.0,55,57.599998,0,67.800003,69.900002,66.900002
20161002143000,180.0,183.600006,61.200002,55,57.599998,0,67.800003,69.900002,66.900002
20161002144500,180.0,187.800003,62.600001,55,57.599998,0,67.900002,69.900002,66.900002
20161002150000,180.0,185.399994,61.799998,55,57.599998,0,67.900002,69.900002,66.900002
20161002151500,180.0,185.399994,61.799998,55,57.599998,0,68.0,69.900002,66.900002
20161002153000,180.0,187.800003,62.600001,55,57.599998,0,68.099998,69.900002,66.900002
20161002154500,180.0,187.800003,62.600001,56,57.599998,0,68.099998,69.900002,66.900002
20161002160000,180.0,187.800003,62.600001,55,57.599998,0,68.099998,69.900002,66.900002
20161002161500,180.0,187.800003,62.600001,55,57.599998,0,68.199997,69.900002,66.900002
20161002163000,180.0,187.800003,62.600001,55,57.599998,0,68.199997,69.900002,66.900002
20161002164500,180.0,187.800003,62.600001,55,57.599998,0,68.099998,69.900002,66.900002
20161002170000,180.0,187.800003,62.600001,55,57.599998,0,68.099998,69.900002,66.900002
20161002171500,180.0,187.800003,62.600001,55,57.599998,0,68.099998,69.900002,66.900002
20161002173000,180.0,185.399994,61.799998,55,57.599998,0,68.099998,69.900002,66.900002
20161002174500,180.0,185.399994,61.799998,55,57.599998,0,68.099998,69.900002,66.900002
20161002180000,180.0,185.399994,61.799998,55,57.599998,0,68.099998,69.900002,66.900002
20161002181500,180.0,197.399994,65.799998,58,57.599998,0,67.900002,69.5,66.5
20161002183000,180.0,185.399994,61.799998,55,57.599998,0,67.900002,69.900002,66.900002
20161002184500,180.0,185.399994,61.799998,56,57.599998,0,67.900002,69.800003,66.800003
20161002190000,180.0,181.800003,60.600001,56,57.599998,0,67.900002,69.900002,66.900002
20161002191500,180.0,181.800003,60.600001,56,57.599998,0,67.900002,69.900002,66.900002
20161002193000,180.0,181.800003,60.600001,56,57.599998,0,67.900002,69.900002,66.900002
20161002194500,180.0,181.800003,60.600001,56,57.599998,0,67.800003,69.900002,66.900002
20161002200000,180.0,181.800003,60.600001,56,57.599998,0,67.800003,69.900002,66.900002
20161002201500,180.0,181.800003,60.600001,56,57.599998,0,67.800003,69.900002,66.900002
20161002203000,180.0,181.800003,60.600001,56,57.599998,0,67.800003,69.900002,66.900002
20161002204500,180.0,196.800003,65.600001,59,57.599998,0,67.699997,69.400002,66.400002
20161002210000,180.0,184.199997,61.399999,57,57.599998,0,67.699997,69.900002,66.900002
20161002211500,180.0,179.399994,59.799998,58,57.599998,0,67.699997,69.5,66.5
20161002213000,180.0,179.399994,59.799998,58,57.599998,0,67.699997,69.900002,66.900002
20161002214500,180.0,179.399994,59.799998,58,57.599998,0,67.599998,69.599998,66.599998
20161002220000,180.0,179.399994,59.799998,58,57.599998,0,67.599998,69.5,66.5
20161002221500,180.0,179.399994,59.799998,58,57.599998,0,67.5,69.699997,66.699997
20161002223000,180.0,179.399994,59.799998,58,57.599998,0,67.400002,69.5,66.5
20161002224500,180.0,186.0,62.0,58,57.599998,0,67.400002,69.400002,66.400002
20161002230000,180.0,190.199997,63.399999,59,57.599998,0,67.300003,69.0,66.0
20161002231500,180.0,190.199997,63.399999,59,57.599998,0,67.300003,69.400002,66.400002
20161002233000,180.0,190.199997,63.399999,59,57.599998,0,67.300003,69.400002,66.400002
20161002234500,180.0,187.800003,62.600001,59,57.599998,0,67.199997,69.5,66.5
20161003000000,180.0,187.800003,62.600001,59,57.599998,0,67.199997,69.5,66.5
20161003001500,180.0,187.800003,62.600001,59,56.799999,0,67.199997,69.5,66.5
20161003003000,180.0,187.800003,62.600001,59,56.799999,0,67.099998,69.5,66.5
20161003004500,180.0,184.800003,61.600001,58,56.799999,0,67.099998,69.5,66.5
20161003010000,180.0,184.800003,61.600001,58,56.799999,0,67.099998,69.5,66.5
20161003011500,180.0,187.800003,62.600001,58,56.799999,0,67.099998,69.5,66.5
20161003013000,180.0,187.800003,62.600001,58,56.799999,0,67.099998,69.400002,66.400002
20161003014500,180.0,187.800003,62.600001,58,56.799999,0,67.0,69.699997,66.699997
20161003020000,180.0,187.800003,62.600001,58,56.799999,0,67.0,69.5,66.5
20161003021500,180.0,185.399994,61.799998,58,56.799999,0,66.900002,69.400002,66.400002
20161003023000,180.0,185.399994,61.799998,58,56.799999,0,66.900002,69.599998,66.599998
20161003024500,180.0,185.399994,61.799998,58,56.799999,0,66.900002,69.5,66.5
20161003030000,180.0,185.399994,61.799998,58,56.799999,0,66.900002,69.5,66.5
20161003031500,180.0,189.600006,63.200002,58,56.799999,0,66.800003,69.400002,66.400002
20161003033000,180.0,187.199997,62.399999,58,56.799999,0,66.800003,69.800003,66.800003
20161003034500,180.0,187.199997,62.399999,58,56.799999,0,66.800003,69.699997,66.699997
20161003040000,180.0,183.600006,61.200002,52,56.799999,0,66.800003,69.800003,66.800003
20161003041500,180.0,183.600006,61.200002,52,57.5,0,66.900002,69.699997,66.699997
20161003043000,180.0,186.600006,62.200002,52,57.5,0,67.0,69.699997,66.699997
20161003044500,180.0,186.600006,62.200002,52,57.5,0,67.099998,69.5,66.5
20161003050000,180.0,186.600006,62.200002,52,57.5,0,67.099998,69.5,66.5
20161003051500,180.0,184.199997,61.399999,52,57.5,0,67.199997,69.5,66.5
20161003053000,180.0,184.199997,61.399999,52,57.5,0,67.199997,69.5,66.5
20161003054500,180.0,184.199997,61.399999,52,57.5,0,67.199997,69.5,66.5
20161003060000,180.0,184.199997,61.399999,52,57.5,0,67.199997,69.400002,66.400002
20161003061500,180.0,184.199997,61.399999,52,57.5,0,67.300003,69.400002,66.400002
20161003063000,180.0,184.199997,61.399999,52,57.5,0,67.300003,69.400002,66.400002
20161003064500,180.0,184.199997,61.399999,52,57.5,0,67.300003,69.400002,66.400002
20161003070000,180.0,171.0,57.0,55,57.5,0,67.300003,69.400002,66.400002
20161003071500,180.0,173.399994,57.799998,56,57.5,0,67.199997,69.400002,66.400002
20161003073000,180.0,187.199997,62.399999,59,56.799999,0,67.099998,69.400002,66.400002
20161003074500,180.0,184.199997,61.399999,59,56.799999,0,67.0,69.400002,66.400002
20161003080000,180.0,190.199997,63.399999,60,57.5,0,66.900002,69.0,66.0
20161003081500,180.0,187.800003,62.600001,59,57.5,0,66.800003,69.400002,66.400002
20161003083000,180.0,190.800003,63.600001,59,57.5,0,66.800003,69.0,66.0
20161003084500,180.0,186.600006,62.200002,58,57.5,0,66.800003,69.400002,66.400002
20161003090000,180.0,186.600006,62.200002,54,57.5,0,66.800003,69.400002,66.400002
20161003091500,180.0,186.600006,62.200002,53,57.5,0,66.699997,69.400002,66.400002
20161003093000,180.0,186.600006,62.200002,53,57.5,0,66.699997,69.400002,66.400002
20161003094500,180.0,186.600006,62.200002,53,57.5,0,66.699997,69.400002,66.400002
20161003100000,180.0,186.600006,62.200002,53,57.5,0,66.599998,69.400002,66.400002
20161003101500,180.0,189.0,63.0,53,57.5,0,66.599998,69.400002,66.400002
20161003103000,180.0,184.800003,61.600001,53,57.5,0,66.599998,69.400002,66.400002
20161003104500,180.0,187.199997,62.399999,53,57.5,0,66.599998,69.400002,66.400002
20161003110000,180.0,187.199997,62.399999,53,57.5,0,66.599998,69.400002,66.400002
20161003111500,180.0,187.199997,62.399999,53,57.5,0,66.599998,69.400002,66.400002
20161003113000,180.0,180.600006,60.200002,53,57.5,0,66.599998,69.400002,66.400002
20161003114500,180.0,180.600006,60.200002,53,57.5,0,66.599998,69.400002,66.400002
20161003120000,180.0,177.600006,59.200002,53,57.5,0,66.599998,69.400002,66.400002
20161003121500,180.0,177.600006,59.200002,53,57.5,0,66.599998,69.400002,66.400002
20161003123000,180.0,175.199997,58.399999,53,58.299999,0,66.699997,69.400002,66.400002
20161003124500,180.0,173.399994,57.799998,53,57.599998,0,66.699997,69.400002,66.400002
20161003130000,180.0,168.600006,56.200002,53,58.299999,0,66.699997,69.400002,66.400002
20161003131500,180.0,174.600006,58.200002,53,58.299999,0,66.800003,69.400002,66.400002
20161003133000,180.0,174.600006,58.200002,53,58.299999,0,66.800003,69.400002,66.400002
20161003134500,180.0,174.600006,58.200002,53,58.299999,0,66.900002,69.400002,66.400002
20161003140000,180.0,174.600006,58.200002,53,57.599998,0,66.900002,69.400002,66.400002
20161003141500,180.0,171.600006,57.200002,53,57.599998,0,66.900002,69.400002,66.400002
20161003143000,180.0,175.199997,58.399999,54,57.599998,0,66.900002,69.400002,66.400002
20161003144500,180.0,171.0,57.0,54,57.599998,0,66.900002,69.400002,66.400002
20161003150000,180.0,175.199997,58.399999,54,57.599998,0,66.900002,69.400002,66.400002
20161003151500,180.0,175.199997,58.399999,54,57.599998,0,66.900002,69.400002,66.400002
20161003153000,180.0,178.199997,59.399999,54,57.599998,0,66.900002,69.400002,66.400002
20161003154500,180.0,176.399994,58.799998,54,57.599998,0,67.0,69.400002,66.400002
20161003160000,180.0,176.399994,58.799998,54,57.599998,0,66.900002,69.400002,66.400002
20161003161500,180.0,172.199997,57.399999,55,57.599998,0,67.0,69.400002,66.400002
20161003163000,180.0,172.199997,57.399999,55,57.599998,0,67.0,69.400002,66.400002
20161003164500,180.0,174.600006,58.200002,55,57.599998,0,67.099998,69.400002,66.400002
20161003170000,180.0,177.0,59.0,56,57.599998,0,67.099998,69.400002,66.400002
20161003171500,180.0,177.0,59.0,56,57.599998,0,67.099998,69.400002,66.400002
20161003173000,180.0,177.0,59.0,56,57.599998,0,67.099998,69.400002,66.400002
20161003174500,180.0,177.0,59.0,56,57.599998,0,67.0,69.400002,66.400002
20161003180000,180.0,177.0,59.0,56,57.599998,0,67.0,69.400002,66.400002
20161003181500,180.0,180.0,60.0,56,57.599998,0,66.900002,69.400002,66.400002
20161003183000,180.0,177.600006,59.200002,56,57.599998,0,66.900002,69.400002,66.400002
20161003184500,180.0,177.600006,59.200002,56,57.599998,0,66.900002,69.400002,66.400002
20161003190000,180.0,177.600006,59.200002,56,57.599998,0,66.900002,69.400002,66.400002
20161003191500,180.0,181.199997,60.399999,56,57.599998,0,66.800003,69.400002,66.400002
20161003193000,180.0,183.600006,61.200002,56,57.599998,0,66.800003,69.400002,66.400002
20161003194500,180.0,183.600006,61.200002,56,57.599998,0,66.800003,69.400002,66.400002
20161003200000,180.0,183.600006,61.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003201500,180.0,180.600006,60.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003203000,180.0,180.600006,60.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003204500,180.0,180.600006,60.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003210000,180.0,180.600006,60.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003211500,180.0,180.600006,60.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003213000,180.0,180.600006,60.200002,56,57.599998,0,66.699997,69.400002,66.400002
20161003214500,180.0,177.600006,59.200002,56,95.699997,100,66.900002,78.5,75.5
20161003220000,180.0,175.199997,58.399999,56,100.300003,100,67.900002,78.800003,75.800003
20161003221500,180.0,181.800003,60.600001,56,97.800003,100,68.5,78.800003,75.800003
20161003223000,180.0,185.399994,61.799998,56,97.800003,100,68.900002,78.800003,75.800003
20161003224500,180.0,185.399994,61.799998,56,117.400002,100,69.300003,78.800003,75.800003
20161003230000,180.0,190.800003,63.600001,56,102.0,100,69.699997,78.800003,75.800003
20161003231500,180.0,190.800003,63.600001,56,96.599998,100,69.900002,78.800003,75.800003
20161003233000,180.0,190.800003,63.600001,56,101.0,100,70.0,78.800003,75.800003
20161003234500,180.0,186.0,62.0,56,112.5,100,70.199997,78.900002,75.900002
20161004000000,180.0,186.0,62.0,56,98.5,100,70.900002,78.900002,75.900002
20161004001500,180.0,183.600006,61.200002,56,98.5,100,71.199997,79.099998,76.099998
20161004003000,180.0,183.600006,61.200002,56,113.300003,100,71.099998,79.099998,76.099998
20161004004500,180.0,186.0,62.0,56,98.5,100,71.199997,79.099998,76.099998
20161004010000,180.0,186.0,62.0,56,97.199997,100,71.199997,79.099998,76.099998
20161004011500,180.0,186.0,62.0,56,117.5,100,71.199997,79.099998,76.099998
20161004013000,180.0,186.0,62.0,56,99.800003,100,71.300003,79.099998,76.099998
20161004014500,180.0,186.0,62.0,56,96.900002,100,71.300003,79.099998,76.099998
20161004020000,180.0,186.0,62.0,56,117.400002,100,71.400002,79.099998,76.099998
20161004021500,180.0,186.0,62.0,54,101.699997,100,71.400002,79.099998,76.099998
20161004023000,180.0,186.0,62.0,54,96.599998,100,71.599998,79.099998,76.099998
20161004024500,180.0,186.0,62.0,54,113.099998,100,71.599998,79.099998,76.099998
20161004030000,180.0,186.0,62.0,54,104.599998,100,71.599998,79.099998,76.099998
20161004031500,180.0,188.399994,62.799998,54,96.599998,100,71.699997,79.099998,76.099998
20161004033000,180.0,185.399994,61.799998,54,108.300003,100,71.800003,79.099998,76.099998
20161004034500,180.0,185.399994,61.799998,54,109.400002,100,71.800003,79.099998,76.099998
20161004040000,180.0,185.399994,61.799998,54,97.900002,100,71.900002,79.099998,76.099998
20161004041500,180.0,288.600006,96.200002,79,60.700001,0,71.800003,70.900002,67.900002
20161004043000,180.0,269.399994,89.799998,71,56.799999,0,70.699997,70.900002,67.900002
20161004044500,180.0,212.399994,70.799998,58,56.799999,0,70.199997,70.900002,67.900002
20161004050000,180.0,187.800003,62.600001,52,57.5,0,70.0,70.900002,67.900002
20161004051500,180.0,187.800003,62.600001,52,57.5,0,69.800003,70.900002,67.900002
20161004053000,180.0,185.399994,61.799998,52,57.5,0,69.599998,70.900002,67.900002
20161004054500,180.0,185.399994,61.799998,52,57.5,0,69.400002,70.900002,67.900002
20161004060000,180.0,185.399994,61.799998,52,57.5,0,69.300003,70.900002,67.900002
20161004061500,180.0,189.0,63.0,52,57.5,0,69.199997,70.900002,67.900002
20161004063000,180.0,186.600006,62.200002,52,57.5,0,69.199997,70.900002,67.900002
20161004064500,180.0,186.600006,62.200002,52,57.5,0,69.0,70.900002,67.900002
20161004070000,180.0,180.600006,60.200002,52,57.5,0,69.0,70.900002,67.900002
20161004071500,180.0,176.399994,58.799998,52,57.5,0,69.0,70.900002,67.900002
20161004073000,180.0,176.399994,58.799998,52,57.5,0,69.300003,70.900002,67.900002
20161004074500,180.0,174.600006,58.200002,56,57.5,0,69.099998,70.900002,67.900002
20161004080000,180.0,172.199997,57.399999,56,57.5,0,69.099998,70.900002,67.900002
20161004081500,180.0,174.0,58.0,56,57.5,0,69.099998,70.900002,67.900002
20161004083000,180.0,174.0,58.0,56,57.5,0,69.099998,70.900002,67.900002
20161004084500,180.0,174.0,58.0,56,57.5,0,69.099998,70.900002,67.900002
20161004090000,180.0,174.0,58.0,56,57.5,0,69.099998,70.900002,67.900002
20161004091500,180.0,172.199997,57.399999,56,57.5,0,69.099998,70.900002,67.900002
20161004093000,180.0,175.199997,58.399999,56,57.5,0,69.099998,70.900002,67.900002
20161004094500,180.0,172.800003,57.600001,56,57.5,0,69.099998,70.900002,67.900002
20161004100000,180.0,180.600006,60.200002,57,57.5,0,69.199997,70.900002,67.900002
20161004101500,180.0,176.399994,58.799998,57,57.5,0,69.400002,70.900002,67.900002
20161004103000,180.0,178.800003,59.600001,57,57.5,0,69.300003,70.900002,67.900002
20161004104500,180.0,178.800003,59.600001,57,57.5,0,69.599998,70.900002,67.900002
20161004110000,180.0,178.800003,59.600001,57,57.5,0,69.900002,70.900002,67.900002
20161004111500,180.0,181.800003,60.600001,57,57.5,0,69.599998,70.900002,67.900002
20161004113000,180.0,181.800003,60.600001,57,57.5,0,69.400002,70.900002,67.900002
20161004114500,180.0,181.800003,60.600001,57,57.5,0,69.300003,70.900002,67.900002
20161004120000,180.0,181.800003,60.600001,57,57.5,0,69.199997,70.900002,67.900002
20161004121500,180.0,181.800003,60.600001,57,57.5,0,69.199997,70.900002,67.900002
20161004123000,180.0,184.800003,61.600001,57,57.5,0,69.099998,70.900002,67.900002
20161004124500,180.0,184.800003,61.600001,57,57.5,0,69.099998,70.900002,67.900002
20161004130000,180.0,181.800003,60.600001,57,57.5,0,69.099998,70.900002,67.900002
20161004131500,180.0,181.800003,60.600001,57,79.699997,100,69.599998,80.0,78.0
20161004133000,180.0,177.0,59.0,57,106.800003,100,70.300003,80.0,78.0
20161004134500,180.0,178.800003,59.600001,57,97.199997,100,71.0,80.0,78.0
20161004140000,180.0,183.0,61.0,57,87.5,100,71.199997,80.0,78.0
20161004141500,180.0,180.0,60.0,57,101.0,100,71.400002,80.0,78.0
20161004143000,180.0,178.199997,59.399999,57,97.800003,100,71.599998,80.0,78.0
20161004144500,180.0,183.600006,61.200002,57,90.5,100,71.599998,80.0,78.0
20161004150000,180.0,183.600006,61.200002,57,83.199997,100,71.599998,80.0,78.0
20161004151500,180.0,183.600006,61.200002,57,97.300003,100,71.800003,80.0,78.0
20161004153000,180.0,183.600006,61.200002,57,91.699997,100,71.900002,80.0,78.0
20161004154500,180.0,183.600006,61.200002,57,86.599998,100,72.400002,80.0,78.0
20161004160000,180.0,183.600006,61.200002,57,97.800003,100,72.599998,80.0,78.0
20161004161500,180.0,183.600006,61.200002,57,90.5,100,72.800003,80.0,78.0
20161004163000,180.0,179.399994,59.799998,57,111.800003,100,73.099998,80.0,78.0
20161004164500,180.0,183.0,61.0,57,93.0,100,73.099998,80.0,78.0
20161004170000,180.0,183.0,61.0,57,94.800003,100,73.300003,80.0,78.0
20161004171500,180.0,188.399994,62.799998,55,99.599998,100,73.5,80.0,78.0
20161004173000,180.0,185.399994,61.799998,53,106.900002,100,73.699997,80.0,78.0
20161004174500,180.0,185.399994,61.799998,53,97.599998,100,73.900002,80.0,78.0
20161004180000,180.0,188.399994,62.799998,53,115.800003,100,74.0,80.0,78.0
20161004181500,180.0,188.399994,62.799998,53,98.5,100,74.099998,80.0,78.0
20161004183000,180.0,188.399994,62.799998,53,105.300003,100,74.199997,80.0,78.0
20161004184500,180.0,186.0,62.0,53,114.900002,100,74.300003,80.0,78.0
20161004190000,180.0,178.199997,59.399999,53,103.199997,100,74.300003,80.0,78.0
20161004191500,180.0,180.600006,60.200002,53,98.800003,100,74.300003,80.0,78.0
20161004193000,180.0,184.199997,61.399999,53,101.900002,100,74.400002,80.0,78.0
20161004194500,180.0,181.199997,60.399999,53,109.599998,100,74.5,80.0,78.0
20161004200000,180.0,181.199997,60.399999,53,114.5,100,74.5,80.0,78.0
20161004201500,180.0,181.199997,60.399999,53,102.699997,100,74.5,80.0,78.0
20161004203000,180.0,181.199997,60.399999,53,99.099998,100,74.599998,80.0,78.0
20161004204500,180.0,181.199997,60.399999,53,103.599998,100,74.599998,80.0,78.0
20161004210000,180.0,181.199997,60.399999,53,111.800003,100,74.599998,80.0,78.0
20161004211500,180.0,181.199997,60.399999,53,115.0,100,74.599998,80.0,78.0
20161004213000,180.0,181.199997,60.399999,53,109.0,100,74.599998,80.0,78.0
20161004214500,180.0,178.800003,59.600001,53,100.199997,100,74.599998,80.0,78.0
20161004220000,180.0,181.199997,60.399999,53,99.099998,100,74.599998,80.0,78.0
20161004221500,180.0,181.199997,60.399999,53,107.599998,100,74.699997,80.0,78.0
20161004223000,180.0,181.199997,60.399999,53,115.800003,100,74.699997,80.0,78.0
20161004224500,180.0,176.399994,58.799998,53,114.0,100,74.699997,80.0,78.0
20161004230000,180.0,176.399994,58.799998,53,103.900002,100,74.699997,80.0,78.0
20161004231500,180.0,176.399994,58.799998,53,108.599998,100,74.699997,80.0,78.0
20161004233000,180.0,176.399994,58.799998,53,104.400002,100,74.699997,80.0,78.0
20161004234500,180.0,176.399994,58.799998,53,107.800003,100,74.699997,80.0,78.0
20161005000000,180.0,176.399994,58.799998,53,101.800003,100,74.699997,80.0,78.0
20161005001500,180.0,179.399994,59.799998,53,109.900002,100,74.699997,80.0,78.0
20161005003000,180.0,179.399994,59.799998,53,97.199997,100,74.699997,80.0,78.0
20161005004500,180.0,181.199997,60.399999,53,116.099998,100,74.300003,80.0,78.0
20161005010000,180.0,181.199997,60.399999,53,97.800003,100,74.5,80.0,78.0
20161005011500,180.0,181.199997,60.399999,53,114.300003,100,74.599998,80.0,78.0
20161005013000,180.0,177.0,59.0,53,101.0,100,74.599998,80.0,78.0
20161005014500,180.0,177.0,59.0,53,101.0,100,74.599998,80.0,78.0
20161005020000,180.0,177.0,59.0,53,103.599998,100,74.599998,80.0,78.0
20161005021500,180.0,179.399994,59.799998,53,110.199997,100,74.599998,80.0,78.0
20161005023000,180.0,177.0,59.0,53,115.099998,100,74.599998,80.0,78.0
20161005024500,180.0,179.399994,59.799998,53,115.099998,100,74.599998,80.0,78.0
20161005030000,180.0,179.399994,59.799998,53,110.099998,100,74.699997,80.0,78.0
20161005031500,180.0,179.399994,59.799998,53,106.199997,100,74.699997,80.0,78.0
20161005033000,180.0,181.199997,60.399999,53,97.800003,100,74.400002,80.0,78.0
20161005034500,180.0,181.199997,60.399999,53,105.300003,100,74.400002,80.0,78.0
20161005040000,180.0,181.199997,60.399999,53,97.800003,100,74.599998,80.0,78.0
20161005041500,180.0,181.199997,60.399999,53,111.900002,100,74.599998,80.0,78.0
20161005043000,180.0,177.0,59.0,53,97.800003,100,74.699997,80.0,78.0
20161005044500,180.0,183.0,61.0,52,113.599998,100,74.599998,80.0,78.0
20161005050000,180.0,159.0,53.0,59,110.900002,100,74.599998,80.0,78.0
20161005051500,180.0,166.800003,55.600001,66,101.900002,100,74.699997,80.0,78.0
20161005053000,180.0,187.199997,62.399999,65,97.800003,100,74.699997,80.0,78.0
20161005054500,180.0,187.199997,62.399999,65,103.599998,100,74.699997,80.0,78.0
20161005060000,180.0,187.199997,62.399999,65,97.199997,100,74.699997,80.0,78.0
20161005061500,180.0,187.199997,62.399999,62,109.0,100,74.800003,80.0,78.0
20161005063000,180.0,189.600006,63.200002,61,97.900002,100,74.800003,80.0,78.0
20161005064500,180.0,184.199997,61.399999,61,107.599998,100,74.800003,80.0,78.0
20161005070000,180.0,184.199997,61.399999,61,101.300003,100,74.800003,80.0,78.0
20161005071500,180.0,181.199997,60.399999,61,108.5,100,74.800003,80.0,78.0
20161005073000,180.0,181.199997,60.399999,61,105.199997,100,74.800003,80.0,78.0
20161005074500,180.0,183.600006,61.200002,61,104.0,100,74.800003,80.0,78.0
20161005080000,180.0,190.199997,63.399999,61,104.0,100,75.0,80.0,78.0
20161005081500,180.0,187.199997,62.399999,61,101.599998,100,75.099998,80.0,78.0
20161005083000,180.0,184.800003,61.600001,61,113.5,100,75.099998,80.0,78.0
20161005084500,180.0,184.800003,61.600001,61,99.099998,100,75.099998,80.0,78.0
20161005090000,180.0,220.800003,73.600001,70,59.599998,0,73.300003,72.800003,69.800003
20161005091500,180.0,199.199997,66.399999,66,58.0,0,72.599998,72.800003,69.800003
20161005093000,180.0,186.0,62.0,62,58.0,0,72.099998,72.800003,69.800003
20161005094500,180.0,186.0,62.0,62,58.0,0,71.699997,72.800003,69.800003
20161005100000,180.0,186.0,62.0,62,58.0,0,71.300003,72.800003,69.800003
20161005101500,180.0,190.199997,63.399999,62,58.0,0,71.0,72.699997,69.699997
20161005103000,180.0,190.199997,63.399999,62,58.0,0,70.800003,72.699997,69.699997
20161005104500,180.0,190.199997,63.399999,63,58.0,0,70.699997,72.699997,69.699997
20161005110000,180.0,190.199997,63.399999,62,58.0,0,70.5,72.699997,69.699997
20161005111500,180.0,187.199997,62.399999,62,58.0,0,70.400002,72.699997,69.699997
20161005113000,180.0,189.600006,63.200002,62,58.0,0,70.300003,72.699997,69.699997
20161005114500,180.0,187.199997,62.399999,61,58.0,0,70.199997,72.699997,69.699997
20161005120000,180.0,187.199997,62.399999,62,58.0,0,70.0,72.699997,69.699997
20161005121500,180.0,192.0,64.0,61,58.0,0,70.0,72.699997,69.699997
20161005123000,180.0,184.800003,61.600001,60,58.0,0,69.900002,72.699997,69.699997
20161005124500,180.0,184.800003,61.600001,60,57.200001,0,69.800003,72.699997,69.699997
20161005130000,180.0,187.800003,62.600001,61,57.200001,0,69.699997,72.699997,69.699997
20161005131500,180.0,187.800003,62.600001,61,57.200001,0,69.699997,72.699997,69.699997
20161005133000,180.0,187.800003,62.600001,61,57.200001,0,69.699997,72.699997,69.699997
20161005134500,180.0,282.0,94.0,100,57.200001,0,70.800003,65.0,53.0
20161005140000,180.0,282.0,94.0,100,57.200001,0,70.800003,65.0,53.0
20161005141500,180.0,279.0,93.0,100,57.200001,0,69.5,65.0,53.0
20161005143000,180.0,282.0,94.0,100,57.200001,0,69.800003,66.0,63.0
20161005144500,180.0,265.799988,88.599996,100,57.200001,0,69.800003,66.0,63.0
20161005150000,180.0,265.799988,88.599996,100,57.200001,0,69.800003,66.0,63.0
20161005151500,180.0,262.200012,87.400004,100,57.200001,0,69.699997,66.0,63.0
20161005153000,180.0,262.200012,87.400004,100,57.200001,0,69.699997,66.0,63.0
20161005154500,180.0,262.200012,87.400004,100,57.200001,0,69.900002,66.0,63.0
20161005160000,180.0,259.200012,86.400004,100,57.200001,0,69.800003,66.0,63.0
20161005161500,180.0,262.200012,87.400004,100,57.200001,0,69.199997,65.0,53.299999
20161005163000,180.0,262.200012,87.400004,100,56.599998,0,69.400002,65.0,53.299999
20161005164500,180.0,262.200012,87.400004,100,56.599998,0,68.699997,65.0,53.299999
20161005170000,180.0,262.200012,87.400004,100,56.599998,0,68.599998,65.0,53.299999
20161005171500,180.0,269.399994,89.799998,100,57.5,0,68.599998,65.0,53.299999
20161005173000,180.0,265.799988,88.599996,100,57.5,0,68.400002,65.0,53.299999
20161005174500,180.0,265.799988,88.599996,100,57.5,0,68.800003,65.0,53.299999
20161005180000,180.0,265.799988,88.599996,100,57.5,0,68.5,65.0,53.299999
20161005181500,180.0,269.399994,89.799998,100,57.5,0,68.5,65.0,53.299999
20161005183000,180.0,265.799988,88.599996,100,57.5,0,68.699997,65.0,53.299999
20161005184500,180.0,269.399994,89.799998,100,56.799999,0,68.400002,65.0,53.299999
20161005190000,180.0,269.399994,89.799998,100,56.799999,0,68.5,65.0,53.299999
20161005191500,180.0,272.399994,90.799998,100,56.799999,0,68.300003,65.0,53.299999
20161005193000,180.0,272.399994,90.799998,100,56.799999,0,68.5,65.0,53.299999
20161005194500,180.0,272.399994,90.799998,100,56.799999,0,68.099998,65.0,53.299999
20161005200000,180.0,276.0,92.0,100,56.799999,0,67.800003,65.0,53.299999
20161005201500,180.0,276.0,92.0,100,56.799999,0,67.800003,65.0,53.299999
20161005203000,180.0,276.0,92.0,100,56.799999,0,67.699997,65.0,53.299999
20161005204500,180.0,272.399994,90.799998,100,56.799999,0,67.800003,65.0,53.299999
20161005210000,180.0,269.399994,89.799998,100,56.0,0,67.900002,65.0,53.299999
20161005211500,180.0,265.799988,88.599996,100,57.099998,0,67.800003,65.0,53.299999
20161005213000,180.0,265.799988,88.599996,100,57.099998,0,67.800003,65.0,53.299999
20161005214500,180.0,265.799988,88.599996,100,57.099998,0,67.800003,65.0,53.299999
20161005220000,180.0,269.399994,89.799998,100,57.900002,0,68.099998,65.0,53.299999
20161005221500,180.0,272.399994,90.799998,100,57.200001,0,68.0,65.0,53.299999
20161005223000,180.0,269.399994,89.799998,100,57.200001,0,68.099998,65.0,53.299999
20161005224500,180.0,269.399994,89.799998,100,57.200001,0,68.099998,65.0,53.299999
20161005230000,180.0,269.399994,89.799998,100,57.200001,0,68.099998,65.0,53.299999
20161005231500,180.0,272.399994,90.799998,100,57.200001,0,68.199997,65.0,53.299999
20161005233000,180.0,276.0,92.0,100,57.200001,0,68.199997,65.0,53.299999
20161005234500,180.0,265.799988,88.599996,100,56.400002,0,68.099998,65.0,53.299999
20161006000000,180.0,276.0,92.0,100,57.099998,0,68.099998,65.0,53.299999
20161006001500,180.0,272.399994,90.799998,100,57.099998,0,67.900002,65.0,53.299999
20161006003000,180.0,272.399994,90.799998,100,57.099998,0,68.699997,65.0,53.299999
20161006004500,180.0,272.399994,90.799998,100,57.099998,0,68.800003,65.0,53.299999
20161006010000,180.0,272.399994,90.799998,100,57.099998,0,68.300003,65.0,53.299999
20161006011500,180.0,276.0,92.0,100,56.400002,0,67.699997,65.0,53.299999
20161006013000,180.0,279.0,93.0,100,56.400002,0,67.599998,65.0,53.299999
20161006014500,180.0,272.399994,90.799998,100,56.400002,0,67.400002,65.0,53.299999
20161006020000,180.0,279.0,93.0,100,56.400002,0,67.300003,65.0,53.299999
20161006021500,180.0,279.0,93.0,100,56.400002,0,67.300003,65.0,53.299999
20161006023000,180.0,282.0,94.0,100,56.400002,0,67.300003,65.0,53.299999
20161006024500,180.0,276.0,92.0,100,56.400002,0,67.300003,65.0,53.299999
20161006030000,180.0,272.399994,90.799998,100,56.400002,0,67.300003,65.0,53.299999
20161006031500,180.0,279.0,93.0,100,56.400002,0,67.199997,65.0,53.299999
20161006033000,180.0,272.399994,90.799998,100,56.400002,0,67.199997,65.0,53.299999
20161006034500,180.0,276.0,92.0,100,56.400002,0,67.099998,65.0,53.299999
20161006040000,180.0,276.0,92.0,100,57.099998,0,67.199997,65.0,53.299999
20161006041500,180.0,282.0,94.0,100,56.400002,0,67.199997,65.0,53.299999
20161006043000,180.0,282.0,94.0,100,56.400002,0,66.900002,65.0,53.299999
20161006044500,180.0,282.0,94.0,100,57.099998,0,67.199997,65.0,53.299999
20161006050000,180.0,279.0,93.0,100,57.099998,0,67.400002,65.0,53.299999
20161006051500,180.0,276.0,92.0,100,57.099998,0,67.400002,65.0,53.299999
20161006053000,180.0,276.0,92.0,100,57.099998,0,67.400002,65.0,53.299999
20161006054500,180.0,282.0,94.0,100,57.099998,0,67.5,65.0,53.299999
20161006060000,180.0,282.0,94.0,100,57.099998,0,67.400002,65.0,53.299999
20161006061500,180.0,288.600006,96.200002,100,57.099998,0,67.400002,65.0,53.299999
20161006063000,180.0,288.600006,96.200002,100,57.099998,0,67.300003,65.0,53.299999
20161006064500,180.0,288.600006,96.200002,100,56.200001,0,67.199997,65.0,53.299999
20161006070000,180.0,291.600006,97.200002,100,56.200001,0,67.199997,65.0,53.299999
20161006071500,180.0,301.200012,100.400004,100,56.200001,0,67.300003,65.0,53.299999
20161006073000,180.0,301.200012,100.400004,100,56.200001,0,67.199997,65.0,53.299999
20161006074500,180.0,306.600006,102.200002,100,56.200001,0,67.199997,65.0,53.299999
20161006080000,180.0,310.200012,103.400004,91,56.200001,0,67.199997,65.0,53.299999
20161006081500,180.0,310.200012,103.400004,89,56.799999,0,67.400002,65.0,53.299999
20161006083000,180.0,301.200012,100.400004,89,56.799999,0,67.300003,65.0,53.299999
20161006084500,180.0,301.200012,100.400004,89,56.799999,0,67.599998,65.0,53.299999
20161006090000,180.0,301.200012,100.400004,89,56.799999,0,67.800003,65.0,53.0
20161006091500,180.0,301.200012,100.400004,89,56.799999,0,67.699997,65.0,53.0
20161006093000,180.0,297.600006,99.200002,89,56.799999,0,67.699997,65.0,53.0
20161006094500,180.0,306.600006,102.200002,89,56.799999,0,67.900002,65.0,53.0
20161006100000,180.0,306.600006,102.200002,89,56.799999,0,67.900002,65.0,53.0
20161006101500,180.0,306.600006,102.200002,89,56.799999,0,67.900002,65.0,53.0
20161006103000,180.0,306.600006,102.200002,89,56.799999,0,67.900002,65.0,53.0
20161006104500,180.0,301.200012,100.400004,89,56.799999,0,68.0,65.0,53.0
20161006110000,180.0,297.600006,99.200002,89,56.799999,0,68.400002,65.0,53.0
20161006111500,180.0,301.200012,100.400004,89,56.799999,0,68.400002,65.0,53.0
20161006113000,180.0,294.600006,98.200002,89,56.799999,0,68.099998,65.0,53.0
20161006114500,180.0,306.600006,102.200002,80,56.799999,0,68.0,65.0,53.0
20161006120000,180.0,297.600006,99.200002,80,56.799999,0,68.400002,65.0,53.0
20161006121500,180.0,294.600006,98.200002,80,56.799999,0,68.300003,65.0,53.0
20161006123000,180.0,294.600006,98.200002,80,56.799999,0,68.300003,65.0,53.0
20161006124500,180.0,291.600006,97.200002,80,56.799999,0,68.300003,65.0,53.0
20161006130000,180.0,291.600006,97.200002,81,56.799999,0,68.400002,65.0,53.0
20161006131500,180.0,291.600006,97.200002,81,56.799999,0,68.400002,65.0,53.0
20161006133000,180.0,294.600006,98.200002,82,56.799999,0,68.800003,65.0,53.0
20161006134500,180.0,291.600006,97.200002,82,56.799999,0,68.599998,65.0,53.0
20161006140000,180.0,294.600006,98.200002,82,56.799999,0,68.699997,65.0,53.0
20161006141500,180.0,297.600006,99.200002,82,56.799999,0,68.400002,65.0,53.0
20161006143000,180.0,291.600006,97.200002,82,56.799999,0,68.199997,65.0,53.0
20161006144500,180.0,269.399994,89.799998,100,56.799999,0,68.099998,65.0,53.0
20161006150000,180.0,259.200012,86.400004,100,56.799999,0,68.099998,65.0,53.0
20161006151500,180.0,262.200012,87.400004,100,57.5,0,68.099998,65.0,53.0
20161006153000,180.0,262.200012,87.400004,100,57.5,0,68.0,65.0,53.0
20161006154500,180.0,262.200012,87.400004,100,56.799999,0,67.900002,65.0,53.0
20161006160000,180.0,262.200012,87.400004,100,56.799999,0,67.900002,65.0,53.0
20161006161500,180.0,262.200012,87.400004,100,56.799999,0,68.199997,65.0,53.0
20161006163000,180.0,262.200012,87.400004,100,56.799999,0,68.400002,65.0,53.0
20161006164500,180.0,265.799988,88.599996,100,56.799999,0,68.199997,65.0,53.0
20161006170000,180.0,262.200012,87.400004,100,56.799999,0,68.400002,65.0,53.0
20161006171500,180.0,265.799988,88.599996,100,56.799999,0,68.400002,65.0,53.0
20161006173000,180.0,269.399994,89.799998,100,56.799999,0,68.599998,65.0,53.0
20161006174500,180.0,269.399994,89.799998,100,56.799999,0,68.599998,65.0,53.0
20161006180000,180.0,272.399994,90.799998,100,56.799999,0,68.599998,65.0,53.0
20161006181500,180.0,269.399994,89.799998,100,56.799999,0,68.300003,65.0,53.0
20161006183000,180.0,269.399994,89.799998,100,56.799999,0,68.099998,65.0,53.0
20161006184500,180.0,265.799988,88.599996,100,56.799999,0,67.900002,65.0,53.0
20161006190000,180.0,262.200012,87.400004,100,56.799999,0,67.900002,65.0,53.0
20161006191500,180.0,262.200012,87.400004,100,56.799999,0,67.900002,65.0,53.0
20161006193000,180.0,262.200012,87.400004,100,56.799999,0,67.900002,65.0,53.0
20161006194500,180.0,259.200012,86.400004,100,56.799999,0,67.900002,65.0,53.0
20161006200000,180.0,262.200012,87.400004,100,56.799999,0,67.800003,65.0,53.0
20161006201500,180.0,259.200012,86.400004,100,56.799999,0,67.800003,65.0,53.0
20161006203000,180.0,262.200012,87.400004,100,56.799999,0,67.699997,65.0,53.0
20161006204500,180.0,262.200012,87.400004,100,56.799999,0,67.699997,65.0,53.0
20161006210000,180.0,265.799988,88.599996,100,56.799999,0,67.699997,65.0,53.0
20161006211500,180.0,265.799988,88.599996,100,56.799999,0,67.699997,65.0,53.0
20161006213000,180.0,262.200012,87.400004,100,56.799999,0,67.800003,65.0,53.0
20161006214500,180.0,262.200012,87.400004,100,56.799999,0,67.599998,65.0,53.0
20161006220000,180.0,262.200012,87.400004,100,56.799999,0,67.599998,65.0,53.0
20161006221500,180.0,265.799988,88.599996,100,56.799999,0,67.599998,65.0,53.0
20161006223000,180.0,262.200012,87.400004,100,56.799999,0,67.599998,65.0,53.0
20161006224500,180.0,265.799988,88.599996,100,56.799999,0,67.599998,65.0,53.0
20161006230000,180.0,265.799988,88.599996,100,56.799999,0,67.599998,65.0,53.0
20161006231500,180.0,262.200012,87.400004,100,56.799999,0,67.5,65.0,53.0
20161006233000,180.0,265.799988,88.599996,100,56.799999,0,67.400002,65.0,53.0
20161006234500,180.0,265.799988,88.599996,100,56.799999,0,67.5,65.0,53.0
20161007000000,180.0,259.200012,86.400004,100,56.799999,0,67.599998,65.0,53.0
20161007001500,180.0,265.799988,88.599996,100,56.799999,0,67.599998,65.0,53.0
20161007003000,180.0,262.200012,87.400004,100,56.799999,0,67.5,65.0,53.0
20161007004500,180.0,269.399994,89.799998,100,56.799999,0,67.5,65.0,53.0
20161007010000,180.0,265.799988,88.599996,100,56.799999,0,67.5,65.0,53.0
20161007011500,180.0,262.200012,87.400004,100,56.799999,0,67.400002,65.0,53.0
20161007013000,180.0,269.399994,89.799998,100,56.799999,0,67.400002,65.0,53.0
20161007014500,180.0,265.799988,88.599996,100,56.799999,0,67.400002,65.0,53.0
20161007020000,180.0,269.399994,89.799998,100,56.799999,0,67.400002,65.0,53.0
20161007021500,180.0,272.399994,90.799998,100,56.799999,0,67.400002,65.0,53.0
20161007023000,180.0,272.399994,90.799998,100,56.799999,0,67.400002,65.0,53.0
20161007024500,180.0,276.0,92.0,100,56.799999,0,67.400002,65.0,53.0
20161007030000,180.0,244.199997,81.399999,75,56.799999,0,68.099998,67.199997,64.199997
20161007031500,180.0,272.399994,90.799998,100,56.799999,0,68.0,67.199997,64.199997
20161007033000,180.0,276.0,92.0,100,56.799999,0,67.800003,67.199997,64.199997
20161007034500,180.0,279.0,93.0,100,56.799999,0,67.699997,67.199997,64.199997
20161007040000,180.0,276.0,92.0,100,56.799999,0,67.699997,67.199997,64.199997
20161007041500,180.0,279.0,93.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007043000,180.0,279.0,93.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007044500,180.0,279.0,93.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007050000,180.0,279.0,93.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007051500,180.0,279.0,93.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007053000,180.0,279.0,93.0,100,56.799999,0,67.5,67.199997,64.199997
20161007054500,180.0,276.0,92.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007060000,180.0,276.0,92.0,100,56.799999,0,67.699997,67.199997,64.199997
20161007061500,180.0,279.0,93.0,100,56.799999,0,67.599998,67.199997,64.199997
20161007063000,180.0,272.399994,90.799998,100,56.799999,0,67.599998,67.199997,64.199997
20161007064500,180.0,269.399994,89.799998,100,56.799999,0,67.599998,67.199997,64.199997
20161007070000,180.0,272.399994,90.799998,100,56.799999,0,67.599998,67.199997,64.199997
20161007071500,180.0,272.399994,90.799998,100,56.799999,0,67.599998,67.199997,64.199997
20161007073000,180.0,272.399994,90.799998,100,56.799999,0,67.699997,67.199997,64.199997
20161007074500,180.0,276.0,92.0,100,56.799999,0,67.800003,67.199997,64.199997
20161007080000,180.0,276.0,92.0,100,56.799999,0,67.900002,67.199997,64.199997
20161007081500,180.0,276.0,92.0,100,56.799999,0,68.099998,67.199997,64.199997
20161007083000,180.0,276.0,92.0,100,56.799999,0,68.199997,67.199997,64.199997
20161007084500,180.0,272.399994,90.799998,100,56.799999,0,68.199997,67.199997,64.199997
20161007090000,180.0,272.399994,90.799998,100,56.799999,0,68.099998,67.199997,64.199997
20161007091500,180.0,276.0,92.0,100,56.799999,0,67.900002,67.199997,64.199997
20161007093000,180.0,279.0,93.0,100,56.799999,0,67.900002,67.199997,64.199997
20161007094500,180.0,276.0,92.0,100,56.799999,0,67.800003,67.199997,64.199997
20161007100000,180.0,279.0,93.0,100,56.799999,0,67.699997,67.199997,64.199997
20161007101500,180.0,279.0,93.0,100,56.799999,0,67.800003,67.199997,64.199997
20161007103000,180.0,279.0,93.0,100,56.799999,0,67.800003,67.199997,64.199997
20161007104500,180.0,279.0,93.0,100,56.799999,0,68.099998,67.199997,64.199997
20161007110000,180.0,306.600006,102.200002,84,56.799999,0,68.099998,67.199997,64.199997
20161007111500,180.0,297.600006,99.200002,82,56.799999,0,68.0,67.199997,64.199997
20161007113000,180.0,279.0,93.0,84,56.799999,0,68.099998,67.199997,64.199997
20161007114500,180.0,272.399994,90.799998,100,56.799999,0,68.099998,67.199997,64.199997
20161007120000,180.0,185.399994,61.799998,58,92.900002,100,68.599998,73.099998,70.099998
20161007121500,180.0,185.399994,61.799998,58,95.400002,100,69.5,73.099998,70.099998
20161007123000,180.0,189.600006,63.200002,58,111.699997,100,70.099998,73.099998,70.099998
20161007124500,180.0,187.199997,62.399999,58,60.400002,0,70.400002,73.099998,70.099998
20161007130000,180.0,187.199997,62.399999,57,57.599998,0,69.900002,73.099998,70.099998
20161007131500,180.0,184.800003,61.600001,57,57.599998,0,69.900002,73.099998,70.099998
20161007133000,180.0,184.800003,61.600001,57,57.599998,100,69.599998,73.099998,70.099998
20161007134500,180.0,187.800003,62.600001,57,59.099998,100,69.5,73.099998,70.099998
20161007140000,180.0,187.800003,62.600001,57,60.299999,100,69.599998,73.099998,70.099998
20161007141500,180.0,184.800003,61.600001,57,59.5,100,69.599998,73.099998,70.099998
20161007143000,180.0,184.800003,61.600001,57,64.400002,100,69.800003,73.099998,70.099998
20161007144500,180.0,188.399994,62.799998,57,60.799999,100,70.099998,72.900002,69.900002
20161007150000,180.0,276.0,92.0,100,55.599998,0,69.300003,69.5,66.5
20161007151500,180.0,272.399994,90.799998,90,55.599998,0,68.900002,69.5,66.5
20161007153000,180.0,262.200012,87.400004,81,55.599998,0,69.300003,69.5,66.5
20161007154500,180.0,259.200012,86.400004,81,55.599998,0,69.199997,69.5,66.5
20161007160000,180.0,262.200012,87.400004,82,55.599998,0,69.599998,69.5,66.5
20161007161500,180.0,262.200012,87.400004,82,56.299999,0,69.599998,69.5,66.5
20161007163000,180.0,262.200012,87.400004,83,57.299999,0,69.400002,69.5,66.5
20161007164500,180.0,265.799988,88.599996,83,57.299999,0,69.599998,69.5,66.5
20161007170000,180.0,269.399994,89.799998,83,57.299999,0,69.300003,69.5,66.5
20161007171500,180.0,262.200012,87.400004,77,57.299999,0,69.099998,69.5,66.5
20161007173000,180.0,220.800003,73.600001,64,57.299999,0,68.900002,69.5,66.5
20161007174500,180.0,187.800003,62.600001,55,57.299999,0,68.800003,69.5,66.5
20161007180000,180.0,185.399994,61.799998,54,57.299999,0,68.900002,69.5,66.5
20161007181500,180.0,190.199997,63.399999,54,57.299999,0,69.099998,69.5,66.5
20161007183000,180.0,186.0,62.0,54,57.299999,0,69.099998,69.5,66.5
20161007184500,180.0,186.0,62.0,54,57.299999,0,69.099998,69.5,66.5
20161007190000,180.0,186.0,62.0,54,57.299999,0,69.199997,69.5,66.5
20161007191500,180.0,180.0,60.0,54,57.299999,0,69.300003,69.5,66.5
20161007193000,180.0,180.0,60.0,54,57.299999,0,69.099998,69.5,66.5
20161007194500,180.0,180.0,60.0,54,57.299999,0,69.199997,69.5,66.5
20161007200000,180.0,180.0,60.0,54,57.299999,0,69.0,69.5,66.5
20161007201500,180.0,176.399994,58.799998,54,57.299999,0,69.199997,69.5,66.5
20161007203000,180.0,176.399994,58.799998,54,57.299999,0,69.300003,69.5,66.5
20161007204500,180.0,178.199997,59.399999,54,57.299999,0,69.099998,69.5,66.5
20161007210000,180.0,178.199997,59.399999,54,56.700001,0,69.0,69.5,66.5
20161007211500,180.0,178.199997,59.399999,54,56.700001,0,69.0,69.5,66.5
