PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007213000,180.0,180.600006,60.200002,55,56.700001,0,69.199997,69.5,66.5
20161007214500,180.0,183.600006,61.200002,56,56.700001,0,69.099998,69.5,66.5
20161007220000,180.0,183.600006,61.200002,56,56.700001,0,69.599998,69.5,66.5
20161007221500,180.0,183.600006,61.200002,56,56.700001,0,69.400002,69.5,66.5
20161007223000,180.0,183.600006,61.200002,56,56.700001,0,69.199997,69.5,66.5
20161007224500,180.0,183.600006,61.200002,56,56.700001,0,69.199997,69.5,66.5
20161007230000,180.0,187.199997,62.399999,56,56.700001,0,69.099998,69.5,66.5
20161007231500,180.0,187.199997,62.399999,56,56.700001,0,69.0,69.5,66.5
20161007233000,180.0,182.399994,60.799998,51,56.700001,0,69.0,69.5,66.5
20161007234500,180.0,182.399994,60.799998,51,56.700001,0,69.099998,69.5,66.5
20161008000000,180.0,182.399994,60.799998,52,56.700001,0,69.300003,69.5,66.5
20161008001500,180.0,184.800003,61.600001,53,56.700001,0,69.5,69.5,66.5
20161008003000,180.0,184.800003,61.600001,53,56.700001,0,69.699997,69.5,66.5
20161008004500,180.0,208.199997,69.399999,58,56.700001,0,69.900002,69.5,66.5
20161008010000,180.0,225.0,75.0,63,56.700001,0,69.900002,69.5,66.5
20161008011500,180.0,262.200012,87.400004,71,56.700001,0,70.0,69.5,66.5
20161008013000,180.0,279.0,93.0,77,56.700001,0,70.0,69.5,66.5
20161008014500,180.0,279.0,93.0,76,56.700001,0,69.800003,69.5,66.5
20161008020000,180.0,269.399994,89.799998,77,56.700001,0,69.400002,69.5,66.5
20161008021500,180.0,276.0,92.0,76,56.700001,0,69.199997,69.5,66.5
20161008023000,180.0,255.0,85.0,69,56.700001,0,69.099998,69.5,66.5
20161008024500,180.0,244.199997,81.399999,66,56.0,0,69.099998,69.5,66.5
20161008030000,180.0,225.0,75.0,61,56.0,0,69.199997,69.5,66.5
20161008031500,180.0,225.0,75.0,61,56.700001,0,69.300003,69.5,66.5
20161008033000,180.0,225.0,75.0,61,56.0,0,69.599998,69.5,66.5
20161008034500,180.0,220.800003,73.600001,61,56.0,0,69.300003,69.5,66.5
20161008040000,180.0,225.0,75.0,61,56.0,0,69.300003,69.5,66.5
20161008041500,180.0,225.0,75.0,61,56.0,0,69.300003,69.5,66.5
20161008043000,180.0,225.0,75.0,61,56.0,0,69.199997,69.5,66.5
20161008044500,180.0,225.0,75.0,61,56.0,0,69.300003,69.5,66.5
20161008050000,180.0,212.399994,70.799998,59,56.0,0,69.099998,69.5,66.5
20161008051500,180.0,208.199997,69.399999,58,56.0,0,69.199997,69.5,66.5
20161008053000,180.0,203.399994,67.799998,57,56.0,0,69.300003,69.5,66.5
20161008054500,180.0,217.199997,72.399999,60,56.0,0,69.800003,69.5,66.5
20161008060000,180.0,217.199997,72.399999,60,56.0,0,69.400002,69.5,66.5
20161008061500,180.0,220.800003,73.600001,60,56.0,0,69.5,69.5,66.5
20161008063000,180.0,217.199997,72.399999,60,56.0,0,69.300003,69.5,66.5
20161008064500,180.0,194.399994,64.799998,65,56.0,0,69.300003,69.5,66.5
20161008070000,180.0,203.399994,67.799998,66,56.700001,0,69.300003,69.5,66.5
20161008071500,180.0,203.399994,67.799998,66,56.700001,0,69.5,69.5,66.5
20161008073000,180.0,199.199997,66.399999,66,56.700001,0,69.5,69.5,66.5
20161008074500,180.0,203.399994,67.799998,66,56.700001,0,69.5,69.5,66.5
20161008080000,180.0,208.199997,69.399999,66,56.700001,0,69.300003,69.5,66.5
20161008081500,180.0,208.199997,69.399999,66,56.700001,0,69.199997,69.5,66.5
20161008083000,180.0,208.199997,69.399999,66,56.700001,0,69.400002,69.5,66.5
20161008084500,180.0,208.199997,69.399999,66,56.700001,0,69.300003,69.5,66.5
20161008090000,180.0,203.399994,67.799998,66,56.700001,0,69.199997,69.5,66.5
20161008091500,180.0,188.399994,62.799998,59,56.700001,0,69.099998,69.5,66.5
20161008093000,180.0,191.399994,63.799998,59,56.700001,0,69.300003,69.5,66.5
20161008094500,180.0,191.399994,63.799998,59,56.700001,0,69.699997,69.5,66.5
20161008100000,180.0,191.399994,63.799998,59,56.700001,0,69.599998,69.5,66.5
20161008101500,180.0,195.600006,65.200002,59,56.700001,0,69.699997,69.5,66.5
20161008103000,180.0,195.600006,65.200002,59,56.700001,0,69.800003,69.5,66.5
20161008104500,180.0,195.600006,65.200002,59,56.700001,0,69.400002,69.5,66.5
20161008110000,180.0,195.600006,65.200002,59,56.700001,0,69.400002,69.5,66.5
20161008111500,180.0,195.600006,65.200002,59,56.700001,0,69.400002,69.5,66.5
20161008113000,180.0,244.199997,81.399999,74,56.700001,0,70.099998,69.5,66.5
20161008114500,180.0,232.800003,77.600001,71,56.700001,0,69.599998,69.5,66.5
20161008120000,180.0,236.399994,78.799998,71,56.700001,0,69.400002,69.5,66.5
20161008121500,180.0,220.800003,73.600001,68,56.700001,0,69.099998,69.5,66.5
20161008123000,180.0,208.199997,69.399999,66,56.700001,0,69.099998,69.5,66.5
20161008124500,180.0,208.199997,69.399999,65,56.700001,0,69.199997,69.5,66.5
20161008130000,180.0,188.399994,62.799998,59,56.700001,0,69.0,69.5,66.5
20161008131500,180.0,188.399994,62.799998,59,56.700001,0,69.099998,69.5,66.5
20161008133000,180.0,188.399994,62.799998,59,56.700001,0,69.099998,69.5,66.5
20161008134500,180.0,188.399994,62.799998,59,56.700001,0,69.099998,69.5,66.5
20161008140000,180.0,183.600006,61.200002,58,56.700001,0,68.900002,69.5,66.5
20161008141500,180.0,187.800003,62.600001,58,56.700001,0,68.800003,69.5,66.5
20161008143000,180.0,187.800003,62.600001,58,56.700001,0,68.800003,69.5,66.5
20161008144500,180.0,187.800003,62.600001,58,56.700001,0,68.699997,69.5,66.5
20161008150000,180.0,187.800003,62.600001,58,56.700001,0,68.699997,69.5,66.5
20161008151500,180.0,187.800003,62.600001,58,56.700001,0,68.699997,69.5,66.5
20161008153000,180.0,198.0,66.0,61,56.700001,0,69.199997,69.5,66.5
20161008154500,180.0,198.0,66.0,61,56.700001,0,69.099998,69.5,66.5
20161008160000,180.0,198.0,66.0,61,56.700001,0,69.5,69.5,66.5
20161008161500,180.0,198.0,66.0,58,56.700001,0,69.099998,69.5,66.5
20161008163000,180.0,183.0,61.0,55,56.700001,0,69.300003,69.5,66.5
20161008164500,180.0,183.0,61.0,55,56.700001,0,69.400002,69.5,66.5
20161008170000,180.0,187.199997,62.399999,55,57.5,0,69.599998,69.5,66.5
20161008171500,180.0,182.399994,60.799998,55,57.5,0,69.599998,69.5,66.5
20161008173000,180.0,186.0,62.0,55,56.700001,0,69.199997,69.5,66.5
20161008174500,180.0,186.0,62.0,55,56.700001,0,69.099998,69.5,66.5
20161008180000,180.0,186.0,62.0,55,56.700001,0,69.099998,69.5,66.5
20161008181500,180.0,186.0,62.0,55,56.700001,0,69.199997,69.5,66.5
20161008183000,180.0,189.600006,63.200002,55,56.700001,0,69.099998,69.5,66.5
20161008184500,180.0,174.0,58.0,55,56.700001,0,69.099998,69.5,66.5
20161008190000,180.0,174.0,58.0,55,56.700001,0,69.099998,69.5,66.5
20161008191500,180.0,183.0,61.0,58,56.700001,0,69.099998,69.5,66.5
20161008193000,180.0,183.0,61.0,58,56.700001,0,68.800003,69.5,66.5
20161008194500,180.0,183.0,61.0,58,56.700001,0,68.800003,69.5,66.5
20161008200000,180.0,183.0,61.0,58,56.700001,0,69.099998,69.5,66.5
20161008201500,180.0,183.0,61.0,58,56.700001,0,69.099998,69.5,66.5
20161008203000,180.0,183.0,61.0,58,56.700001,0,68.800003,69.5,66.5
20161008204500,180.0,185.399994,61.799998,58,56.700001,0,68.699997,69.5,66.5
20161008210000,180.0,185.399994,61.799998,58,56.700001,0,68.699997,69.5,66.5
20161008211500,180.0,189.600006,63.200002,58,56.700001,0,69.099998,69.5,66.5
20161008213000,180.0,189.600006,63.200002,58,56.0,0,69.199997,69.5,66.5
20161008214500,180.0,189.600006,63.200002,57,56.0,0,69.099998,69.5,66.5
20161008220000,180.0,184.199997,61.399999,56,56.0,0,68.800003,69.5,66.5
20161008221500,180.0,190.199997,63.399999,54,56.0,0,68.699997,69.5,66.5
20161008223000,180.0,186.600006,62.200002,53,56.700001,0,68.599998,69.5,66.5
20161008224500,180.0,189.0,63.0,53,56.700001,0,68.599998,69.5,66.5
20161008230000,180.0,189.0,63.0,53,56.700001,0,68.400002,69.5,66.5
20161008231500,180.0,184.199997,61.399999,53,56.700001,0,68.400002,69.5,66.5
20161008233000,180.0,187.800003,62.600001,53,56.700001,0,68.300003,69.5,66.5
20161008234500,180.0,187.800003,62.600001,53,56.700001,0,68.300003,69.5,66.5
20161009000000,180.0,187.800003,62.600001,53,56.700001,0,68.199997,69.5,66.5
20161009001500,180.0,187.800003,62.600001,52,56.700001,0,68.199997,69.5,66.5
20161009003000,180.0,187.800003,62.600001,52,56.700001,0,68.400002,69.5,66.5
20161009004500,180.0,184.199997,61.399999,52,56.700001,0,68.599998,69.5,66.5
20161009010000,180.0,184.199997,61.399999,52,56.700001,0,68.199997,69.5,66.5
20161009011500,180.0,184.199997,61.399999,52,56.700001,0,68.699997,69.5,66.5
20161009013000,180.0,184.199997,61.399999,52,56.700001,0,68.699997,69.5,66.5
20161009014500,180.0,187.800003,62.600001,52,56.700001,0,68.300003,69.5,66.5
20161009020000,180.0,185.399994,61.799998,52,56.700001,0,68.199997,69.5,66.5
20161009021500,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009023000,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009024500,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009030000,180.0,185.399994,61.799998,52,56.700001,0,67.900002,69.5,66.5
20161009031500,180.0,180.600006,60.200002,52,56.700001,0,68.0,69.5,66.5
20161009033000,180.0,184.800003,61.600001,52,56.700001,0,67.900002,69.5,66.5
20161009034500,180.0,184.800003,61.600001,52,56.700001,0,67.900002,69.5,66.5
20161009040000,180.0,184.800003,61.600001,52,56.700001,0,67.800003,69.5,66.5
20161009041500,180.0,184.800003,61.600001,52,56.700001,0,67.800003,69.5,66.5
20161009043000,180.0,184.800003,61.600001,52,56.700001,0,67.699997,69.5,66.5
20161009044500,180.0,184.800003,61.600001,52,56.700001,0,67.699997,69.5,66.5
20161009050000,180.0,182.399994,60.799998,52,56.700001,0,67.800003,69.5,66.5
20161009051500,180.0,182.399994,60.799998,52,56.700001,0,68.099998,69.5,66.5
20161009053000,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009054500,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009060000,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009061500,180.0,185.399994,61.799998,52,56.700001,0,68.099998,69.5,66.5
20161009063000,180.0,185.399994,61.799998,52,56.700001,0,67.900002,69.5,66.5
20161009064500,180.0,185.399994,61.799998,52,56.700001,0,67.900002,69.5,66.5
20161009070000,180.0,185.399994,61.799998,52,56.700001,0,68.0,69.5,66.5
20161009071500,180.0,282.0,94.0,77,56.700001,0,68.199997,66.0,63.0
20161009073000,180.0,288.600006,96.200002,79,56.700001,0,67.599998,66.099998,63.099998
20161009074500,180.0,288.600006,96.200002,80,56.700001,0,67.300003,66.099998,63.099998
20161009080000,180.0,288.600006,96.200002,84,56.700001,0,67.300003,66.099998,63.099998
20161009081500,180.0,291.600006,97.200002,85,56.700001,0,67.5,66.0,63.0
20161009083000,180.0,288.600006,96.200002,86,56.700001,0,67.599998,66.099998,63.099998
20161009084500,180.0,288.600006,96.200002,92,56.700001,0,67.599998,66.099998,63.099998
20161009090000,180.0,288.600006,96.200002,100,56.700001,0,67.599998,66.099998,63.099998
20161009091500,180.0,288.600006,96.200002,100,56.700001,0,67.699997,66.0,63.0
20161009093000,180.0,291.600006,97.200002,100,56.700001,0,67.699997,66.0,63.0
20161009094500,180.0,282.0,94.0,100,56.700001,0,67.699997,66.0,63.0
20161009100000,180.0,282.0,94.0,100,56.700001,0,67.900002,66.0,63.0
20161009101500,180.0,279.0,93.0,100,56.700001,0,68.099998,66.0,63.0
20161009103000,180.0,282.0,94.0,100,56.700001,0,67.699997,66.0,63.0
20161009104500,180.0,288.600006,96.200002,100,56.700001,0,67.599998,66.0,63.0
20161009110000,180.0,282.0,94.0,100,56.700001,0,67.599998,66.0,63.0
20161009111500,180.0,285.600006,95.200002,100,57.400002,0,67.5,66.0,63.0
20161009113000,180.0,285.600006,95.200002,100,56.799999,0,67.5,66.0,63.0
20161009114500,180.0,282.0,94.0,100,56.799999,0,67.599998,66.0,63.0
20161009120000,180.0,285.600006,95.200002,100,56.799999,0,67.5,66.0,63.0
20161009121500,180.0,282.0,94.0,100,56.799999,0,67.699997,66.0,63.0
20161009123000,180.0,282.0,94.0,100,56.799999,0,67.599998,66.0,63.0
20161009124500,180.0,282.0,94.0,100,56.799999,0,67.599998,66.0,63.0
20161009130000,180.0,282.0,94.0,100,56.799999,0,67.599998,66.0,63.0
20161009131500,180.0,276.0,92.0,100,56.799999,0,67.599998,66.0,63.0
20161009133000,180.0,285.600006,95.200002,100,57.5,0,67.900002,66.0,63.0
20161009134500,180.0,282.0,94.0,100,57.5,0,68.300003,66.0,63.0
20161009140000,180.0,285.600006,95.200002,100,56.799999,0,68.400002,66.0,63.0
20161009141500,180.0,282.0,94.0,100,57.5,0,68.5,66.0,63.0
20161009143000,180.0,282.0,94.0,100,57.5,0,68.599998,66.0,63.0
20161009144500,180.0,279.0,93.0,100,57.5,0,68.699997,66.0,63.0
20161009150000,180.0,276.0,92.0,100,57.5,0,68.699997,66.0,63.0
20161009151500,180.0,282.0,94.0,100,57.5,0,68.699997,66.0,63.0
20161009153000,180.0,279.0,93.0,100,57.5,0,68.5,66.0,63.0
20161009154500,180.0,279.0,93.0,100,57.5,0,68.400002,66.0,63.0
20161009160000,180.0,279.0,93.0,100,57.5,0,68.199997,66.0,63.0
20161009161500,180.0,282.0,94.0,100,57.5,0,68.5,66.0,63.0
20161009163000,180.0,279.0,93.0,100,57.5,0,68.400002,66.0,63.0
20161009164500,180.0,279.0,93.0,100,57.5,0,68.300003,66.0,63.0
20161009170000,180.0,279.0,93.0,100,57.5,0,68.199997,66.0,63.0
20161009171500,180.0,276.0,92.0,100,57.5,0,68.099998,66.0,63.0
20161009173000,180.0,279.0,93.0,100,57.5,0,68.099998,66.0,63.0
20161009174500,180.0,279.0,93.0,100,57.5,0,68.099998,66.0,63.0
20161009180000,180.0,276.0,92.0,100,57.5,0,68.599998,66.0,63.0
20161009181500,180.0,279.0,93.0,100,57.5,0,68.5,66.0,63.0
20161009183000,180.0,279.0,93.0,100,56.799999,0,68.599998,66.0,63.0
20161009184500,180.0,272.399994,90.799998,100,56.799999,0,68.300003,66.0,63.0
20161009190000,180.0,265.799988,88.599996,100,56.799999,0,68.300003,66.0,63.0
20161009191500,180.0,262.200012,87.400004,100,56.799999,0,68.199997,66.0,63.0
20161009193000,180.0,265.799988,88.599996,100,56.799999,0,68.300003,66.0,63.0
20161009194500,180.0,259.200012,86.400004,100,56.799999,0,68.099998,66.0,63.0
20161009200000,180.0,262.200012,87.400004,100,56.799999,0,68.099998,66.0,63.0
20161009201500,180.0,262.200012,87.400004,100,56.799999,0,68.199997,66.0,63.0
20161009203000,180.0,265.799988,88.599996,100,56.799999,0,68.300003,66.0,63.0
20161009204500,180.0,262.200012,87.400004,100,56.799999,0,68.0,66.0,63.0
20161009210000,180.0,265.799988,88.599996,100,56.799999,0,67.800003,66.0,63.0
20161009211500,180.0,262.200012,87.400004,100,56.799999,0,67.699997,66.0,63.0
20161009213000,180.0,265.799988,88.599996,100,56.099998,0,67.699997,66.0,63.0
20161009214500,180.0,269.399994,89.799998,100,56.099998,0,67.800003,66.0,63.0
20161009220000,180.0,265.799988,88.599996,100,56.099998,0,68.099998,66.0,63.0
20161009221500,180.0,265.799988,88.599996,100,56.099998,0,67.800003,66.0,63.0
20161009223000,180.0,265.799988,88.599996,100,56.099998,0,67.699997,66.0,63.0
20161009224500,180.0,265.799988,88.599996,100,56.099998,0,67.599998,66.0,63.0
20161009230000,180.0,265.799988,88.599996,100,56.099998,0,67.400002,66.0,63.0
20161009231500,180.0,265.799988,88.599996,100,56.099998,0,67.599998,66.0,63.0
20161009233000,180.0,262.200012,87.400004,100,56.099998,0,67.300003,66.0,63.0
20161009234500,180.0,265.799988,88.599996,100,56.099998,0,67.199997,66.0,63.0
20161010000000,180.0,265.799988,88.599996,100,56.099998,0,67.099998,66.0,63.0
20161010001500,180.0,265.799988,88.599996,100,56.099998,0,67.199997,66.0,63.0
20161010003000,180.0,269.399994,89.799998,100,56.099998,0,67.199997,66.0,63.0
20161010004500,180.0,269.399994,89.799998,100,56.099998,0,67.199997,66.0,63.0
20161010010000,180.0,269.399994,89.799998,100,56.099998,0,67.199997,66.0,63.0
20161010011500,180.0,272.399994,90.799998,100,56.099998,0,67.199997,66.0,63.0
20161010013000,180.0,269.399994,89.799998,100,56.099998,0,67.199997,66.0,63.0
20161010014500,180.0,265.799988,88.599996,100,56.099998,0,67.199997,66.0,63.0
20161010020000,180.0,269.399994,89.799998,100,56.099998,0,67.099998,66.0,63.0
20161010021500,180.0,269.399994,89.799998,100,56.099998,0,67.0,66.0,63.0
20161010023000,180.0,269.399994,89.799998,100,56.099998,0,67.0,66.0,63.0
20161010024500,180.0,269.399994,89.799998,100,56.099998,0,67.400002,66.0,63.0
20161010030000,180.0,269.399994,89.799998,100,56.099998,0,67.699997,66.0,63.0
20161010031500,180.0,272.399994,90.799998,100,56.099998,0,67.5,66.0,63.0
20161010033000,180.0,272.399994,90.799998,100,56.099998,0,67.300003,66.0,63.0
20161010034500,180.0,272.399994,90.799998,100,56.099998,0,67.199997,66.0,63.0
20161010040000,180.0,272.399994,90.799998,100,56.099998,0,67.0,66.0,63.0
20161010041500,180.0,269.399994,89.799998,100,56.099998,0,67.0,66.0,63.0
20161010043000,180.0,265.799988,88.599996,100,56.099998,0,66.900002,66.0,63.0
20161010044500,180.0,269.399994,89.799998,100,56.099998,0,66.800003,66.0,63.0
20161010050000,180.0,269.399994,89.799998,100,56.099998,0,66.800003,66.0,63.0
20161010051500,180.0,282.0,94.0,100,56.099998,0,66.900002,66.0,63.0
20161010053000,180.0,282.0,94.0,100,56.099998,0,66.900002,65.800003,62.799999
20161010054500,180.0,272.399994,90.799998,82,56.099998,0,66.800003,66.0,63.0
20161010060000,180.0,288.600006,96.200002,92,56.099998,0,66.699997,66.0,63.0
20161010061500,180.0,288.600006,96.200002,93,56.099998,0,66.599998,66.0,63.0
20161010063000,180.0,288.600006,96.200002,93,56.099998,0,66.599998,66.0,63.0
20161010064500,180.0,285.600006,95.200002,98,56.099998,0,66.599998,65.599998,62.599998
20161010070000,180.0,282.0,94.0,100,56.099998,0,66.900002,66.0,63.0
20161010071500,180.0,282.0,94.0,100,56.099998,0,67.599998,66.0,63.0
20161010073000,180.0,279.0,93.0,100,56.099998,0,67.300003,66.0,63.0
20161010074500,180.0,279.0,93.0,100,56.099998,0,67.099998,66.0,63.0
20161010080000,180.0,276.0,92.0,100,56.099998,0,67.199997,66.0,63.0
20161010081500,180.0,279.0,93.0,100,56.099998,0,67.099998,66.0,63.0
20161010083000,180.0,282.0,94.0,100,56.099998,0,66.900002,66.0,63.0
20161010084500,180.0,269.399994,89.799998,100,56.099998,0,66.900002,66.0,63.0
20161010090000,180.0,272.399994,90.799998,100,56.099998,0,66.900002,66.0,63.0
20161010091500,180.0,269.399994,89.799998,100,56.099998,0,67.400002,66.0,63.0
20161010093000,180.0,269.399994,89.799998,100,56.099998,0,67.699997,66.0,63.0
20161010094500,180.0,265.799988,88.599996,100,56.099998,0,67.199997,66.0,63.0
20161010100000,180.0,262.200012,87.400004,100,56.099998,0,67.199997,66.0,63.0
20161010101500,180.0,265.799988,88.599996,100,56.099998,0,67.5,66.0,63.0
20161010103000,180.0,265.799988,88.599996,100,56.099998,0,68.099998,66.0,63.0
20161010104500,180.0,265.799988,88.599996,100,56.799999,0,68.0,66.0,63.0
20161010110000,180.0,265.799988,88.599996,100,56.799999,0,68.199997,66.0,63.0
20161010111500,180.0,269.399994,89.799998,100,56.799999,0,68.400002,66.0,63.0
20161010113000,180.0,265.799988,88.599996,100,56.799999,0,68.900002,66.0,63.0
20161010114500,180.0,265.799988,88.599996,100,56.799999,0,68.199997,66.0,63.0
20161010120000,180.0,265.799988,88.599996,100,56.799999,0,67.900002,66.0,63.0
20161010121500,180.0,297.600006,99.200002,100,56.799999,0,67.800003,66.0,63.0
20161010123000,180.0,297.600006,99.200002,100,56.799999,0,67.699997,65.5,62.5
20161010124500,180.0,288.600006,96.200002,86,56.799999,0,67.599998,66.0,63.0
20161010130000,180.0,291.600006,97.200002,88,56.799999,0,67.599998,66.0,63.0
20161010131500,180.0,288.600006,96.200002,89,56.799999,0,67.5,66.0,63.0
20161010133000,180.0,288.600006,96.200002,91,56.799999,0,67.400002,66.0,63.0
20161010134500,180.0,291.600006,97.200002,93,56.799999,0,67.5,66.0,63.0
20161010140000,180.0,288.600006,96.200002,97,56.799999,0,67.599998,66.0,63.0
20161010141500,180.0,288.600006,96.200002,98,56.799999,0,67.599998,66.0,63.0
20161010143000,180.0,288.600006,96.200002,98,56.799999,0,68.0,66.0,63.0
20161010144500,180.0,262.200012,87.400004,100,56.799999,0,68.199997,66.0,63.0
20161010150000,180.0,262.200012,87.400004,100,56.799999,0,68.5,66.0,63.0
20161010151500,180.0,291.600006,97.200002,100,56.799999,0,68.599998,66.0,63.0
20161010153000,180.0,297.600006,99.200002,100,56.799999,0,68.699997,66.0,63.0
20161010154500,180.0,291.600006,97.200002,100,56.799999,0,68.800003,66.0,63.0
20161010160000,180.0,291.600006,97.200002,100,56.799999,0,68.900002,66.0,63.0
20161010161500,180.0,291.600006,97.200002,100,56.799999,0,68.5,66.0,63.0
20161010163000,180.0,294.600006,98.200002,100,56.799999,0,68.300003,66.0,63.0
20161010164500,180.0,297.600006,99.200002,100,56.799999,0,68.199997,66.0,63.0
20161010170000,180.0,301.200012,100.400004,100,56.799999,0,68.599998,66.0,63.0
20161010171500,180.0,297.600006,99.200002,100,56.799999,0,68.900002,66.0,63.0
20161010173000,180.0,297.600006,99.200002,100,56.799999,0,68.599998,66.0,63.0
20161010174500,180.0,301.200012,100.400004,100,56.799999,0,68.300003,66.0,63.0
20161010180000,180.0,301.200012,100.400004,100,56.799999,0,68.300003,66.0,63.0
20161010181500,180.0,297.600006,99.200002,100,56.799999,0,68.199997,66.0,63.0
20161010183000,180.0,301.200012,100.400004,100,56.799999,0,68.300003,66.0,63.0
20161010184500,180.0,301.200012,100.400004,100,56.799999,0,68.199997,66.0,63.0
20161010190000,180.0,297.600006,99.200002,100,55.900002,0,68.0,66.0,63.0
20161010191500,180.0,297.600006,99.200002,100,55.900002,0,67.900002,66.0,63.0
20161010193000,180.0,303.600006,101.200002,100,55.900002,0,67.800003,66.0,63.0
20161010194500,180.0,303.600006,101.200002,100,55.900002,0,67.800003,66.0,63.0
20161010200000,180.0,303.600006,101.200002,100,55.900002,0,67.800003,66.0,63.0
20161010201500,180.0,282.0,94.0,79,55.900002,0,67.599998,66.0,63.0
20161010203000,180.0,288.600006,96.200002,83,55.900002,0,67.699997,66.300003,63.299999
20161010204500,180.0,291.600006,97.200002,84,55.900002,0,67.599998,66.599998,63.599998
20161010210000,180.0,288.600006,96.200002,83,55.900002,0,67.599998,66.300003,63.299999
20161010211500,180.0,285.600006,95.200002,81,55.900002,0,67.599998,66.599998,63.599998
20161010213000,180.0,291.600006,97.200002,86,55.900002,0,67.5,66.599998,63.599998
20161010214500,180.0,294.600006,98.200002,86,56.700001,0,67.400002,66.599998,63.599998
20161010220000,180.0,288.600006,96.200002,87,56.0,0,67.400002,66.599998,63.599998
20161010221500,180.0,269.399994,89.799998,76,56.0,0,67.599998,66.599998,63.599998
20161010223000,180.0,262.200012,87.400004,100,56.0,0,67.400002,66.599998,63.599998
20161010224500,180.0,259.200012,86.400004,100,56.799999,0,67.400002,66.599998,63.599998
20161010230000,180.0,262.200012,87.400004,100,56.0,0,67.400002,66.599998,63.599998
20161010231500,180.0,265.799988,88.599996,100,56.0,0,67.300003,66.599998,63.599998
20161010233000,180.0,262.200012,87.400004,100,56.799999,0,67.300003,66.599998,63.599998
20161010234500,180.0,262.200012,87.400004,100,56.0,0,67.199997,66.599998,63.599998
20161011000000,180.0,262.200012,87.400004,100,56.0,0,67.300003,66.599998,63.599998
20161011001500,180.0,265.799988,88.599996,100,56.0,0,67.400002,66.599998,63.599998
20161011003000,180.0,262.200012,87.400004,100,56.0,0,67.300003,66.599998,63.599998
20161011004500,180.0,265.799988,88.599996,100,56.0,0,67.199997,66.599998,63.599998
20161011010000,180.0,269.399994,89.799998,100,56.799999,0,67.300003,66.599998,63.599998
20161011011500,180.0,265.799988,88.599996,100,56.0,0,67.300003,66.599998,63.599998
20161011013000,180.0,262.200012,87.400004,100,56.0,0,67.400002,66.599998,63.599998
20161011014500,180.0,265.799988,88.599996,100,56.0,0,67.400002,66.599998,63.599998
20161011020000,180.0,262.200012,87.400004,100,56.0,0,67.400002,66.599998,63.599998
20161011021500,180.0,262.200012,87.400004,100,56.0,0,67.300003,66.599998,63.599998
20161011023000,180.0,265.799988,88.599996,100,56.0,0,67.599998,66.599998,63.599998
20161011024500,180.0,184.199997,61.399999,59,106.699997,100,68.599998,80.0,78.0
20161011030000,180.0,187.199997,62.399999,58,105.199997,100,70.0,80.0,78.0
20161011031500,180.0,184.199997,61.399999,58,96.0,100,70.5,80.0,78.0
20161011033000,180.0,184.199997,61.399999,58,102.0,100,70.400002,80.0,78.0
20161011034500,180.0,187.800003,62.600001,58,108.300003,100,70.599998,80.0,78.0
20161011040000,180.0,187.800003,62.600001,58,96.5,100,70.800003,80.0,78.0
20161011041500,180.0,187.800003,62.600001,58,96.5,100,71.0,80.0,78.0
20161011043000,180.0,187.800003,62.600001,58,115.300003,100,71.099998,80.0,78.0
20161011044500,180.0,187.800003,62.600001,58,97.800003,100,71.300003,80.0,78.0
20161011050000,180.0,187.800003,62.600001,58,94.199997,100,71.400002,80.0,78.0
20161011051500,180.0,183.0,61.0,58,112.699997,100,71.699997,80.0,78.0
20161011053000,180.0,183.0,61.0,58,101.199997,100,71.900002,80.0,78.0
20161011054500,180.0,183.0,61.0,58,94.800003,100,72.099998,80.0,78.0
20161011060000,180.0,183.0,61.0,58,105.599998,100,72.199997,80.0,78.0
20161011061500,180.0,185.399994,61.799998,58,101.900002,100,72.800003,80.0,78.0
20161011063000,180.0,185.399994,61.799998,58,94.800003,100,72.400002,80.0,78.0
20161011064500,180.0,185.399994,61.799998,58,110.800003,100,72.400002,80.0,78.0
20161011070000,180.0,181.800003,60.600001,58,99.900002,100,72.5,80.0,78.0
20161011071500,180.0,184.199997,61.399999,58,94.800003,100,72.699997,80.0,78.0
20161011073000,180.0,184.199997,61.399999,58,103.5,100,72.599998,80.0,78.0
20161011074500,180.0,184.199997,61.399999,58,111.0,100,72.599998,80.0,78.0
20161011080000,180.0,184.199997,61.399999,58,99.099998,100,72.599998,80.0,78.0
20161011081500,180.0,184.199997,61.399999,58,96.0,100,72.699997,80.0,78.0
20161011083000,180.0,184.199997,61.399999,58,114.199997,100,72.900002,80.0,78.0
20161011084500,180.0,184.199997,61.399999,58,114.199997,100,73.099998,80.0,78.0
20161011090000,180.0,187.199997,62.399999,58,100.400002,100,73.599998,80.0,78.0
20161011091500,180.0,259.200012,86.400004,87,86.0,0,73.699997,68.900002,65.900002
20161011093000,180.0,265.799988,88.599996,100,57.599998,0,72.199997,68.900002,65.900002
20161011094500,180.0,269.399994,89.799998,100,57.599998,0,71.199997,68.900002,65.900002
20161011100000,180.0,272.399994,90.799998,89,56.700001,0,71.0,69.400002,66.400002
20161011101500,180.0,272.399994,90.799998,90,56.700001,0,70.300003,69.400002,66.400002
20161011103000,180.0,306.600006,102.200002,84,56.700001,0,70.0,69.400002,66.400002
20161011104500,180.0,306.600006,102.200002,83,56.700001,0,70.099998,69.400002,66.400002
20161011110000,180.0,291.600006,97.200002,78,56.700001,0,69.599998,68.900002,65.900002
20161011111500,180.0,288.600006,96.200002,77,56.700001,0,69.400002,69.400002,66.400002
20161011113000,180.0,285.600006,95.200002,77,56.700001,0,69.400002,69.300003,66.300003
20161011114500,180.0,285.600006,95.200002,78,56.700001,0,69.400002,69.400002,66.400002
20161011120000,180.0,288.600006,96.200002,78,56.700001,0,69.300003,69.400002,66.400002
20161011121500,180.0,285.600006,95.200002,78,56.700001,0,69.300003,69.400002,66.400002
20161011123000,180.0,285.600006,95.200002,78,56.700001,0,69.300003,69.400002,66.400002
20161011124500,180.0,282.0,94.0,78,56.700001,0,69.300003,69.400002,66.400002
20161011130000,180.0,276.0,92.0,78,56.700001,0,69.199997,69.400002,66.400002
20161011131500,180.0,272.399994,90.799998,78,56.700001,0,69.199997,69.0,66.0
20161011133000,180.0,276.0,92.0,78,56.700001,0,69.099998,69.0,66.0
20161011134500,180.0,269.399994,89.799998,74,56.700001,0,69.0,69.400002,66.400002
20161011140000,180.0,272.399994,90.799998,73,56.700001,0,69.099998,69.400002,66.400002
20161011141500,180.0,265.799988,88.599996,73,56.700001,0,69.199997,69.0,66.0
20161011143000,180.0,269.399994,89.799998,73,56.700001,0,69.099998,69.400002,66.400002
20161011144500,180.0,265.799988,88.599996,73,56.700001,0,69.599998,69.400002,66.400002
20161011150000,180.0,291.600006,97.200002,82,56.700001,0,69.5,68.400002,65.400002
20161011151500,180.0,288.600006,96.200002,82,56.700001,0,69.599998,68.400002,65.400002
20161011153000,180.0,294.600006,98.200002,82,56.700001,0,69.699997,68.400002,65.400002
20161011154500,180.0,297.600006,99.200002,82,56.700001,0,69.699997,68.400002,65.400002
20161011160000,180.0,294.600006,98.200002,82,56.700001,0,69.5,68.400002,65.400002
20161011161500,180.0,297.600006,99.200002,82,56.700001,0,69.400002,68.400002,65.400002
20161011163000,180.0,301.200012,100.400004,82,56.700001,0,69.099998,68.400002,65.400002
20161011164500,180.0,297.600006,99.200002,82,56.700001,0,68.900002,68.400002,65.400002
20161011170000,180.0,301.200012,100.400004,82,56.700001,0,68.800003,68.400002,65.400002
20161011171500,180.0,294.600006,98.200002,82,56.700001,0,68.699997,68.400002,65.400002
20161011173000,180.0,297.600006,99.200002,82,56.700001,0,68.699997,68.400002,65.400002
20161011174500,180.0,294.600006,98.200002,82,56.700001,0,68.900002,68.400002,65.400002
20161011180000,180.0,294.600006,98.200002,82,56.700001,0,68.900002,68.400002,65.400002
20161011181500,180.0,291.600006,97.200002,82,56.700001,0,69.099998,68.400002,65.400002
20161011183000,180.0,294.600006,98.200002,83,56.700001,0,68.900002,68.400002,65.400002
20161011184500,180.0,291.600006,97.200002,83,56.700001,0,68.900002,68.400002,65.400002
20161011190000,180.0,291.600006,97.200002,84,56.700001,0,68.900002,68.400002,65.400002
20161011191500,180.0,259.200012,86.400004,100,56.700001,0,68.800003,68.400002,65.400002
20161011193000,180.0,262.200012,87.400004,100,56.700001,0,68.699997,68.400002,65.400002
20161011194500,180.0,259.200012,86.400004,100,56.700001,0,68.599998,68.400002,65.400002
20161011200000,180.0,262.200012,87.400004,100,56.700001,0,68.599998,68.400002,65.400002
20161011201500,180.0,262.200012,87.400004,100,56.700001,0,68.400002,68.400002,65.400002
20161011203000,180.0,262.200012,87.400004,100,56.700001,0,68.400002,68.400002,65.400002
20161011204500,180.0,265.799988,88.599996,100,56.700001,0,68.300003,68.400002,65.400002
20161011210000,180.0,265.799988,88.599996,100,56.700001,0,68.300003,68.400002,65.400002
20161011211500,180.0,265.799988,88.599996,100,56.700001,0,68.400002,68.400002,65.400002
20161011213000,180.0,262.200012,87.400004,100,56.700001,0,68.300003,68.400002,65.400002
20161011214500,180.0,265.799988,88.599996,100,56.700001,0,68.199997,68.400002,65.400002
20161011220000,180.0,262.200012,87.400004,100,56.700001,0,68.199997,68.400002,65.400002
20161011221500,180.0,265.799988,88.599996,100,56.700001,0,68.099998,68.400002,65.400002
20161011223000,180.0,265.799988,88.599996,100,56.700001,0,68.099998,68.400002,65.400002
20161011224500,180.0,262.200012,87.400004,100,56.700001,0,68.0,68.400002,65.400002
20161011230000,180.0,262.200012,87.400004,96,56.700001,0,68.0,68.400002,65.400002
20161011231500,180.0,247.800003,82.600001,81,56.700001,0,68.0,68.400002,65.400002
20161011233000,180.0,236.399994,78.799998,76,56.700001,0,68.099998,68.400002,65.400002
20161011234500,180.0,232.800003,77.600001,76,56.700001,0,68.099998,68.400002,65.400002
20161012000000,180.0,236.399994,78.799998,76,56.700001,0,68.099998,68.400002,65.400002
20161012001500,180.0,232.800003,77.600001,74,56.700001,0,68.099998,68.400002,65.400002
20161012003000,180.0,225.0,75.0,71,56.700001,0,68.099998,68.400002,65.400002
20161012004500,180.0,220.800003,73.600001,71,56.700001,0,68.199997,68.400002,65.400002
20161012010000,180.0,220.800003,73.600001,71,56.700001,0,68.099998,68.400002,65.400002
20161012011500,180.0,220.800003,73.600001,71,56.700001,0,68.199997,68.400002,65.400002
20161012013000,180.0,220.800003,73.600001,71,56.700001,0,68.599998,68.400002,65.400002
20161012014500,180.0,228.600006,76.200002,71,56.700001,0,68.699997,68.400002,65.400002
20161012020000,180.0,240.600006,80.200002,77,56.700001,0,68.800003,68.400002,65.400002
20161012021500,180.0,259.200012,86.400004,88,56.700001,0,68.699997,68.400002,65.400002
20161012023000,180.0,262.200012,87.400004,88,56.700001,0,68.400002,68.400002,65.400002
20161012024500,180.0,259.200012,86.400004,88,56.700001,0,68.300003,68.400002,65.400002
20161012030000,180.0,259.200012,86.400004,88,56.700001,0,68.199997,68.400002,65.400002
20161012031500,180.0,259.200012,86.400004,88,56.700001,0,68.099998,68.400002,65.400002
20161012033000,180.0,252.0,84.0,81,56.700001,0,68.0,68.400002,65.400002
20161012034500,180.0,236.399994,78.799998,75,56.700001,0,68.0,68.400002,65.400002
20161012040000,180.0,220.800003,73.600001,70,56.700001,0,68.099998,68.400002,65.400002
20161012041500,180.0,225.0,75.0,70,56.700001,0,68.099998,68.400002,65.400002
20161012043000,180.0,220.800003,73.600001,68,56.700001,0,68.099998,68.400002,65.400002
20161012044500,180.0,220.800003,73.600001,67,56.0,0,68.099998,68.400002,65.400002
20161012050000,180.0,217.199997,72.399999,66,56.0,0,68.099998,68.400002,65.400002
20161012051500,180.0,203.399994,67.799998,63,56.0,0,68.099998,68.400002,65.400002
20161012053000,180.0,203.399994,67.799998,63,56.0,0,68.099998,68.400002,65.400002
20161012054500,180.0,199.199997,66.399999,63,56.0,0,68.099998,68.400002,65.400002
20161012060000,180.0,194.399994,64.799998,60,56.0,0,68.099998,68.400002,65.400002
20161012061500,180.0,194.399994,64.799998,59,56.0,0,68.199997,68.400002,65.400002
20161012063000,180.0,196.800003,65.600001,59,56.0,0,68.099998,68.400002,65.400002
20161012064500,180.0,186.600006,62.200002,57,56.0,0,68.099998,68.400002,65.400002
20161012070000,180.0,186.600006,62.200002,55,56.0,0,68.099998,68.400002,65.400002
20161012071500,180.0,186.600006,62.200002,55,56.0,0,68.199997,68.400002,65.400002
20161012073000,180.0,182.399994,60.799998,55,56.0,0,68.199997,68.400002,65.400002
20161012074500,180.0,186.0,62.0,55,56.0,0,68.300003,68.400002,65.400002
20161012080000,180.0,186.0,62.0,55,56.0,0,68.199997,68.400002,65.400002
20161012081500,180.0,182.399994,60.799998,55,56.599998,0,68.300003,68.400002,65.400002
20161012083000,180.0,186.600006,62.200002,55,56.599998,0,68.300003,68.400002,65.400002
20161012084500,180.0,186.600006,62.200002,55,56.599998,0,68.5,68.400002,65.400002
20161012090000,180.0,193.199997,64.399999,58,56.599998,0,68.800003,68.400002,65.400002
20161012091500,180.0,217.199997,72.399999,65,56.599998,0,68.900002,68.400002,65.400002
20161012093000,180.0,228.600006,76.200002,67,56.599998,0,68.599998,68.400002,65.400002
20161012094500,180.0,236.399994,78.799998,70,56.599998,0,68.900002,68.400002,65.400002
20161012100000,180.0,279.0,93.0,100,56.599998,0,69.699997,68.400002,65.400002
20161012101500,180.0,279.0,93.0,100,56.599998,0,69.599998,68.400002,65.400002
20161012103000,180.0,282.0,94.0,100,56.599998,0,69.199997,68.400002,65.400002
20161012104500,180.0,265.799988,88.599996,83,56.599998,0,68.699997,68.400002,65.400002
20161012110000,180.0,259.200012,86.400004,79,56.599998,0,68.699997,68.400002,65.400002
20161012111500,180.0,142.199997,47.399999,100,59.5,0,69.400002,68.400002,65.400002
20161012113000,180.0,269.399994,89.799998,100,56.799999,0,69.599998,68.400002,65.400002
20161012114500,180.0,279.0,93.0,100,56.799999,0,68.900002,68.400002,65.400002
20161012120000,180.0,276.0,92.0,100,56.799999,0,68.900002,68.400002,65.400002
20161012121500,180.0,279.0,93.0,100,56.799999,0,68.900002,68.400002,65.400002
20161012123000,180.0,279.0,93.0,100,56.799999,0,68.800003,68.400002,65.400002
20161012124500,180.0,272.399994,90.799998,100,56.799999,0,68.699997,68.400002,65.400002
20161012130000,180.0,285.600006,95.200002,100,56.799999,0,68.300003,68.400002,65.400002
20161012131500,180.0,285.600006,95.200002,100,56.799999,0,68.099998,68.400002,65.400002
20161012133000,180.0,276.0,92.0,84,56.799999,0,67.900002,68.400002,65.400002
20161012134500,180.0,244.199997,81.399999,72,56.799999,0,67.900002,68.400002,65.400002
20161012140000,180.0,247.800003,82.600001,72,56.799999,0,68.099998,68.400002,65.400002
20161012141500,180.0,244.199997,81.399999,72,56.799999,0,68.099998,68.400002,65.400002
20161012143000,180.0,244.199997,81.399999,71,56.799999,0,68.300003,68.400002,65.400002
20161012144500,180.0,247.800003,82.600001,71,56.799999,0,68.199997,68.400002,65.400002
20161012150000,180.0,232.800003,77.600001,66,56.799999,0,68.0,68.400002,65.400002
20161012151500,180.0,220.800003,73.600001,62,56.799999,0,68.0,68.400002,65.400002
20161012153000,180.0,208.199997,69.399999,59,56.799999,0,68.199997,68.400002,65.400002
20161012154500,180.0,203.399994,67.799998,59,56.200001,0,68.599998,68.400002,65.400002
20161012160000,180.0,203.399994,67.799998,59,56.200001,0,68.599998,68.400002,65.400002
20161012161500,180.0,199.199997,66.399999,59,56.200001,0,68.400002,68.400002,65.400002
20161012163000,180.0,203.399994,67.799998,60,56.200001,0,68.699997,68.400002,65.400002
20161012164500,180.0,212.399994,70.799998,62,56.200001,0,68.400002,68.400002,65.400002
20161012170000,180.0,217.199997,72.399999,62,56.200001,0,68.400002,68.400002,65.400002
20161012171500,180.0,217.199997,72.399999,62,56.200001,0,68.400002,68.400002,65.400002
20161012173000,180.0,217.199997,72.399999,62,56.200001,0,68.5,68.400002,65.400002
20161012174500,180.0,220.800003,73.600001,62,56.200001,0,68.699997,68.400002,65.400002
20161012180000,180.0,217.199997,72.399999,62,56.200001,0,68.5,68.400002,65.400002
20161012181500,180.0,217.199997,72.399999,62,56.200001,0,68.400002,68.400002,65.400002
20161012183000,180.0,212.399994,70.799998,62,56.200001,0,68.5,68.400002,65.400002
20161012184500,180.0,212.399994,70.799998,63,56.200001,0,68.400002,68.400002,65.400002
20161012190000,180.0,217.199997,72.399999,64,56.200001,0,68.300003,68.400002,65.400002
20161012191500,180.0,217.199997,72.399999,65,56.200001,0,68.400002,68.400002,65.400002
20161012193000,180.0,217.199997,72.399999,65,56.200001,0,68.199997,68.400002,65.400002
20161012194500,180.0,217.199997,72.399999,65,56.799999,0,68.300003,68.400002,65.400002
20161012200000,180.0,217.199997,72.399999,66,56.0,0,68.099998,68.400002,65.400002
20161012201500,180.0,208.199997,69.399999,64,56.0,0,68.0,68.400002,65.400002
20161012203000,180.0,189.600006,63.200002,57,56.0,0,68.0,68.400002,65.400002
20161012204500,180.0,189.600006,63.200002,57,56.0,0,68.099998,68.400002,65.400002
20161012210000,180.0,186.600006,62.200002,57,56.700001,0,68.0,68.400002,65.400002
20161012211500,180.0,190.199997,63.399999,57,56.700001,0,68.099998,68.400002,65.400002
20161012213000,180.0,184.800003,61.600001,56,56.700001,0,68.099998,68.400002,65.400002
20161012214500,180.0,184.800003,61.600001,56,56.700001,0,68.099998,68.400002,65.400002
20161012220000,180.0,184.800003,61.600001,56,56.700001,0,68.099998,68.400002,65.400002
20161012221500,180.0,181.199997,60.399999,56,56.700001,0,68.0,68.400002,65.400002
20161012223000,180.0,181.199997,60.399999,56,56.700001,0,68.0,68.300003,65.300003
20161012224500,180.0,183.600006,61.200002,56,56.700001,0,68.0,68.300003,65.300003
20161012230000,180.0,183.600006,61.200002,56,56.700001,0,67.900002,68.300003,65.300003
20161012231500,180.0,188.399994,62.799998,59,56.700001,0,67.900002,68.199997,65.199997
20161012233000,180.0,188.399994,62.799998,59,56.0,0,67.900002,68.199997,65.199997
20161012234500,180.0,190.800003,63.600001,53,56.0,0,67.900002,68.300003,65.300003
20161013000000,180.0,187.800003,62.600001,53,56.700001,0,68.0,68.199997,65.199997
20161013001500,180.0,187.800003,62.600001,53,56.700001,0,68.0,68.199997,65.199997
20161013003000,180.0,187.800003,62.600001,53,56.700001,0,68.099998,68.300003,65.300003
20161013004500,180.0,187.800003,62.600001,53,56.700001,0,68.0,68.199997,65.199997
20161013010000,180.0,187.800003,62.600001,53,56.700001,0,68.0,68.199997,65.199997
20161013011500,180.0,187.800003,62.600001,53,56.700001,0,68.099998,68.199997,65.199997
20161013013000,180.0,187.800003,62.600001,53,56.700001,0,68.099998,68.199997,65.199997
20161013014500,180.0,187.800003,62.600001,53,56.700001,0,67.900002,68.199997,65.199997
20161013020000,180.0,187.800003,62.600001,53,56.700001,0,67.900002,68.300003,65.300003
20161013021500,180.0,184.800003,61.600001,53,56.700001,0,67.900002,68.099998,65.099998
20161013023000,180.0,184.800003,61.600001,53,56.700001,0,67.900002,68.099998,65.099998
20161013024500,180.0,187.199997,62.399999,54,56.0,0,67.900002,68.0,65.0
20161013030000,180.0,192.0,64.0,55,56.0,0,68.199997,68.099998,65.099998
20161013031500,180.0,225.0,75.0,63,56.0,0,68.599998,68.099998,65.099998
20161013033000,180.0,220.800003,73.600001,61,56.0,0,68.300003,68.099998,65.099998
20161013034500,180.0,217.199997,72.399999,61,56.0,0,68.199997,68.199997,65.199997
20161013040000,180.0,220.800003,73.600001,61,56.0,0,68.199997,68.099998,65.099998
20161013041500,180.0,220.800003,73.600001,61,56.0,0,68.099998,68.0,65.0
20161013043000,180.0,220.800003,73.600001,61,56.0,0,68.099998,68.099998,65.099998
20161013044500,180.0,217.199997,72.399999,61,56.0,0,68.0,67.900002,64.900002
20161013050000,180.0,212.399994,70.799998,60,56.0,0,67.900002,68.0,65.0
20161013051500,180.0,212.399994,70.799998,60,56.0,0,68.0,68.0,65.0
20161013053000,180.0,212.399994,70.799998,60,56.0,0,67.900002,67.900002,64.900002
20161013054500,180.0,212.399994,70.799998,60,56.0,0,67.900002,68.0,65.0
20161013060000,180.0,212.399994,70.799998,60,56.0,0,68.0,68.0,65.0
20161013061500,180.0,212.399994,70.799998,60,56.0,0,68.0,67.900002,64.900002
20161013063000,180.0,212.399994,70.799998,60,56.0,0,67.900002,67.900002,64.900002
20161013064500,180.0,203.399994,67.799998,60,56.0,0,67.900002,67.900002,64.900002
20161013070000,180.0,208.199997,69.399999,60,56.0,0,67.900002,67.900002,64.900002
20161013071500,180.0,199.199997,66.399999,65,56.0,0,68.0,68.0,65.0
20161013073000,180.0,203.399994,67.799998,66,56.0,0,68.0,67.900002,64.900002
20161013074500,180.0,199.199997,66.399999,66,56.0,0,67.900002,67.900002,64.900002
20161013080000,180.0,203.399994,67.799998,66,56.0,0,68.0,67.900002,64.900002
20161013081500,180.0,208.199997,69.399999,68,56.700001,0,68.199997,67.900002,64.900002
20161013083000,180.0,228.600006,76.200002,74,56.700001,0,68.400002,67.900002,64.900002
20161013084500,180.0,236.399994,78.799998,77,56.700001,0,68.199997,67.900002,64.900002
20161013090000,180.0,252.0,84.0,86,56.700001,0,68.400002,67.900002,64.900002
20161013091500,180.0,255.0,85.0,90,56.700001,0,68.199997,67.900002,64.900002
20161013093000,180.0,259.200012,86.400004,90,56.700001,0,68.199997,67.900002,64.900002
20161013094500,180.0,269.399994,89.799998,100,56.700001,0,68.599998,67.900002,64.900002
20161013100000,180.0,269.399994,89.799998,100,56.700001,0,68.199997,67.900002,64.900002
20161013101500,180.0,269.399994,89.799998,100,56.700001,0,67.800003,67.900002,64.900002
20161013103000,180.0,272.399994,90.799998,100,56.700001,0,68.0,67.900002,64.900002
20161013104500,180.0,269.399994,89.799998,100,56.700001,0,68.099998,67.900002,64.900002
20161013110000,180.0,272.399994,90.799998,100,56.700001,0,68.199997,67.900002,64.900002
20161013111500,180.0,276.0,92.0,100,56.700001,0,68.199997,67.900002,64.900002
20161013113000,180.0,276.0,92.0,100,56.700001,0,68.099998,67.900002,64.900002
20161013114500,180.0,276.0,92.0,100,56.700001,0,67.900002,67.900002,64.900002
20161013120000,180.0,279.0,93.0,100,56.700001,0,67.800003,67.900002,64.900002
20161013121500,180.0,279.0,93.0,100,56.700001,0,67.699997,67.900002,64.900002
20161013123000,180.0,282.0,94.0,100,56.700001,0,67.699997,67.900002,64.900002
20161013124500,180.0,276.0,92.0,100,56.700001,0,67.699997,67.900002,64.900002
20161013130000,180.0,276.0,92.0,100,56.700001,0,67.699997,67.900002,64.900002
20161013131500,180.0,279.0,93.0,100,56.700001,0,67.699997,67.900002,64.900002
20161013133000,180.0,279.0,93.0,100,56.700001,0,67.800003,68.0,65.0
20161013134500,180.0,282.0,94.0,100,56.700001,0,68.199997,67.900002,64.900002
20161013140000,180.0,279.0,93.0,100,56.700001,0,68.400002,67.900002,64.900002
20161013141500,180.0,269.399994,89.799998,100,56.700001,0,68.199997,67.900002,64.900002
20161013143000,180.0,276.0,92.0,100,56.700001,0,68.099998,67.900002,64.900002
20161013144500,180.0,269.399994,89.799998,100,56.700001,0,67.900002,67.900002,64.900002
20161013150000,180.0,269.399994,89.799998,100,56.700001,0,67.800003,67.900002,64.900002
20161013151500,180.0,272.399994,90.799998,100,56.700001,0,67.699997,67.900002,64.900002
20161013153000,180.0,279.0,93.0,100,56.700001,0,67.900002,67.900002,64.900002
20161013154500,180.0,276.0,92.0,100,56.700001,0,67.800003,67.900002,64.900002
20161013160000,180.0,279.0,93.0,100,56.700001,0,67.800003,67.900002,64.900002
20161013161500,180.0,276.0,92.0,100,56.700001,0,67.800003,67.900002,64.900002
20161013163000,180.0,279.0,93.0,100,56.700001,0,67.699997,67.900002,64.900002
20161013164500,180.0,279.0,93.0,100,56.700001,0,67.900002,67.900002,64.900002
20161013170000,180.0,279.0,93.0,100,56.700001,0,67.800003,67.900002,64.900002
20161013171500,180.0,291.600006,97.200002,100,56.700001,0,67.800003,67.900002,64.900002
20161013173000,180.0,294.600006,98.200002,100,56.700001,0,67.699997,67.900002,64.900002
20161013174500,180.0,288.600006,96.200002,83,56.700001,0,67.599998,67.900002,64.900002
20161013180000,180.0,279.0,93.0,81,56.700001,0,67.599998,67.900002,64.900002
20161013181500,180.0,291.600006,97.200002,89,56.0,0,67.599998,65.0,55.200001
20161013183000,180.0,291.600006,97.200002,89,56.0,0,67.5,65.0,55.200001
20161013184500,180.0,294.600006,98.200002,90,56.0,0,67.599998,65.0,55.200001
20161013190000,180.0,301.200012,100.400004,90,56.0,0,67.5,65.0,55.200001
20161013191500,180.0,301.200012,100.400004,90,56.0,0,67.400002,65.0,55.200001
20161013193000,180.0,301.200012,100.400004,90,56.0,0,67.400002,65.0,55.200001
20161013194500,180.0,291.600006,97.200002,90,56.0,0,67.300003,65.0,55.200001
20161013200000,180.0,297.600006,99.200002,90,56.0,0,67.199997,65.0,55.200001
20161013201500,180.0,291.600006,97.200002,90,56.0,0,67.199997,65.0,55.200001
20161013203000,180.0,291.600006,97.200002,90,56.0,0,67.099998,65.0,55.200001
20161013204500,180.0,301.200012,100.400004,90,56.0,0,67.0,65.0,55.200001
20161013210000,180.0,301.200012,100.400004,88,56.0,0,66.900002,65.0,55.200001
20161013211500,180.0,301.200012,100.400004,88,56.0,0,67.099998,65.0,55.200001
20161013213000,180.0,301.200012,100.400004,88,56.0,0,66.900002,65.0,55.200001
20161013214500,180.0,301.200012,100.400004,88,56.0,0,67.199997,65.0,55.200001
20161013220000,180.0,301.200012,100.400004,88,56.0,0,67.599998,65.0,55.200001
20161013221500,180.0,306.600006,102.200002,88,56.0,0,67.400002,65.0,55.200001
20161013223000,180.0,306.600006,102.200002,88,56.0,0,67.300003,65.0,55.200001
20161013224500,180.0,306.600006,102.200002,87,56.0,0,67.199997,65.0,55.200001
20161013230000,180.0,306.600006,102.200002,87,56.0,0,67.099998,65.0,55.200001
20161013231500,180.0,306.600006,102.200002,87,56.0,0,67.099998,65.0,55.200001
20161013233000,180.0,306.600006,102.200002,87,56.0,0,67.099998,65.0,55.200001
20161013234500,180.0,297.600006,99.200002,87,56.0,0,67.0,65.0,55.200001
20161014000000,180.0,297.600006,99.200002,87,56.0,0,66.900002,65.0,55.200001
20161014001500,180.0,297.600006,99.200002,87,56.0,0,66.900002,65.0,55.200001
20161014003000,180.0,294.600006,98.200002,87,56.0,0,67.0,65.0,55.200001
20161014004500,180.0,294.600006,98.200002,87,56.0,0,66.900002,65.0,55.200001
20161014010000,180.0,297.600006,99.200002,87,56.0,0,67.199997,65.0,55.200001
20161014011500,180.0,297.600006,99.200002,87,56.0,0,67.400002,65.0,55.200001
20161014013000,180.0,297.600006,99.200002,87,56.0,0,67.199997,65.0,55.200001
20161014014500,180.0,303.600006,101.200002,87,56.0,0,67.099998,65.0,55.200001
20161014020000,180.0,303.600006,101.200002,87,56.0,0,67.0,65.0,55.200001
20161014021500,180.0,303.600006,101.200002,87,56.0,0,66.900002,65.0,55.200001
20161014023000,180.0,303.600006,101.200002,87,56.0,0,66.900002,65.0,55.200001
20161014024500,180.0,303.600006,101.200002,87,56.0,0,66.800003,65.0,55.200001
20161014030000,180.0,303.600006,101.200002,87,56.0,0,66.800003,65.0,55.200001
20161014031500,180.0,303.600006,101.200002,87,56.0,0,66.900002,65.0,55.200001
20161014033000,180.0,303.600006,101.200002,87,56.0,0,66.900002,65.0,55.200001
20161014034500,180.0,297.600006,99.200002,87,56.0,0,66.900002,65.0,55.200001
20161014040000,180.0,184.800003,61.600001,53,97.199997,100,67.699997,75.0,72.0
20161014041500,180.0,187.199997,62.399999,53,101.099998,100,68.900002,75.0,72.0
20161014043000,180.0,187.199997,62.399999,53,106.599998,100,69.199997,75.0,72.0
20161014044500,180.0,184.800003,61.600001,53,115.099998,100,69.400002,75.0,72.0
20161014050000,180.0,184.800003,61.600001,53,113.5,100,69.699997,75.0,72.0
20161014051500,180.0,184.800003,61.600001,53,106.0,100,70.0,75.0,72.0
20161014053000,180.0,184.800003,61.600001,53,102.699997,100,70.199997,75.0,72.0
20161014054500,180.0,184.800003,61.600001,53,97.800003,100,70.300003,75.0,72.0
20161014060000,180.0,181.800003,60.600001,53,97.800003,100,70.400002,75.0,72.0
20161014061500,180.0,181.800003,60.600001,53,102.800003,100,71.0,75.0,72.0
20161014063000,180.0,179.399994,59.799998,53,96.599998,100,70.900002,75.0,72.0
20161014064500,180.0,179.399994,59.799998,53,117.900002,100,71.199997,75.0,72.0
