PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014070000,180.0,177.600006,59.200002,53,98.5,100,71.300003,74.900002,71.900002
20161014071500,180.0,175.199997,58.399999,53,111.5,100,71.400002,74.800003,71.800003
20161014073000,180.0,175.199997,58.399999,53,102.800003,100,71.300003,74.699997,71.699997
20161014074500,180.0,172.199997,57.399999,53,101.699997,100,71.5,74.699997,71.699997
20161014080000,180.0,174.0,58.0,56,107.900002,100,71.599998,74.699997,71.699997
20161014081500,180.0,168.0,56.0,57,96.599998,100,71.699997,74.699997,71.699997
20161014083000,180.0,175.199997,58.399999,58,75.300003,0,72.099998,74.699997,71.699997
20161014084500,180.0,177.0,59.0,58,58.799999,100,71.300003,74.699997,71.699997
20161014090000,180.0,177.0,59.0,58,64.400002,100,70.699997,74.699997,71.699997
20161014091500,180.0,178.800003,59.600001,58,86.900002,100,71.199997,74.699997,71.699997
20161014093000,180.0,188.399994,62.799998,54,97.800003,100,71.400002,74.699997,71.699997
20161014094500,180.0,188.399994,62.799998,53,86.900002,100,71.599998,74.699997,71.699997
20161014100000,180.0,188.399994,62.799998,53,97.300003,100,71.699997,74.699997,71.699997
20161014101500,180.0,179.399994,59.799998,53,88.699997,100,71.900002,74.699997,71.699997
20161014103000,180.0,174.600006,58.200002,53,60.799999,0,72.199997,74.699997,71.699997
20161014104500,180.0,174.600006,58.200002,53,58.0,100,71.300003,74.699997,71.699997
20161014110000,180.0,178.199997,59.399999,53,60.700001,100,71.0,74.699997,71.699997
20161014111500,180.0,180.0,60.0,53,80.699997,100,71.300003,74.699997,71.699997
20161014113000,180.0,180.0,60.0,53,61.599998,100,71.400002,74.699997,71.699997
20161014114500,180.0,186.0,62.0,53,61.599998,100,70.699997,74.699997,71.699997
20161014120000,180.0,172.199997,57.399999,55,94.300003,100,71.5,74.699997,71.699997
20161014121500,180.0,172.199997,57.399999,55,83.699997,100,71.699997,74.699997,71.699997
20161014123000,180.0,172.199997,57.399999,55,80.199997,100,71.800003,74.699997,71.699997
20161014124500,180.0,172.199997,57.399999,55,77.300003,100,71.900002,74.699997,71.699997
20161014130000,180.0,175.199997,58.399999,55,77.300003,100,71.400002,74.699997,71.699997
20161014131500,180.0,175.199997,58.399999,55,74.400002,100,71.599998,74.699997,71.699997
20161014133000,180.0,172.199997,57.399999,55,80.800003,100,71.599998,74.699997,71.699997
20161014134500,180.0,174.0,58.0,56,80.800003,100,71.5,74.699997,71.699997
20161014140000,180.0,174.0,58.0,56,76.800003,100,71.599998,74.699997,71.699997
20161014141500,180.0,174.0,58.0,56,75.400002,100,71.400002,74.699997,71.699997
20161014143000,180.0,174.0,58.0,56,75.400002,100,71.800003,74.699997,71.699997
20161014144500,180.0,174.0,58.0,56,62.5,0,71.900002,74.699997,71.699997
20161014150000,180.0,174.0,58.0,56,58.400002,0,71.599998,74.699997,71.699997
20161014151500,180.0,171.0,57.0,56,57.599998,100,71.199997,74.699997,71.699997
20161014153000,180.0,173.399994,57.799998,56,59.900002,100,71.099998,74.699997,71.699997
20161014154500,180.0,173.399994,57.799998,57,60.700001,100,71.199997,74.699997,71.699997
20161014160000,180.0,173.399994,57.799998,57,77.599998,100,71.0,74.699997,71.699997
20161014161500,180.0,169.800003,56.600001,57,104.300003,100,71.300003,74.699997,71.699997
20161014163000,180.0,172.199997,57.399999,57,106.800003,100,71.599998,74.699997,71.699997
20161014164500,180.0,169.199997,56.399999,57,104.400002,100,71.699997,74.699997,71.699997
20161014170000,180.0,172.199997,57.399999,57,58.799999,0,71.599998,74.699997,71.699997
20161014171500,180.0,262.200012,87.400004,100,58.799999,0,70.800003,67.900002,64.900002
20161014173000,180.0,259.200012,86.400004,100,57.599998,0,70.0,67.300003,64.300003
20161014174500,180.0,259.200012,86.400004,100,57.599998,0,69.599998,67.800003,64.800003
20161014180000,180.0,259.200012,86.400004,100,57.599998,0,69.199997,67.800003,64.800003
20161014181500,180.0,259.200012,86.400004,100,57.599998,0,68.900002,67.800003,64.800003
20161014183000,180.0,262.200012,87.400004,100,57.599998,0,68.699997,67.800003,64.800003
20161014184500,180.0,262.200012,87.400004,100,57.599998,0,68.400002,67.800003,64.800003
20161014190000,180.0,190.800003,63.600001,60,85.0,100,68.599998,73.900002,70.900002
20161014191500,180.0,186.0,62.0,60,113.699997,100,70.099998,73.900002,70.900002
20161014193000,180.0,189.0,63.0,60,111.0,100,70.800003,73.900002,70.900002
20161014194500,180.0,189.0,63.0,60,94.800003,100,70.900002,73.900002,70.900002
20161014200000,180.0,189.0,63.0,60,89.599998,0,71.199997,73.900002,70.900002
20161014201500,180.0,189.0,63.0,60,57.599998,100,70.599998,73.900002,70.900002
20161014203000,180.0,185.399994,61.799998,60,59.200001,100,70.199997,73.900002,70.900002
20161014204500,180.0,185.399994,61.799998,60,86.199997,100,70.300003,73.900002,70.900002
20161014210000,180.0,188.399994,62.799998,60,78.699997,100,70.599998,73.900002,70.900002
20161014211500,180.0,188.399994,62.799998,60,76.400002,100,70.800003,73.900002,70.900002
20161014213000,180.0,188.399994,62.799998,59,80.099998,100,70.800003,73.900002,70.900002
20161014214500,180.0,188.399994,62.799998,58,83.199997,100,70.900002,73.900002,70.900002
20161014220000,180.0,184.199997,61.399999,57,78.300003,100,70.800003,73.900002,70.900002
20161014221500,180.0,184.199997,61.399999,57,80.400002,100,70.900002,73.900002,70.900002
20161014223000,180.0,184.199997,61.399999,57,85.699997,100,70.900002,73.900002,70.900002
20161014224500,180.0,184.199997,61.399999,57,78.300003,100,70.800003,73.900002,70.900002
20161014230000,180.0,184.199997,61.399999,57,79.599998,100,70.900002,73.900002,70.900002
20161014231500,180.0,184.199997,61.399999,57,85.599998,100,70.800003,73.900002,70.900002
20161014233000,180.0,184.199997,61.399999,57,77.800003,100,70.800003,73.900002,70.900002
20161014234500,180.0,187.800003,62.600001,57,77.800003,100,70.900002,73.900002,70.900002
20161015000000,180.0,187.800003,62.600001,57,86.199997,100,70.800003,73.900002,70.900002
20161015001500,180.0,187.800003,62.600001,57,78.800003,100,70.900002,73.900002,70.900002
20161015003000,180.0,187.800003,62.600001,56,78.0,100,71.0,73.900002,70.900002
20161015004500,180.0,190.199997,63.399999,56,63.299999,0,70.800003,73.699997,70.699997
20161015010000,180.0,187.800003,62.600001,56,59.200001,100,70.199997,73.599998,70.599998
20161015011500,180.0,184.800003,61.600001,56,61.5,100,69.800003,73.599998,70.599998
20161015013000,180.0,187.800003,62.600001,56,88.0,100,70.0,73.599998,70.599998
20161015014500,180.0,185.399994,61.799998,55,88.0,100,70.199997,73.599998,70.599998
20161015020000,180.0,185.399994,61.799998,55,98.900002,100,70.400002,73.599998,70.599998
20161015021500,180.0,185.399994,61.799998,55,95.400002,100,70.5,73.599998,70.599998
20161015023000,180.0,185.399994,61.799998,54,88.699997,100,70.599998,73.599998,70.599998
20161015024500,180.0,185.399994,61.799998,54,98.900002,100,70.699997,73.599998,70.599998
20161015030000,180.0,185.399994,61.799998,53,94.800003,100,70.699997,73.599998,70.599998
20161015031500,180.0,185.399994,61.799998,53,62.299999,0,70.900002,73.599998,70.599998
20161015033000,180.0,185.399994,61.799998,53,57.599998,0,70.5,73.599998,70.599998
20161015034500,180.0,185.399994,61.799998,53,57.599998,100,70.199997,73.599998,70.599998
20161015040000,180.0,187.800003,62.600001,53,60.299999,100,69.800003,73.599998,70.599998
20161015041500,180.0,184.199997,61.399999,53,99.199997,100,70.099998,73.599998,70.599998
20161015043000,180.0,184.199997,61.399999,53,86.900002,100,70.199997,73.599998,70.599998
20161015044500,180.0,184.199997,61.399999,53,99.699997,100,70.300003,73.599998,70.599998
20161015050000,180.0,184.199997,61.399999,53,97.300003,100,70.400002,73.599998,70.599998
20161015051500,180.0,184.199997,61.399999,53,89.900002,100,70.5,73.599998,70.599998
20161015053000,180.0,184.199997,61.399999,53,106.800003,100,70.5,73.599998,70.599998
20161015054500,180.0,184.199997,61.399999,53,92.300003,100,70.5,73.599998,70.599998
20161015060000,180.0,188.399994,62.799998,53,94.699997,100,70.5,73.599998,70.599998
20161015061500,180.0,188.399994,62.799998,53,99.400002,100,70.599998,73.599998,70.599998
20161015063000,180.0,188.399994,62.799998,53,89.900002,100,70.699997,73.599998,70.599998
20161015064500,180.0,183.600006,61.200002,53,105.800003,100,70.699997,73.599998,70.599998
20161015070000,180.0,181.199997,60.399999,53,94.300003,100,70.699997,73.599998,70.599998
20161015071500,180.0,181.199997,60.399999,53,94.300003,100,70.800003,74.300003,71.300003
20161015073000,180.0,288.600006,96.200002,89,58.400002,0,70.099998,65.0,56.900002
20161015074500,180.0,288.600006,96.200002,91,56.799999,0,69.400002,65.0,56.900002
20161015080000,180.0,288.600006,96.200002,92,56.799999,0,68.900002,65.0,53.0
20161015081500,180.0,294.600006,98.200002,93,56.799999,0,68.599998,65.0,53.0
20161015083000,180.0,291.600006,97.200002,93,56.799999,0,67.900002,65.0,53.0
20161015084500,180.0,291.600006,97.200002,93,56.799999,0,68.199997,65.0,53.0
20161015090000,180.0,294.600006,98.200002,93,56.799999,0,68.099998,65.0,53.0
20161015091500,180.0,288.600006,96.200002,95,56.799999,0,67.699997,65.0,53.0
20161015093000,180.0,282.0,94.0,100,57.5,0,67.400002,65.0,53.0
20161015094500,180.0,282.0,94.0,100,57.5,0,67.300003,65.0,53.0
20161015100000,180.0,276.0,92.0,100,57.5,0,67.300003,65.0,53.0
20161015101500,180.0,279.0,93.0,100,57.5,0,67.900002,65.0,53.0
20161015103000,180.0,276.0,92.0,100,57.5,0,68.099998,65.0,53.0
20161015104500,180.0,276.0,92.0,100,57.5,0,67.699997,65.0,53.0
20161015110000,180.0,279.0,93.0,100,57.5,0,67.5,65.0,53.0
20161015111500,180.0,279.0,93.0,100,57.5,0,67.300003,65.0,53.0
20161015113000,180.0,279.0,93.0,100,57.5,0,67.199997,65.0,53.0
20161015114500,180.0,276.0,92.0,100,57.5,0,67.400002,65.0,53.0
20161015120000,180.0,276.0,92.0,100,56.799999,0,67.199997,65.0,53.0
20161015121500,180.0,272.399994,90.799998,100,56.799999,0,67.400002,65.0,53.0
20161015123000,180.0,276.0,92.0,100,56.799999,0,67.300003,65.0,53.0
20161015124500,180.0,272.399994,90.799998,100,56.799999,0,67.0,65.0,53.0
20161015130000,180.0,276.0,92.0,100,57.5,0,67.0,65.0,53.0
20161015131500,180.0,276.0,92.0,100,56.799999,0,67.199997,65.0,53.0
20161015133000,180.0,279.0,93.0,100,56.799999,0,67.099998,65.0,53.0
20161015134500,180.0,276.0,92.0,100,56.799999,0,66.800003,65.0,53.0
20161015140000,180.0,276.0,92.0,100,56.799999,0,66.800003,65.0,53.0
20161015141500,180.0,279.0,93.0,100,56.799999,0,66.800003,65.0,53.0
20161015143000,180.0,279.0,93.0,100,56.799999,0,66.699997,65.0,53.0
20161015144500,180.0,272.399994,90.799998,100,56.799999,0,67.300003,65.0,60.5
20161015150000,180.0,310.200012,103.400004,87,56.799999,0,67.400002,65.0,60.5
20161015151500,180.0,301.200012,100.400004,85,56.799999,0,67.800003,65.0,60.5
20161015153000,180.0,306.600006,102.200002,85,56.799999,0,67.699997,65.0,60.5
20161015154500,180.0,310.200012,103.400004,85,56.799999,0,67.800003,65.0,60.5
20161015160000,180.0,186.0,62.0,53,77.5,100,68.5,73.900002,70.900002
20161015161500,180.0,186.0,62.0,53,104.599998,100,69.800003,73.900002,70.900002
20161015163000,180.0,186.0,62.0,53,113.300003,100,70.800003,73.900002,70.900002
20161015164500,180.0,186.0,62.0,53,99.099998,100,70.800003,73.900002,70.900002
20161015170000,180.0,186.0,62.0,53,113.0,100,70.900002,73.900002,70.900002
20161015171500,180.0,183.600006,61.200002,53,100.900002,100,71.0,73.900002,70.900002
20161015173000,180.0,183.600006,61.200002,53,102.599998,100,71.099998,73.900002,70.900002
20161015174500,180.0,186.0,62.0,53,61.799999,0,71.0,73.900002,70.900002
20161015180000,180.0,186.0,62.0,52,58.400002,100,70.699997,73.900002,70.900002
20161015181500,180.0,183.600006,61.200002,52,59.099998,100,70.199997,73.900002,70.900002
20161015183000,180.0,183.600006,61.200002,52,89.199997,100,70.199997,73.900002,70.900002
20161015184500,180.0,183.600006,61.200002,52,86.699997,100,70.800003,73.900002,70.900002
20161015190000,180.0,181.199997,60.399999,52,78.300003,100,70.800003,73.900002,70.900002
20161015191500,180.0,178.800003,59.600001,52,84.300003,100,70.900002,73.900002,70.900002
20161015193000,180.0,176.399994,58.799998,52,78.800003,100,71.0,73.900002,70.900002
20161015194500,180.0,178.199997,59.399999,52,84.699997,100,71.099998,73.900002,70.900002
20161015200000,180.0,171.600006,57.200002,57,59.099998,100,70.5,73.900002,70.900002
20161015201500,180.0,171.600006,57.200002,57,60.299999,100,70.0,73.900002,70.900002
20161015203000,180.0,171.600006,57.200002,57,86.900002,100,70.5,73.900002,70.900002
20161015204500,180.0,173.399994,57.799998,57,79.5,100,70.800003,73.900002,70.900002
20161015210000,180.0,171.600006,57.200002,57,79.5,100,70.900002,73.900002,70.900002
20161015211500,180.0,171.600006,57.200002,57,80.599998,100,70.900002,73.900002,70.900002
20161015213000,180.0,174.0,58.0,57,70.099998,0,71.199997,73.900002,70.900002
20161015214500,180.0,174.0,58.0,57,58.400002,100,70.300003,73.900002,70.900002
20161015220000,180.0,174.0,58.0,57,85.699997,100,70.0,73.900002,70.900002
20161015221500,180.0,174.0,58.0,57,95.900002,100,70.599998,73.900002,70.900002
20161015223000,180.0,174.0,58.0,57,89.900002,100,70.800003,73.900002,70.900002
20161015224500,180.0,174.0,58.0,57,87.900002,100,71.0,73.900002,70.900002
20161015230000,180.0,174.0,58.0,57,58.799999,100,70.5,73.900002,70.900002
20161015231500,180.0,174.0,58.0,57,65.599998,100,69.900002,73.900002,70.900002
20161015233000,180.0,174.0,58.0,57,77.5,100,70.699997,73.900002,70.900002
20161015234500,180.0,176.399994,58.799998,57,68.099998,100,70.400002,73.900002,70.900002
20161016000000,180.0,176.399994,58.799998,57,85.699997,100,70.699997,73.900002,70.900002
20161016001500,180.0,176.399994,58.799998,57,78.300003,100,70.900002,73.900002,70.900002
20161016003000,180.0,176.399994,58.799998,57,84.0,100,71.0,73.900002,70.900002
20161016004500,180.0,176.399994,58.799998,57,72.0,0,71.199997,73.900002,70.900002
20161016010000,180.0,176.399994,58.799998,57,58.299999,100,70.199997,73.900002,70.900002
20161016011500,180.0,176.399994,58.799998,57,82.800003,100,70.099998,73.900002,70.900002
20161016013000,180.0,176.399994,58.799998,57,83.699997,100,70.800003,73.900002,70.900002
20161016014500,180.0,176.399994,58.799998,57,77.300003,100,71.099998,73.900002,70.900002
20161016020000,180.0,174.600006,58.200002,57,59.599998,0,70.800003,73.900002,70.900002
20161016021500,180.0,174.600006,58.200002,57,58.700001,100,70.300003,73.900002,70.900002
20161016023000,180.0,176.399994,58.799998,57,66.199997,100,70.0,73.900002,70.900002
20161016024500,180.0,176.399994,58.799998,57,78.300003,100,70.800003,73.900002,70.900002
20161016030000,180.0,176.399994,58.799998,57,84.900002,100,70.900002,73.900002,70.900002
20161016031500,180.0,176.399994,58.799998,57,77.800003,100,71.0,73.900002,70.900002
20161016033000,180.0,176.399994,58.799998,57,79.5,100,71.0,73.900002,70.900002
20161016034500,180.0,176.399994,58.799998,57,79.5,100,71.099998,73.900002,70.900002
20161016040000,180.0,178.199997,59.399999,57,57.599998,100,70.5,73.900002,70.900002
20161016041500,180.0,178.199997,59.399999,57,59.900002,100,70.0,73.900002,70.900002
20161016043000,180.0,175.199997,58.399999,57,90.400002,100,70.5,73.900002,70.900002
20161016044500,180.0,175.199997,58.399999,57,86.099998,100,70.800003,73.900002,70.900002
20161016050000,180.0,175.199997,58.399999,57,78.300003,100,70.900002,73.900002,70.900002
20161016051500,180.0,175.199997,58.399999,57,80.599998,100,71.0,73.900002,70.900002
20161016053000,180.0,175.199997,58.399999,57,80.599998,100,71.0,73.900002,70.900002
20161016054500,180.0,175.199997,58.399999,57,79.5,100,71.099998,73.900002,70.900002
20161016060000,180.0,175.199997,58.399999,57,81.099998,100,71.099998,73.900002,70.900002
20161016061500,180.0,175.199997,58.399999,57,61.200001,0,71.099998,73.900002,70.900002
20161016063000,180.0,175.199997,58.399999,57,59.599998,100,70.300003,73.900002,70.900002
20161016064500,180.0,175.199997,58.399999,57,61.900002,100,70.0,73.900002,70.900002
20161016070000,180.0,171.600006,57.200002,57,98.400002,100,70.599998,73.900002,70.900002
20161016071500,180.0,173.399994,57.799998,57,80.699997,100,70.800003,73.900002,70.900002
20161016073000,180.0,175.199997,58.399999,57,76.400002,100,70.800003,73.900002,70.900002
20161016074500,180.0,172.199997,57.399999,57,83.699997,100,70.800003,73.900002,70.900002
20161016080000,180.0,174.0,58.0,57,76.400002,100,70.800003,73.900002,70.900002
20161016081500,180.0,174.0,58.0,57,84.800003,100,70.800003,73.900002,70.900002
20161016083000,180.0,177.0,59.0,57,77.300003,100,70.900002,73.900002,70.900002
20161016084500,180.0,175.199997,58.399999,57,76.300003,100,70.900002,73.900002,70.900002
20161016090000,180.0,175.199997,58.399999,57,83.699997,100,71.0,73.900002,70.900002
20161016091500,180.0,175.199997,58.399999,57,76.800003,100,71.0,73.900002,70.900002
20161016093000,180.0,177.600006,59.200002,57,84.900002,100,71.0,73.900002,70.900002
20161016094500,180.0,186.600006,62.200002,53,64.0,0,71.099998,73.900002,70.900002
20161016100000,180.0,186.600006,62.200002,53,58.799999,100,70.300003,73.900002,70.900002
20161016101500,180.0,186.600006,62.200002,53,64.199997,100,70.0,73.900002,70.900002
20161016103000,180.0,186.600006,62.200002,53,71.599998,100,71.099998,73.900002,70.900002
20161016104500,180.0,186.600006,62.200002,53,58.799999,0,70.699997,73.900002,70.900002
20161016110000,180.0,186.600006,62.200002,53,60.700001,100,70.199997,73.900002,70.900002
20161016111500,180.0,186.600006,62.200002,53,72.0,100,70.199997,73.900002,70.900002
20161016113000,180.0,186.600006,62.200002,53,76.800003,100,70.599998,73.900002,70.900002
20161016114500,180.0,186.600006,62.200002,53,72.5,100,70.900002,73.900002,70.900002
20161016120000,180.0,182.399994,60.799998,53,71.099998,100,71.099998,73.900002,70.900002
20161016121500,180.0,182.399994,60.799998,53,60.799999,0,70.900002,73.900002,70.900002
20161016123000,180.0,182.399994,60.799998,53,58.400002,100,70.400002,73.900002,70.900002
20161016124500,180.0,182.399994,60.799998,53,61.099998,100,70.199997,73.900002,70.900002
20161016130000,180.0,182.399994,60.799998,53,76.699997,100,70.300003,73.900002,70.900002
20161016131500,180.0,185.399994,61.799998,53,75.300003,100,71.0,73.900002,70.900002
20161016133000,180.0,185.399994,61.799998,53,61.200001,0,70.800003,73.900002,70.900002
20161016134500,180.0,182.399994,60.799998,53,58.799999,100,70.400002,73.900002,70.900002
20161016140000,180.0,185.399994,61.799998,53,59.900002,100,70.300003,73.900002,70.900002
20161016141500,180.0,185.399994,61.799998,53,59.900002,100,70.300003,73.900002,70.900002
20161016143000,180.0,185.399994,61.799998,53,67.699997,100,70.900002,73.900002,70.900002
20161016144500,180.0,185.399994,61.799998,53,59.599998,0,71.0,73.900002,70.900002
20161016150000,180.0,185.399994,61.799998,53,58.0,0,70.699997,73.900002,70.900002
20161016151500,180.0,182.399994,60.799998,53,58.0,100,70.5,73.900002,70.900002
20161016153000,180.0,184.800003,61.600001,53,58.0,100,70.5,73.900002,70.900002
20161016154500,180.0,184.800003,61.600001,53,60.799999,100,70.400002,73.900002,70.900002
20161016160000,180.0,184.800003,61.600001,53,61.599998,100,70.5,73.900002,70.900002
20161016161500,180.0,180.0,60.0,53,61.599998,100,70.400002,73.900002,70.900002
20161016163000,180.0,183.0,61.0,53,89.199997,100,70.900002,73.900002,70.900002
20161016164500,180.0,183.0,61.0,53,59.200001,0,70.800003,73.900002,70.900002
20161016170000,180.0,179.399994,59.799998,53,59.200001,100,70.300003,73.900002,70.900002
20161016171500,180.0,181.800003,60.600001,53,61.900002,100,70.300003,73.900002,70.900002
20161016173000,180.0,181.800003,60.600001,53,66.199997,100,70.300003,73.900002,70.900002
20161016174500,180.0,181.800003,60.600001,53,80.199997,100,71.099998,73.900002,70.900002
20161016180000,180.0,181.800003,60.600001,53,60.799999,0,70.699997,73.900002,70.900002
20161016181500,180.0,181.800003,60.600001,53,59.599998,0,70.800003,73.900002,70.900002
20161016183000,180.0,178.800003,59.600001,53,59.599998,100,70.5,73.900002,70.900002
20161016184500,180.0,176.399994,58.799998,53,60.299999,100,70.5,73.900002,70.900002
20161016190000,180.0,171.0,57.0,53,61.099998,100,70.400002,73.900002,70.900002
20161016191500,180.0,173.399994,57.799998,54,62.299999,100,70.400002,73.900002,70.900002
20161016193000,180.0,173.399994,57.799998,54,70.099998,100,70.400002,73.900002,70.900002
20161016194500,180.0,173.399994,57.799998,54,73.5,100,70.800003,73.900002,70.900002
20161016200000,180.0,171.600006,57.200002,54,70.599998,100,71.0,73.900002,70.900002
20161016201500,180.0,171.600006,57.200002,55,69.699997,100,71.099998,73.900002,70.900002
20161016203000,180.0,171.600006,57.200002,55,59.599998,0,70.900002,73.900002,70.900002
20161016204500,180.0,173.399994,57.799998,55,58.0,100,70.5,73.900002,70.900002
20161016210000,180.0,177.0,59.0,55,58.0,100,70.5,73.900002,70.900002
20161016211500,180.0,177.0,59.0,55,60.700001,100,70.300003,73.900002,70.900002
20161016213000,180.0,177.0,59.0,55,62.400002,100,70.300003,73.900002,70.900002
20161016214500,180.0,177.0,59.0,55,80.699997,100,70.599998,73.900002,70.900002
20161016220000,180.0,174.600006,58.200002,55,79.199997,100,71.099998,73.900002,70.900002
20161016221500,180.0,174.600006,58.200002,55,60.0,100,70.599998,73.900002,70.900002
20161016223000,180.0,176.399994,58.799998,55,60.700001,100,70.199997,73.900002,70.900002
20161016224500,180.0,176.399994,58.799998,55,64.699997,100,70.099998,73.900002,70.900002
20161016230000,180.0,176.399994,58.799998,55,85.599998,100,70.900002,73.900002,70.900002
20161016231500,180.0,176.399994,58.799998,55,66.400002,0,71.099998,73.900002,70.900002
20161016233000,180.0,176.399994,58.799998,55,58.400002,100,70.300003,73.900002,70.900002
20161016234500,180.0,179.399994,59.799998,55,61.5,100,70.199997,73.900002,70.900002
20161017000000,180.0,179.399994,59.799998,55,81.0,100,70.300003,73.900002,70.900002
20161017001500,180.0,179.399994,59.799998,55,81.0,0,71.199997,73.900002,70.900002
20161017003000,180.0,179.399994,59.799998,55,58.400002,0,70.699997,73.900002,70.900002
20161017004500,180.0,179.399994,59.799998,55,59.099998,100,70.300003,73.900002,70.900002
20161017010000,180.0,179.399994,59.799998,55,61.900002,100,70.300003,73.900002,70.900002
20161017011500,180.0,181.199997,60.399999,55,79.0,100,70.400002,73.900002,70.900002
20161017013000,180.0,181.199997,60.399999,55,80.099998,100,71.0,73.900002,70.900002
20161017014500,180.0,181.199997,60.399999,55,59.200001,0,70.699997,73.900002,70.900002
20161017020000,180.0,181.199997,60.399999,55,59.200001,100,70.300003,73.900002,70.900002
20161017021500,180.0,181.199997,60.399999,55,61.599998,100,70.199997,73.900002,70.900002
20161017023000,180.0,181.199997,60.399999,55,86.199997,100,70.800003,73.900002,70.900002
20161017024500,180.0,181.199997,60.399999,55,71.199997,0,71.199997,73.900002,70.900002
20161017030000,180.0,181.199997,60.399999,55,59.200001,100,70.400002,73.900002,70.900002
20161017031500,180.0,183.600006,61.200002,55,61.099998,100,70.199997,73.900002,70.900002
20161017033000,180.0,183.600006,61.200002,55,86.900002,100,70.599998,73.900002,70.900002
20161017034500,180.0,183.600006,61.200002,55,78.599998,100,71.099998,73.900002,70.900002
20161017040000,180.0,183.600006,61.200002,55,60.799999,0,70.599998,73.900002,70.900002
20161017041500,180.0,183.600006,61.200002,55,61.5,100,70.300003,73.900002,70.900002
20161017043000,180.0,181.199997,60.399999,55,61.5,100,70.199997,73.900002,70.900002
20161017044500,180.0,181.199997,60.399999,55,79.199997,100,70.699997,73.900002,70.900002
20161017050000,180.0,181.199997,60.399999,55,59.599998,0,71.300003,73.900002,70.900002
20161017051500,180.0,181.199997,60.399999,55,58.0,0,70.800003,73.900002,70.900002
20161017053000,180.0,181.199997,60.399999,55,58.0,100,70.5,73.900002,70.900002
20161017054500,180.0,185.399994,61.799998,55,59.900002,100,70.300003,73.900002,70.900002
20161017060000,180.0,185.399994,61.799998,55,62.400002,100,70.300003,73.900002,70.900002
20161017061500,180.0,185.399994,61.799998,55,78.599998,100,70.599998,73.900002,70.900002
20161017063000,180.0,181.800003,60.600001,55,85.800003,100,71.0,73.900002,70.900002
20161017064500,180.0,181.800003,60.600001,55,59.200001,0,70.699997,73.900002,70.900002
20161017070000,180.0,181.800003,60.600001,55,58.299999,100,70.300003,73.900002,70.900002
20161017071500,180.0,178.800003,59.600001,55,61.5,100,70.300003,73.900002,70.900002
20161017073000,180.0,176.399994,58.799998,55,61.5,100,70.400002,73.900002,70.900002
20161017074500,180.0,176.399994,58.799998,59,87.400002,100,70.699997,73.900002,70.900002
20161017080000,180.0,179.399994,59.799998,59,84.400002,100,71.0,73.900002,70.900002
20161017081500,180.0,183.600006,61.200002,59,77.800003,100,71.099998,73.900002,70.900002
20161017083000,180.0,186.600006,62.200002,59,59.599998,0,71.0,73.900002,70.900002
20161017084500,180.0,183.600006,61.200002,58,57.599998,100,70.599998,73.900002,70.900002
20161017090000,180.0,188.399994,62.799998,58,59.099998,100,70.199997,73.900002,70.900002
20161017091500,180.0,188.399994,62.799998,58,66.699997,100,70.199997,73.900002,70.900002
20161017093000,180.0,188.399994,62.799998,58,77.800003,100,70.800003,73.900002,70.900002
20161017094500,180.0,184.800003,61.600001,58,76.400002,100,71.099998,73.900002,70.900002
20161017100000,180.0,188.399994,62.799998,58,60.0,0,71.0,73.900002,70.900002
20161017101500,180.0,188.399994,62.799998,58,58.0,100,70.400002,73.900002,70.900002
20161017103000,180.0,188.399994,62.799998,58,60.299999,100,70.199997,73.900002,70.900002
20161017104500,180.0,183.600006,61.200002,58,69.0,100,70.199997,73.900002,70.900002
20161017110000,180.0,183.600006,61.200002,58,77.300003,100,71.0,73.900002,70.900002
20161017111500,180.0,183.600006,61.200002,58,60.400002,0,71.300003,73.900002,70.900002
20161017113000,180.0,183.600006,61.200002,58,58.400002,0,70.800003,73.900002,70.900002
20161017114500,180.0,183.600006,61.200002,58,58.400002,0,70.699997,73.900002,70.900002
20161017120000,180.0,189.600006,63.200002,57,57.599998,100,70.5,73.900002,70.900002
20161017121500,180.0,189.600006,63.200002,57,60.099998,100,70.300003,73.900002,70.900002
20161017123000,180.0,184.800003,61.600001,55,61.599998,100,70.400002,73.900002,70.900002
20161017124500,180.0,187.199997,62.399999,55,61.599998,100,70.400002,73.900002,70.900002
20161017130000,180.0,187.199997,62.399999,54,74.400002,100,70.699997,73.900002,70.900002
20161017131500,180.0,187.199997,62.399999,54,77.800003,0,71.199997,73.900002,70.900002
20161017133000,180.0,187.199997,62.399999,54,58.0,0,70.699997,73.900002,70.900002
20161017134500,180.0,187.199997,62.399999,54,58.0,100,70.400002,73.900002,70.900002
20161017140000,180.0,187.199997,62.399999,54,58.799999,100,70.300003,73.900002,70.900002
20161017141500,180.0,184.800003,61.600001,54,61.900002,100,70.300003,73.900002,70.900002
20161017143000,180.0,182.399994,60.799998,54,64.400002,100,70.599998,73.900002,70.900002
20161017144500,180.0,187.199997,62.399999,55,62.099998,0,70.900002,73.599998,70.599998
20161017150000,180.0,183.600006,61.200002,55,58.400002,0,70.699997,73.900002,70.900002
20161017151500,180.0,178.199997,59.399999,55,58.400002,100,70.699997,73.900002,70.900002
20161017153000,180.0,178.199997,59.399999,55,57.599998,100,70.300003,73.900002,70.900002
20161017154500,180.0,178.199997,59.399999,55,78.900002,100,70.099998,73.900002,70.900002
20161017160000,180.0,178.199997,59.399999,55,84.400002,100,70.5,73.900002,70.900002
20161017161500,180.0,174.600006,58.200002,55,92.900002,100,70.699997,73.900002,70.900002
20161017163000,180.0,177.0,59.0,55,85.199997,100,70.900002,73.900002,70.900002
20161017164500,180.0,179.399994,59.799998,55,86.199997,100,71.099998,73.900002,70.900002
20161017170000,180.0,288.600006,96.200002,100,58.0,0,70.300003,66.599998,63.599998
20161017171500,180.0,288.600006,96.200002,100,57.200001,0,70.0,66.599998,63.599998
20161017173000,180.0,297.600006,99.200002,100,57.200001,0,69.599998,66.599998,63.599998
20161017174500,180.0,303.600006,101.200002,100,57.200001,0,69.300003,66.599998,63.599998
20161017180000,180.0,303.600006,101.200002,100,57.200001,0,69.099998,66.599998,63.599998
20161017181500,180.0,303.600006,101.200002,100,57.200001,0,68.900002,66.599998,63.599998
20161017183000,180.0,303.600006,101.200002,100,57.200001,0,68.599998,66.599998,63.599998
20161017184500,180.0,303.600006,101.200002,100,57.200001,0,68.400002,66.599998,63.599998
20161017190000,180.0,312.600006,104.200002,90,57.200001,0,68.300003,66.599998,63.599998
20161017191500,180.0,303.600006,101.200002,88,57.200001,0,68.199997,66.599998,63.599998
20161017193000,180.0,291.600006,97.200002,88,57.200001,0,68.099998,66.599998,63.599998
20161017194500,180.0,291.600006,97.200002,88,57.200001,0,67.900002,66.599998,63.599998
20161017200000,180.0,291.600006,97.200002,88,57.200001,0,67.800003,66.599998,63.599998
20161017201500,180.0,285.600006,95.200002,89,57.200001,0,67.800003,66.599998,63.599998
20161017203000,180.0,291.600006,97.200002,92,57.200001,0,67.800003,66.400002,63.400002
20161017204500,180.0,291.600006,97.200002,92,57.200001,0,67.699997,66.599998,63.599998
20161017210000,180.0,291.600006,97.200002,93,57.200001,0,67.699997,66.300003,63.299999
20161017211500,180.0,288.600006,96.200002,96,57.200001,0,67.599998,66.300003,63.299999
20161017213000,180.0,291.600006,97.200002,100,57.200001,0,67.599998,66.300003,63.299999
20161017214500,180.0,288.600006,96.200002,100,57.200001,0,67.5,66.199997,63.200001
20161017220000,180.0,288.600006,96.200002,100,57.200001,0,67.400002,66.199997,63.200001
20161017221500,180.0,288.600006,96.200002,100,57.200001,0,67.5,66.099998,63.099998
20161017223000,180.0,288.600006,96.200002,100,57.200001,0,67.699997,66.099998,63.099998
20161017224500,180.0,187.800003,62.600001,55,104.400002,100,68.5,73.599998,70.599998
20161017230000,180.0,187.800003,62.600001,55,109.099998,100,69.199997,73.599998,70.599998
20161017231500,180.0,187.800003,62.600001,55,97.800003,100,69.800003,73.599998,70.599998
20161017233000,180.0,187.800003,62.600001,55,111.800003,100,70.099998,73.599998,70.599998
20161017234500,180.0,187.800003,62.600001,55,105.400002,100,70.400002,73.599998,70.599998
20161018000000,180.0,187.800003,62.600001,53,58.799999,0,70.5,73.199997,70.199997
20161018001500,180.0,187.800003,62.600001,53,58.799999,100,70.0,73.5,70.5
20161018003000,180.0,187.800003,62.600001,53,61.900002,100,69.800003,73.5,70.5
20161018004500,180.0,184.800003,61.600001,53,95.400002,100,70.199997,73.599998,70.599998
20161018010000,180.0,187.800003,62.600001,53,80.0,100,70.699997,73.5,70.5
20161018011500,180.0,187.800003,62.600001,54,60.0,0,70.400002,73.5,70.5
20161018013000,180.0,187.800003,62.600001,54,58.799999,100,70.0,73.5,70.5
20161018014500,180.0,187.800003,62.600001,53,61.0,100,69.900002,73.5,70.5
20161018020000,180.0,187.800003,62.600001,53,62.400002,100,69.800003,73.5,70.5
20161018021500,180.0,187.800003,62.600001,53,88.199997,100,70.300003,73.5,70.5
20161018023000,180.0,187.800003,62.600001,53,84.699997,100,70.599998,73.5,70.5
20161018024500,180.0,187.800003,62.600001,53,62.799999,0,70.800003,73.5,70.5
20161018030000,180.0,187.800003,62.600001,53,58.799999,0,70.300003,73.5,70.5
20161018031500,180.0,187.800003,62.600001,53,58.0,100,70.0,73.5,70.5
20161018033000,180.0,187.800003,62.600001,53,61.5,100,69.800003,73.5,70.5
20161018034500,180.0,185.399994,61.799998,53,69.400002,100,69.800003,73.5,70.5
20161018040000,180.0,185.399994,61.799998,53,87.5,100,70.300003,73.5,70.5
20161018041500,180.0,187.800003,62.600001,53,90.099998,100,70.5,73.5,70.5
20161018043000,180.0,187.800003,62.600001,53,95.5,100,70.699997,73.5,70.5
20161018044500,180.0,187.800003,62.600001,53,61.599998,0,70.5,73.5,70.5
20161018050000,180.0,187.800003,62.600001,53,58.799999,100,70.099998,73.5,70.5
20161018051500,180.0,187.800003,62.600001,53,61.099998,100,70.0,73.5,70.5
20161018053000,180.0,187.800003,62.600001,53,61.900002,100,70.0,73.5,70.5
20161018054500,180.0,187.800003,62.600001,53,99.0,100,70.0,73.5,70.5
20161018060000,180.0,187.800003,62.600001,53,88.300003,100,70.400002,73.5,70.5
20161018061500,180.0,187.800003,62.600001,53,95.300003,100,70.699997,73.5,70.5
20161018063000,180.0,184.199997,61.399999,53,64.699997,0,70.699997,73.5,70.5
20161018064500,180.0,180.0,60.0,53,59.200001,100,70.099998,73.5,70.5
20161018070000,180.0,169.800003,56.600001,57,61.5,100,69.800003,73.5,70.5
20161018071500,180.0,172.199997,57.399999,57,71.5,100,70.0,73.5,70.5
20161018073000,180.0,175.800003,58.600001,57,69.199997,100,70.199997,73.5,70.5
20161018074500,180.0,175.800003,58.600001,57,71.400002,100,70.099998,73.5,70.5
20161018080000,180.0,174.0,58.0,57,88.099998,100,70.300003,73.5,70.5
20161018081500,180.0,177.0,59.0,57,74.699997,0,70.900002,73.300003,70.300003
20161018083000,180.0,183.0,61.0,59,59.599998,0,70.400002,73.5,70.5
20161018084500,180.0,180.0,60.0,59,58.799999,100,70.099998,73.5,70.5
20161018090000,180.0,180.0,60.0,59,59.900002,100,70.0,73.5,70.5
20161018091500,180.0,180.0,60.0,59,61.5,100,69.900002,73.5,70.5
20161018093000,180.0,177.600006,59.200002,59,86.199997,100,70.199997,73.5,70.5
20161018094500,180.0,177.600006,59.200002,59,95.300003,100,70.699997,73.5,70.5
20161018100000,180.0,182.399994,60.799998,59,59.200001,0,70.699997,73.5,70.5
20161018101500,180.0,182.399994,60.799998,59,58.0,0,70.5,73.5,70.5
20161018103000,180.0,182.399994,60.799998,59,58.0,0,70.400002,73.5,70.5
20161018104500,180.0,186.0,62.0,60,58.0,0,70.300003,73.099998,70.099998
20161018110000,180.0,189.600006,63.200002,57,58.0,0,70.300003,73.099998,70.099998
20161018111500,180.0,189.600006,63.200002,57,58.0,100,70.300003,73.5,70.5
20161018113000,180.0,185.399994,61.799998,56,58.0,100,70.199997,73.5,70.5
20161018114500,180.0,185.399994,61.799998,56,57.200001,100,70.199997,73.5,70.5
20161018120000,180.0,185.399994,61.799998,56,57.200001,100,70.199997,73.5,70.5
20161018121500,180.0,185.399994,61.799998,55,57.900002,100,70.0,73.5,70.5
20161018123000,180.0,187.800003,62.600001,53,60.400002,100,69.900002,73.5,70.5
20161018124500,180.0,187.800003,62.600001,53,78.699997,100,70.199997,73.5,70.5
20161018130000,180.0,187.800003,62.600001,53,74.400002,100,70.400002,73.5,70.5
20161018131500,180.0,187.800003,62.600001,53,80.699997,100,70.800003,73.5,70.5
20161018133000,180.0,187.800003,62.600001,53,58.599998,0,70.5,73.5,70.5
20161018134500,180.0,171.0,57.0,56,58.0,100,70.199997,73.5,70.5
20161018140000,180.0,173.399994,57.799998,56,58.0,100,70.0,73.5,70.5
20161018141500,180.0,173.399994,57.799998,57,59.900002,100,69.900002,73.5,70.5
20161018143000,180.0,175.199997,58.399999,57,59.900002,100,69.900002,73.5,70.5
20161018144500,180.0,172.800003,57.600001,57,62.799999,100,70.099998,73.5,70.5
20161018150000,180.0,172.800003,57.600001,57,83.199997,100,70.5,73.5,70.5
20161018151500,180.0,172.800003,57.600001,57,60.0,0,70.599998,73.5,70.5
20161018153000,180.0,172.800003,57.600001,57,58.0,100,70.199997,73.5,70.5
20161018154500,180.0,171.0,57.0,57,58.0,100,70.0,73.5,70.5
20161018160000,180.0,175.199997,58.399999,57,59.5,100,69.900002,73.5,70.5
20161018161500,180.0,173.399994,57.799998,57,65.300003,100,70.0,73.5,70.5
20161018163000,180.0,173.399994,57.799998,57,67.300003,100,70.699997,73.5,70.5
20161018164500,180.0,173.399994,57.799998,57,67.300003,100,70.699997,73.5,70.5
20161018170000,180.0,171.600006,57.200002,57,68.199997,100,70.699997,73.5,70.5
20161018171500,180.0,174.600006,58.200002,57,64.300003,0,70.800003,73.5,70.5
20161018173000,180.0,177.0,59.0,57,58.0,0,70.300003,73.5,70.5
20161018174500,180.0,177.0,59.0,57,58.0,100,70.0,73.5,70.5
20161018180000,180.0,175.199997,58.399999,57,60.299999,100,69.800003,73.5,70.5
20161018181500,180.0,175.199997,58.399999,57,61.099998,100,69.900002,73.5,70.5
20161018183000,180.0,175.199997,58.399999,57,86.199997,100,70.300003,73.5,70.5
20161018184500,180.0,175.199997,58.399999,57,86.199997,100,70.599998,73.5,70.5
20161018190000,180.0,177.600006,59.200002,57,63.700001,0,71.0,73.5,70.5
20161018191500,180.0,173.399994,57.799998,57,58.0,0,70.400002,73.5,70.5
20161018193000,180.0,175.199997,58.399999,57,58.0,100,70.0,73.5,70.5
20161018194500,180.0,175.199997,58.399999,57,59.200001,100,69.900002,73.5,70.5
20161018200000,180.0,175.199997,58.399999,57,63.599998,100,69.800003,73.5,70.5
20161018201500,180.0,173.399994,57.799998,57,96.0,100,70.300003,73.5,70.5
20161018203000,180.0,175.800003,58.600001,57,88.400002,100,70.5,73.5,70.5
20161018204500,180.0,174.0,58.0,57,87.5,100,70.699997,73.5,70.5
20161018210000,180.0,174.0,58.0,57,68.199997,0,70.800003,73.5,70.5
20161018211500,180.0,176.399994,58.799998,57,57.599998,0,70.300003,73.5,70.5
20161018213000,180.0,176.399994,58.799998,57,57.599998,100,70.199997,73.5,70.5
20161018214500,180.0,179.399994,59.799998,57,59.5,100,69.800003,73.5,70.5
20161018220000,180.0,175.800003,58.600001,57,64.099998,100,69.800003,73.5,70.5
20161018221500,180.0,180.0,60.0,57,97.0,100,70.199997,73.5,70.5
20161018223000,180.0,180.0,60.0,57,93.0,100,70.5,73.5,70.5
20161018224500,180.0,183.0,61.0,57,86.300003,100,70.599998,73.5,70.5
20161018230000,180.0,180.0,60.0,57,61.599998,0,70.699997,73.5,70.5
20161018231500,180.0,182.399994,60.799998,57,58.0,100,70.199997,73.5,70.5
20161018233000,180.0,185.399994,61.799998,57,58.700001,100,69.800003,73.5,70.5
20161018234500,180.0,185.399994,61.799998,57,79.599998,100,69.699997,73.5,70.5
20161019000000,180.0,185.399994,61.799998,57,91.599998,100,70.300003,73.5,70.5
20161019001500,180.0,185.399994,61.799998,57,89.900002,100,70.5,73.5,70.5
20161019003000,180.0,185.399994,61.799998,53,85.599998,100,70.699997,73.5,70.5
20161019004500,180.0,185.399994,61.799998,53,60.0,0,70.599998,73.5,70.5
20161019010000,180.0,190.199997,63.399999,53,58.0,100,70.099998,73.5,70.5
20161019011500,180.0,187.800003,62.600001,53,59.5,100,69.800003,73.5,70.5
20161019013000,180.0,187.800003,62.600001,53,64.400002,100,69.800003,73.5,70.5
20161019014500,180.0,187.800003,62.600001,53,92.099998,100,70.300003,73.5,70.5
20161019020000,180.0,187.800003,62.600001,53,72.5,0,71.0,73.5,70.5
20161019021500,180.0,187.800003,62.600001,53,60.400002,0,70.900002,73.5,70.5
20161019023000,180.0,187.800003,62.600001,53,58.799999,0,70.5,73.5,70.5
20161019024500,180.0,184.800003,61.600001,53,58.799999,100,69.900002,73.5,70.5
20161019030000,180.0,188.399994,62.799998,53,61.5,100,69.699997,73.5,70.5
20161019031500,180.0,184.800003,61.600001,53,103.5,100,70.199997,77.099998,74.099998
20161019033000,180.0,184.800003,61.600001,53,112.199997,100,70.5,77.099998,74.099998
20161019034500,180.0,184.800003,61.600001,53,98.5,100,70.800003,77.099998,74.099998
20161019040000,180.0,184.800003,61.600001,53,98.5,100,71.199997,77.099998,74.099998
20161019041500,180.0,184.800003,61.600001,53,114.5,100,71.599998,77.099998,74.099998
20161019043000,180.0,184.800003,61.600001,53,99.699997,100,71.800003,77.099998,74.099998
20161019044500,180.0,184.800003,61.600001,53,97.400002,100,71.800003,77.099998,74.099998
20161019050000,180.0,184.800003,61.600001,53,98.900002,100,71.900002,77.099998,74.099998
20161019051500,180.0,184.800003,61.600001,53,114.099998,100,72.099998,77.099998,74.099998
20161019053000,180.0,184.800003,61.600001,53,105.300003,100,72.099998,77.099998,74.099998
20161019054500,180.0,184.800003,61.600001,53,96.599998,100,72.099998,76.900002,73.900002
20161019060000,180.0,182.399994,60.799998,53,106.199997,100,72.099998,77.099998,74.099998
20161019061500,180.0,182.399994,60.799998,53,109.099998,100,72.199997,77.099998,74.099998
20161019063000,180.0,288.600006,96.200002,80,72.800003,0,72.199997,71.400002,68.400002
20161019064500,180.0,269.399994,89.799998,72,57.599998,0,71.0,71.400002,68.400002
20161019070000,180.0,190.199997,63.399999,58,57.599998,0,70.400002,71.400002,68.400002
20161019071500,180.0,179.399994,59.799998,58,56.400002,0,70.199997,71.400002,68.400002
20161019073000,180.0,190.199997,63.399999,60,57.0,0,69.800003,70.900002,67.900002
20161019074500,180.0,186.0,62.0,60,57.0,0,69.599998,70.900002,67.900002
20161019080000,180.0,186.0,62.0,60,57.0,0,69.400002,70.900002,67.900002
20161019081500,180.0,183.600006,61.200002,60,57.0,0,69.400002,70.900002,67.900002
20161019083000,180.0,183.600006,61.200002,60,57.0,0,69.599998,70.900002,67.900002
20161019084500,180.0,183.600006,61.200002,60,57.599998,0,69.699997,70.900002,67.900002
20161019090000,180.0,183.600006,61.200002,60,57.599998,0,69.699997,70.900002,67.900002
20161019091500,180.0,186.0,62.0,60,57.599998,0,69.400002,70.900002,67.900002
20161019093000,180.0,186.0,62.0,60,57.599998,0,69.400002,70.900002,67.900002
20161019094500,180.0,186.0,62.0,59,57.599998,0,69.300003,70.900002,67.900002
20161019100000,180.0,186.0,62.0,59,56.799999,0,69.300003,70.900002,67.900002
20161019101500,180.0,190.800003,63.600001,59,56.799999,0,69.099998,70.900002,67.900002
20161019103000,180.0,186.0,62.0,58,56.799999,0,68.900002,70.900002,67.900002
20161019104500,180.0,186.0,62.0,58,56.799999,0,68.800003,70.900002,67.900002
20161019110000,180.0,188.399994,62.799998,58,76.599998,100,69.099998,77.400002,74.400002
20161019111500,180.0,183.600006,61.200002,58,79.199997,100,69.900002,77.400002,74.400002
20161019113000,180.0,183.600006,61.200002,58,94.199997,100,70.199997,77.400002,74.400002
20161019114500,180.0,183.600006,61.200002,58,94.199997,100,71.099998,76.800003,73.800003
20161019120000,180.0,183.600006,61.200002,58,88.599998,100,71.300003,77.099998,74.099998
20161019121500,180.0,183.600006,61.200002,58,82.599998,100,71.400002,77.099998,74.099998
20161019123000,180.0,183.600006,61.200002,58,102.099998,100,71.699997,77.099998,74.099998
20161019124500,180.0,186.0,62.0,58,89.300003,100,72.099998,77.099998,74.099998
20161019130000,180.0,186.0,62.0,58,81.199997,100,72.199997,76.800003,73.800003
20161019131500,180.0,291.600006,97.200002,100,57.200001,0,71.400002,69.400002,66.400002
20161019133000,180.0,303.600006,101.200002,100,56.400002,0,70.699997,69.0,66.0
20161019134500,180.0,276.0,92.0,74,56.400002,0,70.199997,69.400002,66.400002
20161019140000,180.0,282.0,94.0,75,57.0,0,69.900002,69.400002,66.400002
20161019141500,180.0,288.600006,96.200002,77,57.0,0,69.699997,69.0,66.0
20161019143000,180.0,282.0,94.0,75,57.0,0,69.5,69.0,66.0
20161019144500,180.0,282.0,94.0,75,57.0,0,69.300003,69.0,66.0
20161019150000,180.0,279.0,93.0,75,57.0,0,69.199997,69.0,66.0
20161019151500,180.0,291.600006,97.200002,78,57.0,0,69.199997,65.5,62.5
20161019153000,180.0,291.600006,97.200002,79,57.0,0,69.199997,65.5,62.5
20161019154500,180.0,291.600006,97.200002,79,57.0,0,69.099998,65.5,62.5
20161019160000,180.0,193.199997,64.399999,54,61.599998,100,69.099998,74.300003,71.300003
20161019161500,180.0,185.399994,61.799998,53,101.099998,100,70.699997,74.300003,71.300003
20161019163000,180.0,288.600006,96.200002,85,64.5,0,71.099998,66.0,63.0
20161019164500,180.0,288.600006,96.200002,89,58.0,0,70.199997,66.0,63.0
20161019170000,180.0,288.600006,96.200002,90,57.400002,0,69.800003,65.900002,62.900002
20161019171500,180.0,288.600006,96.200002,91,57.400002,0,69.5,65.699997,62.700001
20161019173000,180.0,288.600006,96.200002,95,57.400002,0,69.300003,65.599998,62.599998
20161019174500,180.0,288.600006,96.200002,98,57.400002,0,69.099998,65.599998,62.599998
20161019180000,180.0,285.600006,95.200002,100,57.400002,0,68.900002,65.5,62.5
20161019181500,180.0,291.600006,97.200002,100,56.799999,0,68.699997,65.5,62.5
20161019183000,180.0,301.200012,100.400004,100,56.799999,0,68.699997,65.5,62.5
20161019184500,180.0,301.200012,100.400004,100,56.799999,0,68.400002,65.5,62.5
20161019190000,180.0,301.200012,100.400004,100,56.799999,0,68.300003,65.5,62.5
20161019191500,180.0,312.600006,104.200002,98,56.799999,0,68.199997,65.5,62.5
20161019193000,180.0,312.600006,104.200002,91,56.799999,0,68.099998,65.5,62.5
20161019194500,180.0,306.600006,102.200002,88,56.799999,0,67.900002,65.5,62.5
20161019200000,180.0,306.600006,102.200002,88,56.799999,0,67.900002,65.5,62.5
20161019201500,180.0,306.600006,102.200002,88,56.799999,0,67.900002,65.5,62.5
20161019203000,180.0,306.600006,102.200002,86,56.799999,0,67.900002,65.5,62.5
20161019204500,180.0,279.0,93.0,99,56.799999,0,67.800003,65.5,62.5
20161019210000,180.0,272.399994,90.799998,100,56.799999,0,67.800003,65.5,62.5
20161019211500,180.0,272.399994,90.799998,100,56.799999,0,67.900002,65.5,62.5
20161019213000,180.0,272.399994,90.799998,100,56.799999,0,67.800003,65.5,62.5
20161019214500,180.0,269.399994,89.799998,100,56.799999,0,67.800003,65.5,62.5
20161019220000,180.0,272.399994,90.799998,100,56.799999,0,67.800003,65.5,62.5
20161019221500,180.0,272.399994,90.799998,100,56.799999,0,67.800003,65.5,62.5
20161019223000,180.0,272.399994,90.799998,100,56.799999,0,67.699997,65.5,62.5
20161019224500,180.0,272.399994,90.799998,100,56.799999,0,67.599998,65.5,62.5
20161019230000,180.0,276.0,92.0,100,56.799999,0,67.599998,65.5,62.5
20161019231500,180.0,276.0,92.0,100,56.799999,0,67.599998,65.5,62.5
20161019233000,180.0,269.399994,89.799998,100,56.799999,0,67.599998,65.5,62.5
20161019234500,180.0,269.399994,89.799998,100,56.799999,0,67.400002,65.5,62.5
20161020000000,180.0,272.399994,90.799998,100,56.799999,0,67.5,65.5,62.5
20161020001500,180.0,272.399994,90.799998,100,56.799999,0,67.400002,65.5,62.5
20161020003000,180.0,265.799988,88.599996,100,56.799999,0,67.400002,65.5,62.5
20161020004500,180.0,262.200012,87.400004,100,56.799999,0,67.400002,65.5,62.5
20161020010000,180.0,265.799988,88.599996,100,56.799999,0,67.400002,65.5,62.5
20161020011500,180.0,262.200012,87.400004,100,57.599998,0,67.400002,65.5,62.5
20161020013000,180.0,262.200012,87.400004,100,57.599998,0,67.400002,65.5,62.5
20161020014500,180.0,259.200012,86.400004,100,57.599998,0,67.400002,65.5,62.5
20161020020000,180.0,262.200012,87.400004,100,56.900002,0,67.300003,65.5,62.5
20161020021500,180.0,265.799988,88.599996,100,56.900002,0,67.5,65.5,62.5
20161020023000,180.0,262.200012,87.400004,100,56.900002,0,67.699997,65.5,62.5
20161020024500,180.0,269.399994,89.799998,100,56.900002,0,67.599998,65.5,62.5
20161020030000,180.0,265.799988,88.599996,100,56.900002,0,67.400002,65.5,62.5
20161020031500,180.0,265.799988,88.599996,100,56.900002,0,67.400002,65.5,62.5
20161020033000,180.0,265.799988,88.599996,100,56.900002,0,67.400002,65.5,62.5
20161020034500,180.0,265.799988,88.599996,100,56.900002,0,67.300003,65.5,62.5
20161020040000,180.0,265.799988,88.599996,100,56.900002,0,67.199997,65.5,62.5
20161020041500,180.0,262.200012,87.400004,100,56.900002,0,67.199997,65.5,62.5
20161020043000,180.0,265.799988,88.599996,100,56.900002,0,67.199997,65.5,62.5
20161020044500,180.0,265.799988,88.599996,100,56.900002,0,67.099998,65.5,62.5
20161020050000,180.0,282.0,94.0,100,56.900002,0,67.099998,65.5,62.5
20161020051500,180.0,291.600006,97.200002,100,56.900002,0,66.900002,65.5,62.5
20161020053000,180.0,294.600006,98.200002,100,56.900002,0,66.900002,65.5,62.5
20161020054500,180.0,294.600006,98.200002,100,56.299999,0,66.800003,65.5,62.5
20161020060000,180.0,297.600006,99.200002,100,56.299999,0,66.699997,65.5,62.5
20161020061500,180.0,297.600006,99.200002,100,56.299999,0,66.699997,65.5,62.5
20161020063000,180.0,297.600006,99.200002,100,56.299999,0,66.599998,65.5,62.5
20161020064500,180.0,294.600006,98.200002,100,56.299999,0,66.599998,65.5,62.5
20161020070000,180.0,184.800003,61.600001,54,104.099998,100,67.0,73.099998,70.099998
20161020071500,180.0,181.800003,60.600001,54,98.0,100,68.099998,73.099998,70.099998
20161020073000,180.0,178.800003,59.600001,54,109.400002,100,68.599998,73.099998,70.099998
20161020074500,180.0,276.0,92.0,100,67.099998,0,69.099998,69.0,66.0
20161020080000,180.0,259.200012,86.400004,82,57.200001,0,68.199997,69.0,66.0
20161020081500,180.0,199.199997,66.399999,61,57.200001,0,68.099998,69.0,66.0
20161020083000,180.0,187.800003,62.600001,57,57.200001,0,68.099998,69.0,66.0
20161020084500,180.0,175.199997,58.399999,100,59.599998,0,68.599998,69.0,66.0
20161020090000,180.0,190.199997,63.399999,58,57.200001,0,68.300003,69.0,66.0
20161020091500,180.0,190.199997,63.399999,58,57.200001,0,68.400002,69.0,66.0
20161020093000,180.0,190.199997,63.399999,57,57.200001,0,68.199997,69.0,66.0
20161020094500,180.0,187.800003,62.600001,57,57.200001,0,68.199997,69.0,66.0
20161020100000,180.0,202.800003,67.600001,59,57.200001,0,69.0,69.0,66.0
20161020101500,180.0,202.800003,67.600001,59,57.200001,0,68.900002,69.0,66.0
