PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020103000,180.0,212.399994,70.799998,59,57.200001,0,68.800003,69.0,66.0
20161020104500,180.0,208.199997,69.399999,58,56.400002,0,68.699997,69.0,66.0
20161020110000,180.0,208.199997,69.399999,58,56.400002,0,68.900002,69.0,66.0
20161020111500,180.0,208.199997,69.399999,58,56.400002,0,69.099998,69.0,66.0
20161020113000,180.0,203.399994,67.799998,58,56.400002,0,69.099998,69.0,66.0
20161020114500,180.0,203.399994,67.799998,58,57.099998,0,69.199997,69.0,66.0
20161020120000,180.0,203.399994,67.799998,58,57.099998,0,69.099998,69.0,66.0
20161020121500,180.0,203.399994,67.799998,58,57.099998,0,69.0,69.0,66.0
20161020123000,180.0,203.399994,67.799998,58,57.099998,0,69.0,69.0,66.0
20161020124500,180.0,199.199997,66.399999,58,57.099998,0,69.099998,69.0,66.0
20161020130000,180.0,194.399994,64.799998,58,57.099998,0,69.099998,69.0,66.0
20161020131500,180.0,194.399994,64.799998,58,57.099998,0,69.199997,69.0,66.0
20161020133000,180.0,199.199997,66.399999,58,57.099998,0,68.900002,69.0,66.0
20161020134500,180.0,203.399994,67.799998,58,57.099998,0,68.900002,69.0,66.0
20161020140000,180.0,196.199997,65.399999,61,57.099998,0,68.800003,69.0,66.0
20161020141500,180.0,196.199997,65.399999,61,57.099998,0,68.800003,69.0,66.0
20161020143000,180.0,199.800003,66.600001,61,57.099998,0,69.0,69.0,66.0
20161020144500,180.0,199.800003,66.600001,61,56.5,0,69.099998,69.0,66.0
20161020150000,180.0,199.800003,66.600001,61,56.5,0,68.900002,69.0,66.0
20161020151500,180.0,199.800003,66.600001,61,57.099998,0,69.0,69.0,66.0
20161020153000,180.0,276.0,92.0,100,57.099998,0,68.5,65.0,58.400002
20161020154500,180.0,279.0,93.0,100,57.099998,0,68.099998,65.0,58.400002
20161020160000,180.0,279.0,93.0,100,57.099998,0,67.800003,65.0,58.400002
20161020161500,180.0,279.0,93.0,100,57.099998,0,67.699997,65.0,58.400002
20161020163000,180.0,282.0,94.0,100,57.099998,0,67.699997,65.0,58.400002
20161020164500,180.0,279.0,93.0,100,57.099998,0,67.599998,65.0,53.299999
20161020170000,180.0,272.399994,90.799998,100,57.099998,0,67.599998,65.0,53.0
20161020171500,180.0,276.0,92.0,100,57.099998,0,67.5,65.0,53.0
20161020173000,180.0,272.399994,90.799998,100,57.099998,0,67.5,65.0,53.0
20161020174500,180.0,269.399994,89.799998,100,56.400002,0,67.400002,65.0,53.0
20161020180000,180.0,269.399994,89.799998,100,56.400002,0,67.300003,65.0,53.0
20161020181500,180.0,265.799988,88.599996,100,56.400002,0,67.5,65.0,53.0
20161020183000,180.0,262.200012,87.400004,100,56.400002,0,67.300003,65.0,53.0
20161020184500,180.0,262.200012,87.400004,100,56.400002,0,67.199997,65.0,53.0
20161020190000,180.0,262.200012,87.400004,100,57.099998,0,67.199997,65.0,53.0
20161020191500,180.0,262.200012,87.400004,100,57.099998,0,67.300003,65.0,53.0
20161020193000,180.0,262.200012,87.400004,100,57.099998,0,67.199997,65.0,53.0
20161020194500,180.0,262.200012,87.400004,100,57.099998,0,67.099998,65.0,53.0
20161020200000,180.0,262.200012,87.400004,100,57.099998,0,67.0,65.0,53.0
20161020201500,180.0,262.200012,87.400004,100,57.099998,0,67.099998,65.0,53.0
20161020203000,180.0,262.200012,87.400004,100,57.099998,0,67.099998,65.0,53.0
20161020204500,180.0,259.200012,86.400004,100,57.099998,0,66.900002,65.0,53.0
20161020210000,180.0,262.200012,87.400004,100,57.099998,0,66.900002,65.0,53.0
20161020211500,180.0,262.200012,87.400004,100,57.099998,0,66.900002,65.0,53.0
20161020213000,180.0,262.200012,87.400004,100,57.099998,0,66.800003,65.0,53.0
20161020214500,180.0,259.200012,86.400004,100,57.099998,0,66.800003,65.0,53.0
20161020220000,180.0,262.200012,87.400004,100,57.099998,0,66.800003,65.0,53.0
20161020221500,180.0,262.200012,87.400004,100,57.099998,0,66.699997,65.0,53.0
20161020223000,180.0,262.200012,87.400004,100,57.099998,0,66.699997,65.0,53.0
20161020224500,180.0,265.799988,88.599996,100,56.400002,0,66.699997,65.0,53.0
20161020230000,180.0,265.799988,88.599996,100,56.400002,0,66.599998,65.0,53.0
20161020231500,180.0,269.399994,89.799998,100,56.400002,0,66.599998,65.0,53.0
20161020233000,180.0,265.799988,88.599996,100,57.099998,0,66.800003,65.0,53.0
20161020234500,180.0,189.0,63.0,58,92.300003,100,67.599998,80.0,78.0
20161021000000,180.0,186.600006,62.200002,58,95.800003,100,69.300003,80.0,78.0
20161021001500,180.0,186.600006,62.200002,58,110.699997,100,69.900002,80.0,78.0
20161021003000,180.0,186.600006,62.200002,57,103.5,100,70.800003,80.0,78.0
20161021004500,180.0,282.0,94.0,100,63.0,0,70.300003,66.699997,63.700001
20161021010000,180.0,282.0,94.0,100,57.200001,0,68.800003,66.699997,63.700001
20161021011500,180.0,288.600006,96.200002,100,56.400002,0,68.199997,66.699997,63.700001
20161021013000,180.0,291.600006,97.200002,100,56.400002,0,67.800003,66.699997,63.700001
20161021014500,180.0,294.600006,98.200002,100,56.400002,0,67.599998,66.699997,63.700001
20161021020000,180.0,291.600006,97.200002,100,56.400002,0,67.300003,66.699997,63.700001
20161021021500,180.0,301.200012,100.400004,100,56.400002,0,67.0,66.699997,63.700001
20161021023000,180.0,297.600006,99.200002,88,56.400002,0,66.800003,66.699997,63.700001
20161021024500,180.0,291.600006,97.200002,86,56.400002,0,66.800003,66.699997,63.700001
20161021030000,180.0,288.600006,96.200002,81,56.400002,0,66.400002,66.699997,63.700001
20161021031500,180.0,190.199997,63.399999,55,58.700001,100,66.800003,80.0,78.0
20161021033000,180.0,190.199997,63.399999,54,94.800003,100,68.699997,80.0,78.0
20161021034500,180.0,187.199997,62.399999,54,114.0,100,69.099998,80.0,78.0
20161021040000,180.0,187.199997,62.399999,54,98.599998,100,69.400002,80.0,78.0
20161021041500,180.0,190.199997,63.399999,55,59.599998,0,69.199997,71.0,68.0
20161021043000,180.0,184.199997,61.399999,53,57.5,0,68.599998,71.300003,68.300003
20161021044500,180.0,184.199997,61.399999,53,56.799999,0,68.400002,71.300003,68.300003
20161021050000,180.0,184.199997,61.399999,53,56.799999,0,68.199997,71.300003,68.300003
20161021051500,180.0,184.199997,61.399999,53,56.0,100,68.0,71.300003,68.300003
20161021053000,180.0,184.199997,61.399999,53,56.0,100,67.900002,71.300003,68.300003
20161021054500,180.0,186.600006,62.200002,53,57.799999,100,67.800003,71.300003,68.300003
20161021060000,180.0,186.600006,62.200002,53,59.5,100,67.900002,71.300003,68.300003
20161021061500,180.0,186.600006,62.200002,53,60.700001,100,67.800003,71.300003,68.300003
20161021063000,180.0,186.600006,62.200002,53,68.099998,100,67.800003,71.300003,68.300003
20161021064500,180.0,186.600006,62.200002,53,68.099998,100,68.099998,71.300003,68.300003
20161021070000,180.0,186.600006,62.200002,53,69.699997,100,68.199997,71.300003,68.300003
20161021071500,180.0,186.600006,62.200002,53,72.900002,100,68.300003,71.199997,68.199997
20161021073000,180.0,184.199997,61.399999,53,69.699997,100,68.400002,71.300003,68.300003
20161021074500,180.0,184.199997,61.399999,52,59.200001,0,68.400002,71.199997,68.199997
20161021080000,180.0,184.199997,61.399999,52,57.599998,0,68.199997,71.199997,68.199997
20161021081500,180.0,184.199997,61.399999,52,57.599998,0,68.099998,71.099998,68.099998
20161021083000,180.0,184.199997,61.399999,52,57.599998,0,68.099998,71.0,68.0
20161021084500,180.0,184.199997,61.399999,52,56.799999,0,67.900002,71.099998,68.099998
20161021090000,180.0,184.199997,61.399999,52,56.799999,0,67.900002,71.0,68.0
20161021091500,180.0,184.199997,61.399999,52,56.799999,0,67.900002,71.0,68.0
20161021093000,180.0,184.199997,61.399999,52,56.799999,0,68.099998,71.099998,68.099998
20161021094500,180.0,184.199997,61.399999,52,56.799999,0,68.400002,71.099998,68.099998
20161021100000,180.0,184.199997,61.399999,52,56.799999,0,68.400002,71.0,68.0
20161021101500,180.0,184.199997,61.399999,52,56.799999,0,68.599998,71.0,68.0
20161021103000,180.0,186.600006,62.200002,52,56.799999,0,68.599998,70.900002,67.900002
20161021104500,180.0,184.199997,61.399999,52,57.5,0,68.699997,70.900002,67.900002
20161021110000,180.0,184.199997,61.399999,52,57.5,0,68.800003,70.900002,67.900002
20161021111500,180.0,181.199997,60.399999,52,57.5,0,68.800003,71.0,68.0
20161021113000,180.0,184.199997,61.399999,52,57.5,0,68.900002,71.0,68.0
20161021114500,180.0,184.199997,61.399999,52,57.5,0,69.0,71.0,68.0
20161021120000,180.0,184.199997,61.399999,52,57.5,0,68.900002,71.0,68.0
20161021121500,180.0,184.199997,61.399999,52,57.5,0,69.099998,71.099998,68.099998
20161021123000,180.0,184.199997,61.399999,52,57.5,0,68.599998,71.0,68.0
20161021124500,180.0,184.199997,61.399999,52,57.5,0,68.400002,71.0,68.0
20161021130000,180.0,180.600006,60.200002,52,57.5,0,68.699997,71.0,68.0
20161021131500,180.0,180.600006,60.200002,53,57.5,0,68.900002,71.099998,68.099998
20161021133000,180.0,180.600006,60.200002,53,57.5,0,69.099998,71.0,68.0
20161021134500,180.0,180.600006,60.200002,53,57.5,0,68.800003,71.099998,68.099998
20161021140000,180.0,177.0,59.0,53,57.5,0,68.699997,71.099998,68.099998
20161021141500,180.0,177.0,59.0,53,57.5,0,68.699997,71.0,68.0
20161021143000,180.0,179.399994,59.799998,53,57.5,0,68.599998,71.099998,68.099998
20161021144500,180.0,183.600006,61.200002,54,57.5,0,68.599998,71.099998,68.099998
20161021150000,180.0,183.600006,61.200002,54,57.5,0,68.599998,71.099998,68.099998
20161021151500,180.0,180.600006,60.200002,54,57.5,0,68.599998,71.099998,68.099998
20161021153000,180.0,183.600006,61.200002,55,57.5,0,68.699997,71.099998,68.099998
20161021154500,180.0,183.600006,61.200002,55,57.5,0,68.599998,71.099998,68.099998
20161021160000,180.0,183.600006,61.200002,55,57.5,0,68.599998,71.099998,68.099998
20161021161500,180.0,183.600006,61.200002,55,57.5,0,68.599998,71.0,68.0
20161021163000,180.0,183.600006,61.200002,55,57.5,0,68.599998,71.099998,68.099998
20161021164500,180.0,183.600006,61.200002,55,57.5,0,69.099998,71.099998,68.099998
20161021170000,180.0,183.600006,61.200002,55,57.5,0,69.199997,71.0,68.0
20161021171500,180.0,183.600006,61.200002,55,57.5,0,69.599998,71.0,68.0
20161021173000,180.0,186.600006,62.200002,55,57.5,0,69.599998,71.099998,68.099998
20161021174500,180.0,186.600006,62.200002,55,57.5,0,69.599998,71.0,68.0
20161021180000,180.0,190.199997,63.399999,55,57.5,0,69.300003,71.099998,68.099998
20161021181500,180.0,187.199997,62.399999,55,57.5,0,69.0,71.099998,68.099998
20161021183000,180.0,184.199997,61.399999,54,57.5,0,68.800003,71.199997,68.199997
20161021184500,180.0,187.199997,62.399999,54,57.5,0,68.699997,71.0,68.0
20161021190000,180.0,187.199997,62.399999,54,57.5,0,68.599998,71.0,68.0
20161021191500,180.0,187.199997,62.399999,54,57.5,0,68.5,71.0,68.0
20161021193000,180.0,187.199997,62.399999,54,56.799999,0,68.400002,71.099998,68.099998
20161021194500,180.0,187.199997,62.399999,54,56.799999,0,68.300003,71.0,68.0
20161021200000,180.0,187.199997,62.399999,54,56.799999,0,68.199997,71.0,68.0
20161021201500,180.0,187.199997,62.399999,54,56.799999,0,68.099998,71.0,68.0
20161021203000,180.0,187.199997,62.399999,54,56.799999,0,68.099998,71.099998,68.099998
20161021204500,180.0,187.199997,62.399999,54,56.799999,0,68.0,70.900002,67.900002
20161021210000,180.0,187.199997,62.399999,54,56.799999,0,67.900002,71.0,68.0
20161021211500,180.0,187.199997,62.399999,54,56.799999,0,67.900002,71.0,68.0
20161021213000,180.0,190.199997,63.399999,54,56.799999,100,67.800003,71.0,68.0
20161021214500,180.0,187.199997,62.399999,54,56.799999,0,67.800003,71.0,68.0
20161021220000,180.0,187.199997,62.399999,54,56.799999,100,67.699997,71.0,68.0
20161021221500,180.0,184.199997,61.399999,54,56.799999,100,67.699997,71.0,68.0
20161021223000,180.0,184.199997,61.399999,54,56.799999,100,67.699997,71.0,68.0
20161021224500,180.0,186.600006,62.200002,54,56.799999,100,67.800003,71.0,68.0
20161021230000,180.0,184.199997,61.399999,54,56.799999,100,67.699997,71.0,68.0
20161021231500,180.0,187.199997,62.399999,54,56.799999,100,67.599998,70.900002,67.900002
20161021233000,180.0,190.800003,63.600001,54,56.799999,100,67.599998,70.900002,67.900002
20161021234500,180.0,187.800003,62.600001,54,94.599998,100,68.199997,75.699997,72.699997
20161022000000,180.0,187.800003,62.600001,54,115.0,100,68.699997,75.699997,72.699997
20161022001500,180.0,187.800003,62.600001,54,98.099998,100,69.0,75.699997,72.699997
20161022003000,180.0,187.800003,62.600001,54,101.0,100,69.300003,75.699997,72.699997
20161022004500,180.0,183.600006,61.200002,54,110.900002,100,69.400002,75.699997,72.699997
20161022010000,180.0,183.600006,61.200002,54,96.0,100,69.599998,75.699997,72.699997
20161022011500,180.0,183.600006,61.200002,54,107.599998,100,69.699997,75.699997,72.699997
20161022013000,180.0,183.600006,61.200002,54,113.199997,100,69.800003,75.699997,72.699997
20161022014500,180.0,183.600006,61.200002,54,96.599998,100,70.0,75.699997,72.699997
20161022020000,180.0,186.0,62.0,54,113.599998,100,70.099998,75.699997,72.699997
20161022021500,180.0,186.0,62.0,54,95.0,100,70.300003,80.0,78.0
20161022023000,180.0,186.0,62.0,54,104.800003,100,70.400002,80.0,78.0
20161022024500,180.0,186.0,62.0,54,113.699997,100,70.5,80.0,78.0
20161022030000,180.0,186.0,62.0,54,96.0,100,70.5,80.0,78.0
20161022031500,180.0,186.0,62.0,54,100.0,100,71.0,80.0,78.0
20161022033000,180.0,186.0,62.0,54,106.900002,100,71.0,80.0,78.0
20161022034500,180.0,186.0,62.0,54,94.800003,100,71.199997,80.0,78.0
20161022040000,180.0,186.0,62.0,54,111.800003,100,71.099998,80.0,78.0
20161022041500,180.0,186.0,62.0,54,98.5,100,71.199997,80.0,78.0
20161022043000,180.0,186.0,62.0,54,100.5,100,71.099998,80.0,78.0
20161022044500,180.0,186.0,62.0,54,104.5,100,71.0,80.0,78.0
20161022050000,180.0,186.0,62.0,54,96.5,100,71.099998,80.0,78.0
20161022051500,180.0,189.0,63.0,54,111.099998,100,71.300003,80.0,78.0
20161022053000,180.0,186.0,62.0,54,94.800003,100,71.699997,80.0,78.0
20161022054500,180.0,186.0,62.0,54,116.699997,100,71.300003,80.0,78.0
20161022060000,180.0,182.399994,60.799998,54,94.199997,100,71.300003,80.0,78.0
20161022061500,180.0,187.199997,62.399999,54,116.599998,100,71.199997,80.0,78.0
20161022063000,180.0,187.199997,62.399999,54,95.400002,100,71.199997,80.0,78.0
20161022064500,180.0,183.600006,61.200002,54,114.900002,100,71.199997,80.0,78.0
20161022070000,180.0,186.600006,62.200002,54,97.599998,100,71.199997,80.0,78.0
20161022071500,180.0,186.600006,62.200002,54,101.099998,100,71.300003,80.0,78.0
20161022073000,180.0,186.600006,62.200002,54,101.099998,100,71.599998,80.0,78.0
20161022074500,180.0,180.600006,60.200002,54,101.099998,100,71.300003,80.0,78.0
20161022080000,180.0,174.0,58.0,54,105.300003,100,71.400002,80.0,78.0
20161022081500,180.0,175.800003,58.600001,54,98.199997,100,71.400002,80.0,78.0
20161022083000,180.0,181.800003,60.600001,54,109.099998,100,71.699997,80.0,78.0
20161022084500,180.0,181.800003,60.600001,54,94.199997,100,72.400002,80.0,78.0
20161022090000,180.0,184.199997,61.399999,54,116.800003,100,72.599998,80.0,78.0
20161022091500,180.0,184.199997,61.399999,54,96.599998,100,72.300003,80.0,78.0
20161022093000,180.0,184.199997,61.399999,54,104.5,100,72.099998,80.0,78.0
20161022094500,180.0,184.199997,61.399999,54,104.5,100,72.0,80.0,78.0
20161022100000,180.0,188.399994,62.799998,54,94.199997,100,72.099998,80.0,78.0
20161022101500,180.0,186.0,62.0,54,116.900002,100,72.0,80.0,78.0
20161022103000,180.0,186.0,62.0,54,97.400002,100,72.099998,80.0,78.0
20161022104500,180.0,186.0,62.0,54,102.5,100,72.099998,80.0,78.0
20161022110000,180.0,186.0,62.0,54,104.199997,100,72.099998,80.0,78.0
20161022111500,180.0,183.600006,61.200002,54,94.800003,100,72.099998,80.0,78.0
20161022113000,180.0,183.600006,61.200002,54,117.400002,100,72.199997,80.0,78.0
20161022114500,180.0,183.600006,61.200002,54,98.5,100,72.199997,80.0,78.0
20161022120000,180.0,178.199997,59.399999,54,102.699997,100,72.199997,80.0,78.0
20161022121500,180.0,178.199997,59.399999,54,111.400002,100,72.199997,80.0,78.0
20161022123000,180.0,175.800003,58.600001,54,96.0,100,72.300003,80.0,78.0
20161022124500,180.0,178.199997,59.399999,54,112.199997,100,72.400002,80.0,78.0
20161022130000,180.0,178.199997,59.399999,54,101.099998,100,72.400002,80.0,78.0
20161022131500,180.0,180.0,60.0,54,96.400002,100,72.300003,80.0,78.0
20161022133000,180.0,177.0,59.0,54,118.300003,100,72.199997,80.0,78.0
20161022134500,180.0,177.0,59.0,54,100.900002,100,72.199997,80.0,78.0
20161022140000,180.0,177.0,59.0,54,98.199997,100,72.199997,80.0,78.0
20161022141500,180.0,179.399994,59.799998,54,112.5,100,72.300003,80.0,78.0
20161022143000,180.0,175.199997,58.399999,54,100.400002,100,72.400002,80.0,78.0
20161022144500,180.0,177.0,59.0,54,96.0,100,72.400002,80.0,78.0
20161022150000,180.0,174.600006,58.200002,54,114.5,100,72.900002,80.0,78.0
20161022151500,180.0,177.0,59.0,54,107.099998,100,73.199997,80.0,78.0
20161022153000,180.0,175.199997,58.399999,54,97.800003,100,73.800003,80.0,78.0
20161022154500,180.0,175.199997,58.399999,54,103.5,100,74.099998,80.0,78.0
20161022160000,180.0,175.199997,58.399999,54,109.099998,100,74.300003,80.0,78.0
20161022161500,180.0,175.199997,58.399999,54,102.800003,100,74.5,80.0,78.0
20161022163000,180.0,180.0,60.0,54,96.599998,100,73.599998,80.0,78.0
20161022164500,180.0,180.0,60.0,54,94.199997,100,74.0,80.0,78.0
20161022170000,180.0,180.0,60.0,54,112.599998,100,73.599998,80.0,78.0
20161022171500,180.0,181.800003,60.600001,54,107.800003,100,73.599998,80.0,78.0
20161022173000,180.0,178.800003,59.600001,54,111.400002,100,73.5,80.0,78.0
20161022174500,180.0,180.600006,60.200002,54,96.699997,100,73.400002,80.0,78.0
20161022180000,180.0,184.800003,61.600001,54,115.699997,100,73.300003,80.0,78.0
20161022181500,180.0,184.800003,61.600001,54,99.599998,100,73.300003,80.0,78.0
20161022183000,180.0,184.800003,61.600001,54,98.199997,100,73.199997,80.0,78.0
20161022184500,180.0,181.800003,60.600001,54,116.699997,100,73.099998,80.0,78.0
20161022190000,180.0,181.800003,60.600001,54,97.800003,100,73.099998,80.0,78.0
20161022191500,180.0,181.800003,60.600001,54,94.800003,100,73.099998,80.0,78.0
20161022193000,180.0,178.199997,59.399999,54,101.900002,100,73.199997,80.0,78.0
20161022194500,180.0,180.0,60.0,54,97.199997,100,73.199997,80.0,78.0
20161022200000,180.0,180.0,60.0,54,107.5,100,73.199997,80.0,78.0
20161022201500,180.0,177.0,59.0,54,111.0,100,73.199997,80.0,78.0
20161022203000,180.0,177.0,59.0,54,97.800003,100,73.199997,80.0,78.0
20161022204500,180.0,179.399994,59.799998,54,102.599998,100,73.099998,80.0,78.0
20161022210000,180.0,179.399994,59.799998,54,111.900002,100,73.099998,80.0,78.0
20161022211500,180.0,177.0,59.0,54,96.599998,100,73.099998,80.0,78.0
20161022213000,180.0,177.0,59.0,54,107.599998,100,73.0,80.0,78.0
20161022214500,180.0,177.0,59.0,54,103.400002,100,73.0,80.0,78.0
20161022220000,180.0,177.0,59.0,54,95.900002,100,72.900002,80.0,78.0
20161022221500,180.0,175.199997,58.399999,54,116.599998,100,72.900002,80.0,78.0
20161022223000,180.0,177.0,59.0,54,100.300003,100,72.900002,80.0,78.0
20161022224500,180.0,177.0,59.0,54,96.0,100,73.300003,80.0,78.0
20161022230000,180.0,181.199997,60.399999,54,116.300003,100,73.099998,80.0,78.0
20161022231500,180.0,181.199997,60.399999,54,101.199997,100,73.199997,80.0,78.0
20161022233000,180.0,181.199997,60.399999,54,96.0,100,73.099998,80.0,78.0
20161022234500,180.0,181.199997,60.399999,54,117.400002,100,73.099998,80.0,78.0
20161023000000,180.0,181.199997,60.399999,54,99.199997,100,73.099998,80.0,78.0
20161023001500,180.0,181.199997,60.399999,54,99.199997,100,73.099998,80.0,78.0
20161023003000,180.0,181.199997,60.399999,54,116.599998,100,73.0,80.0,78.0
20161023004500,180.0,181.199997,60.399999,54,97.199997,100,73.099998,80.0,78.0
20161023010000,180.0,181.199997,60.399999,54,104.300003,100,73.0,80.0,78.0
20161023011500,180.0,183.600006,61.200002,54,104.300003,100,73.0,80.0,78.0
20161023013000,180.0,183.600006,61.200002,54,96.0,100,72.900002,80.0,78.0
20161023014500,180.0,183.600006,61.200002,54,116.300003,100,72.900002,80.0,78.0
20161023020000,180.0,178.800003,59.600001,54,96.599998,100,72.800003,80.0,78.0
20161023021500,180.0,178.800003,59.600001,54,107.599998,100,72.699997,80.0,78.0
20161023023000,180.0,175.199997,58.399999,54,105.199997,100,72.699997,80.0,78.0
20161023024500,180.0,181.800003,60.600001,54,95.400002,100,72.699997,80.0,78.0
20161023030000,180.0,181.800003,60.600001,54,117.199997,100,72.599998,80.0,78.0
20161023031500,180.0,179.399994,59.799998,54,97.800003,100,72.699997,80.0,78.0
20161023033000,180.0,177.600006,59.200002,54,102.900002,100,72.900002,80.0,78.0
20161023034500,180.0,177.600006,59.200002,54,105.300003,100,72.699997,80.0,78.0
20161023040000,180.0,177.600006,59.200002,54,97.0,100,72.699997,80.0,78.0
20161023041500,180.0,175.199997,58.399999,54,113.699997,100,72.599998,80.0,78.0
20161023043000,180.0,177.0,59.0,54,95.400002,100,72.699997,80.0,78.0
20161023044500,180.0,174.0,58.0,54,117.599998,100,72.599998,80.0,78.0
20161023050000,180.0,174.0,58.0,54,96.099998,100,72.699997,80.0,78.0
20161023051500,180.0,175.800003,58.600001,54,117.400002,100,72.599998,80.0,78.0
20161023053000,180.0,178.199997,59.399999,54,96.599998,100,72.5,80.0,78.0
20161023054500,180.0,178.199997,59.399999,54,112.699997,100,72.400002,80.0,78.0
20161023060000,180.0,175.800003,58.600001,54,97.900002,100,72.400002,80.0,78.0
20161023061500,180.0,175.800003,58.600001,54,112.599998,100,72.400002,80.0,78.0
20161023063000,180.0,178.199997,59.399999,54,96.400002,100,72.5,80.0,78.0
20161023064500,180.0,175.800003,58.600001,54,117.400002,100,72.400002,80.0,78.0
20161023070000,180.0,175.800003,58.600001,54,94.800003,100,72.400002,80.0,78.0
20161023071500,180.0,178.199997,59.399999,54,111.099998,100,72.300003,80.0,78.0
20161023073000,180.0,172.800003,57.600001,57,98.699997,100,72.300003,80.0,78.0
20161023074500,180.0,176.399994,58.799998,57,108.900002,100,72.199997,80.0,78.0
20161023080000,180.0,174.0,58.0,57,97.199997,100,72.300003,80.0,78.0
20161023081500,180.0,176.399994,58.799998,57,111.0,100,72.300003,80.0,78.0
20161023083000,180.0,176.399994,58.799998,57,94.199997,100,72.300003,80.0,78.0
20161023084500,180.0,174.0,58.0,57,114.400002,100,72.699997,80.0,78.0
20161023090000,180.0,174.0,58.0,57,97.199997,100,73.099998,80.0,78.0
20161023091500,180.0,174.0,58.0,57,98.900002,100,73.400002,80.0,78.0
20161023093000,180.0,178.800003,59.600001,57,113.099998,100,73.800003,80.0,78.0
20161023094500,180.0,178.800003,59.600001,57,96.0,100,74.0,80.0,78.0
20161023100000,180.0,178.800003,59.600001,57,98.800003,100,73.800003,80.0,78.0
20161023101500,180.0,182.399994,60.799998,57,110.400002,100,73.599998,78.699997,75.699997
20161023103000,180.0,182.399994,60.799998,57,94.800003,100,73.300003,79.099998,76.099998
20161023104500,180.0,182.399994,60.799998,57,104.199997,100,73.099998,79.300003,76.300003
20161023110000,180.0,182.399994,60.799998,57,102.099998,100,72.900002,79.300003,76.300003
20161023111500,180.0,182.399994,60.799998,57,94.800003,100,72.900002,79.300003,76.300003
20161023113000,180.0,182.399994,60.799998,57,106.599998,100,72.900002,79.300003,76.300003
20161023114500,180.0,182.399994,60.799998,57,105.5,100,72.900002,79.099998,76.099998
20161023120000,180.0,182.399994,60.799998,57,96.0,100,72.800003,79.099998,76.099998
20161023121500,180.0,178.800003,59.600001,57,101.699997,100,72.800003,79.099998,76.099998
20161023123000,180.0,178.800003,59.600001,57,114.699997,100,72.800003,79.099998,76.099998
20161023124500,180.0,188.399994,62.799998,57,97.699997,100,72.900002,79.099998,76.099998
20161023130000,180.0,188.399994,62.799998,55,95.699997,100,72.900002,79.099998,76.099998
20161023131500,180.0,188.399994,62.799998,55,116.599998,100,73.0,79.099998,76.099998
20161023133000,180.0,188.399994,62.799998,54,98.599998,100,73.099998,79.099998,76.099998
20161023134500,180.0,184.800003,61.600001,54,96.599998,100,73.099998,79.099998,76.099998
20161023140000,180.0,184.800003,61.600001,54,116.599998,100,73.099998,79.099998,76.099998
20161023141500,180.0,181.800003,60.600001,54,113.300003,100,73.099998,79.099998,76.099998
20161023143000,180.0,181.800003,60.600001,54,102.300003,100,73.400002,79.099998,76.099998
20161023144500,180.0,181.800003,60.600001,54,102.300003,100,73.400002,79.099998,76.099998
20161023150000,180.0,181.800003,60.600001,54,117.400002,100,73.400002,79.099998,76.099998
20161023151500,180.0,181.800003,60.600001,54,102.800003,100,73.800003,78.599998,75.599998
20161023153000,180.0,181.800003,60.600001,54,96.0,100,73.599998,78.800003,75.800003
20161023154500,180.0,176.399994,58.799998,54,110.099998,100,73.400002,78.900002,75.900002
20161023160000,180.0,176.399994,58.799998,54,108.5,100,73.599998,78.900002,75.900002
20161023161500,180.0,176.399994,58.799998,54,98.5,100,74.199997,78.900002,75.900002
20161023163000,180.0,272.399994,90.799998,84,70.800003,0,74.300003,71.800003,68.800003
20161023164500,180.0,255.0,85.0,77,58.400002,0,73.199997,71.800003,68.800003
20161023170000,180.0,259.200012,86.400004,79,58.400002,0,72.599998,71.800003,68.800003
20161023171500,180.0,255.0,85.0,80,58.400002,0,72.199997,71.800003,68.800003
20161023173000,180.0,259.200012,86.400004,81,58.400002,0,71.800003,71.800003,68.800003
20161023174500,180.0,255.0,85.0,81,58.400002,0,71.599998,71.800003,68.800003
20161023180000,180.0,232.800003,77.600001,73,58.400002,0,71.300003,71.800003,68.800003
20161023181500,180.0,190.199997,63.399999,60,57.599998,0,71.0,71.800003,68.800003
20161023183000,180.0,186.600006,62.200002,57,57.599998,0,70.699997,71.800003,68.800003
20161023184500,180.0,190.199997,63.399999,57,57.599998,0,70.300003,71.800003,68.800003
20161023190000,180.0,183.600006,61.200002,56,57.599998,0,70.199997,71.800003,68.800003
20161023191500,180.0,183.600006,61.200002,56,57.599998,0,70.0,71.800003,68.800003
20161023193000,180.0,178.800003,59.600001,56,57.599998,0,69.900002,71.800003,68.800003
20161023194500,180.0,178.800003,59.600001,56,56.799999,0,69.800003,71.800003,68.800003
20161023200000,180.0,181.199997,60.399999,56,56.799999,0,69.699997,71.800003,68.800003
20161023201500,180.0,181.199997,60.399999,56,56.799999,0,69.699997,71.800003,68.800003
20161023203000,180.0,178.199997,59.399999,56,56.799999,0,69.599998,71.699997,68.699997
20161023204500,180.0,189.0,63.0,60,56.799999,0,69.400002,71.400002,68.400002
20161023210000,180.0,189.0,63.0,60,56.799999,0,69.300003,71.800003,68.800003
20161023211500,180.0,189.0,63.0,60,56.799999,0,69.199997,71.400002,68.400002
20161023213000,180.0,189.0,63.0,60,56.799999,0,69.099998,71.800003,68.800003
20161023214500,180.0,189.0,63.0,59,56.799999,0,69.0,71.800003,68.800003
20161023220000,180.0,186.600006,62.200002,59,56.799999,0,68.900002,71.800003,68.800003
20161023221500,180.0,186.600006,62.200002,59,56.799999,0,69.0,71.800003,68.800003
20161023223000,180.0,186.600006,62.200002,59,56.799999,0,68.900002,71.800003,68.800003
20161023224500,180.0,186.600006,62.200002,58,56.799999,0,68.900002,71.800003,68.800003
20161023230000,180.0,186.600006,62.200002,58,56.799999,0,68.900002,71.800003,68.800003
20161023231500,180.0,186.600006,62.200002,58,56.799999,0,68.800003,71.800003,68.800003
20161023233000,180.0,192.0,64.0,58,56.799999,0,68.800003,71.800003,68.800003
20161023234500,180.0,187.199997,62.399999,57,56.799999,0,68.699997,71.800003,68.800003
20161024000000,180.0,187.199997,62.399999,57,56.799999,0,68.699997,71.800003,68.800003
20161024001500,180.0,187.199997,62.399999,56,56.799999,0,68.599998,71.800003,68.800003
20161024003000,180.0,187.199997,62.399999,56,56.799999,0,68.599998,71.800003,68.800003
20161024004500,180.0,187.199997,62.399999,56,56.799999,100,68.400002,71.800003,68.800003
20161024010000,180.0,187.199997,62.399999,55,56.799999,100,68.400002,71.800003,68.800003
20161024011500,180.0,187.199997,62.399999,55,58.299999,100,68.400002,71.800003,68.800003
20161024013000,180.0,187.199997,62.399999,55,60.299999,100,68.400002,71.800003,68.800003
20161024014500,180.0,187.199997,62.399999,55,60.299999,100,68.5,71.800003,68.800003
20161024020000,180.0,187.199997,62.399999,55,60.299999,100,68.5,71.800003,68.800003
20161024021500,180.0,187.199997,62.399999,55,60.299999,100,68.599998,71.800003,68.800003
20161024023000,180.0,184.199997,61.399999,55,60.299999,100,68.5,71.800003,68.800003
20161024024500,180.0,184.199997,61.399999,55,60.299999,100,68.599998,71.800003,68.800003
20161024030000,180.0,184.199997,61.399999,55,60.299999,100,68.599998,71.800003,68.800003
20161024031500,180.0,184.199997,61.399999,55,60.299999,100,68.599998,71.800003,68.800003
20161024033000,180.0,184.199997,61.399999,55,76.400002,100,68.699997,80.0,78.0
20161024034500,180.0,184.199997,61.399999,55,103.800003,100,69.800003,80.0,78.0
20161024040000,180.0,184.199997,61.399999,55,103.800003,100,70.5,80.0,78.0
20161024041500,180.0,184.199997,61.399999,55,94.199997,100,70.699997,80.0,78.0
20161024043000,180.0,184.199997,61.399999,55,115.5,100,70.800003,80.0,78.0
20161024044500,180.0,190.800003,63.600001,55,97.099998,100,70.900002,80.0,78.0
20161024050000,180.0,183.600006,61.200002,54,100.0,100,71.0,80.0,78.0
20161024051500,180.0,183.600006,61.200002,54,106.900002,100,71.099998,80.0,78.0
20161024053000,180.0,181.199997,60.399999,54,95.400002,100,71.199997,80.0,78.0
20161024054500,180.0,181.199997,60.399999,54,116.0,100,71.300003,80.0,78.0
20161024060000,180.0,181.199997,60.399999,54,99.300003,100,71.400002,80.0,78.0
20161024061500,180.0,177.600006,59.200002,54,99.300003,100,71.400002,80.0,78.0
20161024063000,180.0,183.600006,61.200002,54,105.900002,100,71.5,80.0,78.0
20161024064500,180.0,186.0,62.0,54,93.5,100,71.5,80.0,78.0
20161024070000,180.0,171.0,57.0,56,116.599998,100,71.400002,80.0,78.0
20161024071500,180.0,172.800003,57.600001,56,97.0,100,71.400002,80.0,78.0
20161024073000,180.0,171.0,57.0,56,100.199997,100,71.5,80.0,78.0
20161024074500,180.0,174.0,58.0,57,100.199997,100,71.5,80.0,78.0
20161024080000,180.0,174.0,58.0,57,98.099998,100,71.5,80.0,78.0
20161024081500,180.0,174.0,58.0,57,112.5,100,71.599998,80.0,78.0
20161024083000,180.0,174.0,58.0,57,94.900002,100,71.699997,80.0,78.0
20161024084500,180.0,171.600006,57.200002,57,113.900002,100,71.800003,80.0,78.0
20161024090000,180.0,175.800003,58.600001,57,100.300003,100,72.0,80.0,78.0
20161024091500,180.0,175.800003,58.600001,57,96.400002,100,72.199997,80.0,78.0
20161024093000,180.0,175.800003,58.600001,57,115.599998,100,73.0,80.0,78.0
20161024094500,180.0,174.0,58.0,57,100.300003,100,72.800003,80.0,78.0
20161024100000,180.0,174.0,58.0,57,95.900002,100,72.199997,80.0,78.0
20161024101500,180.0,174.0,58.0,57,115.800003,100,72.300003,80.0,78.0
20161024103000,180.0,174.0,58.0,57,97.900002,100,72.599998,80.0,78.0
20161024104500,180.0,174.0,58.0,57,96.800003,100,72.599998,80.0,78.0
20161024110000,180.0,172.199997,57.399999,57,103.699997,100,72.599998,80.0,78.0
20161024111500,180.0,174.600006,58.200002,57,112.5,100,73.099998,80.0,78.0
20161024113000,180.0,174.600006,58.200002,57,97.800003,100,72.800003,80.0,78.0
20161024114500,180.0,174.600006,58.200002,57,106.900002,100,72.300003,80.0,78.0
20161024120000,180.0,174.600006,58.200002,57,97.800003,100,72.699997,80.0,78.0
20161024121500,180.0,174.600006,58.200002,57,102.099998,100,73.0,80.0,78.0
20161024123000,180.0,174.600006,58.200002,57,107.300003,100,72.699997,80.0,78.0
20161024124500,180.0,174.600006,58.200002,57,98.5,100,72.099998,77.5,74.5
20161024130000,180.0,174.600006,58.200002,57,111.599998,100,72.0,77.800003,74.800003
20161024131500,180.0,172.800003,57.600001,57,97.800003,100,72.099998,77.099998,74.099998
20161024133000,180.0,172.800003,57.600001,57,108.599998,100,72.0,77.800003,74.800003
20161024134500,180.0,172.800003,57.600001,57,97.800003,100,71.900002,77.800003,74.800003
20161024140000,180.0,172.800003,57.600001,57,102.0,100,71.900002,77.5,74.5
20161024141500,180.0,172.800003,57.600001,57,103.199997,100,72.0,77.400002,74.400002
20161024143000,180.0,172.800003,57.600001,57,100.300003,100,72.5,77.0,74.0
20161024144500,180.0,172.800003,57.600001,57,97.800003,100,72.199997,78.0,75.0
20161024150000,180.0,174.600006,58.200002,57,105.800003,100,72.099998,78.0,75.0
20161024151500,180.0,262.200012,87.400004,100,59.200001,0,71.599998,65.0,59.099998
20161024153000,180.0,265.799988,88.599996,100,57.200001,0,70.699997,65.0,59.099998
20161024154500,180.0,259.200012,86.400004,100,57.200001,0,69.900002,65.0,59.099998
20161024160000,180.0,265.799988,88.599996,100,57.200001,0,69.400002,65.0,59.099998
20161024161500,180.0,265.799988,88.599996,100,57.200001,0,69.099998,65.0,59.099998
20161024163000,180.0,232.800003,77.600001,74,57.200001,100,69.0,76.0,73.0
20161024164500,180.0,186.600006,62.200002,59,95.400002,100,70.599998,76.400002,73.400002
20161024170000,180.0,186.600006,62.200002,59,94.099998,100,71.300003,76.400002,73.400002
20161024171500,180.0,186.600006,62.200002,59,109.199997,100,72.099998,80.0,78.0
20161024173000,180.0,186.600006,62.200002,59,104.599998,100,72.599998,80.0,78.0
20161024174500,180.0,186.600006,62.200002,58,96.0,100,72.800003,80.0,78.0
20161024180000,180.0,186.600006,62.200002,58,94.199997,100,73.099998,80.0,78.0
20161024181500,180.0,189.0,63.0,58,109.199997,100,73.099998,80.0,78.0
20161024183000,180.0,269.399994,89.799998,100,61.200001,0,72.800003,65.0,59.0
20161024184500,180.0,272.399994,90.799998,100,57.599998,0,71.0,65.0,59.0
20161024190000,180.0,272.399994,90.799998,100,57.599998,0,70.0,65.0,59.0
20161024191500,180.0,272.399994,90.799998,100,57.599998,0,69.300003,65.0,59.0
20161024193000,180.0,269.399994,89.799998,100,56.799999,0,68.900002,65.0,59.0
20161024194500,180.0,265.799988,88.599996,100,56.799999,0,68.599998,65.0,59.0
20161024200000,180.0,269.399994,89.799998,100,56.799999,0,68.199997,65.0,59.0
20161024201500,180.0,265.799988,88.599996,100,56.799999,0,67.900002,65.0,59.0
20161024203000,180.0,269.399994,89.799998,100,56.799999,0,67.699997,65.0,59.0
20161024204500,180.0,269.399994,89.799998,100,56.799999,0,67.599998,65.0,59.0
20161024210000,180.0,269.399994,89.799998,100,56.799999,0,67.400002,65.0,59.0
20161024211500,180.0,269.399994,89.799998,100,56.799999,0,67.400002,65.0,59.0
20161024213000,180.0,269.399994,89.799998,100,56.799999,0,67.199997,65.0,59.0
20161024214500,180.0,199.199997,66.399999,63,56.799999,0,67.300003,66.599998,63.599998
20161024220000,180.0,236.399994,78.799998,75,56.799999,0,67.300003,66.599998,63.599998
20161024221500,180.0,262.200012,87.400004,85,56.799999,0,67.199997,66.599998,63.599998
20161024223000,180.0,187.199997,62.399999,58,112.599998,100,68.099998,80.0,77.099998
20161024224500,180.0,187.199997,62.399999,58,95.5,100,69.099998,80.0,77.099998
20161024230000,180.0,269.399994,89.799998,100,59.599998,0,69.199997,69.0,66.0
20161024231500,180.0,247.800003,82.600001,77,57.200001,0,68.199997,69.0,66.0
20161024233000,180.0,187.800003,62.600001,58,56.400002,0,67.900002,69.0,66.0
20161024234500,180.0,187.800003,62.600001,58,56.400002,0,67.699997,69.0,66.0
20161025000000,180.0,190.199997,63.399999,58,56.400002,0,67.599998,69.0,66.0
20161025001500,180.0,187.199997,62.399999,57,56.400002,0,67.5,69.0,66.0
20161025003000,180.0,187.199997,62.399999,57,56.400002,0,67.400002,69.0,66.0
20161025004500,180.0,189.600006,63.200002,57,56.400002,0,67.300003,69.0,66.0
20161025010000,180.0,186.600006,62.200002,56,56.400002,0,67.199997,69.0,66.0
20161025011500,180.0,186.600006,62.200002,56,56.400002,0,67.099998,69.0,66.0
20161025013000,180.0,186.600006,62.200002,56,56.400002,0,67.099998,68.900002,65.900002
20161025014500,180.0,186.600006,62.200002,56,56.400002,0,67.099998,68.900002,65.900002
20161025020000,180.0,186.600006,62.200002,56,113.400002,100,68.199997,79.900002,76.900002
20161025021500,180.0,265.799988,88.599996,87,63.400002,0,68.699997,70.400002,67.400002
20161025023000,180.0,187.199997,62.399999,56,58.0,0,68.300003,70.400002,67.400002
20161025024500,180.0,187.199997,62.399999,56,57.099998,0,68.0,70.400002,67.400002
20161025030000,180.0,187.199997,62.399999,55,57.099998,0,67.800003,70.400002,67.400002
20161025031500,180.0,187.199997,62.399999,55,56.400002,0,67.699997,70.400002,67.400002
20161025033000,180.0,187.199997,62.399999,55,56.400002,0,67.599998,70.400002,67.400002
20161025034500,180.0,187.199997,62.399999,55,56.400002,0,67.5,70.400002,67.400002
20161025040000,180.0,187.199997,62.399999,55,56.400002,0,67.400002,70.400002,67.400002
20161025041500,180.0,187.199997,62.399999,55,56.400002,0,67.300003,70.400002,67.400002
20161025043000,180.0,187.199997,62.399999,55,56.400002,0,67.300003,70.400002,67.400002
20161025044500,180.0,187.199997,62.399999,55,56.400002,0,67.199997,70.400002,67.400002
20161025050000,180.0,187.199997,62.399999,55,56.400002,0,67.300003,70.400002,67.400002
20161025051500,180.0,187.199997,62.399999,55,56.400002,0,67.199997,70.400002,67.400002
20161025053000,180.0,187.199997,62.399999,55,56.400002,0,67.199997,70.400002,67.400002
20161025054500,180.0,187.199997,62.399999,54,56.400002,0,67.199997,70.400002,67.400002
20161025060000,180.0,183.600006,61.200002,54,56.400002,0,67.199997,70.400002,67.400002
20161025061500,180.0,183.600006,61.200002,54,56.400002,0,67.199997,70.400002,67.400002
20161025063000,180.0,183.600006,61.200002,54,56.400002,100,67.099998,70.400002,67.400002
20161025064500,180.0,183.600006,61.200002,54,56.400002,100,67.0,70.400002,67.400002
20161025070000,180.0,183.600006,61.200002,54,56.400002,100,67.0,70.400002,67.400002
20161025071500,180.0,183.600006,61.200002,54,58.299999,100,67.199997,70.400002,67.400002
20161025073000,180.0,183.600006,61.200002,54,58.299999,100,67.199997,70.400002,67.400002
20161025074500,180.0,183.600006,61.200002,54,58.299999,100,67.099998,70.400002,67.400002
20161025080000,180.0,187.199997,62.399999,54,59.099998,100,67.199997,70.400002,67.400002
20161025081500,180.0,187.199997,62.399999,54,59.099998,100,67.199997,70.400002,67.400002
20161025083000,180.0,181.199997,60.399999,54,59.099998,100,67.199997,70.400002,67.400002
20161025084500,180.0,181.199997,60.399999,54,97.0,100,67.900002,76.0,73.0
20161025090000,180.0,177.600006,59.200002,54,112.699997,100,69.099998,76.0,73.0
20161025091500,180.0,177.600006,59.200002,54,97.800003,100,69.900002,76.099998,73.099998
20161025093000,180.0,179.399994,59.799998,54,96.0,100,70.5,76.099998,73.099998
20161025094500,180.0,175.199997,58.399999,54,115.599998,100,71.099998,76.099998,73.099998
20161025100000,180.0,180.0,60.0,54,106.5,100,71.400002,76.099998,73.099998
20161025101500,180.0,178.199997,59.399999,54,99.099998,100,72.0,76.099998,73.099998
20161025103000,180.0,181.199997,60.399999,54,96.599998,100,71.900002,76.099998,73.099998
20161025104500,180.0,175.199997,58.399999,54,103.199997,100,72.099998,76.099998,73.099998
20161025110000,180.0,175.199997,58.399999,54,116.5,100,72.199997,76.099998,73.099998
20161025111500,180.0,173.399994,57.799998,54,112.800003,100,72.400002,76.099998,73.099998
20161025113000,180.0,176.399994,58.799998,54,115.0,100,72.400002,76.099998,73.099998
20161025114500,180.0,176.399994,58.799998,54,99.0,100,72.199997,76.099998,73.099998
20161025120000,180.0,178.199997,59.399999,54,95.400002,100,72.099998,76.099998,73.099998
20161025121500,180.0,236.399994,78.799998,73,100.199997,0,72.099998,66.0,63.0
20161025123000,180.0,282.0,94.0,100,58.400002,0,71.199997,66.0,63.0
20161025124500,180.0,285.600006,95.200002,100,57.599998,0,70.5,66.0,63.0
20161025130000,180.0,288.600006,96.200002,100,57.599998,0,70.0,66.0,63.0
20161025131500,180.0,291.600006,97.200002,100,57.599998,0,69.699997,66.0,63.0
20161025133000,180.0,288.600006,96.200002,100,57.599998,0,69.199997,66.0,63.0
20161025134500,180.0,291.600006,97.200002,100,57.599998,0,68.800003,66.0,63.0
20161025140000,180.0,288.600006,96.200002,100,57.599998,0,68.699997,66.0,63.0
20161025141500,180.0,291.600006,97.200002,100,57.599998,0,68.5,66.0,63.0
20161025143000,180.0,288.600006,96.200002,100,57.599998,0,68.400002,66.0,63.0
20161025144500,180.0,294.600006,98.200002,100,57.599998,0,68.300003,66.0,63.0
20161025150000,180.0,291.600006,97.200002,100,57.0,0,68.199997,66.0,63.0
20161025151500,180.0,291.600006,97.200002,100,57.0,0,68.099998,66.0,63.0
20161025153000,180.0,294.600006,98.200002,100,57.0,0,68.199997,66.0,63.0
20161025154500,180.0,294.600006,98.200002,100,57.0,0,68.300003,66.0,63.0
20161025160000,180.0,306.600006,102.200002,86,57.0,0,68.099998,66.0,63.0
20161025161500,180.0,306.600006,102.200002,86,57.0,0,68.099998,66.0,63.0
20161025163000,180.0,306.600006,102.200002,86,57.0,0,67.900002,66.0,63.0
20161025164500,180.0,185.399994,61.799998,53,113.300003,100,69.0,80.0,78.0
20161025170000,180.0,189.0,63.0,53,97.800003,100,70.5,80.0,78.0
20161025171500,180.0,189.0,63.0,53,103.5,100,71.199997,80.0,78.0
20161025173000,180.0,189.0,63.0,53,114.5,100,71.900002,80.0,78.0
20161025174500,180.0,189.0,63.0,53,104.099998,100,72.199997,80.0,78.0
20161025180000,180.0,189.0,63.0,53,97.800003,100,72.599998,80.0,78.0
20161025181500,180.0,189.0,63.0,53,99.699997,100,72.599998,80.0,78.0
20161025183000,180.0,181.199997,60.399999,53,103.0,100,72.699997,80.0,78.0
20161025184500,180.0,181.199997,60.399999,53,113.300003,100,72.699997,80.0,78.0
20161025190000,180.0,181.199997,60.399999,53,110.199997,100,72.900002,80.0,78.0
20161025191500,180.0,172.800003,57.600001,53,99.099998,100,72.900002,80.0,78.0
20161025193000,180.0,172.800003,57.600001,53,104.699997,100,73.0,80.0,78.0
20161025194500,180.0,172.800003,57.600001,53,116.599998,100,73.099998,80.0,78.0
20161025200000,180.0,172.800003,57.600001,55,108.400002,100,73.099998,80.0,78.0
20161025201500,180.0,171.0,57.0,55,101.800003,100,73.199997,80.0,78.0
20161025203000,180.0,173.399994,57.799998,55,98.5,100,73.199997,80.0,78.0
20161025204500,180.0,173.399994,57.799998,55,102.800003,100,73.199997,80.0,78.0
20161025210000,180.0,168.600006,56.200002,55,116.5,100,73.199997,80.0,78.0
20161025211500,180.0,171.600006,57.200002,55,105.699997,100,73.099998,65.0,59.099998
20161025213000,180.0,269.399994,89.799998,100,58.5,0,71.599998,65.0,59.099998
20161025214500,180.0,269.399994,89.799998,100,57.5,0,70.599998,65.0,59.099998
20161025220000,180.0,272.399994,90.799998,100,56.799999,0,70.0,65.0,59.099998
20161025221500,180.0,279.0,93.0,100,56.799999,0,69.599998,65.0,59.099998
20161025223000,180.0,285.600006,95.200002,100,56.799999,0,69.199997,65.0,59.099998
20161025224500,180.0,279.0,93.0,100,56.799999,0,68.800003,65.0,59.099998
20161025230000,180.0,285.600006,95.200002,100,56.799999,0,68.599998,65.0,59.099998
20161025231500,180.0,285.600006,95.200002,100,56.799999,0,68.400002,65.0,59.099998
20161025233000,180.0,285.600006,95.200002,100,56.799999,0,68.300003,65.0,59.099998
20161025234500,180.0,288.600006,96.200002,100,56.799999,0,68.199997,65.0,59.099998
20161026000000,180.0,285.600006,95.200002,100,56.799999,0,68.099998,65.0,59.099998
20161026001500,180.0,285.600006,95.200002,100,56.799999,0,67.900002,65.0,59.099998
20161026003000,180.0,285.600006,95.200002,100,56.799999,0,67.900002,65.0,59.099998
20161026004500,180.0,285.600006,95.200002,100,56.799999,0,67.800003,65.0,59.099998
20161026010000,180.0,285.600006,95.200002,100,56.0,0,67.699997,65.0,59.099998
20161026011500,180.0,285.600006,95.200002,100,56.0,0,67.699997,65.0,59.099998
20161026013000,180.0,288.600006,96.200002,100,56.0,0,67.699997,65.0,59.099998
20161026014500,180.0,190.199997,63.399999,56,91.099998,100,67.900002,73.099998,70.099998
20161026020000,180.0,186.600006,62.200002,55,96.5,100,69.599998,73.099998,70.099998
20161026021500,180.0,291.600006,97.200002,96,58.400002,0,69.300003,66.699997,63.700001
20161026023000,180.0,291.600006,97.200002,96,56.799999,0,68.599998,66.699997,63.700001
20161026024500,180.0,291.600006,97.200002,96,56.799999,0,68.300003,66.699997,63.700001
20161026030000,180.0,294.600006,98.200002,96,56.799999,0,68.099998,66.699997,63.700001
20161026031500,180.0,294.600006,98.200002,96,56.799999,0,67.900002,66.699997,63.700001
20161026033000,180.0,291.600006,97.200002,96,56.0,0,67.900002,66.699997,63.700001
20161026034500,180.0,291.600006,97.200002,96,56.0,0,67.800003,66.699997,63.700001
20161026040000,180.0,297.600006,99.200002,96,56.0,0,67.699997,66.699997,63.700001
20161026041500,180.0,297.600006,99.200002,96,56.0,0,67.699997,66.699997,63.700001
20161026043000,180.0,297.600006,99.200002,96,56.700001,0,67.699997,66.699997,63.700001
20161026044500,180.0,291.600006,97.200002,96,56.700001,0,67.699997,66.699997,63.700001
20161026050000,180.0,291.600006,97.200002,96,56.700001,0,67.699997,66.699997,63.700001
20161026051500,180.0,291.600006,97.200002,96,56.700001,0,67.800003,66.699997,63.700001
20161026053000,180.0,291.600006,97.200002,96,56.700001,0,67.900002,66.699997,63.700001
20161026054500,180.0,288.600006,96.200002,100,56.700001,0,67.800003,66.699997,63.700001
20161026060000,180.0,291.600006,97.200002,100,56.700001,0,67.900002,66.699997,63.700001
20161026061500,180.0,291.600006,97.200002,100,56.700001,0,67.699997,66.699997,63.700001
20161026063000,180.0,291.600006,97.200002,100,56.700001,0,67.699997,66.699997,63.700001
20161026064500,180.0,269.399994,89.799998,100,56.700001,0,67.599998,66.699997,63.700001
20161026070000,180.0,262.200012,87.400004,100,56.700001,0,67.699997,66.699997,63.700001
20161026071500,180.0,262.200012,87.400004,100,56.700001,0,67.400002,66.699997,63.700001
20161026073000,180.0,265.799988,88.599996,100,56.700001,0,67.5,66.699997,63.700001
20161026074500,180.0,265.799988,88.599996,100,56.700001,0,67.400002,66.699997,63.700001
20161026080000,180.0,265.799988,88.599996,100,56.700001,0,67.400002,66.699997,63.700001
20161026081500,180.0,262.200012,87.400004,100,56.700001,0,67.5,66.699997,63.700001
20161026083000,180.0,265.799988,88.599996,100,56.700001,0,67.599998,66.699997,63.700001
20161026084500,180.0,265.799988,88.599996,100,56.700001,0,67.599998,66.699997,63.700001
20161026090000,180.0,265.799988,88.599996,100,56.700001,0,67.599998,66.699997,63.700001
20161026091500,180.0,265.799988,88.599996,100,56.700001,0,67.599998,66.699997,63.700001
20161026093000,180.0,265.799988,88.599996,100,56.700001,0,67.599998,66.699997,63.700001
20161026094500,180.0,189.0,63.0,59,96.0,100,68.900002,80.0,78.0
20161026100000,180.0,189.0,63.0,59,102.800003,100,70.0,80.0,78.0
20161026101500,180.0,189.0,63.0,59,112.5,100,70.900002,80.0,78.0
20161026103000,180.0,186.0,62.0,59,96.0,100,71.199997,80.0,78.0
20161026104500,180.0,186.0,62.0,59,107.699997,100,71.5,80.0,78.0
20161026110000,180.0,186.0,62.0,59,96.0,100,71.699997,80.0,78.0
20161026111500,180.0,186.0,62.0,59,104.300003,100,71.900002,80.0,78.0
20161026113000,180.0,186.0,62.0,59,97.900002,100,71.900002,80.0,78.0
20161026114500,180.0,186.0,62.0,59,99.699997,100,71.900002,80.0,78.0
20161026120000,180.0,183.0,61.0,59,107.400002,100,71.900002,80.0,78.0
20161026121500,180.0,185.399994,61.799998,59,99.099998,100,71.900002,80.0,78.0
20161026123000,180.0,181.199997,60.399999,59,104.900002,100,71.900002,80.0,78.0
20161026124500,180.0,187.199997,62.399999,59,99.5,100,71.900002,80.0,78.0
20161026130000,180.0,181.199997,60.399999,59,101.5,100,72.199997,80.0,78.0
20161026131500,180.0,184.199997,61.399999,59,98.5,100,72.199997,80.0,78.0
20161026133000,180.0,184.199997,61.399999,59,103.400002,100,72.199997,80.0,78.0
20161026134500,180.0,184.199997,61.399999,59,97.300003,100,72.199997,80.0,78.0
20161026140000,180.0,184.199997,61.399999,59,97.300003,100,72.599998,80.0,78.0
20161026141500,180.0,184.199997,61.399999,59,100.300003,100,72.400002,80.0,78.0
20161026143000,180.0,184.199997,61.399999,59,106.099998,100,72.5,80.0,78.0
20161026144500,180.0,184.199997,61.399999,59,100.300003,100,72.599998,80.0,78.0
20161026150000,180.0,184.199997,61.399999,59,97.199997,100,72.5,80.0,78.0
20161026151500,180.0,184.199997,61.399999,59,95.400002,100,72.599998,80.0,78.0
20161026153000,180.0,184.199997,61.399999,59,93.5,100,72.5,80.0,78.0
20161026154500,180.0,184.199997,61.399999,59,113.800003,100,72.400002,80.0,78.0
20161026160000,180.0,180.600006,60.200002,59,104.5,100,72.5,80.0,78.0
20161026161500,180.0,183.600006,61.200002,59,95.5,100,72.5,80.0,78.0
20161026163000,180.0,183.600006,61.200002,59,112.5,100,72.599998,80.0,78.0
20161026164500,180.0,183.600006,61.200002,59,97.800003,100,72.900002,80.0,78.0
20161026170000,180.0,183.600006,61.200002,59,103.099998,100,73.099998,80.0,78.0
20161026171500,180.0,183.600006,61.200002,59,102.0,100,73.400002,80.0,78.0
20161026173000,180.0,186.0,62.0,59,95.400002,100,73.300003,80.0,78.0
20161026174500,180.0,186.0,62.0,59,114.099998,100,72.900002,80.0,78.0
20161026180000,180.0,188.399994,62.799998,59,102.800003,100,72.800003,80.0,78.0
20161026181500,180.0,188.399994,62.799998,59,95.400002,100,72.599998,80.0,78.0
