PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026183000,180.0,188.399994,62.799998,59,108.0,100,72.5,80.0,78.0
20161026184500,180.0,188.399994,62.799998,59,94.800003,100,72.400002,80.0,78.0
20161026190000,180.0,188.399994,62.799998,59,106.599998,100,72.699997,80.0,78.0
20161026191500,180.0,188.399994,62.799998,59,104.800003,100,72.599998,80.0,78.0
20161026193000,180.0,183.600006,61.200002,59,96.0,100,72.599998,80.0,78.0
20161026194500,180.0,187.800003,62.600001,59,94.5,100,72.400002,80.0,78.0
20161026200000,180.0,187.800003,62.600001,59,115.0,100,72.400002,80.0,78.0
20161026201500,180.0,187.800003,62.600001,59,98.5,100,72.400002,80.0,78.0
20161026203000,180.0,185.399994,61.799998,59,93.599998,100,72.300003,80.0,78.0
20161026204500,180.0,185.399994,61.799998,59,111.5,100,72.400002,80.0,78.0
20161026210000,180.0,183.0,61.0,59,101.0,100,72.400002,80.0,78.0
20161026211500,180.0,185.399994,61.799998,59,94.199997,100,72.5,80.0,78.0
20161026213000,180.0,185.399994,61.799998,59,105.199997,100,72.400002,80.0,78.0
20161026214500,180.0,185.399994,61.799998,59,105.199997,100,72.300003,80.0,78.0
20161026220000,180.0,185.399994,61.799998,59,96.0,100,72.300003,80.0,78.0
20161026221500,180.0,183.0,61.0,59,94.099998,100,72.300003,80.0,78.0
20161026223000,180.0,183.0,61.0,59,113.0,100,72.199997,80.0,78.0
20161026224500,180.0,183.0,61.0,59,99.900002,100,72.199997,80.0,78.0
20161026230000,180.0,183.0,61.0,59,94.199997,100,72.099998,80.0,78.0
20161026231500,180.0,189.0,63.0,54,107.300003,100,72.099998,80.0,78.0
20161026233000,180.0,189.0,63.0,53,106.199997,100,72.199997,80.0,78.0
20161026234500,180.0,189.0,63.0,53,96.599998,100,72.199997,80.0,78.0
20161027000000,180.0,189.0,63.0,53,104.900002,100,72.199997,80.0,78.0
20161027001500,180.0,189.0,63.0,53,111.0,100,72.199997,80.0,78.0
20161027003000,180.0,189.0,63.0,53,96.599998,100,72.199997,80.0,78.0
20161027004500,180.0,189.0,63.0,53,99.800003,100,72.199997,80.0,78.0
20161027010000,180.0,189.0,63.0,53,115.199997,100,72.099998,80.0,78.0
20161027011500,180.0,189.0,63.0,53,97.800003,100,72.099998,80.0,78.0
20161027013000,180.0,189.0,63.0,53,96.599998,100,72.099998,80.0,78.0
20161027014500,180.0,189.0,63.0,53,117.400002,100,72.199997,80.0,78.0
20161027020000,180.0,189.0,63.0,53,101.099998,100,72.199997,80.0,78.0
20161027021500,180.0,189.0,63.0,53,95.400002,100,72.199997,80.0,78.0
20161027023000,180.0,185.399994,61.799998,52,115.599998,100,72.300003,80.0,78.0
20161027024500,180.0,185.399994,61.799998,52,101.099998,100,72.400002,80.0,78.0
20161027030000,180.0,185.399994,61.799998,52,96.900002,100,72.400002,80.0,78.0
20161027031500,180.0,185.399994,61.799998,52,104.800003,100,72.400002,80.0,78.0
20161027033000,180.0,185.399994,61.799998,52,111.900002,100,72.400002,80.0,78.0
20161027034500,180.0,181.800003,60.600001,52,97.800003,100,72.5,80.0,78.0
20161027040000,180.0,181.800003,60.600001,52,103.199997,100,72.400002,80.0,78.0
20161027041500,180.0,181.800003,60.600001,52,112.699997,100,72.400002,80.0,78.0
20161027043000,180.0,181.800003,60.600001,52,97.199997,100,73.0,80.0,78.0
20161027044500,180.0,181.800003,60.600001,52,103.5,100,72.900002,80.0,78.0
20161027050000,180.0,184.199997,61.399999,52,108.599998,100,72.599998,80.0,78.0
20161027051500,180.0,184.199997,61.399999,52,96.5,100,72.5,80.0,78.0
20161027053000,180.0,184.199997,61.399999,52,113.400002,100,72.300003,80.0,78.0
20161027054500,180.0,184.199997,61.399999,52,102.800003,100,72.199997,80.0,78.0
20161027060000,180.0,184.199997,61.399999,52,96.0,100,72.199997,80.0,78.0
20161027061500,180.0,181.800003,60.600001,52,112.199997,100,72.099998,80.0,78.0
20161027063000,180.0,178.800003,59.600001,52,114.199997,100,72.0,80.0,78.0
20161027064500,180.0,174.600006,58.200002,52,115.699997,100,72.099998,80.0,78.0
20161027070000,180.0,182.399994,60.799998,52,103.800003,100,72.0,80.0,78.0
20161027071500,180.0,182.399994,60.799998,52,96.599998,100,71.800003,80.0,78.0
20161027073000,180.0,182.399994,60.799998,52,105.099998,100,71.800003,80.0,78.0
20161027074500,180.0,184.800003,61.600001,52,109.599998,100,71.699997,80.0,78.0
20161027080000,180.0,184.800003,61.600001,52,97.199997,100,71.599998,80.0,78.0
20161027081500,180.0,184.800003,61.600001,52,99.5,100,71.599998,80.0,78.0
20161027083000,180.0,190.199997,63.399999,51,118.199997,100,71.599998,80.0,78.0
20161027084500,180.0,186.600006,62.200002,51,114.400002,100,71.599998,80.0,78.0
20161027090000,180.0,189.0,63.0,51,101.099998,100,71.5,80.0,78.0
20161027091500,180.0,184.800003,61.600001,51,96.699997,100,71.599998,80.0,78.0
20161027093000,180.0,184.800003,61.600001,51,114.099998,100,71.900002,80.0,78.0
20161027094500,180.0,182.399994,60.799998,50,109.900002,100,71.900002,80.0,78.0
20161027100000,180.0,182.399994,60.799998,50,109.900002,100,72.099998,80.0,78.0
20161027101500,180.0,184.800003,61.600001,50,97.800003,100,71.900002,80.0,78.0
20161027103000,180.0,184.800003,61.600001,50,106.699997,100,72.199997,80.0,78.0
20161027104500,180.0,187.199997,62.399999,50,117.599998,100,72.300003,80.0,78.0
20161027110000,180.0,184.199997,61.399999,50,103.199997,100,72.599998,80.0,78.0
20161027111500,180.0,187.800003,62.600001,50,99.699997,100,72.699997,80.0,78.0
20161027113000,180.0,183.600006,61.200002,50,99.699997,100,72.900002,80.0,78.0
20161027114500,180.0,186.600006,62.200002,50,99.699997,100,72.900002,80.0,78.0
20161027120000,180.0,186.600006,62.200002,50,98.5,100,72.900002,80.0,78.0
20161027121500,180.0,184.199997,61.399999,50,98.5,100,72.800003,80.0,78.0
20161027123000,180.0,184.199997,61.399999,50,98.5,100,72.599998,80.0,78.0
20161027124500,180.0,181.800003,60.600001,50,98.5,100,72.400002,80.0,78.0
20161027130000,180.0,181.800003,60.600001,50,100.199997,100,72.300003,80.0,78.0
20161027131500,180.0,179.399994,59.799998,50,119.5,100,72.199997,80.0,78.0
20161027133000,180.0,179.399994,59.799998,50,116.599998,100,72.199997,80.0,78.0
20161027134500,180.0,179.399994,59.799998,50,99.699997,100,72.199997,80.0,78.0
20161027140000,180.0,174.0,58.0,50,99.699997,100,72.300003,80.0,78.0
20161027141500,180.0,174.0,58.0,50,113.300003,100,72.199997,80.0,78.0
20161027143000,180.0,177.0,59.0,50,117.5,100,72.099998,80.0,78.0
20161027144500,180.0,177.0,59.0,50,101.900002,100,72.199997,80.0,78.0
20161027150000,180.0,177.0,59.0,50,117.0,100,72.300003,80.0,78.0
20161027151500,180.0,177.0,59.0,50,100.300003,100,72.199997,80.0,78.0
20161027153000,180.0,178.800003,59.600001,50,112.699997,100,72.199997,80.0,78.0
20161027154500,180.0,183.0,61.0,50,98.599998,100,72.199997,80.0,78.0
20161027160000,180.0,186.0,62.0,50,104.400002,100,72.199997,80.0,78.0
20161027161500,180.0,186.0,62.0,50,110.0,100,72.099998,80.0,78.0
20161027163000,180.0,186.0,62.0,50,101.099998,100,72.099998,80.0,78.0
20161027164500,180.0,186.0,62.0,50,115.0,100,72.099998,80.0,78.0
20161027170000,180.0,188.399994,62.799998,50,101.099998,100,72.099998,80.0,78.0
20161027171500,180.0,184.800003,61.600001,50,113.800003,100,72.099998,80.0,78.0
20161027173000,180.0,184.800003,61.600001,50,101.900002,100,71.900002,80.0,78.0
20161027174500,180.0,184.800003,61.600001,50,116.0,100,72.0,80.0,78.0
20161027180000,180.0,184.800003,61.600001,50,99.699997,100,72.199997,80.0,78.0
20161027181500,180.0,182.399994,60.799998,50,112.599998,100,72.199997,80.0,78.0
20161027183000,180.0,182.399994,60.799998,50,99.5,100,72.199997,80.0,78.0
20161027184500,180.0,177.0,59.0,50,108.599998,100,72.199997,80.0,78.0
20161027190000,180.0,177.0,59.0,50,102.800003,100,72.099998,80.0,78.0
20161027191500,180.0,177.0,59.0,50,102.800003,100,72.099998,80.0,78.0
20161027193000,180.0,177.0,59.0,50,116.099998,100,72.099998,80.0,78.0
20161027194500,180.0,174.0,58.0,50,100.300003,100,72.099998,80.0,78.0
20161027200000,180.0,174.0,58.0,50,113.5,100,72.099998,80.0,78.0
20161027201500,180.0,174.0,58.0,50,107.400002,100,72.0,80.0,78.0
20161027203000,180.0,174.0,58.0,50,102.0,100,72.0,80.0,78.0
20161027204500,180.0,178.800003,59.600001,50,116.599998,100,71.900002,80.0,78.0
20161027210000,180.0,178.800003,59.600001,50,100.199997,100,71.900002,80.0,78.0
20161027211500,180.0,178.800003,59.600001,50,102.800003,100,71.900002,80.0,78.0
20161027213000,180.0,186.600006,62.200002,49,115.900002,100,71.900002,80.0,78.0
20161027214500,180.0,186.600006,62.200002,49,110.300003,100,72.0,80.0,78.0
20161027220000,180.0,186.600006,62.200002,49,99.099998,100,72.099998,80.0,78.0
20161027221500,180.0,186.600006,62.200002,49,103.300003,100,72.099998,80.0,78.0
20161027223000,180.0,186.600006,62.200002,49,101.300003,100,72.199997,80.0,78.0
20161027224500,180.0,186.600006,62.200002,49,101.300003,100,72.300003,80.0,78.0
20161027230000,180.0,186.600006,62.200002,49,97.800003,100,72.300003,80.0,78.0
20161027231500,180.0,186.600006,62.200002,49,115.900002,100,72.400002,80.0,78.0
20161027233000,180.0,186.600006,62.200002,49,104.699997,100,72.300003,80.0,78.0
20161027234500,180.0,186.600006,62.200002,49,101.099998,100,72.300003,80.0,78.0
20161028000000,180.0,184.199997,61.399999,49,115.099998,100,72.199997,80.0,78.0
20161028001500,180.0,184.199997,61.399999,49,113.300003,100,72.199997,80.0,78.0
20161028003000,180.0,186.600006,62.200002,49,99.599998,100,72.199997,80.0,78.0
20161028004500,180.0,183.600006,61.200002,49,99.599998,100,72.199997,80.0,78.0
20161028010000,180.0,183.600006,61.200002,49,115.800003,100,72.199997,80.0,78.0
20161028011500,180.0,183.600006,61.200002,49,99.099998,100,72.199997,80.0,78.0
20161028013000,180.0,183.600006,61.200002,49,109.0,100,72.199997,80.0,78.0
20161028014500,180.0,183.600006,61.200002,49,100.300003,100,72.199997,80.0,78.0
20161028020000,180.0,183.600006,61.200002,49,120.599998,100,72.099998,80.0,78.0
20161028021500,180.0,188.399994,62.799998,49,99.699997,100,72.099998,80.0,78.0
20161028023000,180.0,186.0,62.0,49,111.599998,100,72.099998,80.0,78.0
20161028024500,180.0,186.0,62.0,49,104.400002,100,72.099998,80.0,78.0
20161028030000,180.0,186.0,62.0,49,97.699997,100,72.099998,80.0,78.0
20161028031500,180.0,186.0,62.0,49,117.199997,100,72.099998,80.0,78.0
20161028033000,180.0,189.600006,63.200002,49,97.800003,100,72.099998,80.0,78.0
20161028034500,180.0,186.600006,62.200002,49,114.0,100,72.300003,80.0,78.0
20161028040000,180.0,182.399994,60.799998,48,101.800003,100,72.199997,80.0,78.0
20161028041500,180.0,182.399994,60.799998,48,104.400002,100,72.099998,80.0,78.0
20161028043000,180.0,182.399994,60.799998,48,106.400002,100,72.199997,80.0,78.0
20161028044500,180.0,182.399994,60.799998,48,98.300003,100,72.199997,80.0,78.0
20161028050000,180.0,182.399994,60.799998,48,116.400002,100,72.199997,80.0,78.0
20161028051500,180.0,182.399994,60.799998,48,97.800003,100,72.199997,80.0,78.0
20161028053000,180.0,182.399994,60.799998,48,117.900002,100,72.199997,80.0,78.0
20161028054500,180.0,172.800003,57.600001,48,101.800003,100,72.199997,80.0,78.0
20161028060000,180.0,172.800003,57.600001,48,107.400002,100,72.199997,80.0,78.0
20161028061500,180.0,172.800003,57.600001,50,110.199997,100,72.199997,80.0,78.0
20161028063000,180.0,172.800003,57.600001,51,98.5,100,72.199997,80.0,78.0
20161028064500,180.0,174.600006,58.200002,51,112.900002,100,72.099998,80.0,78.0
20161028070000,180.0,174.600006,58.200002,51,102.800003,100,72.099998,80.0,78.0
20161028071500,180.0,174.600006,58.200002,51,101.0,100,72.199997,80.0,78.0
20161028073000,180.0,177.0,59.0,51,116.699997,100,72.199997,80.0,78.0
20161028074500,180.0,175.199997,58.399999,51,99.699997,100,72.099998,80.0,78.0
20161028080000,180.0,177.0,59.0,51,107.599998,100,72.099998,80.0,78.0
20161028081500,180.0,177.0,59.0,51,110.300003,100,72.099998,80.0,78.0
20161028083000,180.0,174.600006,58.200002,51,99.099998,100,72.099998,80.0,78.0
20161028084500,180.0,174.600006,58.200002,51,113.199997,100,72.199997,80.0,78.0
20161028090000,180.0,178.800003,59.600001,51,103.699997,100,72.400002,80.0,78.0
20161028091500,180.0,178.800003,59.600001,51,98.400002,100,72.300003,80.0,78.0
20161028093000,180.0,178.800003,59.600001,53,118.199997,100,72.300003,80.0,78.0
20161028094500,180.0,182.399994,60.799998,53,100.300003,100,72.5,80.0,78.0
20161028100000,180.0,182.399994,60.799998,53,111.599998,100,72.699997,80.0,78.0
20161028101500,180.0,182.399994,60.799998,53,98.5,100,72.699997,80.0,78.0
20161028103000,180.0,182.399994,60.799998,53,106.400002,100,72.699997,80.0,78.0
20161028104500,180.0,182.399994,60.799998,53,110.099998,100,73.099998,80.0,78.0
20161028110000,180.0,182.399994,60.799998,53,99.699997,100,73.199997,80.0,78.0
20161028111500,180.0,178.800003,59.600001,53,115.800003,100,73.400002,80.0,78.0
20161028113000,180.0,182.399994,60.799998,53,98.5,100,73.599998,80.0,78.0
20161028114500,180.0,189.600006,63.200002,52,112.199997,100,73.099998,80.0,78.0
20161028120000,180.0,189.600006,63.200002,49,99.099998,100,73.099998,80.0,78.0
20161028121500,180.0,187.199997,62.399999,49,105.0,100,73.099998,80.0,78.0
20161028123000,180.0,187.199997,62.399999,49,117.400002,100,73.099998,80.0,78.0
20161028124500,180.0,187.199997,62.399999,49,94.800003,100,73.099998,80.0,78.0
20161028130000,180.0,187.199997,62.399999,49,110.900002,100,73.099998,80.0,78.0
20161028131500,180.0,187.199997,62.399999,49,95.400002,100,73.099998,80.0,78.0
20161028133000,180.0,182.399994,60.799998,49,91.099998,100,72.900002,80.0,78.0
20161028134500,180.0,182.399994,60.799998,49,99.699997,100,73.0,80.0,78.0
20161028140000,180.0,182.399994,60.799998,49,89.300003,100,72.900002,80.0,78.0
20161028141500,180.0,182.399994,60.799998,49,113.599998,100,72.900002,80.0,78.0
20161028143000,180.0,182.399994,60.799998,49,93.599998,100,72.800003,80.0,78.0
20161028144500,180.0,182.399994,60.799998,49,112.699997,100,73.0,80.0,78.0
20161028150000,180.0,182.399994,60.799998,49,99.099998,100,72.900002,80.0,78.0
20161028151500,180.0,182.399994,60.799998,49,97.800003,100,73.099998,80.0,78.0
20161028153000,180.0,182.399994,60.799998,49,96.099998,100,73.099998,80.0,78.0
20161028154500,180.0,182.399994,60.799998,49,117.400002,100,73.099998,80.0,78.0
20161028160000,180.0,182.399994,60.799998,49,104.5,100,73.099998,80.0,78.0
20161028161500,180.0,182.399994,60.799998,49,101.099998,100,73.300003,80.0,78.0
20161028163000,180.0,186.0,62.0,49,98.5,100,73.099998,80.0,78.0
20161028164500,180.0,172.199997,57.399999,51,98.5,100,73.099998,80.0,78.0
20161028170000,180.0,169.199997,56.399999,51,118.300003,100,72.900002,80.0,78.0
20161028171500,180.0,175.800003,58.600001,52,108.099998,100,73.099998,80.0,78.0
20161028173000,180.0,175.800003,58.600001,52,98.5,100,72.900002,80.0,78.0
20161028174500,180.0,175.800003,58.600001,52,106.5,100,72.900002,80.0,78.0
20161028180000,180.0,175.800003,58.600001,52,116.099998,100,73.099998,80.0,78.0
20161028181500,180.0,175.800003,58.600001,52,99.800003,100,73.199997,80.0,78.0
20161028183000,180.0,174.0,58.0,52,114.800003,100,73.099998,80.0,78.0
20161028184500,180.0,174.0,58.0,52,113.5,100,72.900002,80.0,78.0
20161028190000,180.0,174.0,58.0,52,103.400002,100,72.900002,80.0,78.0
20161028191500,180.0,177.600006,59.200002,52,97.199997,100,72.900002,80.0,78.0
20161028193000,180.0,177.600006,59.200002,52,108.5,100,72.699997,80.0,78.0
20161028194500,180.0,177.600006,59.200002,52,110.800003,100,72.800003,80.0,78.0
20161028200000,180.0,180.600006,60.200002,52,101.099998,100,72.699997,80.0,78.0
20161028201500,180.0,180.600006,60.200002,52,97.199997,100,72.599998,80.0,78.0
20161028203000,180.0,180.600006,60.200002,52,107.5,100,72.800003,80.0,78.0
20161028204500,180.0,178.199997,59.399999,52,118.0,100,72.800003,80.0,78.0
20161028210000,180.0,180.600006,60.200002,52,101.800003,100,72.699997,80.0,78.0
20161028211500,180.0,180.600006,60.200002,52,97.800003,100,72.599998,80.0,78.0
20161028213000,180.0,180.600006,60.200002,52,105.900002,100,72.599998,80.0,78.0
20161028214500,180.0,176.399994,58.799998,52,115.199997,100,72.599998,80.0,78.0
20161028220000,180.0,176.399994,58.799998,52,100.900002,100,72.599998,80.0,78.0
20161028221500,180.0,178.800003,59.600001,52,96.599998,100,72.5,80.0,78.0
20161028223000,180.0,178.800003,59.600001,52,117.400002,100,72.400002,80.0,78.0
20161028224500,180.0,178.800003,59.600001,52,101.300003,100,72.400002,80.0,78.0
20161028230000,180.0,178.800003,59.600001,52,96.599998,100,72.400002,80.0,78.0
20161028231500,180.0,180.600006,60.200002,52,117.400002,100,72.300003,80.0,78.0
20161028233000,180.0,180.600006,60.200002,52,103.699997,100,72.400002,80.0,78.0
20161028234500,180.0,185.399994,61.799998,52,96.599998,100,72.300003,80.0,78.0
20161029000000,180.0,189.600006,63.200002,52,116.400002,100,72.300003,80.0,78.0
20161029001500,180.0,186.600006,62.200002,51,102.5,100,72.400002,80.0,78.0
20161029003000,180.0,186.600006,62.200002,51,96.599998,100,72.400002,80.0,78.0
20161029004500,180.0,186.600006,62.200002,51,115.599998,100,72.400002,80.0,78.0
20161029010000,180.0,183.0,61.0,51,104.599998,100,72.5,80.0,78.0
20161029011500,180.0,186.600006,62.200002,51,96.800003,100,72.599998,80.0,78.0
20161029013000,180.0,182.399994,60.799998,51,108.400002,100,72.599998,80.0,78.0
20161029014500,180.0,182.399994,60.799998,51,114.300003,100,72.599998,80.0,78.0
20161029020000,180.0,182.399994,60.799998,51,99.099998,100,72.5,80.0,78.0
20161029021500,180.0,178.800003,59.600001,51,100.300003,100,72.699997,80.0,78.0
20161029023000,180.0,180.600006,60.200002,51,117.699997,100,72.599998,80.0,78.0
20161029024500,180.0,185.399994,61.799998,51,99.099998,100,72.5,80.0,78.0
20161029030000,180.0,187.800003,62.600001,51,102.5,100,72.400002,80.0,78.0
20161029031500,180.0,185.399994,61.799998,50,115.199997,100,72.400002,80.0,78.0
20161029033000,180.0,185.399994,61.799998,50,97.199997,100,72.400002,80.0,78.0
20161029034500,180.0,185.399994,61.799998,50,106.400002,100,72.400002,80.0,78.0
20161029040000,180.0,185.399994,61.799998,50,108.5,100,72.400002,80.0,78.0
20161029041500,180.0,185.399994,61.799998,50,96.900002,100,72.400002,80.0,78.0
20161029043000,180.0,185.399994,61.799998,50,109.599998,100,72.400002,80.0,78.0
20161029044500,180.0,185.399994,61.799998,50,103.599998,100,72.300003,80.0,78.0
20161029050000,180.0,185.399994,61.799998,50,96.300003,100,72.400002,80.0,78.0
20161029051500,180.0,185.399994,61.799998,50,118.599998,100,72.400002,80.0,78.0
20161029053000,180.0,185.399994,61.799998,50,97.800003,100,72.5,80.0,78.0
20161029054500,180.0,185.399994,61.799998,50,104.900002,100,72.699997,80.0,78.0
20161029060000,180.0,187.800003,62.600001,50,107.800003,100,73.099998,80.0,78.0
20161029061500,180.0,187.800003,62.600001,50,95.400002,100,72.800003,80.0,78.0
20161029063000,180.0,187.800003,62.600001,50,117.099998,100,72.400002,80.0,78.0
20161029064500,180.0,187.800003,62.600001,50,99.699997,100,72.400002,80.0,78.0
20161029070000,180.0,187.800003,62.600001,50,99.699997,100,72.400002,80.0,78.0
20161029071500,180.0,183.600006,61.200002,50,113.099998,100,72.300003,80.0,78.0
20161029073000,180.0,183.600006,61.200002,50,96.599998,100,72.300003,80.0,78.0
20161029074500,180.0,174.0,58.0,51,116.5,100,72.199997,80.0,78.0
20161029080000,180.0,174.0,58.0,51,103.0,100,72.199997,80.0,78.0
20161029081500,180.0,172.199997,57.399999,51,96.599998,100,72.599998,80.0,78.0
20161029083000,180.0,172.199997,57.399999,51,120.0,100,72.900002,80.0,78.0
20161029084500,180.0,172.199997,57.399999,51,101.199997,100,73.400002,80.0,78.0
20161029090000,180.0,176.399994,58.799998,51,99.5,100,73.699997,80.0,78.0
20161029091500,180.0,185.399994,61.799998,49,117.300003,100,73.599998,80.0,78.0
20161029093000,180.0,185.399994,61.799998,49,103.900002,100,73.800003,80.0,78.0
20161029094500,180.0,185.399994,61.799998,49,98.5,100,74.0,80.0,78.0
20161029100000,180.0,187.800003,62.600001,49,106.800003,100,74.0,80.0,78.0
20161029101500,180.0,187.800003,62.600001,49,112.800003,100,74.0,80.0,78.0
20161029103000,180.0,183.600006,61.200002,49,100.300003,100,74.099998,80.0,78.0
20161029104500,180.0,179.399994,59.799998,49,99.0,100,74.099998,80.0,78.0
20161029110000,180.0,179.399994,59.799998,49,119.900002,100,74.0,80.0,78.0
20161029111500,180.0,177.600006,59.200002,49,101.099998,100,74.099998,80.0,78.0
20161029113000,180.0,180.600006,60.200002,49,101.099998,100,74.099998,80.0,78.0
20161029114500,180.0,180.600006,60.200002,49,121.5,100,74.199997,80.0,78.0
20161029120000,180.0,180.600006,60.200002,49,108.699997,100,74.099998,80.0,78.0
20161029121500,180.0,180.600006,60.200002,49,108.699997,100,74.199997,80.0,78.0
20161029123000,180.0,175.199997,58.399999,49,101.900002,100,73.800003,80.0,78.0
20161029124500,180.0,175.199997,58.399999,49,89.800003,100,73.699997,80.0,78.0
20161029130000,180.0,172.800003,57.600001,49,120.699997,100,73.599998,80.0,78.0
20161029131500,180.0,172.800003,57.600001,49,116.300003,100,73.5,80.0,78.0
20161029133000,180.0,172.800003,57.600001,49,99.699997,100,73.5,80.0,78.0
20161029134500,180.0,172.800003,57.600001,51,96.900002,100,73.400002,80.0,78.0
20161029140000,180.0,177.0,59.0,51,96.900002,100,73.300003,80.0,78.0
20161029141500,180.0,177.0,59.0,51,96.900002,100,73.599998,80.0,78.0
20161029143000,180.0,177.0,59.0,51,113.599998,100,73.5,80.0,78.0
20161029144500,180.0,178.800003,59.600001,51,101.099998,100,73.400002,80.0,78.0
20161029150000,180.0,178.800003,59.600001,51,117.0,100,73.400002,80.0,78.0
20161029151500,180.0,178.800003,59.600001,51,111.0,100,73.800003,80.0,78.0
20161029153000,180.0,178.800003,59.600001,51,103.5,100,73.800003,80.0,78.0
20161029154500,180.0,178.800003,59.600001,51,103.5,100,73.800003,80.0,78.0
20161029160000,180.0,181.199997,60.399999,51,116.599998,100,74.0,80.0,78.0
20161029161500,180.0,181.199997,60.399999,51,99.099998,100,74.099998,80.0,78.0
20161029163000,180.0,181.199997,60.399999,51,104.400002,100,74.099998,80.0,78.0
20161029164500,180.0,181.199997,60.399999,51,117.400002,100,74.099998,80.0,78.0
20161029170000,180.0,181.199997,60.399999,51,100.199997,100,74.0,80.0,78.0
20161029171500,180.0,178.199997,59.399999,51,106.900002,100,73.900002,80.0,78.0
20161029173000,180.0,178.199997,59.399999,51,101.699997,100,73.800003,80.0,78.0
20161029174500,180.0,178.199997,59.399999,51,107.099998,100,73.900002,80.0,78.0
20161029180000,180.0,180.0,60.0,51,101.300003,100,73.800003,80.0,78.0
20161029181500,180.0,180.0,60.0,51,116.400002,100,73.800003,80.0,78.0
20161029183000,180.0,180.0,60.0,51,99.699997,100,73.699997,80.0,78.0
20161029184500,180.0,177.600006,59.200002,51,117.400002,100,73.599998,80.0,78.0
20161029190000,180.0,175.199997,58.399999,51,100.300003,100,73.599998,80.0,78.0
20161029191500,180.0,175.199997,58.399999,51,111.5,100,73.599998,80.0,78.0
20161029193000,180.0,175.199997,58.399999,51,103.199997,100,73.5,80.0,78.0
20161029194500,180.0,175.199997,58.399999,51,101.900002,100,73.400002,80.0,78.0
20161029200000,180.0,175.199997,58.399999,51,111.900002,100,73.300003,80.0,78.0
20161029201500,180.0,175.199997,58.399999,51,115.099998,100,73.400002,80.0,78.0
20161029203000,180.0,175.199997,58.399999,51,101.599998,100,73.300003,80.0,78.0
20161029204500,180.0,178.800003,59.600001,51,101.599998,100,73.400002,80.0,78.0
20161029210000,180.0,178.800003,59.600001,51,110.199997,100,73.199997,80.0,78.0
20161029211500,180.0,178.800003,59.600001,51,113.300003,100,73.199997,80.0,78.0
20161029213000,180.0,178.800003,59.600001,51,99.099998,100,73.199997,80.0,78.0
20161029214500,180.0,178.800003,59.600001,51,115.699997,100,73.099998,80.0,78.0
20161029220000,180.0,182.399994,60.799998,51,99.400002,100,73.0,80.0,78.0
20161029221500,180.0,182.399994,60.799998,51,119.5,100,72.900002,80.0,78.0
20161029223000,180.0,182.399994,60.799998,51,98.5,100,72.900002,80.0,78.0
20161029224500,180.0,182.399994,60.799998,51,115.800003,100,72.800003,80.0,78.0
20161029230000,180.0,184.800003,61.600001,51,99.099998,100,72.900002,80.0,78.0
20161029231500,180.0,184.800003,61.600001,51,107.5,100,72.699997,80.0,78.0
20161029233000,180.0,184.800003,61.600001,51,106.0,100,72.699997,80.0,78.0
20161029234500,180.0,184.800003,61.600001,51,97.199997,100,72.699997,80.0,78.0
20161030000000,180.0,184.800003,61.600001,51,118.300003,100,72.900002,80.0,78.0
20161030001500,180.0,184.800003,61.600001,51,98.5,100,73.099998,80.0,78.0
20161030003000,180.0,184.800003,61.600001,51,105.099998,100,72.800003,80.0,78.0
20161030004500,180.0,182.399994,60.799998,51,106.199997,100,72.699997,80.0,78.0
20161030010000,180.0,182.399994,60.799998,51,96.0,100,72.699997,80.0,78.0
20161030011500,180.0,184.800003,61.600001,51,117.099998,100,72.699997,80.0,78.0
20161030013000,180.0,184.800003,61.600001,51,96.599998,100,72.800003,80.0,78.0
20161030014500,180.0,184.800003,61.600001,51,111.800003,100,72.800003,80.0,78.0
20161030020000,180.0,184.800003,61.600001,51,102.0,100,72.699997,80.0,78.0
20161030021500,180.0,184.800003,61.600001,50,102.0,100,72.800003,80.0,78.0
20161030023000,180.0,187.800003,62.600001,50,111.0,100,72.800003,80.0,78.0
20161030024500,180.0,187.800003,62.600001,50,96.900002,100,72.699997,80.0,78.0
20161030030000,180.0,187.800003,62.600001,50,116.900002,100,72.699997,80.0,78.0
20161030031500,180.0,187.800003,62.600001,50,98.400002,100,72.800003,80.0,78.0
20161030033000,180.0,184.199997,61.399999,50,112.699997,100,72.699997,80.0,78.0
20161030034500,180.0,184.199997,61.399999,50,100.400002,100,72.800003,80.0,78.0
20161030040000,180.0,184.199997,61.399999,50,106.800003,100,72.800003,80.0,78.0
20161030041500,180.0,184.199997,61.399999,50,106.800003,100,72.699997,80.0,78.0
20161030043000,180.0,184.199997,61.399999,50,96.0,100,72.800003,80.0,78.0
20161030044500,180.0,184.199997,61.399999,50,118.199997,100,72.699997,80.0,78.0
20161030050000,180.0,184.199997,61.399999,50,97.699997,100,72.599998,80.0,78.0
20161030051500,180.0,184.199997,61.399999,50,114.900002,100,72.599998,80.0,78.0
20161030053000,180.0,184.199997,61.399999,50,101.099998,100,72.699997,80.0,78.0
20161030054500,180.0,184.199997,61.399999,50,101.099998,100,72.699997,80.0,78.0
20161030060000,180.0,188.399994,62.799998,50,112.699997,100,72.699997,80.0,78.0
20161030061500,180.0,186.0,62.0,50,97.199997,100,72.800003,80.0,78.0
20161030063000,180.0,189.0,63.0,50,117.699997,100,72.599998,80.0,78.0
20161030064500,180.0,189.0,63.0,50,99.699997,100,72.5,80.0,78.0
20161030070000,180.0,189.0,63.0,50,104.5,100,72.599998,80.0,78.0
20161030071500,180.0,189.0,63.0,50,107.800003,100,72.400002,80.0,78.0
20161030073000,180.0,189.0,63.0,50,96.0,100,72.400002,80.0,78.0
20161030074500,180.0,189.0,63.0,50,116.699997,100,72.400002,80.0,78.0
20161030080000,180.0,186.0,62.0,50,96.800003,100,72.400002,80.0,78.0
20161030081500,180.0,186.0,62.0,50,118.199997,100,72.5,80.0,78.0
20161030083000,180.0,186.0,62.0,50,99.699997,100,72.699997,80.0,78.0
20161030084500,180.0,186.0,62.0,50,107.300003,100,72.699997,80.0,78.0
20161030090000,180.0,183.600006,61.200002,50,108.699997,100,72.800003,80.0,78.0
20161030091500,180.0,183.600006,61.200002,50,98.5,100,72.900002,80.0,78.0
20161030093000,180.0,186.600006,62.200002,50,109.800003,100,73.0,80.0,78.0
20161030094500,180.0,186.600006,62.200002,50,107.199997,100,73.199997,80.0,78.0
20161030100000,180.0,186.600006,62.200002,50,97.800003,100,73.5,80.0,78.0
20161030101500,180.0,186.600006,62.200002,50,113.0,100,73.599998,80.0,78.0
20161030103000,180.0,288.600006,96.200002,70,94.300003,0,73.5,67.900002,64.900002
20161030104500,180.0,291.600006,97.200002,70,58.0,0,72.300003,67.900002,64.900002
20161030110000,180.0,288.600006,96.200002,71,58.0,0,71.599998,67.900002,64.900002
20161030111500,180.0,288.600006,96.200002,71,58.0,0,71.199997,67.900002,64.900002
20161030113000,180.0,285.600006,95.200002,72,58.0,0,70.699997,67.900002,64.900002
20161030114500,180.0,291.600006,97.200002,74,57.200001,0,70.400002,67.900002,64.900002
20161030120000,180.0,291.600006,97.200002,74,57.200001,0,70.400002,67.900002,64.900002
20161030121500,180.0,291.600006,97.200002,74,57.200001,0,70.199997,67.900002,64.900002
20161030123000,180.0,294.600006,98.200002,75,57.200001,0,70.0,67.900002,64.900002
20161030124500,180.0,291.600006,97.200002,75,57.200001,0,70.0,67.900002,64.900002
20161030130000,180.0,288.600006,96.200002,75,57.200001,0,69.900002,67.900002,64.900002
20161030131500,180.0,291.600006,97.200002,78,57.900002,0,69.800003,67.900002,64.900002
20161030133000,180.0,291.600006,97.200002,78,57.900002,0,69.800003,67.900002,64.900002
20161030134500,180.0,291.600006,97.200002,78,57.900002,0,69.699997,67.900002,64.900002
20161030140000,180.0,291.600006,97.200002,78,57.900002,0,69.800003,67.900002,64.900002
20161030141500,180.0,291.600006,97.200002,78,57.200001,0,69.699997,67.900002,64.900002
20161030143000,180.0,294.600006,98.200002,78,57.200001,0,69.699997,67.900002,64.900002
20161030144500,180.0,291.600006,97.200002,78,57.200001,0,69.699997,67.900002,64.900002
20161030150000,180.0,291.600006,97.200002,78,57.200001,0,69.699997,67.900002,64.900002
20161030151500,180.0,288.600006,96.200002,78,57.200001,0,69.599998,67.900002,64.900002
20161030153000,180.0,291.600006,97.200002,79,57.200001,0,69.300003,67.900002,64.900002
20161030154500,180.0,297.600006,99.200002,79,57.200001,0,69.199997,67.900002,64.900002
20161030160000,180.0,297.600006,99.200002,79,57.200001,0,69.099998,67.900002,64.900002
20161030161500,180.0,297.600006,99.200002,79,57.200001,0,69.0,67.900002,64.900002
20161030163000,180.0,297.600006,99.200002,79,57.200001,0,68.900002,67.900002,64.900002
20161030164500,180.0,297.600006,99.200002,79,57.200001,0,69.0,67.900002,64.900002
20161030170000,180.0,294.600006,98.200002,79,57.200001,0,68.800003,67.900002,64.900002
20161030171500,180.0,301.200012,100.400004,79,57.200001,0,68.699997,67.900002,64.900002
20161030173000,180.0,301.200012,100.400004,79,57.200001,0,68.599998,67.900002,64.900002
20161030174500,180.0,301.200012,100.400004,79,57.200001,0,68.599998,67.900002,64.900002
20161030180000,180.0,297.600006,99.200002,79,57.200001,0,68.5,67.900002,64.900002
20161030181500,180.0,291.600006,97.200002,79,57.200001,0,68.400002,67.900002,64.900002
20161030183000,180.0,294.600006,98.200002,79,57.200001,0,68.599998,67.900002,64.900002
20161030184500,180.0,297.600006,99.200002,79,57.200001,0,68.400002,67.900002,64.900002
20161030190000,180.0,188.399994,62.799998,52,108.900002,100,69.400002,80.0,78.0
20161030191500,180.0,188.399994,62.799998,52,115.699997,100,70.099998,80.0,78.0
20161030193000,180.0,188.399994,62.799998,52,98.5,100,70.5,80.0,78.0
20161030194500,180.0,186.0,62.0,52,96.0,100,70.800003,80.0,78.0
20161030200000,180.0,186.0,62.0,52,116.5,100,71.199997,80.0,78.0
20161030201500,180.0,186.0,62.0,52,116.5,100,71.5,80.0,78.0
20161030203000,180.0,186.0,62.0,52,99.099998,100,71.699997,80.0,78.0
20161030204500,180.0,183.600006,61.200002,52,97.199997,100,71.900002,80.0,78.0
20161030210000,180.0,183.600006,61.200002,52,107.199997,100,72.0,80.0,78.0
20161030211500,180.0,183.600006,61.200002,52,107.199997,100,72.099998,80.0,78.0
20161030213000,180.0,181.199997,60.399999,52,104.900002,100,72.199997,80.0,78.0
20161030214500,180.0,181.199997,60.399999,52,99.099998,100,72.400002,80.0,78.0
20161030220000,180.0,181.199997,60.399999,52,109.699997,100,72.400002,80.0,78.0
20161030221500,180.0,181.199997,60.399999,52,111.0,100,72.400002,80.0,78.0
20161030223000,180.0,187.199997,62.399999,52,98.5,100,72.300003,80.0,78.0
20161030224500,180.0,191.399994,63.799998,51,102.300003,100,72.300003,80.0,78.0
20161030230000,180.0,188.399994,62.799998,50,114.699997,100,72.300003,80.0,78.0
20161030231500,180.0,186.0,62.0,50,100.300003,100,72.300003,80.0,78.0
20161030233000,180.0,186.0,62.0,49,97.199997,100,72.300003,80.0,78.0
20161030234500,180.0,186.0,62.0,49,117.599998,100,72.300003,80.0,78.0
20161031000000,180.0,183.0,61.0,49,105.199997,100,72.300003,80.0,78.0
20161031001500,180.0,183.0,61.0,49,97.5,100,72.300003,80.0,78.0
20161031003000,180.0,183.0,61.0,49,107.5,100,72.300003,80.0,78.0
20161031004500,180.0,183.0,61.0,49,111.300003,100,72.300003,80.0,78.0
20161031010000,180.0,183.0,61.0,49,98.5,100,72.300003,80.0,78.0
20161031011500,180.0,183.0,61.0,49,107.599998,100,72.300003,80.0,78.0
20161031013000,180.0,183.0,61.0,49,108.900002,100,72.300003,80.0,78.0
20161031014500,180.0,183.0,61.0,49,98.5,100,72.300003,80.0,78.0
20161031020000,180.0,185.399994,61.799998,49,107.199997,100,72.300003,80.0,78.0
20161031021500,180.0,188.399994,62.799998,49,109.699997,100,72.300003,80.0,78.0
20161031023000,180.0,188.399994,62.799998,49,97.300003,100,72.199997,80.0,78.0
20161031024500,180.0,188.399994,62.799998,49,112.599998,100,72.199997,80.0,78.0
20161031030000,180.0,188.399994,62.799998,49,104.400002,100,72.199997,80.0,78.0
20161031031500,180.0,188.399994,62.799998,49,97.199997,100,72.199997,80.0,78.0
20161031033000,180.0,186.0,62.0,49,113.900002,100,72.199997,80.0,78.0
20161031034500,180.0,186.0,62.0,49,102.800003,100,72.199997,80.0,78.0
20161031040000,180.0,188.399994,62.799998,49,96.0,100,72.300003,80.0,78.0
20161031041500,180.0,188.399994,62.799998,49,114.800003,100,72.199997,80.0,78.0
20161031043000,180.0,188.399994,62.799998,49,102.699997,100,72.199997,80.0,78.0
20161031044500,180.0,188.399994,62.799998,49,97.599998,100,72.199997,80.0,78.0
20161031050000,180.0,188.399994,62.799998,49,119.5,100,72.199997,80.0,78.0
20161031051500,180.0,188.399994,62.799998,49,99.099998,100,72.199997,80.0,78.0
20161031053000,180.0,185.399994,61.799998,49,105.800003,100,72.199997,80.0,78.0
20161031054500,180.0,185.399994,61.799998,49,109.0,100,72.400002,80.0,78.0
20161031060000,180.0,185.399994,61.799998,49,97.800003,100,72.400002,80.0,78.0
20161031061500,180.0,185.399994,61.799998,49,105.099998,100,72.300003,80.0,78.0
20161031063000,180.0,185.399994,61.799998,49,114.0,100,72.300003,80.0,78.0
20161031064500,180.0,185.399994,61.799998,49,99.300003,100,72.199997,80.0,78.0
20161031070000,180.0,185.399994,61.799998,49,101.800003,100,72.199997,80.0,78.0
20161031071500,180.0,185.399994,61.799998,49,114.599998,100,72.300003,80.0,78.0
20161031073000,180.0,189.600006,63.200002,49,99.099998,100,72.199997,80.0,78.0
20161031074500,180.0,186.600006,62.200002,49,103.400002,100,72.199997,80.0,78.0
20161031080000,180.0,189.0,63.0,49,112.699997,100,72.199997,80.0,78.0
20161031081500,180.0,184.199997,61.399999,49,100.300003,100,72.300003,80.0,78.0
20161031083000,180.0,175.199997,58.399999,52,98.900002,100,72.400002,80.0,78.0
20161031084500,180.0,175.199997,58.399999,52,118.099998,100,72.400002,80.0,78.0
20161031090000,180.0,175.199997,58.399999,52,106.599998,100,72.599998,80.0,78.0
20161031091500,180.0,175.199997,58.399999,52,100.300003,100,72.599998,80.0,78.0
20161031093000,180.0,177.0,59.0,52,97.800003,100,72.699997,80.0,78.0
20161031094500,180.0,175.199997,58.399999,52,110.099998,100,72.699997,80.0,78.0
20161031100000,180.0,175.199997,58.399999,52,120.300003,100,73.0,80.0,78.0
20161031101500,180.0,175.199997,58.399999,52,116.699997,100,73.099998,80.0,78.0
20161031103000,180.0,177.0,59.0,52,101.900002,100,72.900002,80.0,78.0
20161031104500,180.0,177.0,59.0,52,101.900002,100,72.699997,80.0,78.0
20161031110000,180.0,177.0,59.0,52,98.400002,100,72.699997,80.0,78.0
20161031111500,180.0,177.0,59.0,52,115.400002,100,72.599998,80.0,78.0
20161031113000,180.0,177.0,59.0,52,110.300003,100,72.599998,80.0,78.0
20161031114500,180.0,177.0,59.0,52,108.300003,100,72.599998,80.0,78.0
20161031120000,180.0,177.0,59.0,52,99.699997,100,72.5,80.0,78.0
20161031121500,180.0,177.0,59.0,52,97.800003,100,72.599998,80.0,78.0
20161031123000,180.0,177.0,59.0,52,97.800003,100,72.599998,80.0,78.0
20161031124500,180.0,177.0,59.0,52,97.800003,100,72.599998,80.0,78.0
20161031130000,180.0,177.0,59.0,52,96.599998,100,72.599998,80.0,78.0
20161031131500,180.0,186.600006,62.200002,49,88.099998,100,72.5,80.0,78.0
20161031133000,180.0,186.600006,62.200002,49,108.900002,100,72.699997,80.0,78.0
20161031134500,180.0,186.600006,62.200002,49,90.599998,100,73.400002,80.0,78.0
20161031140000,180.0,186.600006,62.200002,49,93.300003,100,73.199997,80.0,78.0
20161031141500,180.0,186.600006,62.200002,49,112.0,100,73.099998,80.0,78.0
20161031143000,180.0,184.199997,61.399999,49,114.300003,100,73.099998,80.0,78.0
20161031144500,180.0,184.199997,61.399999,49,107.699997,100,73.199997,80.0,78.0
20161031150000,180.0,184.199997,61.399999,49,99.699997,100,73.199997,80.0,78.0
20161031151500,180.0,184.199997,61.399999,49,106.0,100,73.699997,80.0,78.0
20161031153000,180.0,184.199997,61.399999,49,107.5,100,73.400002,80.0,78.0
20161031154500,180.0,184.199997,61.399999,49,101.099998,100,73.400002,80.0,78.0
20161031160000,180.0,184.199997,61.399999,49,113.5,100,73.400002,80.0,78.0
20161031161500,180.0,184.199997,61.399999,49,100.199997,100,73.400002,80.0,78.0
20161031163000,180.0,189.0,63.0,49,108.599998,100,73.5,80.0,78.0
20161031164500,180.0,184.800003,61.600001,49,108.599998,100,73.599998,80.0,78.0
20161031170000,180.0,184.800003,61.600001,49,101.300003,100,73.699997,80.0,78.0
20161031171500,180.0,187.199997,62.399999,49,115.300003,100,73.699997,80.0,78.0
20161031173000,180.0,187.199997,62.399999,49,104.199997,100,73.699997,80.0,78.0
20161031174500,180.0,187.199997,62.399999,49,99.699997,100,73.800003,80.0,78.0
20161031180000,180.0,187.199997,62.399999,49,107.699997,100,73.800003,80.0,78.0
20161031181500,180.0,187.199997,62.399999,49,113.300003,100,73.800003,80.0,78.0
20161031183000,180.0,187.199997,62.399999,49,110.199997,100,73.800003,80.0,78.0
20161031184500,180.0,187.199997,62.399999,49,110.199997,100,73.699997,80.0,78.0
20161031190000,180.0,187.199997,62.399999,49,100.300003,100,73.699997,80.0,78.0
20161031191500,180.0,187.199997,62.399999,49,114.699997,100,73.699997,80.0,78.0
20161031193000,180.0,187.199997,62.399999,49,101.800003,100,73.699997,80.0,78.0
20161031194500,180.0,180.600006,60.200002,49,101.800003,100,73.699997,80.0,78.0
20161031200000,180.0,178.199997,59.399999,49,114.599998,100,73.699997,80.0,78.0
20161031201500,180.0,181.800003,60.600001,49,105.800003,100,73.699997,80.0,78.0
20161031203000,180.0,181.800003,60.600001,49,102.800003,100,73.699997,80.0,78.0
20161031204500,180.0,177.600006,59.200002,49,117.400002,100,73.699997,80.0,78.0
20161031210000,180.0,179.399994,59.799998,49,100.300003,100,73.699997,80.0,78.0
20161031211500,180.0,179.399994,59.799998,49,107.0,100,73.699997,80.0,78.0
20161031213000,180.0,181.800003,60.600001,49,117.400002,100,73.599998,80.0,78.0
20161031214500,180.0,178.800003,59.600001,49,105.699997,100,73.699997,80.0,78.0
20161031220000,180.0,178.800003,59.600001,49,101.099998,100,73.699997,80.0,78.0
20161031221500,180.0,178.800003,59.600001,49,116.5,100,73.699997,80.0,78.0
20161031223000,180.0,178.800003,59.600001,49,101.099998,100,73.699997,80.0,78.0
20161031224500,180.0,178.800003,59.600001,49,99.599998,100,73.699997,80.0,78.0
20161031230000,180.0,175.800003,58.600001,49,116.800003,100,73.599998,80.0,78.0
20161031231500,180.0,178.199997,59.399999,49,99.099998,100,73.699997,80.0,78.0
20161031233000,180.0,175.800003,58.600001,49,112.5,100,73.599998,80.0,78.0
20161031234500,180.0,175.800003,58.600001,49,103.599998,100,73.599998,80.0,78.0
20161101000000,180.0,175.800003,58.600001,49,114.099998,100,73.400002,80.0,78.0
20161101001500,180.0,175.800003,58.600001,49,101.699997,100,73.400002,80.0,78.0
20161101003000,180.0,175.800003,58.600001,49,106.199997,100,73.300003,80.0,78.0
20161101004500,180.0,180.0,60.0,49,98.5,100,73.300003,80.0,78.0
20161101010000,180.0,183.0,61.0,49,113.300003,100,73.199997,80.0,78.0
20161101011500,180.0,183.0,61.0,49,106.199997,100,73.199997,80.0,78.0
20161101013000,180.0,183.0,61.0,49,97.800003,100,73.199997,80.0,78.0
20161101014500,180.0,183.0,61.0,49,117.400002,100,73.099998,80.0,78.0
20161101020000,180.0,183.0,61.0,49,103.599998,100,73.099998,80.0,78.0
20161101021500,180.0,183.0,61.0,49,98.199997,100,73.099998,80.0,78.0
20161101023000,180.0,183.0,61.0,49,119.5,100,73.099998,80.0,78.0
20161101024500,180.0,183.0,61.0,49,101.099998,100,73.0,80.0,78.0
20161101030000,180.0,183.0,61.0,49,102.400002,100,72.900002,80.0,78.0
20161101031500,180.0,183.0,61.0,49,110.599998,100,73.099998,80.0,78.0
20161101033000,180.0,183.0,61.0,49,97.199997,100,72.900002,80.0,78.0
20161101034500,180.0,183.0,61.0,49,119.300003,100,72.900002,80.0,78.0
20161101040000,180.0,183.0,61.0,49,100.400002,100,72.800003,80.0,78.0
20161101041500,180.0,183.0,61.0,49,104.300003,100,72.800003,80.0,78.0
20161101043000,180.0,183.0,61.0,49,109.5,100,72.800003,80.0,78.0
20161101044500,180.0,183.0,61.0,49,97.199997,100,72.800003,80.0,78.0
20161101050000,180.0,183.0,61.0,49,119.300003,100,72.800003,80.0,78.0
20161101051500,180.0,183.0,61.0,49,100.300003,100,72.800003,80.0,78.0
20161101053000,180.0,183.0,61.0,49,106.599998,100,72.800003,80.0,78.0
20161101054500,180.0,185.399994,61.799998,49,106.599998,100,72.699997,80.0,78.0
20161101060000,180.0,185.399994,61.799998,49,96.599998,100,72.699997,80.0,78.0
20161101061500,180.0,185.399994,61.799998,49,120.599998,100,72.599998,80.0,78.0
20161101063000,180.0,185.399994,61.799998,49,99.699997,100,72.599998,80.0,78.0
20161101064500,180.0,175.800003,58.600001,52,105.699997,100,72.599998,80.0,78.0
20161101070000,180.0,175.800003,58.600001,52,111.0,100,72.5,80.0,78.0
20161101071500,180.0,175.800003,58.600001,52,98.5,100,72.5,80.0,78.0
20161101073000,180.0,178.199997,59.399999,52,106.300003,100,72.400002,80.0,78.0
20161101074500,180.0,178.199997,59.399999,52,101.099998,100,72.300003,80.0,78.0
20161101080000,180.0,182.399994,60.799998,52,97.800003,100,72.300003,80.0,78.0
20161101081500,180.0,182.399994,60.799998,52,115.699997,100,72.300003,80.0,78.0
20161101083000,180.0,188.399994,62.799998,50,100.300003,100,72.599998,80.0,78.0
20161101084500,180.0,190.800003,63.600001,50,111.800003,100,72.800003,80.0,78.0
20161101090000,180.0,185.399994,61.799998,50,111.800003,100,72.800003,80.0,78.0
20161101091500,180.0,185.399994,61.799998,50,101.800003,100,73.199997,80.0,78.0
20161101093000,180.0,178.800003,59.600001,50,116.599998,100,73.199997,80.0,78.0
20161101094500,180.0,178.800003,59.600001,50,101.900002,100,73.300003,80.0,78.0
20161101100000,180.0,174.600006,58.200002,50,116.599998,100,73.300003,80.0,78.0
20161101101500,180.0,176.399994,58.799998,50,115.099998,100,73.400002,80.0,78.0
20161101103000,180.0,176.399994,58.799998,50,103.599998,100,73.300003,80.0,78.0
20161101104500,180.0,173.399994,57.799998,50,111.699997,100,73.400002,80.0,78.0
20161101110000,180.0,173.399994,57.799998,51,106.0,100,73.800003,80.0,78.0
20161101111500,180.0,173.399994,57.799998,51,101.099998,100,73.800003,80.0,78.0
20161101113000,180.0,173.399994,57.799998,51,103.5,100,73.800003,80.0,78.0
20161101114500,180.0,173.399994,57.799998,51,116.300003,100,73.699997,80.0,78.0
20161101120000,180.0,175.199997,58.399999,51,106.0,100,73.699997,80.0,78.0
20161101121500,180.0,175.199997,58.399999,51,102.599998,100,73.699997,80.0,78.0
20161101123000,180.0,177.0,59.0,51,97.599998,100,73.800003,80.0,78.0
20161101124500,180.0,177.0,59.0,51,88.099998,100,73.599998,80.0,78.0
20161101130000,180.0,177.0,59.0,51,114.900002,100,73.5,80.0,78.0
20161101131500,180.0,174.600006,58.200002,51,101.300003,100,73.699997,80.0,78.0
20161101133000,180.0,171.600006,57.200002,51,98.5,100,73.800003,80.0,78.0
20161101134500,180.0,174.0,58.0,51,98.5,100,73.699997,80.0,78.0
20161101140000,180.0,174.0,58.0,51,89.900002,100,73.599998,80.0,78.0
20161101141500,180.0,177.0,59.0,51,104.5,100,73.599998,80.0,78.0
20161101143000,180.0,177.0,59.0,51,99.699997,100,73.699997,80.0,78.0
20161101144500,180.0,177.0,59.0,51,112.800003,100,73.599998,80.0,78.0
20161101150000,180.0,177.0,59.0,51,98.5,100,73.599998,80.0,78.0
20161101151500,180.0,194.399994,64.799998,55,60.799999,0,73.300003,73.199997,70.199997
20161101153000,180.0,183.600006,61.200002,52,58.400002,0,72.699997,73.5,70.5
20161101154500,180.0,183.600006,61.200002,52,58.400002,0,72.300003,73.5,70.5
20161101160000,180.0,262.200012,87.400004,72,58.400002,0,72.099998,71.300003,68.300003
20161101161500,180.0,259.200012,86.400004,67,57.599998,0,71.599998,71.800003,68.800003
20161101163000,180.0,255.0,85.0,68,57.599998,0,71.199997,71.300003,68.300003
20161101164500,180.0,259.200012,86.400004,68,57.599998,0,71.0,71.300003,68.300003
20161101170000,180.0,217.199997,72.399999,58,56.799999,0,71.0,70.900002,67.900002
20161101171500,180.0,225.0,75.0,59,56.799999,0,70.699997,70.800003,67.800003
20161101173000,180.0,203.399994,67.799998,55,56.799999,0,70.800003,71.300003,68.300003
20161101174500,180.0,187.800003,62.600001,50,58.299999,0,70.699997,71.300003,68.300003
20161101180000,180.0,195.0,65.0,52,58.299999,0,70.699997,70.900002,67.900002
20161101181500,180.0,187.199997,62.399999,50,58.299999,0,70.599998,73.5,70.5
20161101183000,180.0,190.199997,63.399999,50,58.299999,0,70.599998,73.5,70.5
20161101184500,180.0,190.199997,63.399999,49,61.299999,100,70.599998,80.0,78.0
20161101190000,180.0,184.800003,61.600001,49,107.699997,100,71.400002,80.0,78.0
20161101191500,180.0,184.800003,61.600001,49,111.800003,100,71.800003,80.0,78.0
20161101193000,180.0,184.800003,61.600001,49,99.800003,100,72.099998,80.0,78.0
20161101194500,180.0,184.800003,61.600001,49,96.599998,100,72.300003,80.0,78.0
20161101200000,180.0,179.399994,59.799998,49,110.0,100,72.400002,80.0,78.0
20161101201500,180.0,182.399994,60.799998,49,115.900002,100,72.599998,80.0,78.0
20161101203000,180.0,182.399994,60.799998,49,102.800003,100,72.599998,80.0,78.0
20161101204500,180.0,182.399994,60.799998,49,102.800003,100,72.699997,80.0,78.0
20161101210000,180.0,182.399994,60.799998,49,97.800003,100,72.699997,80.0,78.0
20161101211500,180.0,182.399994,60.799998,49,108.800003,100,72.699997,80.0,78.0
20161101213000,180.0,182.399994,60.799998,49,112.800003,100,72.699997,80.0,78.0
20161101214500,180.0,185.399994,61.799998,49,101.099998,100,72.800003,80.0,78.0
20161101220000,180.0,181.199997,60.399999,49,98.5,100,72.699997,80.0,78.0
20161101221500,180.0,177.600006,59.200002,49,107.800003,100,72.800003,80.0,78.0
20161101223000,180.0,177.600006,59.200002,49,117.5,100,72.800003,80.0,78.0
20161101224500,180.0,172.800003,57.600001,49,102.800003,100,72.900002,80.0,78.0
20161101230000,180.0,175.199997,58.399999,49,97.800003,100,72.800003,80.0,78.0
20161101231500,180.0,172.199997,57.399999,49,117.199997,100,72.800003,80.0,78.0
20161101233000,180.0,174.0,58.0,49,104.599998,100,72.800003,80.0,78.0
20161101234500,180.0,174.0,58.0,49,98.5,100,72.800003,80.0,78.0
20161102000000,180.0,174.0,58.0,49,111.699997,100,73.0,80.0,78.0
20161102001500,180.0,176.399994,58.799998,49,111.699997,100,73.099998,80.0,78.0
20161102003000,180.0,174.600006,58.200002,49,99.900002,100,72.900002,80.0,78.0
20161102004500,180.0,174.600006,58.200002,49,104.699997,100,72.900002,80.0,78.0
20161102010000,180.0,174.600006,58.200002,49,116.800003,100,72.800003,80.0,78.0
20161102011500,180.0,171.0,57.0,49,101.099998,100,72.800003,80.0,78.0
20161102013000,180.0,171.0,57.0,49,98.400002,100,72.900002,80.0,78.0
20161102014500,180.0,177.0,59.0,49,118.599998,100,72.800003,80.0,78.0
20161102020000,180.0,175.199997,58.399999,49,106.199997,100,72.800003,80.0,78.0
20161102021500,180.0,175.199997,58.399999,49,99.199997,100,72.800003,80.0,78.0
20161102023000,180.0,178.800003,59.600001,49,104.900002,100,72.800003,80.0,78.0
20161102024500,180.0,177.0,59.0,49,117.5,100,72.800003,80.0,78.0
20161102030000,180.0,177.0,59.0,49,101.900002,100,73.0,80.0,78.0
20161102031500,180.0,177.0,59.0,49,97.300003,100,73.099998,80.0,78.0
20161102033000,180.0,177.0,59.0,49,112.400002,100,72.900002,80.0,78.0
20161102034500,180.0,177.0,59.0,49,105.699997,100,72.800003,80.0,78.0
20161102040000,180.0,177.0,59.0,49,97.800003,100,72.900002,80.0,78.0
20161102041500,180.0,177.0,59.0,49,114.900002,100,72.800003,80.0,78.0
20161102043000,180.0,175.199997,58.399999,49,106.900002,100,72.800003,80.0,78.0
20161102044500,180.0,175.199997,58.399999,49,98.5,100,72.699997,80.0,78.0
20161102050000,180.0,175.199997,58.399999,49,108.800003,100,72.699997,80.0,78.0
20161102051500,180.0,175.199997,58.399999,49,114.199997,100,72.599998,80.0,78.0
20161102053000,180.0,177.0,59.0,49,99.699997,100,72.599998,80.0,78.0
20161102054500,180.0,177.0,59.0,49,105.699997,100,72.699997,80.0,78.0
20161102060000,180.0,177.0,59.0,49,113.599998,100,72.599998,80.0,78.0
20161102061500,180.0,179.399994,59.799998,49,99.699997,100,72.599998,80.0,78.0
20161102063000,180.0,179.399994,59.799998,49,103.199997,100,72.599998,80.0,78.0
20161102064500,180.0,176.399994,58.799998,49,105.699997,100,72.599998,80.0,78.0
20161102070000,180.0,179.399994,59.799998,49,108.5,100,72.5,80.0,78.0
