PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102071500,180.0,172.199997,57.399999,49,100.400002,100,72.699997,80.0,78.0
20161102073000,180.0,167.399994,55.799998,50,100.400002,100,72.400002,80.0,78.0
20161102074500,180.0,172.800003,57.600001,51,120.599998,100,72.300003,80.0,78.0
20161102080000,180.0,174.600006,58.200002,51,107.300003,100,72.599998,80.0,78.0
20161102081500,180.0,181.199997,60.399999,51,99.0,100,72.599998,80.0,78.0
20161102083000,180.0,185.399994,61.799998,51,115.199997,100,72.599998,80.0,78.0
20161102084500,180.0,185.399994,61.799998,51,102.800003,100,72.699997,80.0,78.0
20161102090000,180.0,185.399994,61.799998,51,98.5,100,72.699997,80.0,78.0
20161102091500,180.0,178.199997,59.399999,51,98.5,100,72.900002,80.0,78.0
20161102093000,180.0,175.800003,58.600001,51,97.199997,100,72.900002,80.0,78.0
20161102094500,180.0,179.399994,59.799998,51,117.400002,100,73.099998,80.0,78.0
20161102100000,180.0,272.399994,90.799998,71,58.5,0,72.199997,71.300003,68.300003
20161102101500,180.0,244.199997,81.399999,62,57.5,0,71.599998,71.300003,68.300003
20161102103000,180.0,232.800003,77.600001,60,57.5,0,71.099998,71.300003,68.300003
20161102104500,180.0,208.199997,69.399999,56,57.5,0,70.800003,71.300003,68.300003
20161102110000,180.0,189.600006,63.200002,50,57.5,0,70.599998,71.300003,68.300003
20161102111500,180.0,184.199997,61.399999,49,57.5,0,70.599998,71.300003,68.300003
20161102113000,180.0,184.199997,61.399999,49,57.5,0,70.5,71.300003,68.300003
20161102114500,180.0,184.199997,61.399999,49,57.5,0,70.300003,71.300003,68.300003
20161102120000,180.0,186.600006,62.200002,49,57.5,0,70.199997,71.300003,68.300003
20161102121500,180.0,186.600006,62.200002,49,57.5,0,70.199997,71.300003,68.300003
20161102123000,180.0,186.600006,62.200002,49,57.5,0,70.099998,71.300003,68.300003
20161102124500,180.0,186.600006,62.200002,49,57.5,0,70.0,71.300003,68.300003
20161102130000,180.0,186.600006,62.200002,49,57.5,0,69.900002,71.300003,68.300003
20161102131500,180.0,186.600006,62.200002,49,57.5,0,69.800003,71.300003,68.300003
20161102133000,180.0,186.600006,62.200002,49,57.5,0,69.800003,71.300003,68.300003
20161102134500,180.0,198.0,66.0,53,57.5,0,69.800003,70.900002,67.900002
20161102140000,180.0,184.800003,61.600001,52,57.5,0,69.699997,70.900002,67.900002
20161102141500,180.0,184.800003,61.600001,52,57.5,0,69.800003,70.900002,67.900002
20161102143000,180.0,187.800003,62.600001,51,57.5,0,69.800003,71.300003,68.300003
20161102144500,180.0,187.800003,62.600001,50,57.5,0,69.800003,71.300003,68.300003
20161102150000,180.0,187.800003,62.600001,50,57.5,0,69.800003,71.300003,68.300003
20161102151500,180.0,187.800003,62.600001,49,57.5,0,69.699997,71.300003,68.300003
20161102153000,180.0,185.399994,61.799998,49,57.5,0,69.599998,71.300003,68.300003
20161102154500,180.0,185.399994,61.799998,49,58.299999,0,69.699997,71.099998,68.099998
20161102160000,180.0,185.399994,61.799998,49,58.299999,0,69.599998,71.199997,68.199997
20161102161500,180.0,185.399994,61.799998,49,58.299999,0,69.599998,70.900002,67.900002
20161102163000,180.0,185.399994,61.799998,49,58.299999,0,69.400002,70.900002,67.900002
20161102164500,180.0,185.399994,61.799998,49,58.299999,0,69.300003,70.900002,67.900002
20161102170000,180.0,185.399994,61.799998,49,58.299999,0,69.300003,70.900002,67.900002
20161102171500,180.0,180.600006,60.200002,49,58.299999,0,69.199997,70.900002,67.900002
20161102173000,180.0,180.600006,60.200002,49,58.299999,0,69.199997,70.900002,67.900002
20161102174500,180.0,180.600006,60.200002,49,58.299999,0,69.300003,70.900002,67.900002
20161102180000,180.0,180.600006,60.200002,49,99.199997,100,70.199997,80.0,78.0
20161102181500,180.0,178.199997,59.399999,49,111.900002,100,70.599998,80.0,78.0
20161102183000,180.0,180.600006,60.200002,49,99.699997,100,70.900002,80.0,78.0
20161102184500,180.0,177.0,59.0,49,107.800003,100,71.199997,80.0,78.0
20161102190000,180.0,180.0,60.0,49,105.900002,100,71.300003,80.0,78.0
20161102191500,180.0,176.399994,58.799998,52,101.400002,100,71.5,80.0,78.0
20161102193000,180.0,176.399994,58.799998,52,113.199997,100,71.599998,80.0,78.0
20161102194500,180.0,176.399994,58.799998,52,99.699997,100,71.699997,80.0,78.0
20161102200000,180.0,176.399994,58.799998,52,110.199997,100,71.800003,80.0,78.0
20161102201500,180.0,176.399994,58.799998,52,105.0,100,71.699997,80.0,78.0
20161102203000,180.0,180.0,60.0,52,101.900002,100,71.699997,80.0,78.0
20161102204500,180.0,178.199997,59.399999,52,114.199997,100,71.699997,80.0,78.0
20161102210000,180.0,178.199997,59.399999,52,98.5,100,71.699997,80.0,78.0
20161102211500,180.0,178.199997,59.399999,52,103.300003,100,71.800003,80.0,78.0
20161102213000,180.0,178.199997,59.399999,52,111.400002,100,71.800003,80.0,78.0
20161102214500,180.0,181.199997,60.399999,52,99.699997,100,71.800003,80.0,78.0
20161102220000,180.0,181.199997,60.399999,52,108.900002,100,71.800003,80.0,78.0
20161102221500,180.0,181.199997,60.399999,52,108.900002,100,71.800003,80.0,78.0
20161102223000,180.0,181.199997,60.399999,52,99.099998,100,71.699997,80.0,78.0
20161102224500,180.0,181.199997,60.399999,52,108.300003,100,71.699997,80.0,78.0
20161102230000,180.0,181.199997,60.399999,52,108.300003,100,71.699997,80.0,78.0
20161102231500,180.0,184.800003,61.600001,52,100.300003,100,71.699997,80.0,78.0
20161102233000,180.0,182.399994,60.799998,52,113.199997,100,71.699997,80.0,78.0
20161102234500,180.0,182.399994,60.799998,52,106.199997,100,71.699997,80.0,78.0
20161103000000,180.0,185.399994,61.799998,52,98.5,100,71.599998,80.0,78.0
20161103001500,180.0,185.399994,61.799998,52,103.5,100,71.599998,80.0,78.0
20161103003000,180.0,185.399994,61.799998,52,113.699997,100,71.599998,80.0,78.0
20161103004500,180.0,185.399994,61.799998,52,99.0,100,71.599998,80.0,78.0
20161103010000,180.0,185.399994,61.799998,52,101.099998,100,71.599998,80.0,78.0
20161103011500,180.0,185.399994,61.799998,52,114.199997,100,71.599998,80.0,78.0
20161103013000,180.0,183.0,61.0,52,98.5,100,71.599998,80.0,78.0
20161103014500,180.0,183.0,61.0,52,106.0,100,71.599998,80.0,78.0
20161103020000,180.0,183.0,61.0,52,114.0,100,71.599998,80.0,78.0
20161103021500,180.0,183.0,61.0,52,98.900002,100,71.599998,80.0,78.0
20161103023000,180.0,183.0,61.0,52,101.900002,100,71.599998,80.0,78.0
20161103024500,180.0,180.600006,60.200002,52,101.900002,100,71.599998,80.0,78.0
20161103030000,180.0,186.0,62.0,51,99.300003,100,71.599998,80.0,78.0
20161103031500,180.0,191.399994,63.799998,51,107.699997,100,71.599998,80.0,78.0
20161103033000,180.0,189.0,63.0,50,113.199997,100,71.5,80.0,78.0
20161103034500,180.0,189.0,63.0,50,98.5,100,71.599998,80.0,78.0
20161103040000,180.0,189.0,63.0,50,112.800003,100,71.599998,80.0,78.0
20161103041500,180.0,189.0,63.0,50,97.900002,100,71.599998,80.0,78.0
20161103043000,180.0,186.600006,62.200002,50,113.0,100,71.599998,80.0,78.0
20161103044500,180.0,186.600006,62.200002,50,100.199997,100,71.599998,80.0,78.0
20161103050000,180.0,183.600006,61.200002,50,116.599998,100,71.5,80.0,78.0
20161103051500,180.0,180.0,60.0,50,101.099998,100,71.5,80.0,78.0
20161103053000,180.0,180.0,60.0,50,101.099998,100,71.599998,80.0,78.0
20161103054500,180.0,175.199997,58.399999,50,117.699997,100,71.599998,80.0,78.0
20161103060000,180.0,175.199997,58.399999,50,99.699997,100,71.599998,80.0,78.0
20161103061500,180.0,175.199997,58.399999,50,105.599998,100,71.599998,80.0,78.0
20161103063000,180.0,175.199997,58.399999,50,111.099998,100,71.5,80.0,78.0
20161103064500,180.0,172.800003,57.600001,50,99.099998,100,71.400002,80.0,78.0
20161103070000,180.0,175.199997,58.399999,51,110.599998,100,71.400002,80.0,78.0
20161103071500,180.0,168.600006,56.200002,51,103.599998,100,71.599998,80.0,78.0
20161103073000,180.0,174.600006,58.200002,51,115.800003,100,71.400002,80.0,78.0
20161103074500,180.0,174.600006,58.200002,51,99.699997,100,71.400002,80.0,78.0
20161103080000,180.0,174.600006,58.200002,51,111.099998,100,71.400002,80.0,78.0
20161103081500,180.0,174.600006,58.200002,51,105.599998,100,71.400002,80.0,78.0
20161103083000,180.0,174.600006,58.200002,51,103.599998,100,71.400002,80.0,78.0
20161103084500,180.0,176.399994,58.799998,51,112.699997,100,71.5,80.0,78.0
20161103090000,180.0,176.399994,58.799998,51,101.900002,100,71.599998,80.0,78.0
20161103091500,180.0,174.600006,58.200002,51,114.199997,100,71.800003,80.0,78.0
20161103093000,180.0,174.600006,58.200002,51,101.900002,100,71.800003,80.0,78.0
20161103094500,180.0,172.800003,57.600001,51,112.400002,100,71.800003,80.0,78.0
20161103100000,180.0,172.800003,57.600001,51,105.400002,100,71.900002,80.0,78.0
20161103101500,180.0,172.800003,57.600001,51,101.0,100,71.900002,80.0,78.0
20161103103000,180.0,174.600006,58.200002,51,112.5,100,72.0,80.0,78.0
20161103104500,180.0,178.800003,59.600001,51,109.400002,100,72.099998,80.0,78.0
20161103110000,180.0,178.800003,59.600001,51,113.5,100,72.099998,80.0,78.0
20161103111500,180.0,178.800003,59.600001,51,99.699997,100,72.099998,80.0,78.0
20161103113000,180.0,178.800003,59.600001,51,115.099998,100,72.099998,80.0,78.0
20161103114500,180.0,178.800003,59.600001,51,101.099998,100,72.199997,80.0,78.0
20161103120000,180.0,178.800003,59.600001,51,97.199997,100,72.199997,80.0,78.0
20161103121500,180.0,178.800003,59.600001,51,109.099998,100,72.099998,80.0,78.0
20161103123000,180.0,183.600006,61.200002,48,95.300003,100,72.199997,80.0,78.0
20161103124500,180.0,183.600006,61.200002,48,99.099998,100,72.300003,80.0,78.0
20161103130000,180.0,183.600006,61.200002,48,91.699997,100,72.400002,80.0,78.0
20161103131500,180.0,183.600006,61.200002,48,115.199997,100,72.400002,80.0,78.0
20161103133000,180.0,183.600006,61.200002,48,101.300003,100,72.5,80.0,78.0
20161103134500,180.0,183.600006,61.200002,48,114.0,100,72.599998,80.0,78.0
20161103140000,180.0,183.600006,61.200002,48,101.099998,100,72.599998,80.0,78.0
20161103141500,180.0,183.600006,61.200002,48,115.800003,100,72.699997,80.0,78.0
20161103143000,180.0,181.199997,60.399999,48,101.099998,100,72.599998,80.0,78.0
20161103144500,180.0,178.800003,59.600001,48,111.599998,100,72.599998,80.0,78.0
20161103150000,180.0,178.800003,59.600001,48,105.199997,100,72.599998,80.0,78.0
20161103151500,180.0,176.399994,58.799998,48,100.300003,100,72.599998,80.0,78.0
20161103153000,180.0,176.399994,58.799998,48,98.900002,100,72.699997,69.0,66.0
20161103154500,180.0,291.600006,97.200002,72,57.599998,0,71.5,68.900002,65.900002
20161103160000,180.0,291.600006,97.200002,73,57.599998,0,70.699997,68.400002,65.400002
20161103161500,180.0,288.600006,96.200002,73,57.599998,0,70.300003,68.400002,65.400002
20161103163000,180.0,291.600006,97.200002,74,57.599998,0,70.0,68.400002,65.400002
20161103164500,180.0,279.0,93.0,71,57.599998,0,69.5,68.400002,65.400002
20161103170000,180.0,285.600006,95.200002,74,57.599998,0,69.199997,68.400002,65.400002
20161103171500,180.0,288.600006,96.200002,75,57.599998,0,68.900002,68.400002,65.400002
20161103173000,180.0,291.600006,97.200002,75,57.599998,0,68.699997,68.400002,65.400002
20161103174500,180.0,288.600006,96.200002,75,57.599998,0,68.400002,68.400002,65.400002
20161103180000,180.0,288.600006,96.200002,75,57.599998,0,68.300003,68.400002,65.400002
20161103181500,180.0,282.0,94.0,73,57.599998,0,68.099998,68.400002,65.400002
20161103183000,180.0,269.399994,89.799998,68,56.799999,0,68.0,68.400002,65.400002
20161103184500,180.0,244.199997,81.399999,64,57.5,0,67.900002,68.400002,65.400002
20161103190000,180.0,228.600006,76.200002,61,56.799999,0,67.900002,68.400002,65.400002
20161103191500,180.0,208.199997,69.399999,57,56.799999,0,67.900002,68.400002,65.400002
20161103193000,180.0,188.399994,62.799998,52,56.799999,0,67.900002,68.400002,65.400002
20161103194500,180.0,186.0,62.0,52,57.900002,0,67.900002,68.400002,65.400002
20161103200000,180.0,186.0,62.0,52,57.200001,0,67.900002,68.400002,65.400002
20161103201500,180.0,186.0,62.0,52,57.200001,0,67.900002,68.400002,65.400002
20161103203000,180.0,186.0,62.0,52,57.200001,0,67.900002,68.400002,65.400002
20161103204500,180.0,189.0,63.0,52,57.200001,0,67.900002,68.400002,65.400002
20161103210000,180.0,189.0,63.0,52,57.200001,0,67.900002,68.400002,65.400002
20161103211500,180.0,189.0,63.0,52,57.200001,0,67.900002,68.400002,65.400002
20161103213000,180.0,185.399994,61.799998,52,57.200001,0,67.900002,68.400002,65.400002
20161103214500,180.0,185.399994,61.799998,52,57.200001,0,67.900002,68.400002,65.400002
20161103220000,180.0,189.0,63.0,53,57.200001,0,67.900002,68.400002,65.400002
20161103221500,180.0,189.0,63.0,53,57.900002,0,67.800003,68.400002,65.400002
20161103223000,180.0,189.0,63.0,53,57.900002,0,67.800003,68.400002,65.400002
20161103224500,180.0,189.0,63.0,53,57.900002,0,67.699997,68.400002,65.400002
20161103230000,180.0,189.0,63.0,52,57.900002,0,67.699997,68.400002,65.400002
20161103231500,180.0,189.0,63.0,52,57.900002,0,67.699997,68.400002,65.400002
20161103233000,180.0,189.0,63.0,50,57.200001,0,67.599998,68.400002,65.400002
20161103234500,180.0,184.800003,61.600001,49,57.200001,0,67.599998,68.400002,65.400002
20161104000000,180.0,189.600006,63.200002,49,57.200001,0,67.5,68.400002,65.400002
20161104001500,180.0,189.600006,63.200002,49,57.200001,0,67.400002,68.400002,65.400002
20161104003000,180.0,189.600006,63.200002,49,57.200001,0,67.400002,68.400002,65.400002
20161104004500,180.0,186.600006,62.200002,48,57.200001,0,67.300003,68.400002,65.400002
20161104010000,180.0,184.199997,61.399999,48,57.200001,0,67.300003,68.400002,65.400002
20161104011500,180.0,184.199997,61.399999,48,57.200001,0,67.300003,68.400002,65.400002
20161104013000,180.0,184.199997,61.399999,48,57.200001,0,67.300003,68.400002,65.400002
20161104014500,180.0,184.199997,61.399999,48,57.200001,0,67.300003,68.400002,65.400002
20161104020000,180.0,184.199997,61.399999,50,57.200001,0,67.300003,68.400002,65.400002
20161104021500,180.0,187.199997,62.399999,50,57.200001,0,67.300003,68.400002,65.400002
20161104023000,180.0,187.199997,62.399999,50,57.200001,0,67.199997,68.400002,65.400002
20161104024500,180.0,183.600006,61.200002,50,57.200001,0,67.199997,68.400002,65.400002
20161104030000,180.0,188.399994,62.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104031500,180.0,185.399994,61.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104033000,180.0,185.399994,61.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104034500,180.0,185.399994,61.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104040000,180.0,185.399994,61.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104041500,180.0,185.399994,61.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104043000,180.0,185.399994,61.799998,50,57.200001,0,67.199997,68.400002,65.400002
20161104044500,180.0,183.0,61.0,50,57.200001,0,67.300003,68.400002,65.400002
20161104050000,180.0,183.0,61.0,50,57.200001,0,67.199997,68.400002,65.400002
20161104051500,180.0,187.199997,62.399999,50,57.200001,0,67.199997,68.400002,65.400002
20161104053000,180.0,187.199997,62.399999,50,57.200001,0,67.199997,68.400002,65.400002
20161104054500,180.0,187.199997,62.399999,50,57.200001,0,67.199997,68.400002,65.400002
20161104060000,180.0,187.199997,62.399999,50,57.200001,0,67.199997,68.400002,65.400002
20161104061500,180.0,192.0,64.0,50,57.200001,0,67.099998,68.400002,65.400002
20161104063000,180.0,192.0,64.0,50,57.200001,0,67.099998,68.400002,65.400002
20161104064500,180.0,180.600006,60.200002,49,57.200001,0,67.099998,68.400002,65.400002
20161104070000,180.0,180.600006,60.200002,52,57.200001,0,67.0,68.400002,65.400002
20161104071500,180.0,180.600006,60.200002,52,57.200001,0,66.800003,68.400002,65.400002
20161104073000,180.0,180.600006,60.200002,52,57.200001,0,66.800003,68.400002,65.400002
20161104074500,180.0,187.199997,62.399999,52,57.200001,0,66.699997,68.400002,65.400002
20161104080000,180.0,187.199997,62.399999,51,57.200001,0,66.699997,68.400002,65.400002
20161104081500,180.0,184.800003,61.600001,50,57.200001,0,66.599998,68.400002,65.400002
20161104083000,180.0,187.800003,62.600001,50,57.900002,0,66.599998,68.400002,65.400002
20161104084500,180.0,184.199997,61.399999,50,57.200001,0,66.699997,68.400002,65.400002
20161104090000,180.0,184.199997,61.399999,48,57.200001,0,66.699997,68.400002,65.400002
20161104091500,180.0,184.199997,61.399999,48,57.900002,0,66.800003,68.400002,65.400002
20161104093000,180.0,175.199997,58.399999,49,57.900002,0,66.900002,68.400002,65.400002
20161104094500,180.0,181.199997,60.399999,49,57.900002,0,66.900002,68.400002,65.400002
20161104100000,180.0,174.0,58.0,49,57.900002,0,66.900002,68.400002,65.400002
20161104101500,180.0,177.0,59.0,49,57.900002,0,67.0,68.400002,65.400002
20161104103000,180.0,173.399994,57.799998,49,57.900002,0,67.099998,68.400002,65.400002
20161104104500,180.0,169.800003,56.600001,49,57.900002,0,67.099998,68.400002,65.400002
20161104110000,180.0,189.600006,63.200002,53,57.900002,0,67.099998,68.400002,65.400002
20161104111500,180.0,187.199997,62.399999,53,57.900002,0,67.099998,68.400002,65.400002
20161104113000,180.0,184.800003,61.600001,53,57.900002,0,67.199997,68.400002,65.400002
20161104114500,180.0,187.800003,62.600001,53,57.900002,0,67.199997,68.400002,65.400002
20161104120000,180.0,187.800003,62.600001,53,57.200001,0,67.199997,68.400002,65.400002
20161104121500,180.0,187.800003,62.600001,52,57.900002,0,67.199997,68.400002,65.400002
20161104123000,180.0,187.800003,62.600001,52,57.900002,0,67.199997,68.400002,65.400002
20161104124500,180.0,187.800003,62.600001,52,57.900002,0,67.199997,68.400002,65.400002
20161104130000,180.0,187.800003,62.600001,52,57.900002,0,67.199997,68.400002,65.400002
20161104131500,180.0,178.800003,59.600001,52,57.900002,0,67.199997,68.400002,65.400002
20161104133000,180.0,185.399994,61.799998,52,57.900002,0,67.199997,68.400002,65.400002
20161104134500,180.0,185.399994,61.799998,52,57.900002,0,67.199997,68.400002,65.400002
20161104140000,180.0,185.399994,61.799998,52,57.900002,0,67.199997,68.400002,65.400002
20161104141500,180.0,187.800003,62.600001,52,57.200001,0,67.199997,68.400002,65.400002
20161104143000,180.0,187.800003,62.600001,52,57.200001,0,67.199997,68.400002,65.400002
20161104144500,180.0,190.199997,63.399999,52,57.200001,0,67.199997,68.400002,65.400002
20161104150000,180.0,186.0,62.0,52,57.200001,0,67.199997,68.400002,65.400002
20161104151500,180.0,182.399994,60.799998,52,57.200001,0,67.199997,68.400002,65.400002
20161104153000,180.0,182.399994,60.799998,52,57.200001,0,67.300003,68.400002,65.400002
20161104154500,180.0,182.399994,60.799998,52,57.200001,0,67.300003,68.400002,65.400002
20161104160000,180.0,184.800003,61.600001,52,57.200001,0,67.300003,68.400002,65.400002
20161104161500,180.0,184.800003,61.600001,52,57.900002,0,67.400002,68.400002,65.400002
20161104163000,180.0,184.800003,61.600001,52,57.900002,0,67.400002,68.400002,65.400002
20161104164500,180.0,181.199997,60.399999,52,57.200001,0,67.400002,68.400002,65.400002
20161104170000,180.0,181.199997,60.399999,52,57.200001,0,67.400002,68.400002,65.400002
20161104171500,180.0,181.199997,60.399999,52,57.200001,0,67.400002,68.400002,65.400002
20161104173000,180.0,181.199997,60.399999,52,57.200001,0,67.400002,68.400002,65.400002
20161104174500,180.0,181.199997,60.399999,52,57.200001,0,67.400002,68.400002,65.400002
20161104180000,180.0,181.199997,60.399999,52,57.200001,0,67.5,68.400002,65.400002
20161104181500,180.0,181.199997,60.399999,52,57.200001,0,67.5,68.400002,65.400002
20161104183000,180.0,178.800003,59.600001,52,57.200001,0,67.5,68.400002,65.400002
20161104184500,180.0,178.800003,59.600001,52,57.200001,0,67.400002,68.400002,65.400002
20161104190000,180.0,178.800003,59.600001,52,57.200001,0,67.400002,68.400002,65.400002
20161104191500,180.0,178.800003,59.600001,52,57.200001,0,67.5,68.400002,65.400002
20161104193000,180.0,217.199997,72.399999,60,57.200001,0,67.400002,67.800003,64.800003
20161104194500,180.0,212.399994,70.799998,58,56.400002,0,67.300003,67.800003,64.800003
20161104200000,180.0,186.600006,62.200002,53,56.400002,0,67.199997,67.900002,64.900002
20161104201500,180.0,186.600006,62.200002,53,57.5,0,67.199997,67.900002,64.900002
20161104203000,180.0,186.600006,62.200002,53,57.5,0,67.199997,68.400002,65.400002
20161104204500,180.0,190.199997,63.399999,53,57.5,0,67.199997,68.400002,65.400002
20161104210000,180.0,184.800003,61.600001,52,57.5,0,67.199997,68.400002,65.400002
20161104211500,180.0,187.800003,62.600001,52,57.5,0,67.199997,68.400002,65.400002
20161104213000,180.0,187.800003,62.600001,52,56.799999,0,67.199997,68.400002,65.400002
20161104214500,180.0,187.800003,62.600001,52,57.5,0,67.099998,68.400002,65.400002
20161104220000,180.0,187.800003,62.600001,52,57.5,0,67.099998,68.400002,65.400002
20161104221500,180.0,187.800003,62.600001,52,57.5,0,67.099998,68.400002,65.400002
20161104223000,180.0,187.800003,62.600001,52,57.5,0,67.099998,68.400002,65.400002
20161104224500,180.0,187.800003,62.600001,52,57.5,0,67.099998,68.400002,65.400002
20161104230000,180.0,185.399994,61.799998,52,57.5,0,67.099998,68.400002,65.400002
20161104231500,180.0,185.399994,61.799998,51,57.5,0,67.099998,68.400002,65.400002
20161104233000,180.0,189.0,63.0,51,57.5,0,67.099998,68.400002,65.400002
20161104234500,180.0,189.0,63.0,50,57.5,0,67.099998,68.400002,65.400002
20161105000000,180.0,189.0,63.0,49,57.5,0,67.0,68.400002,65.400002
20161105001500,180.0,183.600006,61.200002,49,57.5,0,67.0,68.400002,65.400002
20161105003000,180.0,186.600006,62.200002,49,57.5,0,67.0,68.400002,65.400002
20161105004500,180.0,183.600006,61.200002,48,57.5,0,67.0,68.400002,65.400002
20161105010000,180.0,183.600006,61.200002,48,57.5,0,67.0,68.400002,65.400002
20161105011500,180.0,183.600006,61.200002,48,57.5,0,67.0,68.400002,65.400002
20161105013000,180.0,186.0,62.0,48,57.5,0,67.0,68.400002,65.400002
20161105014500,180.0,186.0,62.0,50,57.5,0,67.0,68.400002,65.400002
20161105020000,180.0,186.0,62.0,50,56.799999,0,67.0,68.400002,65.400002
20161105021500,180.0,191.399994,63.799998,50,56.799999,0,66.900002,68.400002,65.400002
20161105023000,180.0,188.399994,62.799998,50,56.799999,0,66.900002,68.400002,65.400002
20161105024500,180.0,188.399994,62.799998,49,56.799999,0,66.900002,68.400002,65.400002
20161105030000,180.0,188.399994,62.799998,49,56.799999,0,66.900002,68.400002,65.400002
20161105031500,180.0,188.399994,62.799998,49,56.799999,0,66.900002,68.400002,65.400002
20161105033000,180.0,185.399994,61.799998,49,56.799999,0,66.900002,68.400002,65.400002
20161105034500,180.0,185.399994,61.799998,49,56.799999,0,66.800003,68.400002,65.400002
20161105040000,180.0,185.399994,61.799998,49,56.799999,0,66.800003,68.400002,65.400002
20161105041500,180.0,185.399994,61.799998,49,56.799999,0,66.800003,68.400002,65.400002
20161105043000,180.0,185.399994,61.799998,49,56.799999,0,66.699997,68.400002,65.400002
20161105044500,180.0,185.399994,61.799998,49,56.799999,0,66.699997,68.400002,65.400002
20161105050000,180.0,185.399994,61.799998,49,56.799999,0,66.599998,68.400002,65.400002
20161105051500,180.0,188.399994,62.799998,49,56.799999,0,66.599998,68.400002,65.400002
20161105053000,180.0,188.399994,62.799998,49,56.799999,0,66.5,68.400002,65.400002
20161105054500,180.0,188.399994,62.799998,49,56.799999,0,66.400002,68.400002,65.400002
20161105060000,180.0,188.399994,62.799998,49,56.799999,0,66.400002,68.400002,65.400002
20161105061500,180.0,188.399994,62.799998,49,56.799999,0,66.400002,68.400002,65.400002
20161105063000,180.0,188.399994,62.799998,49,56.799999,0,66.400002,68.400002,65.400002
20161105064500,180.0,188.399994,62.799998,49,56.799999,0,66.400002,68.400002,65.400002
20161105070000,180.0,174.600006,58.200002,51,56.799999,0,66.5,68.400002,65.400002
20161105071500,180.0,174.600006,58.200002,51,56.799999,0,66.400002,68.400002,65.400002
20161105073000,180.0,174.600006,58.200002,51,56.799999,0,66.199997,68.400002,65.400002
20161105074500,180.0,174.600006,58.200002,51,56.799999,0,66.099998,68.400002,65.400002
20161105080000,180.0,174.600006,58.200002,51,56.799999,0,66.0,68.400002,65.400002
20161105081500,180.0,177.0,59.0,51,56.799999,0,65.800003,68.400002,65.400002
20161105083000,180.0,177.0,59.0,51,56.799999,0,65.800003,68.400002,65.400002
20161105084500,180.0,179.399994,59.799998,51,56.799999,0,65.699997,68.400002,65.400002
20161105090000,180.0,181.800003,60.600001,51,56.799999,0,65.699997,68.400002,65.400002
20161105091500,180.0,181.800003,60.600001,51,56.799999,0,65.599998,68.400002,65.400002
20161105093000,180.0,184.199997,61.399999,51,56.799999,0,65.599998,68.400002,65.400002
20161105094500,180.0,184.199997,61.399999,51,56.799999,0,65.599998,68.400002,65.400002
20161105100000,180.0,181.800003,60.600001,51,56.799999,0,65.5,68.400002,65.400002
20161105101500,180.0,189.0,63.0,51,56.799999,0,65.5,68.400002,65.400002
20161105103000,180.0,186.600006,62.200002,51,56.799999,0,65.5,68.400002,65.400002
20161105104500,180.0,186.600006,62.200002,51,56.799999,0,65.5,68.400002,65.400002
20161105110000,180.0,186.600006,62.200002,51,56.799999,0,65.5,68.400002,65.400002
20161105111500,180.0,186.600006,62.200002,51,56.799999,0,65.5,68.400002,65.400002
20161105113000,180.0,186.600006,62.200002,51,56.799999,0,65.5,68.400002,65.400002
20161105114500,180.0,186.600006,62.200002,51,56.799999,0,65.5,68.400002,65.400002
20161105120000,180.0,186.600006,62.200002,51,57.5,0,65.5,68.400002,65.400002
20161105121500,180.0,186.600006,62.200002,51,57.5,0,65.5,68.400002,65.400002
20161105123000,180.0,183.600006,61.200002,50,57.5,0,65.5,68.400002,65.400002
20161105124500,180.0,183.600006,61.200002,50,57.5,0,65.5,68.400002,65.400002
20161105130000,180.0,183.600006,61.200002,50,57.5,0,65.599998,68.400002,65.400002
20161105131500,180.0,183.600006,61.200002,50,57.5,0,65.599998,68.400002,65.400002
20161105133000,180.0,183.600006,61.200002,50,57.5,0,65.599998,68.400002,65.400002
20161105134500,180.0,183.600006,61.200002,50,57.5,0,65.599998,68.400002,65.400002
20161105140000,180.0,186.600006,62.200002,50,57.5,0,65.699997,68.400002,65.400002
20161105141500,180.0,186.600006,62.200002,50,57.5,0,65.599998,68.400002,65.400002
20161105143000,180.0,183.0,61.0,50,57.5,0,65.699997,68.400002,65.400002
20161105144500,180.0,183.0,61.0,50,57.5,0,65.699997,68.400002,65.400002
20161105150000,180.0,183.0,61.0,50,57.5,0,65.699997,68.400002,65.400002
20161105151500,180.0,183.0,61.0,50,57.5,0,65.699997,68.400002,65.400002
20161105153000,180.0,183.0,61.0,50,57.5,0,65.800003,68.400002,65.400002
20161105154500,180.0,180.0,60.0,50,57.5,0,65.800003,68.400002,65.400002
20161105160000,180.0,180.0,60.0,50,57.5,0,65.800003,68.400002,65.400002
20161105161500,180.0,180.0,60.0,50,57.5,0,65.800003,68.400002,65.400002
20161105163000,180.0,178.199997,59.399999,50,57.5,0,65.800003,68.400002,65.400002
20161105164500,180.0,178.199997,59.399999,50,57.5,0,65.900002,68.400002,65.400002
20161105170000,180.0,178.199997,59.399999,50,57.5,0,65.900002,68.400002,65.400002
20161105171500,180.0,175.199997,58.399999,50,57.5,0,66.0,68.400002,65.400002
20161105173000,180.0,177.0,59.0,50,57.5,0,66.0,68.400002,65.400002
20161105174500,180.0,177.0,59.0,50,57.5,0,66.0,68.400002,65.400002
20161105180000,180.0,175.199997,58.399999,50,57.5,0,66.0,68.400002,65.400002
20161105181500,180.0,175.199997,58.399999,50,57.5,0,66.0,68.400002,65.400002
20161105183000,180.0,175.199997,58.399999,50,57.5,0,65.900002,68.400002,65.400002
20161105184500,180.0,175.199997,58.399999,50,57.5,0,66.0,68.400002,65.400002
20161105190000,180.0,177.600006,59.200002,50,57.5,0,65.900002,68.400002,65.400002
20161105191500,180.0,177.600006,59.200002,50,57.5,0,65.900002,68.400002,65.400002
20161105193000,180.0,175.199997,58.399999,50,57.5,0,65.800003,68.400002,65.400002
20161105194500,180.0,172.800003,57.600001,50,57.5,0,65.800003,68.400002,65.400002
20161105210000,180.0,175.199997,58.399999,50,57.5,0,65.800003,68.400002,65.400002
20161105211500,180.0,175.199997,58.399999,51,57.5,0,65.699997,68.400002,65.400002
20161105213000,180.0,175.199997,58.399999,51,56.799999,0,65.699997,68.400002,65.400002
20161105214500,180.0,178.199997,59.399999,51,56.799999,0,65.699997,68.400002,65.400002
20161105220000,180.0,192.600006,64.200002,49,56.799999,0,65.599998,68.400002,65.400002
20161105221500,180.0,184.800003,61.600001,49,56.799999,0,65.599998,68.400002,65.400002
20161105223000,180.0,184.800003,61.600001,49,56.799999,0,65.599998,68.400002,65.400002
20161105224500,180.0,181.199997,60.399999,49,56.799999,0,65.5,68.400002,65.400002
20161105230000,180.0,181.199997,60.399999,49,56.799999,0,65.5,68.400002,65.400002
20161105231500,180.0,185.399994,61.799998,49,56.799999,0,65.400002,68.400002,65.400002
20161105233000,180.0,185.399994,61.799998,49,56.799999,0,65.400002,68.400002,65.400002
20161105234500,180.0,185.399994,61.799998,49,56.799999,0,65.300003,68.400002,65.400002
20161106000000,180.0,185.399994,61.799998,49,56.799999,0,65.300003,68.400002,65.400002
20161106001500,180.0,185.399994,61.799998,49,56.799999,0,65.199997,68.400002,65.400002
20161106003000,180.0,185.399994,61.799998,49,56.799999,0,65.199997,68.400002,65.400002
20161106004500,180.0,185.399994,61.799998,49,56.799999,0,65.199997,68.400002,65.400002
20161106010000,180.0,185.399994,61.799998,49,56.799999,100,65.099998,68.400002,65.400002
20161106011500,180.0,185.399994,61.799998,49,56.799999,100,65.099998,68.400002,65.400002
20161106013000,180.0,185.399994,61.799998,49,56.799999,100,65.099998,68.400002,65.400002
20161106014500,180.0,185.399994,61.799998,49,56.799999,100,65.099998,68.400002,65.400002
20161106020000,180.0,181.199997,60.399999,49,56.799999,100,65.099998,68.400002,65.400002
20161106021500,180.0,181.199997,60.399999,49,57.5,100,65.0,68.400002,65.400002
20161106023000,180.0,181.199997,60.399999,49,59.900002,100,65.099998,68.400002,65.400002
20161106024500,180.0,181.199997,60.399999,49,59.900002,100,65.099998,68.400002,65.400002
20161106030000,180.0,181.199997,60.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106031500,180.0,181.199997,60.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106033000,180.0,178.199997,59.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106034500,180.0,178.199997,59.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106040000,180.0,178.199997,59.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106041500,180.0,178.199997,59.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106043000,180.0,178.199997,59.399999,49,61.200001,100,65.199997,68.400002,65.400002
20161106044500,180.0,175.800003,58.600001,49,61.200001,100,65.199997,68.400002,65.400002
20161106050000,180.0,186.600006,62.200002,51,61.200001,0,65.199997,68.400002,65.400002
20161106051500,180.0,189.600006,63.200002,51,58.0,100,65.099998,68.400002,65.400002
20161106053000,180.0,184.800003,61.600001,51,58.0,100,65.099998,68.400002,65.400002
20161106054500,180.0,188.399994,62.799998,51,57.200001,100,65.0,68.400002,65.400002
20161106060000,180.0,186.0,62.0,50,59.5,100,64.900002,68.400002,65.400002
20161106061500,180.0,183.600006,61.200002,50,61.5,100,65.0,68.400002,65.400002
20161106063000,180.0,183.600006,61.200002,50,61.5,100,65.0,68.300003,65.300003
20161106064500,180.0,183.600006,61.200002,50,62.400002,100,65.099998,68.400002,65.400002
20161106070000,180.0,183.600006,61.200002,50,62.400002,100,65.099998,68.400002,65.400002
20161106071500,180.0,183.600006,61.200002,50,62.400002,100,65.099998,68.400002,65.400002
20161106073000,180.0,183.600006,61.200002,50,62.400002,100,65.099998,68.400002,65.400002
20161106074500,180.0,178.800003,59.600001,50,62.400002,100,65.199997,68.400002,65.400002
20161106080000,180.0,175.199997,58.399999,50,62.400002,100,65.199997,68.400002,65.400002
20161106081500,180.0,178.800003,59.600001,50,62.400002,100,65.199997,68.400002,65.400002
20161106083000,180.0,184.199997,61.399999,53,61.200001,100,65.199997,68.400002,65.400002
20161106084500,180.0,184.199997,61.399999,53,61.200001,100,65.300003,68.400002,65.400002
20161106090000,180.0,184.199997,61.399999,53,61.200001,100,65.300003,68.400002,65.400002
20161106091500,180.0,184.199997,61.399999,53,61.200001,100,65.300003,68.400002,65.400002
20161106093000,180.0,188.399994,62.799998,53,61.200001,100,65.300003,68.400002,65.400002
20161106094500,180.0,188.399994,62.799998,53,61.200001,100,65.400002,68.400002,65.400002
20161106100000,180.0,188.399994,62.799998,53,61.200001,100,65.400002,68.400002,65.400002
20161106101500,180.0,185.399994,61.799998,52,58.799999,0,65.400002,68.400002,65.400002
20161106103000,180.0,185.399994,61.799998,53,58.799999,0,65.300003,67.900002,64.900002
20161106104500,180.0,189.600006,63.200002,53,58.799999,100,65.300003,68.400002,65.400002
20161106110000,180.0,189.600006,63.200002,52,58.0,100,65.300003,68.400002,65.400002
20161106111500,180.0,189.600006,63.200002,52,58.0,100,65.300003,68.400002,65.400002
20161106113000,180.0,187.199997,62.399999,52,58.0,100,65.199997,68.400002,65.400002
20161106114500,180.0,187.199997,62.399999,52,58.0,100,65.199997,68.400002,65.400002
20161106120000,180.0,189.600006,63.200002,52,58.0,100,65.199997,68.400002,65.400002
20161106121500,180.0,185.399994,61.799998,51,58.0,100,65.199997,68.400002,65.400002
20161106123000,180.0,185.399994,61.799998,51,58.0,100,65.199997,68.400002,65.400002
20161106124500,180.0,185.399994,61.799998,51,58.0,100,65.300003,68.400002,65.400002
20161106130000,180.0,185.399994,61.799998,51,58.0,100,65.300003,68.400002,65.400002
20161106131500,180.0,185.399994,61.799998,51,58.0,100,65.300003,68.400002,65.400002
20161106133000,180.0,185.399994,61.799998,51,58.0,100,65.300003,68.400002,65.400002
20161106134500,180.0,185.399994,61.799998,51,58.0,100,65.300003,68.400002,65.400002
20161106140000,180.0,185.399994,61.799998,51,58.0,100,65.300003,68.400002,65.400002
20161106141500,180.0,181.800003,60.600001,51,58.0,100,65.300003,68.400002,65.400002
20161106143000,180.0,181.800003,60.600001,51,58.0,100,65.400002,68.400002,65.400002
20161106144500,180.0,181.800003,60.600001,51,58.0,100,65.400002,68.400002,65.400002
20161106150000,180.0,181.800003,60.600001,51,58.0,100,65.5,68.400002,65.400002
20161106151500,180.0,181.800003,60.600001,51,58.0,100,65.5,68.400002,65.400002
20161106153000,180.0,181.800003,60.600001,51,58.0,100,65.5,68.400002,65.400002
20161106154500,180.0,181.800003,60.600001,51,58.0,100,65.5,68.400002,65.400002
20161106160000,180.0,181.800003,60.600001,51,58.0,100,65.5,68.400002,65.400002
20161106161500,180.0,181.800003,60.600001,51,58.0,100,65.599998,68.400002,65.400002
20161106163000,180.0,181.800003,60.600001,51,58.0,100,65.599998,68.400002,65.400002
20161106164500,180.0,177.600006,59.200002,51,58.0,100,65.599998,68.400002,65.400002
20161106170000,180.0,177.600006,59.200002,51,58.0,100,65.599998,68.400002,65.400002
20161106171500,180.0,179.399994,59.799998,51,58.0,100,65.599998,68.400002,65.400002
20161106173000,180.0,179.399994,59.799998,51,58.0,100,65.599998,68.5,65.5
20161106174500,180.0,179.399994,59.799998,51,58.0,100,65.599998,68.5,65.5
20161106180000,180.0,179.399994,59.799998,51,58.0,100,65.599998,68.5,65.5
20161106181500,180.0,183.600006,61.200002,51,58.0,100,65.599998,68.5,65.5
20161106183000,180.0,180.600006,60.200002,51,58.0,100,65.599998,68.599998,65.599998
20161106184500,180.0,180.600006,60.200002,51,58.0,100,65.599998,68.699997,65.699997
20161106190000,180.0,180.600006,60.200002,51,58.0,100,65.599998,68.800003,65.800003
20161106191500,180.0,183.0,61.0,51,58.0,100,65.599998,68.699997,65.699997
20161106193000,180.0,183.0,61.0,51,58.0,100,65.599998,68.699997,65.699997
20161106194500,180.0,183.0,61.0,51,58.0,100,65.599998,68.699997,65.699997
20161106200000,180.0,183.0,61.0,51,58.0,100,65.5,68.599998,65.599998
20161106201500,180.0,183.0,61.0,51,57.200001,100,65.5,68.699997,65.699997
20161106203000,180.0,185.399994,61.799998,51,57.200001,100,65.5,68.699997,65.699997
20161106204500,180.0,185.399994,61.799998,51,57.200001,100,65.300003,68.599998,65.599998
20161106210000,180.0,185.399994,61.799998,51,57.200001,100,65.300003,68.599998,65.599998
20161106211500,180.0,185.399994,61.799998,51,57.200001,100,65.300003,68.5,65.5
20161106213000,180.0,185.399994,61.799998,51,57.900002,100,65.300003,68.5,65.5
20161106214500,180.0,185.399994,61.799998,51,57.900002,100,65.300003,68.5,65.5
20161106220000,180.0,185.399994,61.799998,51,57.900002,100,65.300003,68.5,65.5
20161106221500,180.0,182.399994,60.799998,51,57.900002,100,65.300003,68.5,65.5
20161106223000,180.0,182.399994,60.799998,51,57.900002,100,65.300003,68.5,65.5
20161106224500,180.0,182.399994,60.799998,51,57.900002,100,65.300003,68.5,65.5
20161106230000,180.0,182.399994,60.799998,51,57.900002,100,65.199997,68.5,65.5
20161106231500,180.0,182.399994,60.799998,51,57.900002,100,65.199997,68.5,65.5
20161106233000,180.0,182.399994,60.799998,51,59.099998,100,65.199997,68.5,65.5
20161106234500,180.0,182.399994,60.799998,51,59.900002,100,65.300003,68.5,65.5
20161107000000,180.0,182.399994,60.799998,51,59.900002,100,65.300003,68.5,65.5
20161107001500,180.0,184.800003,61.600001,51,59.900002,100,65.300003,68.5,65.5
20161107003000,180.0,179.399994,59.799998,47,59.900002,100,65.300003,68.5,65.5
20161107004500,180.0,176.399994,58.799998,47,60.799999,100,65.300003,68.5,65.5
20161107010000,180.0,176.399994,58.799998,47,60.799999,100,65.300003,68.5,65.5
20161107011500,180.0,178.800003,59.600001,47,60.799999,100,65.300003,68.5,65.5
20161107013000,180.0,178.800003,59.600001,47,60.799999,100,65.300003,68.5,65.5
20161107014500,180.0,178.800003,59.600001,47,60.799999,100,65.300003,68.5,65.5
20161107020000,180.0,178.800003,59.600001,47,60.799999,100,65.199997,68.5,65.5
20161107021500,180.0,178.800003,59.600001,47,60.799999,100,65.199997,68.5,65.5
20161107023000,180.0,177.0,59.0,47,61.900002,100,65.199997,68.5,65.5
20161107024500,180.0,180.0,60.0,47,61.900002,100,65.300003,68.5,65.5
20161107030000,180.0,180.0,60.0,47,61.900002,100,65.300003,68.5,65.5
20161107031500,180.0,180.0,60.0,47,61.900002,100,65.300003,68.5,65.5
20161107033000,180.0,180.0,60.0,47,61.900002,100,65.300003,68.5,65.5
20161107034500,180.0,175.800003,58.600001,47,61.900002,100,65.300003,68.5,65.5
20161107040000,180.0,178.199997,59.399999,47,61.900002,100,65.300003,68.5,65.5
20161107041500,180.0,178.199997,59.399999,47,61.900002,100,65.300003,68.5,65.5
20161107043000,180.0,178.199997,59.399999,47,61.900002,100,65.199997,68.5,65.5
20161107044500,180.0,180.0,60.0,47,61.900002,100,65.199997,68.5,65.5
20161107050000,180.0,180.0,60.0,47,61.900002,100,65.199997,68.5,65.5
20161107051500,180.0,180.0,60.0,47,61.900002,100,65.199997,68.5,65.5
20161107053000,180.0,174.600006,58.200002,47,61.900002,100,65.300003,68.5,65.5
20161107054500,180.0,174.600006,58.200002,47,61.900002,100,65.300003,68.5,65.5
20161107060000,180.0,171.0,57.0,48,62.799999,100,65.300003,68.5,65.5
20161107061500,180.0,171.0,57.0,49,62.799999,100,65.300003,68.5,65.5
20161107063000,180.0,173.399994,57.799998,50,62.799999,100,65.300003,68.5,65.5
20161107064500,180.0,173.399994,57.799998,50,62.799999,100,65.300003,68.5,65.5
20161107070000,180.0,171.600006,57.200002,50,62.799999,100,65.300003,68.5,65.5
20161107071500,180.0,171.600006,57.200002,50,62.799999,100,65.300003,68.5,65.5
20161107073000,180.0,174.600006,58.200002,50,62.799999,100,65.300003,68.5,65.5
20161107074500,180.0,176.399994,58.799998,50,62.0,100,65.300003,68.5,65.5
20161107080000,180.0,171.600006,57.200002,50,62.0,100,65.300003,68.5,65.5
20161107081500,180.0,171.600006,57.200002,50,62.0,100,65.300003,68.5,65.5
20161107083000,180.0,171.600006,57.200002,50,62.0,100,65.300003,68.5,65.5
20161107084500,180.0,171.600006,57.200002,50,62.0,100,65.300003,68.5,65.5
20161107090000,180.0,171.600006,57.200002,50,62.799999,100,65.300003,68.0,65.0
20161107091500,180.0,183.0,61.0,52,58.799999,100,65.199997,68.400002,65.400002
20161107093000,180.0,187.199997,62.399999,53,58.0,100,65.099998,67.900002,64.900002
20161107094500,180.0,187.199997,62.399999,53,58.0,100,65.099998,68.400002,65.400002
20161107100000,180.0,187.199997,62.399999,53,58.0,100,65.0,68.099998,65.099998
20161107101500,180.0,187.199997,62.399999,53,58.599998,100,65.0,68.400002,65.400002
20161107103000,180.0,190.199997,63.399999,53,60.299999,100,65.0,67.900002,64.900002
20161107104500,180.0,190.199997,63.399999,53,61.5,100,65.0,68.400002,65.400002
20161107110000,180.0,190.199997,63.399999,53,61.5,100,65.099998,68.0,65.0
20161107111500,180.0,174.600006,58.200002,52,61.5,100,65.099998,67.900002,64.900002
20161107113000,180.0,187.199997,62.399999,51,61.5,100,65.099998,67.900002,64.900002
20161107114500,180.0,187.199997,62.399999,50,59.099998,100,65.099998,68.400002,65.400002
20161107120000,180.0,187.199997,62.399999,50,59.099998,0,65.300003,68.400002,65.400002
20161107121500,180.0,187.199997,62.399999,50,58.400002,0,65.400002,67.900002,64.900002
20161107123000,180.0,187.199997,62.399999,50,58.400002,0,65.599998,68.099998,65.099998
20161107124500,180.0,189.600006,63.200002,50,58.400002,0,65.699997,68.400002,65.400002
20161107130000,180.0,184.199997,61.399999,50,58.400002,0,65.699997,68.400002,65.400002
20161107131500,180.0,184.199997,61.399999,50,58.400002,0,65.800003,68.400002,65.400002
20161107133000,180.0,184.199997,61.399999,50,58.400002,0,65.900002,68.400002,65.400002
20161107134500,180.0,195.600006,65.200002,52,57.799999,0,66.0,67.900002,64.900002
20161107140000,180.0,187.199997,62.399999,49,57.799999,0,66.0,68.699997,65.699997
20161107141500,180.0,175.199997,58.399999,51,57.799999,0,66.199997,68.900002,65.900002
20161107143000,180.0,175.199997,58.399999,51,57.799999,0,66.199997,68.900002,65.900002
20161107144500,180.0,183.600006,61.200002,51,58.5,0,66.199997,68.900002,65.900002
20161107150000,180.0,186.0,62.0,49,58.5,0,66.199997,69.0,66.0
20161107151500,180.0,186.0,62.0,49,58.5,0,66.300003,69.0,66.0
20161107153000,180.0,186.0,62.0,49,58.5,0,66.300003,69.0,66.0
20161107154500,180.0,183.600006,61.200002,49,58.5,0,66.300003,69.0,66.0
20161107160000,180.0,183.600006,61.200002,49,58.5,0,66.300003,69.0,66.0
20161107161500,180.0,183.600006,61.200002,49,58.5,0,66.300003,69.0,66.0
20161107163000,180.0,183.600006,61.200002,49,58.5,0,66.300003,69.0,66.0
20161107164500,180.0,183.600006,61.200002,49,58.5,0,66.199997,69.0,66.0
20161107170000,180.0,183.600006,61.200002,49,58.5,0,66.0,69.0,66.0
20161107171500,180.0,183.600006,61.200002,49,58.5,0,65.800003,69.0,66.0
20161107173000,180.0,183.600006,61.200002,49,58.5,100,65.699997,69.0,66.0
20161107174500,180.0,183.600006,61.200002,49,58.5,100,65.599998,69.0,66.0
20161107180000,180.0,183.600006,61.200002,49,58.5,100,65.599998,69.0,66.0
20161107181500,180.0,181.199997,60.399999,49,61.099998,100,65.5,69.0,66.0
20161107183000,180.0,181.199997,60.399999,49,62.400002,100,65.599998,69.0,66.0
20161107184500,180.0,178.800003,59.600001,49,62.400002,100,65.599998,69.0,66.0
20161107190000,180.0,178.800003,59.600001,49,63.700001,100,65.599998,69.0,66.0
20161107191500,180.0,181.800003,60.600001,49,70.099998,100,65.800003,69.0,66.0
20161107193000,180.0,181.800003,60.600001,49,69.199997,100,66.0,69.0,66.0
20161107194500,180.0,178.800003,59.600001,49,71.0,100,66.099998,69.0,66.0
20161107200000,180.0,174.600006,58.200002,49,72.5,100,66.199997,69.0,66.0
20161107201500,180.0,174.600006,58.200002,49,69.699997,100,66.199997,69.0,66.0
20161107203000,180.0,171.0,57.0,49,61.200001,0,66.199997,69.0,66.0
20161107204500,180.0,171.0,57.0,50,59.200001,0,66.0,69.0,66.0
20161107210000,180.0,172.800003,57.600001,50,59.200001,0,65.900002,69.0,66.0
20161107211500,180.0,172.800003,57.600001,50,59.200001,0,65.900002,69.0,66.0
20161107213000,180.0,172.800003,57.600001,50,58.400002,0,65.800003,69.0,66.0
20161107214500,180.0,175.800003,58.600001,50,58.400002,100,65.699997,69.0,66.0
20161107220000,180.0,175.800003,58.600001,50,58.400002,100,65.599998,69.0,66.0
20161107221500,180.0,178.199997,59.399999,50,59.099998,100,65.599998,69.0,66.0
20161107223000,180.0,178.199997,59.399999,50,61.5,100,65.5,69.0,66.0
20161107224500,180.0,180.0,60.0,50,62.799999,100,65.599998,69.0,66.0
20161107230000,180.0,176.399994,58.799998,50,62.799999,100,65.599998,69.0,66.0
20161107231500,180.0,176.399994,58.799998,50,62.799999,100,65.599998,69.0,66.0
20161107233000,180.0,176.399994,58.799998,50,70.599998,100,65.900002,69.0,66.0
20161107234500,180.0,176.399994,58.799998,50,73.900002,100,66.099998,69.0,66.0
20161108000000,180.0,181.199997,60.399999,50,73.900002,100,66.199997,69.0,66.0
20161108001500,180.0,181.199997,60.399999,50,64.0,0,66.300003,69.0,66.0
20161108003000,180.0,181.199997,60.399999,50,58.799999,0,66.099998,69.0,66.0
20161108004500,180.0,181.199997,60.399999,50,58.799999,0,65.800003,69.0,66.0
20161108010000,180.0,181.199997,60.399999,50,58.799999,100,65.699997,69.0,66.0
20161108011500,180.0,177.0,59.0,50,58.799999,100,65.699997,69.0,66.0
20161108013000,180.0,177.0,59.0,50,58.799999,100,65.599998,69.0,66.0
20161108014500,180.0,179.399994,59.799998,50,59.900002,100,65.5,69.0,66.0
20161108020000,180.0,179.399994,59.799998,50,61.900002,100,65.5,69.0,66.0
20161108021500,180.0,179.399994,59.799998,50,62.799999,100,65.599998,69.0,66.0
20161108023000,180.0,179.399994,59.799998,50,62.799999,100,65.599998,69.0,66.0
20161108024500,180.0,179.399994,59.799998,50,82.699997,100,65.800003,69.0,66.0
20161108030000,180.0,181.199997,60.399999,50,84.400002,100,66.300003,69.0,66.0
20161108031500,180.0,181.199997,60.399999,50,58.799999,0,66.099998,68.900002,65.900002
20161108033000,180.0,181.199997,60.399999,50,58.0,0,65.800003,68.900002,65.900002
20161108034500,180.0,181.199997,60.399999,50,58.0,0,65.699997,68.900002,65.900002
20161108040000,180.0,181.199997,60.399999,50,58.0,100,65.599998,68.900002,65.900002
20161108041500,180.0,174.0,58.0,50,58.0,100,65.5,68.900002,65.900002
20161108043000,180.0,174.0,58.0,50,59.5,100,65.5,68.900002,65.900002
20161108044500,180.0,178.800003,59.600001,50,61.099998,100,65.5,68.900002,65.900002
20161108050000,180.0,178.800003,59.600001,50,62.400002,100,65.5,68.900002,65.900002
20161108051500,180.0,178.800003,59.600001,50,62.400002,100,65.5,68.900002,65.900002
20161108053000,180.0,178.800003,59.600001,50,62.400002,100,65.5,68.900002,65.900002
20161108054500,180.0,183.0,61.0,50,63.200001,100,65.599998,68.900002,65.900002
20161108060000,180.0,183.0,61.0,50,63.200001,100,65.599998,68.900002,65.900002
20161108061500,180.0,183.0,61.0,50,70.099998,100,65.599998,68.900002,65.900002
20161108063000,180.0,183.0,61.0,50,75.800003,100,65.800003,68.900002,65.900002
20161108064500,180.0,183.0,61.0,50,73.5,100,66.0,68.900002,65.900002
20161108070000,180.0,179.399994,59.799998,50,70.599998,100,66.099998,68.900002,65.900002
20161108071500,180.0,179.399994,59.799998,50,60.799999,0,66.099998,68.900002,65.900002
20161108073000,180.0,183.0,61.0,50,58.400002,0,65.800003,68.900002,65.900002
20161108074500,180.0,183.0,61.0,50,58.400002,0,65.699997,68.900002,65.900002
20161108080000,180.0,183.0,61.0,50,58.400002,100,65.599998,68.900002,65.900002
20161108081500,180.0,187.199997,62.399999,50,58.400002,100,65.5,68.900002,65.900002
20161108083000,180.0,187.199997,62.399999,50,58.400002,100,65.5,68.800003,65.800003
20161108084500,180.0,187.199997,62.399999,51,59.900002,100,65.5,68.900002,65.900002
20161108090000,180.0,187.199997,62.399999,51,61.200001,100,65.5,68.800003,65.800003
20161108091500,180.0,187.199997,62.399999,50,62.200001,100,65.5,68.900002,65.900002
20161108093000,180.0,179.399994,59.799998,50,62.200001,100,65.5,68.699997,65.699997
20161108094500,180.0,181.800003,60.600001,50,62.200001,100,65.599998,68.900002,65.900002
20161108100000,180.0,181.800003,60.600001,50,62.200001,100,65.599998,68.800003,65.800003
20161108101500,180.0,178.199997,59.399999,50,62.200001,100,65.599998,68.800003,65.800003
20161108103000,180.0,178.199997,59.399999,50,62.200001,100,65.599998,68.699997,65.699997
20161108104500,180.0,175.199997,58.399999,50,62.200001,100,65.599998,68.800003,65.800003
20161108110000,180.0,166.800003,55.600001,51,62.200001,100,65.699997,68.599998,65.599998
20161108111500,180.0,181.199997,60.399999,53,62.200001,100,65.699997,68.599998,65.599998
20161108113000,180.0,186.600006,62.200002,53,61.200001,100,65.699997,68.699997,65.699997
20161108114500,180.0,186.600006,62.200002,51,61.200001,100,65.699997,68.599998,65.599998
20161108120000,180.0,186.600006,62.200002,51,61.900002,100,65.800003,68.599998,65.599998
20161108121500,180.0,186.600006,62.200002,50,59.200001,0,65.699997,68.599998,65.599998
