PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121014500,180.0,186.0,62.0,45,103.800003,100,66.599998,69.400002,66.400002
20161121020000,180.0,189.600006,63.200002,45,62.0,0,66.699997,69.400002,66.400002
20161121021500,180.0,189.600006,63.200002,45,57.5,100,66.0,69.400002,66.400002
20161121023000,180.0,186.600006,62.200002,45,60.299999,100,65.599998,69.400002,66.400002
20161121024500,180.0,186.600006,62.200002,45,101.699997,100,65.699997,69.400002,66.400002
20161121030000,180.0,186.600006,62.200002,45,95.199997,100,66.099998,69.400002,66.400002
20161121031500,180.0,186.600006,62.200002,45,95.199997,100,66.400002,69.400002,66.400002
20161121033000,180.0,186.600006,62.200002,45,111.800003,100,66.599998,69.400002,66.400002
20161121034500,180.0,186.600006,62.200002,45,61.200001,0,66.599998,69.400002,66.400002
20161121040000,180.0,183.600006,61.200002,45,58.700001,100,65.900002,69.400002,66.400002
20161121041500,180.0,183.600006,61.200002,45,62.400002,100,65.599998,69.400002,66.400002
20161121043000,180.0,183.600006,61.200002,45,109.199997,100,65.800003,69.400002,66.400002
20161121044500,180.0,183.600006,61.200002,45,96.599998,100,66.099998,69.400002,66.400002
20161121050000,180.0,180.600006,60.200002,45,96.599998,100,66.400002,69.400002,66.400002
20161121051500,180.0,184.800003,61.600001,45,110.900002,100,66.5,69.400002,66.400002
20161121053000,180.0,184.800003,61.600001,45,63.900002,0,66.699997,69.400002,66.400002
20161121054500,180.0,184.800003,61.600001,45,56.799999,100,66.099998,69.400002,66.400002
20161121060000,180.0,184.800003,61.600001,45,59.900002,100,65.599998,69.400002,66.400002
20161121061500,180.0,184.800003,61.600001,45,108.099998,100,65.599998,69.400002,66.400002
20161121063000,180.0,184.800003,61.600001,45,106.699997,100,66.0,69.400002,66.400002
20161121064500,180.0,184.800003,61.600001,45,96.599998,100,66.300003,69.400002,66.400002
20161121070000,180.0,171.600006,57.200002,45,99.800003,100,66.5,69.400002,66.400002
20161121071500,180.0,189.600006,63.200002,45,62.0,0,66.699997,69.400002,66.400002
20161121073000,180.0,185.399994,61.799998,45,56.700001,100,66.0,69.400002,66.400002
20161121074500,180.0,185.399994,61.799998,45,60.700001,100,65.5,69.400002,66.400002
20161121080000,180.0,185.399994,61.799998,45,113.300003,100,65.699997,69.400002,66.400002
20161121081500,180.0,185.399994,61.799998,45,99.599998,100,66.099998,69.400002,66.400002
20161121083000,180.0,185.399994,61.799998,45,95.300003,100,66.300003,69.400002,66.400002
20161121084500,180.0,185.399994,61.799998,45,110.300003,100,66.5,69.400002,66.400002
20161121090000,180.0,185.399994,61.799998,45,62.200001,0,66.699997,69.400002,66.400002
20161121091500,180.0,185.399994,61.799998,45,57.200001,100,66.099998,69.400002,66.400002
20161121093000,180.0,185.399994,61.799998,45,59.900002,100,65.599998,69.400002,66.400002
20161121094500,180.0,183.0,61.0,45,95.699997,100,65.599998,69.400002,66.400002
20161121100000,180.0,183.0,61.0,45,95.699997,100,66.099998,69.400002,66.400002
20161121101500,180.0,183.0,61.0,45,114.199997,100,66.400002,69.400002,66.400002
20161121103000,180.0,183.0,61.0,45,82.099998,0,66.699997,69.400002,66.400002
20161121104500,180.0,183.0,61.0,45,58.799999,0,66.300003,69.400002,66.400002
20161121110000,180.0,180.0,60.0,45,58.799999,100,65.800003,69.400002,66.400002
20161121111500,180.0,175.199997,58.399999,45,63.599998,100,65.699997,69.400002,66.400002
20161121113000,180.0,175.199997,58.399999,45,87.5,100,65.800003,69.400002,66.400002
20161121114500,180.0,175.199997,58.399999,45,100.900002,100,66.199997,69.400002,66.400002
20161121120000,180.0,192.0,64.0,46,89.900002,100,66.5,69.400002,66.400002
20161121121500,180.0,186.600006,62.200002,45,62.799999,0,66.699997,69.400002,66.400002
20161121123000,180.0,186.600006,62.200002,45,58.799999,0,66.199997,69.400002,66.400002
20161121124500,180.0,186.600006,62.200002,45,58.799999,100,65.800003,69.400002,66.400002
20161121130000,180.0,186.600006,62.200002,45,63.200001,100,65.699997,69.400002,66.400002
20161121131500,180.0,183.0,61.0,45,96.599998,100,65.800003,69.400002,66.400002
20161121133000,180.0,183.0,61.0,45,91.099998,100,66.300003,69.400002,66.400002
20161121134500,180.0,180.600006,60.200002,45,87.5,100,66.699997,69.400002,66.400002
20161121140000,180.0,186.0,62.0,45,60.0,0,66.400002,69.400002,66.400002
20161121141500,180.0,183.600006,61.200002,45,60.0,100,66.099998,69.400002,66.400002
20161121143000,180.0,183.600006,61.200002,45,59.200001,100,65.800003,69.400002,66.400002
20161121144500,180.0,178.199997,59.399999,45,63.599998,100,65.800003,69.400002,66.400002
20161121150000,180.0,180.600006,60.200002,45,68.599998,100,65.800003,69.400002,66.400002
20161121151500,180.0,180.600006,60.200002,45,93.599998,100,66.199997,69.400002,66.400002
20161121153000,180.0,180.600006,60.200002,45,88.699997,100,66.599998,69.400002,66.400002
20161121154500,180.0,180.600006,60.200002,45,62.400002,0,66.599998,69.400002,66.400002
20161121160000,180.0,183.600006,61.200002,45,60.799999,0,66.300003,69.400002,66.400002
20161121161500,180.0,183.600006,61.200002,45,59.599998,100,66.099998,69.400002,66.400002
20161121163000,180.0,183.600006,61.200002,45,59.599998,100,65.800003,69.400002,66.400002
20161121164500,180.0,183.600006,61.200002,45,63.599998,100,65.800003,69.400002,66.400002
20161121170000,180.0,180.0,60.0,45,66.699997,100,65.800003,69.400002,66.400002
20161121171500,180.0,182.399994,60.799998,45,82.5,100,66.300003,69.400002,66.400002
20161121173000,180.0,182.399994,60.799998,45,83.599998,100,66.599998,69.400002,66.400002
20161121174500,180.0,182.399994,60.799998,45,60.799999,0,66.400002,69.300003,66.300003
20161121180000,180.0,182.399994,60.799998,45,58.799999,0,66.099998,69.300003,66.300003
20161121181500,180.0,182.399994,60.799998,45,58.799999,100,65.800003,69.300003,66.300003
20161121183000,180.0,184.800003,61.600001,45,60.700001,100,65.699997,69.199997,66.199997
20161121184500,180.0,181.800003,60.600001,45,63.599998,100,65.599998,69.300003,66.300003
20161121190000,180.0,184.800003,61.600001,45,66.099998,100,65.599998,69.199997,66.199997
20161121191500,180.0,181.800003,60.600001,45,105.099998,100,66.099998,69.099998,66.099998
20161121193000,180.0,181.800003,60.600001,45,69.400002,0,66.5,69.199997,66.199997
20161121194500,180.0,181.800003,60.600001,45,59.200001,0,66.099998,69.099998,66.099998
20161121200000,180.0,181.800003,60.600001,45,58.0,100,65.800003,69.099998,66.099998
20161121201500,180.0,179.399994,59.799998,45,58.0,100,65.599998,69.099998,66.099998
20161121203000,180.0,183.600006,61.200002,45,62.599998,100,65.5,69.099998,66.099998
20161121204500,180.0,175.800003,58.600001,45,64.800003,100,65.5,69.0,66.0
20161121210000,180.0,178.800003,59.600001,45,80.300003,100,65.800003,69.099998,66.099998
20161121211500,180.0,180.600006,60.200002,45,88.699997,100,66.199997,69.099998,66.099998
20161121213000,180.0,180.600006,60.200002,45,79.099998,100,66.400002,69.199997,66.199997
20161121214500,180.0,180.600006,60.200002,45,59.599998,0,66.0,69.199997,66.199997
20161121220000,180.0,180.600006,60.200002,45,59.599998,100,65.599998,69.300003,66.300003
20161121221500,180.0,180.600006,60.200002,45,63.599998,100,65.5,69.199997,66.199997
20161121223000,180.0,180.600006,60.200002,45,88.699997,100,65.599998,69.099998,66.099998
20161121224500,180.0,180.600006,60.200002,45,91.699997,100,66.099998,69.199997,66.199997
20161121230000,180.0,177.0,59.0,46,93.400002,100,66.400002,69.099998,66.099998
20161121231500,180.0,178.800003,59.600001,46,58.799999,0,66.099998,69.300003,66.300003
20161121233000,180.0,181.800003,60.600001,46,58.799999,100,65.699997,69.199997,66.199997
20161121234500,180.0,185.399994,61.799998,46,62.700001,100,65.5,69.199997,66.199997
20161122000000,180.0,185.399994,61.799998,46,94.199997,100,65.5,69.199997,66.199997
20161122001500,180.0,185.399994,61.799998,46,86.699997,100,66.0,69.199997,66.199997
20161122003000,180.0,173.399994,57.799998,42,101.099998,100,66.300003,69.199997,66.199997
20161122004500,180.0,177.0,59.0,44,62.0,0,66.300003,69.300003,66.300003
20161122010000,180.0,178.800003,59.600001,44,59.5,100,65.800003,69.199997,66.199997
20161122011500,180.0,178.800003,59.600001,44,62.799999,100,65.5,69.199997,66.199997
20161122013000,180.0,178.800003,59.600001,44,85.699997,100,65.400002,69.199997,66.199997
20161122014500,180.0,178.800003,59.600001,44,91.699997,100,65.900002,69.199997,66.199997
20161122020000,180.0,178.800003,59.600001,44,106.900002,100,66.199997,69.199997,66.199997
20161122021500,180.0,178.800003,59.600001,45,64.800003,0,66.400002,69.099998,66.099998
20161122023000,180.0,174.600006,58.200002,45,60.799999,0,65.900002,69.199997,66.199997
20161122024500,180.0,174.600006,58.200002,45,59.900002,100,65.599998,69.099998,66.099998
20161122030000,180.0,174.600006,58.200002,45,63.299999,100,65.400002,69.099998,66.099998
20161122031500,180.0,174.600006,58.200002,45,86.300003,100,65.599998,69.099998,66.099998
20161122033000,180.0,174.600006,58.200002,45,100.400002,100,66.0,69.099998,66.099998
20161122034500,180.0,177.600006,59.200002,45,86.900002,100,66.199997,69.099998,66.099998
20161122040000,180.0,183.600006,61.200002,45,64.0,0,66.400002,69.099998,66.099998
20161122041500,180.0,183.600006,61.200002,45,59.5,100,65.800003,69.099998,66.099998
20161122043000,180.0,183.600006,61.200002,45,60.299999,100,65.5,69.099998,66.099998
20161122044500,180.0,183.600006,61.200002,45,63.599998,100,65.300003,69.099998,66.099998
20161122050000,180.0,183.600006,61.200002,45,98.5,100,65.599998,69.0,66.0
20161122051500,180.0,183.600006,61.200002,45,86.199997,100,66.0,69.0,66.0
20161122053000,180.0,180.600006,60.200002,45,92.400002,100,66.199997,69.099998,66.099998
20161122054500,180.0,183.0,61.0,45,60.799999,0,66.099998,69.0,66.0
20161122060000,180.0,183.0,61.0,45,59.5,100,65.599998,69.099998,66.099998
20161122061500,180.0,183.0,61.0,45,62.799999,100,65.300003,69.099998,66.099998
20161122063000,180.0,183.0,61.0,45,88.0,100,65.300003,69.0,66.0
20161122064500,180.0,183.0,61.0,45,103.300003,100,65.800003,69.0,66.0
20161122070000,180.0,183.0,61.0,45,91.699997,100,66.099998,69.0,66.0
20161122071500,180.0,183.0,61.0,45,62.0,0,66.300003,69.099998,66.099998
20161122073000,180.0,178.800003,59.600001,45,58.400002,100,65.699997,69.0,66.0
20161122074500,180.0,183.0,61.0,45,59.099998,100,65.400002,69.0,66.0
20161122080000,180.0,183.0,61.0,45,63.599998,100,65.300003,69.0,66.0
20161122081500,180.0,183.0,61.0,45,70.5,100,65.5,69.0,66.0
20161122083000,180.0,183.0,61.0,45,90.599998,100,66.0,69.0,66.0
20161122084500,180.0,183.0,61.0,45,64.5,0,66.400002,69.099998,66.099998
20161122090000,180.0,180.600006,60.200002,45,58.400002,0,66.099998,69.0,66.0
20161122091500,180.0,180.600006,60.200002,45,58.400002,0,66.099998,69.0,66.0
20161122093000,180.0,180.600006,60.200002,45,58.400002,0,66.0,69.0,66.0
20161122094500,180.0,175.199997,58.399999,45,58.400002,0,66.0,69.0,66.0
20161122100000,180.0,175.199997,58.399999,45,59.099998,0,66.0,69.0,66.0
20161122101500,180.0,181.199997,60.399999,45,59.099998,0,66.0,69.0,66.0
20161122103000,180.0,186.0,62.0,45,58.400002,0,66.0,69.0,66.0
20161122104500,180.0,186.0,62.0,45,58.400002,0,66.0,69.0,66.0
20161122110000,180.0,186.0,62.0,45,58.400002,0,66.0,69.0,66.0
20161122111500,180.0,190.199997,63.399999,45,58.400002,0,66.0,69.0,66.0
20161122113000,180.0,190.199997,63.399999,45,58.400002,0,66.0,69.0,66.0
20161122114500,180.0,190.199997,63.399999,45,58.400002,0,66.099998,69.0,66.0
20161122120000,180.0,186.0,62.0,45,58.400002,0,66.099998,69.0,66.0
20161122121500,180.0,186.0,62.0,45,58.400002,0,66.099998,69.0,66.0
20161122123000,180.0,186.0,62.0,45,58.400002,0,66.199997,69.0,66.0
20161122124500,180.0,186.0,62.0,45,58.400002,0,66.400002,69.0,66.0
20161122130000,180.0,183.600006,61.200002,45,58.400002,0,66.5,69.0,66.0
20161122131500,180.0,183.600006,61.200002,45,58.400002,0,66.599998,69.0,66.0
20161122133000,180.0,183.600006,61.200002,45,58.400002,0,66.599998,69.0,66.0
20161122134500,180.0,183.600006,61.200002,45,58.400002,0,66.699997,69.0,66.0
20161122140000,180.0,186.0,62.0,45,58.400002,0,66.599998,69.0,66.0
20161122141500,180.0,183.600006,61.200002,45,58.400002,0,66.599998,69.0,66.0
20161122143000,180.0,183.600006,61.200002,45,58.400002,0,66.599998,69.0,66.0
20161122144500,180.0,183.600006,61.200002,45,58.400002,0,66.599998,69.0,66.0
20161122150000,180.0,183.600006,61.200002,45,58.400002,0,66.599998,69.0,66.0
20161122151500,180.0,178.199997,59.399999,45,58.400002,0,66.599998,69.0,66.0
20161122153000,180.0,181.199997,60.399999,45,58.400002,0,66.599998,69.0,66.0
20161122154500,180.0,181.199997,60.399999,45,58.400002,0,66.599998,69.0,66.0
20161122160000,180.0,181.199997,60.399999,45,58.400002,0,66.599998,69.0,66.0
20161122161500,180.0,178.800003,59.600001,45,58.400002,0,66.699997,69.0,66.0
20161122163000,180.0,178.800003,59.600001,45,58.400002,0,66.900002,69.0,66.0
20161122164500,180.0,178.800003,59.600001,45,58.400002,0,66.900002,69.0,66.0
20161122170000,180.0,178.800003,59.600001,45,58.400002,0,67.0,69.0,66.0
20161122171500,180.0,178.800003,59.600001,45,58.400002,0,67.0,69.0,66.0
20161122173000,180.0,178.800003,59.600001,45,58.400002,0,67.0,69.0,66.0
20161122174500,180.0,178.800003,59.600001,45,58.400002,0,67.0,69.0,66.0
20161122180000,180.0,178.800003,59.600001,45,58.400002,0,67.0,69.0,66.0
20161122181500,180.0,178.800003,59.600001,45,58.400002,0,67.0,69.0,66.0
20161122183000,180.0,175.199997,58.399999,45,58.400002,0,66.900002,69.0,66.0
20161122184500,180.0,175.199997,58.399999,45,58.400002,0,67.0,69.0,66.0
20161122190000,180.0,179.399994,59.799998,45,58.400002,0,67.0,69.0,66.0
20161122191500,180.0,175.199997,58.399999,45,58.400002,0,67.0,69.0,66.0
20161122193000,180.0,175.199997,58.399999,45,57.599998,0,67.0,69.0,66.0
20161122194500,180.0,178.199997,59.399999,45,57.599998,0,67.0,69.0,66.0
20161122200000,180.0,187.800003,62.600001,45,57.599998,0,66.900002,69.0,66.0
20161122201500,180.0,187.800003,62.600001,45,57.599998,0,66.900002,69.0,66.0
20161122203000,180.0,187.800003,62.600001,45,57.599998,0,66.900002,69.0,66.0
20161122204500,180.0,187.800003,62.600001,45,57.599998,0,66.800003,69.0,66.0
20161122210000,180.0,187.800003,62.600001,45,57.599998,0,66.800003,69.0,66.0
20161122211500,180.0,184.800003,61.600001,45,57.599998,0,66.800003,69.0,66.0
20161122213000,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122214500,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122220000,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122221500,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122223000,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122224500,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122230000,180.0,187.199997,62.399999,45,57.599998,0,66.699997,69.0,66.0
20161122231500,180.0,184.199997,61.399999,45,57.599998,0,66.699997,69.0,66.0
20161122233000,180.0,188.399994,62.799998,45,57.599998,0,66.699997,69.0,66.0
20161122234500,180.0,183.600006,61.200002,45,57.599998,0,66.599998,69.0,66.0
20161123000000,180.0,186.0,62.0,45,57.599998,0,66.599998,69.0,66.0
20161123001500,180.0,186.0,62.0,45,57.599998,0,66.599998,69.0,66.0
20161123003000,180.0,186.0,62.0,45,57.599998,0,66.5,69.0,66.0
20161123004500,180.0,186.0,62.0,45,57.599998,0,66.5,69.0,66.0
20161123010000,180.0,186.0,62.0,45,57.599998,0,66.400002,69.0,66.0
20161123011500,180.0,186.0,62.0,45,57.599998,0,66.400002,69.0,66.0
20161123013000,180.0,186.0,62.0,45,57.599998,0,66.400002,69.0,66.0
20161123014500,180.0,188.399994,62.799998,45,57.599998,0,66.400002,69.0,66.0
20161123020000,180.0,188.399994,62.799998,45,57.599998,0,66.300003,69.0,66.0
20161123021500,180.0,186.0,62.0,45,57.599998,0,66.300003,69.0,66.0
20161123023000,180.0,186.0,62.0,45,57.599998,0,66.300003,69.0,66.0
20161123024500,180.0,188.399994,62.799998,45,57.599998,0,66.300003,69.0,66.0
20161123030000,180.0,188.399994,62.799998,45,57.599998,0,66.199997,69.0,66.0
20161123031500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123033000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123034500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123040000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123041500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123043000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123044500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123050000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123051500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123053000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123054500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123060000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123061500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123063000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123064500,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123070000,180.0,185.399994,61.799998,45,57.599998,0,66.199997,69.0,66.0
20161123071500,180.0,180.0,60.0,45,57.599998,0,66.099998,69.0,66.0
20161123073000,180.0,181.800003,60.600001,45,57.599998,0,66.199997,69.0,66.0
20161123074500,180.0,181.800003,60.600001,45,57.599998,0,66.199997,69.0,66.0
20161123080000,180.0,177.600006,59.200002,47,57.599998,0,66.099998,69.0,66.0
20161123081500,180.0,187.199997,62.399999,47,57.599998,0,66.0,69.0,66.0
20161123083000,180.0,184.199997,61.399999,47,57.599998,0,65.900002,69.0,66.0
20161123084500,180.0,184.199997,61.399999,47,57.599998,0,65.800003,69.0,66.0
20161123090000,180.0,187.199997,62.399999,47,57.599998,0,65.800003,69.0,66.0
20161123091500,180.0,187.199997,62.399999,47,57.599998,0,65.900002,69.0,66.0
20161123093000,180.0,187.199997,62.399999,47,57.599998,0,65.900002,69.0,66.0
20161123094500,180.0,187.199997,62.399999,47,57.599998,0,65.900002,69.0,66.0
20161123100000,180.0,183.600006,61.200002,47,57.599998,0,65.900002,69.0,66.0
20161123101500,180.0,186.600006,62.200002,47,57.599998,0,65.900002,69.0,66.0
20161123103000,180.0,189.600006,63.200002,47,57.599998,0,66.0,69.0,66.0
20161123104500,180.0,187.199997,62.399999,47,57.599998,0,65.800003,69.0,66.0
20161123110000,180.0,187.199997,62.399999,47,57.599998,100,65.699997,69.0,66.0
20161123111500,180.0,187.199997,62.399999,47,57.599998,100,65.599998,69.0,66.0
20161123113000,180.0,184.199997,61.399999,47,59.900002,100,65.5,69.0,66.0
20161123114500,180.0,187.199997,62.399999,47,62.799999,100,65.599998,69.0,66.0
20161123120000,180.0,187.199997,62.399999,47,64.400002,100,65.599998,69.0,66.0
20161123121500,180.0,184.800003,61.600001,47,64.400002,100,65.599998,69.0,66.0
20161123123000,180.0,184.800003,61.600001,47,64.400002,100,65.699997,69.0,66.0
20161123124500,180.0,184.800003,61.600001,47,64.400002,100,65.699997,69.0,66.0
20161123130000,180.0,184.800003,61.600001,47,70.099998,100,65.900002,69.0,66.0
20161123131500,180.0,184.800003,61.600001,47,70.099998,100,66.099998,69.0,66.0
20161123133000,180.0,188.399994,62.799998,47,68.699997,100,66.199997,69.0,66.0
20161123134500,180.0,188.399994,62.799998,46,69.400002,100,66.199997,69.0,66.0
20161123140000,180.0,188.399994,62.799998,46,60.400002,0,66.199997,69.0,66.0
20161123141500,180.0,178.800003,59.600001,43,59.5,0,66.0,69.0,66.0
20161123143000,180.0,181.199997,60.399999,43,59.5,0,66.0,69.0,66.0
20161123144500,180.0,178.800003,59.600001,43,59.5,0,65.900002,69.0,66.0
20161123150000,180.0,176.399994,58.799998,46,59.5,0,65.800003,69.0,66.0
20161123151500,180.0,181.800003,60.600001,46,58.799999,0,65.800003,69.0,66.0
20161123153000,180.0,181.800003,60.600001,46,58.799999,0,65.800003,69.0,66.0
20161123154500,180.0,179.399994,59.799998,46,58.799999,0,65.900002,69.0,66.0
20161123160000,180.0,179.399994,59.799998,46,58.799999,0,66.0,69.0,66.0
20161123161500,180.0,176.399994,58.799998,46,59.5,0,66.0,69.0,66.0
20161123163000,180.0,179.399994,59.799998,46,59.5,0,66.099998,69.0,66.0
20161123164500,180.0,177.600006,59.200002,46,59.5,0,66.099998,69.0,66.0
20161123170000,180.0,177.600006,59.200002,46,59.5,0,66.099998,69.0,66.0
20161123171500,180.0,177.600006,59.200002,46,59.5,0,66.099998,69.0,66.0
20161123173000,180.0,177.600006,59.200002,46,59.5,0,66.199997,69.0,66.0
20161123174500,180.0,174.0,58.0,46,58.799999,0,66.199997,69.0,66.0
20161123180000,180.0,174.0,58.0,46,58.799999,0,66.199997,69.0,66.0
20161123181500,180.0,174.0,58.0,46,58.799999,0,66.199997,69.0,66.0
20161123183000,180.0,176.399994,58.799998,46,58.799999,0,66.099998,69.0,66.0
20161123184500,180.0,178.199997,59.399999,46,58.799999,0,66.099998,69.0,66.0
20161123190000,180.0,181.800003,60.600001,46,58.799999,0,66.099998,69.0,66.0
20161123191500,180.0,179.399994,59.799998,46,58.799999,0,66.099998,69.0,66.0
20161123193000,180.0,179.399994,59.799998,46,58.799999,0,66.099998,69.0,66.0
20161123194500,180.0,179.399994,59.799998,46,58.799999,0,66.099998,69.0,66.0
20161123200000,180.0,186.0,62.0,46,58.799999,0,66.099998,69.0,66.0
20161123201500,180.0,186.0,62.0,45,58.799999,0,66.099998,69.0,66.0
20161123203000,180.0,186.0,62.0,45,58.799999,0,66.099998,69.0,66.0
20161123204500,180.0,186.0,62.0,45,58.799999,0,66.0,69.0,66.0
20161123210000,180.0,186.0,62.0,45,58.799999,0,66.0,69.0,66.0
20161123211500,180.0,186.0,62.0,45,58.799999,0,66.0,69.0,66.0
20161123213000,180.0,186.0,62.0,45,58.799999,0,66.0,69.0,66.0
20161123214500,180.0,181.800003,60.600001,45,58.799999,0,66.0,69.0,66.0
20161123220000,180.0,181.800003,60.600001,45,58.799999,0,66.0,69.0,66.0
20161123221500,180.0,175.800003,58.600001,45,58.799999,0,66.0,69.0,66.0
20161123223000,180.0,175.800003,58.600001,45,58.799999,0,66.0,69.0,66.0
20161123224500,180.0,173.399994,57.799998,45,58.799999,0,66.0,69.0,66.0
20161123230000,180.0,173.399994,57.799998,45,58.799999,0,66.099998,69.0,66.0
20161123231500,180.0,173.399994,57.799998,45,58.799999,0,66.0,69.0,66.0
20161123233000,180.0,173.399994,57.799998,45,58.799999,0,66.0,69.0,66.0
20161123234500,180.0,173.399994,57.799998,45,58.799999,0,66.0,69.0,66.0
20161124000000,180.0,175.199997,58.399999,45,58.799999,0,66.0,69.0,66.0
20161124001500,180.0,177.600006,59.200002,45,58.799999,0,65.900002,69.0,66.0
20161124003000,180.0,188.399994,62.799998,45,58.0,0,65.800003,69.0,66.0
20161124004500,180.0,185.399994,61.799998,45,58.0,0,65.900002,69.0,66.0
20161124010000,180.0,189.600006,63.200002,45,58.0,0,66.0,69.0,66.0
20161124011500,180.0,184.199997,61.399999,45,58.0,0,66.0,69.0,66.0
20161124013000,180.0,187.800003,62.600001,45,58.0,0,66.0,69.0,66.0
20161124014500,180.0,187.800003,62.600001,45,58.0,0,66.099998,69.0,66.0
20161124020000,180.0,187.800003,62.600001,45,58.0,0,66.099998,69.0,66.0
20161124021500,180.0,187.800003,62.600001,45,58.0,0,66.300003,69.0,66.0
20161124023000,180.0,187.800003,62.600001,45,58.0,0,66.400002,69.0,66.0
20161124024500,180.0,187.800003,62.600001,45,58.0,0,66.5,69.0,66.0
20161124030000,180.0,187.800003,62.600001,45,58.0,0,66.599998,69.0,66.0
20161124031500,180.0,187.800003,62.600001,45,58.0,0,67.0,69.0,66.0
20161124033000,180.0,187.800003,62.600001,45,58.0,0,67.400002,69.0,66.0
20161124034500,180.0,185.399994,61.799998,45,104.300003,100,67.900002,80.0,78.0
20161124040000,180.0,185.399994,61.799998,45,104.300003,100,68.900002,80.0,78.0
20161124041500,180.0,185.399994,61.799998,45,97.900002,100,69.199997,80.0,78.0
20161124043000,180.0,185.399994,61.799998,45,108.800003,100,69.199997,80.0,78.0
20161124044500,180.0,185.399994,61.799998,45,95.400002,100,69.300003,80.0,78.0
20161124050000,180.0,185.399994,61.799998,45,118.300003,100,69.400002,80.0,78.0
20161124051500,180.0,185.399994,61.799998,45,97.199997,100,69.599998,80.0,78.0
20161124053000,180.0,185.399994,61.799998,45,107.5,100,69.599998,80.0,78.0
20161124054500,180.0,185.399994,61.799998,45,101.599998,100,69.699997,80.0,78.0
20161124060000,180.0,185.399994,61.799998,45,101.599998,100,69.800003,80.0,78.0
20161124061500,180.0,187.800003,62.600001,45,111.599998,100,70.300003,80.0,78.0
20161124063000,180.0,185.399994,61.799998,45,95.900002,100,70.099998,80.0,78.0
20161124064500,180.0,185.399994,61.799998,45,118.199997,100,70.0,80.0,78.0
20161124070000,180.0,185.399994,61.799998,45,97.199997,100,70.0,80.0,78.0
20161124071500,180.0,185.399994,61.799998,45,107.5,100,69.900002,80.0,78.0
20161124073000,180.0,188.399994,62.799998,45,100.300003,100,69.900002,80.0,78.0
20161124074500,180.0,185.399994,61.799998,45,106.099998,100,69.800003,80.0,78.0
20161124080000,180.0,185.399994,61.799998,45,97.199997,100,69.800003,80.0,78.0
20161124081500,180.0,185.399994,61.799998,45,114.900002,100,70.0,80.0,78.0
20161124083000,180.0,187.800003,62.600001,45,96.0,100,70.0,80.0,78.0
20161124084500,180.0,187.800003,62.600001,45,118.199997,100,70.0,80.0,78.0
20161124090000,180.0,187.800003,62.600001,45,96.099998,100,70.099998,80.0,78.0
20161124091500,180.0,187.800003,62.600001,45,118.199997,100,70.400002,80.0,78.0
20161124093000,180.0,183.0,61.0,47,97.800003,100,70.300003,80.0,78.0
20161124094500,180.0,186.0,62.0,46,111.199997,100,70.199997,80.0,78.0
20161124100000,180.0,188.399994,62.799998,46,98.599998,100,70.199997,80.0,78.0
20161124101500,180.0,188.399994,62.799998,46,105.0,100,70.099998,80.0,78.0
20161124103000,180.0,188.399994,62.799998,46,99.699997,100,70.099998,80.0,78.0
20161124104500,180.0,188.399994,62.799998,46,102.0,100,70.199997,80.0,78.0
20161124110000,180.0,188.399994,62.799998,46,112.0,100,70.300003,80.0,78.0
20161124111500,180.0,188.399994,62.799998,46,97.900002,100,70.199997,80.0,78.0
20161124113000,180.0,185.399994,61.799998,46,103.5,100,70.099998,80.0,78.0
20161124114500,180.0,185.399994,61.799998,46,117.599998,100,70.199997,80.0,78.0
20161124120000,180.0,185.399994,61.799998,46,98.5,100,70.099998,80.0,78.0
20161124121500,180.0,185.399994,61.799998,46,105.900002,100,70.199997,80.0,78.0
20161124123000,180.0,185.399994,61.799998,46,112.199997,100,70.199997,80.0,78.0
20161124124500,180.0,185.399994,61.799998,46,97.199997,100,70.199997,80.0,78.0
20161124130000,180.0,181.800003,60.600001,46,109.300003,100,70.300003,80.0,78.0
20161124131500,180.0,178.199997,59.399999,46,112.699997,100,70.199997,80.0,78.0
20161124133000,180.0,178.199997,59.399999,46,99.099998,100,70.300003,80.0,78.0
20161124134500,180.0,176.399994,58.799998,46,106.599998,100,70.300003,80.0,78.0
20161124140000,180.0,176.399994,58.799998,46,115.199997,100,70.5,80.0,78.0
20161124141500,180.0,176.399994,58.799998,46,99.099998,100,70.699997,80.0,78.0
20161124143000,180.0,178.199997,59.399999,46,102.699997,100,70.5,80.0,78.0
20161124144500,180.0,178.199997,59.399999,46,115.099998,100,70.699997,80.0,78.0
20161124150000,180.0,178.199997,59.399999,46,99.099998,100,70.5,80.0,78.0
20161124151500,180.0,178.199997,59.399999,46,107.599998,100,70.5,80.0,78.0
20161124153000,180.0,178.199997,59.399999,46,116.800003,100,70.400002,80.0,78.0
20161124154500,180.0,176.399994,58.799998,46,100.300003,100,70.5,80.0,78.0
20161124160000,180.0,176.399994,58.799998,46,98.5,100,70.599998,80.0,78.0
20161124161500,180.0,178.199997,59.399999,46,109.900002,100,70.5,80.0,78.0
20161124163000,180.0,181.800003,60.600001,46,114.300003,100,70.5,80.0,78.0
20161124164500,180.0,184.800003,61.600001,46,99.699997,100,70.400002,80.0,78.0
20161124170000,180.0,184.800003,61.600001,46,97.800003,100,70.5,80.0,78.0
20161124171500,180.0,184.800003,61.600001,46,109.800003,100,70.400002,80.0,78.0
20161124173000,180.0,184.800003,61.600001,46,108.599998,100,70.5,80.0,78.0
20161124174500,180.0,188.399994,62.799998,46,96.599998,100,70.5,80.0,78.0
20161124180000,180.0,183.0,61.0,46,106.699997,100,70.5,80.0,78.0
20161124181500,180.0,185.399994,61.799998,46,110.699997,100,70.599998,80.0,78.0
20161124183000,180.0,185.399994,61.799998,46,96.599998,100,70.699997,80.0,78.0
20161124184500,180.0,185.399994,61.799998,46,113.199997,100,70.699997,80.0,78.0
20161124190000,180.0,182.399994,60.799998,46,106.900002,100,70.699997,80.0,78.0
20161124191500,180.0,182.399994,60.799998,46,97.199997,100,70.699997,80.0,78.0
20161124193000,180.0,182.399994,60.799998,46,106.0,100,70.699997,80.0,78.0
20161124194500,180.0,182.399994,60.799998,46,109.599998,100,70.699997,80.0,78.0
20161124200000,180.0,182.399994,60.799998,46,97.199997,100,70.699997,80.0,78.0
20161124201500,180.0,182.399994,60.799998,46,111.599998,100,70.699997,80.0,78.0
20161124203000,180.0,182.399994,60.799998,46,106.099998,100,70.800003,80.0,78.0
20161124204500,180.0,182.399994,60.799998,46,97.199997,100,70.800003,80.0,78.0
20161124210000,180.0,182.399994,60.799998,46,109.800003,100,70.800003,80.0,78.0
20161124211500,180.0,189.0,63.0,46,102.400002,100,70.800003,80.0,78.0
20161124213000,180.0,189.0,63.0,46,96.0,100,70.800003,80.0,78.0
20161124214500,180.0,183.0,61.0,46,118.300003,100,70.699997,80.0,78.0
20161124220000,180.0,183.0,61.0,46,99.099998,100,70.699997,80.0,78.0
20161124221500,180.0,183.0,61.0,46,102.699997,100,70.699997,80.0,78.0
20161124223000,180.0,183.0,61.0,46,107.900002,100,70.699997,80.0,78.0
20161124224500,180.0,183.0,61.0,46,96.599998,100,70.699997,80.0,78.0
20161124230000,180.0,183.0,61.0,46,117.900002,100,70.699997,80.0,78.0
20161124231500,180.0,183.0,61.0,46,97.199997,100,70.699997,80.0,78.0
20161124233000,180.0,183.0,61.0,46,111.0,100,70.599998,80.0,78.0
20161124234500,180.0,183.0,61.0,46,100.699997,100,70.599998,80.0,78.0
20161125000000,180.0,183.0,61.0,46,101.900002,100,70.599998,80.0,78.0
20161125001500,180.0,185.399994,61.799998,46,110.400002,100,70.699997,80.0,78.0
20161125003000,180.0,185.399994,61.799998,46,98.300003,100,70.699997,80.0,78.0
20161125004500,180.0,175.800003,58.600001,43,113.699997,100,70.800003,80.0,78.0
20161125010000,180.0,175.800003,58.600001,43,97.099998,100,71.0,80.0,78.0
20161125011500,180.0,175.800003,58.600001,43,113.400002,100,71.199997,80.0,78.0
20161125013000,180.0,174.0,58.0,43,98.300003,100,71.300003,80.0,78.0
20161125014500,180.0,174.0,58.0,43,115.099998,100,71.400002,80.0,78.0
20161125020000,180.0,174.0,58.0,43,97.800003,100,71.5,80.0,78.0
20161125021500,180.0,174.0,58.0,43,116.699997,100,71.400002,80.0,78.0
20161125023000,180.0,174.0,58.0,43,97.199997,100,71.599998,80.0,78.0
20161125024500,180.0,174.0,58.0,43,117.400002,100,71.599998,80.0,78.0
20161125030000,180.0,174.0,58.0,43,96.599998,100,71.599998,80.0,78.0
20161125031500,180.0,174.0,58.0,43,117.5,100,71.599998,80.0,78.0
20161125033000,180.0,174.0,58.0,43,101.0,100,71.699997,80.0,78.0
20161125034500,180.0,174.0,58.0,43,103.699997,100,71.699997,80.0,78.0
20161125040000,180.0,174.0,58.0,43,106.5,100,71.699997,80.0,78.0
20161125041500,180.0,174.0,58.0,43,99.400002,100,71.699997,80.0,78.0
20161125043000,180.0,174.0,58.0,43,102.800003,100,72.400002,80.0,78.0
20161125044500,180.0,203.399994,67.799998,48,70.900002,0,72.599998,75.0,72.0
20161125050000,180.0,182.399994,60.799998,44,58.200001,100,71.400002,75.0,72.0
20161125051500,180.0,180.0,60.0,44,89.800003,100,70.900002,75.0,72.0
20161125053000,180.0,180.0,60.0,44,114.199997,100,71.199997,74.599998,71.599998
20161125054500,180.0,180.0,60.0,44,99.699997,100,71.300003,75.0,72.0
20161125060000,180.0,180.0,60.0,44,101.400002,100,71.400002,74.900002,71.900002
20161125061500,180.0,180.0,60.0,44,106.599998,100,71.300003,74.699997,71.699997
20161125063000,180.0,180.0,60.0,44,101.099998,100,71.199997,75.0,72.0
20161125064500,180.0,180.0,60.0,44,108.400002,100,71.199997,75.0,72.0
20161125070000,180.0,177.600006,59.200002,44,98.5,100,71.199997,74.900002,71.900002
20161125071500,180.0,180.0,60.0,44,118.300003,100,71.199997,75.0,72.0
20161125073000,180.0,180.0,60.0,44,97.699997,100,71.199997,75.0,72.0
20161125074500,180.0,180.0,60.0,44,107.699997,100,71.300003,75.0,72.0
20161125080000,180.0,177.600006,59.200002,44,107.699997,100,71.300003,75.0,72.0
20161125081500,180.0,177.600006,59.200002,44,98.5,100,71.300003,75.0,72.0
20161125083000,180.0,180.600006,60.200002,47,121.699997,100,71.400002,75.0,72.0
20161125084500,180.0,186.600006,62.200002,47,97.199997,100,71.199997,75.0,72.0
20161125090000,180.0,186.600006,62.200002,45,112.900002,100,71.0,75.0,72.0
20161125091500,180.0,186.600006,62.200002,45,98.199997,100,71.300003,75.0,72.0
20161125093000,180.0,190.199997,63.399999,45,110.300003,100,71.400002,75.0,72.0
20161125094500,180.0,185.399994,61.799998,45,96.599998,100,71.5,75.0,72.0
20161125100000,180.0,185.399994,61.799998,45,112.800003,100,71.699997,75.0,72.0
20161125101500,180.0,185.399994,61.799998,45,96.599998,100,71.800003,75.0,72.0
20161125103000,180.0,185.399994,61.799998,45,110.400002,100,71.900002,75.0,72.0
20161125104500,180.0,185.399994,61.799998,45,105.099998,100,71.800003,75.0,72.0
20161125110000,180.0,182.399994,60.799998,45,98.5,100,71.599998,75.0,72.0
20161125111500,180.0,182.399994,60.799998,45,107.5,100,71.400002,75.0,72.0
20161125113000,180.0,182.399994,60.799998,45,97.800003,100,71.400002,75.0,72.0
20161125114500,180.0,182.399994,60.799998,45,111.400002,100,71.400002,75.0,72.0
20161125120000,180.0,184.800003,61.600001,45,100.300003,100,71.5,75.0,72.0
20161125121500,180.0,181.800003,60.600001,45,98.300003,100,71.5,75.0,72.0
20161125123000,180.0,181.800003,60.600001,45,118.300003,100,71.5,75.0,72.0
20161125124500,180.0,181.800003,60.600001,45,95.400002,100,71.699997,75.0,72.0
20161125130000,180.0,181.800003,60.600001,45,117.199997,100,71.699997,75.0,72.0
20161125131500,180.0,181.800003,60.600001,45,97.800003,100,71.800003,75.0,72.0
20161125133000,180.0,181.800003,60.600001,45,103.099998,100,71.699997,75.0,72.0
20161125134500,180.0,181.800003,60.600001,45,111.900002,100,71.699997,75.0,72.0
20161125140000,180.0,176.399994,58.799998,45,97.800003,100,71.699997,75.0,72.0
20161125141500,180.0,176.399994,58.799998,45,107.599998,100,71.800003,75.0,72.0
20161125143000,180.0,176.399994,58.799998,45,110.900002,100,71.800003,75.0,72.0
20161125144500,180.0,178.199997,59.399999,45,98.400002,100,71.900002,75.0,72.0
20161125150000,180.0,178.199997,59.399999,45,108.599998,100,71.900002,75.0,72.0
20161125151500,180.0,180.600006,60.200002,45,106.099998,100,72.099998,75.0,72.0
20161125153000,180.0,178.199997,59.399999,45,97.199997,100,72.099998,75.0,72.0
20161125154500,180.0,180.0,60.0,45,113.800003,100,72.0,75.0,72.0
20161125160000,180.0,180.0,60.0,45,103.699997,100,72.099998,75.0,72.0
20161125161500,180.0,180.0,60.0,45,96.699997,100,72.199997,75.0,72.0
20161125163000,180.0,180.0,60.0,45,111.599998,100,72.099998,75.0,72.0
20161125164500,180.0,182.399994,60.799998,45,106.099998,100,72.099998,75.0,72.0
20161125170000,180.0,182.399994,60.799998,45,98.5,100,72.099998,75.0,72.0
20161125171500,180.0,180.0,60.0,45,106.699997,100,72.099998,75.0,72.0
20161125173000,180.0,180.0,60.0,45,112.699997,100,72.199997,75.0,72.0
20161125174500,180.0,181.800003,60.600001,45,60.400002,0,72.300003,75.0,72.0
20161125180000,180.0,181.800003,60.600001,45,58.700001,100,71.699997,75.0,72.0
20161125181500,180.0,178.199997,59.399999,45,58.700001,100,71.5,75.0,72.0
20161125183000,180.0,178.199997,59.399999,45,63.200001,100,71.300003,75.0,72.0
20161125184500,180.0,180.0,60.0,45,108.400002,100,71.300003,75.0,72.0
20161125190000,180.0,181.800003,60.600001,45,94.800003,100,71.800003,75.0,72.0
20161125191500,180.0,181.800003,60.600001,45,94.800003,100,72.199997,75.0,72.0
20161125193000,180.0,184.800003,61.600001,45,107.699997,100,72.199997,75.0,72.0
20161125194500,180.0,184.800003,61.600001,45,92.400002,100,72.099998,75.0,72.0
20161125200000,180.0,184.800003,61.600001,45,98.599998,100,72.099998,75.0,72.0
20161125201500,180.0,177.600006,59.200002,45,89.099998,0,72.300003,75.0,72.0
20161125203000,180.0,177.600006,59.200002,45,59.200001,0,71.800003,75.0,72.0
20161125204500,180.0,177.600006,59.200002,45,60.299999,100,71.199997,75.0,72.0
20161125210000,180.0,174.600006,58.200002,45,63.599998,100,71.400002,75.0,72.0
20161125211500,180.0,174.600006,58.200002,45,102.400002,100,71.099998,75.0,72.0
20161125213000,180.0,174.600006,58.200002,45,106.199997,100,71.199997,75.0,72.0
20161125214500,180.0,174.600006,58.200002,45,97.699997,100,71.300003,75.0,72.0
20161125220000,180.0,174.600006,58.200002,45,118.400002,100,71.400002,75.0,72.0
20161125221500,180.0,174.600006,58.200002,45,98.400002,100,71.599998,74.599998,71.599998
20161125223000,180.0,174.600006,58.200002,45,110.0,100,71.599998,74.599998,71.599998
20161125224500,180.0,174.600006,58.200002,45,104.400002,100,71.599998,74.599998,71.599998
20161125230000,180.0,174.600006,58.200002,45,97.199997,100,71.599998,74.699997,71.699997
20161125231500,180.0,172.199997,57.399999,45,120.0,100,71.599998,74.699997,71.699997
20161125233000,180.0,174.0,58.0,45,101.099998,100,71.599998,74.699997,71.699997
20161125234500,180.0,172.199997,57.399999,45,99.5,100,71.599998,74.699997,71.699997
20161126000000,180.0,177.600006,59.200002,45,116.800003,100,71.599998,74.699997,71.699997
20161126001500,180.0,179.399994,59.799998,45,97.5,100,71.599998,74.699997,71.699997
20161126003000,180.0,179.399994,59.799998,45,109.800003,100,72.0,74.699997,71.699997
20161126004500,180.0,183.600006,61.200002,45,61.599998,100,71.300003,74.699997,71.699997
20161126010000,180.0,183.600006,61.200002,45,69.0,100,70.699997,74.699997,71.699997
20161126011500,180.0,183.600006,61.200002,45,114.099998,100,70.800003,74.699997,71.699997
20161126013000,180.0,183.600006,61.200002,45,96.599998,100,70.900002,74.599998,71.599998
20161126014500,180.0,183.600006,61.200002,45,106.599998,100,71.0,74.599998,71.599998
20161126020000,180.0,183.600006,61.200002,45,104.199997,100,71.0,74.599998,71.599998
20161126021500,180.0,183.600006,61.200002,45,96.0,100,71.099998,74.599998,71.599998
20161126023000,180.0,183.600006,61.200002,45,117.400002,100,71.099998,74.599998,71.599998
20161126024500,180.0,183.600006,61.200002,45,98.800003,100,71.199997,74.599998,71.599998
20161126030000,180.0,183.600006,61.200002,45,106.599998,100,71.300003,74.599998,71.599998
20161126031500,180.0,183.600006,61.200002,45,99.800003,100,71.800003,74.599998,71.599998
20161126033000,180.0,183.600006,61.200002,45,58.799999,100,71.199997,74.400002,71.400002
20161126034500,180.0,183.600006,61.200002,45,67.5,100,70.5,74.599998,71.599998
20161126040000,180.0,178.800003,59.600001,45,99.599998,100,70.699997,74.599998,71.599998
20161126041500,180.0,181.800003,60.600001,45,105.300003,100,70.800003,74.599998,71.599998
20161126043000,180.0,181.800003,60.600001,45,96.0,100,70.800003,74.599998,71.599998
20161126044500,180.0,181.800003,60.600001,45,117.699997,100,70.800003,74.599998,71.599998
20161126050000,180.0,178.199997,59.399999,45,96.699997,100,70.900002,74.599998,71.599998
20161126051500,180.0,178.199997,59.399999,45,118.0,100,70.900002,74.599998,71.599998
20161126053000,180.0,178.199997,59.399999,45,97.599998,100,70.900002,74.599998,71.599998
20161126054500,180.0,180.0,60.0,45,118.300003,100,70.900002,74.599998,71.599998
20161126060000,180.0,180.0,60.0,45,97.400002,100,70.900002,74.599998,71.599998
20161126061500,180.0,180.0,60.0,45,119.5,100,70.900002,74.599998,71.599998
20161126063000,180.0,180.0,60.0,45,97.800003,100,70.900002,74.599998,71.599998
20161126064500,180.0,183.600006,61.200002,45,118.300003,100,70.900002,74.599998,71.599998
20161126070000,180.0,186.0,62.0,45,96.0,100,70.900002,74.300003,71.300003
20161126071500,180.0,181.199997,60.399999,45,116.800003,100,70.900002,74.599998,71.599998
20161126073000,180.0,181.199997,60.399999,45,98.400002,100,71.0,74.599998,71.599998
20161126074500,180.0,181.199997,60.399999,45,105.599998,100,71.0,74.599998,71.599998
20161126080000,180.0,177.600006,59.200002,45,104.199997,100,71.0,74.599998,71.599998
20161126081500,180.0,175.199997,58.399999,45,101.900002,100,70.900002,74.599998,71.599998
20161126083000,180.0,175.199997,58.399999,45,113.599998,100,70.800003,74.599998,71.599998
20161126084500,180.0,175.199997,58.399999,45,97.199997,100,70.800003,74.599998,71.599998
20161126090000,180.0,173.399994,57.799998,45,119.5,100,70.900002,74.599998,71.599998
20161126091500,180.0,173.399994,57.799998,45,102.699997,100,70.900002,74.599998,71.599998
20161126093000,180.0,175.199997,58.399999,45,100.300003,100,71.0,74.599998,71.599998
20161126094500,180.0,175.199997,58.399999,45,117.400002,100,71.0,74.599998,71.599998
20161126100000,180.0,177.0,59.0,45,96.099998,100,71.099998,74.599998,71.599998
20161126101500,180.0,177.0,59.0,45,114.300003,100,71.300003,74.599998,71.599998
20161126103000,180.0,177.0,59.0,45,99.099998,100,71.5,74.599998,71.599998
20161126104500,180.0,178.800003,59.600001,45,108.900002,100,71.599998,74.599998,71.599998
20161126110000,180.0,177.0,59.0,45,95.900002,100,71.699997,74.599998,71.599998
20161126111500,180.0,177.0,59.0,45,115.099998,100,71.599998,74.599998,71.599998
20161126113000,180.0,177.0,59.0,45,96.599998,100,71.699997,74.599998,71.599998
20161126114500,180.0,177.0,59.0,45,110.900002,100,71.699997,74.599998,71.599998
20161126120000,180.0,177.0,59.0,45,98.900002,100,71.900002,74.599998,71.599998
20161126121500,180.0,177.0,59.0,45,61.200001,0,71.400002,74.599998,71.599998
20161126123000,180.0,177.0,59.0,45,61.900002,100,71.0,74.599998,71.599998
20161126124500,180.0,177.0,59.0,45,69.599998,100,70.800003,74.599998,71.599998
20161126130000,180.0,178.800003,59.600001,45,98.099998,100,71.099998,74.599998,71.599998
20161126131500,180.0,178.800003,59.600001,45,98.099998,100,71.400002,74.599998,71.599998
20161126133000,180.0,175.199997,58.399999,45,115.699997,100,71.599998,74.599998,71.599998
20161126134500,180.0,172.800003,57.600001,45,95.400002,100,71.599998,74.599998,71.599998
20161126140000,180.0,172.800003,57.600001,45,108.300003,100,71.599998,74.599998,71.599998
20161126141500,180.0,172.800003,57.600001,45,101.099998,100,71.800003,74.599998,71.599998
20161126143000,180.0,172.800003,57.600001,45,86.199997,0,71.800003,74.599998,71.599998
20161126144500,180.0,172.800003,57.600001,45,60.0,100,71.199997,74.599998,71.599998
20161126150000,180.0,189.600006,63.200002,47,63.599998,100,70.699997,74.599998,71.599998
20161126151500,180.0,189.600006,63.200002,47,97.199997,100,70.699997,74.599998,71.599998
20161126153000,180.0,185.399994,61.799998,46,111.900002,100,70.900002,74.599998,71.599998
20161126154500,180.0,185.399994,61.799998,46,96.699997,100,70.900002,74.599998,71.599998
20161126160000,180.0,185.399994,61.799998,46,107.599998,100,70.900002,74.599998,71.599998
20161126161500,180.0,185.399994,61.799998,45,105.699997,100,71.099998,74.599998,71.599998
20161126163000,180.0,190.199997,63.399999,45,96.599998,100,71.099998,74.599998,71.599998
20161126164500,180.0,186.0,62.0,45,108.0,100,71.199997,74.599998,71.599998
20161126170000,180.0,183.600006,61.200002,45,104.400002,100,71.199997,74.599998,71.599998
20161126171500,180.0,186.0,62.0,45,96.0,100,71.599998,74.599998,71.599998
20161126173000,180.0,186.0,62.0,45,113.800003,100,71.400002,74.599998,71.599998
20161126174500,180.0,183.600006,61.200002,45,105.300003,100,71.400002,74.599998,71.599998
20161126180000,180.0,183.600006,61.200002,45,66.099998,0,71.400002,74.300003,71.300003
20161126181500,180.0,183.600006,61.200002,45,59.599998,100,70.800003,74.300003,71.300003
20161126183000,180.0,183.600006,61.200002,45,62.799999,100,70.5,74.300003,71.300003
20161126184500,180.0,183.600006,61.200002,45,91.900002,100,70.599998,74.300003,71.300003
20161126190000,180.0,183.600006,61.200002,45,115.0,100,70.800003,74.300003,71.300003
20161126191500,180.0,183.600006,61.200002,45,96.599998,100,71.0,74.300003,71.300003
20161126193000,180.0,183.600006,61.200002,45,98.5,100,70.900002,74.300003,71.300003
20161126194500,180.0,183.600006,61.200002,45,111.900002,100,71.0,74.300003,71.300003
20161126200000,180.0,183.600006,61.200002,45,97.199997,100,71.0,74.300003,71.300003
20161126201500,180.0,183.600006,61.200002,45,101.800003,100,71.099998,74.300003,71.300003
20161126203000,180.0,183.600006,61.200002,45,110.300003,100,71.099998,74.300003,71.300003
20161126204500,180.0,181.199997,60.399999,45,96.0,100,71.099998,74.400002,71.400002
20161126210000,180.0,181.199997,60.399999,45,111.800003,100,71.0,74.599998,71.599998
20161126211500,180.0,181.199997,60.399999,45,100.400002,100,71.099998,74.5,71.5
20161126213000,180.0,178.800003,59.600001,45,98.199997,100,71.099998,74.599998,71.599998
20161126214500,180.0,177.0,59.0,45,118.400002,100,71.0,74.599998,71.599998
20161126220000,180.0,180.600006,60.200002,45,97.199997,100,71.099998,74.599998,71.599998
20161126221500,180.0,180.600006,60.200002,45,111.5,100,71.0,74.099998,71.099998
20161126223000,180.0,184.800003,61.600001,45,101.300003,100,71.0,74.0,71.0
20161126224500,180.0,177.600006,59.200002,46,98.199997,100,71.0,74.300003,71.300003
20161126230000,180.0,175.800003,58.600001,46,118.5,100,70.900002,74.300003,71.300003
20161126231500,180.0,175.800003,58.600001,46,97.800003,100,70.599998,74.300003,71.300003
20161126233000,180.0,175.800003,58.600001,46,113.599998,100,70.699997,74.300003,71.300003
20161126234500,180.0,175.800003,58.600001,46,104.5,100,70.699997,74.300003,71.300003
20161127000000,180.0,177.600006,59.200002,46,99.5,100,70.5,74.300003,71.300003
20161127001500,180.0,177.600006,59.200002,46,116.099998,100,70.599998,74.300003,71.300003
20161127003000,180.0,177.600006,59.200002,46,96.599998,100,70.599998,74.300003,71.300003
20161127004500,180.0,181.199997,60.399999,46,117.0,100,70.5,74.199997,71.199997
20161127010000,180.0,186.0,62.0,46,96.0,100,70.400002,74.300003,71.300003
20161127011500,180.0,188.399994,62.799998,45,114.5,100,70.400002,74.300003,71.300003
20161127013000,180.0,188.399994,62.799998,45,96.0,100,70.400002,74.300003,71.300003
20161127014500,180.0,183.600006,61.200002,45,118.300003,100,70.400002,74.300003,71.300003
20161127020000,180.0,183.600006,61.200002,45,97.199997,100,70.400002,74.5,71.5
20161127021500,180.0,183.600006,61.200002,45,112.199997,100,70.400002,74.599998,71.599998
20161127023000,180.0,183.600006,61.200002,45,96.599998,100,70.400002,74.199997,71.199997
20161127024500,180.0,186.0,62.0,45,118.300003,100,70.400002,74.300003,71.300003
20161127030000,180.0,186.0,62.0,45,96.0,100,70.400002,74.300003,71.300003
20161127031500,180.0,186.0,62.0,45,118.300003,100,70.400002,74.300003,71.300003
20161127033000,180.0,186.0,62.0,45,97.099998,100,70.400002,74.300003,71.300003
20161127034500,180.0,186.0,62.0,45,111.400002,100,70.300003,74.300003,71.300003
20161127040000,180.0,186.0,62.0,45,96.400002,100,70.300003,74.599998,71.599998
20161127041500,180.0,186.0,62.0,45,111.099998,100,70.300003,74.300003,71.300003
20161127043000,180.0,186.0,62.0,45,101.800003,100,70.300003,74.300003,71.300003
20161127044500,180.0,186.0,62.0,45,98.599998,100,70.400002,74.300003,71.300003
20161127050000,180.0,183.600006,61.200002,45,117.400002,100,70.5,74.300003,71.300003
20161127051500,180.0,183.600006,61.200002,45,101.0,100,70.599998,74.599998,71.599998
20161127053000,180.0,183.600006,61.200002,45,99.699997,100,70.699997,74.599998,71.599998
20161127054500,180.0,183.600006,61.200002,45,117.400002,100,71.0,74.300003,71.300003
20161127060000,180.0,183.600006,61.200002,45,86.5,0,71.599998,74.300003,71.300003
20161127061500,180.0,180.0,60.0,45,57.700001,100,70.599998,74.300003,71.300003
20161127063000,180.0,180.0,60.0,45,102.599998,100,70.300003,74.599998,71.599998
20161127064500,180.0,174.0,58.0,45,97.199997,100,70.599998,74.300003,71.300003
20161127070000,180.0,174.0,58.0,45,115.300003,100,70.699997,74.599998,71.599998
20161127071500,180.0,174.0,58.0,45,104.300003,100,70.800003,74.300003,71.300003
20161127073000,180.0,177.600006,59.200002,45,98.5,100,70.800003,74.300003,71.300003
20161127074500,180.0,177.600006,59.200002,45,117.0,100,70.800003,74.300003,71.300003
20161127080000,180.0,177.600006,59.200002,45,97.099998,100,70.699997,74.300003,71.300003
20161127081500,180.0,177.600006,59.200002,45,103.0,100,70.699997,74.300003,71.300003
20161127083000,180.0,175.199997,58.399999,45,115.699997,100,70.800003,74.300003,71.300003
20161127084500,180.0,173.399994,57.799998,45,98.800003,100,70.699997,74.300003,71.300003
20161127090000,180.0,173.399994,57.799998,45,108.599998,100,70.800003,74.300003,71.300003
20161127091500,180.0,177.0,59.0,45,99.300003,100,71.0,74.300003,71.300003
20161127093000,180.0,183.600006,61.200002,45,108.699997,100,71.0,74.0,71.0
