PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127094500,180.0,183.600006,61.200002,45,62.799999,100,70.800003,74.0,71.0
20161127100000,180.0,183.600006,61.200002,45,61.299999,100,70.300003,74.0,71.0
20161127101500,180.0,180.600006,60.200002,45,100.699997,100,70.5,74.300003,71.300003
20161127103000,180.0,184.199997,61.399999,45,98.5,100,70.699997,74.300003,71.300003
20161127104500,180.0,184.199997,61.399999,45,102.400002,100,71.0,74.300003,71.300003
20161127110000,180.0,184.199997,61.399999,45,97.800003,100,71.199997,74.599998,71.599998
20161127111500,180.0,184.199997,61.399999,45,107.099998,100,71.599998,74.599998,71.599998
20161127113000,180.0,184.199997,61.399999,45,103.599998,100,71.300003,74.300003,71.300003
20161127114500,180.0,184.199997,61.399999,45,95.400002,100,71.199997,74.300003,71.300003
20161127120000,180.0,184.199997,61.399999,45,117.400002,100,71.199997,74.300003,71.300003
20161127121500,180.0,184.199997,61.399999,45,97.800003,100,71.199997,74.300003,71.300003
20161127123000,180.0,184.199997,61.399999,45,103.300003,100,71.199997,74.400002,71.400002
20161127124500,180.0,184.199997,61.399999,45,105.300003,100,71.199997,74.400002,71.400002
20161127130000,180.0,184.199997,61.399999,45,96.599998,100,71.099998,74.300003,71.300003
20161127131500,180.0,184.199997,61.399999,45,114.300003,100,71.199997,74.599998,71.599998
20161127133000,180.0,180.600006,60.200002,45,96.599998,100,71.199997,74.599998,71.599998
20161127134500,180.0,180.600006,60.200002,45,112.400002,100,71.5,74.599998,71.599998
20161127140000,180.0,180.600006,60.200002,45,99.599998,100,71.300003,74.300003,71.300003
20161127141500,180.0,183.600006,61.200002,45,103.900002,100,71.300003,74.599998,71.599998
20161127143000,180.0,174.0,58.0,45,107.199997,100,71.300003,74.599998,71.599998
20161127144500,180.0,176.399994,58.799998,45,97.199997,100,71.400002,74.599998,71.599998
20161127150000,180.0,179.399994,59.799998,45,113.5,100,71.400002,74.599998,71.599998
20161127151500,180.0,177.0,59.0,45,97.199997,100,71.5,74.599998,71.599998
20161127153000,180.0,177.0,59.0,45,112.699997,100,71.599998,74.599998,71.599998
20161127154500,180.0,177.0,59.0,45,104.199997,100,71.599998,74.599998,71.599998
20161127160000,180.0,177.0,59.0,45,98.300003,100,71.699997,74.599998,71.599998
20161127161500,180.0,184.800003,61.600001,47,120.0,100,71.599998,74.599998,71.599998
20161127163000,180.0,187.199997,62.399999,46,99.099998,100,71.599998,74.599998,71.599998
20161127164500,180.0,189.600006,63.200002,45,99.099998,100,71.400002,74.599998,71.599998
20161127170000,180.0,182.399994,60.799998,45,115.400002,100,71.699997,74.599998,71.599998
20161127171500,180.0,182.399994,60.799998,45,96.699997,100,71.599998,74.599998,71.599998
20161127173000,180.0,182.399994,60.799998,45,107.400002,100,71.599998,74.599998,71.599998
20161127174500,180.0,182.399994,60.799998,45,107.400002,100,71.5,74.599998,71.599998
20161127180000,180.0,182.399994,60.799998,45,96.0,100,71.5,74.599998,71.599998
20161127181500,180.0,182.399994,60.799998,45,114.0,100,71.599998,74.599998,71.599998
20161127183000,180.0,182.399994,60.799998,45,101.099998,100,71.599998,74.599998,71.599998
20161127184500,180.0,184.800003,61.600001,45,95.300003,100,71.599998,74.599998,71.599998
20161127190000,180.0,184.800003,61.600001,45,118.300003,100,71.599998,74.599998,71.599998
20161127191500,180.0,184.800003,61.600001,45,92.599998,0,71.900002,74.599998,71.599998
20161127193000,180.0,184.800003,61.600001,45,58.799999,100,71.099998,74.599998,71.599998
20161127194500,180.0,184.800003,61.600001,45,63.200001,100,70.699997,74.599998,71.599998
20161127200000,180.0,184.800003,61.600001,45,95.0,100,70.900002,74.599998,71.599998
20161127201500,180.0,184.800003,61.600001,45,113.099998,100,70.900002,74.599998,71.599998
20161127203000,180.0,184.800003,61.600001,45,95.400002,100,71.0,74.599998,71.599998
20161127204500,180.0,184.800003,61.600001,45,115.199997,100,71.0,74.599998,71.599998
20161127210000,180.0,184.800003,61.600001,45,97.199997,100,71.0,74.599998,71.599998
20161127211500,180.0,184.800003,61.600001,45,112.800003,100,71.0,74.599998,71.599998
20161127213000,180.0,184.800003,61.600001,45,98.5,100,71.0,74.599998,71.599998
20161127214500,180.0,184.800003,61.600001,45,105.800003,100,70.900002,74.599998,71.599998
20161127220000,180.0,184.800003,61.600001,45,109.300003,100,70.900002,74.300003,71.300003
20161127221500,180.0,184.800003,61.600001,45,96.0,100,71.0,74.599998,71.599998
20161127223000,180.0,184.800003,61.600001,45,119.5,100,71.0,74.599998,71.599998
20161127224500,180.0,182.399994,60.799998,45,99.099998,100,71.300003,74.599998,71.599998
20161127230000,180.0,182.399994,60.799998,45,106.199997,100,71.199997,74.599998,71.599998
20161127231500,180.0,182.399994,60.799998,45,105.0,100,71.199997,74.599998,71.599998
20161127233000,180.0,180.0,60.0,45,97.400002,100,71.199997,74.599998,71.599998
20161127234500,180.0,181.800003,60.600001,45,113.400002,100,71.099998,74.599998,71.599998
20161128000000,180.0,181.800003,60.600001,45,97.699997,100,71.199997,74.599998,71.599998
20161128001500,180.0,181.800003,60.600001,45,116.699997,100,71.099998,74.599998,71.599998
20161128003000,180.0,181.800003,60.600001,45,97.199997,100,71.199997,74.599998,71.599998
20161128004500,180.0,175.800003,58.600001,45,117.300003,100,71.099998,74.599998,71.599998
20161128010000,180.0,174.0,58.0,45,99.099998,100,71.099998,74.599998,71.599998
20161128011500,180.0,180.0,60.0,45,113.099998,100,71.099998,74.599998,71.599998
20161128013000,180.0,180.0,60.0,45,99.099998,100,71.099998,74.599998,71.599998
20161128014500,180.0,180.0,60.0,45,106.0,100,71.099998,74.599998,71.599998
20161128020000,180.0,177.0,59.0,45,101.900002,100,71.0,74.599998,71.599998
20161128021500,180.0,177.0,59.0,45,105.699997,100,71.0,74.599998,71.599998
20161128023000,180.0,177.0,59.0,45,105.699997,100,71.0,74.599998,71.599998
20161128024500,180.0,177.0,59.0,45,96.0,100,71.0,74.599998,71.599998
20161128030000,180.0,177.0,59.0,45,119.099998,100,71.0,74.599998,71.599998
20161128031500,180.0,180.0,60.0,45,100.400002,100,71.099998,74.599998,71.599998
20161128033000,180.0,180.0,60.0,45,98.300003,100,71.099998,74.599998,71.599998
20161128034500,180.0,180.0,60.0,45,116.0,100,71.199997,74.599998,71.599998
20161128040000,180.0,180.0,60.0,45,96.0,100,71.300003,74.599998,71.599998
20161128041500,180.0,183.600006,61.200002,45,116.599998,100,71.300003,74.599998,71.599998
20161128043000,180.0,180.600006,60.200002,45,97.900002,100,71.300003,74.599998,71.599998
20161128044500,180.0,180.600006,60.200002,45,106.699997,100,71.300003,74.599998,71.599998
20161128050000,180.0,180.600006,60.200002,45,104.900002,100,71.300003,74.599998,71.599998
20161128051500,180.0,180.600006,60.200002,45,98.199997,100,71.300003,74.599998,71.599998
20161128053000,180.0,180.600006,60.200002,45,113.5,100,71.300003,74.599998,71.599998
20161128054500,180.0,180.600006,60.200002,45,96.599998,100,71.300003,74.599998,71.599998
20161128060000,180.0,180.600006,60.200002,45,74.199997,0,72.199997,74.599998,71.599998
20161128061500,180.0,180.600006,60.200002,45,59.599998,100,71.199997,74.599998,71.599998
20161128063000,180.0,172.800003,57.600001,45,64.0,100,70.699997,74.599998,71.599998
20161128064500,180.0,175.199997,58.399999,45,114.800003,100,70.800003,74.599998,71.599998
20161128070000,180.0,175.199997,58.399999,45,97.800003,100,70.900002,74.599998,71.599998
20161128071500,180.0,175.199997,58.399999,45,106.099998,100,71.0,74.599998,71.599998
20161128073000,180.0,173.399994,57.799998,45,110.099998,100,71.0,74.599998,71.599998
20161128074500,180.0,175.800003,58.600001,45,104.800003,100,71.0,74.599998,71.599998
20161128080000,180.0,175.800003,58.600001,45,97.199997,100,71.199997,74.599998,71.599998
20161128081500,180.0,178.199997,59.399999,45,119.5,100,71.199997,74.599998,71.599998
20161128083000,180.0,186.600006,62.200002,47,101.900002,100,71.199997,74.599998,71.599998
20161128084500,180.0,186.600006,62.200002,47,96.400002,100,71.199997,74.599998,71.599998
20161128090000,180.0,186.600006,62.200002,47,118.099998,100,71.099998,74.599998,71.599998
20161128091500,180.0,186.600006,62.200002,47,102.0,100,71.199997,74.599998,71.599998
20161128093000,180.0,186.600006,62.200002,47,97.199997,100,71.099998,74.599998,71.599998
20161128094500,180.0,186.600006,62.200002,47,107.900002,100,71.099998,74.300003,71.300003
20161128100000,180.0,186.600006,62.200002,47,117.0,100,71.199997,74.0,71.0
20161128101500,180.0,186.600006,62.200002,47,69.199997,0,71.400002,73.900002,70.900002
20161128103000,180.0,183.600006,61.200002,46,60.799999,100,70.699997,74.0,71.0
20161128104500,180.0,183.600006,61.200002,46,65.300003,100,70.400002,74.0,71.0
20161128110000,180.0,183.600006,61.200002,46,111.800003,100,70.5,74.300003,71.300003
20161128111500,180.0,183.600006,61.200002,44,101.099998,100,70.800003,74.300003,71.300003
20161128113000,180.0,183.600006,61.200002,44,96.0,100,71.0,74.300003,71.300003
20161128114500,180.0,183.600006,61.200002,44,99.5,100,71.099998,74.300003,71.300003
20161128120000,180.0,183.600006,61.200002,44,107.5,100,71.199997,74.300003,71.300003
20161128121500,180.0,183.600006,61.200002,45,61.200001,0,71.199997,74.300003,71.300003
20161128123000,180.0,183.600006,61.200002,46,59.200001,100,70.599998,74.0,71.0
20161128124500,180.0,180.600006,60.200002,46,84.800003,100,70.300003,74.300003,71.300003
20161128130000,180.0,180.600006,60.200002,46,114.5,100,70.599998,74.300003,71.300003
20161128131500,180.0,180.600006,60.200002,46,99.099998,100,70.699997,74.300003,71.300003
20161128133000,180.0,180.600006,60.200002,46,101.599998,100,70.800003,74.300003,71.300003
20161128134500,180.0,180.600006,60.200002,46,114.199997,100,70.900002,74.300003,71.300003
20161128140000,180.0,180.600006,60.200002,46,104.400002,100,71.0,74.300003,71.300003
20161128141500,180.0,180.600006,60.200002,46,97.5,100,71.0,74.300003,71.300003
20161128143000,180.0,172.800003,57.600001,44,105.800003,100,71.099998,74.0,71.0
20161128144500,180.0,172.800003,57.600001,44,61.200001,0,71.0,73.900002,70.900002
20161128150000,180.0,174.600006,58.200002,44,59.200001,100,70.5,74.300003,71.300003
20161128151500,180.0,176.399994,58.799998,45,64.400002,100,70.300003,74.0,71.0
20161128153000,180.0,176.399994,58.799998,45,76.5,100,70.300003,73.5,70.5
20161128154500,180.0,176.399994,58.799998,45,109.199997,100,70.5,73.900002,70.900002
20161128160000,180.0,176.399994,58.799998,45,98.5,100,70.699997,73.900002,70.900002
20161128161500,180.0,176.399994,58.799998,45,94.900002,100,70.800003,74.199997,71.199997
20161128163000,180.0,180.600006,60.200002,46,62.900002,0,71.300003,74.0,71.0
20161128164500,180.0,186.600006,62.200002,46,59.200001,0,70.800003,74.0,71.0
20161128170000,180.0,183.600006,61.200002,46,60.299999,100,70.400002,74.0,71.0
20161128171500,180.0,183.600006,61.200002,46,65.800003,100,70.300003,74.300003,71.300003
20161128173000,180.0,183.600006,61.200002,46,115.099998,100,70.699997,74.300003,71.300003
20161128174500,180.0,183.600006,61.200002,46,104.699997,100,70.900002,74.300003,71.300003
20161128180000,180.0,183.600006,61.200002,46,97.300003,100,71.099998,74.300003,71.300003
20161128181500,180.0,183.600006,61.200002,46,95.900002,100,71.300003,74.300003,71.300003
20161128183000,180.0,183.600006,61.200002,46,97.099998,100,71.300003,74.300003,71.300003
20161128184500,180.0,179.399994,59.799998,46,106.800003,0,71.599998,74.300003,71.300003
20161128190000,180.0,185.399994,61.799998,45,60.400002,0,71.300003,74.300003,71.300003
20161128191500,180.0,185.399994,61.799998,45,58.799999,100,70.900002,74.300003,71.300003
20161128193000,180.0,185.399994,61.799998,45,61.599998,100,70.699997,74.300003,71.300003
20161128194500,180.0,185.399994,61.799998,45,79.099998,100,70.5,74.300003,71.300003
20161128200000,180.0,183.0,61.0,45,101.099998,100,71.0,74.300003,71.300003
20161128201500,180.0,183.0,61.0,45,98.099998,100,71.099998,74.300003,71.300003
20161128203000,180.0,177.600006,59.200002,45,92.300003,100,71.199997,74.300003,71.300003
20161128204500,180.0,177.600006,59.200002,45,99.5,100,71.199997,74.300003,71.300003
20161128210000,180.0,175.199997,58.399999,45,88.099998,100,71.300003,74.300003,71.300003
20161128211500,180.0,175.199997,58.399999,45,96.400002,100,71.300003,74.300003,71.300003
20161128213000,180.0,175.199997,58.399999,45,89.900002,100,71.5,74.300003,71.300003
20161128214500,180.0,173.399994,57.799998,45,92.199997,100,71.5,74.300003,71.300003
20161128220000,180.0,176.399994,58.799998,45,75.300003,0,71.599998,74.300003,71.300003
20161128221500,180.0,172.800003,57.600001,45,62.299999,0,71.199997,74.300003,71.300003
20161128223000,180.0,176.399994,58.799998,45,61.200001,100,70.800003,74.300003,71.300003
20161128224500,180.0,176.399994,58.799998,45,63.599998,100,70.5,73.900002,70.900002
20161128230000,180.0,176.399994,58.799998,45,65.199997,100,70.300003,74.300003,71.300003
20161128231500,180.0,172.800003,57.600001,45,87.400002,100,70.400002,74.300003,71.300003
20161128233000,180.0,172.800003,57.600001,45,99.099998,100,70.800003,74.300003,71.300003
20161128234500,180.0,172.800003,57.600001,45,95.900002,100,71.0,74.300003,71.300003
20161129000000,180.0,177.0,59.0,45,112.5,100,71.099998,74.300003,71.300003
20161129001500,180.0,183.600006,61.200002,46,61.700001,0,71.199997,73.900002,70.900002
20161129003000,180.0,183.600006,61.200002,46,58.799999,100,70.5,73.900002,70.900002
20161129004500,180.0,186.0,62.0,46,63.200001,100,70.300003,74.0,71.0
20161129010000,180.0,186.0,62.0,46,87.400002,100,70.199997,73.900002,70.900002
20161129011500,180.0,189.0,63.0,45,94.800003,100,70.699997,74.300003,71.300003
20161129013000,180.0,189.0,63.0,45,102.699997,100,70.900002,74.300003,71.300003
20161129014500,180.0,189.0,63.0,45,110.199997,100,71.0,74.300003,71.300003
20161129020000,180.0,189.0,63.0,45,97.099998,100,71.199997,74.300003,71.300003
20161129021500,180.0,185.399994,61.799998,45,98.900002,100,71.300003,74.300003,71.300003
20161129023000,180.0,182.399994,60.799998,45,115.900002,100,71.400002,74.300003,71.300003
20161129024500,180.0,182.399994,60.799998,45,100.300003,100,71.5,74.300003,71.300003
20161129030000,180.0,182.399994,60.799998,45,62.0,0,71.300003,74.300003,71.300003
20161129031500,180.0,184.800003,61.600001,45,59.700001,100,70.800003,74.300003,71.300003
20161129033000,180.0,182.399994,60.799998,45,102.800003,100,71.199997,80.0,78.0
20161129034500,180.0,182.399994,60.799998,45,96.0,100,71.800003,80.0,78.0
20161129040000,180.0,182.399994,60.799998,45,115.699997,100,71.699997,80.0,78.0
20161129041500,180.0,182.399994,60.799998,45,104.400002,100,71.699997,80.0,78.0
20161129043000,180.0,182.399994,60.799998,45,97.199997,100,71.800003,80.0,78.0
20161129044500,180.0,182.399994,60.799998,45,107.5,100,71.800003,80.0,78.0
20161129050000,180.0,186.0,62.0,45,110.199997,100,71.900002,80.0,78.0
20161129051500,180.0,186.0,62.0,45,97.800003,100,71.900002,80.0,78.0
20161129053000,180.0,186.0,62.0,45,104.800003,100,71.900002,80.0,78.0
20161129054500,180.0,186.0,62.0,45,110.099998,100,72.0,80.0,78.0
20161129060000,180.0,183.600006,61.200002,45,97.800003,100,72.0,80.0,78.0
20161129061500,180.0,183.600006,61.200002,45,102.400002,100,72.0,80.0,78.0
20161129063000,180.0,183.600006,61.200002,45,119.699997,100,72.0,80.0,78.0
20161129064500,180.0,183.600006,61.200002,45,103.0,100,72.099998,80.0,78.0
20161129070000,180.0,183.600006,61.200002,45,96.599998,100,72.099998,80.0,78.0
20161129071500,180.0,183.600006,61.200002,45,114.0,100,72.099998,80.0,78.0
20161129073000,180.0,174.0,58.0,46,105.900002,100,72.0,80.0,78.0
20161129074500,180.0,174.0,58.0,46,99.099998,100,72.099998,80.0,78.0
20161129080000,180.0,176.399994,58.799998,46,113.0,100,72.099998,80.0,78.0
20161129081500,180.0,180.0,60.0,46,107.699997,100,72.099998,80.0,78.0
20161129083000,180.0,180.0,60.0,46,99.099998,100,71.900002,80.0,78.0
20161129084500,180.0,176.399994,58.799998,46,114.599998,100,71.900002,80.0,78.0
20161129090000,180.0,176.399994,58.799998,46,100.099998,100,71.900002,80.0,78.0
20161129091500,180.0,180.0,60.0,46,109.300003,100,71.900002,80.0,78.0
20161129093000,180.0,175.800003,58.600001,46,98.5,100,72.099998,80.0,78.0
20161129094500,180.0,175.800003,58.600001,46,108.800003,100,72.199997,80.0,78.0
20161129100000,180.0,178.199997,59.399999,46,107.699997,100,72.199997,80.0,78.0
20161129101500,180.0,175.800003,58.600001,46,99.099998,100,72.199997,80.0,78.0
20161129103000,180.0,175.800003,58.600001,46,106.599998,100,72.199997,80.0,78.0
20161129104500,180.0,175.800003,58.600001,46,97.400002,100,72.199997,80.0,78.0
20161129110000,180.0,178.199997,59.399999,46,115.699997,100,72.300003,80.0,78.0
20161129111500,180.0,178.199997,59.399999,46,103.599998,100,72.300003,80.0,78.0
20161129113000,180.0,178.199997,59.399999,46,117.599998,100,72.300003,80.0,78.0
20161129114500,180.0,183.0,61.0,46,104.400002,100,72.300003,80.0,78.0
20161129120000,180.0,187.800003,62.600001,46,104.400002,100,72.300003,80.0,78.0
20161129121500,180.0,187.800003,62.600001,45,104.400002,100,72.400002,80.0,78.0
20161129123000,180.0,183.0,61.0,45,98.5,100,72.400002,80.0,78.0
20161129124500,180.0,185.399994,61.799998,45,98.5,100,72.599998,80.0,78.0
20161129130000,180.0,185.399994,61.799998,45,108.900002,100,72.400002,80.0,78.0
20161129131500,180.0,185.399994,61.799998,45,104.099998,100,72.400002,80.0,78.0
20161129133000,180.0,183.0,61.0,45,102.800003,100,72.400002,80.0,78.0
20161129134500,180.0,183.0,61.0,45,114.199997,100,72.5,80.0,78.0
20161129140000,180.0,183.0,61.0,45,101.099998,100,72.5,80.0,78.0
20161129141500,180.0,183.0,61.0,45,114.199997,100,72.599998,80.0,78.0
20161129143000,180.0,180.600006,60.200002,45,99.400002,100,72.599998,80.0,78.0
20161129144500,180.0,183.600006,61.200002,45,110.900002,100,72.599998,80.0,78.0
20161129150000,180.0,183.600006,61.200002,45,99.599998,100,72.599998,80.0,78.0
20161129151500,180.0,183.600006,61.200002,45,107.699997,100,72.599998,80.0,78.0
20161129153000,180.0,186.0,62.0,45,100.699997,100,72.599998,80.0,78.0
20161129154500,180.0,182.399994,60.799998,45,105.199997,100,72.599998,80.0,78.0
20161129160000,180.0,182.399994,60.799998,45,105.199997,100,72.599998,80.0,78.0
20161129161500,180.0,186.600006,62.200002,45,101.800003,100,72.599998,80.0,78.0
20161129163000,180.0,183.600006,61.200002,45,97.0,100,72.400002,80.0,78.0
20161129164500,180.0,183.600006,61.200002,45,113.300003,100,72.400002,80.0,78.0
20161129170000,180.0,183.600006,61.200002,45,102.0,100,72.400002,80.0,78.0
20161129171500,180.0,183.600006,61.200002,45,114.199997,100,72.400002,80.0,78.0
20161129173000,180.0,183.600006,61.200002,45,99.099998,100,72.400002,80.0,78.0
20161129174500,180.0,183.600006,61.200002,45,114.199997,100,72.400002,80.0,78.0
20161129180000,180.0,183.600006,61.200002,45,99.699997,100,72.5,80.0,78.0
20161129181500,180.0,183.600006,61.200002,45,116.699997,100,72.400002,80.0,78.0
20161129183000,180.0,187.800003,62.600001,45,91.900002,100,72.400002,80.0,78.0
20161129184500,180.0,187.800003,62.600001,45,102.099998,100,72.900002,80.0,78.0
20161129190000,180.0,184.800003,61.600001,45,98.300003,100,73.0,80.0,78.0
20161129191500,180.0,187.800003,62.600001,45,115.0,100,72.699997,80.0,78.0
20161129193000,180.0,185.399994,61.799998,45,103.099998,100,72.699997,80.0,78.0
20161129194500,180.0,181.199997,60.399999,45,97.800003,100,72.599998,80.0,78.0
20161129200000,180.0,177.600006,59.200002,45,109.300003,100,72.400002,80.0,78.0
20161129201500,180.0,175.800003,58.600001,45,99.099998,100,72.400002,80.0,78.0
20161129203000,180.0,173.399994,57.799998,45,115.699997,100,72.300003,80.0,78.0
20161129204500,180.0,178.800003,59.600001,45,105.199997,100,72.300003,80.0,78.0
20161129210000,180.0,177.0,59.0,46,98.400002,100,72.099998,80.0,78.0
20161129211500,180.0,175.199997,58.399999,46,117.400002,100,72.0,80.0,78.0
20161129213000,180.0,175.199997,58.399999,46,103.699997,100,71.900002,80.0,78.0
20161129214500,180.0,175.199997,58.399999,46,99.0,100,71.800003,80.0,78.0
20161129220000,180.0,175.199997,58.399999,43,116.599998,100,71.900002,80.0,78.0
20161129221500,180.0,175.199997,58.399999,43,103.599998,100,71.900002,80.0,78.0
20161129223000,180.0,175.199997,58.399999,43,98.400002,100,71.900002,80.0,78.0
20161129224500,180.0,171.0,57.0,43,116.0,100,71.900002,80.0,78.0
20161129230000,180.0,175.199997,58.399999,44,103.0,100,72.0,80.0,78.0
20161129231500,180.0,175.199997,58.399999,44,114.300003,100,72.0,80.0,78.0
20161129233000,180.0,175.199997,58.399999,44,111.699997,100,72.099998,80.0,78.0
20161129234500,180.0,178.199997,59.399999,44,100.199997,100,72.099998,80.0,78.0
20161130000000,180.0,176.399994,58.799998,44,105.400002,100,72.099998,80.0,78.0
20161130001500,180.0,176.399994,58.799998,44,113.0,100,72.300003,80.0,78.0
20161130003000,180.0,179.399994,59.799998,44,114.199997,100,72.300003,80.0,78.0
20161130004500,180.0,177.600006,59.200002,44,105.900002,100,72.300003,80.0,78.0
20161130010000,180.0,177.600006,59.200002,44,99.699997,100,72.199997,80.0,78.0
20161130011500,180.0,177.600006,59.200002,44,101.900002,100,72.300003,80.0,78.0
20161130013000,180.0,177.600006,59.200002,44,109.400002,100,72.300003,80.0,78.0
20161130014500,180.0,180.0,60.0,44,109.400002,100,72.199997,80.0,78.0
20161130020000,180.0,177.600006,59.200002,44,99.699997,100,72.199997,80.0,78.0
20161130021500,180.0,177.600006,59.200002,44,106.900002,100,72.300003,80.0,78.0
20161130023000,180.0,180.0,60.0,44,106.900002,100,72.199997,80.0,78.0
20161130024500,180.0,180.0,60.0,44,101.900002,100,72.199997,80.0,78.0
20161130030000,180.0,180.0,60.0,44,114.0,100,72.199997,80.0,78.0
20161130031500,180.0,180.0,60.0,44,99.0,100,72.300003,80.0,78.0
20161130033000,180.0,180.0,60.0,44,107.699997,100,72.300003,80.0,78.0
20161130034500,180.0,180.0,60.0,44,97.199997,100,72.300003,80.0,78.0
20161130040000,180.0,180.0,60.0,44,112.300003,100,72.400002,80.0,78.0
20161130041500,180.0,180.0,60.0,44,101.099998,100,72.400002,80.0,78.0
20161130043000,180.0,180.0,60.0,44,98.300003,100,72.300003,80.0,78.0
20161130044500,180.0,178.199997,59.399999,44,112.599998,100,72.300003,80.0,78.0
20161130050000,180.0,178.199997,59.399999,44,97.199997,100,72.400002,80.0,78.0
20161130051500,180.0,176.399994,58.799998,44,109.099998,100,72.300003,80.0,78.0
20161130053000,180.0,179.399994,59.799998,44,103.599998,100,72.300003,80.0,78.0
20161130054500,180.0,176.399994,58.799998,44,96.599998,100,72.300003,80.0,78.0
20161130060000,180.0,174.0,58.0,44,115.800003,100,72.300003,80.0,78.0
20161130061500,180.0,174.0,58.0,44,99.400002,100,72.300003,80.0,78.0
20161130063000,180.0,174.0,58.0,44,103.099998,100,72.300003,80.0,78.0
20161130064500,180.0,174.0,58.0,44,109.099998,100,72.300003,80.0,78.0
20161130070000,180.0,176.399994,58.799998,44,97.0,100,72.599998,80.0,78.0
20161130071500,180.0,176.399994,58.799998,44,102.699997,100,72.5,80.0,78.0
20161130073000,180.0,178.800003,59.600001,44,114.199997,100,72.400002,80.0,78.0
20161130074500,180.0,178.800003,59.600001,44,109.099998,100,72.400002,80.0,78.0
20161130080000,180.0,178.800003,59.600001,44,97.800003,100,72.599998,80.0,78.0
20161130081500,180.0,178.800003,59.600001,44,117.400002,100,72.599998,80.0,78.0
20161130083000,180.0,178.800003,59.600001,44,103.599998,100,72.400002,80.0,78.0
20161130084500,180.0,178.800003,59.600001,44,96.599998,100,72.400002,80.0,78.0
20161130090000,180.0,178.800003,59.600001,44,108.5,100,72.300003,80.0,78.0
20161130091500,180.0,171.0,57.0,44,104.699997,100,72.300003,80.0,78.0
20161130093000,180.0,178.199997,59.399999,45,97.199997,100,72.400002,80.0,78.0
20161130094500,180.0,185.399994,61.799998,45,110.0,100,72.300003,80.0,78.0
20161130100000,180.0,180.600006,60.200002,45,111.300003,100,72.400002,80.0,78.0
20161130101500,180.0,180.600006,60.200002,45,99.099998,100,72.400002,80.0,78.0
20161130103000,180.0,178.199997,59.399999,45,99.099998,100,72.400002,80.0,78.0
20161130104500,180.0,178.199997,59.399999,45,116.699997,100,72.900002,80.0,78.0
20161130110000,180.0,178.199997,59.399999,45,101.199997,100,72.699997,80.0,78.0
20161130111500,180.0,178.199997,59.399999,45,96.599998,100,72.400002,80.0,78.0
20161130113000,180.0,182.399994,60.799998,45,115.699997,100,72.300003,80.0,78.0
20161130114500,180.0,182.399994,60.799998,45,104.400002,100,72.300003,80.0,78.0
20161130120000,180.0,182.399994,60.799998,45,97.199997,100,72.300003,80.0,78.0
20161130121500,180.0,182.399994,60.799998,45,105.099998,100,72.400002,80.0,78.0
20161130123000,180.0,182.399994,60.799998,45,113.400002,100,72.300003,80.0,78.0
20161130124500,180.0,182.399994,60.799998,45,98.5,100,72.300003,80.0,78.0
20161130130000,180.0,182.399994,60.799998,45,105.0,100,72.300003,80.0,78.0
20161130131500,180.0,182.399994,60.799998,45,114.599998,100,72.400002,80.0,78.0
20161130133000,180.0,182.399994,60.799998,45,99.699997,100,72.400002,80.0,78.0
20161130134500,180.0,182.399994,60.799998,45,97.199997,100,72.400002,80.0,78.0
20161130140000,180.0,182.399994,60.799998,45,113.800003,100,72.5,80.0,78.0
20161130141500,180.0,182.399994,60.799998,45,104.900002,100,72.5,80.0,78.0
20161130143000,180.0,182.399994,60.799998,45,97.800003,100,72.599998,80.0,78.0
20161130144500,180.0,182.399994,60.799998,45,101.699997,100,72.599998,80.0,78.0
20161130150000,180.0,182.399994,60.799998,45,116.699997,100,72.599998,80.0,78.0
20161130151500,180.0,182.399994,60.799998,45,101.900002,100,72.599998,80.0,78.0
20161130153000,180.0,182.399994,60.799998,45,97.199997,100,72.400002,80.0,78.0
20161130154500,180.0,182.399994,60.799998,45,113.199997,100,72.5,80.0,78.0
20161130160000,180.0,182.399994,60.799998,45,103.599998,100,72.5,80.0,78.0
20161130161500,180.0,182.399994,60.799998,45,97.199997,100,72.599998,80.0,78.0
20161130163000,180.0,182.399994,60.799998,45,110.599998,100,72.5,80.0,78.0
20161130164500,180.0,182.399994,60.799998,45,106.099998,100,72.599998,80.0,78.0
20161130170000,180.0,184.800003,61.600001,45,97.199997,100,72.699997,80.0,78.0
20161130171500,180.0,184.800003,61.600001,45,109.300003,100,72.699997,80.0,78.0
20161130173000,180.0,184.800003,61.600001,45,106.300003,100,72.599998,80.0,78.0
20161130174500,180.0,184.800003,61.600001,45,96.599998,100,72.599998,80.0,78.0
20161130180000,180.0,184.800003,61.600001,45,111.5,100,72.5,80.0,78.0
20161130181500,180.0,180.0,60.0,45,101.599998,100,72.5,80.0,78.0
20161130183000,180.0,181.800003,60.600001,45,97.199997,100,72.5,80.0,78.0
20161130184500,180.0,181.800003,60.600001,45,116.699997,100,72.400002,80.0,78.0
20161130190000,180.0,181.800003,60.600001,45,97.199997,100,72.400002,80.0,78.0
20161130191500,180.0,181.800003,60.600001,45,106.699997,100,72.400002,80.0,78.0
20161130193000,180.0,181.800003,60.600001,45,100.5,100,72.400002,80.0,78.0
20161130194500,180.0,181.800003,60.600001,45,100.5,100,72.300003,80.0,78.0
20161130200000,180.0,179.399994,59.799998,45,116.099998,100,72.199997,80.0,78.0
20161130201500,180.0,177.600006,59.200002,45,97.800003,100,72.199997,80.0,78.0
20161130203000,180.0,187.800003,62.600001,47,105.199997,100,72.099998,80.0,78.0
20161130204500,180.0,184.800003,61.600001,47,108.800003,100,72.099998,80.0,78.0
20161130210000,180.0,184.800003,61.600001,47,96.0,100,71.900002,80.0,78.0
20161130211500,180.0,182.399994,60.799998,47,115.5,100,72.0,80.0,78.0
20161130213000,180.0,182.399994,60.799998,47,98.199997,100,72.300003,80.0,78.0
20161130214500,180.0,182.399994,60.799998,47,107.099998,100,72.199997,80.0,78.0
20161130220000,180.0,182.399994,60.799998,47,101.099998,100,72.099998,80.0,78.0
20161130221500,180.0,187.800003,62.600001,47,98.900002,100,71.900002,80.0,78.0
20161130223000,180.0,187.800003,62.600001,46,111.099998,100,71.699997,80.0,78.0
20161130224500,180.0,187.800003,62.600001,46,95.400002,100,71.599998,80.0,78.0
20161130230000,180.0,184.800003,61.600001,46,117.400002,100,71.599998,80.0,78.0
20161130231500,180.0,184.800003,61.600001,46,96.0,100,71.699997,80.0,78.0
20161130233000,180.0,187.199997,62.399999,46,117.400002,100,71.900002,80.0,78.0
20161130234500,180.0,187.199997,62.399999,46,96.0,100,71.800003,80.0,78.0
20161201000000,180.0,189.600006,63.200002,46,116.599998,100,71.699997,80.0,78.0
20161201001500,180.0,189.600006,63.200002,46,96.300003,100,71.900002,80.0,78.0
20161201003000,180.0,187.199997,62.399999,45,114.0,100,72.099998,80.0,78.0
20161201004500,180.0,184.199997,61.399999,45,96.699997,100,71.699997,80.0,78.0
20161201010000,180.0,184.199997,61.399999,45,114.300003,100,71.599998,80.0,78.0
20161201011500,180.0,184.199997,61.399999,45,97.199997,100,72.099998,80.0,78.0
20161201013000,180.0,184.199997,61.399999,45,115.5,100,72.800003,80.0,78.0
20161201014500,180.0,184.199997,61.399999,45,96.0,100,72.099998,80.0,78.0
20161201020000,180.0,175.199997,58.399999,45,118.300003,100,71.699997,80.0,78.0
20161201021500,180.0,175.199997,58.399999,45,97.199997,100,71.400002,80.0,78.0
20161201023000,180.0,175.199997,58.399999,45,117.699997,100,71.199997,80.0,78.0
20161201024500,180.0,175.199997,58.399999,45,97.199997,100,71.199997,80.0,78.0
20161201030000,180.0,181.199997,60.399999,45,116.699997,100,70.900002,80.0,78.0
20161201031500,180.0,181.199997,60.399999,45,96.0,100,70.800003,80.0,78.0
20161201033000,180.0,183.600006,61.200002,45,109.599998,100,70.699997,80.0,78.0
20161201034500,180.0,183.600006,61.200002,45,101.0,100,70.599998,80.0,78.0
20161201040000,180.0,180.600006,60.200002,45,101.0,100,70.5,80.0,78.0
20161201041500,180.0,178.199997,59.399999,42,109.199997,100,70.400002,80.0,78.0
20161201043000,180.0,171.0,57.0,43,97.300003,100,70.5,80.0,78.0
20161201044500,180.0,173.399994,57.799998,44,116.699997,100,70.699997,80.0,78.0
20161201050000,180.0,173.399994,57.799998,44,99.0,100,70.800003,80.0,78.0
20161201051500,180.0,175.199997,58.399999,44,104.699997,100,70.800003,80.0,78.0
20161201053000,180.0,175.199997,58.399999,44,109.699997,100,70.800003,80.0,78.0
20161201054500,180.0,175.199997,58.399999,44,97.800003,100,70.800003,80.0,78.0
20161201060000,180.0,177.0,59.0,44,117.400002,100,70.800003,80.0,78.0
20161201061500,180.0,177.0,59.0,44,99.0,100,70.800003,80.0,78.0
20161201063000,180.0,177.0,59.0,44,103.599998,100,70.800003,80.0,78.0
20161201064500,180.0,177.0,59.0,44,111.300003,100,70.699997,80.0,78.0
20161201070000,180.0,177.0,59.0,44,96.599998,100,70.699997,80.0,78.0
20161201071500,180.0,177.0,59.0,44,107.800003,100,70.699997,80.0,78.0
20161201073000,180.0,177.0,59.0,44,107.800003,100,70.699997,80.0,78.0
20161201074500,180.0,177.0,59.0,44,96.599998,100,70.800003,80.0,78.0
20161201080000,180.0,177.0,59.0,44,105.800003,100,70.699997,80.0,78.0
20161201081500,180.0,177.0,59.0,44,111.5,100,70.699997,80.0,78.0
20161201083000,180.0,175.199997,58.399999,44,97.199997,100,70.699997,80.0,78.0
20161201084500,180.0,175.199997,58.399999,44,105.5,100,70.800003,80.0,78.0
20161201090000,180.0,175.199997,58.399999,44,113.300003,100,70.800003,80.0,78.0
20161201091500,180.0,175.199997,58.399999,44,97.699997,100,70.900002,80.0,78.0
20161201093000,180.0,184.199997,61.399999,47,112.699997,100,70.800003,80.0,78.0
20161201094500,180.0,186.600006,62.200002,45,94.199997,100,70.800003,80.0,78.0
20161201100000,180.0,186.600006,62.200002,45,116.300003,100,70.800003,80.0,78.0
20161201101500,180.0,186.600006,62.200002,45,96.199997,100,70.900002,80.0,78.0
20161201103000,180.0,186.600006,62.200002,44,104.199997,100,71.0,80.0,78.0
20161201104500,180.0,181.800003,60.600001,44,102.099998,100,71.099998,80.0,78.0
20161201110000,180.0,181.800003,60.600001,44,102.099998,100,71.199997,80.0,78.0
20161201111500,180.0,172.199997,57.399999,45,109.199997,100,71.199997,80.0,78.0
20161201113000,180.0,180.0,60.0,45,101.099998,100,71.199997,80.0,78.0
20161201114500,180.0,183.0,61.0,45,102.5,100,71.300003,80.0,78.0
20161201120000,180.0,183.0,61.0,44,108.099998,100,71.300003,80.0,78.0
20161201121500,180.0,180.600006,60.200002,44,95.400002,100,71.300003,80.0,78.0
20161201123000,180.0,180.600006,60.200002,44,116.699997,100,71.400002,80.0,78.0
20161201124500,180.0,180.600006,60.200002,44,96.0,100,71.400002,80.0,78.0
20161201130000,180.0,180.600006,60.200002,44,117.400002,100,71.599998,80.0,78.0
20161201131500,180.0,178.199997,59.399999,44,97.900002,100,71.699997,80.0,78.0
20161201133000,180.0,175.199997,58.399999,44,101.699997,100,71.699997,80.0,78.0
20161201134500,180.0,181.800003,60.600001,44,116.699997,100,71.699997,80.0,78.0
20161201140000,180.0,178.800003,59.600001,44,99.400002,100,71.800003,80.0,78.0
20161201141500,180.0,181.199997,60.399999,44,97.599998,100,72.0,80.0,78.0
20161201143000,180.0,181.199997,60.399999,44,116.400002,100,72.099998,80.0,78.0
20161201144500,180.0,171.600006,57.200002,44,105.0,100,72.199997,80.0,78.0
20161201150000,180.0,171.600006,57.200002,44,97.699997,100,72.199997,80.0,78.0
20161201151500,180.0,175.800003,58.600001,45,113.199997,100,72.199997,80.0,78.0
20161201153000,180.0,181.800003,60.600001,45,100.300003,100,72.300003,80.0,78.0
20161201154500,180.0,181.800003,60.600001,45,100.300003,100,72.400002,80.0,78.0
20161201160000,180.0,181.800003,60.600001,45,109.5,100,72.5,80.0,78.0
20161201161500,180.0,181.800003,60.600001,45,97.0,100,72.599998,80.0,78.0
20161201163000,180.0,179.399994,59.799998,45,107.699997,100,72.599998,80.0,78.0
20161201164500,180.0,179.399994,59.799998,45,107.699997,100,72.599998,80.0,78.0
20161201170000,180.0,175.800003,58.600001,45,110.199997,100,72.599998,80.0,78.0
20161201171500,180.0,180.0,60.0,45,97.199997,100,72.599998,80.0,78.0
20161201173000,180.0,175.199997,58.399999,45,119.5,100,72.599998,80.0,78.0
20161201174500,180.0,175.199997,58.399999,45,99.099998,100,72.599998,80.0,78.0
20161201180000,180.0,183.0,61.0,45,107.300003,100,72.5,80.0,78.0
20161201181500,180.0,183.0,61.0,45,102.800003,100,72.199997,80.0,78.0
20161201183000,180.0,183.0,61.0,45,100.599998,100,71.900002,80.0,78.0
20161201184500,180.0,183.0,61.0,45,108.099998,100,71.800003,80.0,78.0
20161201190000,180.0,186.0,62.0,45,99.400002,100,71.699997,80.0,78.0
20161201191500,180.0,186.0,62.0,45,105.400002,100,71.699997,80.0,78.0
20161201193000,180.0,186.0,62.0,45,98.099998,100,71.699997,80.0,78.0
20161201194500,180.0,186.0,62.0,45,111.0,100,71.599998,80.0,78.0
20161201200000,180.0,181.199997,60.399999,45,96.699997,100,71.599998,80.0,78.0
20161201201500,180.0,181.199997,60.399999,45,118.199997,100,71.599998,80.0,78.0
20161201203000,180.0,181.199997,60.399999,45,99.099998,100,71.599998,80.0,78.0
20161201204500,180.0,181.199997,60.399999,45,109.900002,100,71.599998,80.0,78.0
20161201210000,180.0,181.199997,60.399999,45,101.900002,100,71.5,80.0,78.0
20161201211500,180.0,181.199997,60.399999,45,97.800003,100,71.599998,80.0,78.0
20161201213000,180.0,181.199997,60.399999,45,116.699997,100,71.5,80.0,78.0
20161201214500,180.0,181.199997,60.399999,45,97.099998,100,71.5,80.0,78.0
20161201220000,180.0,178.800003,59.600001,45,109.199997,100,71.400002,80.0,78.0
20161201221500,180.0,182.399994,60.799998,45,102.0,100,71.400002,80.0,78.0
20161201223000,180.0,182.399994,60.799998,45,100.199997,100,71.400002,80.0,78.0
20161201224500,180.0,182.399994,60.799998,45,111.099998,100,71.400002,80.0,78.0
20161201230000,180.0,182.399994,60.799998,45,96.0,100,71.400002,80.0,78.0
20161201231500,180.0,182.399994,60.799998,45,117.599998,100,71.400002,80.0,78.0
20161201233000,180.0,182.399994,60.799998,45,97.300003,100,71.400002,80.0,78.0
20161201234500,180.0,182.399994,60.799998,45,114.0,100,71.400002,80.0,78.0
20161202000000,180.0,182.399994,60.799998,45,96.599998,100,71.400002,80.0,78.0
20161202001500,180.0,182.399994,60.799998,45,117.400002,100,71.400002,80.0,78.0
20161202003000,180.0,182.399994,60.799998,45,96.0,100,71.300003,80.0,78.0
20161202004500,180.0,182.399994,60.799998,45,114.5,100,71.300003,80.0,78.0
20161202010000,180.0,182.399994,60.799998,45,99.599998,100,71.300003,80.0,78.0
20161202011500,180.0,182.399994,60.799998,45,102.099998,100,71.300003,80.0,78.0
20161202013000,180.0,182.399994,60.799998,45,105.900002,100,71.300003,80.0,78.0
20161202014500,180.0,182.399994,60.799998,45,97.599998,100,71.300003,80.0,78.0
20161202020000,180.0,182.399994,60.799998,45,116.599998,100,71.300003,80.0,78.0
20161202021500,180.0,182.399994,60.799998,45,95.400002,100,71.300003,80.0,78.0
20161202023000,180.0,182.399994,60.799998,45,110.800003,100,71.199997,80.0,78.0
20161202024500,180.0,182.399994,60.799998,45,97.699997,100,71.199997,80.0,78.0
20161202030000,180.0,187.800003,62.600001,45,105.400002,100,71.199997,80.0,78.0
20161202031500,180.0,187.800003,62.600001,45,104.300003,100,71.199997,80.0,78.0
20161202033000,180.0,187.800003,62.600001,45,98.5,100,71.300003,80.0,78.0
20161202034500,180.0,187.800003,62.600001,45,113.800003,100,71.300003,80.0,78.0
20161202040000,180.0,187.800003,62.600001,45,96.0,100,71.300003,80.0,78.0
20161202041500,180.0,187.800003,62.600001,45,117.199997,100,71.300003,80.0,78.0
20161202043000,180.0,187.800003,62.600001,45,95.400002,100,71.300003,80.0,78.0
20161202044500,180.0,187.800003,62.600001,45,115.199997,100,71.300003,80.0,78.0
20161202050000,180.0,187.800003,62.600001,45,96.5,100,71.300003,80.0,78.0
20161202051500,180.0,187.800003,62.600001,45,108.699997,100,71.300003,80.0,78.0
20161202053000,180.0,187.800003,62.600001,45,99.699997,100,71.300003,80.0,78.0
20161202054500,180.0,187.800003,62.600001,45,105.800003,100,71.300003,80.0,78.0
20161202060000,180.0,187.800003,62.600001,45,96.599998,100,71.300003,80.0,78.0
20161202061500,180.0,187.800003,62.600001,45,109.5,100,71.300003,80.0,78.0
20161202063000,180.0,187.800003,62.600001,45,96.5,100,71.300003,80.0,78.0
20161202064500,180.0,187.800003,62.600001,45,109.400002,100,71.300003,80.0,78.0
20161202070000,180.0,187.800003,62.600001,45,99.0,100,71.300003,80.0,78.0
20161202071500,180.0,181.800003,60.600001,45,106.699997,100,71.300003,80.0,78.0
20161202073000,180.0,177.600006,59.200002,45,103.599998,100,71.300003,80.0,78.0
20161202074500,180.0,175.199997,58.399999,45,99.400002,100,71.300003,80.0,78.0
20161202080000,180.0,175.199997,58.399999,45,117.800003,100,71.300003,80.0,78.0
20161202081500,180.0,175.199997,58.399999,45,96.599998,100,71.300003,80.0,78.0
20161202083000,180.0,175.199997,58.399999,45,118.300003,100,71.199997,80.0,78.0
20161202084500,180.0,175.199997,58.399999,45,96.5,100,71.300003,80.0,78.0
20161202090000,180.0,177.600006,59.200002,45,118.300003,100,71.199997,80.0,78.0
20161202091500,180.0,175.199997,58.399999,45,97.800003,100,71.300003,80.0,78.0
20161202093000,180.0,175.199997,58.399999,45,110.800003,100,71.300003,80.0,78.0
20161202094500,180.0,175.199997,58.399999,45,100.199997,100,71.300003,80.0,78.0
20161202100000,180.0,175.199997,58.399999,45,104.300003,100,71.300003,80.0,78.0
20161202101500,180.0,175.199997,58.399999,45,107.199997,100,71.300003,80.0,78.0
20161202103000,180.0,175.199997,58.399999,45,97.800003,100,71.199997,80.0,78.0
20161202104500,180.0,177.0,59.0,45,116.699997,100,71.199997,80.0,78.0
20161202110000,180.0,177.0,59.0,45,99.099998,100,71.300003,80.0,78.0
20161202111500,180.0,177.0,59.0,45,105.900002,100,71.300003,80.0,78.0
20161202113000,180.0,177.0,59.0,45,113.099998,100,71.199997,80.0,78.0
20161202114500,180.0,175.199997,58.399999,45,97.199997,100,71.300003,80.0,78.0
20161202120000,180.0,175.199997,58.399999,45,112.300003,100,71.300003,80.0,78.0
20161202121500,180.0,175.199997,58.399999,45,102.800003,100,71.300003,80.0,78.0
20161202123000,180.0,173.399994,57.799998,45,98.599998,100,71.300003,80.0,78.0
20161202124500,180.0,175.800003,58.600001,45,118.300003,100,71.300003,80.0,78.0
20161202130000,180.0,178.800003,59.600001,45,100.300003,100,71.300003,80.0,78.0
20161202131500,180.0,178.800003,59.600001,45,98.699997,100,71.300003,80.0,78.0
20161202133000,180.0,175.199997,58.399999,45,118.300003,100,71.400002,80.0,78.0
20161202134500,180.0,178.199997,59.399999,45,102.800003,100,71.5,80.0,78.0
20161202140000,180.0,178.199997,59.399999,45,98.400002,100,71.599998,80.0,78.0
20161202141500,180.0,178.199997,59.399999,45,119.5,100,71.599998,80.0,78.0
20161202143000,180.0,176.399994,58.799998,45,100.300003,100,71.599998,80.0,78.0
20161202144500,180.0,176.399994,58.799998,45,104.300003,100,71.699997,80.0,78.0
20161202150000,180.0,176.399994,58.799998,45,111.199997,100,71.699997,80.0,78.0
20161202151500,180.0,176.399994,58.799998,45,98.5,100,71.699997,80.0,78.0
20161202153000,180.0,176.399994,58.799998,45,106.599998,100,71.699997,80.0,78.0
20161202154500,180.0,176.399994,58.799998,45,111.900002,100,71.699997,80.0,78.0
20161202160000,180.0,176.399994,58.799998,45,98.900002,100,71.699997,80.0,78.0
20161202161500,180.0,176.399994,58.799998,45,104.800003,100,72.0,80.0,78.0
20161202163000,180.0,180.0,60.0,45,109.5,100,71.900002,80.0,78.0
20161202164500,180.0,180.0,60.0,45,96.699997,100,71.800003,80.0,78.0
20161202170000,180.0,181.800003,60.600001,45,114.0,100,71.699997,80.0,78.0
20161202171500,180.0,181.800003,60.600001,45,99.199997,100,71.699997,80.0,78.0
20161202173000,180.0,184.800003,61.600001,45,103.400002,100,71.699997,80.0,78.0
20161202174500,180.0,184.800003,61.600001,45,103.400002,100,71.699997,80.0,78.0
20161202180000,180.0,184.800003,61.600001,45,98.099998,100,71.699997,80.0,78.0
20161202181500,180.0,184.800003,61.600001,45,114.300003,100,71.699997,80.0,78.0
20161202183000,180.0,184.800003,61.600001,45,96.0,100,71.699997,80.0,78.0
20161202184500,180.0,184.800003,61.600001,45,117.400002,100,71.699997,80.0,78.0
20161202190000,180.0,184.800003,61.600001,45,96.599998,100,71.699997,80.0,78.0
20161202191500,180.0,187.199997,62.399999,45,108.099998,100,71.699997,80.0,78.0
20161202193000,180.0,184.800003,61.600001,45,99.699997,100,71.699997,80.0,78.0
20161202194500,180.0,184.800003,61.600001,45,103.400002,100,71.699997,80.0,78.0
20161202200000,180.0,184.800003,61.600001,45,108.300003,100,71.699997,80.0,78.0
20161202201500,180.0,184.800003,61.600001,45,97.199997,100,71.699997,80.0,78.0
20161202203000,180.0,174.600006,58.200002,45,112.0,100,71.699997,80.0,78.0
20161202204500,180.0,177.0,59.0,45,96.599998,100,71.699997,80.0,78.0
20161202210000,180.0,177.0,59.0,45,116.599998,100,71.699997,80.0,78.0
20161202211500,180.0,185.399994,61.799998,45,99.099998,100,71.599998,80.0,78.0
20161202213000,180.0,185.399994,61.799998,45,103.400002,100,71.599998,80.0,78.0
20161202214500,180.0,185.399994,61.799998,45,103.400002,100,71.599998,80.0,78.0
20161202220000,180.0,185.399994,61.799998,45,98.199997,100,71.599998,80.0,78.0
20161202221500,180.0,185.399994,61.799998,45,110.599998,100,71.599998,80.0,78.0
20161202223000,180.0,185.399994,61.799998,45,97.800003,100,71.599998,80.0,78.0
20161202224500,180.0,183.0,61.0,45,105.900002,100,71.599998,80.0,78.0
20161202230000,180.0,185.399994,61.799998,45,99.699997,100,71.5,80.0,78.0
20161202231500,180.0,185.399994,61.799998,45,101.5,100,71.5,80.0,78.0
20161202233000,180.0,185.399994,61.799998,45,101.5,100,71.5,80.0,78.0
20161202234500,180.0,185.399994,61.799998,45,103.599998,100,71.400002,80.0,78.0
20161203000000,180.0,185.399994,61.799998,45,100.099998,100,71.400002,80.0,78.0
20161203001500,180.0,185.399994,61.799998,45,100.099998,100,71.400002,80.0,78.0
20161203003000,180.0,185.399994,61.799998,45,107.400002,100,71.5,80.0,78.0
20161203004500,180.0,185.399994,61.799998,45,96.599998,100,71.5,80.0,78.0
20161203010000,180.0,183.0,61.0,45,118.300003,100,71.5,80.0,78.0
20161203011500,180.0,183.0,61.0,45,96.599998,100,71.599998,80.0,78.0
20161203013000,180.0,183.0,61.0,45,116.5,100,71.599998,80.0,78.0
20161203014500,180.0,183.0,61.0,45,97.199997,100,71.599998,80.0,78.0
20161203020000,180.0,180.600006,60.200002,45,114.099998,100,71.599998,80.0,78.0
20161203021500,180.0,180.600006,60.200002,45,99.5,100,71.599998,80.0,78.0
20161203023000,180.0,180.600006,60.200002,45,108.400002,100,71.599998,80.0,78.0
20161203024500,180.0,180.600006,60.200002,45,97.800003,100,71.599998,80.0,78.0
20161203030000,180.0,180.600006,60.200002,45,116.800003,100,71.599998,80.0,78.0
20161203031500,180.0,178.199997,59.399999,45,98.400002,100,71.599998,80.0,78.0
20161203033000,180.0,180.0,60.0,45,113.900002,100,71.599998,80.0,78.0
20161203034500,180.0,180.0,60.0,45,97.800003,100,71.599998,80.0,78.0
20161203040000,180.0,177.600006,59.200002,45,117.300003,100,71.599998,80.0,78.0
20161203041500,180.0,179.399994,59.799998,45,96.099998,100,71.599998,80.0,78.0
20161203043000,180.0,179.399994,59.799998,45,117.5,100,71.599998,80.0,78.0
20161203044500,180.0,179.399994,59.799998,45,96.599998,100,71.699997,80.0,78.0
20161203050000,180.0,179.399994,59.799998,45,112.699997,100,71.599998,80.0,78.0
20161203051500,180.0,179.399994,59.799998,45,99.599998,100,71.599998,80.0,78.0
20161203053000,180.0,179.399994,59.799998,45,104.699997,100,71.599998,80.0,78.0
20161203054500,180.0,177.600006,59.200002,45,102.400002,100,71.599998,80.0,78.0
20161203060000,180.0,177.600006,59.200002,45,102.400002,100,71.599998,80.0,78.0
20161203061500,180.0,177.600006,59.200002,45,107.800003,100,71.699997,80.0,78.0
20161203063000,180.0,177.600006,59.200002,45,99.699997,100,71.699997,80.0,78.0
20161203064500,180.0,179.399994,59.799998,45,105.599998,100,71.699997,80.0,78.0
20161203070000,180.0,179.399994,59.799998,45,100.300003,100,71.699997,80.0,78.0
20161203071500,180.0,179.399994,59.799998,45,110.199997,100,71.699997,80.0,78.0
20161203073000,180.0,175.800003,58.600001,45,100.800003,100,71.699997,80.0,78.0
20161203074500,180.0,175.800003,58.600001,45,106.5,100,71.599998,80.0,78.0
20161203080000,180.0,185.399994,61.799998,47,103.599998,100,71.599998,80.0,78.0
20161203081500,180.0,185.399994,61.799998,47,99.599998,100,71.599998,80.0,78.0
20161203083000,180.0,189.0,63.0,47,110.599998,100,71.400002,80.0,78.0
20161203084500,180.0,174.0,58.0,45,97.199997,100,71.400002,80.0,78.0
20161203090000,180.0,174.0,58.0,45,118.599998,100,71.300003,80.0,78.0
20161203091500,180.0,174.0,58.0,45,97.199997,100,71.300003,80.0,78.0
20161203093000,180.0,175.800003,58.600001,45,117.900002,100,71.300003,80.0,78.0
20161203094500,180.0,178.199997,59.399999,45,97.199997,100,71.300003,80.0,78.0
20161203100000,180.0,183.600006,61.200002,45,115.900002,100,71.300003,80.0,78.0
20161203101500,180.0,183.600006,61.200002,45,96.599998,100,71.400002,80.0,78.0
20161203103000,180.0,183.600006,61.200002,45,114.099998,100,71.400002,80.0,78.0
20161203104500,180.0,186.0,62.0,45,99.099998,100,71.5,80.0,78.0
20161203110000,180.0,183.600006,61.200002,45,102.5,100,71.599998,80.0,78.0
20161203111500,180.0,183.600006,61.200002,45,100.300003,100,71.599998,80.0,78.0
20161203113000,180.0,181.199997,60.399999,45,104.300003,100,71.599998,80.0,78.0
20161203114500,180.0,184.199997,61.399999,45,100.0,100,71.599998,80.0,78.0
20161203120000,180.0,184.199997,61.399999,45,105.900002,100,71.699997,80.0,78.0
20161203121500,180.0,184.199997,61.399999,45,105.900002,100,71.800003,80.0,78.0
20161203123000,180.0,178.800003,59.600001,45,97.199997,100,71.800003,80.0,78.0
20161203124500,180.0,181.199997,60.399999,45,118.300003,100,71.900002,80.0,78.0
20161203130000,180.0,181.199997,60.399999,45,97.800003,100,71.900002,80.0,78.0
20161203131500,180.0,181.199997,60.399999,45,110.400002,100,71.900002,80.0,78.0
20161203133000,180.0,181.199997,60.399999,45,102.800003,100,71.900002,80.0,78.0
20161203134500,180.0,181.199997,60.399999,45,99.0,100,72.0,80.0,78.0
20161203140000,180.0,181.199997,60.399999,45,114.300003,100,72.099998,80.0,78.0
20161203141500,180.0,181.199997,60.399999,45,97.199997,100,72.099998,80.0,78.0
20161203143000,180.0,178.199997,59.399999,45,118.199997,100,72.099998,80.0,78.0
20161203144500,180.0,171.600006,57.200002,45,100.300003,100,72.199997,80.0,78.0
20161203150000,180.0,173.399994,57.799998,45,105.099998,100,72.199997,80.0,78.0
20161203151500,180.0,178.800003,59.600001,45,110.099998,100,72.199997,80.0,78.0
20161203153000,180.0,177.0,59.0,45,98.5,100,72.199997,80.0,78.0
20161203154500,180.0,177.0,59.0,45,105.0,100,72.199997,80.0,78.0
20161203160000,180.0,177.0,59.0,45,111.0,100,72.199997,80.0,78.0
20161203161500,180.0,174.600006,58.200002,45,97.599998,100,72.199997,80.0,78.0
20161203163000,180.0,174.600006,58.200002,45,119.400002,100,72.199997,80.0,78.0
20161203164500,180.0,174.600006,58.200002,45,97.800003,100,72.199997,80.0,78.0
20161203170000,180.0,174.600006,58.200002,45,113.699997,100,72.199997,80.0,78.0
20161203171500,180.0,174.600006,58.200002,45,99.900002,100,72.199997,80.0,78.0
20161203173000,180.0,174.600006,58.200002,45,107.199997,100,72.199997,80.0,78.0
20161203174500,180.0,176.399994,58.799998,45,107.199997,100,72.199997,80.0,78.0
