PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203180000,180.0,176.399994,58.799998,45,105.300003,100,72.199997,80.0,78.0
20161203181500,180.0,176.399994,58.799998,45,107.699997,100,72.199997,80.0,78.0
20161203183000,180.0,176.399994,58.799998,45,97.800003,100,72.199997,80.0,78.0
20161203184500,180.0,176.399994,58.799998,45,111.800003,100,72.199997,80.0,78.0
20161203190000,180.0,176.399994,58.799998,45,96.599998,100,72.199997,80.0,78.0
20161203191500,180.0,182.399994,60.799998,45,114.099998,100,72.199997,80.0,78.0
20161203193000,180.0,182.399994,60.799998,45,96.599998,100,72.199997,80.0,78.0
20161203194500,180.0,182.399994,60.799998,45,116.5,100,72.199997,80.0,78.0
20161203200000,180.0,176.399994,58.799998,45,100.300003,100,72.099998,80.0,78.0
20161203201500,180.0,180.600006,60.200002,45,101.599998,100,72.099998,80.0,78.0
20161203203000,180.0,180.600006,60.200002,45,112.699997,100,72.099998,80.0,78.0
20161203204500,180.0,180.600006,60.200002,45,96.599998,100,72.099998,80.0,78.0
20161203210000,180.0,180.600006,60.200002,45,118.300003,100,72.099998,80.0,78.0
20161203211500,180.0,175.800003,58.600001,45,97.800003,100,72.099998,80.0,78.0
20161203213000,180.0,175.800003,58.600001,45,114.699997,100,72.099998,80.0,78.0
20161203214500,180.0,173.399994,57.799998,45,103.599998,100,72.099998,80.0,78.0
20161203220000,180.0,173.399994,57.799998,45,98.900002,100,72.099998,80.0,78.0
20161203221500,180.0,173.399994,57.799998,45,116.5,100,72.0,80.0,78.0
20161203223000,180.0,173.399994,57.799998,45,98.5,100,72.0,80.0,78.0
20161203224500,180.0,175.199997,58.399999,45,113.300003,100,71.900002,80.0,78.0
20161203230000,180.0,175.199997,58.399999,45,99.800003,100,72.0,80.0,78.0
20161203231500,180.0,175.199997,58.399999,45,109.099998,100,72.0,80.0,78.0
20161203233000,180.0,173.399994,57.799998,45,102.800003,100,72.099998,80.0,78.0
20161203234500,180.0,173.399994,57.799998,45,104.900002,100,72.0,80.0,78.0
20161204000000,180.0,173.399994,57.799998,45,107.0,100,72.099998,80.0,78.0
20161204001500,180.0,173.399994,57.799998,45,100.5,100,72.099998,80.0,78.0
20161204003000,180.0,173.399994,57.799998,45,114.400002,100,72.099998,80.0,78.0
20161204004500,180.0,171.600006,57.200002,45,97.800003,100,72.099998,80.0,78.0
20161204010000,180.0,173.399994,57.799998,45,120.599998,100,72.099998,80.0,78.0
20161204011500,180.0,178.199997,59.399999,45,99.199997,100,72.099998,80.0,78.0
20161204013000,180.0,180.600006,60.200002,45,108.400002,100,72.099998,80.0,78.0
20161204014500,180.0,180.600006,60.200002,45,104.400002,100,72.099998,80.0,78.0
20161204020000,180.0,180.600006,60.200002,45,98.300003,100,72.199997,80.0,78.0
20161204021500,180.0,180.600006,60.200002,45,117.5,100,72.199997,80.0,78.0
20161204023000,180.0,180.600006,60.200002,45,98.5,100,72.199997,80.0,78.0
20161204024500,180.0,180.600006,60.200002,45,107.199997,100,72.199997,80.0,78.0
20161204030000,180.0,180.600006,60.200002,45,102.199997,100,72.300003,80.0,78.0
20161204031500,180.0,177.0,59.0,45,104.300003,100,72.300003,80.0,78.0
20161204033000,180.0,177.0,59.0,45,108.800003,100,72.199997,80.0,78.0
20161204034500,180.0,177.0,59.0,45,97.699997,100,72.199997,80.0,78.0
20161204040000,180.0,179.399994,59.799998,45,114.900002,100,72.199997,80.0,78.0
20161204041500,180.0,179.399994,59.799998,45,97.800003,100,72.199997,80.0,78.0
20161204043000,180.0,177.600006,59.200002,45,119.400002,100,72.300003,80.0,78.0
20161204044500,180.0,177.600006,59.200002,45,99.099998,100,72.300003,80.0,78.0
20161204050000,180.0,175.800003,58.600001,45,110.5,100,72.199997,80.0,78.0
20161204051500,180.0,175.800003,58.600001,45,103.599998,100,72.300003,80.0,78.0
20161204053000,180.0,173.399994,57.799998,45,98.800003,100,72.300003,80.0,78.0
20161204054500,180.0,173.399994,57.799998,45,118.400002,100,72.300003,80.0,78.0
20161204060000,180.0,171.600006,57.200002,45,98.900002,100,72.199997,80.0,78.0
20161204061500,180.0,174.0,58.0,45,117.400002,100,72.199997,80.0,78.0
20161204063000,180.0,178.199997,59.399999,45,100.300003,100,72.199997,80.0,78.0
20161204064500,180.0,176.399994,58.799998,45,104.800003,100,72.199997,80.0,78.0
20161204070000,180.0,176.399994,58.799998,45,106.300003,100,72.199997,80.0,78.0
20161204071500,180.0,178.800003,59.600001,45,99.199997,100,72.099998,80.0,78.0
20161204073000,180.0,178.800003,59.600001,45,113.400002,100,72.099998,80.0,78.0
20161204074500,180.0,178.800003,59.600001,45,97.199997,100,72.099998,80.0,78.0
20161204080000,180.0,178.800003,59.600001,45,118.800003,100,72.099998,80.0,78.0
20161204081500,180.0,177.0,59.0,45,100.300003,100,72.099998,80.0,78.0
20161204083000,180.0,177.0,59.0,45,100.300003,100,72.099998,80.0,78.0
20161204084500,180.0,182.399994,60.799998,45,114.900002,100,72.099998,80.0,78.0
20161204090000,180.0,182.399994,60.799998,45,97.800003,100,72.099998,80.0,78.0
20161204091500,180.0,188.399994,62.799998,45,114.099998,100,72.099998,80.0,78.0
20161204093000,180.0,190.800003,63.600001,45,98.800003,100,72.099998,80.0,78.0
20161204094500,180.0,187.199997,62.399999,45,106.800003,100,72.099998,80.0,78.0
20161204100000,180.0,187.199997,62.399999,45,104.5,100,72.099998,80.0,78.0
20161204101500,180.0,187.199997,62.399999,45,96.0,100,72.099998,80.0,78.0
20161204103000,180.0,187.199997,62.399999,45,116.599998,100,72.099998,80.0,78.0
20161204104500,180.0,187.199997,62.399999,45,101.0,100,72.099998,80.0,78.0
20161204110000,180.0,187.199997,62.399999,45,96.599998,100,72.099998,80.0,78.0
20161204111500,180.0,187.199997,62.399999,45,117.5,100,72.099998,80.0,78.0
20161204113000,180.0,187.199997,62.399999,45,97.199997,100,72.099998,80.0,78.0
20161204114500,180.0,187.199997,62.399999,45,117.400002,100,72.099998,80.0,78.0
20161204120000,180.0,184.199997,61.399999,45,110.900002,100,72.099998,80.0,78.0
20161204121500,180.0,184.199997,61.399999,45,115.300003,100,72.099998,80.0,78.0
20161204123000,180.0,186.600006,62.200002,45,98.5,100,72.099998,80.0,78.0
20161204124500,180.0,189.0,63.0,45,100.699997,100,72.099998,80.0,78.0
20161204130000,180.0,189.0,63.0,45,113.5,100,72.099998,80.0,78.0
20161204131500,180.0,189.0,63.0,45,96.599998,100,72.099998,80.0,78.0
20161204133000,180.0,186.600006,62.200002,45,115.800003,100,72.099998,80.0,78.0
20161204134500,180.0,186.600006,62.200002,45,100.300003,100,72.099998,80.0,78.0
20161204140000,180.0,183.600006,61.200002,45,101.699997,100,72.099998,80.0,78.0
20161204141500,180.0,183.600006,61.200002,45,111.699997,100,72.099998,80.0,78.0
20161204143000,180.0,186.600006,62.200002,45,96.599998,100,72.099998,80.0,78.0
20161204144500,180.0,183.600006,61.200002,45,117.400002,100,72.099998,80.0,78.0
20161204150000,180.0,183.600006,61.200002,45,97.199997,100,72.099998,80.0,78.0
20161204151500,180.0,187.800003,62.600001,45,116.699997,100,72.099998,80.0,78.0
20161204153000,180.0,187.800003,62.600001,45,96.900002,100,72.099998,80.0,78.0
20161204154500,180.0,187.800003,62.600001,45,114.099998,100,72.099998,80.0,78.0
20161204160000,180.0,183.0,61.0,45,97.800003,100,72.099998,80.0,78.0
20161204161500,180.0,183.0,61.0,45,114.099998,100,72.099998,80.0,78.0
20161204163000,180.0,183.0,61.0,45,99.099998,100,72.099998,80.0,78.0
20161204164500,180.0,183.0,61.0,45,111.0,100,72.099998,80.0,78.0
20161204170000,180.0,183.0,61.0,45,98.699997,100,72.099998,80.0,78.0
20161204171500,180.0,183.0,61.0,45,106.699997,100,72.099998,80.0,78.0
20161204173000,180.0,183.0,61.0,45,105.400002,100,72.099998,80.0,78.0
20161204174500,180.0,183.0,61.0,45,102.699997,100,72.099998,80.0,78.0
20161204180000,180.0,185.399994,61.799998,45,106.900002,100,72.099998,80.0,78.0
20161204181500,180.0,185.399994,61.799998,45,101.699997,100,72.099998,80.0,78.0
20161204183000,180.0,185.399994,61.799998,45,106.300003,100,72.099998,80.0,78.0
20161204184500,180.0,179.399994,59.799998,45,101.900002,100,72.099998,80.0,78.0
20161204190000,180.0,181.199997,60.399999,45,109.400002,100,72.199997,80.0,78.0
20161204191500,180.0,181.199997,60.399999,45,98.800003,100,72.199997,80.0,78.0
20161204193000,180.0,178.800003,59.600001,45,109.300003,100,72.099998,80.0,78.0
20161204194500,180.0,175.199997,58.399999,45,101.599998,100,72.199997,80.0,78.0
20161204200000,180.0,175.199997,58.399999,45,107.199997,100,72.099998,80.0,78.0
20161204201500,180.0,175.199997,58.399999,45,101.400002,100,72.199997,80.0,78.0
20161204203000,180.0,175.199997,58.399999,45,107.400002,100,72.099998,80.0,78.0
20161204204500,180.0,175.199997,58.399999,45,107.400002,100,72.099998,80.0,78.0
20161204210000,180.0,175.199997,58.399999,45,99.699997,100,72.099998,80.0,78.0
20161204211500,180.0,175.199997,58.399999,45,114.099998,100,72.099998,80.0,78.0
20161204213000,180.0,175.199997,58.399999,45,97.800003,100,72.099998,80.0,78.0
20161204214500,180.0,180.0,60.0,45,118.199997,100,72.199997,80.0,78.0
20161204220000,180.0,180.0,60.0,45,97.300003,100,72.199997,80.0,78.0
20161204221500,180.0,181.800003,60.600001,45,116.400002,100,72.199997,80.0,78.0
20161204223000,180.0,181.800003,60.600001,45,99.699997,100,72.199997,80.0,78.0
20161204224500,180.0,181.800003,60.600001,45,110.800003,100,72.199997,80.0,78.0
20161204230000,180.0,181.800003,60.600001,45,97.800003,100,72.199997,80.0,78.0
20161204231500,180.0,179.399994,59.799998,45,117.800003,100,72.199997,80.0,78.0
20161204233000,180.0,181.800003,60.600001,45,98.199997,100,72.199997,80.0,78.0
20161204234500,180.0,181.800003,60.600001,45,110.699997,100,72.199997,80.0,78.0
20161205000000,180.0,181.800003,60.600001,45,99.099998,100,72.199997,80.0,78.0
20161205001500,180.0,181.800003,60.600001,45,110.599998,100,72.199997,80.0,78.0
20161205003000,180.0,173.399994,57.799998,45,100.099998,100,72.199997,80.0,78.0
20161205004500,180.0,173.399994,57.799998,45,111.900002,100,72.199997,80.0,78.0
20161205010000,180.0,173.399994,57.799998,45,102.800003,100,72.199997,80.0,78.0
20161205011500,180.0,173.399994,57.799998,45,106.099998,100,72.199997,80.0,78.0
20161205013000,180.0,177.0,59.0,45,106.099998,100,72.199997,80.0,78.0
20161205014500,180.0,175.199997,58.399999,45,101.400002,100,72.199997,80.0,78.0
20161205020000,180.0,175.199997,58.399999,45,113.099998,100,72.199997,80.0,78.0
20161205021500,180.0,175.199997,58.399999,45,99.099998,100,72.199997,80.0,78.0
20161205023000,180.0,175.199997,58.399999,45,118.699997,100,72.199997,80.0,78.0
20161205024500,180.0,175.199997,58.399999,45,98.5,100,72.099998,80.0,78.0
20161205030000,180.0,173.399994,57.799998,45,117.400002,100,72.099998,80.0,78.0
20161205031500,180.0,171.600006,57.200002,45,97.800003,100,72.099998,80.0,78.0
20161205033000,180.0,175.800003,58.600001,45,117.800003,100,72.099998,80.0,78.0
20161205034500,180.0,178.800003,59.600001,45,96.599998,100,72.099998,80.0,78.0
20161205040000,180.0,178.800003,59.600001,45,107.599998,100,72.099998,80.0,78.0
20161205041500,180.0,181.800003,60.600001,45,104.300003,100,72.099998,80.0,78.0
20161205043000,180.0,184.199997,61.399999,45,98.199997,100,72.099998,80.0,78.0
20161205044500,180.0,184.199997,61.399999,45,116.800003,100,72.099998,80.0,78.0
20161205050000,180.0,184.199997,61.399999,45,98.300003,100,72.099998,80.0,78.0
20161205051500,180.0,184.199997,61.399999,45,106.599998,100,72.099998,80.0,78.0
20161205053000,180.0,180.600006,60.200002,45,104.099998,100,72.099998,80.0,78.0
20161205054500,180.0,180.600006,60.200002,45,100.199997,100,72.099998,80.0,78.0
20161205060000,180.0,185.399994,61.799998,45,111.900002,100,72.099998,80.0,78.0
20161205061500,180.0,185.399994,61.799998,45,97.199997,100,72.099998,80.0,78.0
20161205063000,180.0,185.399994,61.799998,45,116.800003,100,72.099998,80.0,78.0
20161205064500,180.0,181.199997,60.399999,45,99.0,100,72.099998,80.0,78.0
20161205070000,180.0,185.399994,61.799998,45,106.199997,100,72.099998,80.0,78.0
20161205071500,180.0,180.600006,60.200002,45,104.300003,100,72.099998,80.0,78.0
20161205073000,180.0,184.800003,61.600001,45,104.300003,100,72.099998,80.0,78.0
20161205074500,180.0,184.800003,61.600001,45,104.300003,100,72.099998,80.0,78.0
20161205080000,180.0,184.800003,61.600001,45,106.099998,100,72.099998,80.0,78.0
20161205081500,180.0,182.399994,60.799998,45,104.300003,100,72.099998,80.0,78.0
20161205083000,180.0,178.199997,59.399999,45,104.300003,100,71.800003,80.0,78.0
20161205084500,180.0,178.199997,59.399999,45,104.300003,100,72.199997,80.0,78.0
20161205090000,180.0,176.399994,58.799998,45,101.300003,100,72.400002,80.0,78.0
20161205091500,180.0,176.399994,58.799998,45,107.300003,100,72.199997,80.0,78.0
20161205093000,180.0,176.399994,58.799998,47,107.300003,100,72.199997,80.0,78.0
20161205094500,180.0,186.600006,62.200002,47,96.900002,100,72.099998,80.0,78.0
20161205100000,180.0,186.600006,62.200002,47,116.400002,100,72.099998,80.0,78.0
20161205101500,180.0,183.0,61.0,47,97.199997,100,71.900002,80.0,78.0
20161205103000,180.0,183.0,61.0,47,104.400002,100,71.800003,80.0,78.0
20161205104500,180.0,183.0,61.0,47,104.400002,100,71.800003,80.0,78.0
20161205110000,180.0,186.600006,62.200002,47,95.900002,100,71.699997,80.0,78.0
20161205111500,180.0,190.800003,63.600001,46,117.400002,100,71.599998,80.0,78.0
20161205113000,180.0,190.800003,63.600001,45,98.5,100,71.599998,80.0,78.0
20161205114500,180.0,186.0,62.0,45,103.5,100,71.599998,80.0,78.0
20161205120000,180.0,186.0,62.0,45,111.900002,100,71.800003,80.0,78.0
20161205121500,180.0,182.399994,60.799998,45,96.599998,100,71.900002,80.0,78.0
20161205123000,180.0,186.600006,62.200002,45,110.800003,100,72.099998,80.0,78.0
20161205124500,180.0,184.199997,61.399999,45,107.699997,100,72.199997,80.0,78.0
20161205130000,180.0,184.199997,61.399999,45,98.199997,100,72.199997,80.0,78.0
20161205131500,180.0,184.199997,61.399999,45,100.599998,100,72.400002,80.0,78.0
20161205133000,180.0,184.199997,61.399999,45,117.599998,100,72.599998,80.0,78.0
20161205134500,180.0,184.199997,61.399999,45,101.599998,100,72.599998,80.0,78.0
20161205140000,180.0,184.199997,61.399999,45,101.599998,100,72.699997,80.0,78.0
20161205141500,180.0,184.199997,61.399999,45,117.5,100,72.699997,80.0,78.0
20161205143000,180.0,184.199997,61.399999,45,102.300003,100,72.800003,80.0,78.0
20161205144500,180.0,179.399994,59.799998,45,97.800003,100,72.900002,80.0,78.0
20161205150000,180.0,181.199997,60.399999,45,105.199997,100,72.900002,80.0,78.0
20161205151500,180.0,181.199997,60.399999,45,116.199997,100,73.099998,80.0,78.0
20161205153000,180.0,183.600006,61.200002,45,99.699997,100,73.0,80.0,78.0
20161205154500,180.0,180.600006,60.200002,45,97.199997,100,73.0,80.0,78.0
20161205160000,180.0,180.600006,60.200002,45,111.599998,100,73.099998,80.0,78.0
20161205161500,180.0,180.600006,60.200002,45,107.800003,100,73.099998,80.0,78.0
20161205163000,180.0,180.600006,60.200002,45,97.900002,100,73.099998,80.0,78.0
20161205164500,180.0,180.600006,60.200002,45,103.099998,100,73.099998,80.0,78.0
20161205170000,180.0,180.600006,60.200002,45,117.900002,100,73.099998,80.0,78.0
20161205171500,180.0,180.600006,60.200002,45,99.699997,100,73.099998,80.0,78.0
20161205173000,180.0,180.600006,60.200002,45,99.699997,100,73.199997,80.0,78.0
20161205174500,180.0,180.600006,60.200002,45,118.300003,100,73.199997,80.0,78.0
20161205180000,180.0,178.199997,59.399999,45,98.599998,100,73.199997,80.0,78.0
20161205181500,180.0,178.199997,59.399999,45,105.699997,100,73.199997,80.0,78.0
20161205183000,180.0,178.199997,59.399999,45,111.699997,100,73.199997,80.0,78.0
20161205184500,180.0,175.800003,58.600001,45,98.5,100,73.199997,80.0,78.0
20161205190000,180.0,175.800003,58.600001,45,107.300003,100,73.199997,80.0,78.0
20161205191500,180.0,175.800003,58.600001,45,110.5,100,73.199997,80.0,78.0
20161205193000,180.0,180.600006,60.200002,45,98.5,100,73.199997,80.0,78.0
20161205194500,180.0,178.199997,59.399999,45,106.800003,100,73.199997,80.0,78.0
20161205200000,180.0,178.199997,59.399999,45,113.400002,100,73.300003,80.0,78.0
20161205201500,180.0,174.0,58.0,45,99.099998,100,73.300003,80.0,78.0
20161205203000,180.0,176.399994,58.799998,45,107.599998,100,73.300003,80.0,78.0
20161205204500,180.0,176.399994,58.799998,45,104.0,100,73.300003,80.0,78.0
20161205210000,180.0,172.800003,57.600001,45,99.699997,100,73.300003,80.0,78.0
20161205211500,180.0,172.800003,57.600001,45,119.599998,100,73.300003,80.0,78.0
20161205213000,180.0,171.0,57.0,45,102.5,100,73.300003,80.0,78.0
20161205214500,180.0,174.0,58.0,45,99.300003,100,73.300003,80.0,78.0
20161205220000,180.0,174.0,58.0,45,118.400002,100,73.199997,80.0,78.0
20161205221500,180.0,172.199997,57.399999,45,100.199997,100,73.199997,80.0,78.0
20161205223000,180.0,174.0,58.0,45,103.0,100,73.300003,80.0,78.0
20161205224500,180.0,172.199997,57.399999,45,116.199997,100,73.300003,80.0,78.0
20161205230000,180.0,174.0,58.0,45,101.900002,100,73.400002,80.0,78.0
20161205231500,180.0,174.0,58.0,45,98.5,100,73.400002,80.0,78.0
20161205233000,180.0,175.800003,58.600001,45,114.900002,100,73.400002,80.0,78.0
20161205234500,180.0,177.600006,59.200002,45,105.199997,100,73.400002,80.0,78.0
20161206000000,180.0,185.399994,61.799998,45,96.599998,100,73.400002,80.0,78.0
20161206001500,180.0,185.399994,61.799998,45,113.199997,100,73.5,80.0,78.0
20161206003000,180.0,185.399994,61.799998,45,101.400002,100,73.400002,80.0,78.0
20161206004500,180.0,185.399994,61.799998,45,101.400002,100,73.400002,80.0,78.0
20161206010000,180.0,185.399994,61.799998,45,106.599998,100,73.5,80.0,78.0
20161206011500,180.0,185.399994,61.799998,45,100.199997,100,73.400002,80.0,78.0
20161206013000,180.0,185.399994,61.799998,45,110.800003,100,73.5,80.0,78.0
20161206014500,180.0,185.399994,61.799998,45,96.599998,100,73.400002,80.0,78.0
20161206020000,180.0,185.399994,61.799998,45,117.5,100,73.5,80.0,78.0
20161206021500,180.0,183.0,61.0,45,96.599998,100,73.400002,80.0,78.0
20161206023000,180.0,183.0,61.0,45,117.400002,100,73.400002,80.0,78.0
20161206024500,180.0,183.0,61.0,45,97.199997,100,73.400002,80.0,78.0
20161206030000,180.0,183.0,61.0,45,112.300003,100,73.400002,80.0,78.0
20161206031500,180.0,183.0,61.0,45,100.300003,100,73.400002,80.0,78.0
20161206033000,180.0,183.0,61.0,45,103.5,100,73.400002,80.0,78.0
20161206034500,180.0,183.0,61.0,45,101.300003,100,73.400002,80.0,78.0
20161206040000,180.0,183.0,61.0,45,105.099998,100,73.400002,80.0,78.0
20161206041500,180.0,183.0,61.0,45,105.099998,100,73.400002,80.0,78.0
20161206043000,180.0,183.0,61.0,45,97.800003,100,73.300003,80.0,78.0
20161206044500,180.0,183.0,61.0,45,116.699997,100,73.300003,80.0,78.0
20161206050000,180.0,183.0,61.0,45,96.599998,100,73.300003,80.0,78.0
20161206051500,180.0,183.0,61.0,45,116.800003,100,73.199997,80.0,78.0
20161206053000,180.0,191.399994,63.799998,50,117.099998,100,73.199997,80.0,78.0
20161206054500,180.0,189.0,63.0,50,99.099998,100,73.199997,80.0,78.0
20161206060000,180.0,186.600006,62.200002,50,111.099998,100,73.199997,80.0,78.0
20161206061500,180.0,186.600006,62.200002,50,101.099998,100,73.199997,80.0,78.0
20161206063000,180.0,186.600006,62.200002,50,106.699997,100,73.199997,80.0,78.0
20161206064500,180.0,183.0,61.0,50,98.300003,100,73.199997,80.0,78.0
20161206070000,180.0,183.0,61.0,50,117.0,100,73.199997,80.0,78.0
20161206071500,180.0,185.399994,61.799998,50,96.599998,100,73.199997,80.0,78.0
20161206073000,180.0,182.399994,60.799998,50,106.900002,100,73.199997,80.0,78.0
20161206074500,180.0,182.399994,60.799998,50,103.400002,100,73.199997,80.0,78.0
20161206080000,180.0,182.399994,60.799998,50,101.699997,100,73.300003,80.0,78.0
20161206081500,180.0,182.399994,60.799998,50,105.099998,100,73.300003,80.0,78.0
20161206083000,180.0,182.399994,60.799998,50,102.300003,100,73.300003,80.0,78.0
20161206084500,180.0,182.399994,60.799998,50,106.599998,100,73.300003,80.0,78.0
20161206090000,180.0,182.399994,60.799998,50,103.900002,100,73.400002,80.0,78.0
20161206091500,180.0,182.399994,60.799998,50,103.900002,100,73.400002,80.0,78.0
20161206093000,180.0,182.399994,60.799998,50,107.699997,100,73.5,80.0,78.0
20161206094500,180.0,182.399994,60.799998,50,98.099998,100,73.5,80.0,78.0
20161206100000,180.0,182.399994,60.799998,50,112.300003,100,73.599998,80.0,78.0
20161206101500,180.0,182.399994,60.799998,50,99.699997,100,73.699997,80.0,78.0
20161206103000,180.0,182.399994,60.799998,50,99.699997,100,73.699997,80.0,78.0
20161206104500,180.0,182.399994,60.799998,50,120.5,100,73.699997,80.0,78.0
20161206110000,180.0,182.399994,60.799998,50,118.300003,100,73.800003,80.0,78.0
20161206111500,180.0,182.399994,60.799998,50,99.300003,100,73.800003,80.0,78.0
20161206113000,180.0,182.399994,60.799998,50,108.099998,100,73.800003,80.0,78.0
20161206114500,180.0,182.399994,60.799998,50,115.800003,100,73.900002,80.0,78.0
20161206120000,180.0,180.0,60.0,50,102.5,100,74.0,80.0,78.0
20161206121500,180.0,180.0,60.0,50,116.599998,100,74.0,80.0,78.0
20161206123000,180.0,180.0,60.0,50,98.5,100,74.0,80.0,78.0
20161206124500,180.0,180.0,60.0,50,113.099998,100,74.099998,80.0,78.0
20161206130000,180.0,180.0,60.0,50,101.800003,100,74.099998,80.0,78.0
20161206131500,180.0,180.0,60.0,50,119.5,100,74.199997,80.0,78.0
20161206133000,180.0,181.800003,60.600001,50,100.900002,100,74.199997,80.0,78.0
20161206134500,180.0,181.800003,60.600001,50,99.300003,100,74.300003,80.0,78.0
20161206140000,180.0,175.199997,58.399999,50,104.400002,100,74.199997,80.0,78.0
20161206141500,180.0,175.199997,58.399999,50,99.099998,100,74.300003,80.0,78.0
20161206143000,180.0,178.199997,59.399999,50,106.400002,100,74.300003,80.0,78.0
20161206144500,180.0,178.199997,59.399999,50,120.599998,100,74.400002,80.0,78.0
20161206150000,180.0,176.399994,58.799998,50,99.099998,100,74.400002,80.0,78.0
20161206151500,180.0,176.399994,58.799998,50,115.699997,100,74.5,80.0,78.0
20161206153000,180.0,176.399994,58.799998,50,112.800003,100,74.5,80.0,78.0
20161206154500,180.0,176.399994,58.799998,50,99.099998,100,74.5,80.0,78.0
20161206160000,180.0,178.199997,59.399999,50,120.400002,100,74.5,80.0,78.0
20161206161500,180.0,175.199997,58.399999,50,106.0,100,74.5,80.0,78.0
20161206163000,180.0,177.0,59.0,50,99.099998,100,74.5,80.0,78.0
20161206164500,180.0,175.199997,58.399999,50,107.5,100,74.5,80.0,78.0
20161206170000,180.0,175.199997,58.399999,50,107.5,100,74.5,80.0,78.0
20161206171500,180.0,177.600006,59.200002,50,97.900002,100,74.400002,80.0,78.0
20161206173000,180.0,177.600006,59.200002,50,120.599998,100,74.400002,80.0,78.0
20161206174500,180.0,177.600006,59.200002,50,101.099998,100,74.300003,80.0,78.0
20161206180000,180.0,175.199997,58.399999,50,101.099998,100,74.300003,80.0,78.0
20161206181500,180.0,175.199997,58.399999,50,120.599998,100,74.199997,80.0,78.0
20161206183000,180.0,177.0,59.0,50,99.699997,100,74.199997,80.0,78.0
20161206184500,180.0,177.0,59.0,50,105.099998,100,74.099998,80.0,78.0
20161206190000,180.0,177.0,59.0,50,112.099998,100,74.099998,80.0,78.0
20161206191500,180.0,177.0,59.0,50,97.800003,100,74.0,80.0,78.0
20161206193000,180.0,174.0,58.0,50,120.300003,100,73.900002,80.0,78.0
20161206194500,180.0,180.0,60.0,50,100.300003,100,73.800003,80.0,78.0
20161206200000,180.0,180.0,60.0,50,106.699997,100,73.800003,80.0,78.0
20161206201500,180.0,180.0,60.0,50,108.800003,100,73.800003,80.0,78.0
20161206203000,180.0,182.399994,60.799998,50,97.199997,100,73.699997,80.0,78.0
20161206204500,180.0,182.399994,60.799998,50,115.099998,100,73.699997,80.0,78.0
20161206210000,180.0,182.399994,60.799998,50,101.900002,100,73.699997,80.0,78.0
20161206211500,180.0,179.399994,59.799998,50,101.900002,100,73.599998,80.0,78.0
20161206213000,180.0,183.0,61.0,50,114.400002,100,73.599998,80.0,78.0
20161206214500,180.0,183.0,61.0,50,97.800003,100,73.599998,80.0,78.0
20161206220000,180.0,183.0,61.0,50,106.699997,100,73.599998,80.0,78.0
20161206221500,180.0,187.800003,62.600001,50,106.699997,100,73.599998,80.0,78.0
20161206223000,180.0,187.800003,62.600001,50,96.599998,100,73.599998,80.0,78.0
20161206224500,180.0,187.800003,62.600001,50,113.900002,100,73.599998,80.0,78.0
20161206230000,180.0,187.800003,62.600001,50,101.400002,100,73.599998,80.0,78.0
20161206231500,180.0,187.800003,62.600001,50,95.900002,100,73.599998,80.0,78.0
20161206233000,180.0,187.800003,62.600001,50,118.099998,100,73.5,80.0,78.0
20161206234500,180.0,187.800003,62.600001,50,99.699997,100,73.5,80.0,78.0
20161207000000,180.0,185.399994,61.799998,50,101.300003,100,73.400002,80.0,78.0
20161207001500,180.0,189.0,63.0,50,116.0,100,73.400002,80.0,78.0
20161207003000,180.0,186.0,62.0,50,96.599998,100,73.400002,80.0,78.0
20161207004500,180.0,186.0,62.0,50,110.800003,100,73.400002,80.0,78.0
20161207010000,180.0,186.0,62.0,50,101.5,100,73.5,80.0,78.0
20161207011500,180.0,186.0,62.0,50,97.099998,100,73.400002,80.0,78.0
20161207013000,180.0,189.0,63.0,50,119.400002,100,73.400002,80.0,78.0
20161207014500,180.0,189.0,63.0,50,99.199997,100,73.400002,80.0,78.0
20161207020000,180.0,189.0,63.0,50,105.400002,100,73.400002,80.0,78.0
20161207021500,180.0,189.0,63.0,50,109.5,100,73.400002,80.0,78.0
20161207023000,180.0,186.600006,62.200002,50,96.599998,100,73.400002,80.0,78.0
20161207024500,180.0,186.600006,62.200002,50,114.0,100,73.400002,80.0,78.0
20161207030000,180.0,186.600006,62.200002,50,97.800003,100,73.400002,80.0,78.0
20161207031500,180.0,186.600006,62.200002,50,109.900002,100,73.400002,80.0,78.0
20161207033000,180.0,186.600006,62.200002,50,102.0,100,73.400002,80.0,78.0
20161207034500,180.0,186.600006,62.200002,50,100.099998,100,73.400002,80.0,78.0
20161207040000,180.0,186.600006,62.200002,50,113.400002,100,73.400002,80.0,78.0
20161207041500,180.0,186.600006,62.200002,50,96.599998,100,73.400002,80.0,78.0
20161207043000,180.0,186.600006,62.200002,50,118.099998,100,73.400002,80.0,78.0
20161207044500,180.0,186.600006,62.200002,50,97.199997,100,73.400002,80.0,78.0
20161207050000,180.0,186.600006,62.200002,50,110.900002,100,73.400002,80.0,78.0
20161207051500,180.0,186.600006,62.200002,50,100.400002,100,73.400002,80.0,78.0
20161207053000,180.0,190.199997,63.399999,50,97.800003,100,73.400002,80.0,78.0
20161207054500,180.0,190.199997,63.399999,50,115.800003,100,73.400002,80.0,78.0
20161207060000,180.0,187.800003,62.600001,50,96.599998,100,73.400002,80.0,78.0
20161207061500,180.0,187.800003,62.600001,50,101.800003,100,73.400002,80.0,78.0
20161207063000,180.0,187.800003,62.600001,50,113.300003,100,73.300003,80.0,78.0
20161207064500,180.0,187.800003,62.600001,50,98.5,100,73.300003,80.0,78.0
20161207070000,180.0,178.199997,59.399999,52,105.5,100,73.300003,80.0,78.0
20161207071500,180.0,178.199997,59.399999,52,105.5,100,72.800003,80.0,78.0
20161207073000,180.0,175.199997,58.399999,52,99.0,100,72.5,80.0,78.0
20161207074500,180.0,175.199997,58.399999,52,116.5,100,72.300003,80.0,78.0
20161207080000,180.0,175.199997,58.399999,52,99.099998,100,72.199997,80.0,78.0
20161207081500,180.0,175.199997,58.399999,52,105.099998,100,72.099998,80.0,78.0
20161207083000,180.0,178.199997,59.399999,52,111.300003,100,71.900002,80.0,78.0
20161207084500,180.0,178.199997,59.399999,52,99.099998,100,72.099998,80.0,78.0
20161207090000,180.0,178.199997,59.399999,52,106.099998,100,71.900002,80.0,78.0
20161207091500,180.0,180.0,60.0,52,114.199997,100,71.800003,80.0,78.0
20161207093000,180.0,190.800003,63.600001,51,97.800003,100,71.800003,80.0,78.0
20161207094500,180.0,187.800003,62.600001,50,105.800003,100,71.900002,80.0,78.0
20161207100000,180.0,187.800003,62.600001,50,114.599998,100,71.900002,80.0,78.0
20161207101500,180.0,187.800003,62.600001,50,98.5,100,71.900002,80.0,78.0
20161207103000,180.0,187.800003,62.600001,50,98.5,100,72.0,80.0,78.0
20161207104500,180.0,187.800003,62.600001,50,118.300003,100,72.099998,80.0,78.0
20161207110000,180.0,187.800003,62.600001,50,98.5,100,72.099998,80.0,78.0
20161207111500,180.0,187.800003,62.600001,50,102.400002,100,72.099998,80.0,78.0
20161207113000,180.0,183.0,61.0,50,107.900002,100,72.199997,80.0,78.0
20161207114500,180.0,183.0,61.0,50,103.400002,100,72.099998,80.0,78.0
20161207120000,180.0,183.0,61.0,50,108.900002,100,72.199997,80.0,78.0
20161207121500,180.0,183.0,61.0,50,107.800003,100,72.199997,80.0,78.0
20161207123000,180.0,183.0,61.0,50,96.599998,100,72.199997,80.0,78.0
20161207124500,180.0,183.0,61.0,50,119.699997,100,72.199997,80.0,78.0
20161207130000,180.0,183.0,61.0,50,103.400002,100,72.199997,80.0,78.0
20161207131500,180.0,183.0,61.0,50,97.199997,100,72.300003,80.0,78.0
20161207133000,180.0,183.0,61.0,50,111.599998,100,72.199997,80.0,78.0
20161207134500,180.0,183.0,61.0,50,106.900002,100,72.199997,80.0,78.0
20161207140000,180.0,179.399994,59.799998,50,97.199997,100,72.300003,80.0,78.0
20161207141500,180.0,177.600006,59.200002,50,117.5,100,72.199997,80.0,78.0
20161207143000,180.0,180.0,60.0,50,100.400002,100,72.199997,80.0,78.0
20161207144500,180.0,180.0,60.0,50,98.5,100,72.199997,80.0,78.0
20161207150000,180.0,180.0,60.0,50,115.0,100,72.300003,80.0,78.0
20161207151500,180.0,180.0,60.0,50,99.099998,100,72.300003,80.0,78.0
20161207153000,180.0,180.0,60.0,50,100.5,100,72.300003,80.0,78.0
20161207154500,180.0,177.600006,59.200002,50,115.800003,100,72.300003,80.0,78.0
20161207160000,180.0,177.600006,59.200002,50,99.099998,100,72.300003,80.0,78.0
20161207161500,180.0,180.600006,60.200002,50,103.800003,100,72.300003,80.0,78.0
20161207163000,180.0,180.600006,60.200002,50,111.099998,100,72.300003,80.0,78.0
20161207164500,180.0,176.399994,58.799998,50,97.800003,100,72.300003,80.0,78.0
20161207170000,180.0,174.600006,58.200002,50,119.400002,100,72.199997,80.0,78.0
20161207171500,180.0,174.600006,58.200002,50,101.099998,100,72.300003,80.0,78.0
20161207173000,180.0,172.800003,57.600001,50,103.800003,100,72.199997,80.0,78.0
20161207174500,180.0,172.800003,57.600001,50,115.900002,100,72.199997,80.0,78.0
20161207180000,180.0,175.199997,58.399999,50,97.800003,100,72.199997,80.0,78.0
20161207181500,180.0,175.199997,58.399999,50,120.300003,100,72.199997,80.0,78.0
20161207183000,180.0,171.0,57.0,50,99.099998,100,72.199997,80.0,78.0
20161207184500,180.0,173.399994,57.799998,50,107.599998,100,72.199997,80.0,78.0
20161207190000,180.0,173.399994,57.799998,50,105.199997,100,72.099998,80.0,78.0
20161207191500,180.0,175.199997,58.399999,50,98.5,100,72.099998,80.0,78.0
20161207193000,180.0,172.199997,57.399999,50,118.099998,100,72.099998,80.0,78.0
20161207194500,180.0,186.600006,62.200002,50,99.699997,100,72.099998,80.0,78.0
20161207200000,180.0,181.800003,60.600001,50,105.099998,100,72.099998,80.0,78.0
20161207201500,180.0,178.800003,59.600001,50,115.199997,100,72.099998,80.0,78.0
20161207203000,180.0,186.0,62.0,50,97.800003,100,72.099998,80.0,78.0
20161207204500,180.0,186.0,62.0,50,113.300003,100,72.099998,80.0,78.0
20161207210000,180.0,186.0,62.0,50,101.900002,100,72.099998,80.0,78.0
20161207211500,180.0,186.0,62.0,50,99.5,100,72.099998,80.0,78.0
20161207213000,180.0,186.0,62.0,50,115.300003,100,72.099998,80.0,78.0
20161207214500,180.0,186.0,62.0,50,97.800003,100,72.199997,80.0,78.0
20161207220000,180.0,183.0,61.0,50,112.800003,100,72.199997,80.0,78.0
20161207221500,180.0,183.0,61.0,50,101.099998,100,72.199997,80.0,78.0
20161207223000,180.0,183.0,61.0,50,103.099998,100,72.199997,80.0,78.0
20161207224500,180.0,183.0,61.0,50,107.5,100,72.199997,80.0,78.0
20161207230000,180.0,183.0,61.0,50,97.199997,100,72.199997,80.0,78.0
20161207231500,180.0,183.0,61.0,50,117.400002,100,72.199997,80.0,78.0
20161207233000,180.0,183.0,61.0,50,98.699997,100,72.199997,80.0,78.0
20161207234500,180.0,183.0,61.0,50,106.800003,100,72.199997,80.0,78.0
20161208000000,180.0,183.0,61.0,50,102.800003,100,72.199997,80.0,78.0
20161208001500,180.0,183.0,61.0,50,102.800003,100,72.199997,80.0,78.0
20161208003000,180.0,183.0,61.0,50,105.5,100,72.099998,80.0,78.0
20161208004500,180.0,183.0,61.0,50,99.599998,100,72.099998,80.0,78.0
20161208010000,180.0,183.0,61.0,50,110.400002,100,72.199997,80.0,78.0
20161208011500,180.0,183.0,61.0,50,97.199997,100,72.099998,80.0,78.0
20161208013000,180.0,183.0,61.0,50,119.5,100,72.099998,80.0,78.0
20161208014500,180.0,172.199997,57.399999,50,98.5,100,72.099998,80.0,78.0
20161208020000,180.0,172.199997,57.399999,50,118.199997,100,72.099998,80.0,78.0
20161208021500,180.0,175.199997,58.399999,50,99.099998,100,72.099998,80.0,78.0
20161208023000,180.0,177.600006,59.200002,50,110.800003,100,72.099998,80.0,78.0
20161208024500,180.0,177.600006,59.200002,50,102.800003,100,72.099998,80.0,78.0
20161208030000,180.0,183.600006,61.200002,50,99.199997,100,71.900002,80.0,78.0
20161208031500,180.0,187.199997,62.399999,50,113.0,100,71.900002,80.0,78.0
20161208033000,180.0,187.199997,62.399999,50,96.599998,100,71.900002,80.0,78.0
20161208034500,180.0,187.199997,62.399999,50,115.199997,100,71.900002,80.0,78.0
20161208040000,180.0,183.0,61.0,50,97.800003,100,71.900002,80.0,78.0
20161208041500,180.0,183.0,61.0,50,113.5,100,71.900002,80.0,78.0
20161208043000,180.0,183.0,61.0,50,97.699997,100,71.900002,80.0,78.0
20161208044500,180.0,183.0,61.0,50,114.5,100,71.900002,80.0,78.0
20161208050000,180.0,178.800003,59.600001,50,99.599998,100,71.900002,80.0,78.0
20161208051500,180.0,183.600006,61.200002,50,109.400002,100,71.900002,80.0,78.0
20161208053000,180.0,183.600006,61.200002,50,97.199997,100,71.900002,80.0,78.0
20161208054500,180.0,179.399994,59.799998,50,114.400002,100,71.900002,80.0,78.0
20161208060000,180.0,184.199997,61.399999,50,99.599998,100,71.900002,80.0,78.0
20161208061500,180.0,181.800003,60.600001,50,106.599998,100,71.800003,80.0,78.0
20161208063000,180.0,181.800003,60.600001,50,106.599998,100,71.800003,80.0,78.0
20161208064500,180.0,187.800003,62.600001,50,97.800003,100,71.800003,80.0,78.0
20161208070000,180.0,169.800003,56.600001,52,117.800003,100,71.800003,80.0,78.0
20161208071500,180.0,177.0,59.0,52,99.699997,100,71.699997,80.0,78.0
20161208073000,180.0,177.0,59.0,52,114.900002,100,71.699997,80.0,78.0
20161208074500,180.0,177.0,59.0,52,97.199997,100,71.599998,80.0,78.0
20161208080000,180.0,177.0,59.0,52,115.900002,100,71.5,80.0,78.0
20161208081500,180.0,177.0,59.0,52,101.5,100,71.400002,80.0,78.0
20161208083000,180.0,175.199997,58.399999,52,106.099998,100,71.400002,80.0,78.0
20161208084500,180.0,179.399994,59.799998,52,106.099998,100,71.300003,80.0,78.0
20161208090000,180.0,179.399994,59.799998,52,106.099998,100,71.300003,80.0,78.0
20161208091500,180.0,183.0,61.0,52,97.800003,100,71.300003,80.0,78.0
20161208093000,180.0,183.0,61.0,52,115.5,100,71.199997,80.0,78.0
20161208094500,180.0,178.800003,59.600001,52,97.5,100,71.199997,80.0,78.0
20161208100000,180.0,178.800003,59.600001,52,111.800003,100,71.199997,80.0,78.0
20161208111500,180.0,168.0,56.0,44,98.5,100,71.199997,80.0,78.0
20161208113000,180.0,180.600006,60.200002,48,113.800003,100,71.099998,80.0,78.0
20161208114500,180.0,189.600006,63.200002,53,105.5,100,71.0,80.0,78.0
20161208120000,180.0,189.600006,63.200002,52,96.599998,100,71.099998,80.0,78.0
20161208121500,180.0,189.600006,63.200002,52,119.5,100,71.0,80.0,78.0
20161208123000,180.0,183.600006,61.200002,52,96.5,100,71.0,80.0,78.0
20161208124500,180.0,183.600006,61.200002,52,114.300003,100,70.900002,80.0,78.0
20161208130000,180.0,183.600006,61.200002,52,100.199997,100,70.900002,80.0,78.0
20161208131500,180.0,187.199997,62.399999,52,98.599998,100,70.800003,80.0,78.0
20161208133000,180.0,183.0,61.0,52,118.300003,100,70.800003,80.0,78.0
20161208134500,180.0,183.0,61.0,49,97.5,100,70.800003,80.0,78.0
20161208140000,180.0,183.0,61.0,49,102.199997,100,70.800003,80.0,78.0
20161208141500,180.0,185.399994,61.799998,49,107.699997,100,70.900002,80.0,78.0
20161208143000,180.0,185.399994,61.799998,49,96.0,100,70.900002,80.0,78.0
20161208144500,180.0,185.399994,61.799998,49,118.5,100,70.900002,80.0,78.0
20161208150000,180.0,177.600006,59.200002,49,97.099998,100,71.0,80.0,78.0
20161208151500,180.0,177.600006,59.200002,49,107.800003,100,71.0,80.0,78.0
20161208153000,180.0,177.600006,59.200002,49,107.800003,100,71.0,80.0,78.0
20161208154500,180.0,179.399994,59.799998,49,98.199997,100,71.199997,80.0,78.0
20161208160000,180.0,177.600006,59.200002,49,114.900002,100,71.300003,80.0,78.0
20161208161500,180.0,177.600006,59.200002,49,96.599998,100,71.5,80.0,78.0
20161208163000,180.0,177.600006,59.200002,49,112.900002,100,71.599998,80.0,78.0
20161208164500,180.0,177.600006,59.200002,49,108.300003,100,71.599998,80.0,78.0
20161208170000,180.0,179.399994,59.799998,49,97.199997,100,71.699997,80.0,78.0
20161208171500,180.0,179.399994,59.799998,49,114.599998,100,71.699997,80.0,78.0
20161208173000,180.0,179.399994,59.799998,49,100.800003,100,71.699997,80.0,78.0
20161208174500,180.0,179.399994,59.799998,49,102.800003,100,71.699997,80.0,78.0
20161208180000,180.0,179.399994,59.799998,49,117.0,100,71.800003,80.0,78.0
20161208181500,180.0,179.399994,59.799998,49,97.800003,100,71.800003,80.0,78.0
20161208183000,180.0,177.600006,59.200002,49,103.199997,100,71.800003,80.0,78.0
20161208184500,180.0,177.600006,59.200002,49,113.300003,100,71.800003,80.0,78.0
20161208190000,180.0,180.0,60.0,49,99.5,100,71.800003,80.0,78.0
20161208191500,180.0,178.199997,59.399999,49,99.5,100,71.800003,80.0,78.0
20161208193000,180.0,183.0,61.0,49,118.300003,100,71.900002,80.0,78.0
20161208194500,180.0,180.0,60.0,49,102.5,100,71.900002,80.0,78.0
20161208200000,180.0,180.0,60.0,49,97.800003,100,71.900002,80.0,78.0
20161208201500,180.0,175.800003,58.600001,49,119.5,100,72.0,80.0,78.0
20161208203000,180.0,175.800003,58.600001,49,104.300003,100,72.0,80.0,78.0
20161208204500,180.0,172.199997,57.399999,49,98.5,100,72.0,80.0,78.0
20161208210000,180.0,176.399994,58.799998,49,117.599998,100,72.099998,80.0,78.0
20161208211500,180.0,174.600006,58.200002,49,105.199997,100,72.099998,80.0,78.0
20161208213000,180.0,176.399994,58.799998,49,97.199997,100,72.099998,80.0,78.0
20161208214500,180.0,178.199997,59.399999,49,112.099998,100,72.099998,80.0,78.0
20161208220000,180.0,180.600006,60.200002,49,112.099998,100,72.099998,80.0,78.0
20161208221500,180.0,177.0,59.0,49,99.599998,100,72.099998,80.0,78.0
20161208223000,180.0,179.399994,59.799998,49,97.300003,100,72.099998,80.0,78.0
20161208224500,180.0,179.399994,59.799998,49,106.300003,100,72.099998,80.0,78.0
20161208230000,180.0,181.199997,60.399999,49,117.400002,100,72.099998,80.0,78.0
20161208231500,180.0,178.800003,59.600001,49,105.800003,100,72.099998,80.0,78.0
20161208233000,180.0,178.800003,59.600001,49,97.800003,100,72.099998,80.0,78.0
20161208234500,180.0,181.199997,60.399999,49,99.099998,100,72.0,80.0,78.0
20161209000000,180.0,181.199997,60.399999,49,117.5,100,72.0,80.0,78.0
20161209001500,180.0,181.199997,60.399999,49,105.900002,100,72.0,80.0,78.0
20161209003000,180.0,181.199997,60.399999,49,96.599998,100,72.0,80.0,78.0
20161209004500,180.0,183.600006,61.200002,49,99.800003,100,72.0,80.0,78.0
20161209010000,180.0,183.600006,61.200002,49,115.199997,100,72.099998,80.0,78.0
20161209011500,180.0,186.0,62.0,49,107.900002,100,72.099998,80.0,78.0
20161209013000,180.0,186.0,62.0,49,99.5,100,72.0,80.0,78.0
20161209014500,180.0,186.0,62.0,49,96.0,100,72.0,80.0,78.0
20161209020000,180.0,186.0,62.0,49,102.800003,100,72.0,80.0,78.0
20161209021500,180.0,183.600006,61.200002,49,117.400002,100,72.0,80.0,78.0
20161209023000,180.0,183.600006,61.200002,49,107.099998,100,71.900002,80.0,78.0
20161209024500,180.0,183.600006,61.200002,49,98.599998,100,71.900002,80.0,78.0
20161209030000,180.0,183.600006,61.200002,49,97.199997,100,71.900002,80.0,78.0
20161209031500,180.0,183.600006,61.200002,49,106.300003,100,71.900002,80.0,78.0
20161209033000,180.0,183.600006,61.200002,49,117.0,100,71.900002,80.0,78.0
20161209034500,180.0,186.0,62.0,49,104.300003,100,71.900002,80.0,78.0
20161209040000,180.0,183.0,61.0,49,97.699997,100,71.900002,80.0,78.0
20161209041500,180.0,183.0,61.0,49,97.699997,100,71.900002,80.0,78.0
20161209043000,180.0,183.0,61.0,49,109.599998,100,71.800003,80.0,78.0
20161209044500,180.0,186.0,62.0,49,112.5,100,71.800003,80.0,78.0
20161209050000,180.0,186.0,62.0,49,102.199997,100,71.800003,80.0,78.0
20161209051500,180.0,186.0,62.0,49,95.900002,100,71.800003,80.0,78.0
20161209053000,180.0,183.600006,61.200002,49,99.300003,100,71.800003,80.0,78.0
20161209054500,180.0,183.600006,61.200002,49,115.0,100,71.800003,80.0,78.0
20161209060000,180.0,183.600006,61.200002,49,110.800003,100,71.699997,80.0,78.0
20161209061500,180.0,183.600006,61.200002,49,100.199997,100,71.699997,80.0,78.0
20161209063000,180.0,187.199997,62.399999,49,95.400002,100,71.699997,80.0,78.0
20161209064500,180.0,184.199997,61.399999,49,102.099998,100,71.699997,80.0,78.0
20161209070000,180.0,184.199997,61.399999,49,115.900002,100,71.699997,80.0,78.0
20161209071500,180.0,184.199997,61.399999,49,103.5,100,71.699997,80.0,78.0
20161209073000,180.0,181.199997,60.399999,49,94.900002,100,71.599998,80.0,78.0
20161209074500,180.0,183.600006,61.200002,49,103.199997,100,71.599998,80.0,78.0
20161209080000,180.0,186.0,62.0,49,114.199997,100,71.599998,80.0,78.0
20161209081500,180.0,183.600006,61.200002,49,100.199997,100,71.599998,80.0,78.0
20161209083000,180.0,183.600006,61.200002,49,94.800003,100,71.599998,80.0,78.0
20161209084500,180.0,183.600006,61.200002,49,107.400002,100,71.599998,80.0,78.0
20161209090000,180.0,183.600006,61.200002,49,114.0,100,71.5,80.0,78.0
20161209091500,180.0,180.0,60.0,49,100.400002,100,71.5,80.0,78.0
20161209093000,180.0,180.0,60.0,49,95.599998,100,71.599998,80.0,78.0
20161209094500,180.0,176.399994,58.799998,49,105.900002,100,71.599998,80.0,78.0
20161209100000,180.0,178.800003,59.600001,49,116.599998,100,71.599998,80.0,78.0
20161209101500,180.0,182.399994,60.799998,49,102.599998,100,71.599998,80.0,78.0
20161209103000,180.0,182.399994,60.799998,49,95.400002,100,71.599998,80.0,78.0
20161209104500,180.0,182.399994,60.799998,49,101.599998,100,71.599998,80.0,78.0
20161209110000,180.0,182.399994,60.799998,49,116.199997,100,71.599998,80.0,78.0
20161209111500,180.0,185.399994,61.799998,49,100.900002,100,71.599998,80.0,78.0
20161209113000,180.0,185.399994,61.799998,49,95.900002,100,71.599998,80.0,78.0
20161209114500,180.0,185.399994,61.799998,49,100.099998,100,71.599998,80.0,78.0
20161209120000,180.0,185.399994,61.799998,49,117.0,100,71.699997,80.0,78.0
20161209121500,180.0,185.399994,61.799998,49,106.400002,100,71.699997,80.0,78.0
20161209123000,180.0,185.399994,61.799998,49,96.199997,100,71.699997,80.0,78.0
20161209124500,180.0,182.399994,60.799998,49,101.199997,100,71.800003,80.0,78.0
20161209130000,180.0,184.800003,61.600001,49,115.599998,100,71.800003,80.0,78.0
20161209131500,180.0,184.800003,61.600001,49,115.599998,100,71.900002,80.0,78.0
20161209133000,180.0,184.800003,61.600001,49,103.199997,100,71.900002,80.0,78.0
20161209134500,180.0,181.800003,60.600001,49,95.599998,100,72.0,80.0,78.0
20161209140000,180.0,181.800003,60.600001,49,100.0,100,72.099998,80.0,78.0
20161209141500,180.0,181.800003,60.600001,49,117.199997,100,72.099998,80.0,78.0
20161209143000,180.0,178.800003,59.600001,49,111.300003,100,72.199997,80.0,78.0
20161209144500,180.0,177.0,59.0,49,101.0,100,72.199997,80.0,78.0
20161209150000,180.0,177.0,59.0,49,98.5,100,72.199997,80.0,78.0
20161209151500,180.0,177.0,59.0,49,116.900002,100,72.300003,80.0,78.0
20161209153000,180.0,177.0,59.0,49,106.699997,100,72.300003,80.0,78.0
20161209154500,180.0,177.0,59.0,49,97.800003,100,72.400002,80.0,78.0
20161209160000,180.0,177.0,59.0,49,112.699997,100,72.400002,80.0,78.0
20161209161500,180.0,177.0,59.0,49,114.0,100,72.400002,80.0,78.0
20161209163000,180.0,173.399994,57.799998,49,98.300003,100,72.400002,80.0,78.0
20161209164500,180.0,177.0,59.0,49,106.599998,100,72.5,80.0,78.0
20161209170000,180.0,177.0,59.0,49,114.699997,100,72.599998,80.0,78.0
20161209171500,180.0,177.0,59.0,49,100.199997,100,72.599998,80.0,78.0
20161209173000,180.0,177.0,59.0,49,102.800003,100,72.599998,80.0,78.0
20161209174500,180.0,177.0,59.0,49,112.699997,100,72.699997,80.0,78.0
20161209180000,180.0,177.0,59.0,49,97.800003,100,72.699997,80.0,78.0
20161209181500,180.0,177.0,59.0,49,105.800003,100,72.699997,80.0,78.0
20161209183000,180.0,180.0,60.0,49,115.300003,100,72.699997,80.0,78.0
20161209184500,180.0,181.800003,60.600001,49,98.400002,100,72.699997,80.0,78.0
20161209190000,180.0,181.800003,60.600001,49,102.199997,100,72.699997,80.0,78.0
20161209191500,180.0,179.399994,59.799998,49,118.300003,100,72.699997,80.0,78.0
20161209193000,180.0,179.399994,59.799998,49,105.900002,100,72.699997,80.0,78.0
20161209194500,180.0,179.399994,59.799998,49,97.900002,100,72.699997,80.0,78.0
20161209200000,180.0,179.399994,59.799998,49,111.599998,100,72.699997,80.0,78.0
20161209201500,180.0,179.399994,59.799998,49,114.900002,100,72.699997,80.0,78.0
20161209203000,180.0,179.399994,59.799998,49,103.300003,100,72.699997,80.0,78.0
20161209204500,180.0,171.600006,57.200002,49,97.800003,100,72.699997,80.0,78.0
20161209210000,180.0,174.0,58.0,49,106.900002,100,72.699997,80.0,78.0
20161209211500,180.0,174.0,58.0,49,118.0,100,72.699997,80.0,78.0
20161209213000,180.0,174.0,58.0,49,99.599998,100,72.699997,80.0,78.0
20161209214500,180.0,177.600006,59.200002,49,99.599998,100,72.699997,80.0,78.0
20161209220000,180.0,177.600006,59.200002,49,113.0,100,72.699997,80.0,78.0
20161209221500,180.0,177.600006,59.200002,49,114.599998,100,72.699997,80.0,78.0
20161209223000,180.0,175.800003,58.600001,49,103.5,100,72.699997,80.0,78.0
20161209224500,180.0,180.0,60.0,49,96.599998,100,72.699997,80.0,78.0
20161209230000,180.0,180.0,60.0,49,103.199997,100,72.699997,80.0,78.0
20161209231500,180.0,181.800003,60.600001,49,117.400002,100,72.599998,80.0,78.0
20161209233000,180.0,181.800003,60.600001,49,106.5,100,72.599998,80.0,78.0
20161209234500,180.0,181.800003,60.600001,49,97.099998,100,72.599998,80.0,78.0
20161210000000,180.0,181.800003,60.600001,49,98.5,100,72.599998,80.0,78.0
20161210001500,180.0,181.800003,60.600001,49,113.5,100,72.599998,80.0,78.0
20161210003000,180.0,181.800003,60.600001,49,113.5,100,72.599998,80.0,78.0
20161210004500,180.0,181.800003,60.600001,49,100.099998,100,72.599998,80.0,78.0
20161210010000,180.0,184.199997,61.399999,49,96.0,100,72.5,80.0,78.0
20161210011500,180.0,184.199997,61.399999,49,108.5,100,72.400002,80.0,78.0
20161210013000,180.0,184.199997,61.399999,49,115.699997,100,72.400002,80.0,78.0
20161210014500,180.0,184.199997,61.399999,49,103.099998,100,72.400002,80.0,78.0
20161210020000,180.0,180.600006,60.200002,49,95.900002,100,72.400002,80.0,78.0
20161210021500,180.0,183.600006,61.200002,49,100.400002,100,72.300003,80.0,78.0
20161210023000,180.0,183.600006,61.200002,49,118.199997,100,72.300003,80.0,78.0
20161210024500,180.0,183.600006,61.200002,49,100.099998,100,72.199997,80.0,78.0
20161210030000,180.0,183.600006,61.200002,49,96.0,100,72.199997,80.0,78.0
20161210031500,180.0,183.600006,61.200002,49,107.199997,100,72.199997,80.0,78.0
20161210033000,180.0,183.600006,61.200002,49,116.599998,100,72.199997,80.0,78.0
20161210034500,180.0,183.600006,61.200002,49,102.699997,100,72.099998,80.0,78.0
20161210040000,180.0,183.600006,61.200002,49,95.400002,100,72.099998,80.0,78.0
20161210041500,180.0,183.600006,61.200002,49,102.099998,100,72.099998,80.0,78.0
20161210043000,180.0,183.600006,61.200002,49,116.800003,100,72.0,80.0,78.0
20161210044500,180.0,183.600006,61.200002,49,107.5,100,71.900002,80.0,78.0
20161210050000,180.0,183.600006,61.200002,49,98.400002,100,71.900002,80.0,78.0
20161210051500,180.0,183.600006,61.200002,49,97.300003,100,71.900002,80.0,78.0
20161210053000,180.0,183.600006,61.200002,49,112.400002,100,71.900002,80.0,78.0
20161210054500,180.0,183.600006,61.200002,49,112.400002,100,71.800003,80.0,78.0
20161210060000,180.0,183.600006,61.200002,49,100.699997,100,71.800003,80.0,78.0
20161210061500,180.0,183.600006,61.200002,49,95.599998,100,71.800003,80.0,78.0
20161210063000,180.0,183.600006,61.200002,49,108.599998,100,71.800003,80.0,78.0
20161210064500,180.0,183.600006,61.200002,49,114.699997,100,71.800003,80.0,78.0
20161210070000,180.0,183.600006,61.200002,49,102.300003,100,71.800003,80.0,78.0
20161210071500,180.0,183.600006,61.200002,49,95.400002,100,71.800003,80.0,78.0
20161210073000,180.0,183.600006,61.200002,49,102.0,100,71.699997,80.0,78.0
20161210074500,180.0,183.600006,61.200002,49,116.599998,100,71.699997,80.0,78.0
20161210080000,180.0,183.600006,61.200002,49,106.5,100,71.699997,80.0,78.0
20161210081500,180.0,183.600006,61.200002,49,97.199997,100,71.699997,80.0,78.0
20161210083000,180.0,183.600006,61.200002,49,100.699997,100,71.699997,80.0,78.0
20161210084500,180.0,183.600006,61.200002,49,116.0,100,71.699997,80.0,78.0
20161210090000,180.0,183.600006,61.200002,49,108.400002,100,71.699997,80.0,78.0
