PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210091500,180.0,183.600006,61.200002,49,98.400002,100,71.699997,80.0,78.0
20161210093000,180.0,183.600006,61.200002,49,97.199997,100,71.699997,80.0,78.0
20161210094500,180.0,183.600006,61.200002,49,110.599998,100,71.699997,80.0,78.0
20161210100000,180.0,180.600006,60.200002,49,113.900002,100,71.800003,80.0,78.0
20161210101500,180.0,180.600006,60.200002,49,102.699997,100,71.800003,80.0,78.0
20161210103000,180.0,180.600006,60.200002,49,95.900002,100,71.900002,80.0,78.0
20161210104500,180.0,180.600006,60.200002,49,98.699997,100,71.900002,80.0,78.0
20161210110000,180.0,180.600006,60.200002,49,111.900002,100,71.900002,80.0,78.0
20161210111500,180.0,180.600006,60.200002,49,115.400002,100,72.0,80.0,78.0
20161210113000,180.0,183.600006,61.200002,49,105.0,100,72.099998,80.0,78.0
20161210114500,180.0,183.600006,61.200002,49,98.400002,100,72.099998,80.0,78.0
20161210120000,180.0,183.600006,61.200002,49,95.900002,100,72.199997,80.0,78.0
20161210121500,180.0,183.600006,61.200002,49,104.199997,100,72.199997,80.0,78.0
20161210123000,180.0,183.600006,61.200002,49,116.699997,100,72.300003,80.0,78.0
20161210124500,180.0,187.800003,62.600001,51,108.900002,100,72.300003,80.0,78.0
20161210130000,180.0,183.600006,61.200002,50,99.599998,100,72.400002,80.0,78.0
20161210131500,180.0,183.600006,61.200002,50,95.400002,100,72.400002,80.0,78.0
20161210133000,180.0,183.600006,61.200002,50,118.300003,100,72.5,80.0,78.0
20161210134500,180.0,183.600006,61.200002,50,105.900002,100,72.599998,80.0,78.0
20161210140000,180.0,183.600006,61.200002,50,98.400002,100,72.599998,80.0,78.0
20161210141500,180.0,186.600006,62.200002,50,97.199997,100,72.699997,80.0,78.0
20161210143000,180.0,186.600006,62.200002,50,108.0,100,72.699997,80.0,78.0
20161210144500,180.0,183.0,61.0,50,116.599998,100,72.800003,80.0,78.0
20161210150000,180.0,185.399994,61.799998,50,104.199997,100,72.800003,80.0,78.0
20161210151500,180.0,185.399994,61.799998,50,96.5,100,72.900002,80.0,78.0
20161210153000,180.0,185.399994,61.799998,50,99.300003,100,72.900002,80.0,78.0
20161210154500,180.0,185.399994,61.799998,50,115.599998,100,73.0,80.0,78.0
20161210160000,180.0,185.399994,61.799998,50,111.699997,100,73.099998,80.0,78.0
20161210161500,180.0,183.0,61.0,50,98.800003,100,73.099998,80.0,78.0
20161210163000,180.0,183.0,61.0,50,98.800003,100,73.199997,80.0,78.0
20161210164500,180.0,183.0,61.0,50,114.599998,100,73.199997,80.0,78.0
20161210170000,180.0,183.0,61.0,50,108.5,100,73.199997,80.0,78.0
20161210171500,180.0,185.399994,61.799998,50,99.099998,100,73.199997,80.0,78.0
20161210173000,180.0,185.399994,61.799998,50,97.599998,100,73.300003,80.0,78.0
20161210174500,180.0,185.399994,61.799998,50,113.699997,100,73.300003,80.0,78.0
20161210180000,180.0,185.399994,61.799998,50,112.5,100,73.300003,80.0,78.0
20161210181500,180.0,185.399994,61.799998,50,99.699997,100,73.300003,80.0,78.0
20161210183000,180.0,185.399994,61.799998,50,96.199997,100,73.300003,80.0,78.0
20161210184500,180.0,181.800003,60.600001,50,107.0,100,73.300003,80.0,78.0
20161210190000,180.0,184.800003,61.600001,50,118.300003,100,73.199997,80.0,78.0
20161210191500,180.0,184.800003,61.600001,50,104.300003,100,73.199997,80.0,78.0
20161210193000,180.0,184.800003,61.600001,50,96.599998,100,73.199997,80.0,78.0
20161210194500,180.0,184.800003,61.600001,50,107.699997,100,73.199997,80.0,78.0
20161210200000,180.0,184.800003,61.600001,50,114.900002,100,73.099998,80.0,78.0
20161210201500,180.0,184.800003,61.600001,50,98.0,100,73.099998,80.0,78.0
20161210203000,180.0,184.800003,61.600001,50,99.099998,100,73.099998,80.0,78.0
20161210204500,180.0,184.800003,61.600001,50,117.599998,100,73.099998,80.0,78.0
20161210210000,180.0,176.399994,58.799998,50,108.699997,100,73.099998,80.0,78.0
20161210211500,180.0,176.399994,58.799998,50,99.900002,100,73.0,80.0,78.0
20161210213000,180.0,176.399994,58.799998,50,98.5,100,73.0,80.0,78.0
20161210214500,180.0,176.399994,58.799998,50,114.900002,100,72.900002,80.0,78.0
20161210220000,180.0,176.399994,58.799998,50,112.400002,100,72.900002,80.0,78.0
20161210221500,180.0,179.399994,59.799998,50,101.0,100,72.900002,80.0,78.0
20161210223000,180.0,177.0,59.0,50,97.300003,100,72.900002,80.0,78.0
20161210224500,180.0,177.0,59.0,50,107.0,100,72.900002,80.0,78.0
20161210230000,180.0,179.399994,59.799998,50,119.5,100,72.900002,80.0,78.0
20161210231500,180.0,179.399994,59.799998,50,104.599998,100,72.900002,80.0,78.0
20161210233000,180.0,177.600006,59.200002,50,97.099998,100,72.900002,80.0,78.0
20161210234500,180.0,177.600006,59.200002,50,100.400002,100,72.900002,80.0,78.0
20161211000000,180.0,179.399994,59.799998,50,114.900002,100,72.900002,80.0,78.0
20161211001500,180.0,177.600006,59.200002,50,113.300003,100,72.800003,80.0,78.0
20161211003000,180.0,177.600006,59.200002,50,101.900002,100,72.800003,80.0,78.0
20161211004500,180.0,177.600006,59.200002,50,96.099998,100,72.800003,80.0,78.0
20161211010000,180.0,177.600006,59.200002,50,101.199997,100,72.800003,80.0,78.0
20161211011500,180.0,177.600006,59.200002,50,117.599998,100,72.800003,80.0,78.0
20161211013000,180.0,177.600006,59.200002,50,109.699997,100,72.699997,80.0,78.0
20161211014500,180.0,177.600006,59.200002,50,100.0,100,72.699997,80.0,78.0
20161211020000,180.0,184.199997,61.399999,50,96.0,100,72.699997,80.0,78.0
20161211021500,180.0,186.600006,62.200002,50,107.099998,100,72.699997,80.0,78.0
20161211023000,180.0,183.0,61.0,50,117.400002,100,72.699997,80.0,78.0
20161211024500,180.0,185.399994,61.799998,50,104.0,100,72.699997,80.0,78.0
20161211030000,180.0,185.399994,61.799998,50,96.099998,100,72.699997,80.0,78.0
20161211031500,180.0,185.399994,61.799998,50,98.400002,100,72.699997,80.0,78.0
20161211033000,180.0,185.399994,61.799998,50,111.400002,100,72.699997,80.0,78.0
20161211034500,180.0,185.399994,61.799998,50,116.199997,100,72.699997,80.0,78.0
20161211040000,180.0,185.399994,61.799998,50,102.900002,100,72.699997,80.0,78.0
20161211041500,180.0,185.399994,61.799998,50,96.0,100,72.699997,80.0,78.0
20161211043000,180.0,185.399994,61.799998,50,101.199997,100,72.699997,80.0,78.0
20161211044500,180.0,185.399994,61.799998,50,116.800003,100,72.699997,80.0,78.0
20161211050000,180.0,185.399994,61.799998,50,107.300003,100,72.699997,80.0,78.0
20161211051500,180.0,181.199997,60.399999,50,97.699997,100,72.699997,80.0,78.0
20161211053000,180.0,183.600006,61.200002,50,97.699997,100,72.800003,80.0,78.0
20161211054500,180.0,183.600006,61.200002,50,110.400002,100,72.800003,80.0,78.0
20161211060000,180.0,183.600006,61.200002,50,116.599998,100,72.800003,80.0,78.0
20161211061500,180.0,177.0,59.0,51,103.199997,100,72.800003,80.0,78.0
20161211063000,180.0,177.0,59.0,51,96.5,100,72.699997,80.0,78.0
20161211064500,180.0,177.0,59.0,51,100.0,100,72.699997,80.0,78.0
20161211070000,180.0,177.0,59.0,51,116.199997,100,72.699997,80.0,78.0
20161211071500,180.0,177.0,59.0,51,109.099998,100,72.699997,80.0,78.0
20161211073000,180.0,178.800003,59.600001,51,99.400002,100,72.699997,80.0,78.0
20161211074500,180.0,178.800003,59.600001,51,97.800003,100,72.699997,80.0,78.0
20161211080000,180.0,177.0,59.0,51,107.900002,100,72.599998,80.0,78.0
20161211081500,180.0,178.800003,59.600001,51,118.400002,100,72.599998,80.0,78.0
20161211083000,180.0,177.0,59.0,51,104.099998,100,72.599998,80.0,78.0
20161211084500,180.0,178.800003,59.600001,51,96.599998,100,72.599998,80.0,78.0
20161211090000,180.0,178.800003,59.600001,51,103.800003,100,72.599998,80.0,78.0
20161211091500,180.0,180.600006,60.200002,51,119.5,100,72.599998,80.0,78.0
20161211093000,180.0,177.600006,59.200002,51,105.900002,100,72.599998,80.0,78.0
20161211094500,180.0,177.600006,59.200002,51,97.800003,100,72.599998,80.0,78.0
20161211100000,180.0,177.600006,59.200002,51,112.599998,100,72.699997,80.0,78.0
20161211101500,180.0,177.600006,59.200002,51,107.599998,100,72.699997,80.0,78.0
20161211103000,180.0,179.399994,59.799998,51,97.900002,100,72.800003,80.0,78.0
20161211104500,180.0,177.600006,59.200002,51,117.5,100,72.900002,80.0,78.0
20161211110000,180.0,174.600006,58.200002,51,106.0,100,72.900002,80.0,78.0
20161211111500,180.0,180.600006,60.200002,51,98.5,100,73.0,80.0,78.0
20161211113000,180.0,177.0,59.0,51,121.699997,100,73.099998,80.0,78.0
20161211114500,180.0,178.800003,59.600001,51,97.800003,100,73.199997,80.0,78.0
20161211120000,180.0,183.0,61.0,49,118.300003,100,73.300003,80.0,78.0
20161211121500,180.0,178.199997,59.399999,49,97.800003,100,73.5,80.0,78.0
20161211123000,180.0,175.199997,58.399999,49,114.900002,100,73.699997,80.0,78.0
20161211124500,180.0,175.199997,58.399999,49,99.699997,100,73.800003,80.0,78.0
20161211130000,180.0,173.399994,57.799998,49,109.099998,100,74.0,80.0,78.0
20161211131500,180.0,175.199997,58.399999,49,112.699997,100,74.099998,80.0,78.0
20161211133000,180.0,175.199997,58.399999,49,97.300003,100,74.300003,80.0,78.0
20161211134500,180.0,173.399994,57.799998,49,120.599998,100,74.300003,80.0,78.0
20161211140000,180.0,173.399994,57.799998,49,99.099998,100,74.5,80.0,78.0
20161211141500,180.0,173.399994,57.799998,49,110.699997,100,74.5,80.0,78.0
20161211143000,180.0,173.399994,57.799998,49,103.599998,100,74.599998,80.0,78.0
20161211144500,180.0,169.800003,56.600001,49,100.900002,100,74.699997,80.0,78.0
20161211150000,180.0,174.600006,58.200002,49,116.5,100,74.800003,80.0,78.0
20161211151500,180.0,174.600006,58.200002,49,98.5,100,74.800003,80.0,78.0
20161211153000,180.0,174.600006,58.200002,49,111.199997,100,74.900002,80.0,78.0
20161211154500,180.0,174.600006,58.200002,49,105.300003,100,75.0,80.0,78.0
20161211160000,180.0,174.600006,58.200002,49,97.800003,100,75.0,80.0,78.0
20161211161500,180.0,172.800003,57.600001,49,120.599998,100,75.0,80.0,78.0
20161211163000,180.0,172.800003,57.600001,49,99.699997,100,75.0,80.0,78.0
20161211164500,180.0,174.600006,58.200002,49,104.300003,100,75.099998,80.0,78.0
20161211170000,180.0,174.600006,58.200002,49,115.099998,100,75.099998,80.0,78.0
20161211171500,180.0,174.600006,58.200002,49,98.800003,100,75.099998,80.0,78.0
20161211173000,180.0,174.600006,58.200002,49,108.199997,100,75.099998,80.0,78.0
20161211174500,180.0,174.600006,58.200002,49,111.900002,100,75.199997,80.0,78.0
20161211180000,180.0,174.600006,58.200002,49,97.199997,100,75.199997,80.0,78.0
20161211181500,180.0,174.600006,58.200002,49,118.599998,100,75.199997,80.0,78.0
20161211183000,180.0,174.600006,58.200002,49,99.699997,100,75.099998,80.0,78.0
20161211184500,180.0,172.199997,57.399999,49,105.900002,100,75.099998,80.0,78.0
20161211190000,180.0,175.199997,58.399999,49,108.099998,100,75.099998,80.0,78.0
20161211191500,180.0,175.199997,58.399999,49,97.199997,100,75.099998,80.0,78.0
20161211193000,180.0,172.800003,57.600001,49,120.800003,100,75.099998,80.0,78.0
20161211194500,180.0,172.800003,57.600001,49,99.099998,100,75.0,80.0,78.0
20161211200000,180.0,172.800003,57.600001,49,112.900002,100,75.0,80.0,78.0
20161211201500,180.0,172.800003,57.600001,49,102.400002,100,75.0,80.0,78.0
20161211203000,180.0,171.0,57.0,49,102.400002,100,75.0,80.0,78.0
20161211204500,180.0,175.199997,58.399999,50,115.300003,100,75.0,80.0,78.0
20161211210000,180.0,173.399994,57.799998,50,98.5,100,75.0,80.0,78.0
20161211211500,180.0,173.399994,57.799998,50,120.699997,100,75.0,80.0,78.0
20161211213000,180.0,175.199997,58.399999,50,97.800003,100,75.0,80.0,78.0
20161211214500,180.0,175.199997,58.399999,50,118.199997,100,75.0,80.0,78.0
20161211220000,180.0,175.199997,58.399999,50,99.699997,100,75.0,80.0,78.0
20161211221500,180.0,175.199997,58.399999,50,107.800003,100,75.0,80.0,78.0
20161211223000,180.0,175.199997,58.399999,50,111.800003,100,75.0,80.0,78.0
20161211224500,180.0,175.199997,58.399999,50,98.5,100,75.0,80.0,78.0
20161211230000,180.0,175.199997,58.399999,50,117.300003,100,74.900002,80.0,78.0
20161211231500,180.0,175.199997,58.399999,50,100.0,100,75.0,80.0,78.0
20161211233000,180.0,172.800003,57.600001,50,106.400002,100,75.0,80.0,78.0
20161211234500,180.0,175.800003,58.600001,50,108.699997,100,75.0,80.0,78.0
20161212000000,180.0,179.399994,59.799998,50,98.300003,100,75.0,80.0,78.0
20161212001500,180.0,179.399994,59.799998,50,119.400002,100,75.0,80.0,78.0
20161212003000,180.0,179.399994,59.799998,50,99.699997,100,75.099998,80.0,78.0
20161212004500,180.0,183.600006,61.200002,50,108.400002,100,75.099998,80.0,78.0
20161212010000,180.0,183.600006,61.200002,50,99.699997,100,75.099998,80.0,78.0
20161212011500,180.0,186.0,62.0,50,104.199997,100,75.099998,80.0,78.0
20161212013000,180.0,186.0,62.0,50,104.199997,100,75.199997,80.0,78.0
20161212014500,180.0,186.0,62.0,50,103.099998,100,75.199997,80.0,78.0
20161212020000,180.0,186.0,62.0,50,108.599998,100,75.199997,80.0,78.0
20161212021500,180.0,181.800003,60.600001,50,97.199997,100,75.199997,80.0,78.0
20161212023000,180.0,181.800003,60.600001,50,110.800003,100,75.199997,80.0,78.0
20161212024500,180.0,186.0,62.0,50,103.599998,100,75.199997,80.0,78.0
20161212030000,180.0,180.600006,60.200002,50,97.099998,100,75.199997,80.0,78.0
20161212031500,180.0,183.600006,61.200002,50,118.400002,100,75.099998,80.0,78.0
20161212033000,180.0,183.600006,61.200002,50,97.199997,100,75.099998,80.0,78.0
20161212034500,180.0,180.600006,60.200002,50,113.199997,100,75.199997,80.0,78.0
20161212040000,180.0,180.600006,60.200002,50,100.800003,100,75.199997,80.0,78.0
20161212041500,180.0,180.600006,60.200002,50,105.699997,100,75.099998,80.0,78.0
20161212043000,180.0,180.600006,60.200002,50,111.900002,100,75.199997,80.0,78.0
20161212044500,180.0,178.199997,59.399999,50,99.099998,100,75.199997,80.0,78.0
20161212050000,180.0,178.199997,59.399999,50,108.300003,100,75.199997,80.0,78.0
20161212051500,180.0,178.199997,59.399999,50,105.199997,100,75.199997,80.0,78.0
20161212053000,180.0,178.199997,59.399999,50,97.199997,100,75.199997,80.0,78.0
20161212054500,180.0,178.199997,59.399999,50,118.400002,100,75.199997,80.0,78.0
20161212060000,180.0,178.199997,59.399999,50,97.699997,100,75.199997,80.0,78.0
20161212061500,180.0,178.199997,59.399999,50,115.699997,100,75.199997,80.0,78.0
20161212063000,180.0,174.600006,58.200002,50,99.900002,100,75.199997,80.0,78.0
20161212064500,180.0,177.0,59.0,50,96.0,100,75.199997,80.0,78.0
20161212070000,180.0,177.0,59.0,50,108.0,100,75.199997,80.0,78.0
20161212071500,180.0,177.0,59.0,50,109.300003,100,75.199997,80.0,78.0
20161212073000,180.0,175.199997,58.399999,50,98.5,100,75.199997,80.0,78.0
20161212074500,180.0,175.199997,58.399999,50,100.699997,100,75.199997,80.0,78.0
20161212080000,180.0,178.199997,59.399999,50,104.0,100,75.199997,80.0,78.0
20161212081500,180.0,178.199997,59.399999,50,114.800003,100,75.199997,80.0,78.0
20161212083000,180.0,184.800003,61.600001,52,98.400002,100,75.099998,80.0,78.0
20161212084500,180.0,187.800003,62.600001,52,103.900002,100,75.099998,80.0,78.0
20161212090000,180.0,187.800003,62.600001,52,120.599998,100,75.099998,80.0,78.0
20161212091500,180.0,187.800003,62.600001,52,107.699997,100,75.099998,80.0,78.0
20161212093000,180.0,185.399994,61.799998,52,101.900002,100,75.099998,80.0,78.0
20161212094500,180.0,185.399994,61.799998,50,98.5,100,75.099998,80.0,78.0
20161212100000,180.0,180.600006,60.200002,50,100.199997,100,75.199997,80.0,78.0
20161212101500,180.0,180.600006,60.200002,50,111.699997,100,75.400002,80.0,78.0
20161212103000,180.0,180.600006,60.200002,50,114.599998,100,75.5,80.0,78.0
20161212104500,180.0,174.0,58.0,50,105.300003,100,75.400002,80.0,78.0
20161212110000,180.0,172.199997,57.399999,50,100.800003,100,75.400002,80.0,78.0
20161212111500,180.0,174.600006,58.200002,50,99.099998,100,75.300003,80.0,78.0
20161212113000,180.0,174.600006,58.200002,50,113.300003,100,75.5,80.0,78.0
20161212114500,180.0,174.600006,58.200002,50,105.800003,100,75.599998,80.0,78.0
20161212120000,180.0,174.600006,58.200002,50,102.800003,100,75.699997,80.0,78.0
20161212121500,180.0,175.199997,58.399999,50,100.300003,100,75.800003,80.0,78.0
20161212123000,180.0,177.0,59.0,50,113.300003,100,75.900002,80.0,78.0
20161212124500,180.0,174.600006,58.200002,50,117.5,100,76.0,80.0,78.0
20161212130000,180.0,177.0,59.0,50,115.400002,100,76.0,80.0,78.0
20161212131500,180.0,175.199997,58.399999,50,95.400002,100,76.0,80.0,78.0
20161212133000,180.0,175.199997,58.399999,50,111.699997,100,76.099998,80.0,78.0
20161212134500,180.0,175.199997,58.399999,50,99.099998,100,76.0,80.0,78.0
20161212140000,180.0,175.199997,58.399999,50,97.199997,100,76.0,80.0,78.0
20161212141500,180.0,175.199997,58.399999,50,117.199997,100,76.099998,80.0,78.0
20161212143000,180.0,177.600006,59.200002,50,115.900002,100,76.099998,80.0,78.0
20161212144500,180.0,173.399994,57.799998,50,104.800003,100,76.099998,80.0,78.0
20161212150000,180.0,175.800003,58.600001,50,100.400002,100,76.099998,80.0,78.0
20161212151500,180.0,175.800003,58.600001,50,99.099998,100,76.099998,80.0,78.0
20161212153000,180.0,175.800003,58.600001,50,107.599998,100,76.199997,80.0,78.0
20161212154500,180.0,175.800003,58.600001,50,108.900002,100,76.199997,80.0,78.0
20161212160000,180.0,175.800003,58.600001,50,99.099998,100,76.199997,80.0,78.0
20161212161500,180.0,175.800003,58.600001,50,106.800003,100,76.199997,80.0,78.0
20161212163000,180.0,175.800003,58.600001,50,119.5,100,76.099998,80.0,78.0
20161212164500,180.0,175.800003,58.600001,50,99.400002,100,76.0,80.0,78.0
20161212170000,180.0,175.800003,58.600001,50,119.900002,100,76.0,80.0,78.0
20161212171500,180.0,175.800003,58.600001,50,104.400002,100,76.099998,80.0,78.0
20161212173000,180.0,175.800003,58.600001,50,99.699997,100,76.0,80.0,78.0
20161212174500,180.0,183.600006,61.200002,50,120.699997,100,76.099998,80.0,78.0
20161212180000,180.0,189.600006,63.200002,50,100.599998,100,76.199997,80.0,78.0
20161212181500,180.0,189.600006,63.200002,50,103.699997,100,76.400002,80.0,78.0
20161212183000,180.0,187.199997,62.399999,50,120.599998,100,76.400002,80.0,78.0
20161212184500,180.0,187.199997,62.399999,50,97.800003,100,76.400002,80.0,78.0
20161212190000,180.0,187.199997,62.399999,50,115.800003,100,76.5,80.0,78.0
20161212191500,180.0,187.199997,62.399999,50,105.5,100,76.5,80.0,78.0
20161212193000,180.0,187.199997,62.399999,50,97.199997,100,76.5,80.0,78.0
20161212194500,180.0,184.800003,61.600001,50,111.0,100,76.5,80.0,78.0
20161212200000,180.0,187.800003,62.600001,50,111.0,100,76.5,80.0,78.0
20161212201500,180.0,187.800003,62.600001,50,97.800003,100,76.400002,80.0,78.0
20161212203000,180.0,187.800003,62.600001,50,108.400002,100,76.400002,80.0,78.0
20161212204500,180.0,187.800003,62.600001,50,107.0,100,76.400002,80.0,78.0
20161212210000,180.0,185.399994,61.799998,50,97.300003,100,76.400002,80.0,78.0
20161212211500,180.0,185.399994,61.799998,50,108.800003,100,76.400002,80.0,78.0
20161212213000,180.0,185.399994,61.799998,50,105.800003,100,76.400002,80.0,78.0
20161212214500,180.0,177.0,59.0,50,99.099998,100,76.300003,80.0,78.0
20161212220000,180.0,177.0,59.0,50,99.099998,100,76.199997,80.0,78.0
20161212221500,180.0,177.0,59.0,50,117.400002,100,76.199997,80.0,78.0
20161212223000,180.0,177.0,59.0,50,107.199997,100,75.400002,80.0,78.0
20161212224500,180.0,180.600006,60.200002,50,99.099998,100,75.0,80.0,78.0
20161212230000,180.0,180.600006,60.200002,50,105.900002,100,74.699997,80.0,78.0
20161212231500,180.0,180.600006,60.200002,50,119.800003,100,74.599998,80.0,78.0
20161212233000,180.0,180.600006,60.200002,50,99.699997,100,74.400002,80.0,78.0
20161212234500,180.0,180.600006,60.200002,50,101.0,100,74.199997,80.0,78.0
20161213000000,180.0,180.600006,60.200002,50,118.199997,100,74.099998,80.0,78.0
20161213001500,180.0,180.600006,60.200002,50,99.5,100,74.0,80.0,78.0
20161213003000,180.0,187.199997,62.399999,50,104.300003,100,74.0,80.0,78.0
20161213004500,180.0,187.199997,62.399999,50,109.5,100,74.0,80.0,78.0
20161213010000,180.0,184.199997,61.399999,50,97.199997,100,74.0,80.0,78.0
20161213011500,180.0,180.600006,60.200002,50,111.400002,100,74.0,80.0,78.0
20161213013000,180.0,183.600006,61.200002,50,106.699997,100,74.0,80.0,78.0
20161213014500,180.0,183.600006,61.200002,50,96.0,100,73.900002,80.0,78.0
20161213020000,180.0,183.600006,61.200002,50,118.5,100,73.800003,80.0,78.0
20161213021500,180.0,186.600006,62.200002,50,97.199997,100,73.800003,80.0,78.0
20161213023000,180.0,182.399994,60.799998,50,113.099998,100,73.699997,80.0,78.0
20161213024500,180.0,185.399994,61.799998,50,100.300003,100,73.699997,80.0,78.0
20161213030000,180.0,185.399994,61.799998,50,97.800003,100,73.699997,80.0,78.0
20161213031500,180.0,185.399994,61.799998,50,117.199997,100,73.599998,80.0,78.0
20161213033000,180.0,185.399994,61.799998,50,101.099998,100,73.599998,80.0,78.0
20161213034500,180.0,185.399994,61.799998,50,98.0,100,73.599998,80.0,78.0
20161213040000,180.0,185.399994,61.799998,50,119.5,100,73.5,80.0,78.0
20161213041500,180.0,185.399994,61.799998,50,99.099998,100,73.5,80.0,78.0
20161213043000,180.0,185.399994,61.799998,50,105.099998,100,73.5,80.0,78.0
20161213044500,180.0,185.399994,61.799998,50,106.800003,100,73.5,80.0,78.0
20161213050000,180.0,182.399994,60.799998,50,97.800003,100,73.400002,80.0,78.0
20161213051500,180.0,182.399994,60.799998,50,118.199997,100,73.400002,80.0,78.0
20161213053000,180.0,182.399994,60.799998,50,100.199997,100,73.400002,80.0,78.0
20161213054500,180.0,180.0,60.0,50,104.300003,100,73.400002,80.0,78.0
20161213060000,180.0,180.0,60.0,50,111.800003,100,73.400002,80.0,78.0
20161213061500,180.0,183.600006,61.200002,50,97.199997,100,73.400002,80.0,78.0
20161213063000,180.0,183.600006,61.200002,50,115.099998,100,73.400002,80.0,78.0
20161213064500,180.0,176.399994,58.799998,50,102.800003,100,73.400002,80.0,78.0
20161213070000,180.0,184.199997,61.399999,52,99.900002,100,73.199997,80.0,78.0
20161213071500,180.0,184.199997,61.399999,52,119.800003,100,73.099998,80.0,78.0
20161213073000,180.0,189.600006,63.200002,52,98.5,100,73.0,80.0,78.0
20161213074500,180.0,189.600006,63.200002,51,101.0,100,72.900002,80.0,78.0
20161213080000,180.0,184.199997,61.399999,51,117.400002,100,72.900002,80.0,78.0
20161213081500,180.0,189.0,63.0,51,106.900002,100,73.0,80.0,78.0
20161213083000,180.0,183.600006,61.200002,50,98.5,100,73.0,80.0,78.0
20161213084500,180.0,183.600006,61.200002,50,100.199997,100,73.099998,80.0,78.0
20161213090000,180.0,181.199997,60.399999,50,113.199997,100,73.099998,80.0,78.0
20161213091500,180.0,181.199997,60.399999,50,115.900002,100,73.199997,80.0,78.0
20161213093000,180.0,181.199997,60.399999,50,109.400002,100,73.199997,80.0,78.0
20161213094500,180.0,181.199997,60.399999,50,106.199997,100,73.199997,80.0,78.0
20161213100000,180.0,181.199997,60.399999,50,102.800003,100,73.199997,80.0,78.0
20161213101500,180.0,174.0,58.0,50,97.800003,100,73.199997,80.0,78.0
20161213103000,180.0,177.0,59.0,50,97.800003,100,73.099998,80.0,78.0
20161213104500,180.0,183.600006,61.200002,50,104.300003,100,73.099998,80.0,78.0
20161213110000,180.0,183.600006,61.200002,50,118.300003,100,73.199997,80.0,78.0
20161213111500,180.0,183.600006,61.200002,50,111.699997,100,73.199997,80.0,78.0
20161213113000,180.0,183.600006,61.200002,50,101.300003,100,73.300003,80.0,78.0
20161213114500,180.0,183.600006,61.200002,50,99.099998,100,73.300003,80.0,78.0
20161213120000,180.0,183.600006,61.200002,50,101.0,100,73.300003,80.0,78.0
20161213121500,180.0,183.600006,61.200002,50,107.599998,100,73.300003,80.0,78.0
20161213123000,180.0,183.600006,61.200002,50,100.199997,100,73.400002,80.0,78.0
20161213124500,180.0,183.600006,61.200002,50,112.5,100,73.400002,80.0,78.0
20161213130000,180.0,178.199997,59.399999,50,103.599998,100,73.400002,80.0,78.0
20161213131500,180.0,181.800003,60.600001,50,109.300003,100,73.599998,80.0,78.0
20161213133000,180.0,178.800003,59.600001,50,91.0,100,73.5,80.0,78.0
20161213134500,180.0,174.0,58.0,50,97.199997,100,73.5,80.0,78.0
20161213140000,180.0,174.0,58.0,50,114.199997,100,73.400002,80.0,78.0
20161213141500,180.0,174.0,58.0,51,96.0,100,73.400002,80.0,78.0
20161213143000,180.0,174.0,58.0,51,111.800003,100,73.400002,80.0,78.0
20161213144500,180.0,175.800003,58.600001,51,99.099998,100,73.400002,80.0,78.0
20161213150000,180.0,175.800003,58.600001,51,97.199997,100,73.300003,80.0,78.0
20161213151500,180.0,175.800003,58.600001,51,117.5,100,73.300003,80.0,78.0
20161213153000,180.0,175.800003,58.600001,51,107.599998,100,73.300003,80.0,78.0
20161213154500,180.0,175.800003,58.600001,51,99.800003,100,73.199997,80.0,78.0
20161213160000,180.0,179.399994,59.799998,51,99.800003,100,73.199997,80.0,78.0
20161213161500,180.0,183.600006,61.200002,51,105.099998,100,73.199997,80.0,78.0
20161213163000,180.0,187.199997,62.399999,51,108.5,100,73.199997,80.0,78.0
20161213164500,180.0,187.199997,62.399999,50,99.099998,100,73.199997,80.0,78.0
20161213170000,180.0,184.800003,61.600001,50,108.099998,100,73.199997,80.0,78.0
20161213171500,180.0,184.800003,61.600001,50,114.900002,100,73.199997,80.0,78.0
20161213173000,180.0,184.800003,61.600001,50,112.5,100,73.199997,80.0,78.0
20161213174500,180.0,184.800003,61.600001,50,99.699997,100,73.199997,80.0,78.0
20161213180000,180.0,181.800003,60.600001,50,97.800003,100,73.199997,80.0,78.0
20161213181500,180.0,181.800003,60.600001,50,107.300003,100,73.300003,80.0,78.0
20161213183000,180.0,181.800003,60.600001,50,111.800003,100,73.400002,80.0,78.0
20161213184500,180.0,184.199997,61.399999,50,113.400002,100,73.5,80.0,78.0
20161213190000,180.0,184.199997,61.399999,50,104.300003,100,73.400002,80.0,78.0
20161213191500,180.0,181.199997,60.399999,50,118.400002,100,73.400002,80.0,78.0
20161213193000,180.0,173.399994,57.799998,50,106.400002,100,73.400002,80.0,78.0
20161213194500,180.0,173.399994,57.799998,50,100.900002,100,73.300003,80.0,78.0
20161213200000,180.0,168.0,56.0,50,100.900002,100,73.300003,80.0,78.0
20161213201500,180.0,174.0,58.0,50,119.099998,100,73.099998,80.0,78.0
20161213203000,180.0,174.0,58.0,50,103.599998,100,73.0,80.0,78.0
20161213204500,180.0,174.0,58.0,50,98.5,100,72.900002,80.0,78.0
20161213210000,180.0,175.800003,58.600001,50,112.0,100,72.900002,80.0,78.0
20161213211500,180.0,178.199997,59.399999,50,107.900002,100,72.900002,80.0,78.0
20161213213000,180.0,180.0,60.0,50,98.5,100,72.900002,80.0,78.0
20161213214500,180.0,183.600006,61.200002,50,110.800003,100,72.900002,80.0,78.0
20161213220000,180.0,183.600006,61.200002,50,105.199997,100,72.900002,80.0,78.0
20161213221500,180.0,183.600006,61.200002,50,97.800003,100,72.800003,80.0,78.0
20161213223000,180.0,183.600006,61.200002,50,107.5,100,72.800003,80.0,78.0
20161213224500,180.0,183.600006,61.200002,50,110.599998,100,72.800003,80.0,78.0
20161213230000,180.0,181.199997,60.399999,50,98.5,100,72.800003,80.0,78.0
20161213231500,180.0,186.600006,62.200002,50,102.599998,100,72.900002,80.0,78.0
20161213233000,180.0,186.600006,62.200002,50,117.5,100,72.699997,80.0,78.0
20161213234500,180.0,186.600006,62.200002,50,99.800003,100,72.699997,80.0,78.0
20161214000000,180.0,186.600006,62.200002,50,98.800003,100,72.699997,80.0,78.0
20161214001500,180.0,183.0,61.0,50,119.099998,100,72.699997,80.0,78.0
20161214003000,180.0,180.0,60.0,50,100.300003,100,72.699997,80.0,78.0
20161214004500,180.0,180.0,60.0,50,100.300003,100,72.699997,80.0,78.0
20161214010000,180.0,180.0,60.0,50,118.300003,100,72.699997,80.0,78.0
20161214011500,180.0,187.800003,62.600001,49,100.300003,100,73.0,80.0,78.0
20161214013000,180.0,183.600006,61.200002,49,98.300003,100,73.199997,80.0,78.0
20161214014500,180.0,183.600006,61.200002,49,109.599998,100,73.400002,80.0,78.0
20161214020000,180.0,183.600006,61.200002,49,109.599998,100,73.599998,80.0,78.0
20161214021500,180.0,183.600006,61.200002,49,98.099998,100,73.699997,80.0,78.0
20161214023000,180.0,181.199997,60.399999,49,110.800003,100,73.800003,80.0,78.0
20161214024500,180.0,184.199997,61.399999,49,101.099998,100,74.0,80.0,78.0
20161214030000,180.0,184.199997,61.399999,49,102.599998,100,74.099998,80.0,78.0
20161214031500,180.0,184.199997,61.399999,49,106.099998,100,74.199997,80.0,78.0
20161214033000,180.0,184.199997,61.399999,49,100.599998,100,74.300003,80.0,78.0
20161214034500,180.0,184.199997,61.399999,49,114.300003,100,74.5,80.0,78.0
20161214040000,180.0,184.199997,61.399999,49,97.800003,100,74.5,80.0,78.0
20161214041500,180.0,184.199997,61.399999,49,108.400002,100,74.599998,80.0,78.0
20161214043000,180.0,186.600006,62.200002,49,103.599998,100,74.599998,80.0,78.0
20161214044500,180.0,186.600006,62.200002,49,101.0,100,74.599998,80.0,78.0
20161214050000,180.0,186.600006,62.200002,49,109.5,100,74.699997,80.0,78.0
20161214051500,180.0,186.600006,62.200002,49,98.800003,100,74.800003,80.0,78.0
20161214053000,180.0,180.600006,60.200002,49,113.199997,100,74.800003,80.0,78.0
20161214054500,180.0,180.600006,60.200002,49,97.400002,100,74.800003,80.0,78.0
20161214060000,180.0,183.0,61.0,49,115.699997,100,74.800003,80.0,78.0
20161214061500,180.0,187.199997,62.399999,49,97.199997,100,74.699997,80.0,78.0
20161214063000,180.0,183.600006,61.200002,49,116.599998,100,74.800003,80.0,78.0
20161214064500,180.0,177.0,59.0,52,102.300003,100,74.699997,80.0,78.0
20161214070000,180.0,183.0,61.0,48,100.900002,100,74.599998,80.0,78.0
20161214071500,180.0,172.199997,57.399999,50,112.0,100,74.599998,80.0,78.0
20161214073000,180.0,174.0,58.0,50,98.5,100,74.599998,80.0,78.0
20161214074500,180.0,174.0,58.0,50,119.300003,100,74.599998,80.0,78.0
20161214080000,180.0,174.0,58.0,50,101.099998,100,74.599998,80.0,78.0
20161214081500,180.0,181.800003,60.600001,50,101.099998,100,74.599998,80.0,78.0
20161214083000,180.0,177.0,59.0,50,114.800003,100,74.699997,80.0,78.0
20161214084500,180.0,177.0,59.0,50,99.099998,100,74.699997,80.0,78.0
20161214090000,180.0,178.800003,59.600001,50,107.699997,100,74.699997,80.0,78.0
20161214091500,180.0,178.800003,59.600001,50,118.199997,100,74.699997,80.0,78.0
20161214093000,180.0,178.800003,59.600001,52,107.800003,100,74.699997,80.0,78.0
20161214094500,180.0,183.600006,61.200002,52,98.5,100,74.699997,80.0,78.0
20161214100000,180.0,183.600006,61.200002,51,104.800003,100,74.599998,80.0,78.0
20161214101500,180.0,189.600006,63.200002,51,108.599998,100,74.699997,80.0,78.0
20161214103000,180.0,184.800003,61.600001,50,96.599998,100,74.800003,80.0,78.0
20161214104500,180.0,184.800003,61.600001,50,118.199997,100,75.0,80.0,78.0
20161214110000,180.0,184.800003,61.600001,50,101.199997,100,75.0,80.0,78.0
20161214111500,180.0,184.800003,61.600001,50,100.0,100,75.099998,80.0,78.0
20161214113000,180.0,188.399994,62.799998,50,116.699997,100,75.199997,80.0,78.0
20161214114500,180.0,188.399994,62.799998,50,99.699997,100,75.099998,80.0,78.0
20161214120000,180.0,185.399994,61.799998,50,100.800003,100,75.199997,80.0,78.0
20161214121500,180.0,185.399994,61.799998,50,116.900002,100,75.300003,80.0,78.0
20161214123000,180.0,187.800003,62.600001,50,99.699997,100,75.400002,80.0,78.0
20161214124500,180.0,181.199997,60.399999,50,99.699997,100,75.400002,80.0,78.0
20161214130000,180.0,181.199997,60.399999,50,117.599998,100,75.400002,80.0,78.0
20161214131500,180.0,185.399994,61.799998,50,98.5,100,75.400002,80.0,78.0
20161214133000,180.0,185.399994,61.799998,50,104.5,100,75.5,80.0,78.0
20161214134500,180.0,185.399994,61.799998,50,109.5,100,75.5,80.0,78.0
20161214140000,180.0,182.399994,60.799998,50,97.199997,100,75.5,80.0,78.0
20161214141500,180.0,182.399994,60.799998,50,116.0,100,75.5,80.0,78.0
20161214143000,180.0,182.399994,60.799998,50,101.099998,100,75.5,80.0,78.0
20161214144500,180.0,182.399994,60.799998,50,101.099998,100,75.400002,80.0,78.0
20161214150000,180.0,182.399994,60.799998,50,111.099998,100,74.699997,80.0,78.0
20161214151500,180.0,182.399994,60.799998,50,96.0,100,74.400002,80.0,78.0
20161214153000,180.0,182.399994,60.799998,50,117.900002,100,74.199997,80.0,78.0
20161214154500,180.0,182.399994,60.799998,50,97.699997,100,74.099998,80.0,78.0
20161214160000,180.0,186.0,62.0,50,110.099998,100,74.0,80.0,78.0
20161214161500,180.0,183.600006,61.200002,50,99.699997,100,74.099998,65.0,59.900002
20161214163000,180.0,301.200012,100.400004,66,56.0,0,72.699997,65.0,59.900002
20161214164500,180.0,297.600006,99.200002,66,56.0,0,71.800003,65.0,59.900002
20161214170000,180.0,306.600006,102.200002,66,56.0,0,71.0,65.0,59.900002
20161214171500,180.0,306.600006,102.200002,66,56.0,0,70.5,65.0,59.900002
20161214173000,180.0,310.200012,103.400004,66,56.0,0,70.199997,65.0,59.900002
20161214174500,180.0,303.600006,101.200002,66,56.0,0,69.800003,65.0,59.900002
20161214180000,180.0,312.600006,104.200002,66,56.0,0,69.599998,65.0,59.900002
20161214181500,180.0,303.600006,101.200002,65,56.0,0,70.400002,65.0,59.900002
20161214183000,180.0,303.600006,101.200002,65,56.0,0,69.900002,65.0,59.900002
20161214184500,180.0,303.600006,101.200002,65,56.0,0,69.800003,65.0,59.900002
20161214190000,180.0,169.800003,56.600001,47,96.0,100,70.5,73.199997,70.199997
20161214191500,180.0,184.800003,61.600001,51,60.0,0,70.5,73.199997,70.199997
20161214193000,180.0,191.399994,63.799998,51,58.0,0,70.199997,73.099998,70.099998
20161214194500,180.0,187.199997,62.399999,50,58.0,0,70.300003,73.099998,70.099998
20161214200000,180.0,187.199997,62.399999,50,58.0,0,70.0,73.099998,70.099998
20161214201500,180.0,187.199997,62.399999,50,57.200001,0,70.099998,73.099998,70.099998
20161214203000,180.0,187.199997,62.399999,50,57.200001,0,70.0,73.099998,70.099998
20161214204500,180.0,187.199997,62.399999,50,57.200001,100,69.800003,73.099998,70.099998
20161214210000,180.0,187.199997,62.399999,50,57.200001,100,69.699997,73.099998,70.099998
20161214211500,180.0,187.199997,62.399999,50,61.099998,100,69.599998,73.099998,70.099998
20161214213000,180.0,187.199997,62.399999,50,62.400002,100,69.699997,73.099998,70.099998
20161214214500,180.0,187.199997,62.399999,50,63.099998,100,69.699997,73.099998,70.099998
20161214220000,180.0,187.199997,62.399999,50,68.099998,100,69.599998,73.099998,70.099998
20161214221500,180.0,187.199997,62.399999,50,80.099998,100,70.099998,73.099998,70.099998
20161214223000,180.0,187.199997,62.399999,50,65.800003,0,70.300003,73.099998,70.099998
20161214224500,180.0,187.199997,62.399999,50,60.400002,0,69.900002,73.099998,70.099998
20161214230000,180.0,187.199997,62.399999,50,58.400002,100,69.699997,73.099998,70.099998
20161214231500,180.0,184.199997,61.399999,50,59.900002,100,69.599998,73.099998,70.099998
20161214233000,180.0,184.199997,61.399999,50,62.799999,100,69.5,73.099998,70.099998
20161214234500,180.0,184.199997,61.399999,50,83.199997,100,70.0,73.099998,70.099998
20161215000000,180.0,184.199997,61.399999,50,60.900002,0,70.199997,73.099998,70.099998
20161215001500,180.0,184.199997,61.399999,50,57.200001,100,69.699997,73.099998,70.099998
20161215003000,180.0,186.600006,62.200002,50,61.099998,100,69.400002,73.099998,70.099998
20161215004500,180.0,186.600006,62.200002,50,99.5,100,69.5,73.099998,70.099998
20161215010000,180.0,186.600006,62.200002,50,86.900002,100,70.0,73.099998,70.099998
20161215011500,180.0,183.600006,61.200002,50,91.300003,100,70.199997,73.099998,70.099998
20161215013000,180.0,187.199997,62.399999,50,64.900002,0,70.400002,73.099998,70.099998
20161215014500,180.0,187.199997,62.399999,50,58.400002,0,69.900002,73.099998,70.099998
20161215020000,180.0,187.199997,62.399999,50,58.400002,100,69.599998,73.199997,70.199997
20161215021500,180.0,182.399994,60.799998,50,63.200001,100,69.400002,73.199997,70.199997
20161215023000,180.0,182.399994,60.799998,50,89.199997,100,69.800003,73.199997,70.199997
20161215024500,180.0,185.399994,61.799998,50,89.199997,100,70.199997,73.199997,70.199997
20161215030000,180.0,185.399994,61.799998,50,99.800003,100,70.400002,73.199997,70.199997
20161215031500,180.0,185.399994,61.799998,50,62.599998,0,70.300003,73.199997,70.199997
20161215033000,180.0,185.399994,61.799998,50,59.599998,100,69.900002,73.199997,70.199997
20161215034500,180.0,185.399994,61.799998,50,58.299999,100,69.699997,73.199997,70.199997
20161215040000,180.0,185.399994,61.799998,50,62.099998,100,69.400002,73.199997,70.199997
20161215041500,180.0,185.399994,61.799998,50,86.800003,100,69.699997,73.199997,70.199997
20161215043000,180.0,185.399994,61.799998,50,88.699997,100,70.099998,73.199997,70.199997
20161215044500,180.0,181.800003,60.600001,50,60.400002,0,70.300003,73.199997,70.199997
20161215050000,180.0,181.800003,60.600001,50,57.200001,100,69.800003,73.199997,70.199997
20161215051500,180.0,178.199997,59.399999,50,99.5,100,70.5,80.0,78.0
20161215053000,180.0,178.199997,59.399999,50,96.599998,100,71.199997,80.0,78.0
20161215054500,180.0,178.199997,59.399999,50,104.699997,100,71.5,80.0,78.0
20161215060000,180.0,176.399994,58.799998,50,116.5,100,71.699997,80.0,78.0
20161215061500,180.0,179.399994,59.799998,50,100.900002,100,71.699997,80.0,78.0
20161215063000,180.0,177.0,59.0,50,99.099998,100,71.599998,80.0,78.0
20161215064500,180.0,177.0,59.0,50,117.400002,100,71.699997,80.0,78.0
20161215070000,180.0,177.0,59.0,50,101.900002,100,71.900002,80.0,78.0
20161215071500,180.0,177.0,59.0,50,97.800003,100,72.199997,80.0,78.0
20161215073000,180.0,179.399994,59.799998,50,111.599998,100,72.300003,80.0,78.0
20161215074500,180.0,172.800003,57.600001,50,108.5,100,72.099998,80.0,78.0
20161215080000,180.0,181.199997,60.399999,50,97.199997,100,72.0,80.0,78.0
20161215081500,180.0,181.199997,60.399999,50,99.699997,100,72.400002,80.0,78.0
20161215083000,180.0,181.199997,60.399999,50,116.099998,100,72.400002,80.0,78.0
20161215084500,180.0,181.199997,60.399999,50,104.599998,100,72.599998,80.0,78.0
20161215090000,180.0,181.199997,60.399999,50,96.599998,100,72.699997,80.0,78.0
20161215091500,180.0,181.199997,60.399999,50,100.599998,100,72.800003,80.0,78.0
20161215093000,180.0,171.0,57.0,50,117.5,100,72.699997,80.0,78.0
20161215094500,180.0,171.0,57.0,50,102.5,100,72.900002,80.0,78.0
20161215100000,180.0,174.600006,58.200002,50,97.800003,100,73.0,80.0,78.0
20161215101500,180.0,171.0,57.0,50,107.400002,100,72.800003,80.0,78.0
20161215103000,180.0,175.199997,58.399999,51,117.400002,100,72.900002,80.0,78.0
20161215104500,180.0,175.199997,58.399999,51,105.0,100,72.699997,80.0,78.0
20161215110000,180.0,177.0,59.0,51,96.599998,100,72.699997,80.0,78.0
20161215111500,180.0,177.0,59.0,51,109.199997,100,72.699997,80.0,78.0
20161215113000,180.0,175.199997,58.399999,51,112.300003,100,72.699997,80.0,78.0
20161215114500,180.0,180.0,60.0,51,97.099998,100,72.699997,80.0,78.0
20161215120000,180.0,182.399994,60.799998,51,101.199997,100,72.599998,80.0,78.0
20161215121500,180.0,182.399994,60.799998,51,118.099998,100,72.599998,80.0,78.0
20161215123000,180.0,184.800003,61.600001,51,102.900002,100,72.699997,80.0,78.0
20161215124500,180.0,184.800003,61.600001,51,98.5,100,72.699997,80.0,78.0
20161215130000,180.0,181.199997,60.399999,51,118.300003,100,72.900002,80.0,78.0
20161215131500,180.0,183.600006,61.200002,51,98.300003,100,73.199997,80.0,78.0
20161215133000,180.0,183.600006,61.200002,51,103.0,100,73.400002,80.0,78.0
20161215134500,180.0,183.600006,61.200002,51,105.599998,100,73.699997,80.0,78.0
20161215140000,180.0,183.600006,61.200002,51,97.199997,100,73.400002,80.0,78.0
20161215141500,180.0,183.600006,61.200002,51,116.699997,100,73.199997,80.0,78.0
20161215143000,180.0,183.600006,61.200002,50,97.800003,100,73.099998,80.0,78.0
20161215144500,180.0,183.600006,61.200002,50,101.5,100,73.099998,80.0,78.0
20161215150000,180.0,183.600006,61.200002,50,115.699997,100,73.5,80.0,78.0
20161215151500,180.0,183.600006,61.200002,50,96.599998,100,73.599998,80.0,78.0
20161215153000,180.0,183.600006,61.200002,50,105.400002,100,73.800003,80.0,78.0
20161215154500,180.0,183.600006,61.200002,50,114.0,100,73.599998,80.0,78.0
20161215160000,180.0,186.0,62.0,50,96.0,100,73.300003,80.0,78.0
20161215161500,180.0,186.0,62.0,50,116.099998,100,73.199997,80.0,78.0
20161215163000,180.0,186.0,62.0,50,97.099998,100,73.199997,80.0,78.0
20161215164500,180.0,186.0,62.0,50,111.0,100,73.199997,80.0,78.0
20161215170000,180.0,186.0,62.0,50,101.900002,100,73.099998,80.0,78.0
20161215171500,180.0,186.0,62.0,50,100.5,100,73.400002,80.0,78.0
20161215173000,180.0,186.0,62.0,50,108.800003,100,73.699997,80.0,78.0
20161215174500,180.0,186.0,62.0,50,108.800003,100,73.599998,80.0,78.0
20161215180000,180.0,186.0,62.0,50,99.699997,100,73.400002,80.0,78.0
20161215181500,180.0,186.0,62.0,50,117.400002,100,73.199997,80.0,78.0
20161215183000,180.0,186.0,62.0,50,101.0,100,73.099998,80.0,78.0
20161215184500,180.0,183.600006,61.200002,50,99.099998,100,73.0,80.0,78.0
20161215190000,180.0,183.600006,61.200002,50,117.400002,100,72.900002,80.0,78.0
20161215191500,180.0,178.800003,59.600001,50,99.599998,100,72.800003,80.0,78.0
20161215193000,180.0,174.600006,58.200002,50,102.0,100,72.699997,80.0,78.0
20161215194500,180.0,179.399994,59.799998,50,117.400002,100,72.800003,80.0,78.0
20161215200000,180.0,174.0,58.0,50,99.0,100,72.699997,80.0,78.0
20161215201500,180.0,174.0,58.0,50,102.199997,100,72.599998,80.0,78.0
20161215203000,180.0,174.0,58.0,50,118.300003,100,72.400002,80.0,78.0
20161215204500,180.0,174.0,58.0,50,102.400002,100,72.300003,80.0,78.0
20161215210000,180.0,174.0,58.0,50,99.099998,100,72.400002,80.0,78.0
20161215211500,180.0,174.0,58.0,50,111.099998,100,72.300003,80.0,78.0
20161215213000,180.0,177.600006,59.200002,50,111.099998,100,72.400002,80.0,78.0
20161215214500,180.0,177.600006,59.200002,50,97.199997,100,72.599998,80.0,78.0
20161215220000,180.0,181.199997,60.399999,50,105.400002,100,72.699997,80.0,78.0
20161215221500,180.0,181.199997,60.399999,50,112.400002,100,72.599998,80.0,78.0
20161215223000,180.0,181.199997,60.399999,50,96.599998,100,72.599998,80.0,78.0
20161215224500,180.0,183.600006,61.200002,50,101.199997,100,72.599998,80.0,78.0
20161215230000,180.0,178.800003,59.600001,50,117.300003,100,72.599998,80.0,78.0
20161215231500,180.0,178.800003,59.600001,50,104.300003,100,72.599998,80.0,78.0
20161215233000,180.0,178.800003,59.600001,50,96.599998,100,72.599998,80.0,78.0
20161215234500,180.0,178.800003,59.600001,50,106.199997,100,72.599998,80.0,78.0
20161216000000,180.0,178.800003,59.600001,50,116.5,100,72.599998,80.0,78.0
20161216001500,180.0,178.800003,59.600001,50,101.0,100,72.699997,80.0,78.0
20161216003000,180.0,181.800003,60.600001,50,97.400002,100,72.900002,80.0,78.0
20161216004500,180.0,186.600006,62.200002,50,109.900002,100,73.0,80.0,78.0
20161216010000,180.0,186.600006,62.200002,50,113.199997,100,73.099998,80.0,78.0
20161216011500,180.0,182.399994,60.799998,50,99.599998,100,73.199997,80.0,78.0
20161216013000,180.0,182.399994,60.799998,50,97.199997,100,73.300003,80.0,78.0
20161216014500,180.0,184.800003,61.600001,50,108.800003,100,73.300003,80.0,78.0
20161216020000,180.0,184.800003,61.600001,50,113.900002,100,73.300003,80.0,78.0
20161216021500,180.0,184.800003,61.600001,50,100.099998,100,73.400002,80.0,78.0
20161216023000,180.0,184.800003,61.600001,50,96.599998,100,73.400002,80.0,78.0
20161216024500,180.0,184.800003,61.600001,50,106.199997,100,73.5,80.0,78.0
20161216030000,180.0,184.800003,61.600001,50,114.900002,100,73.699997,80.0,78.0
20161216031500,180.0,184.800003,61.600001,50,100.199997,100,73.599998,80.0,78.0
20161216033000,180.0,184.800003,61.600001,50,96.699997,100,73.599998,80.0,78.0
20161216034500,180.0,181.199997,60.399999,50,111.0,100,73.599998,80.0,78.0
20161216040000,180.0,181.199997,60.399999,50,111.0,100,73.599998,80.0,78.0
20161216041500,180.0,181.199997,60.399999,50,99.599998,100,73.599998,80.0,78.0
20161216043000,180.0,181.199997,60.399999,50,97.800003,100,73.599998,80.0,78.0
20161216044500,180.0,177.600006,59.200002,50,109.400002,100,73.699997,80.0,78.0
20161216050000,180.0,179.399994,59.799998,50,114.800003,100,74.099998,80.0,78.0
20161216051500,180.0,179.399994,59.799998,50,101.900002,100,73.900002,80.0,78.0
20161216053000,180.0,179.399994,59.799998,50,97.199997,100,73.699997,80.0,78.0
20161216054500,180.0,177.0,59.0,50,110.199997,100,73.699997,80.0,78.0
20161216060000,180.0,177.0,59.0,50,113.199997,100,73.400002,80.0,78.0
20161216061500,180.0,177.0,59.0,50,97.800003,100,73.300003,80.0,78.0
20161216063000,180.0,177.0,59.0,50,99.699997,100,73.199997,80.0,78.0
20161216064500,180.0,177.0,59.0,50,98.199997,100,73.099998,80.0,78.0
20161216070000,180.0,177.0,59.0,50,99.699997,100,73.0,80.0,78.0
20161216071500,180.0,177.0,59.0,50,116.699997,100,72.900002,80.0,78.0
20161216073000,180.0,177.0,59.0,50,105.599998,100,73.099998,80.0,78.0
20161216074500,180.0,174.600006,58.200002,50,97.199997,100,73.099998,80.0,78.0
20161216080000,180.0,177.600006,59.200002,50,109.800003,100,73.0,80.0,78.0
20161216081500,180.0,177.600006,59.200002,50,109.800003,100,73.099998,80.0,78.0
20161216083000,180.0,174.600006,58.200002,50,97.199997,100,73.099998,80.0,78.0
20161216084500,180.0,174.600006,58.200002,50,109.5,100,73.099998,80.0,78.0
20161216090000,180.0,174.600006,58.200002,50,109.5,100,73.199997,80.0,78.0
20161216091500,180.0,174.600006,58.200002,50,98.5,100,73.300003,80.0,78.0
20161216093000,180.0,177.0,59.0,50,117.5,100,73.599998,80.0,78.0
20161216094500,180.0,177.0,59.0,50,100.300003,100,73.599998,80.0,78.0
20161216100000,180.0,175.199997,58.399999,50,105.0,100,73.699997,80.0,78.0
20161216101500,180.0,175.199997,58.399999,50,113.800003,100,73.800003,80.0,78.0
20161216103000,180.0,175.199997,58.399999,50,101.199997,100,73.599998,80.0,78.0
20161216104500,180.0,175.199997,58.399999,50,101.199997,100,73.5,80.0,78.0
20161216110000,180.0,172.800003,57.600001,50,111.800003,100,73.5,80.0,78.0
20161216111500,180.0,175.800003,58.600001,51,97.800003,100,73.5,80.0,78.0
20161216113000,180.0,175.800003,58.600001,51,117.400002,100,73.599998,80.0,78.0
20161216114500,180.0,175.800003,58.600001,51,100.300003,100,74.099998,80.0,78.0
20161216120000,180.0,175.800003,58.600001,51,104.0,100,74.5,80.0,78.0
20161216121500,180.0,175.800003,58.600001,51,112.699997,100,74.599998,80.0,78.0
20161216123000,180.0,175.800003,58.600001,51,98.5,100,74.800003,80.0,78.0
20161216124500,180.0,175.800003,58.600001,51,113.0,100,75.0,80.0,78.0
20161216130000,180.0,175.800003,58.600001,51,104.5,100,75.099998,80.0,78.0
20161216131500,180.0,175.800003,58.600001,51,99.300003,100,74.800003,80.0,78.0
20161216133000,180.0,177.600006,59.200002,51,105.099998,100,74.300003,80.0,78.0
20161216134500,180.0,175.199997,58.399999,51,115.400002,100,74.300003,80.0,78.0
20161216140000,180.0,180.0,60.0,51,99.699997,100,74.199997,80.0,78.0
20161216141500,180.0,177.0,59.0,51,103.400002,100,74.099998,80.0,78.0
20161216143000,180.0,180.600006,60.200002,51,114.400002,100,74.199997,80.0,78.0
20161216144500,180.0,178.199997,59.399999,51,97.300003,100,74.099998,80.0,78.0
20161216150000,180.0,176.399994,58.799998,51,120.099998,100,74.0,80.0,78.0
20161216151500,180.0,176.399994,58.799998,51,99.699997,100,73.800003,80.0,78.0
20161216153000,180.0,176.399994,58.799998,51,106.800003,100,73.800003,80.0,78.0
20161216154500,180.0,176.399994,58.799998,51,106.800003,100,74.099998,80.0,78.0
20161216160000,180.0,176.399994,58.799998,51,106.800003,100,73.900002,80.0,78.0
20161216161500,180.0,180.600006,60.200002,51,117.400002,100,74.0,80.0,77.099998
20161216163000,180.0,177.600006,59.200002,51,119.5,100,73.800003,79.900002,76.900002
20161216164500,180.0,177.600006,59.200002,51,100.0,100,73.699997,79.900002,76.900002
20161216170000,180.0,180.0,60.0,51,107.5,100,73.599998,80.0,77.099998
20161216171500,180.0,176.399994,58.799998,51,101.300003,100,73.5,79.900002,76.900002
20161216173000,180.0,178.800003,59.600001,51,104.900002,100,73.400002,80.0,77.0
20161216174500,180.0,178.800003,59.600001,51,107.699997,100,73.400002,79.900002,76.900002
20161216180000,180.0,178.800003,59.600001,51,101.800003,100,73.400002,79.900002,76.900002
20161216181500,180.0,178.800003,59.600001,51,110.5,100,73.400002,79.900002,76.900002
20161216183000,180.0,178.800003,59.600001,51,97.800003,100,73.599998,79.900002,76.900002
20161216184500,180.0,177.0,59.0,51,112.5,100,73.400002,79.800003,76.800003
20161216190000,180.0,177.0,59.0,51,102.800003,100,73.300003,79.599998,76.599998
20161216191500,180.0,180.0,60.0,51,97.800003,100,73.300003,79.599998,76.599998
20161216193000,180.0,178.199997,59.399999,51,114.0,100,73.699997,79.599998,76.599998
20161216194500,180.0,178.199997,59.399999,51,97.300003,100,73.699997,80.0,77.099998
20161216200000,180.0,178.199997,59.399999,51,117.800003,100,74.099998,79.900002,76.900002
20161216201500,180.0,175.199997,58.399999,51,98.900002,100,74.300003,80.0,77.099998
20161216203000,180.0,175.199997,58.399999,51,113.900002,100,74.400002,80.0,77.099998
