PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223103000,180.0,183.0,61.0,50,98.5,100,74.5,80.0,78.0
20161223104500,180.0,183.0,61.0,50,119.5,100,74.199997,80.0,78.0
20161223110000,180.0,183.0,61.0,50,96.599998,100,74.599998,80.0,78.0
20161223111500,180.0,183.0,61.0,50,110.199997,100,74.300003,80.0,78.0
20161223113000,180.0,183.0,61.0,50,100.099998,100,74.300003,80.0,78.0
20161223114500,180.0,183.0,61.0,50,108.300003,100,74.099998,80.0,78.0
20161223120000,180.0,183.0,61.0,50,102.0,100,74.099998,80.0,78.0
20161223121500,180.0,185.399994,61.799998,50,97.800003,100,74.0,80.0,78.0
20161223123000,180.0,185.399994,61.799998,50,110.800003,100,74.199997,80.0,78.0
20161223124500,180.0,185.399994,61.799998,50,115.099998,100,74.300003,80.0,78.0
20161223130000,180.0,183.0,61.0,50,96.199997,100,74.5,80.0,78.0
20161223131500,180.0,183.0,61.0,50,117.400002,100,75.5,80.0,78.0
20161223133000,180.0,183.0,61.0,50,100.5,100,75.5,80.0,78.0
20161223134500,180.0,180.600006,60.200002,50,96.599998,100,76.099998,80.0,78.0
20161223140000,180.0,180.600006,60.200002,50,114.300003,100,76.5,80.0,78.0
20161223141500,180.0,180.600006,60.200002,50,97.800003,100,76.0,80.0,78.0
20161223143000,180.0,176.399994,58.799998,50,96.5,100,76.5,80.0,78.0
20161223144500,180.0,176.399994,58.799998,50,105.400002,100,76.800003,80.0,78.0
20161223150000,180.0,176.399994,58.799998,50,96.0,100,76.400002,80.0,78.0
20161223151500,180.0,176.399994,58.799998,50,117.5,100,76.400002,80.0,78.0
20161223153000,180.0,178.199997,59.399999,50,100.400002,100,76.0,80.0,78.0
20161223154500,180.0,174.600006,58.200002,50,96.0,100,75.699997,80.0,78.0
20161223160000,180.0,174.600006,58.200002,50,115.300003,100,75.599998,80.0,78.0
20161223161500,180.0,177.600006,59.200002,50,97.199997,100,75.5,80.0,78.0
20161223163000,180.0,177.600006,59.200002,50,118.199997,100,75.5,80.0,78.0
20161223164500,180.0,177.600006,59.200002,50,104.300003,100,75.5,80.0,78.0
20161223170000,180.0,175.199997,58.399999,50,101.900002,100,75.599998,80.0,78.0
20161223171500,180.0,177.0,59.0,50,94.800003,100,75.0,80.0,78.0
20161223173000,180.0,177.0,59.0,50,101.900002,100,75.400002,80.0,78.0
20161223174500,180.0,177.0,59.0,50,114.099998,100,76.0,80.0,78.0
20161223180000,180.0,177.0,59.0,50,101.099998,100,76.400002,80.0,78.0
20161223181500,180.0,177.0,59.0,50,115.199997,100,75.5,80.0,78.0
20161223183000,180.0,181.800003,60.600001,50,102.0,100,75.099998,80.0,78.0
20161223184500,180.0,181.800003,60.600001,50,99.5,100,74.599998,80.0,78.0
20161223190000,180.0,177.0,59.0,50,114.199997,100,74.300003,80.0,78.0
20161223191500,180.0,177.0,59.0,50,96.599998,100,74.099998,80.0,78.0
20161223193000,180.0,175.199997,58.399999,50,116.400002,100,74.0,80.0,78.0
20161223194500,180.0,175.199997,58.399999,50,98.900002,100,73.800003,80.0,78.0
20161223200000,180.0,173.399994,57.799998,50,112.699997,100,74.0,80.0,78.0
20161223201500,180.0,175.199997,58.399999,50,99.599998,100,73.800003,80.0,78.0
20161223203000,180.0,175.199997,58.399999,50,112.199997,100,73.699997,80.0,78.0
20161223204500,180.0,175.199997,58.399999,50,97.199997,100,73.599998,80.0,78.0
20161223210000,180.0,175.199997,58.399999,50,120.800003,100,73.5,80.0,78.0
20161223211500,180.0,175.199997,58.399999,50,97.5,100,73.400002,80.0,78.0
20161223213000,180.0,172.199997,57.399999,50,117.400002,100,73.400002,80.0,78.0
20161223214500,180.0,174.600006,58.200002,50,99.099998,100,73.300003,80.0,78.0
20161223220000,180.0,176.399994,58.799998,50,112.800003,100,73.199997,80.0,78.0
20161223221500,180.0,176.399994,58.799998,50,98.199997,100,73.400002,80.0,78.0
20161223223000,180.0,176.399994,58.799998,50,118.699997,100,73.199997,80.0,78.0
20161223224500,180.0,176.399994,58.799998,50,99.599998,100,73.199997,80.0,78.0
20161223230000,180.0,176.399994,58.799998,50,110.800003,100,73.199997,80.0,78.0
20161223231500,180.0,176.399994,58.799998,50,101.099998,100,73.199997,80.0,78.0
20161223233000,180.0,174.600006,58.200002,50,105.400002,100,73.400002,80.0,78.0
20161223234500,180.0,176.399994,58.799998,50,105.400002,100,73.699997,80.0,78.0
20161224000000,180.0,176.399994,58.799998,50,97.199997,100,74.0,80.0,78.0
20161224001500,180.0,176.399994,58.799998,50,120.099998,100,74.099998,80.0,78.0
20161224003000,180.0,176.399994,58.799998,50,98.5,100,74.199997,80.0,78.0
20161224004500,180.0,174.0,58.0,50,109.099998,100,74.400002,80.0,78.0
20161224010000,180.0,177.600006,59.200002,50,102.900002,100,74.5,80.0,78.0
20161224011500,180.0,185.399994,61.799998,50,101.0,100,74.599998,80.0,78.0
20161224013000,180.0,185.399994,61.799998,50,112.900002,100,74.800003,80.0,78.0
20161224014500,180.0,185.399994,61.799998,50,96.599998,100,74.900002,80.0,78.0
20161224020000,180.0,182.399994,60.799998,50,113.199997,100,75.0,80.0,78.0
20161224021500,180.0,188.399994,62.799998,50,101.900002,100,75.099998,80.0,78.0
20161224023000,180.0,188.399994,62.799998,50,97.199997,100,75.099998,80.0,78.0
20161224024500,180.0,186.0,62.0,50,115.5,100,75.199997,80.0,78.0
20161224030000,180.0,186.0,62.0,50,96.0,100,75.300003,80.0,78.0
20161224031500,180.0,189.0,63.0,50,116.400002,100,75.400002,80.0,78.0
20161224033000,180.0,183.600006,61.200002,50,99.0,100,75.5,80.0,78.0
20161224034500,180.0,183.600006,61.200002,50,105.0,100,75.199997,80.0,78.0
20161224040000,180.0,183.600006,61.200002,50,105.0,100,75.400002,80.0,78.0
20161224041500,180.0,183.600006,61.200002,50,96.5,100,75.900002,80.0,78.0
20161224043000,180.0,183.600006,61.200002,50,120.300003,100,75.699997,80.0,78.0
20161224044500,180.0,183.600006,61.200002,50,97.800003,100,75.699997,80.0,78.0
20161224050000,180.0,183.600006,61.200002,50,112.400002,100,75.699997,80.0,78.0
20161224051500,180.0,183.600006,61.200002,50,97.900002,100,75.699997,80.0,78.0
20161224053000,180.0,183.600006,61.200002,50,108.199997,100,75.699997,80.0,78.0
20161224054500,180.0,183.600006,61.200002,50,101.300003,100,75.699997,80.0,78.0
20161224060000,180.0,183.600006,61.200002,50,97.699997,100,75.300003,80.0,78.0
20161224061500,180.0,183.600006,61.200002,50,116.300003,100,74.599998,80.0,78.0
20161224063000,180.0,183.600006,61.200002,50,96.599998,100,74.300003,80.0,78.0
20161224064500,180.0,183.600006,61.200002,50,110.0,100,74.099998,80.0,78.0
20161224070000,180.0,183.600006,61.200002,48,101.199997,100,74.0,80.0,78.0
20161224071500,180.0,179.399994,59.799998,48,105.0,100,74.0,80.0,78.0
20161224073000,180.0,179.399994,59.799998,48,107.800003,100,73.900002,80.0,78.0
20161224074500,180.0,169.800003,56.600001,48,98.300003,100,73.800003,80.0,78.0
20161224080000,180.0,171.600006,57.200002,49,117.0,100,73.800003,80.0,78.0
20161224081500,180.0,174.600006,58.200002,50,97.800003,100,73.800003,80.0,78.0
20161224083000,180.0,174.600006,58.200002,50,117.0,100,73.800003,80.0,78.0
20161224084500,180.0,174.600006,58.200002,50,100.099998,100,74.599998,80.0,78.0
20161224090000,180.0,174.600006,58.200002,50,100.099998,100,74.5,80.0,78.0
20161224091500,180.0,174.600006,58.200002,50,110.300003,100,74.300003,80.0,78.0
20161224093000,180.0,174.600006,58.200002,50,101.800003,100,74.300003,80.0,78.0
20161224094500,180.0,174.600006,58.200002,50,114.300003,100,74.900002,80.0,78.0
20161224100000,180.0,174.600006,58.200002,50,112.5,100,75.699997,80.0,78.0
20161224101500,180.0,174.600006,58.200002,50,115.199997,100,76.400002,80.0,78.0
20161224103000,180.0,174.600006,58.200002,50,99.099998,100,76.199997,80.0,78.0
20161224104500,180.0,172.199997,57.399999,50,111.300003,100,76.0,80.0,78.0
20161224110000,180.0,172.199997,57.399999,50,115.0,100,76.099998,80.0,78.0
20161224111500,180.0,172.199997,57.399999,50,99.099998,100,75.900002,80.0,78.0
20161224113000,180.0,172.199997,57.399999,50,108.5,100,76.0,80.0,78.0
20161224114500,180.0,174.0,58.0,50,116.5,100,76.400002,80.0,78.0
20161224120000,180.0,174.0,58.0,50,101.900002,100,76.099998,80.0,78.0
20161224121500,180.0,172.199997,57.399999,50,117.5,100,75.900002,80.0,78.0
20161224123000,180.0,174.0,58.0,50,99.099998,100,75.900002,80.0,78.0
20161224124500,180.0,174.0,58.0,50,105.300003,100,76.0,80.0,78.0
20161224130000,180.0,174.0,58.0,50,117.199997,100,75.599998,80.0,78.0
20161224131500,180.0,174.0,58.0,50,99.099998,100,75.400002,80.0,78.0
20161224133000,180.0,174.0,58.0,50,119.5,100,75.099998,80.0,78.0
20161224134500,180.0,176.399994,58.799998,50,97.800003,100,75.099998,80.0,78.0
20161224140000,180.0,176.399994,58.799998,50,114.5,100,75.0,80.0,78.0
20161224141500,180.0,178.800003,59.600001,50,97.800003,100,75.400002,80.0,78.0
20161224143000,180.0,177.0,59.0,50,116.699997,100,75.0,80.0,78.0
20161224144500,180.0,175.199997,58.399999,50,101.5,100,74.900002,80.0,78.0
20161224150000,180.0,175.199997,58.399999,50,110.699997,100,75.400002,80.0,78.0
20161224151500,180.0,175.199997,58.399999,50,107.400002,100,75.199997,80.0,78.0
20161224153000,180.0,175.199997,58.399999,50,101.099998,100,75.0,80.0,78.0
20161224154500,180.0,175.199997,58.399999,50,118.400002,100,75.599998,80.0,78.0
20161224160000,180.0,177.600006,59.200002,50,97.800003,100,76.0,80.0,78.0
20161224161500,180.0,175.199997,58.399999,50,117.0,100,76.5,80.0,78.0
20161224163000,180.0,175.199997,58.399999,50,97.199997,100,76.599998,80.0,78.0
20161224164500,180.0,177.600006,59.200002,50,112.699997,100,76.800003,80.0,78.0
20161224170000,180.0,174.0,58.0,50,100.900002,100,76.699997,80.0,78.0
20161224171500,180.0,174.0,58.0,50,105.599998,100,77.099998,80.0,78.0
20161224173000,180.0,174.0,58.0,50,108.099998,100,76.599998,80.0,78.0
20161224174500,180.0,174.0,58.0,50,100.300003,100,76.400002,80.0,78.0
20161224180000,180.0,174.0,58.0,50,114.0,100,76.900002,80.0,78.0
20161224181500,180.0,177.0,59.0,50,98.199997,100,77.0,80.0,78.0
20161224183000,180.0,175.199997,58.399999,50,119.5,100,77.300003,80.0,78.0
20161224184500,180.0,175.199997,58.399999,50,97.900002,100,76.900002,80.0,78.0
20161224190000,180.0,175.199997,58.399999,50,108.599998,100,76.599998,80.0,78.0
20161224191500,180.0,175.199997,58.399999,50,106.699997,100,76.5,80.0,78.0
20161224193000,180.0,175.199997,58.399999,50,100.699997,100,76.400002,80.0,78.0
20161224194500,180.0,175.199997,58.399999,50,120.599998,100,76.300003,80.0,78.0
20161224200000,180.0,175.199997,58.399999,50,101.800003,100,76.400002,80.0,78.0
20161224201500,180.0,183.600006,61.200002,50,106.300003,100,76.599998,80.0,78.0
20161224203000,180.0,183.600006,61.200002,50,108.199997,100,76.800003,80.0,78.0
20161224204500,180.0,186.600006,62.200002,50,98.599998,100,76.400002,80.0,78.0
20161224210000,180.0,186.600006,62.200002,50,115.800003,100,76.099998,80.0,78.0
20161224211500,180.0,180.600006,60.200002,50,98.099998,100,76.099998,80.0,78.0
20161224213000,180.0,183.0,61.0,50,114.800003,100,76.5,80.0,78.0
20161224214500,180.0,183.0,61.0,50,109.199997,100,76.699997,80.0,78.0
20161224220000,180.0,183.0,61.0,50,101.599998,100,76.800003,80.0,78.0
20161224221500,180.0,183.0,61.0,50,108.400002,100,76.900002,80.0,78.0
20161224223000,180.0,187.199997,62.399999,50,98.800003,100,76.900002,80.0,78.0
20161224224500,180.0,183.600006,61.200002,50,115.099998,100,76.800003,80.0,78.0
20161224230000,180.0,186.600006,62.200002,50,97.800003,100,76.800003,80.0,78.0
20161224231500,180.0,186.600006,62.200002,50,118.599998,100,76.800003,80.0,78.0
20161224233000,180.0,186.600006,62.200002,50,97.199997,100,76.800003,80.0,78.0
20161224234500,180.0,186.600006,62.200002,50,108.199997,100,76.800003,80.0,78.0
20161225000000,180.0,186.600006,62.200002,50,102.099998,100,76.900002,80.0,78.0
20161225001500,180.0,186.600006,62.200002,50,103.699997,100,76.800003,80.0,78.0
20161225003000,180.0,186.600006,62.200002,50,102.599998,100,76.900002,80.0,78.0
20161225004500,180.0,183.600006,61.200002,50,102.599998,100,76.900002,80.0,78.0
20161225010000,180.0,186.0,62.0,50,115.699997,100,76.900002,80.0,78.0
20161225011500,180.0,186.0,62.0,50,99.800003,100,76.900002,80.0,78.0
20161225013000,180.0,186.0,62.0,50,101.199997,100,77.0,80.0,78.0
20161225014500,180.0,183.600006,61.200002,50,115.400002,100,77.0,80.0,78.0
20161225020000,180.0,183.600006,61.200002,50,97.199997,100,77.099998,80.0,78.0
20161225021500,180.0,183.600006,61.200002,50,108.900002,100,77.099998,80.0,78.0
20161225023000,180.0,183.600006,61.200002,50,105.699997,100,77.199997,80.0,78.0
20161225024500,180.0,183.600006,61.200002,50,101.900002,100,77.300003,80.0,78.0
20161225030000,180.0,183.600006,61.200002,50,111.5,100,77.300003,80.0,78.0
20161225031500,180.0,183.600006,61.200002,50,97.5,100,77.300003,80.0,78.0
20161225033000,180.0,183.600006,61.200002,50,114.400002,100,77.300003,80.0,78.0
20161225034500,180.0,183.600006,61.200002,50,104.099998,100,77.5,80.0,78.0
20161225040000,180.0,186.600006,62.200002,50,99.699997,100,77.300003,80.0,78.0
20161225041500,180.0,184.199997,61.399999,50,117.400002,100,77.300003,80.0,78.0
20161225043000,180.0,184.199997,61.399999,50,98.5,100,77.199997,80.0,78.0
20161225044500,180.0,184.199997,61.399999,50,118.300003,100,77.300003,80.0,78.0
20161225050000,180.0,184.199997,61.399999,50,97.800003,100,77.400002,80.0,78.0
20161225051500,180.0,184.199997,61.399999,50,117.5,100,78.0,80.0,78.0
20161225053000,180.0,184.199997,61.399999,50,62.799999,100,76.900002,80.0,78.0
20161225054500,180.0,184.199997,61.399999,50,113.5,100,76.699997,80.0,78.0
20161225060000,180.0,184.199997,61.399999,50,100.099998,100,77.099998,80.0,78.0
20161225061500,180.0,297.600006,99.200002,66,58.0,0,75.599998,73.5,70.5
20161225063000,180.0,276.0,92.0,62,57.200001,0,74.199997,73.5,70.5
20161225064500,180.0,244.199997,81.399999,58,57.200001,0,73.599998,73.5,70.5
20161225070000,180.0,212.399994,70.799998,54,57.200001,0,72.900002,73.5,70.5
20161225071500,180.0,185.399994,61.799998,51,57.900002,0,72.5,73.5,70.5
20161225073000,180.0,185.399994,61.799998,51,57.900002,0,72.199997,73.5,70.5
20161225074500,180.0,185.399994,61.799998,51,90.599998,100,72.400002,76.400002,73.400002
20161225080000,180.0,185.399994,61.799998,51,118.900002,100,73.300003,76.0,73.0
20161225081500,180.0,189.600006,63.200002,51,60.799999,0,73.099998,76.099998,73.099998
20161225083000,180.0,189.600006,63.200002,51,59.200001,100,72.699997,76.0,73.0
20161225084500,180.0,187.199997,62.399999,51,59.200001,100,72.599998,76.0,73.0
20161225090000,180.0,187.199997,62.399999,51,61.099998,100,72.400002,76.0,73.0
20161225091500,180.0,187.199997,62.399999,51,62.799999,0,73.300003,76.0,73.0
20161225093000,180.0,175.199997,58.399999,51,62.799999,100,73.099998,76.0,73.0
20161225094500,180.0,181.800003,60.600001,51,62.799999,100,72.900002,76.300003,73.300003
20161225100000,180.0,181.800003,60.600001,49,61.400002,100,72.800003,76.400002,73.400002
20161225101500,180.0,187.199997,62.399999,49,65.800003,100,72.699997,76.400002,73.400002
20161225103000,180.0,187.199997,62.399999,49,89.300003,100,73.400002,76.400002,73.400002
20161225104500,180.0,182.399994,60.799998,49,61.599998,0,73.699997,76.400002,73.400002
20161225110000,180.0,182.399994,60.799998,49,58.400002,0,73.300003,76.400002,73.400002
20161225111500,180.0,186.0,62.0,49,58.400002,100,73.099998,76.400002,73.400002
20161225113000,180.0,186.0,62.0,49,58.400002,100,72.800003,76.400002,73.400002
20161225114500,180.0,186.0,62.0,49,62.400002,100,72.900002,76.400002,73.400002
20161225120000,180.0,183.0,61.0,49,64.800003,100,72.900002,76.400002,73.400002
20161225121500,180.0,180.600006,60.200002,49,74.400002,100,73.0,76.400002,73.400002
20161225123000,180.0,177.600006,59.200002,49,74.400002,100,73.199997,76.400002,73.400002
20161225124500,180.0,177.600006,59.200002,49,76.300003,100,73.300003,76.099998,73.099998
20161225130000,180.0,180.0,60.0,49,59.599998,0,73.099998,76.099998,73.099998
20161225131500,180.0,180.0,60.0,49,58.400002,0,72.900002,76.099998,73.099998
20161225133000,180.0,180.0,60.0,49,58.400002,100,72.699997,76.099998,73.099998
20161225134500,180.0,180.0,60.0,49,59.5,100,72.599998,76.099998,73.099998
20161225140000,180.0,180.0,60.0,49,64.800003,100,72.400002,76.099998,73.099998
20161225141500,180.0,183.600006,61.200002,49,105.199997,100,72.800003,76.400002,73.400002
20161225143000,180.0,183.600006,61.200002,49,94.699997,100,73.099998,76.400002,73.400002
20161225144500,180.0,183.600006,61.200002,49,115.0,100,73.400002,76.400002,73.400002
20161225150000,180.0,183.600006,61.200002,49,86.199997,0,73.699997,76.400002,73.400002
20161225151500,180.0,183.600006,61.200002,49,59.099998,0,73.400002,76.400002,73.400002
20161225153000,180.0,183.600006,61.200002,49,58.0,100,72.900002,76.400002,73.400002
20161225154500,180.0,183.600006,61.200002,49,62.400002,100,72.800003,76.400002,73.400002
20161225160000,180.0,180.600006,60.200002,49,75.599998,100,72.800003,76.400002,73.400002
20161225161500,180.0,180.600006,60.200002,49,89.400002,100,73.400002,76.400002,73.400002
20161225163000,180.0,180.600006,60.200002,49,70.599998,0,73.699997,76.400002,73.400002
20161225164500,180.0,180.600006,60.200002,49,58.799999,0,73.300003,76.300003,73.300003
20161225170000,180.0,180.600006,60.200002,49,99.0,100,73.400002,78.800003,75.800003
20161225171500,180.0,177.600006,59.200002,49,117.099998,100,73.800003,78.800003,75.800003
20161225173000,180.0,177.600006,59.200002,49,100.300003,100,74.0,78.800003,75.800003
20161225174500,180.0,177.600006,59.200002,49,97.900002,100,74.199997,78.800003,75.800003
20161225180000,180.0,175.199997,58.399999,49,118.300003,100,74.300003,78.800003,75.800003
20161225181500,180.0,175.199997,58.399999,49,111.099998,100,74.5,78.800003,75.800003
20161225183000,180.0,175.199997,58.399999,49,101.699997,100,74.599998,78.800003,75.800003
20161225184500,180.0,175.199997,58.399999,49,118.300003,100,74.800003,78.800003,75.800003
20161225190000,180.0,175.199997,58.399999,49,110.300003,100,75.199997,78.800003,75.800003
20161225191500,180.0,175.199997,58.399999,49,104.300003,100,75.400002,78.800003,75.800003
20161225193000,180.0,297.600006,99.200002,67,59.0,0,75.599998,75.0,72.0
20161225194500,180.0,220.800003,73.600001,56,57.5,0,74.199997,75.0,72.0
20161225200000,180.0,185.399994,61.799998,50,58.700001,0,74.199997,75.0,72.0
20161225201500,180.0,187.800003,62.600001,50,58.700001,0,74.0,75.0,72.0
20161225203000,180.0,187.800003,62.600001,50,58.700001,0,72.900002,75.0,72.0
20161225204500,180.0,185.399994,61.799998,50,58.700001,0,72.900002,75.0,72.0
20161225210000,180.0,187.800003,62.600001,50,58.700001,100,72.400002,76.300003,73.300003
20161225211500,180.0,190.199997,63.399999,50,85.0,100,73.099998,76.699997,73.699997
20161225213000,180.0,183.600006,61.200002,48,62.799999,100,73.300003,76.699997,73.699997
20161225214500,180.0,183.600006,61.200002,48,62.799999,100,72.699997,76.400002,73.400002
20161225220000,180.0,183.600006,61.200002,48,96.0,100,72.5,76.400002,73.400002
20161225221500,180.0,183.600006,61.200002,48,100.699997,100,72.900002,76.400002,73.400002
20161225223000,180.0,183.600006,61.200002,48,102.400002,100,73.199997,76.400002,73.400002
20161225224500,180.0,183.600006,61.200002,48,96.599998,100,73.400002,76.400002,73.400002
20161225230000,180.0,183.600006,61.200002,48,105.5,100,73.599998,76.400002,73.400002
20161225231500,180.0,183.600006,61.200002,48,59.200001,100,73.099998,76.400002,73.400002
20161225233000,180.0,186.0,62.0,48,62.400002,100,72.400002,76.400002,73.400002
20161225234500,180.0,186.0,62.0,48,93.599998,100,72.800003,76.400002,73.400002
20161226000000,180.0,183.600006,61.200002,48,113.699997,100,73.300003,76.400002,73.400002
20161226001500,180.0,183.600006,61.200002,48,94.199997,100,73.599998,76.400002,73.400002
20161226003000,180.0,183.600006,61.200002,48,60.900002,0,73.400002,76.400002,73.400002
20161226004500,180.0,183.600006,61.200002,48,59.900002,100,72.599998,76.400002,73.400002
20161226010000,180.0,183.600006,61.200002,48,107.300003,100,72.599998,76.400002,73.400002
20161226011500,180.0,183.600006,61.200002,48,97.199997,100,73.099998,76.699997,73.699997
20161226013000,180.0,183.600006,61.200002,48,105.699997,100,73.400002,76.699997,73.699997
20161226014500,180.0,183.600006,61.200002,48,96.800003,100,73.699997,76.699997,73.699997
20161226020000,180.0,183.600006,61.200002,48,106.599998,100,73.900002,76.699997,73.699997
20161226021500,180.0,183.600006,61.200002,48,62.799999,100,73.300003,76.699997,73.699997
20161226023000,180.0,181.199997,60.399999,48,65.300003,100,72.699997,76.599998,73.599998
20161226024500,180.0,181.199997,60.399999,48,106.300003,100,72.900002,76.599998,73.599998
20161226030000,180.0,181.199997,60.399999,48,93.0,100,73.400002,76.400002,73.400002
20161226031500,180.0,181.199997,60.399999,48,95.199997,0,73.699997,76.400002,73.400002
20161226033000,180.0,181.199997,60.399999,48,60.799999,100,72.900002,76.400002,73.400002
20161226034500,180.0,174.0,58.0,48,64.599998,100,72.400002,76.400002,73.400002
20161226040000,180.0,174.0,58.0,48,102.599998,100,72.800003,76.400002,73.400002
20161226041500,180.0,174.0,58.0,48,103.699997,100,73.300003,76.400002,73.400002
20161226043000,180.0,174.0,58.0,48,95.300003,100,73.599998,76.400002,73.400002
20161226044500,180.0,174.0,58.0,48,61.200001,0,74.0,76.400002,73.400002
20161226050000,180.0,177.0,59.0,48,58.799999,0,73.300003,76.400002,73.400002
20161226051500,180.0,177.0,59.0,48,58.799999,100,72.800003,76.400002,73.400002
20161226053000,180.0,177.0,59.0,48,80.0,100,72.5,76.400002,73.400002
20161226054500,180.0,179.399994,59.799998,48,102.300003,100,73.0,76.400002,73.400002
20161226060000,180.0,176.399994,58.799998,48,88.699997,100,73.300003,76.400002,73.400002
20161226061500,180.0,176.399994,58.799998,48,105.099998,100,73.5,76.400002,73.400002
20161226063000,180.0,176.399994,58.799998,48,62.799999,0,73.400002,76.400002,73.400002
20161226064500,180.0,181.199997,60.399999,51,62.799999,100,72.699997,76.400002,73.400002
20161226070000,180.0,185.399994,61.799998,50,95.400002,100,72.5,76.400002,73.400002
20161226071500,180.0,185.399994,61.799998,50,97.400002,100,73.0,76.400002,73.400002
20161226073000,180.0,182.399994,60.799998,50,108.199997,100,73.400002,76.400002,73.400002
20161226074500,180.0,187.199997,62.399999,50,95.599998,100,73.300003,76.400002,73.400002
20161226080000,180.0,184.800003,61.600001,50,115.900002,100,73.599998,76.400002,73.400002
20161226081500,180.0,187.199997,62.399999,50,60.400002,0,73.400002,76.400002,73.400002
20161226083000,180.0,187.199997,62.399999,50,59.5,100,72.699997,76.400002,73.400002
20161226084500,180.0,187.199997,62.399999,50,95.5,100,72.5,76.400002,73.400002
20161226090000,180.0,189.600006,63.200002,50,97.400002,100,72.900002,76.400002,73.400002
20161226091500,180.0,182.399994,60.799998,50,88.800003,0,73.699997,76.400002,73.400002
20161226093000,180.0,186.600006,62.200002,50,58.799999,100,73.099998,76.400002,73.400002
20161226094500,180.0,184.199997,61.399999,50,60.700001,100,72.599998,76.400002,73.400002
20161226100000,180.0,184.199997,61.399999,50,81.0,100,72.599998,76.400002,73.400002
20161226101500,180.0,184.199997,61.399999,50,100.199997,100,73.400002,76.400002,73.400002
20161226103000,180.0,175.199997,58.399999,47,71.300003,0,73.800003,76.0,73.0
20161226104500,180.0,186.600006,62.200002,50,59.200001,100,73.099998,76.400002,73.400002
20161226110000,180.0,183.600006,61.200002,50,61.900002,100,72.5,76.199997,73.199997
20161226111500,180.0,187.800003,62.600001,50,99.699997,100,72.900002,76.400002,73.400002
20161226113000,180.0,187.800003,62.600001,50,95.5,100,73.199997,76.400002,73.400002
20161226114500,180.0,184.199997,61.399999,50,64.400002,0,73.599998,76.400002,73.400002
20161226120000,180.0,184.199997,61.399999,50,61.200001,100,72.900002,76.400002,73.400002
20161226121500,180.0,184.199997,61.399999,50,64.800003,100,72.599998,76.400002,73.400002
20161226123000,180.0,184.199997,61.399999,50,95.099998,100,72.699997,76.400002,73.400002
20161226124500,180.0,172.800003,57.600001,50,105.300003,100,72.900002,76.400002,73.400002
20161226130000,180.0,175.800003,58.600001,50,99.300003,100,73.099998,76.400002,73.400002
20161226131500,180.0,178.800003,59.600001,50,113.300003,100,73.199997,76.400002,73.400002
20161226133000,180.0,176.399994,58.799998,50,96.599998,100,73.400002,76.400002,73.400002
20161226134500,180.0,176.399994,58.799998,50,106.400002,100,73.199997,76.400002,73.400002
20161226140000,180.0,176.399994,58.799998,50,96.599998,100,73.199997,76.400002,73.400002
20161226141500,180.0,178.199997,59.399999,50,107.199997,100,73.199997,76.400002,73.400002
20161226143000,180.0,178.199997,59.399999,50,112.699997,100,73.099998,76.400002,73.400002
20161226144500,180.0,178.199997,59.399999,50,95.400002,100,73.199997,76.400002,73.400002
20161226150000,180.0,181.800003,60.600001,50,93.900002,100,73.099998,76.400002,73.400002
20161226151500,180.0,181.800003,60.600001,50,64.900002,0,73.699997,76.400002,73.400002
20161226153000,180.0,177.0,59.0,50,58.900002,0,73.199997,76.400002,73.400002
20161226154500,180.0,180.0,60.0,50,98.800003,100,73.300003,78.0,75.0
20161226160000,180.0,180.0,60.0,50,109.199997,100,73.5,78.0,75.0
20161226161500,180.0,180.0,60.0,50,101.599998,100,73.699997,78.0,75.0
20161226163000,180.0,180.0,60.0,50,101.599998,100,73.699997,78.0,75.0
20161226164500,180.0,182.399994,60.799998,50,117.400002,100,73.699997,78.0,75.0
20161226170000,180.0,182.399994,60.799998,50,98.5,100,73.800003,78.0,75.0
20161226171500,180.0,182.399994,60.799998,50,113.5,100,74.0,78.0,75.0
20161226173000,180.0,176.399994,58.799998,50,100.199997,100,74.0,78.0,75.0
20161226174500,180.0,182.399994,60.799998,50,107.900002,100,74.099998,78.0,75.0
20161226180000,180.0,182.399994,60.799998,50,111.900002,100,74.099998,78.0,75.0
20161226181500,180.0,180.0,60.0,50,101.300003,100,74.099998,78.0,75.0
20161226183000,180.0,175.199997,58.399999,50,119.5,100,74.199997,78.0,75.0
20161226184500,180.0,175.199997,58.399999,50,99.699997,100,74.099998,78.0,75.0
20161226190000,180.0,172.800003,57.600001,50,116.599998,100,74.099998,78.0,75.0
20161226191500,180.0,174.600006,58.200002,50,107.5,100,74.099998,78.0,75.0
20161226193000,180.0,174.600006,58.200002,50,102.5,100,74.400002,78.0,75.0
20161226194500,180.0,177.0,59.0,50,117.300003,100,75.099998,78.0,75.0
20161226200000,180.0,175.199997,58.399999,50,61.599998,0,75.199997,78.0,75.0
20161226201500,180.0,175.199997,58.399999,50,59.599998,100,74.400002,78.0,75.0
20161226203000,180.0,175.199997,58.399999,50,67.099998,100,74.099998,78.0,75.0
20161226204500,180.0,175.199997,58.399999,50,103.699997,100,74.599998,78.0,75.0
20161226210000,180.0,175.199997,58.399999,50,97.800003,100,74.5,78.0,75.0
20161226211500,180.0,178.199997,59.399999,50,99.099998,100,74.599998,78.0,75.0
20161226213000,180.0,178.199997,59.399999,50,116.599998,100,74.800003,78.0,75.0
20161226214500,180.0,178.199997,59.399999,50,96.199997,100,74.599998,78.0,75.0
20161226220000,180.0,186.0,62.0,50,104.5,100,74.800003,78.0,75.0
20161226221500,180.0,189.0,63.0,50,110.599998,100,74.900002,78.0,75.0
20161226223000,180.0,189.0,63.0,50,97.099998,100,75.0,78.0,75.0
20161226224500,180.0,189.0,63.0,50,114.199997,100,75.099998,78.0,75.0
20161226230000,180.0,186.0,62.0,50,95.400002,100,75.199997,78.0,75.0
20161226231500,180.0,186.0,62.0,50,108.599998,100,75.199997,78.0,75.0
20161226233000,180.0,186.0,62.0,50,108.599998,100,75.0,78.0,75.0
20161226234500,180.0,186.0,62.0,50,96.599998,100,75.099998,78.0,75.0
20161227000000,180.0,186.0,62.0,50,108.900002,100,75.099998,78.0,75.0
20161227001500,180.0,186.0,62.0,50,99.400002,100,75.099998,78.0,75.0
20161227003000,180.0,186.0,62.0,50,96.099998,100,75.199997,78.0,75.0
20161227004500,180.0,186.0,62.0,50,111.900002,100,75.199997,78.0,75.0
20161227010000,180.0,186.0,62.0,50,59.599998,100,74.300003,78.0,75.0
20161227011500,180.0,186.0,62.0,50,95.400002,100,74.0,78.0,75.0
20161227013000,180.0,186.0,62.0,50,110.5,100,74.400002,78.0,75.0
20161227014500,180.0,186.0,62.0,50,101.0,100,74.599998,78.0,75.0
20161227020000,180.0,183.0,61.0,50,99.099998,100,74.800003,78.0,75.0
20161227021500,180.0,183.0,61.0,50,113.599998,100,75.0,78.0,75.0
20161227023000,180.0,183.0,61.0,50,108.099998,100,75.0,78.0,75.0
20161227024500,180.0,183.0,61.0,50,97.199997,100,75.099998,78.0,75.0
20161227030000,180.0,183.0,61.0,50,109.699997,100,75.199997,77.900002,74.900002
20161227031500,180.0,183.0,61.0,50,61.200001,100,74.300003,77.800003,74.800003
20161227033000,180.0,179.399994,59.799998,50,95.400002,100,73.599998,77.800003,74.800003
20161227034500,180.0,179.399994,59.799998,50,105.900002,100,74.199997,77.800003,74.800003
20161227040000,180.0,179.399994,59.799998,50,97.900002,100,74.5,77.599998,74.599998
20161227041500,180.0,179.399994,59.799998,50,112.400002,100,74.199997,77.5,74.5
20161227043000,180.0,179.399994,59.799998,50,96.0,100,74.400002,77.5,74.5
20161227044500,180.0,177.0,59.0,50,114.199997,100,74.699997,77.800003,74.800003
20161227050000,180.0,177.0,59.0,50,99.599998,100,74.800003,77.800003,74.800003
20161227051500,180.0,180.600006,60.200002,50,103.0,100,74.800003,77.800003,74.800003
20161227053000,180.0,180.600006,60.200002,50,104.099998,100,74.300003,77.800003,74.800003
20161227054500,180.0,178.199997,59.399999,50,101.199997,100,74.099998,77.800003,74.800003
20161227060000,180.0,178.199997,59.399999,50,116.300003,100,74.199997,77.800003,74.800003
20161227061500,180.0,178.199997,59.399999,50,102.0,100,74.599998,77.800003,74.800003
20161227063000,180.0,178.199997,59.399999,50,110.0,100,74.800003,77.800003,74.800003
20161227064500,180.0,172.800003,57.600001,50,105.400002,100,74.800003,77.699997,74.699997
20161227070000,180.0,175.800003,58.600001,50,62.400002,100,74.300003,77.5,74.5
20161227071500,180.0,175.800003,58.600001,50,64.800003,100,73.599998,77.5,74.5
20161227073000,180.0,175.800003,58.600001,50,105.099998,100,73.5,77.400002,74.400002
20161227074500,180.0,175.800003,58.600001,50,99.699997,100,73.400002,77.400002,74.400002
20161227080000,180.0,173.399994,57.799998,50,117.400002,100,73.599998,77.400002,74.400002
20161227081500,180.0,189.0,63.0,50,97.199997,100,73.699997,77.400002,74.400002
20161227083000,180.0,189.0,63.0,50,101.199997,100,74.099998,77.400002,74.400002
20161227084500,180.0,189.0,63.0,50,110.0,100,74.199997,77.400002,74.400002
20161227090000,180.0,189.0,63.0,50,115.0,100,74.199997,77.400002,74.400002
20161227091500,180.0,184.199997,61.399999,50,111.400002,100,74.5,77.400002,74.400002
20161227093000,180.0,186.600006,62.200002,50,68.800003,0,74.599998,77.400002,74.400002
20161227094500,180.0,186.600006,62.200002,50,59.5,100,73.599998,77.400002,74.400002
20161227100000,180.0,186.600006,62.200002,50,96.900002,100,73.400002,77.400002,74.400002
20161227101500,180.0,183.600006,61.200002,50,99.0,100,73.300003,77.400002,74.400002
20161227103000,180.0,186.0,62.0,50,103.599998,100,73.199997,77.400002,74.400002
20161227104500,180.0,186.0,62.0,50,115.0,100,73.699997,77.400002,74.400002
20161227110000,180.0,186.0,62.0,50,93.0,0,74.699997,77.400002,74.400002
20161227111500,180.0,186.0,62.0,50,59.599998,100,74.0,77.400002,74.400002
20161227113000,180.0,182.399994,60.799998,50,73.699997,100,73.400002,77.400002,74.400002
20161227114500,180.0,182.399994,60.799998,50,87.400002,100,73.800003,77.400002,74.400002
20161227120000,180.0,182.399994,60.799998,50,102.599998,100,73.800003,77.400002,74.400002
20161227121500,180.0,182.399994,60.799998,50,111.099998,100,73.800003,77.400002,74.400002
20161227123000,180.0,175.199997,58.399999,50,109.400002,100,74.199997,77.400002,74.400002
20161227124500,180.0,175.199997,58.399999,50,99.099998,100,74.0,77.400002,74.400002
20161227130000,180.0,171.0,57.0,50,103.900002,100,74.099998,77.400002,74.400002
20161227131500,180.0,174.600006,58.200002,50,100.199997,100,74.099998,77.400002,74.400002
20161227133000,180.0,168.600006,56.200002,50,95.400002,100,74.099998,77.400002,74.400002
20161227134500,180.0,171.600006,57.200002,50,113.300003,100,73.900002,77.400002,74.400002
20161227140000,180.0,171.600006,57.200002,50,104.599998,100,74.199997,77.400002,74.400002
20161227141500,180.0,171.600006,57.200002,50,99.099998,100,73.900002,77.400002,74.400002
20161227143000,180.0,171.600006,57.200002,50,99.099998,100,73.699997,77.400002,74.400002
20161227144500,180.0,178.199997,59.399999,50,96.599998,100,73.599998,77.400002,74.400002
20161227150000,180.0,184.199997,61.399999,50,104.800003,100,73.599998,77.400002,74.400002
20161227151500,180.0,181.800003,60.600001,50,109.300003,100,73.599998,77.400002,74.400002
20161227153000,180.0,181.800003,60.600001,50,107.699997,100,73.599998,77.400002,74.400002
20161227154500,180.0,181.800003,60.600001,50,98.199997,100,73.599998,77.400002,74.400002
20161227160000,180.0,181.800003,60.600001,50,98.199997,100,73.900002,77.400002,74.400002
20161227161500,180.0,181.800003,60.600001,50,113.599998,100,74.099998,77.400002,74.400002
20161227163000,180.0,181.800003,60.600001,50,99.699997,100,74.0,77.5,74.5
20161227164500,180.0,181.800003,60.600001,50,98.400002,100,74.0,77.5,74.5
20161227170000,180.0,178.800003,59.600001,50,114.699997,100,74.0,77.5,74.5
20161227171500,180.0,182.399994,60.799998,50,97.800003,100,74.099998,77.099998,74.099998
20161227173000,180.0,182.399994,60.799998,50,110.699997,100,74.099998,77.400002,74.400002
20161227174500,180.0,182.399994,60.799998,50,106.300003,100,74.099998,77.400002,74.400002
20161227180000,180.0,182.399994,60.799998,50,98.699997,100,74.099998,77.400002,74.400002
20161227181500,180.0,182.399994,60.799998,50,111.0,100,74.5,77.5,74.5
20161227183000,180.0,182.399994,60.799998,50,99.599998,100,74.300003,77.5,74.5
20161227184500,180.0,182.399994,60.799998,50,115.900002,100,74.099998,77.599998,74.599998
20161227190000,180.0,182.399994,60.799998,50,98.5,100,74.099998,77.5,74.5
20161227191500,180.0,182.399994,60.799998,50,96.599998,100,74.599998,77.5,74.5
20161227193000,180.0,182.399994,60.799998,52,61.599998,0,74.5,77.400002,74.400002
20161227194500,180.0,186.0,62.0,52,60.700001,100,73.599998,77.5,74.5
20161227200000,180.0,186.0,62.0,52,100.0,100,74.0,77.699997,74.699997
20161227201500,180.0,186.0,62.0,52,110.199997,100,74.300003,77.800003,74.800003
20161227203000,180.0,178.800003,59.600001,48,95.900002,100,74.300003,77.800003,74.800003
20161227204500,180.0,178.800003,59.600001,48,109.699997,100,74.5,77.800003,74.800003
20161227210000,180.0,178.800003,59.600001,48,99.099998,100,74.699997,77.699997,74.699997
20161227211500,180.0,178.800003,59.600001,48,85.800003,0,74.800003,77.5,74.5
20161227213000,180.0,175.800003,58.600001,48,60.0,100,74.0,77.5,74.5
20161227214500,180.0,175.800003,58.600001,48,91.099998,100,73.5,77.5,74.5
20161227220000,180.0,175.800003,58.600001,48,114.5,100,74.0,77.5,74.5
20161227221500,180.0,174.0,58.0,48,100.300003,100,74.300003,77.400002,74.400002
20161227223000,180.0,174.0,58.0,48,97.800003,100,74.5,77.400002,74.400002
20161227224500,180.0,178.199997,59.399999,48,76.900002,0,74.699997,77.400002,74.400002
20161227230000,180.0,176.399994,58.799998,48,60.400002,100,73.800003,77.300003,74.300003
20161227231500,180.0,178.199997,59.399999,48,100.0,100,73.400002,77.5,74.5
20161227233000,180.0,178.199997,59.399999,51,102.800003,100,73.900002,77.699997,74.699997
20161227234500,180.0,180.0,60.0,51,99.5,100,74.199997,77.800003,74.800003
20161228000000,180.0,181.800003,60.600001,51,109.699997,100,74.400002,77.5,74.5
20161228001500,180.0,178.800003,59.600001,51,99.0,100,74.599998,77.599998,74.599998
20161228003000,180.0,183.600006,61.200002,51,112.699997,100,74.699997,77.699997,74.699997
20161228004500,180.0,183.600006,61.200002,51,96.599998,100,74.800003,77.699997,74.699997
20161228010000,180.0,177.0,59.0,49,61.599998,0,74.599998,77.599998,74.599998
20161228011500,180.0,175.199997,58.399999,49,60.799999,100,73.599998,77.5,74.5
20161228013000,180.0,175.199997,58.399999,49,95.699997,100,73.699997,77.5,74.5
20161228014500,180.0,175.199997,58.399999,49,111.800003,100,74.099998,77.699997,74.699997
20161228020000,180.0,173.399994,57.799998,49,97.800003,100,74.400002,77.800003,74.800003
20161228021500,180.0,178.800003,59.600001,49,99.300003,100,74.599998,77.800003,74.800003
20161228023000,180.0,178.800003,59.600001,49,113.199997,100,74.900002,77.800003,74.800003
20161228024500,180.0,177.0,59.0,49,96.599998,100,75.0,77.800003,74.800003
20161228030000,180.0,178.800003,59.600001,49,64.0,0,75.0,77.800003,74.800003
20161228031500,180.0,178.800003,59.600001,49,60.400002,100,73.800003,77.800003,74.800003
20161228033000,180.0,175.199997,58.399999,49,95.300003,100,73.900002,77.5,74.5
20161228034500,180.0,171.0,57.0,49,112.599998,100,74.400002,77.800003,74.800003
20161228040000,180.0,172.800003,57.600001,49,98.5,100,74.599998,77.800003,74.800003
20161228041500,180.0,172.800003,57.600001,49,102.599998,100,74.800003,77.800003,74.800003
20161228043000,180.0,172.800003,57.600001,49,104.400002,100,74.800003,77.800003,74.800003
20161228044500,180.0,174.600006,58.200002,49,96.599998,100,74.900002,77.800003,74.800003
20161228050000,180.0,181.199997,60.399999,49,62.0,0,74.800003,77.800003,74.800003
20161228051500,180.0,177.0,59.0,49,61.099998,100,73.800003,77.800003,74.800003
20161228053000,180.0,175.199997,58.399999,49,112.5,100,74.0,77.800003,74.800003
20161228054500,180.0,175.199997,58.399999,49,97.199997,100,74.400002,77.800003,74.800003
20161228060000,180.0,177.600006,59.200002,49,107.199997,100,74.699997,77.800003,74.800003
20161228061500,180.0,177.600006,59.200002,49,104.599998,100,75.0,77.800003,74.800003
20161228063000,180.0,179.399994,59.799998,49,94.800003,100,75.0,77.800003,74.800003
20161228064500,180.0,179.399994,59.799998,49,59.200001,100,74.5,77.800003,74.800003
20161228070000,180.0,179.399994,59.799998,49,71.0,100,73.699997,77.800003,74.800003
20161228071500,180.0,181.800003,60.600001,49,101.800003,100,74.300003,77.800003,74.800003
20161228073000,180.0,173.399994,57.799998,49,113.900002,100,74.599998,77.800003,74.800003
20161228074500,180.0,175.199997,58.399999,49,95.099998,0,75.099998,77.800003,74.800003
20161228080000,180.0,172.199997,57.399999,49,59.599998,100,74.5,77.800003,74.800003
20161228081500,180.0,169.199997,56.399999,50,59.599998,100,74.099998,77.800003,74.800003
20161228083000,180.0,174.600006,58.200002,50,89.199997,100,73.900002,77.800003,74.800003
20161228084500,180.0,174.600006,58.200002,50,101.900002,100,74.199997,77.800003,74.800003
20161228090000,180.0,172.800003,57.600001,50,100.300003,100,74.199997,77.800003,74.800003
20161228091500,180.0,174.600006,58.200002,50,109.699997,100,74.0,77.800003,74.800003
20161228093000,180.0,174.600006,58.200002,50,108.300003,100,73.699997,77.800003,74.800003
20161228094500,180.0,174.600006,58.200002,50,103.900002,100,73.599998,77.800003,74.800003
20161228100000,180.0,172.199997,57.399999,50,97.199997,100,73.599998,77.800003,74.800003
20161228101500,180.0,174.600006,58.200002,50,117.400002,100,73.800003,77.800003,74.800003
20161228103000,180.0,171.0,57.0,50,100.5,100,73.800003,77.800003,74.800003
20161228104500,180.0,174.600006,58.200002,50,100.5,100,73.800003,77.800003,74.800003
20161228110000,180.0,171.600006,57.200002,50,116.5,100,73.900002,77.800003,74.800003
20161228111500,180.0,175.199997,58.399999,50,102.0,100,74.0,77.699997,74.699997
20161228113000,180.0,175.199997,58.399999,50,98.400002,100,73.900002,77.800003,74.800003
20161228114500,180.0,175.199997,58.399999,50,103.599998,100,73.900002,77.800003,74.800003
20161228120000,180.0,177.0,59.0,50,117.400002,100,74.0,77.800003,74.800003
20161228121500,180.0,172.800003,57.600001,50,100.300003,100,73.900002,77.800003,74.800003
20161228123000,180.0,175.199997,58.399999,50,111.0,100,74.0,77.800003,74.800003
20161228124500,180.0,175.199997,58.399999,50,108.400002,100,73.900002,77.800003,74.800003
20161228130000,180.0,175.199997,58.399999,50,101.099998,100,74.199997,77.800003,74.800003
20161228131500,180.0,187.800003,62.600001,50,108.900002,100,74.300003,77.800003,74.800003
20161228133000,180.0,183.600006,61.200002,49,108.900002,100,74.5,77.800003,74.800003
20161228134500,180.0,183.600006,61.200002,49,99.699997,100,74.699997,77.800003,74.800003
20161228140000,180.0,183.600006,61.200002,49,112.5,100,75.0,77.800003,74.800003
20161228141500,180.0,183.600006,61.200002,49,98.400002,100,75.0,77.800003,74.800003
20161228143000,180.0,187.199997,62.399999,49,62.0,0,74.800003,77.800003,74.800003
20161228144500,180.0,181.800003,60.600001,49,62.0,100,73.800003,77.800003,74.800003
20161228150000,180.0,184.800003,61.600001,49,110.099998,100,74.0,77.800003,74.800003
20161228151500,180.0,184.800003,61.600001,49,96.0,100,74.300003,77.800003,74.800003
20161228153000,180.0,184.800003,61.600001,49,110.0,100,74.599998,77.800003,74.800003
20161228154500,180.0,184.800003,61.600001,49,96.599998,100,74.800003,77.800003,74.800003
20161228160000,180.0,184.800003,61.600001,49,99.099998,100,75.0,77.800003,74.800003
20161228161500,180.0,184.800003,61.600001,49,60.0,100,74.199997,77.800003,74.800003
20161228163000,180.0,182.399994,60.799998,49,100.0,100,73.800003,77.800003,74.800003
20161228164500,180.0,179.399994,59.799998,49,97.800003,100,74.0,77.800003,74.800003
20161228170000,180.0,181.199997,60.399999,49,106.900002,100,74.099998,77.800003,74.800003
20161228171500,180.0,181.199997,60.399999,49,113.300003,100,74.400002,77.800003,74.800003
20161228173000,180.0,183.600006,61.200002,49,100.900002,100,74.400002,77.800003,74.800003
20161228174500,180.0,183.600006,61.200002,49,77.5,0,74.900002,77.800003,74.800003
20161228180000,180.0,183.600006,61.200002,49,61.5,100,73.699997,77.800003,74.800003
20161228181500,180.0,183.600006,61.200002,49,109.400002,100,73.800003,77.800003,74.800003
20161228183000,180.0,180.600006,60.200002,49,97.800003,100,73.900002,77.800003,74.800003
20161228184500,180.0,183.600006,61.200002,49,101.900002,100,74.0,77.800003,74.800003
20161228190000,180.0,178.199997,59.399999,49,111.400002,100,74.0,77.800003,74.800003
20161228191500,180.0,175.800003,58.600001,50,103.099998,100,74.0,77.800003,74.800003
20161228193000,180.0,182.399994,60.799998,50,108.400002,100,74.099998,77.800003,74.800003
20161228194500,180.0,182.399994,60.799998,50,101.900002,100,74.099998,77.5,74.5
20161228200000,180.0,182.399994,60.799998,50,103.900002,100,74.199997,77.5,74.5
20161228201500,180.0,182.399994,60.799998,50,101.5,100,74.199997,77.800003,74.800003
20161228203000,180.0,182.399994,60.799998,50,117.400002,100,74.5,77.5,74.5
20161228204500,180.0,182.399994,60.799998,52,98.5,100,74.699997,77.800003,74.800003
20161228210000,180.0,184.800003,61.600001,52,113.5,100,74.5,77.800003,74.800003
20161228211500,180.0,189.600006,63.200002,52,97.800003,100,73.800003,77.800003,74.800003
20161228213000,180.0,189.600006,63.200002,51,108.5,100,73.599998,77.800003,74.800003
20161228214500,180.0,186.600006,62.200002,51,107.300003,100,73.400002,77.800003,74.800003
20161228220000,180.0,186.600006,62.200002,51,99.699997,100,73.5,77.800003,74.800003
20161228221500,180.0,183.600006,61.200002,50,112.199997,100,74.099998,77.800003,74.800003
20161228223000,180.0,183.600006,61.200002,50,100.699997,100,74.199997,77.800003,74.800003
20161228224500,180.0,183.600006,61.200002,50,100.699997,100,74.199997,77.800003,74.800003
20161228230000,180.0,183.600006,61.200002,50,115.800003,100,74.199997,77.800003,74.800003
20161228231500,180.0,183.600006,61.200002,50,105.300003,100,74.300003,77.800003,74.800003
20161228233000,180.0,175.800003,58.600001,50,102.800003,100,74.199997,77.800003,74.800003
20161228234500,180.0,175.800003,58.600001,50,112.5,100,74.099998,77.5,74.5
20161229000000,180.0,175.800003,58.600001,50,98.5,100,74.199997,77.400002,74.400002
20161229001500,180.0,177.600006,59.200002,50,116.699997,100,74.300003,77.5,74.5
20161229003000,180.0,188.399994,62.799998,50,97.699997,100,74.300003,77.5,74.5
20161229004500,180.0,188.399994,62.799998,50,109.300003,100,74.400002,77.5,74.5
20161229010000,180.0,183.0,61.0,50,103.5,100,74.5,77.800003,74.800003
20161229011500,180.0,183.0,61.0,50,99.699997,100,74.5,77.800003,74.800003
20161229013000,180.0,183.0,61.0,50,112.400002,100,74.599998,77.800003,74.800003
20161229014500,180.0,187.199997,62.399999,50,97.800003,100,74.599998,77.800003,74.800003
20161229020000,180.0,187.199997,62.399999,50,115.5,100,74.699997,77.699997,74.699997
20161229021500,180.0,187.199997,62.399999,50,81.699997,100,74.699997,77.800003,74.800003
20161229023000,180.0,187.199997,62.399999,50,61.5,100,73.699997,77.800003,74.800003
20161229024500,180.0,183.600006,61.200002,50,106.699997,100,73.800003,77.800003,74.800003
20161229030000,180.0,186.600006,62.200002,50,98.300003,100,74.099998,77.800003,74.800003
20161229031500,180.0,186.600006,62.200002,50,98.300003,100,74.300003,77.800003,74.800003
20161229033000,180.0,186.600006,62.200002,50,115.900002,100,74.400002,77.800003,74.800003
20161229034500,180.0,180.600006,60.200002,50,97.199997,100,74.300003,77.800003,74.800003
20161229040000,180.0,180.600006,60.200002,50,111.800003,100,74.5,77.800003,74.800003
20161229041500,180.0,171.600006,57.200002,47,101.800003,100,74.599998,77.800003,74.800003
20161229043000,180.0,169.199997,56.399999,47,103.599998,100,74.699997,77.800003,74.800003
20161229044500,180.0,176.399994,58.799998,49,106.599998,100,74.699997,77.800003,74.800003
20161229050000,180.0,176.399994,58.799998,49,101.900002,100,74.800003,77.800003,74.800003
20161229051500,180.0,174.600006,58.200002,49,111.300003,100,74.699997,77.800003,74.800003
20161229053000,180.0,174.600006,58.200002,49,100.300003,100,74.800003,77.800003,74.800003
20161229054500,180.0,174.600006,58.200002,49,110.0,100,74.699997,77.800003,74.800003
20161229060000,180.0,174.600006,58.200002,49,100.0,100,75.0,77.800003,74.800003
20161229061500,180.0,168.0,56.0,49,105.800003,100,75.0,77.800003,74.800003
20161229063000,180.0,174.0,58.0,49,61.599998,0,74.599998,77.800003,74.800003
20161229064500,180.0,174.0,58.0,49,64.0,100,73.699997,77.800003,74.800003
20161229070000,180.0,174.0,58.0,50,115.099998,100,74.0,77.800003,74.800003
20161229071500,180.0,174.0,58.0,50,101.099998,100,74.300003,77.800003,74.800003
20161229073000,180.0,174.0,58.0,50,99.800003,100,74.099998,77.800003,74.800003
20161229074500,180.0,174.0,58.0,50,115.300003,100,74.300003,77.800003,74.800003
20161229080000,180.0,174.0,58.0,50,99.099998,100,74.300003,77.800003,74.800003
20161229081500,180.0,174.0,58.0,50,112.599998,100,74.300003,77.800003,74.800003
20161229083000,180.0,174.0,58.0,50,98.5,100,74.099998,77.800003,74.800003
20161229084500,180.0,175.800003,58.600001,50,113.0,100,74.800003,77.800003,74.800003
20161229090000,180.0,178.199997,59.399999,50,99.0,100,74.300003,77.800003,74.800003
20161229091500,180.0,178.199997,59.399999,50,113.400002,100,74.199997,77.800003,74.800003
20161229093000,180.0,178.199997,59.399999,51,98.5,100,73.699997,77.800003,74.800003
20161229094500,180.0,178.199997,59.399999,51,107.800003,100,73.400002,77.800003,74.800003
20161229100000,180.0,181.199997,60.399999,51,115.800003,100,73.400002,77.800003,74.800003
20161229101500,180.0,185.399994,61.799998,51,103.900002,100,73.400002,77.800003,74.800003
20161229103000,180.0,189.600006,63.200002,50,105.199997,100,73.300003,77.800003,74.800003
20161229104500,180.0,189.600006,63.200002,50,105.199997,100,73.400002,77.800003,74.800003
20161229110000,180.0,189.600006,63.200002,50,101.099998,100,73.699997,77.5,74.5
20161229111500,180.0,189.600006,63.200002,50,105.099998,100,74.0,77.800003,74.800003
20161229113000,180.0,172.199997,57.399999,46,102.800003,100,73.400002,77.800003,74.800003
20161229114500,180.0,172.199997,57.399999,48,104.199997,100,73.699997,77.800003,74.800003
20161229120000,180.0,175.199997,58.399999,48,111.699997,100,73.800003,77.800003,74.800003
20161229121500,180.0,171.0,57.0,49,98.5,100,74.300003,77.800003,74.800003
20161229123000,180.0,175.800003,58.600001,50,111.400002,100,74.400002,77.800003,74.800003
20161229124500,180.0,181.800003,60.600001,50,107.699997,100,74.199997,77.800003,74.800003
20161229130000,180.0,181.800003,60.600001,50,97.199997,100,74.300003,77.800003,74.800003
20161229131500,180.0,181.800003,60.600001,50,115.300003,100,74.5,77.800003,74.800003
20161229133000,180.0,181.800003,60.600001,50,100.300003,100,74.5,77.800003,74.800003
20161229134500,180.0,181.800003,60.600001,50,104.199997,100,74.599998,77.800003,74.800003
20161229140000,180.0,181.800003,60.600001,50,102.800003,100,74.599998,77.800003,74.800003
20161229141500,180.0,181.800003,60.600001,50,102.800003,100,74.599998,77.800003,74.800003
20161229143000,180.0,181.800003,60.600001,50,101.599998,100,74.800003,77.800003,74.800003
20161229144500,180.0,181.800003,60.600001,50,101.599998,100,74.699997,77.800003,74.800003
