PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229150000,180.0,181.800003,60.600001,50,108.699997,100,74.5,77.800003,74.800003
20161229151500,180.0,181.800003,60.600001,50,96.900002,100,74.199997,77.800003,74.800003
20161229153000,180.0,185.399994,61.799998,50,115.5,100,74.300003,77.800003,74.800003
20161229154500,180.0,182.399994,60.799998,50,96.0,100,74.099998,77.800003,74.800003
20161229160000,180.0,182.399994,60.799998,50,114.0,100,74.199997,77.800003,74.800003
20161229161500,180.0,182.399994,60.799998,50,105.099998,100,74.199997,77.800003,74.800003
20161229163000,180.0,182.399994,60.799998,50,101.900002,100,74.099998,77.800003,74.800003
20161229164500,180.0,182.399994,60.799998,50,101.900002,100,74.199997,77.800003,74.800003
20161229170000,180.0,187.199997,62.399999,50,105.300003,100,74.199997,77.800003,74.800003
20161229171500,180.0,187.199997,62.399999,50,95.900002,100,74.0,77.800003,74.800003
20161229173000,180.0,184.199997,61.399999,50,109.400002,100,73.599998,79.099998,76.099998
20161229174500,180.0,186.600006,62.200002,50,96.699997,100,74.0,80.0,78.0
20161229180000,180.0,186.600006,62.200002,50,110.199997,100,74.0,80.0,78.0
20161229181500,180.0,182.399994,60.799998,50,98.400002,100,73.900002,80.0,78.0
20161229183000,180.0,182.399994,60.799998,50,111.900002,100,73.900002,80.0,78.0
20161229184500,180.0,182.399994,60.799998,50,96.5,100,74.0,80.0,78.0
20161229190000,180.0,182.399994,60.799998,50,115.900002,100,74.0,80.0,78.0
20161229191500,180.0,180.0,60.0,50,95.400002,100,73.599998,80.0,78.0
20161229193000,180.0,181.800003,60.600001,50,118.300003,100,74.0,80.0,78.0
20161229194500,180.0,181.800003,60.600001,50,95.400002,100,73.699997,80.0,78.0
20161229200000,180.0,179.399994,59.799998,50,115.199997,100,73.5,80.0,78.0
20161229201500,180.0,186.0,62.0,50,94.800003,100,73.599998,80.0,78.0
20161229203000,180.0,189.0,63.0,50,114.300003,100,73.800003,80.0,78.0
20161229204500,180.0,186.600006,62.200002,50,94.699997,100,74.0,80.0,78.0
20161229210000,180.0,186.600006,62.200002,50,112.0,100,73.699997,80.0,78.0
20161229211500,180.0,186.600006,62.200002,50,98.300003,100,73.800003,80.0,78.0
20161229213000,180.0,186.600006,62.200002,50,109.400002,100,74.0,80.0,78.0
20161229214500,180.0,186.600006,62.200002,50,95.300003,100,74.0,80.0,78.0
20161229220000,180.0,186.600006,62.200002,50,116.800003,100,74.099998,80.0,78.0
20161229221500,180.0,186.600006,62.200002,50,99.5,100,74.099998,80.0,78.0
20161229223000,180.0,186.600006,62.200002,50,96.699997,100,73.900002,80.0,78.0
20161229224500,180.0,186.600006,62.200002,50,111.699997,100,74.0,80.0,78.0
20161229230000,180.0,184.199997,61.399999,49,107.800003,100,73.900002,80.0,78.0
20161229231500,180.0,184.199997,61.399999,49,96.0,100,73.800003,80.0,78.0
20161229233000,180.0,180.600006,60.200002,49,107.900002,100,73.800003,80.0,78.0
20161229234500,180.0,180.600006,60.200002,49,104.400002,100,73.800003,80.0,78.0
20161230000000,180.0,183.600006,61.200002,49,96.599998,100,73.699997,80.0,78.0
20161230001500,180.0,183.600006,61.200002,49,111.900002,100,73.699997,80.0,78.0
20161230003000,180.0,183.600006,61.200002,49,103.099998,100,73.599998,80.0,78.0
20161230004500,180.0,183.600006,61.200002,49,96.0,100,73.300003,80.0,78.0
20161230010000,180.0,183.600006,61.200002,49,111.0,100,73.099998,80.0,78.0
20161230011500,180.0,183.600006,61.200002,49,107.800003,100,72.900002,80.0,78.0
20161230013000,180.0,183.600006,61.200002,49,97.199997,100,72.900002,80.0,78.0
20161230014500,180.0,183.600006,61.200002,49,99.400002,100,72.800003,80.0,78.0
20161230020000,180.0,183.600006,61.200002,49,115.199997,100,72.699997,80.0,78.0
20161230021500,180.0,183.600006,61.200002,49,107.400002,100,72.699997,80.0,78.0
20161230023000,180.0,183.600006,61.200002,49,96.400002,100,72.599998,80.0,78.0
20161230024500,180.0,183.600006,61.200002,49,99.800003,100,72.599998,80.0,78.0
20161230030000,180.0,183.600006,61.200002,49,116.199997,100,72.5,80.0,78.0
20161230031500,180.0,183.600006,61.200002,49,105.699997,100,72.400002,80.0,78.0
20161230033000,180.0,183.600006,61.200002,49,96.599998,100,72.400002,80.0,78.0
20161230034500,180.0,183.600006,61.200002,49,99.0,100,72.400002,80.0,78.0
20161230040000,180.0,183.600006,61.200002,49,115.400002,100,72.699997,80.0,78.0
20161230041500,180.0,183.600006,61.200002,49,101.900002,100,72.599998,80.0,78.0
20161230043000,180.0,183.600006,61.200002,49,95.400002,100,72.400002,80.0,78.0
20161230044500,180.0,183.600006,61.200002,49,107.199997,100,72.300003,80.0,78.0
20161230050000,180.0,183.600006,61.200002,49,116.5,100,72.300003,80.0,78.0
20161230051500,180.0,183.600006,61.200002,49,98.5,100,72.199997,80.0,78.0
20161230053000,180.0,183.600006,61.200002,49,98.5,100,72.199997,80.0,78.0
20161230054500,180.0,183.600006,61.200002,49,103.400002,100,72.599998,80.0,78.0
20161230060000,180.0,186.0,62.0,49,106.5,100,72.900002,80.0,78.0
20161230061500,180.0,183.0,61.0,49,114.400002,100,72.900002,80.0,78.0
20161230063000,180.0,183.0,61.0,49,99.599998,100,72.900002,80.0,78.0
20161230064500,180.0,178.199997,59.399999,51,99.599998,100,72.699997,80.0,78.0
20161230070000,180.0,178.199997,59.399999,48,115.400002,100,72.400002,80.0,78.0
20161230071500,180.0,178.199997,59.399999,48,103.400002,100,72.400002,80.0,78.0
20161230073000,180.0,176.399994,58.799998,48,97.300003,100,72.5,80.0,78.0
20161230074500,180.0,176.399994,58.799998,48,111.099998,100,72.900002,80.0,78.0
20161230080000,180.0,176.399994,58.799998,48,107.900002,100,73.0,80.0,78.0
20161230081500,180.0,176.399994,58.799998,48,96.599998,100,73.300003,80.0,78.0
20161230083000,180.0,178.199997,59.399999,48,110.199997,100,73.599998,80.0,78.0
20161230084500,180.0,174.0,58.0,48,105.900002,100,73.5,80.0,78.0
20161230090000,180.0,172.199997,57.399999,49,97.5,100,73.5,80.0,78.0
20161230091500,180.0,172.199997,57.399999,49,115.300003,100,73.699997,80.0,78.0
20161230093000,180.0,172.199997,57.399999,49,100.5,100,73.599998,80.0,78.0
20161230094500,180.0,175.199997,58.399999,49,104.400002,100,73.400002,80.0,78.0
20161230100000,180.0,175.199997,58.399999,49,109.300003,100,73.400002,80.0,78.0
20161230101500,180.0,173.399994,57.799998,49,98.199997,100,72.900002,80.0,78.0
20161230103000,180.0,175.199997,58.399999,49,117.400002,100,72.699997,80.0,78.0
20161230104500,180.0,175.199997,58.399999,49,97.199997,100,72.5,80.0,78.0
20161230110000,180.0,175.199997,58.399999,49,114.400002,100,72.699997,80.0,78.0
20161230111500,180.0,175.199997,58.399999,49,97.800003,100,72.800003,80.0,78.0
20161230113000,180.0,177.0,59.0,49,114.5,100,72.699997,80.0,78.0
20161230114500,180.0,177.0,59.0,49,99.0,100,72.900002,80.0,78.0
20161230120000,180.0,177.0,59.0,49,106.699997,100,72.900002,80.0,78.0
20161230121500,180.0,172.800003,57.600001,49,104.300003,100,73.0,80.0,78.0
20161230123000,180.0,174.600006,58.200002,49,97.900002,100,73.099998,80.0,78.0
20161230124500,180.0,172.800003,57.600001,49,119.5,100,73.400002,80.0,78.0
20161230130000,180.0,172.800003,57.600001,49,100.400002,100,73.400002,80.0,78.0
20161230131500,180.0,172.800003,57.600001,49,107.0,100,73.400002,80.0,78.0
20161230133000,180.0,172.800003,57.600001,49,105.0,100,73.599998,80.0,78.0
20161230134500,180.0,172.800003,57.600001,49,101.099998,100,73.599998,80.0,78.0
20161230140000,180.0,175.199997,58.399999,49,108.900002,100,73.599998,80.0,78.0
20161230141500,180.0,175.199997,58.399999,49,97.900002,100,73.699997,80.0,78.0
20161230143000,180.0,175.199997,58.399999,49,117.5,100,73.800003,80.0,78.0
20161230144500,180.0,175.199997,58.399999,49,98.400002,100,73.800003,80.0,78.0
20161230150000,180.0,178.199997,59.399999,49,98.400002,100,74.0,80.0,78.0
20161230151500,180.0,175.199997,58.399999,49,118.0,100,74.0,80.0,78.0
20161230153000,180.0,175.199997,58.399999,49,99.099998,100,73.599998,80.0,78.0
20161230154500,180.0,175.199997,58.399999,49,101.400002,100,73.699997,80.0,78.0
20161230160000,180.0,175.199997,58.399999,49,108.199997,100,73.900002,80.0,78.0
20161230161500,180.0,175.199997,58.399999,49,97.599998,100,74.0,80.0,78.0
20161230163000,180.0,177.0,59.0,49,115.099998,100,74.0,80.0,78.0
20161230164500,180.0,177.0,59.0,49,103.5,100,74.0,80.0,78.0
20161230170000,180.0,177.0,59.0,49,96.599998,100,74.0,80.0,78.0
20161230171500,180.0,177.0,59.0,49,110.300003,100,74.099998,80.0,78.0
20161230173000,180.0,177.0,59.0,49,110.300003,100,74.400002,80.0,78.0
20161230174500,180.0,177.0,59.0,49,96.900002,100,74.5,80.0,78.0
20161230180000,180.0,180.0,60.0,49,103.900002,100,74.5,80.0,78.0
20161230181500,180.0,177.600006,59.200002,49,111.599998,100,74.5,80.0,78.0
20161230183000,180.0,177.600006,59.200002,49,96.599998,100,74.599998,80.0,78.0
20161230184500,180.0,177.600006,59.200002,49,102.0,100,74.599998,80.0,78.0
20161230190000,180.0,175.199997,58.399999,49,118.300003,100,74.5,80.0,78.0
20161230191500,180.0,178.800003,59.600001,50,104.199997,100,74.599998,80.0,78.0
20161230193000,180.0,184.199997,61.399999,50,96.400002,100,74.5,80.0,78.0
20161230194500,180.0,181.800003,60.600001,50,114.300003,100,74.300003,80.0,78.0
20161230200000,180.0,181.800003,60.600001,50,102.0,100,74.199997,80.0,78.0
20161230201500,180.0,178.199997,59.399999,50,96.0,100,74.300003,80.0,78.0
20161230203000,180.0,178.199997,59.399999,50,115.099998,100,74.099998,80.0,78.0
20161230204500,180.0,183.0,61.0,50,105.900002,100,74.099998,80.0,78.0
20161230210000,180.0,180.0,60.0,50,95.900002,100,74.199997,80.0,78.0
20161230211500,180.0,183.0,61.0,50,103.699997,100,74.099998,80.0,78.0
20161230213000,180.0,180.600006,60.200002,50,114.900002,100,74.099998,80.0,78.0
20161230214500,180.0,180.600006,60.200002,50,96.900002,100,74.0,80.0,78.0
20161230220000,180.0,183.600006,61.200002,50,99.199997,100,74.0,80.0,78.0
20161230221500,180.0,183.600006,61.200002,50,116.699997,100,74.0,80.0,78.0
20161230223000,180.0,181.199997,60.399999,50,107.5,100,74.099998,80.0,78.0
20161230224500,180.0,181.199997,60.399999,50,97.199997,100,74.099998,80.0,78.0
20161230230000,180.0,183.600006,61.200002,50,99.300003,100,74.099998,80.0,78.0
20161230231500,180.0,180.0,60.0,50,115.900002,100,74.099998,80.0,78.0
20161230233000,180.0,182.399994,60.799998,50,103.5,100,74.099998,80.0,78.0
20161230234500,180.0,180.0,60.0,50,96.5,100,74.0,80.0,78.0
20161231000000,180.0,181.800003,60.600001,50,111.900002,100,74.099998,80.0,78.0
20161231001500,180.0,178.199997,59.399999,50,108.900002,100,74.0,80.0,78.0
20161231003000,180.0,181.199997,60.399999,50,97.699997,100,74.199997,80.0,78.0
20161231004500,180.0,177.600006,59.200002,50,102.800003,100,74.099998,80.0,78.0
20161231010000,180.0,177.600006,59.200002,50,116.099998,100,74.099998,80.0,78.0
20161231011500,180.0,179.399994,59.799998,50,101.900002,100,74.099998,80.0,78.0
20161231013000,180.0,179.399994,59.799998,50,101.900002,100,74.099998,80.0,78.0
20161231014500,180.0,181.199997,60.399999,50,110.0,100,74.099998,80.0,78.0
20161231020000,180.0,181.199997,60.399999,50,96.099998,100,74.099998,80.0,78.0
20161231021500,180.0,181.199997,60.399999,50,108.5,100,74.099998,80.0,78.0
20161231023000,180.0,183.600006,61.200002,50,108.5,100,74.099998,80.0,78.0
20161231024500,180.0,183.600006,61.200002,50,96.599998,100,74.099998,80.0,78.0
20161231030000,180.0,183.600006,61.200002,50,100.300003,100,74.199997,80.0,78.0
20161231031500,180.0,183.600006,61.200002,50,115.900002,100,74.199997,80.0,78.0
20161231033000,180.0,181.199997,60.399999,50,105.099998,100,74.199997,80.0,78.0
20161231034500,180.0,181.199997,60.399999,50,96.0,100,74.300003,80.0,78.0
20161231040000,180.0,181.199997,60.399999,50,108.800003,100,74.300003,80.0,78.0
20161231041500,180.0,181.199997,60.399999,50,112.300003,100,74.300003,80.0,78.0
20161231043000,180.0,176.399994,58.799998,50,96.900002,100,74.400002,80.0,78.0
20161231044500,180.0,176.399994,58.799998,50,107.800003,100,74.5,80.0,78.0
20161231050000,180.0,178.199997,59.399999,50,107.800003,100,74.5,80.0,78.0
20161231051500,180.0,178.199997,59.399999,50,95.400002,100,74.5,80.0,78.0
20161231053000,180.0,180.600006,60.200002,50,106.199997,100,74.5,80.0,78.0
20161231054500,180.0,186.0,62.0,50,103.5,100,74.800003,80.0,78.0
20161231060000,180.0,188.399994,62.799998,50,97.199997,100,75.099998,80.0,78.0
20161231061500,180.0,184.199997,61.399999,50,117.400002,100,74.800003,80.0,78.0
20161231063000,180.0,184.199997,61.399999,50,96.599998,100,75.0,80.0,78.0
20161231064500,180.0,181.800003,60.600001,50,108.599998,100,75.400002,80.0,78.0
20161231070000,180.0,181.800003,60.600001,50,102.599998,100,75.400002,80.0,78.0
20161231071500,180.0,177.600006,59.200002,50,101.400002,100,75.199997,80.0,78.0
20161231073000,180.0,187.199997,62.399999,50,108.199997,100,75.099998,80.0,78.0
20161231074500,180.0,183.600006,61.200002,51,96.0,100,75.199997,80.0,78.0
20161231080000,180.0,187.199997,62.399999,50,116.099998,100,75.300003,80.0,78.0
20161231081500,180.0,187.199997,62.399999,50,97.699997,100,75.0,80.0,78.0
20161231083000,180.0,187.199997,62.399999,50,103.800003,100,74.699997,80.0,78.0
20161231084500,180.0,187.199997,62.399999,50,103.800003,100,74.599998,80.0,78.0
20161231090000,180.0,187.199997,62.399999,50,95.800003,100,74.400002,80.0,78.0
20161231091500,180.0,184.199997,61.399999,50,118.199997,100,74.800003,80.0,78.0
20161231093000,180.0,188.399994,62.799998,50,95.900002,100,74.900002,80.0,78.0
20161231094500,180.0,171.600006,57.200002,47,106.699997,100,75.099998,80.0,78.0
20161231100000,180.0,171.600006,57.200002,48,100.199997,100,74.800003,80.0,78.0
20161231101500,180.0,175.800003,58.600001,49,111.800003,100,74.800003,80.0,78.0
20161231103000,180.0,175.800003,58.600001,50,108.400002,100,74.699997,80.0,78.0
20161231104500,180.0,175.800003,58.600001,50,98.5,100,74.5,80.0,78.0
20161231110000,180.0,178.199997,59.399999,50,112.300003,100,74.5,80.0,78.0
20161231111500,180.0,176.399994,58.799998,50,98.5,100,74.599998,80.0,78.0
20161231113000,180.0,176.399994,58.799998,50,102.599998,100,74.699997,80.0,78.0
20161231114500,180.0,176.399994,58.799998,50,102.599998,100,74.699997,80.0,78.0
20161231120000,180.0,174.0,58.0,50,102.599998,100,74.599998,80.0,78.0
20161231121500,180.0,174.0,58.0,50,111.0,100,74.5,80.0,78.0
20161231123000,180.0,174.0,58.0,50,97.199997,100,74.800003,80.0,78.0
20161231124500,180.0,174.0,58.0,50,110.0,100,74.900002,80.0,78.0
20161231130000,180.0,174.0,58.0,50,111.699997,100,74.900002,80.0,78.0
20161231131500,180.0,177.600006,59.200002,50,99.599998,100,75.0,80.0,78.0
20161231133000,180.0,179.399994,59.799998,50,104.199997,100,75.0,80.0,78.0
20161231134500,180.0,179.399994,59.799998,50,104.199997,100,75.099998,80.0,78.0
20161231140000,180.0,176.399994,58.799998,50,114.5,100,75.0,80.0,78.0
20161231141500,180.0,176.399994,58.799998,50,99.099998,100,75.199997,80.0,78.0
20161231143000,180.0,176.399994,58.799998,50,110.0,100,75.099998,80.0,78.0
20161231144500,180.0,176.399994,58.799998,50,105.300003,100,75.099998,80.0,78.0
20161231150000,180.0,176.399994,58.799998,50,112.699997,100,75.400002,80.0,78.0
20161231151500,180.0,176.399994,58.799998,50,108.5,100,75.5,80.0,78.0
20161231153000,180.0,176.399994,58.799998,50,101.900002,100,75.400002,80.0,78.0
20161231154500,180.0,176.399994,58.799998,50,101.900002,100,75.199997,80.0,78.0
20161231160000,180.0,176.399994,58.799998,50,115.099998,100,75.099998,80.0,78.0
20161231161500,180.0,176.399994,58.799998,50,97.800003,100,75.099998,80.0,78.0
20161231163000,180.0,176.399994,58.799998,50,101.800003,100,75.099998,80.0,78.0
20161231164500,180.0,174.600006,58.200002,50,113.5,100,75.099998,80.0,78.0
20161231170000,180.0,174.600006,58.200002,50,97.699997,100,75.099998,80.0,78.0
20161231171500,180.0,174.600006,58.200002,50,110.599998,100,75.199997,80.0,78.0
20161231173000,180.0,174.600006,58.200002,50,107.900002,100,75.5,80.0,78.0
20161231174500,180.0,174.600006,58.200002,50,98.5,100,75.5,80.0,78.0
20161231180000,180.0,174.600006,58.200002,50,105.099998,100,75.599998,80.0,78.0
20161231181500,180.0,174.600006,58.200002,50,117.0,100,75.699997,80.0,78.0
20161231183000,180.0,174.600006,58.200002,50,98.800003,100,75.699997,80.0,78.0
20161231184500,180.0,174.600006,58.200002,50,104.300003,100,75.699997,80.0,78.0
20161231190000,180.0,178.800003,59.600001,50,112.199997,100,75.599998,80.0,78.0
20161231191500,180.0,178.800003,59.600001,50,96.900002,100,75.199997,80.0,78.0
20161231193000,180.0,178.800003,59.600001,50,109.699997,100,75.099998,80.0,78.0
20161231194500,180.0,181.199997,60.399999,50,105.300003,100,75.0,80.0,78.0
20161231200000,180.0,181.199997,60.399999,50,96.5,100,74.900002,80.0,78.0
20161231201500,180.0,181.199997,60.399999,50,118.300003,100,75.099998,80.0,78.0
20161231203000,180.0,183.600006,61.200002,50,98.400002,100,75.199997,80.0,78.0
20161231204500,180.0,183.600006,61.200002,50,105.300003,100,75.5,80.0,78.0
20161231210000,180.0,183.600006,61.200002,50,110.800003,100,75.599998,80.0,78.0
20161231211500,180.0,183.600006,61.200002,50,97.199997,100,75.699997,80.0,78.0
20161231213000,180.0,183.600006,61.200002,50,107.400002,100,75.900002,80.0,78.0
20161231214500,180.0,183.600006,61.200002,50,107.400002,100,75.900002,80.0,78.0
20161231220000,180.0,183.600006,61.200002,50,96.0,100,75.900002,80.0,78.0
20161231221500,180.0,183.600006,61.200002,50,118.300003,100,75.900002,80.0,78.0
20161231223000,180.0,183.600006,61.200002,50,97.400002,100,75.800003,80.0,78.0
20161231224500,180.0,183.600006,61.200002,50,105.300003,100,75.800003,80.0,78.0
20161231230000,180.0,183.600006,61.200002,50,103.900002,100,75.900002,80.0,78.0
20161231231500,180.0,183.600006,61.200002,50,97.699997,100,75.800003,80.0,78.0
20161231233000,180.0,183.600006,61.200002,50,112.199997,100,75.800003,80.0,78.0
20161231234500,180.0,183.600006,61.200002,50,97.199997,100,75.800003,80.0,78.0
20170101000000,180.0,183.600006,61.200002,50,113.199997,100,75.800003,80.0,78.0
20170101001500,180.0,180.600006,60.200002,50,99.699997,100,75.800003,80.0,78.0
20170101003000,180.0,183.600006,61.200002,50,101.0,100,75.699997,80.0,78.0
20170101004500,180.0,183.600006,61.200002,50,110.599998,100,75.800003,80.0,78.0
20170101010000,180.0,186.0,62.0,50,96.599998,100,75.800003,80.0,78.0
20170101011500,180.0,186.0,62.0,50,104.199997,100,75.800003,80.0,78.0
20170101013000,180.0,186.0,62.0,50,108.199997,100,75.900002,80.0,78.0
20170101014500,180.0,183.600006,61.200002,50,99.699997,100,75.900002,80.0,78.0
20170101020000,180.0,183.600006,61.200002,50,97.199997,100,76.0,80.0,78.0
20170101021500,180.0,186.0,62.0,50,117.400002,100,76.0,80.0,78.0
20170101023000,180.0,188.399994,62.799998,50,96.599998,100,76.0,80.0,78.0
20170101024500,180.0,188.399994,62.799998,50,102.099998,100,76.099998,80.0,78.0
20170101030000,180.0,188.399994,62.799998,50,105.199997,100,76.099998,80.0,78.0
20170101031500,180.0,188.399994,62.799998,50,99.0,100,76.099998,80.0,78.0
20170101033000,180.0,188.399994,62.799998,50,113.599998,100,76.099998,80.0,78.0
20170101034500,180.0,188.399994,62.799998,50,97.300003,100,76.099998,80.0,78.0
20170101040000,180.0,188.399994,62.799998,50,105.099998,100,76.099998,80.0,78.0
20170101041500,180.0,188.399994,62.799998,50,103.099998,100,76.099998,80.0,78.0
20170101043000,180.0,188.399994,62.799998,50,99.199997,100,76.099998,80.0,78.0
20170101044500,180.0,188.399994,62.799998,50,107.199997,100,75.599998,80.0,78.0
20170101050000,180.0,184.199997,61.399999,50,96.5,100,75.300003,80.0,78.0
20170101051500,180.0,186.600006,62.200002,50,115.300003,100,75.099998,80.0,78.0
20170101053000,180.0,186.600006,62.200002,50,97.199997,100,75.0,80.0,78.0
20170101054500,180.0,186.600006,62.200002,50,107.400002,100,75.0,80.0,78.0
20170101060000,180.0,182.399994,60.799998,50,101.199997,100,74.800003,80.0,78.0
20170101061500,180.0,182.399994,60.799998,50,96.599998,100,74.800003,80.0,78.0
20170101063000,180.0,182.399994,60.799998,50,117.5,100,75.300003,80.0,78.0
20170101064500,180.0,182.399994,60.799998,50,96.599998,100,75.5,80.0,78.0
20170101070000,180.0,178.800003,59.600001,50,117.400002,100,75.199997,80.0,78.0
20170101071500,180.0,180.600006,60.200002,50,102.0,100,75.199997,80.0,78.0
20170101073000,180.0,175.800003,58.600001,50,97.800003,100,75.199997,80.0,78.0
20170101074500,180.0,189.600006,63.200002,52,117.300003,100,75.0,80.0,78.0
20170101080000,180.0,186.0,62.0,51,96.0,100,75.5,80.0,78.0
20170101081500,180.0,186.0,62.0,51,102.5,100,75.599998,80.0,78.0
20170101083000,180.0,186.0,62.0,51,105.5,100,75.800003,80.0,78.0
20170101084500,180.0,186.0,62.0,51,114.199997,100,76.099998,80.0,78.0
20170101090000,180.0,186.0,62.0,51,96.599998,100,75.800003,80.0,78.0
20170101091500,180.0,186.0,62.0,51,94.800003,100,75.400002,80.0,78.0
20170101093000,180.0,183.0,61.0,51,114.199997,100,75.199997,80.0,78.0
20170101094500,180.0,183.0,61.0,51,97.199997,100,75.099998,80.0,78.0
20170101100000,180.0,183.0,61.0,51,101.199997,100,75.099998,80.0,78.0
20170101101500,180.0,183.0,61.0,51,99.099998,100,75.0,80.0,78.0
20170101103000,180.0,183.0,61.0,50,108.900002,100,75.5,80.0,78.0
20170101104500,180.0,183.0,61.0,50,112.5,100,75.699997,80.0,78.0
20170101110000,180.0,183.0,61.0,50,99.0,100,75.699997,80.0,78.0
20170101111500,180.0,183.0,61.0,50,117.400002,100,75.900002,80.0,78.0
20170101113000,180.0,183.0,61.0,50,96.599998,100,76.0,80.0,78.0
20170101114500,180.0,171.600006,57.200002,9,107.099998,100,75.300003,80.0,78.0
20170101120000,180.0,175.199997,58.399999,10,102.800003,100,75.099998,80.0,78.0
20170101121500,180.0,172.199997,57.399999,53,106.199997,100,75.0,80.0,78.0
20170101123000,180.0,184.800003,61.600001,52,98.5,100,74.900002,80.0,78.0
20170101124500,180.0,184.800003,61.600001,52,114.199997,100,74.800003,80.0,78.0
20170101130000,180.0,184.800003,61.600001,52,97.199997,100,74.699997,80.0,78.0
20170101131500,180.0,184.800003,61.600001,52,115.0,100,74.800003,80.0,78.0
20170101133000,180.0,171.0,57.0,50,112.5,100,75.099998,80.0,78.0
20170101134500,180.0,174.600006,58.200002,50,97.800003,100,75.199997,80.0,78.0
20170101140000,180.0,174.600006,58.200002,50,104.900002,100,75.400002,80.0,78.0
20170101141500,180.0,176.399994,58.799998,50,118.199997,100,75.400002,80.0,78.0
20170101143000,180.0,176.399994,58.799998,50,118.199997,100,75.5,80.0,78.0
20170101144500,180.0,176.399994,58.799998,50,116.599998,100,75.5,80.0,78.0
20170101150000,180.0,174.600006,58.200002,50,111.800003,100,75.599998,80.0,78.0
20170101151500,180.0,172.800003,57.600001,50,100.199997,100,75.599998,80.0,78.0
20170101153000,180.0,172.800003,57.600001,50,118.599998,100,75.699997,80.0,78.0
20170101154500,180.0,172.800003,57.600001,50,99.699997,100,75.699997,80.0,78.0
20170101160000,180.0,172.800003,57.600001,50,105.900002,100,75.699997,80.0,78.0
20170101161500,180.0,172.800003,57.600001,50,105.900002,100,75.699997,80.0,78.0
20170101163000,180.0,172.800003,57.600001,50,99.0,100,76.0,80.0,78.0
20170101164500,180.0,174.600006,58.200002,50,113.5,100,76.199997,80.0,78.0
20170101170000,180.0,174.600006,58.200002,50,97.199997,100,76.0,80.0,78.0
20170101171500,180.0,172.800003,57.600001,50,119.5,100,76.0,80.0,78.0
20170101173000,180.0,172.800003,57.600001,50,97.599998,100,76.0,80.0,78.0
20170101174500,180.0,178.800003,59.600001,50,116.0,100,76.400002,80.0,78.0
20170101180000,180.0,176.399994,58.799998,50,97.099998,100,76.5,80.0,78.0
20170101181500,180.0,180.0,60.0,50,118.300003,100,76.5,80.0,78.0
20170101183000,180.0,176.399994,58.799998,50,119.5,100,76.800003,80.0,78.0
20170101184500,180.0,178.199997,59.399999,50,116.599998,100,76.300003,80.0,78.0
20170101190000,180.0,175.199997,58.399999,50,112.5,100,76.199997,80.0,78.0
20170101191500,180.0,175.199997,58.399999,50,111.199997,100,76.300003,80.0,78.0
20170101193000,180.0,175.199997,58.399999,50,99.900002,100,76.400002,80.0,78.0
20170101194500,180.0,177.600006,59.200002,50,119.300003,100,76.400002,80.0,78.0
20170101200000,180.0,174.600006,58.200002,50,97.900002,100,76.5,80.0,78.0
20170101201500,180.0,174.600006,58.200002,50,108.400002,100,76.199997,80.0,78.0
20170101203000,180.0,177.600006,59.200002,50,104.400002,100,76.099998,80.0,78.0
20170101204500,180.0,177.600006,59.200002,50,97.699997,100,76.099998,80.0,78.0
20170101210000,180.0,177.600006,59.200002,50,118.5,100,76.199997,80.0,78.0
20170101211500,180.0,177.600006,59.200002,50,98.5,100,76.0,80.0,78.0
20170101213000,180.0,177.600006,59.200002,50,112.400002,100,75.800003,80.0,78.0
20170101214500,180.0,177.600006,59.200002,50,102.400002,100,75.699997,80.0,78.0
20170101220000,180.0,177.600006,59.200002,50,99.5,100,75.599998,80.0,78.0
20170101221500,180.0,177.600006,59.200002,50,111.300003,100,75.599998,80.0,78.0
20170101223000,180.0,177.600006,59.200002,50,97.099998,100,75.599998,80.0,78.0
20170101224500,180.0,177.600006,59.200002,51,117.5,100,75.5,80.0,78.0
20170101230000,180.0,175.800003,58.600001,51,97.699997,100,75.400002,80.0,78.0
20170101231500,180.0,175.800003,58.600001,51,111.800003,100,75.400002,80.0,78.0
20170101233000,180.0,175.800003,58.600001,51,100.300003,100,75.400002,80.0,78.0
20170101234500,180.0,175.800003,58.600001,51,100.300003,100,75.400002,80.0,78.0
20170102000000,180.0,175.800003,58.600001,51,102.199997,100,75.400002,80.0,78.0
20170102001500,180.0,175.800003,58.600001,51,117.5,100,75.400002,80.0,78.0
20170102003000,180.0,285.600006,95.200002,66,62.900002,0,75.099998,73.099998,70.099998
20170102004500,180.0,228.600006,76.200002,58,57.5,0,73.599998,73.099998,70.099998
20170102010000,180.0,190.199997,63.399999,51,57.5,0,72.699997,73.5,70.5
20170102011500,180.0,187.199997,62.399999,51,57.5,0,72.099998,73.5,70.5
20170102013000,180.0,190.199997,63.399999,51,57.5,0,71.599998,73.5,70.5
20170102014500,180.0,190.199997,63.399999,51,57.5,0,71.0,73.5,70.5
20170102020000,180.0,190.199997,63.399999,51,57.5,0,70.699997,73.5,70.5
20170102021500,180.0,185.399994,61.799998,50,57.5,0,70.5,73.5,70.5
20170102023000,180.0,190.199997,63.399999,50,57.5,100,70.199997,73.5,70.5
20170102024500,180.0,186.600006,62.200002,49,59.099998,100,69.900002,73.5,70.5
20170102030000,180.0,186.600006,62.200002,49,62.799999,100,69.800003,73.5,70.5
20170102031500,180.0,181.199997,60.399999,49,80.699997,100,70.199997,73.5,70.5
20170102033000,180.0,181.199997,60.399999,49,89.099998,100,70.699997,73.5,70.5
20170102034500,180.0,177.0,59.0,49,59.599998,0,70.5,73.5,70.5
20170102040000,180.0,177.0,59.0,49,58.299999,100,70.0,73.5,70.5
20170102041500,180.0,177.0,59.0,49,61.900002,100,69.800003,73.5,70.5
20170102043000,180.0,173.399994,57.799998,49,72.099998,100,70.0,73.5,70.5
20170102044500,180.0,175.800003,58.600001,49,71.099998,100,70.199997,73.5,70.5
20170102050000,180.0,175.800003,58.600001,49,75.5,100,70.199997,73.5,70.5
20170102051500,180.0,175.800003,58.600001,49,73.0,100,70.300003,73.5,70.5
20170102053000,180.0,175.800003,58.600001,49,75.699997,100,70.300003,73.5,70.5
20170102054500,180.0,172.199997,57.399999,49,72.5,100,70.300003,73.5,70.5
20170102060000,180.0,172.199997,57.399999,49,75.699997,100,70.400002,73.5,70.5
20170102061500,180.0,169.800003,56.600001,49,81.099998,100,70.5,79.599998,76.599998
20170102063000,180.0,172.199997,57.399999,49,101.699997,100,71.900002,79.599998,76.599998
20170102064500,180.0,172.199997,57.399999,49,99.099998,100,72.300003,79.599998,76.599998
20170102070000,180.0,172.199997,57.399999,50,115.300003,100,72.599998,79.599998,76.599998
20170102071500,180.0,172.199997,57.399999,50,101.900002,100,72.699997,79.599998,76.599998
20170102073000,180.0,174.600006,58.200002,50,110.099998,100,72.800003,79.599998,76.599998
20170102074500,180.0,172.800003,57.600001,50,103.300003,100,72.900002,79.599998,76.599998
20170102080000,180.0,177.0,59.0,50,109.300003,100,73.099998,79.599998,76.599998
20170102081500,180.0,178.800003,59.600001,50,98.400002,100,73.400002,79.599998,76.599998
20170102083000,180.0,174.0,58.0,50,110.900002,100,73.5,79.599998,76.599998
20170102084500,180.0,174.0,58.0,50,97.800003,100,73.599998,79.599998,76.599998
20170102090000,180.0,174.0,58.0,50,119.900002,100,73.599998,79.599998,76.599998
20170102091500,180.0,174.0,58.0,50,106.699997,100,73.599998,79.599998,76.599998
20170102093000,180.0,174.0,58.0,50,106.699997,100,73.5,79.599998,76.599998
20170102094500,180.0,174.0,58.0,50,101.099998,100,73.5,79.599998,76.599998
20170102100000,180.0,174.0,58.0,50,115.800003,100,73.5,79.599998,76.599998
20170102101500,180.0,174.0,58.0,50,99.099998,100,73.599998,79.599998,76.599998
20170102103000,180.0,174.0,58.0,50,107.800003,100,73.599998,79.699997,76.699997
20170102104500,180.0,174.0,58.0,50,116.599998,100,73.699997,79.699997,76.699997
20170102110000,180.0,181.199997,60.399999,50,103.900002,100,73.800003,79.699997,76.699997
20170102111500,180.0,171.600006,57.200002,51,99.099998,100,73.900002,79.699997,76.699997
20170102113000,180.0,175.199997,58.399999,51,102.800003,100,73.800003,79.699997,76.699997
20170102114500,180.0,175.199997,58.399999,51,111.800003,100,73.800003,79.699997,76.699997
20170102120000,180.0,175.199997,58.399999,51,98.5,100,74.0,79.699997,76.699997
20170102121500,180.0,175.199997,58.399999,51,112.099998,100,74.0,79.699997,76.699997
20170102123000,180.0,175.199997,58.399999,51,103.5,100,74.0,79.699997,76.699997
20170102124500,180.0,173.399994,57.799998,51,101.800003,100,73.900002,79.699997,76.699997
20170102130000,180.0,177.600006,59.200002,51,115.300003,100,74.0,79.699997,76.699997
20170102131500,180.0,175.199997,58.399999,51,105.400002,100,74.099998,79.699997,76.699997
20170102133000,180.0,175.199997,58.399999,51,100.900002,100,74.300003,79.699997,76.699997
20170102134500,180.0,173.399994,57.799998,51,106.099998,100,74.5,79.699997,76.699997
20170102140000,180.0,173.399994,57.799998,51,103.400002,100,74.5,79.699997,76.699997
20170102141500,180.0,175.800003,58.600001,51,118.400002,100,74.599998,79.699997,76.699997
20170102143000,180.0,179.399994,59.799998,51,98.0,100,74.699997,79.699997,76.699997
20170102144500,180.0,176.399994,58.799998,51,114.800003,100,74.800003,79.699997,76.699997
20170102150000,180.0,176.399994,58.799998,51,98.699997,100,74.800003,79.699997,76.699997
20170102151500,180.0,180.0,60.0,51,117.5,100,74.300003,79.699997,76.699997
20170102153000,180.0,187.800003,62.600001,51,95.400002,100,74.0,79.699997,76.699997
20170102154500,180.0,187.800003,62.600001,51,115.5,100,73.699997,79.699997,76.699997
20170102160000,180.0,184.800003,61.600001,51,95.800003,100,73.699997,79.699997,76.699997
20170102161500,180.0,184.800003,61.600001,51,116.900002,100,73.599998,79.699997,76.699997
20170102163000,180.0,184.800003,61.600001,51,97.199997,100,73.800003,79.699997,76.699997
20170102164500,180.0,184.800003,61.600001,51,110.800003,100,73.599998,79.699997,76.699997
20170102170000,180.0,184.800003,61.600001,51,102.800003,100,73.599998,79.699997,76.699997
20170102171500,180.0,176.399994,58.799998,48,97.800003,100,74.0,79.699997,76.699997
20170102173000,180.0,176.399994,58.799998,48,118.300003,100,74.599998,79.699997,76.699997
20170102174500,180.0,176.399994,58.799998,48,100.300003,100,74.300003,79.699997,76.699997
20170102180000,180.0,176.399994,58.799998,48,109.199997,100,74.099998,79.699997,76.699997
20170102181500,180.0,176.399994,58.799998,48,103.599998,100,74.099998,79.699997,76.699997
20170102183000,180.0,176.399994,58.799998,48,103.599998,100,74.199997,79.699997,76.699997
20170102184500,180.0,178.199997,59.399999,48,106.099998,100,74.199997,79.699997,76.699997
20170102190000,180.0,176.399994,58.799998,48,101.800003,100,74.199997,79.699997,76.699997
20170102191500,180.0,169.800003,56.600001,50,111.300003,100,74.300003,79.699997,76.699997
20170102193000,180.0,172.199997,57.399999,50,97.199997,100,74.300003,79.699997,76.699997
20170102194500,180.0,172.199997,57.399999,50,119.5,100,74.699997,79.699997,76.699997
20170102200000,180.0,174.0,58.0,50,98.400002,100,74.199997,79.699997,76.699997
20170102201500,180.0,177.0,59.0,50,114.900002,100,73.800003,79.699997,76.699997
20170102203000,180.0,177.0,59.0,50,100.300003,100,73.699997,79.699997,76.699997
20170102204500,180.0,175.199997,58.399999,50,112.199997,100,74.0,79.699997,76.699997
20170102210000,180.0,185.399994,61.799998,50,98.800003,100,74.0,79.699997,76.699997
20170102211500,180.0,182.399994,60.799998,50,113.099998,100,74.099998,79.699997,76.699997
20170102213000,180.0,182.399994,60.799998,50,98.5,100,74.400002,79.699997,76.699997
20170102214500,180.0,182.399994,60.799998,50,105.0,100,74.5,79.699997,76.699997
20170102220000,180.0,182.399994,60.799998,50,101.199997,100,74.5,79.699997,76.699997
20170102221500,180.0,182.399994,60.799998,50,102.699997,100,74.5,79.699997,76.699997
20170102223000,180.0,182.399994,60.799998,50,102.699997,100,74.5,79.699997,76.699997
20170102224500,180.0,182.399994,60.799998,50,99.300003,100,74.400002,79.699997,76.699997
20170102230000,180.0,182.399994,60.799998,50,109.5,100,74.300003,79.699997,76.699997
20170102231500,180.0,184.800003,61.600001,50,95.400002,100,74.300003,79.699997,76.699997
20170102233000,180.0,184.800003,61.600001,50,117.5,100,74.300003,79.699997,76.699997
20170102234500,180.0,182.399994,60.799998,50,96.0,100,74.5,79.699997,76.699997
20170103000000,180.0,184.800003,61.600001,50,114.800003,100,74.699997,79.699997,76.699997
20170103001500,180.0,184.800003,61.600001,50,96.900002,100,74.599998,79.699997,76.699997
20170103003000,180.0,184.800003,61.600001,50,116.5,100,74.5,79.699997,76.699997
20170103004500,180.0,184.800003,61.600001,50,97.800003,100,74.5,79.699997,76.699997
20170103010000,180.0,184.800003,61.600001,50,106.5,100,74.5,79.699997,76.699997
20170103011500,180.0,184.800003,61.600001,50,101.599998,100,74.5,79.699997,76.699997
20170103013000,180.0,184.800003,61.600001,50,103.599998,100,74.5,79.699997,76.699997
20170103014500,180.0,184.800003,61.600001,50,100.5,100,74.5,79.699997,76.699997
20170103020000,180.0,184.800003,61.600001,50,105.5,100,74.5,79.699997,76.699997
20170103021500,180.0,184.800003,61.600001,50,102.800003,100,74.5,79.699997,76.699997
20170103023000,180.0,184.800003,61.600001,50,102.800003,100,74.5,79.699997,76.699997
20170103024500,180.0,184.800003,61.600001,50,101.400002,100,74.5,79.699997,76.699997
20170103030000,180.0,184.800003,61.600001,50,109.900002,100,74.400002,79.699997,76.699997
20170103031500,180.0,184.800003,61.600001,50,96.099998,100,74.400002,79.699997,76.699997
20170103033000,180.0,184.800003,61.600001,50,114.699997,100,74.400002,79.699997,76.699997
20170103034500,180.0,184.800003,61.600001,50,100.199997,100,74.400002,79.699997,76.699997
20170103040000,180.0,184.800003,61.600001,50,105.800003,100,74.400002,79.699997,76.699997
20170103041500,180.0,184.800003,61.600001,50,101.0,100,74.5,79.699997,76.699997
20170103043000,180.0,184.800003,61.600001,50,108.900002,100,74.5,79.699997,76.699997
20170103044500,180.0,184.800003,61.600001,50,97.0,100,74.5,79.699997,76.699997
20170103050000,180.0,184.800003,61.600001,50,111.300003,100,74.400002,79.699997,76.699997
20170103051500,180.0,184.800003,61.600001,50,96.5,100,74.5,79.699997,76.699997
20170103053000,180.0,184.800003,61.600001,50,106.900002,100,74.400002,79.699997,76.699997
20170103054500,180.0,184.800003,61.600001,50,104.800003,100,74.599998,79.699997,76.699997
20170103060000,180.0,184.800003,61.600001,50,98.900002,100,74.599998,79.699997,76.699997
20170103061500,180.0,184.800003,61.600001,50,113.300003,100,74.5,79.699997,76.699997
20170103063000,180.0,184.800003,61.600001,50,96.599998,100,74.5,79.699997,76.699997
20170103064500,180.0,184.800003,61.600001,50,115.199997,100,74.5,79.699997,76.699997
20170103070000,180.0,184.800003,61.600001,50,97.199997,100,74.5,79.699997,76.699997
20170103071500,180.0,178.800003,59.600001,50,112.699997,100,74.599998,79.699997,76.699997
20170103073000,180.0,181.199997,60.399999,50,97.5,100,74.599998,79.699997,76.699997
20170103074500,180.0,181.199997,60.399999,50,115.099998,100,74.400002,79.699997,76.699997
20170103080000,180.0,181.199997,60.399999,50,99.199997,100,74.400002,79.699997,76.699997
20170103081500,180.0,181.199997,60.399999,50,109.699997,100,74.5,79.699997,76.699997
20170103083000,180.0,183.600006,61.200002,51,100.099998,100,74.5,79.699997,76.699997
20170103084500,180.0,189.600006,63.200002,51,112.599998,100,74.599998,79.699997,76.699997
20170103090000,180.0,185.399994,61.799998,49,96.599998,100,74.900002,79.699997,76.699997
20170103091500,180.0,185.399994,61.799998,49,107.5,100,74.699997,79.699997,76.699997
20170103093000,180.0,185.399994,61.799998,49,107.5,100,75.099998,79.699997,76.699997
20170103094500,180.0,168.600006,56.200002,50,97.199997,100,74.699997,79.699997,76.699997
20170103100000,180.0,178.800003,59.600001,51,117.900002,100,74.300003,79.699997,76.699997
20170103101500,180.0,180.600006,60.200002,51,102.800003,100,74.0,79.699997,76.699997
20170103103000,180.0,180.600006,60.200002,51,98.400002,100,74.5,79.699997,76.699997
20170103104500,180.0,183.0,61.0,51,118.300003,100,75.099998,79.699997,76.699997
20170103110000,180.0,183.0,61.0,51,99.699997,100,74.800003,79.699997,76.699997
20170103111500,180.0,180.600006,60.200002,51,99.699997,100,74.300003,79.699997,76.699997
20170103113000,180.0,186.600006,62.200002,51,119.5,100,74.099998,79.699997,76.699997
20170103114500,180.0,186.600006,62.200002,51,97.199997,100,74.0,79.699997,76.699997
20170103120000,180.0,184.199997,61.399999,50,111.699997,100,74.099998,79.699997,76.699997
20170103121500,180.0,184.199997,61.399999,50,97.800003,100,74.5,79.699997,76.699997
20170103123000,180.0,174.600006,58.200002,50,102.0,100,74.300003,79.699997,76.699997
20170103124500,180.0,181.800003,60.600001,50,114.800003,100,74.199997,79.699997,76.699997
20170103130000,180.0,181.800003,60.600001,50,106.0,100,74.400002,79.699997,76.699997
20170103131500,180.0,179.399994,59.799998,50,99.699997,100,74.699997,79.699997,76.699997
20170103133000,180.0,179.399994,59.799998,50,118.300003,100,74.400002,79.699997,76.699997
20170103134500,180.0,177.0,59.0,50,97.199997,100,74.5,79.699997,76.699997
20170103140000,180.0,175.199997,58.399999,50,119.5,100,74.300003,79.699997,76.699997
20170103141500,180.0,179.399994,59.799998,50,99.599998,100,74.0,79.699997,76.699997
20170103143000,180.0,175.800003,58.600001,50,110.900002,100,73.699997,79.699997,76.699997
20170103144500,180.0,178.800003,59.600001,50,108.300003,100,74.300003,79.699997,76.699997
20170103150000,180.0,181.199997,60.399999,50,99.099998,100,74.800003,79.699997,76.699997
20170103151500,180.0,176.399994,58.799998,50,112.800003,100,75.0,79.699997,76.699997
20170103153000,180.0,176.399994,58.799998,47,96.599998,100,74.800003,79.699997,76.699997
20170103154500,180.0,252.0,84.0,57,64.699997,0,75.199997,77.099998,74.099998
20170103160000,180.0,183.0,61.0,48,60.400002,0,74.0,77.099998,74.099998
20170103161500,180.0,183.0,61.0,48,59.099998,100,73.699997,77.099998,74.099998
20170103163000,180.0,180.0,60.0,48,61.099998,100,73.599998,77.099998,74.099998
20170103164500,180.0,180.0,60.0,48,75.699997,100,73.300003,77.099998,74.099998
20170103170000,180.0,177.0,59.0,48,97.800003,100,73.599998,77.099998,74.099998
20170103171500,180.0,177.0,59.0,48,115.5,100,73.800003,77.099998,74.099998
20170103173000,180.0,177.0,59.0,48,102.400002,100,74.0,77.099998,74.099998
20170103174500,180.0,172.800003,57.600001,48,98.5,100,74.099998,77.099998,74.099998
20170103180000,180.0,175.199997,58.399999,48,111.800003,100,74.099998,77.099998,74.099998
20170103181500,180.0,172.199997,57.399999,48,105.699997,100,74.099998,77.099998,74.099998
20170103183000,180.0,172.199997,57.399999,48,101.199997,100,74.099998,77.099998,74.099998
20170103184500,180.0,172.199997,57.399999,48,101.199997,100,73.900002,77.099998,74.099998
20170103190000,180.0,174.600006,58.200002,48,104.900002,100,74.0,77.099998,74.099998
20170103191500,180.0,172.800003,57.600001,48,97.800003,100,74.0,77.099998,74.099998
20170103193000,180.0,172.800003,57.600001,48,109.599998,100,74.0,77.099998,74.099998
20170103194500,180.0,172.800003,57.600001,48,95.099998,100,74.099998,77.099998,74.099998
20170103200000,180.0,169.800003,56.600001,48,117.300003,100,74.099998,77.099998,74.099998
20170103201500,180.0,172.199997,57.399999,48,95.900002,100,74.099998,77.099998,74.099998
20170103203000,180.0,174.600006,58.200002,48,105.300003,100,74.0,77.099998,74.099998
20170103204500,180.0,174.600006,58.200002,48,105.300003,100,73.800003,77.099998,74.099998
20170103210000,180.0,185.399994,61.799998,48,97.400002,100,73.699997,77.099998,74.099998
20170103211500,180.0,185.399994,61.799998,48,105.900002,100,73.599998,77.099998,74.099998
20170103213000,180.0,183.0,61.0,48,96.599998,100,73.800003,77.099998,74.099998
20170103214500,180.0,183.0,61.0,48,105.800003,100,74.300003,77.099998,74.099998
20170103220000,180.0,183.0,61.0,48,63.599998,0,74.199997,77.099998,74.099998
20170103221500,180.0,186.600006,62.200002,48,60.700001,100,73.300003,77.099998,74.099998
20170103223000,180.0,183.600006,61.200002,48,96.599998,100,73.099998,77.099998,74.099998
20170103224500,180.0,183.600006,61.200002,48,101.0,100,73.5,77.099998,74.099998
20170103230000,180.0,186.0,62.0,48,97.099998,100,74.0,77.099998,74.099998
20170103231500,180.0,186.0,62.0,48,111.5,100,74.0,77.099998,74.099998
20170103233000,180.0,186.0,62.0,48,94.199997,100,74.0,77.099998,74.099998
20170103234500,180.0,186.0,62.0,48,114.0,100,74.099998,77.099998,74.099998
20170104000000,180.0,183.600006,61.200002,48,93.599998,100,74.300003,77.099998,74.099998
20170104001500,180.0,183.600006,61.200002,48,60.0,0,74.0,77.099998,74.099998
20170104003000,180.0,180.600006,60.200002,48,60.799999,100,73.099998,77.099998,74.099998
20170104004500,180.0,183.600006,61.200002,48,107.800003,100,73.400002,77.099998,74.099998
20170104010000,180.0,183.600006,61.200002,48,99.0,100,73.599998,77.099998,74.099998
20170104011500,180.0,180.0,60.0,48,107.099998,100,73.800003,77.099998,74.099998
20170104013000,180.0,180.0,60.0,48,107.099998,100,73.900002,77.099998,74.099998
20170104014500,180.0,180.0,60.0,48,95.400002,100,74.0,77.099998,74.099998
20170104020000,180.0,180.0,60.0,48,114.0,100,74.199997,77.099998,74.099998
20170104021500,180.0,183.0,61.0,48,94.199997,100,74.300003,77.099998,74.099998
20170104023000,180.0,183.0,61.0,48,61.200001,100,74.099998,77.099998,74.099998
20170104024500,180.0,183.0,61.0,48,61.200001,100,73.099998,77.099998,74.099998
20170104030000,180.0,183.0,61.0,48,102.599998,100,73.300003,77.099998,74.099998
20170104031500,180.0,180.600006,60.200002,48,104.599998,100,73.599998,77.099998,74.099998
20170104033000,180.0,180.600006,60.200002,48,96.0,100,73.599998,77.099998,74.099998
20170104034500,180.0,180.600006,60.200002,48,117.5,100,73.599998,77.099998,74.099998
20170104040000,180.0,180.600006,60.200002,48,96.900002,100,73.599998,77.099998,74.099998
20170104041500,180.0,183.600006,61.200002,48,106.199997,100,73.599998,77.099998,74.099998
20170104043000,180.0,183.600006,61.200002,48,113.800003,100,73.599998,77.099998,74.099998
20170104044500,180.0,208.199997,69.399999,53,69.800003,0,73.599998,76.099998,73.099998
20170104050000,180.0,184.800003,61.600001,49,57.900002,100,72.800003,76.400002,73.400002
20170104051500,180.0,184.800003,61.600001,49,62.799999,100,72.699997,76.099998,73.099998
20170104053000,180.0,187.800003,62.600001,49,79.099998,100,72.699997,76.099998,73.099998
20170104054500,180.0,184.800003,61.600001,49,79.099998,100,72.900002,76.400002,73.400002
20170104060000,180.0,184.800003,61.600001,49,89.099998,100,73.0,76.400002,73.400002
20170104061500,180.0,181.800003,60.600001,49,105.800003,100,73.099998,76.400002,73.400002
20170104063000,180.0,181.800003,60.600001,49,97.5,100,73.300003,76.400002,73.400002
20170104064500,180.0,178.199997,59.399999,49,91.599998,0,73.699997,76.400002,73.400002
20170104070000,180.0,178.199997,59.399999,49,59.599998,100,72.800003,76.400002,73.400002
20170104071500,180.0,184.199997,61.399999,51,92.400002,100,72.400002,76.400002,73.400002
20170104073000,180.0,184.199997,61.399999,51,102.699997,100,72.900002,76.400002,73.400002
20170104074500,180.0,184.199997,61.399999,51,99.199997,100,72.900002,76.400002,73.400002
20170104080000,180.0,184.199997,61.399999,51,109.900002,100,72.699997,76.599998,73.599998
20170104081500,180.0,189.600006,63.200002,51,98.900002,100,73.099998,76.699997,73.699997
20170104083000,180.0,186.600006,62.200002,51,109.5,100,73.199997,76.699997,73.699997
20170104084500,180.0,186.600006,62.200002,50,101.900002,100,73.599998,76.699997,73.699997
20170104090000,180.0,186.600006,62.200002,50,100.199997,100,73.400002,76.699997,73.699997
20170104091500,180.0,186.600006,62.200002,50,113.0,100,73.900002,76.699997,73.699997
20170104093000,180.0,186.600006,62.200002,50,60.0,100,73.099998,76.699997,73.699997
20170104094500,180.0,174.600006,58.200002,50,99.900002,100,72.599998,76.699997,73.699997
20170104100000,180.0,174.600006,58.200002,50,102.400002,100,72.5,76.699997,73.699997
20170104101500,180.0,177.600006,59.200002,50,102.400002,100,72.300003,76.699997,73.699997
20170104103000,180.0,175.199997,58.399999,50,110.900002,100,72.099998,76.400002,73.400002
20170104104500,180.0,175.199997,58.399999,50,99.099998,100,72.400002,76.400002,73.400002
20170104110000,180.0,178.800003,59.600001,50,118.400002,100,72.599998,76.400002,73.400002
20170104111500,180.0,178.800003,59.600001,50,97.800003,100,72.599998,76.400002,73.400002
20170104113000,180.0,178.800003,59.600001,50,117.400002,100,72.699997,76.400002,73.400002
20170104114500,180.0,177.0,59.0,50,105.099998,100,72.699997,76.400002,73.400002
20170104120000,180.0,177.0,59.0,50,97.800003,100,72.800003,76.400002,73.400002
20170104121500,180.0,179.399994,59.799998,50,120.300003,100,72.800003,76.400002,73.400002
20170104123000,180.0,177.600006,59.200002,50,101.099998,100,73.0,76.400002,73.400002
20170104124500,180.0,180.600006,60.200002,50,97.800003,100,73.0,76.400002,73.400002
20170104130000,180.0,180.600006,60.200002,50,113.599998,100,73.099998,76.400002,73.400002
20170104131500,180.0,183.600006,61.200002,50,97.199997,100,73.099998,76.400002,73.400002
20170104133000,180.0,183.600006,61.200002,50,117.5,100,73.300003,76.400002,73.400002
20170104134500,180.0,186.600006,62.200002,50,96.599998,100,73.400002,76.400002,73.400002
20170104140000,180.0,184.199997,61.399999,50,110.699997,100,73.5,76.400002,73.400002
20170104141500,180.0,187.199997,62.399999,50,101.199997,100,73.400002,76.400002,73.400002
20170104143000,180.0,187.199997,62.399999,50,64.099998,0,73.400002,76.400002,73.400002
20170104144500,180.0,187.199997,62.399999,50,62.400002,100,72.599998,76.400002,73.400002
20170104150000,180.0,187.199997,62.399999,50,92.5,100,72.599998,76.400002,73.400002
20170104151500,180.0,184.199997,61.399999,50,104.0,100,72.699997,76.400002,73.400002
20170104153000,180.0,184.199997,61.399999,50,104.0,100,72.599998,76.400002,73.400002
20170104154500,180.0,184.199997,61.399999,50,96.0,100,72.5,76.400002,73.400002
20170104160000,180.0,184.199997,61.399999,50,118.400002,100,72.300003,76.400002,73.400002
20170104161500,180.0,184.199997,61.399999,50,97.199997,100,72.199997,76.400002,73.400002
20170104163000,180.0,184.199997,61.399999,50,114.599998,100,72.099998,76.400002,73.400002
20170104164500,180.0,187.800003,62.600001,50,98.5,100,72.300003,76.400002,73.400002
20170104170000,180.0,187.800003,62.600001,50,105.900002,100,72.599998,76.400002,73.400002
20170104171500,180.0,185.399994,61.799998,50,103.699997,100,72.699997,76.400002,73.400002
20170104173000,180.0,187.800003,62.600001,50,97.699997,100,72.800003,76.400002,73.400002
20170104174500,180.0,187.800003,62.600001,50,111.0,100,72.900002,76.400002,73.400002
20170104180000,180.0,187.800003,62.600001,50,95.900002,100,72.900002,76.400002,73.400002
20170104181500,180.0,187.800003,62.600001,50,111.400002,100,73.0,76.400002,73.400002
20170104183000,180.0,183.0,61.0,50,98.199997,100,73.099998,76.400002,73.400002
20170104184500,180.0,183.0,61.0,50,111.099998,100,73.099998,76.400002,73.400002
20170104190000,180.0,183.0,61.0,50,99.599998,100,73.099998,76.400002,73.400002
20170104191500,180.0,183.0,61.0,50,107.900002,100,73.199997,76.400002,73.400002
20170104193000,180.0,180.600006,60.200002,50,101.800003,100,73.199997,76.400002,73.400002
20170104194500,180.0,180.600006,60.200002,50,108.599998,100,73.199997,76.400002,73.400002
20170104200000,180.0,180.600006,60.200002,50,104.400002,100,73.199997,76.400002,73.400002
20170104201500,180.0,176.399994,58.799998,50,104.400002,100,73.199997,76.400002,73.400002
20170104203000,180.0,176.399994,58.799998,50,114.300003,100,73.199997,76.400002,73.400002
