PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104204500,180.0,176.399994,58.799998,50,97.199997,100,73.199997,76.400002,73.400002
20170104210000,180.0,176.399994,58.799998,50,113.0,100,73.099998,76.400002,73.400002
20170104211500,180.0,176.399994,58.799998,50,107.599998,100,73.099998,76.400002,73.400002
20170104213000,180.0,178.199997,59.399999,50,99.599998,100,73.099998,76.400002,73.400002
20170104214500,180.0,178.199997,59.399999,50,114.300003,100,73.099998,76.400002,73.400002
20170104220000,180.0,178.199997,59.399999,50,97.199997,100,73.099998,76.400002,73.400002
20170104221500,180.0,178.199997,59.399999,48,102.699997,100,73.099998,76.400002,73.400002
20170104223000,180.0,180.0,60.0,48,118.800003,100,73.099998,76.400002,73.400002
20170104224500,180.0,180.0,60.0,48,101.800003,100,73.099998,76.400002,73.400002
20170104230000,180.0,180.0,60.0,48,99.699997,100,73.199997,76.400002,73.400002
20170104231500,180.0,180.0,60.0,48,117.599998,100,73.199997,76.400002,73.400002
20170104233000,180.0,180.0,60.0,48,104.900002,100,73.199997,76.400002,73.400002
20170104234500,180.0,180.0,60.0,48,97.199997,100,73.199997,76.400002,73.400002
20170105000000,180.0,180.0,60.0,48,112.699997,100,73.199997,76.400002,73.400002
20170105001500,180.0,180.0,60.0,48,109.099998,100,73.199997,76.400002,73.400002
20170105003000,180.0,177.600006,59.200002,48,96.599998,100,73.199997,76.599998,73.599998
20170105004500,180.0,177.600006,59.200002,48,108.400002,100,73.199997,76.699997,73.699997
20170105010000,180.0,177.600006,59.200002,48,112.199997,100,73.199997,76.699997,73.699997
20170105011500,180.0,177.600006,59.200002,48,96.599998,100,73.199997,76.699997,73.699997
20170105013000,180.0,180.0,60.0,48,106.5,100,73.199997,76.699997,73.699997
20170105014500,180.0,178.199997,59.399999,48,115.599998,100,73.199997,76.699997,73.699997
20170105020000,180.0,178.199997,59.399999,48,98.300003,100,73.199997,76.699997,73.699997
20170105021500,180.0,178.199997,59.399999,48,102.099998,100,73.199997,76.699997,73.699997
20170105023000,180.0,178.199997,59.399999,48,117.0,100,73.199997,76.699997,73.699997
20170105024500,180.0,178.199997,59.399999,48,102.099998,100,73.199997,76.599998,73.599998
20170105030000,180.0,178.199997,59.399999,48,97.199997,100,73.199997,76.400002,73.400002
20170105031500,180.0,178.199997,59.399999,48,111.300003,100,73.199997,76.400002,73.400002
20170105033000,180.0,178.199997,59.399999,48,111.300003,100,73.199997,76.400002,73.400002
20170105034500,180.0,180.0,60.0,48,96.5,100,73.199997,76.400002,73.400002
20170105040000,180.0,180.0,60.0,48,102.5,100,73.199997,76.400002,73.400002
20170105041500,180.0,180.0,60.0,48,117.400002,100,73.199997,76.400002,73.400002
20170105043000,180.0,178.199997,59.399999,48,101.0,100,73.199997,76.400002,73.400002
20170105044500,180.0,181.199997,60.399999,48,99.699997,100,73.199997,76.400002,73.400002
20170105050000,180.0,178.800003,59.600001,48,117.0,100,73.199997,76.400002,73.400002
20170105051500,180.0,178.800003,59.600001,48,106.0,100,73.300003,76.400002,73.400002
20170105053000,180.0,178.800003,59.600001,48,96.0,100,73.300003,76.400002,73.400002
20170105054500,180.0,174.600006,58.200002,48,108.300003,100,73.300003,76.400002,73.400002
20170105060000,180.0,172.800003,57.600001,48,115.199997,100,73.300003,76.400002,73.400002
20170105061500,180.0,172.800003,57.600001,48,98.300003,100,73.300003,76.400002,73.400002
20170105063000,180.0,172.800003,57.600001,49,105.300003,100,73.300003,76.400002,73.400002
20170105064500,180.0,175.800003,58.600001,49,100.199997,100,73.199997,76.400002,73.400002
20170105070000,180.0,175.800003,58.600001,49,103.699997,100,73.199997,76.400002,73.400002
20170105071500,180.0,175.800003,58.600001,49,113.300003,100,73.199997,76.400002,73.400002
20170105073000,180.0,178.199997,59.399999,49,98.099998,100,73.199997,76.400002,73.400002
20170105074500,180.0,175.199997,58.399999,50,120.400002,100,73.199997,76.400002,73.400002
20170105080000,180.0,178.800003,59.600001,50,97.199997,100,73.199997,76.400002,73.400002
20170105081500,180.0,186.0,62.0,50,113.099998,100,73.199997,76.400002,73.400002
20170105083000,180.0,186.0,62.0,50,98.800003,100,73.300003,76.400002,73.400002
20170105084500,180.0,188.399994,62.799998,50,109.5,100,73.300003,76.400002,73.400002
20170105090000,180.0,184.800003,61.600001,50,98.400002,100,73.300003,76.400002,73.400002
20170105091500,180.0,184.800003,61.600001,49,106.900002,100,73.400002,76.400002,73.400002
20170105093000,180.0,184.800003,61.600001,49,100.900002,100,73.400002,76.400002,73.400002
20170105094500,180.0,184.800003,61.600001,49,110.099998,100,73.5,76.400002,73.400002
20170105100000,180.0,184.800003,61.600001,49,97.199997,100,73.599998,76.400002,73.400002
20170105101500,180.0,184.800003,61.600001,49,107.5,100,73.699997,76.400002,73.400002
20170105103000,180.0,184.800003,61.600001,49,61.599998,0,73.199997,76.400002,73.400002
20170105104500,180.0,184.800003,61.600001,49,64.400002,100,72.400002,76.400002,73.400002
20170105110000,180.0,184.800003,61.600001,49,104.800003,100,72.699997,76.400002,73.400002
20170105111500,180.0,184.800003,61.600001,49,99.900002,100,73.0,76.400002,73.400002
20170105113000,180.0,180.0,60.0,49,96.599998,100,73.199997,76.400002,73.400002
20170105114500,180.0,180.0,60.0,49,111.199997,100,73.400002,76.400002,73.400002
20170105120000,180.0,180.0,60.0,49,96.599998,100,73.599998,76.400002,73.400002
20170105121500,180.0,180.0,60.0,49,64.400002,0,73.400002,76.400002,73.400002
20170105123000,180.0,180.0,60.0,49,62.799999,100,72.599998,76.400002,73.400002
20170105124500,180.0,180.0,60.0,49,112.900002,100,72.5,76.400002,73.400002
20170105130000,180.0,177.600006,59.200002,49,96.599998,100,73.0,76.400002,73.400002
20170105131500,180.0,181.199997,60.399999,49,112.5,100,73.300003,76.400002,73.400002
20170105133000,180.0,181.199997,60.399999,49,95.400002,100,73.5,76.400002,73.400002
20170105134500,180.0,181.199997,60.399999,49,92.300003,0,73.699997,76.400002,73.400002
20170105140000,180.0,178.800003,59.600001,49,59.200001,100,72.900002,76.400002,73.400002
20170105141500,180.0,178.800003,59.600001,49,76.199997,100,72.300003,76.400002,73.400002
20170105143000,180.0,174.600006,58.200002,49,112.5,100,72.800003,76.400002,73.400002
20170105144500,180.0,172.800003,57.600001,49,96.400002,100,73.099998,76.400002,73.400002
20170105150000,180.0,175.800003,58.600001,49,98.5,100,73.300003,76.400002,73.400002
20170105151500,180.0,175.800003,58.600001,49,113.599998,100,73.5,76.400002,73.400002
20170105153000,180.0,172.199997,57.399999,49,102.599998,100,73.599998,76.400002,73.400002
20170105154500,180.0,175.199997,58.399999,49,60.799999,0,73.400002,76.400002,73.400002
20170105160000,180.0,180.0,60.0,49,59.599998,100,72.599998,76.400002,73.400002
20170105161500,180.0,177.600006,59.200002,49,93.0,100,72.5,76.400002,73.400002
20170105163000,180.0,177.600006,59.200002,49,98.599998,100,72.900002,76.400002,73.400002
20170105164500,180.0,183.0,61.0,49,98.599998,100,73.199997,76.400002,73.400002
20170105170000,180.0,183.0,61.0,49,104.199997,100,73.5,76.400002,73.400002
20170105171500,180.0,185.399994,61.799998,49,104.199997,100,73.599998,76.400002,73.400002
20170105173000,180.0,185.399994,61.799998,49,61.200001,100,72.900002,76.400002,73.400002
20170105174500,180.0,185.399994,61.799998,49,67.400002,100,72.300003,76.400002,73.400002
20170105180000,180.0,185.399994,61.799998,49,94.199997,100,72.699997,76.400002,73.400002
20170105181500,180.0,185.399994,61.799998,49,112.599998,100,73.099998,76.400002,73.400002
20170105183000,180.0,178.800003,59.600001,49,95.5,100,73.300003,76.400002,73.400002
20170105184500,180.0,181.199997,60.399999,49,107.5,100,73.400002,76.400002,73.400002
20170105190000,180.0,181.199997,60.399999,49,99.099998,100,73.599998,76.400002,73.400002
20170105191500,180.0,183.600006,61.200002,49,94.699997,100,73.599998,76.400002,73.400002
20170105193000,180.0,183.600006,61.200002,49,61.700001,0,73.199997,76.400002,73.400002
20170105194500,180.0,183.600006,61.200002,49,64.800003,100,72.400002,76.400002,73.400002
20170105200000,180.0,183.600006,61.200002,49,99.199997,100,72.599998,76.400002,73.400002
20170105201500,180.0,179.399994,59.799998,49,105.400002,100,72.900002,76.400002,73.400002
20170105203000,180.0,184.199997,61.399999,49,95.800003,100,72.900002,76.400002,73.400002
20170105204500,180.0,178.199997,59.399999,49,108.099998,100,73.099998,76.400002,73.400002
20170105210000,180.0,178.199997,59.399999,49,94.400002,100,73.099998,76.400002,73.400002
20170105211500,180.0,178.199997,59.399999,49,113.199997,100,73.199997,76.400002,73.400002
20170105213000,180.0,176.399994,58.799998,49,93.699997,100,73.199997,76.400002,73.400002
20170105214500,180.0,176.399994,58.799998,49,105.599998,100,73.199997,76.400002,73.400002
20170105220000,180.0,174.600006,58.200002,49,103.5,100,73.300003,76.400002,73.400002
20170105221500,180.0,174.600006,58.200002,49,96.400002,100,73.300003,76.400002,73.400002
20170105223000,180.0,172.800003,57.600001,49,117.400002,100,73.300003,76.400002,73.400002
20170105224500,180.0,174.600006,58.200002,49,94.800003,100,73.300003,76.400002,73.400002
20170105230000,180.0,174.600006,58.200002,49,110.599998,100,73.400002,76.400002,73.400002
20170105231500,180.0,174.600006,58.200002,49,97.699997,100,73.400002,76.400002,73.400002
20170105233000,180.0,177.0,59.0,49,106.599998,100,73.400002,76.400002,73.400002
20170105234500,180.0,177.0,59.0,49,104.0,100,73.400002,76.400002,73.400002
20170106000000,180.0,181.199997,60.399999,50,62.0,0,73.199997,76.400002,73.400002
20170106001500,180.0,181.199997,60.399999,50,62.799999,100,72.300003,76.099998,73.099998
20170106003000,180.0,181.199997,60.399999,50,101.199997,100,72.300003,76.400002,73.400002
20170106004500,180.0,181.199997,60.399999,50,96.0,100,72.599998,76.300003,73.300003
20170106010000,180.0,181.199997,60.399999,50,114.300003,100,72.699997,76.400002,73.400002
20170106011500,180.0,181.199997,60.399999,50,105.099998,100,72.800003,76.400002,73.400002
20170106013000,180.0,181.199997,60.399999,50,96.599998,100,72.900002,76.400002,73.400002
20170106014500,180.0,178.800003,59.600001,50,117.599998,100,72.800003,76.400002,73.400002
20170106020000,180.0,178.800003,59.600001,50,102.099998,100,72.699997,76.599998,73.599998
20170106021500,180.0,177.0,59.0,50,98.599998,100,72.599998,76.699997,73.699997
20170106023000,180.0,177.0,59.0,50,119.5,100,72.5,76.699997,73.699997
20170106024500,180.0,175.199997,58.399999,50,100.199997,100,73.300003,76.699997,73.699997
20170106030000,180.0,175.199997,58.399999,50,98.5,100,73.599998,76.699997,73.699997
20170106031500,180.0,175.199997,58.399999,50,60.400002,0,73.599998,76.400002,73.400002
20170106033000,180.0,178.800003,59.600001,50,57.900002,100,72.699997,76.400002,73.400002
20170106034500,180.0,178.800003,59.600001,50,93.599998,100,72.400002,76.400002,73.400002
20170106040000,180.0,183.600006,61.200002,50,112.800003,100,72.599998,76.400002,73.400002
20170106041500,180.0,183.600006,61.200002,50,107.699997,100,72.699997,76.400002,73.400002
20170106043000,180.0,186.0,62.0,50,97.199997,100,72.800003,76.400002,73.400002
20170106044500,180.0,181.199997,60.399999,50,97.199997,100,72.900002,76.699997,73.699997
20170106050000,180.0,185.399994,61.799998,49,115.199997,100,73.0,76.699997,73.699997
20170106051500,180.0,185.399994,61.799998,49,105.0,100,73.099998,76.699997,73.699997
20170106053000,180.0,182.399994,60.799998,49,95.300003,100,73.599998,76.699997,73.699997
20170106054500,180.0,178.800003,59.600001,49,101.699997,100,73.400002,76.699997,73.699997
20170106060000,180.0,178.800003,59.600001,49,118.300003,100,73.400002,76.699997,73.699997
20170106061500,180.0,175.800003,58.600001,49,102.400002,100,73.400002,76.699997,73.699997
20170106063000,180.0,175.800003,58.600001,49,96.599998,100,73.400002,76.699997,73.699997
20170106064500,180.0,175.800003,58.600001,49,108.900002,100,73.400002,76.400002,73.400002
20170106070000,180.0,178.199997,59.399999,49,112.400002,100,73.300003,76.400002,73.400002
20170106071500,180.0,178.199997,59.399999,49,97.699997,100,73.300003,76.400002,73.400002
20170106073000,180.0,178.199997,59.399999,49,102.099998,100,73.099998,76.699997,73.699997
20170106074500,180.0,178.199997,59.399999,49,117.400002,100,72.900002,76.699997,73.699997
20170106080000,180.0,180.0,60.0,49,102.099998,100,73.0,76.699997,73.699997
20170106081500,180.0,175.199997,58.399999,49,96.599998,100,72.900002,76.699997,73.699997
20170106083000,180.0,175.199997,58.399999,49,107.0,100,72.699997,76.699997,73.699997
20170106084500,180.0,183.600006,61.200002,49,115.699997,100,72.599998,76.699997,73.699997
20170106090000,180.0,176.399994,58.799998,49,101.0,100,72.599998,76.699997,73.699997
20170106091500,180.0,176.399994,58.799998,49,96.599998,100,72.400002,76.400002,73.400002
20170106093000,180.0,176.399994,58.799998,49,108.699997,100,73.0,76.400002,73.400002
20170106094500,180.0,176.399994,58.799998,49,112.199997,100,72.699997,76.400002,73.400002
20170106100000,180.0,174.600006,58.200002,49,98.599998,100,73.0,76.699997,73.699997
20170106101500,180.0,177.0,59.0,49,98.599998,100,72.599998,76.800003,73.800003
20170106103000,180.0,183.0,61.0,49,114.0,100,72.400002,76.800003,73.800003
20170106104500,180.0,183.0,61.0,49,104.0,100,72.199997,76.800003,73.800003
20170106110000,180.0,183.0,61.0,49,95.400002,100,72.199997,76.800003,73.800003
20170106111500,180.0,183.0,61.0,49,102.0,100,72.699997,76.800003,73.800003
20170106113000,180.0,185.399994,61.799998,49,116.199997,100,72.599998,76.800003,73.800003
20170106114500,180.0,173.399994,57.799998,49,102.199997,100,72.199997,76.800003,73.800003
20170106120000,180.0,178.800003,59.600001,49,95.400002,100,72.199997,76.800003,73.800003
20170106121500,180.0,186.0,62.0,49,105.5,100,72.199997,76.800003,73.800003
20170106123000,180.0,186.0,62.0,49,113.199997,100,72.199997,76.800003,73.800003
20170106124500,180.0,186.0,62.0,49,99.0,100,72.599998,76.900002,73.900002
20170106130000,180.0,186.0,62.0,49,96.0,100,72.699997,76.900002,73.900002
20170106131500,180.0,186.0,62.0,49,108.199997,100,72.800003,76.900002,73.900002
20170106133000,180.0,186.0,62.0,49,111.800003,100,72.900002,76.900002,73.900002
20170106134500,180.0,181.800003,60.600001,49,98.800003,100,73.099998,76.800003,73.800003
20170106140000,180.0,178.800003,59.600001,49,97.199997,100,73.099998,76.900002,73.900002
20170106141500,180.0,180.600006,60.200002,49,110.300003,100,73.300003,76.900002,73.900002
20170106143000,180.0,184.800003,61.600001,49,110.300003,100,73.099998,76.900002,73.900002
20170106144500,180.0,184.800003,61.600001,49,97.699997,100,73.0,76.900002,73.900002
20170106150000,180.0,184.800003,61.600001,49,96.400002,100,73.199997,76.900002,73.900002
20170106151500,180.0,184.800003,61.600001,49,111.0,100,73.0,77.0,74.0
20170106153000,180.0,177.600006,59.200002,49,111.0,100,73.300003,76.900002,73.900002
20170106154500,180.0,180.0,60.0,49,100.199997,100,73.699997,76.900002,73.900002
20170106160000,180.0,183.0,61.0,49,68.099998,0,74.099998,76.900002,73.900002
20170106161500,180.0,183.0,61.0,49,63.200001,100,73.0,77.0,74.0
20170106163000,180.0,183.0,61.0,49,101.0,100,73.5,76.900002,73.900002
20170106164500,180.0,183.0,61.0,49,68.699997,100,73.199997,76.900002,73.900002
20170106170000,180.0,183.0,61.0,49,89.400002,0,74.099998,76.800003,73.800003
20170106171500,180.0,183.0,61.0,49,62.400002,100,72.599998,76.800003,73.800003
20170106173000,180.0,183.0,61.0,49,93.599998,100,72.400002,76.800003,73.800003
20170106174500,180.0,186.0,62.0,49,100.199997,100,72.5,76.800003,73.800003
20170106180000,180.0,186.0,62.0,49,113.599998,100,72.699997,76.800003,73.800003
20170106181500,180.0,186.0,62.0,49,113.599998,100,72.400002,76.800003,73.800003
20170106183000,180.0,186.0,62.0,49,102.699997,100,72.599998,76.800003,73.800003
20170106184500,180.0,183.600006,61.200002,49,96.5,100,72.699997,76.900002,73.900002
20170106190000,180.0,186.0,62.0,49,96.5,100,72.199997,76.900002,73.900002
20170106191500,180.0,186.0,62.0,49,108.0,100,72.099998,76.900002,73.900002
20170106193000,180.0,301.200012,100.400004,64,57.200001,0,71.699997,70.400002,67.400002
20170106194500,180.0,236.399994,78.799998,56,56.099998,0,70.5,70.400002,67.400002
20170106200000,180.0,187.199997,62.399999,48,56.099998,0,70.099998,70.800003,67.800003
20170106201500,180.0,187.199997,62.399999,49,56.099998,0,69.699997,70.699997,67.699997
20170106203000,180.0,187.199997,62.399999,49,56.099998,0,69.099998,70.800003,67.800003
20170106204500,180.0,191.399994,63.799998,49,56.099998,0,68.800003,70.800003,67.800003
20170106210000,180.0,186.0,62.0,48,102.199997,100,69.300003,75.0,72.0
20170106211500,180.0,186.0,62.0,48,97.800003,100,69.699997,75.0,72.0
20170106213000,180.0,186.0,62.0,48,96.599998,100,70.099998,75.300003,72.300003
20170106214500,180.0,186.0,62.0,48,107.0,100,70.300003,75.0,72.0
20170106220000,180.0,186.0,62.0,48,115.800003,100,70.5,75.199997,72.199997
20170106221500,180.0,186.0,62.0,48,105.0,100,70.699997,75.300003,72.300003
20170106223000,180.0,183.600006,61.200002,48,97.199997,100,70.800003,75.300003,72.300003
20170106224500,180.0,186.0,62.0,48,97.199997,100,71.0,75.300003,72.300003
20170106230000,180.0,183.600006,61.200002,48,111.300003,100,71.099998,75.300003,72.300003
20170106231500,180.0,183.600006,61.200002,48,112.5,100,71.199997,75.300003,72.300003
20170106233000,180.0,183.600006,61.200002,48,101.900002,100,71.300003,75.300003,72.300003
20170106234500,180.0,183.600006,61.200002,48,95.400002,100,71.400002,75.300003,72.300003
20170107000000,180.0,187.199997,62.399999,48,102.300003,100,71.400002,75.300003,72.300003
20170107001500,180.0,187.199997,62.399999,48,115.800003,100,71.400002,75.300003,72.300003
20170107003000,180.0,184.800003,61.600001,48,106.699997,100,71.400002,75.300003,72.300003
20170107004500,180.0,184.800003,61.600001,48,97.5,100,71.400002,75.0,72.0
20170107010000,180.0,184.800003,61.600001,48,97.5,100,71.400002,75.199997,72.199997
20170107011500,180.0,187.199997,62.399999,48,109.5,100,71.300003,75.300003,72.300003
20170107013000,180.0,184.800003,61.600001,48,112.400002,100,71.400002,75.300003,72.300003
20170107014500,180.0,184.800003,61.600001,48,101.0,100,71.300003,75.300003,72.300003
20170107020000,180.0,182.399994,60.799998,48,95.400002,100,71.300003,75.300003,72.300003
20170107021500,180.0,184.800003,61.600001,48,101.800003,100,71.5,75.300003,72.300003
20170107023000,180.0,184.800003,61.600001,48,115.0,100,71.800003,75.300003,72.300003
20170107024500,180.0,184.800003,61.600001,48,104.300003,100,71.699997,75.300003,72.300003
20170107030000,180.0,184.800003,61.600001,48,96.400002,100,71.5,75.300003,72.300003
20170107031500,180.0,187.199997,62.399999,48,98.5,100,71.400002,75.300003,72.300003
20170107033000,180.0,187.199997,62.399999,48,114.0,100,71.300003,75.300003,72.300003
20170107034500,180.0,187.199997,62.399999,48,108.300003,100,71.300003,75.300003,72.300003
20170107040000,180.0,183.600006,61.200002,48,98.900002,100,71.199997,75.300003,72.300003
20170107041500,180.0,186.0,62.0,48,96.0,100,71.199997,75.300003,72.300003
20170107043000,180.0,183.600006,61.200002,48,111.699997,100,71.199997,75.300003,72.300003
20170107044500,180.0,183.600006,61.200002,48,109.900002,100,71.199997,75.300003,72.300003
20170107050000,180.0,183.600006,61.200002,48,99.0,100,71.199997,75.300003,72.300003
20170107051500,180.0,186.600006,62.200002,48,95.400002,100,71.199997,75.300003,72.300003
20170107053000,180.0,186.600006,62.200002,48,106.5,100,71.199997,75.300003,72.300003
20170107054500,180.0,186.600006,62.200002,48,111.400002,100,71.199997,75.300003,72.300003
20170107060000,180.0,186.600006,62.200002,48,99.599998,100,71.199997,75.300003,72.300003
20170107061500,180.0,186.600006,62.200002,48,95.300003,100,71.099998,75.300003,72.300003
20170107063000,180.0,186.600006,62.200002,48,111.099998,100,71.0,75.300003,72.300003
20170107064500,180.0,186.600006,62.200002,48,108.0,100,71.0,75.400002,72.400002
20170107070000,180.0,186.600006,62.200002,48,97.199997,100,70.900002,75.599998,72.599998
20170107071500,180.0,186.600006,62.200002,48,97.199997,100,70.900002,75.699997,72.699997
20170107073000,180.0,186.600006,62.200002,48,114.199997,100,70.699997,75.400002,72.400002
20170107074500,180.0,186.600006,62.200002,48,105.099998,100,70.900002,75.699997,72.699997
20170107080000,180.0,183.600006,61.200002,48,95.900002,100,71.199997,75.699997,72.699997
20170107081500,180.0,183.600006,61.200002,48,99.699997,100,71.0,75.699997,72.699997
20170107083000,180.0,177.600006,59.200002,48,115.800003,100,70.900002,75.699997,72.699997
20170107084500,180.0,177.600006,59.200002,48,107.900002,100,71.099998,75.699997,72.699997
20170107090000,180.0,180.0,60.0,48,100.0,100,71.199997,75.699997,72.699997
20170107091500,180.0,177.600006,59.200002,48,97.199997,100,71.300003,75.699997,72.699997
20170107093000,180.0,177.600006,59.200002,48,109.699997,100,71.599998,75.699997,72.699997
20170107094500,180.0,175.199997,58.399999,48,113.300003,100,71.199997,75.699997,72.699997
20170107100000,180.0,177.0,59.0,48,101.800003,100,71.199997,75.699997,72.699997
20170107101500,180.0,175.199997,58.399999,48,96.0,100,71.199997,75.699997,72.699997
20170107103000,180.0,177.600006,59.200002,48,106.199997,100,71.099998,75.699997,72.699997
20170107104500,180.0,177.600006,59.200002,48,116.5,100,71.400002,75.699997,72.699997
20170107110000,180.0,177.600006,59.200002,48,105.699997,100,71.699997,75.699997,72.699997
20170107111500,180.0,177.600006,59.200002,48,97.900002,100,71.5,75.699997,72.699997
20170107113000,180.0,180.0,60.0,48,97.900002,100,71.400002,75.699997,72.699997
20170107114500,180.0,184.199997,61.399999,48,108.599998,100,71.400002,75.699997,72.699997
20170107120000,180.0,178.199997,59.399999,48,115.400002,100,71.5,75.699997,72.699997
20170107121500,180.0,180.0,60.0,48,103.599998,100,71.5,75.699997,72.699997
20170107123000,180.0,178.199997,59.399999,48,97.699997,100,71.699997,75.699997,72.699997
20170107124500,180.0,178.199997,59.399999,48,99.099998,100,72.0,75.5,72.5
20170107130000,180.0,178.199997,59.399999,48,111.599998,100,71.199997,75.5,72.5
20170107131500,180.0,182.399994,60.799998,48,114.199997,100,71.400002,75.400002,72.400002
20170107133000,180.0,187.199997,62.399999,48,103.099998,100,71.599998,75.699997,72.699997
20170107134500,180.0,184.199997,61.399999,48,96.599998,100,71.699997,75.699997,72.699997
20170107140000,180.0,184.199997,61.399999,48,96.599998,100,71.800003,75.699997,72.699997
20170107141500,180.0,184.199997,61.399999,48,108.5,100,71.900002,75.699997,72.699997
20170107143000,180.0,184.199997,61.399999,48,114.900002,100,72.099998,75.699997,72.699997
20170107144500,180.0,184.199997,61.399999,48,103.800003,100,72.099998,75.699997,72.699997
20170107150000,180.0,184.199997,61.399999,48,98.300003,100,72.199997,75.699997,72.699997
20170107151500,180.0,184.199997,61.399999,48,97.199997,100,72.199997,75.699997,72.699997
20170107153000,180.0,179.399994,59.799998,48,109.099998,100,72.400002,75.699997,72.699997
20170107154500,180.0,181.800003,60.600001,48,114.099998,100,72.400002,75.699997,72.699997
20170107160000,180.0,181.800003,60.600001,48,102.900002,100,72.599998,75.699997,72.699997
20170107161500,180.0,173.399994,57.799998,48,97.199997,100,72.800003,75.699997,72.699997
20170107163000,180.0,175.199997,58.399999,48,99.099998,100,72.599998,75.699997,72.699997
20170107164500,180.0,175.199997,58.399999,48,110.300003,100,72.300003,75.699997,72.699997
20170107170000,180.0,175.199997,58.399999,48,116.400002,100,72.099998,75.699997,72.699997
20170107171500,180.0,173.399994,57.799998,48,104.300003,100,71.699997,75.699997,72.699997
20170107173000,180.0,175.800003,58.600001,48,97.800003,100,71.599998,75.699997,72.699997
20170107174500,180.0,173.399994,57.799998,48,97.800003,100,72.199997,75.699997,72.699997
20170107180000,180.0,175.800003,58.600001,48,110.099998,100,72.199997,75.699997,72.699997
20170107181500,180.0,172.199997,57.399999,48,114.5,100,71.699997,75.699997,72.699997
20170107183000,180.0,174.600006,58.200002,48,105.099998,100,71.900002,75.699997,72.699997
20170107184500,180.0,171.0,57.0,48,97.800003,100,71.800003,75.699997,72.699997
20170107190000,180.0,180.0,60.0,48,97.800003,100,71.599998,75.699997,72.699997
20170107191500,180.0,180.0,60.0,48,109.5,100,71.400002,75.699997,72.699997
20170107193000,180.0,180.0,60.0,48,113.0,100,71.400002,71.5,68.5
20170107194500,180.0,190.199997,63.399999,52,56.299999,0,70.699997,71.800003,68.800003
20170107200000,180.0,187.800003,62.600001,51,55.400002,0,69.800003,71.900002,68.900002
20170107201500,180.0,185.399994,61.799998,51,55.400002,0,69.099998,71.900002,68.900002
20170107203000,180.0,179.399994,59.799998,47,55.400002,100,68.599998,71.900002,68.900002
20170107204500,180.0,177.0,59.0,47,60.299999,100,68.300003,72.199997,69.199997
20170107210000,180.0,177.0,59.0,47,91.400002,100,68.599998,72.199997,69.199997
20170107211500,180.0,178.800003,59.600001,47,94.099998,100,69.300003,72.699997,69.699997
20170107213000,180.0,178.800003,59.600001,47,98.5,100,69.699997,72.699997,69.699997
20170107214500,180.0,178.800003,59.600001,47,64.5,0,70.0,72.699997,69.699997
20170107220000,180.0,187.800003,62.600001,49,57.200001,100,69.099998,72.699997,69.699997
20170107221500,180.0,187.800003,62.600001,49,82.800003,100,68.699997,72.699997,69.699997
20170107223000,180.0,187.800003,62.600001,49,92.400002,100,69.0,72.699997,69.699997
20170107224500,180.0,187.800003,62.600001,49,97.900002,100,69.300003,72.699997,69.699997
20170107230000,180.0,187.800003,62.600001,49,111.400002,100,69.400002,72.699997,69.699997
20170107231500,180.0,187.800003,62.600001,49,104.900002,100,69.599998,72.699997,69.699997
20170107233000,180.0,187.800003,62.600001,49,96.5,100,69.699997,72.699997,69.699997
20170107234500,180.0,187.800003,62.600001,49,93.0,100,69.800003,72.699997,69.699997
20170108000000,180.0,187.800003,62.600001,49,99.800003,100,69.800003,72.699997,69.699997
20170108001500,180.0,187.800003,62.600001,49,112.300003,100,69.800003,72.699997,69.699997
20170108003000,180.0,187.800003,62.600001,49,102.099998,100,69.800003,72.699997,69.699997
20170108004500,180.0,187.800003,62.600001,49,95.300003,100,69.800003,72.699997,69.699997
20170108010000,180.0,184.800003,61.600001,49,93.800003,100,69.900002,72.699997,69.699997
20170108011500,180.0,184.800003,61.600001,49,105.800003,100,69.900002,72.699997,69.699997
20170108013000,180.0,184.800003,61.600001,49,109.800003,100,69.900002,72.699997,69.699997
20170108014500,180.0,184.800003,61.600001,49,56.799999,100,69.400002,72.599998,69.599998
20170108020000,180.0,187.800003,62.600001,49,61.0,100,68.599998,72.699997,69.699997
20170108021500,180.0,185.399994,61.799998,49,95.599998,100,68.900002,72.699997,69.699997
20170108023000,180.0,187.800003,62.600001,49,109.099998,100,69.099998,72.699997,69.699997
20170108024500,180.0,187.800003,62.600001,49,109.099998,100,69.199997,72.699997,69.699997
20170108030000,180.0,187.800003,62.600001,49,98.400002,100,69.300003,72.699997,69.699997
20170108031500,180.0,187.800003,62.600001,49,93.5,100,69.400002,72.699997,69.699997
20170108033000,180.0,187.800003,62.600001,49,98.5,100,69.5,72.699997,69.699997
20170108034500,180.0,185.399994,61.799998,49,112.5,100,69.599998,72.699997,69.699997
20170108040000,180.0,185.399994,61.799998,49,86.0,0,70.0,72.699997,69.699997
20170108041500,180.0,185.399994,61.799998,49,57.599998,100,69.099998,72.699997,69.699997
20170108043000,180.0,185.399994,61.799998,49,91.099998,100,68.699997,72.699997,69.699997
20170108044500,180.0,185.399994,61.799998,49,101.699997,100,68.900002,72.699997,69.699997
20170108050000,180.0,185.399994,61.799998,49,111.699997,100,69.099998,72.699997,69.699997
20170108051500,180.0,185.399994,61.799998,49,101.0,100,69.199997,72.699997,69.699997
20170108053000,180.0,185.399994,61.799998,49,95.099998,100,69.199997,72.699997,69.699997
20170108054500,180.0,185.399994,61.799998,49,98.400002,100,69.300003,72.699997,69.699997
20170108060000,180.0,185.399994,61.799998,49,113.300003,100,69.5,72.699997,69.699997
20170108061500,180.0,185.399994,61.799998,49,106.0,100,69.599998,72.699997,69.699997
20170108063000,180.0,185.399994,61.799998,49,97.099998,100,69.5,72.699997,69.699997
20170108064500,180.0,185.399994,61.799998,49,95.5,100,69.400002,72.699997,69.699997
20170108070000,180.0,185.399994,61.799998,49,109.5,100,69.400002,72.699997,69.699997
20170108071500,180.0,185.399994,61.799998,49,109.5,100,69.400002,72.699997,69.699997
20170108073000,180.0,185.399994,61.799998,49,98.0,100,69.599998,72.699997,69.699997
20170108074500,180.0,185.399994,61.799998,49,94.300003,100,69.800003,72.699997,69.699997
20170108080000,180.0,185.399994,61.799998,49,59.200001,0,69.599998,72.699997,69.699997
20170108081500,180.0,185.399994,61.799998,49,60.700001,100,68.800003,72.699997,69.699997
20170108083000,180.0,185.399994,61.799998,49,99.599998,100,68.900002,72.699997,69.699997
20170108084500,180.0,187.800003,62.600001,49,93.599998,100,69.099998,72.800003,69.800003
20170108090000,180.0,185.399994,61.799998,49,96.199997,100,69.300003,72.800003,69.800003
20170108091500,180.0,185.399994,61.799998,49,109.5,100,69.699997,72.900002,69.900002
20170108093000,180.0,185.399994,61.799998,49,110.699997,100,69.699997,73.099998,70.099998
20170108094500,180.0,185.399994,61.799998,49,101.099998,100,69.699997,73.099998,70.099998
20170108100000,180.0,185.399994,61.799998,49,67.699997,0,70.099998,72.800003,69.800003
20170108101500,180.0,182.399994,60.799998,49,59.099998,100,69.199997,72.800003,69.800003
20170108103000,180.0,184.800003,61.600001,49,63.200001,100,68.800003,72.699997,69.699997
20170108104500,180.0,184.800003,61.600001,49,93.099998,100,69.5,72.699997,69.699997
20170108110000,180.0,184.800003,61.600001,51,86.099998,100,69.599998,72.699997,69.699997
20170108111500,180.0,184.800003,61.600001,51,86.099998,100,69.900002,72.800003,69.800003
20170108113000,180.0,184.800003,61.600001,51,93.599998,100,69.599998,72.800003,69.800003
20170108114500,180.0,184.800003,61.600001,51,97.199997,100,69.800003,72.800003,69.800003
20170108120000,180.0,179.399994,59.799998,47,91.5,100,69.800003,72.800003,69.800003
20170108121500,180.0,177.600006,59.200002,47,86.800003,100,69.900002,72.800003,69.800003
20170108123000,180.0,175.199997,58.399999,47,86.800003,100,70.0,72.800003,69.800003
20170108124500,180.0,175.199997,58.399999,47,60.400002,0,69.699997,72.800003,69.800003
20170108130000,180.0,177.0,59.0,47,58.700001,100,69.300003,72.800003,69.800003
20170108131500,180.0,177.0,59.0,47,61.900002,100,69.199997,72.800003,69.800003
20170108133000,180.0,177.0,59.0,47,63.599998,100,69.199997,72.800003,69.800003
20170108134500,180.0,175.199997,58.399999,47,96.400002,100,69.300003,72.800003,69.800003
20170108140000,180.0,175.199997,58.399999,47,94.800003,100,69.699997,72.800003,69.800003
20170108141500,180.0,175.199997,58.399999,47,99.300003,100,69.900002,72.800003,69.800003
20170108143000,180.0,177.600006,59.200002,47,77.900002,0,70.099998,72.800003,69.800003
20170108144500,180.0,177.600006,59.200002,47,60.700001,100,69.400002,72.800003,69.800003
20170108150000,180.0,175.199997,58.399999,47,63.200001,100,69.099998,72.800003,69.800003
20170108151500,180.0,175.199997,58.399999,47,64.800003,100,69.099998,72.800003,69.800003
20170108153000,180.0,173.399994,57.799998,47,91.699997,100,69.400002,72.800003,69.800003
20170108154500,180.0,175.199997,58.399999,47,86.599998,100,69.699997,72.800003,69.800003
20170108160000,180.0,172.199997,57.399999,47,81.5,100,69.900002,72.699997,69.699997
20170108161500,180.0,172.199997,57.399999,47,81.5,100,69.900002,72.699997,69.699997
20170108163000,180.0,172.199997,57.399999,47,60.799999,100,69.800003,72.699997,69.699997
20170108164500,180.0,174.600006,58.200002,47,58.400002,100,69.199997,72.699997,69.699997
20170108170000,180.0,174.600006,58.200002,47,62.799999,100,69.0,72.699997,69.699997
20170108171500,180.0,174.600006,58.200002,47,107.300003,100,69.199997,72.699997,69.699997
20170108173000,180.0,174.600006,58.200002,47,90.5,100,69.900002,72.699997,69.699997
20170108174500,180.0,174.600006,58.200002,47,61.599998,0,69.699997,72.699997,69.699997
20170108180000,180.0,174.600006,58.200002,47,58.0,100,69.199997,72.699997,69.699997
20170108181500,180.0,174.600006,58.200002,47,60.400002,100,69.099998,72.699997,69.699997
20170108183000,180.0,174.600006,58.200002,47,106.599998,100,69.0,78.5,75.5
20170108184500,180.0,174.600006,58.200002,48,97.099998,100,69.599998,78.800003,75.800003
20170108190000,180.0,174.600006,58.200002,49,99.099998,100,70.0,78.800003,75.800003
20170108191500,180.0,232.800003,77.600001,57,57.599998,0,69.900002,70.800003,67.800003
20170108193000,180.0,187.800003,62.600001,50,56.700001,0,69.699997,70.800003,67.800003
20170108194500,180.0,187.800003,62.600001,50,56.700001,0,69.199997,70.800003,67.800003
20170108200000,180.0,187.800003,62.600001,50,56.700001,0,68.699997,70.800003,67.800003
20170108201500,180.0,187.800003,62.600001,50,56.700001,0,68.599998,70.800003,67.800003
20170108203000,180.0,187.800003,62.600001,50,56.700001,0,68.400002,70.800003,67.800003
20170108204500,180.0,184.199997,61.399999,50,56.700001,0,68.199997,70.800003,67.800003
20170108210000,180.0,184.199997,61.399999,50,56.700001,0,68.0,70.800003,67.800003
20170108211500,180.0,186.600006,62.200002,50,97.0,100,68.199997,76.699997,73.699997
20170108213000,180.0,186.600006,62.200002,50,95.300003,100,68.800003,76.699997,73.699997
20170108214500,180.0,183.600006,61.200002,50,96.900002,100,69.199997,76.400002,73.400002
20170108220000,180.0,183.600006,61.200002,50,105.400002,100,69.699997,76.400002,73.400002
20170108221500,180.0,183.600006,61.200002,50,116.0,100,69.800003,76.699997,73.699997
20170108223000,180.0,183.600006,61.200002,50,109.300003,100,70.099998,76.699997,73.699997
20170108224500,180.0,183.600006,61.200002,50,101.0,100,70.199997,76.699997,73.699997
20170108230000,180.0,186.600006,62.200002,50,95.300003,100,70.400002,76.699997,73.699997
20170108231500,180.0,186.600006,62.200002,50,97.300003,100,70.5,76.699997,73.699997
20170108233000,180.0,184.199997,61.399999,50,108.0,100,70.599998,76.699997,73.699997
20170108234500,180.0,187.199997,62.399999,50,115.800003,100,70.800003,76.699997,73.699997
20170109000000,180.0,187.199997,62.399999,50,110.099998,100,70.900002,76.699997,73.699997
20170109001500,180.0,187.199997,62.399999,50,101.400002,100,71.0,76.400002,73.400002
20170109003000,180.0,187.199997,62.399999,50,95.300003,100,71.0,76.400002,73.400002
20170109004500,180.0,187.199997,62.399999,50,97.300003,100,71.199997,76.699997,73.699997
20170109010000,180.0,187.199997,62.399999,50,110.300003,100,71.199997,76.400002,73.400002
20170109011500,180.0,184.199997,61.399999,50,113.599998,100,71.199997,76.699997,73.699997
20170109013000,180.0,189.0,63.0,50,104.0,100,71.300003,76.599998,73.599998
20170109014500,180.0,186.0,62.0,50,96.599998,100,71.300003,76.699997,73.699997
20170109020000,180.0,183.600006,61.200002,50,95.5,100,71.400002,76.400002,73.400002
20170109021500,180.0,187.800003,62.600001,50,103.099998,100,71.599998,76.400002,73.400002
20170109023000,180.0,185.399994,61.799998,50,116.0,100,71.599998,76.400002,73.400002
20170109024500,180.0,185.399994,61.799998,50,108.699997,100,71.599998,76.400002,73.400002
20170109030000,180.0,185.399994,61.799998,50,100.300003,100,71.699997,76.5,73.5
20170109031500,180.0,188.399994,62.799998,50,94.699997,100,71.699997,76.699997,73.699997
20170109033000,180.0,188.399994,62.799998,50,98.0,100,71.699997,76.599998,73.599998
20170109034500,180.0,186.0,62.0,50,109.900002,100,71.699997,76.699997,73.699997
20170109040000,180.0,181.800003,60.600001,50,115.699997,100,71.699997,76.599998,73.599998
20170109041500,180.0,181.800003,60.600001,50,105.900002,100,71.800003,76.400002,73.400002
20170109043000,180.0,184.199997,61.399999,50,98.5,100,71.800003,76.699997,73.699997
20170109044500,180.0,184.199997,61.399999,50,95.400002,100,71.800003,76.400002,73.400002
20170109050000,180.0,186.600006,62.200002,50,102.0,100,71.800003,76.599998,73.599998
20170109051500,180.0,183.0,61.0,50,114.300003,100,72.0,76.400002,73.400002
20170109053000,180.0,186.0,62.0,50,112.400002,100,72.199997,76.400002,73.400002
20170109054500,180.0,183.600006,61.200002,50,103.900002,100,71.900002,76.400002,73.400002
20170109060000,180.0,183.600006,61.200002,50,96.800003,100,71.900002,76.699997,73.699997
20170109061500,180.0,183.600006,61.200002,50,113.300003,100,71.900002,76.099998,73.099998
20170109063000,180.0,186.0,62.0,50,100.199997,100,71.699997,75.699997,72.699997
20170109064500,180.0,181.800003,60.600001,50,95.400002,100,71.699997,76.400002,73.400002
20170109070000,180.0,181.800003,60.600001,50,108.599998,100,71.699997,76.699997,73.699997
20170109071500,180.0,181.800003,60.600001,50,109.900002,100,71.800003,76.699997,73.699997
20170109073000,180.0,181.800003,60.600001,50,97.699997,100,71.900002,76.699997,73.699997
20170109074500,180.0,184.199997,61.399999,50,97.699997,100,71.900002,76.699997,73.699997
20170109080000,180.0,181.800003,60.600001,50,114.300003,100,71.699997,76.699997,73.699997
20170109081500,180.0,181.800003,60.600001,50,108.099998,100,71.900002,76.699997,73.699997
20170109083000,180.0,181.800003,60.600001,51,97.800003,100,71.699997,77.099998,74.099998
20170109084500,180.0,184.199997,61.399999,51,100.300003,100,71.599998,77.099998,74.099998
20170109090000,180.0,184.199997,61.399999,51,116.900002,100,71.699997,77.099998,74.099998
20170109091500,180.0,184.199997,61.399999,51,103.5,100,72.099998,77.0,74.0
20170109093000,180.0,186.600006,62.200002,51,95.5,100,71.900002,77.0,74.0
20170109094500,180.0,186.600006,62.200002,51,106.300003,100,72.0,77.0,74.0
20170109100000,180.0,186.600006,62.200002,51,113.099998,100,72.300003,76.900002,73.900002
20170109101500,180.0,186.600006,62.200002,51,98.099998,100,72.099998,76.900002,73.900002
20170109103000,180.0,186.600006,62.200002,51,102.0,100,72.0,76.800003,73.800003
20170109104500,180.0,186.600006,62.200002,51,114.0,100,71.900002,76.800003,73.800003
20170109110000,180.0,186.600006,62.200002,51,96.5,100,71.900002,76.800003,73.800003
20170109111500,180.0,186.600006,62.200002,50,106.099998,100,72.099998,76.800003,73.800003
20170109113000,180.0,189.0,63.0,50,107.300003,100,72.199997,76.800003,73.800003
20170109114500,180.0,186.600006,62.200002,49,95.5,100,72.099998,76.800003,73.800003
20170109120000,180.0,186.600006,62.200002,49,111.400002,100,71.900002,76.800003,73.800003
20170109121500,180.0,186.600006,62.200002,49,104.699997,100,72.0,76.800003,73.800003
20170109123000,180.0,186.600006,62.200002,49,97.199997,100,72.199997,76.800003,73.800003
20170109124500,180.0,186.600006,62.200002,49,114.599998,100,72.199997,76.800003,73.800003
20170109130000,180.0,186.600006,62.200002,49,100.199997,100,72.199997,76.800003,73.800003
20170109131500,180.0,186.600006,62.200002,49,97.800003,100,72.400002,76.800003,73.800003
20170109133000,180.0,186.600006,62.200002,49,117.400002,100,72.900002,76.800003,73.800003
20170109134500,180.0,186.600006,62.200002,49,95.400002,100,72.599998,76.800003,73.800003
20170109140000,180.0,186.600006,62.200002,49,113.099998,100,72.599998,76.800003,73.800003
20170109141500,180.0,184.199997,61.399999,49,101.900002,100,72.699997,76.800003,73.800003
20170109143000,180.0,184.199997,61.399999,49,101.900002,100,72.599998,76.800003,73.800003
20170109144500,180.0,184.199997,61.399999,49,111.599998,100,72.699997,76.400002,73.400002
20170109150000,180.0,186.600006,62.200002,49,95.400002,100,72.699997,76.699997,73.699997
20170109151500,180.0,186.600006,62.200002,49,110.300003,100,72.800003,76.699997,73.699997
20170109153000,180.0,184.199997,61.399999,49,108.199997,100,72.699997,76.699997,73.699997
20170109154500,180.0,184.199997,61.399999,49,96.0,100,72.900002,76.699997,73.699997
20170109160000,180.0,181.800003,60.600001,49,116.699997,100,72.900002,76.699997,73.699997
20170109161500,180.0,181.800003,60.600001,49,102.699997,100,72.900002,76.699997,73.699997
20170109163000,180.0,181.800003,60.600001,49,99.300003,100,72.900002,76.699997,73.699997
20170109164500,180.0,179.399994,59.799998,49,108.099998,100,73.0,76.699997,73.699997
20170109170000,180.0,182.399994,60.799998,49,96.599998,100,73.0,76.699997,73.699997
20170109171500,180.0,182.399994,60.799998,49,116.199997,100,73.0,76.699997,73.699997
20170109173000,180.0,182.399994,60.799998,49,96.699997,100,73.0,76.699997,73.699997
20170109174500,180.0,182.399994,60.799998,49,105.900002,100,73.099998,76.699997,73.699997
20170109180000,180.0,189.0,63.0,49,98.800003,100,73.5,76.699997,73.699997
20170109181500,180.0,189.0,63.0,49,62.0,0,73.400002,76.400002,73.400002
20170109183000,180.0,189.0,63.0,49,59.900002,100,72.599998,76.400002,73.400002
20170109184500,180.0,186.0,62.0,49,94.099998,100,72.800003,76.400002,73.400002
20170109190000,180.0,186.0,62.0,49,95.900002,100,73.300003,76.699997,73.699997
20170109191500,180.0,186.0,62.0,49,62.400002,0,73.599998,76.400002,73.400002
20170109193000,180.0,188.399994,62.799998,49,58.700001,100,72.900002,76.699997,73.699997
20170109194500,180.0,188.399994,62.799998,49,110.699997,100,72.699997,76.699997,73.699997
20170109200000,180.0,188.399994,62.799998,49,91.699997,100,73.400002,76.699997,73.699997
20170109201500,180.0,188.399994,62.799998,49,109.400002,100,73.699997,76.5,73.5
20170109203000,180.0,188.399994,62.799998,49,58.0,100,72.900002,76.400002,73.400002
20170109204500,180.0,188.399994,62.799998,49,80.099998,100,72.300003,76.400002,73.400002
20170109210000,180.0,188.399994,62.799998,49,113.400002,100,72.900002,76.699997,73.699997
20170109211500,180.0,188.399994,62.799998,49,99.900002,100,73.199997,76.699997,73.699997
20170109213000,180.0,188.399994,62.799998,49,97.199997,100,73.5,76.599998,73.599998
20170109214500,180.0,184.800003,61.600001,49,115.0,100,73.400002,76.699997,73.699997
20170109220000,180.0,184.800003,61.600001,49,95.900002,100,73.400002,76.699997,73.699997
20170109221500,180.0,184.800003,61.600001,49,99.800003,100,73.5,76.699997,73.699997
20170109223000,180.0,184.800003,61.600001,49,111.800003,100,73.599998,76.699997,73.699997
20170109224500,180.0,184.800003,61.600001,49,94.199997,100,73.599998,76.699997,73.699997
20170109230000,180.0,184.800003,61.600001,49,107.300003,100,73.699997,76.699997,73.699997
20170109231500,180.0,184.800003,61.600001,49,107.300003,100,73.699997,76.699997,73.699997
20170109233000,180.0,188.399994,62.799998,49,94.199997,100,73.699997,76.699997,73.699997
20170109234500,180.0,185.399994,61.799998,49,107.5,100,73.800003,76.699997,73.699997
20170110000000,180.0,188.399994,62.799998,49,101.0,100,73.800003,76.699997,73.699997
20170110001500,180.0,188.399994,62.799998,49,94.199997,100,73.800003,76.699997,73.699997
20170110003000,180.0,188.399994,62.799998,49,106.900002,100,73.900002,76.699997,73.699997
20170110004500,180.0,185.399994,61.799998,49,106.900002,100,74.0,76.699997,73.699997
20170110010000,180.0,187.800003,62.600001,49,61.200001,100,73.099998,76.699997,73.699997
20170110011500,180.0,187.800003,62.600001,49,101.400002,100,72.699997,76.699997,73.699997
20170110013000,180.0,183.0,61.0,49,99.699997,100,73.099998,76.699997,73.699997
20170110014500,180.0,186.600006,62.200002,49,94.199997,100,73.300003,76.400002,73.400002
20170110020000,180.0,183.0,61.0,49,113.400002,100,73.599998,76.699997,73.699997
20170110021500,180.0,183.0,61.0,49,98.300003,100,73.699997,76.699997,73.699997
20170110023000,180.0,180.600006,60.200002,49,98.300003,100,73.699997,76.699997,73.699997
20170110024500,180.0,180.600006,60.200002,49,103.300003,100,73.800003,76.699997,73.699997
20170110030000,180.0,180.600006,60.200002,49,96.0,100,73.800003,76.699997,73.699997
20170110031500,180.0,180.600006,60.200002,49,109.099998,100,73.800003,76.699997,73.699997
20170110033000,180.0,183.0,61.0,49,93.599998,100,73.800003,76.699997,73.699997
20170110034500,180.0,183.0,61.0,49,73.199997,0,74.0,76.699997,73.699997
20170110040000,180.0,183.0,61.0,49,64.800003,100,72.699997,76.800003,73.800003
20170110041500,180.0,183.0,61.0,49,95.599998,100,72.900002,76.800003,73.800003
20170110043000,180.0,177.0,59.0,49,116.199997,100,73.099998,76.800003,73.800003
20170110044500,180.0,180.600006,60.200002,49,95.900002,100,73.199997,76.800003,73.800003
20170110050000,180.0,180.600006,60.200002,49,105.699997,100,73.400002,76.800003,73.800003
20170110051500,180.0,180.600006,60.200002,49,103.0,100,73.599998,76.800003,73.800003
20170110053000,180.0,180.600006,60.200002,49,97.199997,100,73.599998,76.800003,73.800003
20170110054500,180.0,180.600006,60.200002,49,113.0,100,73.699997,76.800003,73.800003
20170110060000,180.0,177.0,59.0,49,94.800003,100,73.699997,76.800003,73.800003
20170110061500,180.0,177.0,59.0,49,111.900002,100,73.800003,76.800003,73.800003
20170110063000,180.0,177.0,59.0,49,101.0,100,74.0,76.800003,73.800003
20170110064500,180.0,177.0,59.0,49,102.900002,100,73.800003,76.800003,73.800003
20170110070000,180.0,175.199997,58.399999,49,107.400002,100,73.800003,76.800003,73.800003
20170110071500,180.0,175.199997,58.399999,49,99.900002,100,73.699997,76.800003,73.800003
20170110073000,180.0,175.199997,58.399999,49,104.300003,100,73.900002,76.800003,73.800003
20170110074500,180.0,175.199997,58.399999,49,112.699997,100,73.800003,76.800003,73.800003
20170110080000,180.0,175.199997,58.399999,49,79.099998,0,74.099998,76.800003,73.800003
20170110081500,180.0,175.199997,58.399999,49,58.799999,100,73.300003,76.800003,73.800003
20170110083000,180.0,175.199997,58.399999,49,62.799999,100,73.0,76.800003,73.800003
20170110084500,180.0,187.199997,62.399999,52,93.0,100,73.0,76.800003,73.800003
20170110090000,180.0,187.199997,62.399999,51,101.900002,100,73.099998,76.800003,73.800003
20170110091500,180.0,187.199997,62.399999,51,116.5,100,73.199997,76.800003,73.800003
20170110093000,180.0,184.800003,61.600001,51,101.900002,100,73.199997,76.800003,73.800003
20170110094500,180.0,184.800003,61.600001,51,97.800003,100,73.199997,76.800003,73.800003
20170110100000,180.0,184.800003,61.600001,51,101.0,100,73.099998,76.800003,73.800003
20170110101500,180.0,184.800003,61.600001,51,116.400002,100,73.5,76.800003,73.800003
20170110103000,180.0,184.800003,61.600001,51,99.699997,100,73.5,76.800003,73.800003
20170110104500,180.0,184.800003,61.600001,51,96.599998,100,73.800003,76.800003,73.800003
20170110110000,180.0,184.800003,61.600001,51,113.099998,100,73.400002,76.800003,73.800003
20170110111500,180.0,184.800003,61.600001,51,110.5,100,73.5,76.800003,73.800003
20170110113000,180.0,184.800003,61.600001,51,97.800003,100,73.400002,76.800003,73.800003
20170110114500,180.0,184.800003,61.600001,51,114.199997,100,73.800003,76.800003,73.800003
20170110120000,180.0,184.800003,61.600001,51,70.199997,0,74.099998,76.800003,73.800003
20170110121500,180.0,184.800003,61.600001,51,59.5,100,73.099998,76.800003,73.800003
20170110123000,180.0,184.800003,61.600001,51,94.099998,100,72.900002,76.800003,73.800003
20170110124500,180.0,184.800003,61.600001,51,101.599998,100,73.300003,76.800003,73.800003
20170110130000,180.0,187.199997,62.399999,51,110.5,100,73.400002,76.800003,73.800003
20170110131500,180.0,187.199997,62.399999,51,108.699997,100,73.099998,76.800003,73.800003
20170110133000,180.0,187.199997,62.399999,51,98.5,100,73.099998,76.800003,73.800003
20170110134500,180.0,187.199997,62.399999,49,96.599998,100,73.400002,76.800003,73.800003
20170110140000,180.0,184.800003,61.600001,49,115.800003,100,73.599998,76.800003,73.800003
20170110141500,180.0,184.800003,61.600001,49,100.300003,100,73.800003,76.800003,73.800003
20170110143000,180.0,184.800003,61.600001,49,74.599998,0,74.099998,76.800003,73.800003
20170110144500,180.0,184.800003,61.600001,49,58.799999,100,73.199997,76.800003,73.800003
20170110150000,180.0,184.800003,61.600001,49,85.099998,100,73.0,76.800003,73.800003
20170110151500,180.0,184.800003,61.600001,49,77.800003,100,73.800003,76.800003,73.800003
20170110153000,180.0,184.800003,61.600001,49,81.800003,100,73.900002,76.800003,73.800003
20170110154500,180.0,184.800003,61.600001,49,81.800003,100,73.800003,76.800003,73.800003
20170110160000,180.0,181.800003,60.600001,49,77.800003,100,73.699997,76.800003,73.800003
20170110161500,180.0,177.0,59.0,49,82.900002,100,73.699997,76.800003,73.800003
20170110163000,180.0,174.600006,58.200002,49,81.599998,100,73.599998,76.800003,73.800003
