PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110164500,180.0,176.399994,58.799998,49,86.0,100,73.300003,76.800003,73.800003
20170110170000,180.0,178.199997,59.399999,49,94.800003,100,73.5,76.800003,73.800003
20170110171500,180.0,180.600006,60.200002,49,86.900002,100,73.699997,76.800003,73.800003
20170110173000,180.0,180.600006,60.200002,49,95.5,100,73.699997,76.800003,73.800003
20170110174500,180.0,183.0,61.0,49,93.599998,100,73.800003,76.800003,73.800003
20170110180000,180.0,183.0,61.0,49,86.900002,100,73.800003,76.800003,73.800003
20170110181500,180.0,183.0,61.0,49,100.300003,100,73.699997,76.800003,73.800003
20170110183000,180.0,183.0,61.0,49,88.599998,100,73.599998,76.800003,73.800003
20170110184500,180.0,183.0,61.0,49,88.599998,100,73.599998,76.800003,73.800003
20170110190000,180.0,183.0,61.0,49,97.199997,100,73.699997,76.800003,73.800003
20170110191500,180.0,180.600006,60.200002,49,90.5,100,73.300003,76.800003,73.800003
20170110193000,180.0,180.600006,60.200002,49,101.599998,100,73.199997,76.800003,73.800003
20170110194500,180.0,180.600006,60.200002,49,109.400002,100,73.5,76.800003,73.800003
20170110200000,180.0,183.600006,61.200002,49,96.0,100,73.599998,76.800003,73.800003
20170110201500,180.0,179.399994,59.799998,49,106.699997,100,73.800003,76.800003,73.800003
20170110203000,180.0,181.199997,60.399999,49,100.400002,100,73.800003,76.800003,73.800003
20170110204500,180.0,181.199997,60.399999,49,98.099998,100,74.0,76.800003,73.800003
20170110210000,180.0,186.0,62.0,49,114.300003,100,74.0,76.800003,73.800003
20170110211500,180.0,186.0,62.0,49,94.800003,100,74.0,76.800003,73.800003
20170110213000,180.0,186.0,62.0,49,114.400002,100,73.699997,76.800003,73.800003
20170110214500,180.0,186.0,62.0,49,96.0,100,73.599998,76.900002,73.900002
20170110220000,180.0,186.0,62.0,49,103.5,100,73.599998,77.0,74.0
20170110221500,180.0,186.0,62.0,49,103.5,100,73.599998,77.0,74.0
20170110223000,180.0,186.0,62.0,49,96.599998,100,73.699997,77.099998,74.099998
20170110224500,180.0,186.0,62.0,49,116.0,100,73.699997,77.099998,74.099998
20170110230000,180.0,186.0,62.0,49,96.0,100,73.599998,77.099998,74.099998
20170110231500,180.0,186.0,62.0,49,113.800003,100,73.699997,77.099998,74.099998
20170110233000,180.0,186.0,62.0,49,99.0,100,73.699997,77.099998,74.099998
20170110234500,180.0,186.0,62.0,49,101.0,100,73.699997,77.099998,74.099998
20170111000000,180.0,183.600006,61.200002,49,111.900002,100,73.699997,77.099998,74.099998
20170111001500,180.0,190.199997,63.399999,49,96.0,100,73.699997,77.099998,74.099998
20170111003000,180.0,187.199997,62.399999,49,116.5,100,73.800003,77.0,74.0
20170111004500,180.0,187.199997,62.399999,49,98.099998,100,73.800003,77.099998,74.099998
20170111010000,180.0,187.199997,62.399999,49,106.599998,100,73.800003,77.099998,74.099998
20170111011500,180.0,187.199997,62.399999,49,100.800003,100,73.800003,77.099998,74.099998
20170111013000,180.0,187.199997,62.399999,49,97.099998,100,73.800003,77.099998,74.099998
20170111014500,180.0,187.199997,62.399999,49,113.900002,100,73.800003,77.099998,74.099998
20170111020000,180.0,187.199997,62.399999,49,101.699997,100,73.699997,77.099998,74.099998
20170111021500,180.0,187.199997,62.399999,49,95.900002,100,73.800003,77.099998,74.099998
20170111023000,180.0,187.199997,62.399999,49,116.0,100,74.099998,77.099998,74.099998
20170111024500,180.0,184.800003,61.600001,49,96.099998,100,74.199997,77.099998,74.099998
20170111030000,180.0,184.800003,61.600001,49,117.400002,100,74.300003,77.099998,74.099998
20170111031500,180.0,187.800003,62.600001,49,59.599998,100,73.699997,77.099998,74.099998
20170111033000,180.0,187.800003,62.600001,49,93.300003,100,72.900002,77.099998,74.099998
20170111034500,180.0,184.800003,61.600001,49,105.300003,100,73.400002,77.099998,74.099998
20170111040000,180.0,184.800003,61.600001,49,94.800003,100,73.599998,77.099998,74.099998
20170111041500,180.0,184.800003,61.600001,49,115.699997,100,73.599998,77.099998,74.099998
20170111044500,180.0,180.0,60.0,43,96.599998,100,73.599998,77.099998,74.099998
20170111050000,180.0,183.0,61.0,51,116.599998,100,73.599998,77.099998,74.099998
20170111051500,180.0,190.800003,63.600001,53,101.900002,100,73.599998,77.099998,74.099998
20170111053000,180.0,190.800003,63.600001,51,107.900002,100,73.599998,77.099998,74.099998
20170111054500,180.0,182.399994,60.799998,51,105.099998,100,73.599998,77.099998,74.099998
20170111060000,180.0,184.800003,61.600001,51,116.699997,100,73.599998,77.099998,74.099998
20170111061500,180.0,184.800003,61.600001,51,98.099998,100,73.599998,77.099998,74.099998
20170111063000,180.0,184.800003,61.600001,51,115.0,100,73.599998,77.099998,74.099998
20170111064500,180.0,184.800003,61.600001,51,98.099998,100,74.0,77.099998,74.099998
20170111070000,180.0,184.800003,61.600001,51,114.099998,100,74.099998,77.099998,74.099998
20170111071500,180.0,184.800003,61.600001,51,101.300003,100,74.0,76.900002,73.900002
20170111073000,180.0,184.800003,61.600001,51,118.199997,100,73.800003,77.0,74.0
20170111074500,180.0,184.800003,61.600001,51,84.699997,100,74.099998,76.900002,73.900002
20170111080000,180.0,184.800003,61.600001,51,58.799999,100,73.300003,76.800003,73.800003
20170111081500,180.0,184.800003,61.600001,51,74.099998,100,72.800003,76.800003,73.800003
20170111083000,180.0,181.199997,60.399999,51,96.400002,100,73.0,76.800003,73.800003
20170111084500,180.0,181.199997,60.399999,51,114.199997,100,73.199997,76.800003,73.800003
20170111090000,180.0,183.600006,61.200002,51,98.699997,100,73.599998,76.900002,73.900002
20170111091500,180.0,183.600006,61.200002,51,100.199997,100,73.599998,76.900002,73.900002
20170111093000,180.0,183.600006,61.200002,51,117.5,100,73.5,76.800003,73.800003
20170111094500,180.0,186.0,62.0,51,99.699997,100,73.5,76.800003,73.800003
20170111100000,180.0,188.399994,62.799998,51,114.300003,100,73.699997,76.800003,73.800003
20170111101500,180.0,188.399994,62.799998,50,97.300003,100,74.0,76.800003,73.800003
20170111103000,180.0,188.399994,62.799998,49,62.5,0,74.0,76.800003,73.800003
20170111104500,180.0,184.199997,61.399999,49,59.900002,100,73.0,76.800003,73.800003
20170111110000,180.0,184.199997,61.399999,49,96.099998,100,72.900002,76.800003,73.800003
20170111111500,180.0,184.199997,61.399999,49,114.199997,100,73.800003,76.800003,73.800003
20170111113000,180.0,184.199997,61.399999,49,65.900002,0,74.0,77.0,74.0
20170111114500,180.0,184.199997,61.399999,49,65.900002,100,73.099998,77.099998,74.099998
20170111120000,180.0,179.399994,59.799998,49,112.5,100,73.099998,77.099998,74.099998
20170111121500,180.0,179.399994,59.799998,49,109.099998,100,73.800003,77.0,74.0
20170111123000,180.0,179.399994,59.799998,49,68.699997,0,74.300003,77.099998,74.099998
20170111124500,180.0,177.600006,59.200002,49,59.599998,100,73.5,77.099998,74.099998
20170111130000,180.0,175.199997,58.399999,49,92.199997,100,73.099998,77.099998,74.099998
20170111131500,180.0,175.199997,58.399999,49,101.0,100,73.699997,77.099998,74.099998
20170111133000,180.0,175.199997,58.399999,50,106.099998,100,74.0,77.099998,74.099998
20170111134500,180.0,175.199997,58.399999,50,97.199997,100,74.099998,77.099998,74.099998
20170111140000,180.0,175.199997,58.399999,50,109.099998,100,74.0,77.099998,74.099998
20170111141500,180.0,180.600006,60.200002,50,100.199997,100,73.699997,77.099998,74.099998
20170111143000,180.0,180.600006,60.200002,50,100.199997,100,73.400002,77.099998,74.099998
20170111144500,180.0,183.600006,61.200002,50,113.099998,100,73.400002,77.099998,74.099998
20170111150000,180.0,186.0,62.0,50,97.800003,100,73.199997,77.099998,74.099998
20170111151500,180.0,186.0,62.0,50,105.199997,100,73.199997,77.099998,74.099998
20170111153000,180.0,186.0,62.0,50,107.400002,100,73.099998,77.099998,74.099998
20170111154500,180.0,186.0,62.0,50,98.5,100,73.300003,77.099998,74.099998
20170111160000,180.0,186.0,62.0,50,108.699997,100,73.400002,77.099998,74.099998
20170111161500,180.0,186.0,62.0,50,108.699997,100,73.5,77.099998,74.099998
20170111163000,180.0,186.0,62.0,50,100.300003,100,73.599998,77.099998,74.099998
20170111164500,180.0,186.0,62.0,50,116.699997,100,73.699997,77.099998,74.099998
20170111170000,180.0,189.0,63.0,50,96.599998,100,73.699997,77.099998,74.099998
20170111171500,180.0,185.399994,61.799998,50,112.699997,100,73.800003,77.099998,74.099998
20170111173000,180.0,185.399994,61.799998,50,97.199997,100,73.800003,77.099998,74.099998
20170111174500,180.0,190.199997,63.399999,50,115.099998,100,74.0,77.099998,74.099998
20170111180000,180.0,183.600006,61.200002,50,98.800003,100,74.0,77.099998,74.099998
20170111181500,180.0,187.800003,62.600001,50,110.199997,100,74.0,77.099998,74.099998
20170111183000,180.0,183.600006,61.200002,50,102.599998,100,74.0,77.099998,74.099998
20170111184500,180.0,183.600006,61.200002,50,106.099998,100,73.300003,77.099998,74.099998
20170111190000,180.0,183.600006,61.200002,50,106.099998,100,73.199997,77.099998,74.099998
20170111191500,180.0,180.0,60.0,50,101.900002,100,73.0,77.099998,74.099998
20170111193000,180.0,177.0,59.0,50,116.400002,100,72.900002,77.099998,74.099998
20170111194500,180.0,297.600006,99.200002,66,60.400002,0,72.900002,72.699997,69.699997
20170111200000,180.0,272.399994,90.799998,63,56.799999,0,72.199997,72.699997,69.699997
20170111201500,180.0,220.800003,73.600001,56,57.5,0,72.199997,72.699997,69.699997
20170111203000,180.0,184.800003,61.600001,50,57.5,0,71.900002,72.699997,69.699997
20170111204500,180.0,303.600006,101.200002,66,61.200001,0,72.699997,73.699997,70.699997
20170111210000,180.0,177.600006,59.200002,48,59.5,100,72.099998,75.699997,72.699997
20170111211500,180.0,181.199997,60.399999,48,83.699997,100,71.800003,75.699997,72.699997
20170111213000,180.0,181.199997,60.399999,48,96.900002,100,72.699997,75.699997,72.699997
20170111214500,180.0,184.800003,61.600001,48,68.300003,0,72.900002,75.699997,72.699997
20170111220000,180.0,182.399994,60.799998,48,59.200001,0,71.800003,75.0,72.0
20170111221500,180.0,186.0,62.0,48,59.200001,100,71.300003,75.0,72.0
20170111223000,180.0,180.600006,60.200002,48,105.599998,100,71.5,75.699997,72.699997
20170111224500,180.0,180.600006,60.200002,48,98.800003,100,71.900002,75.699997,72.699997
20170111230000,180.0,183.0,61.0,48,106.900002,100,72.199997,75.699997,72.699997
20170111231500,180.0,183.0,61.0,48,100.199997,100,72.599998,75.699997,72.699997
20170111233000,180.0,183.0,61.0,48,105.5,100,73.0,75.699997,72.699997
20170111234500,180.0,183.0,61.0,48,58.799999,0,72.400002,75.699997,72.699997
20170112000000,180.0,183.0,61.0,48,60.299999,100,71.800003,75.699997,72.699997
20170112001500,180.0,183.0,61.0,48,106.400002,100,71.800003,75.699997,72.699997
20170112003000,180.0,183.0,61.0,48,96.300003,100,72.099998,75.800003,72.800003
20170112004500,180.0,183.0,61.0,48,115.0,100,72.199997,75.800003,72.800003
20170112010000,180.0,183.0,61.0,48,96.599998,100,72.400002,75.699997,72.699997
20170112011500,180.0,177.600006,59.200002,48,116.0,100,72.5,75.699997,72.699997
20170112013000,180.0,181.199997,60.399999,50,96.0,100,72.599998,75.699997,72.699997
20170112014500,180.0,183.600006,61.200002,50,115.599998,100,72.599998,75.900002,72.900002
20170112020000,180.0,183.600006,61.200002,50,96.0,100,72.699997,75.900002,72.900002
20170112021500,180.0,186.0,62.0,50,94.599998,100,73.0,75.800003,72.800003
20170112023000,180.0,186.0,62.0,50,60.799999,100,72.300003,75.699997,72.699997
20170112024500,180.0,188.399994,62.799998,50,95.300003,100,71.599998,75.699997,72.699997
20170112030000,180.0,188.399994,62.799998,50,97.099998,100,72.099998,75.699997,72.699997
20170112031500,180.0,184.199997,61.399999,49,103.400002,100,72.300003,75.699997,72.699997
20170112033000,180.0,184.199997,61.399999,49,96.5,100,72.400002,75.699997,72.699997
20170112034500,180.0,184.199997,61.399999,49,104.5,100,72.900002,75.699997,72.699997
20170112040000,180.0,180.600006,60.200002,49,97.800003,100,72.900002,75.699997,72.699997
20170112041500,180.0,186.0,62.0,49,101.800003,100,73.0,75.699997,72.699997
20170112043000,180.0,186.0,62.0,49,58.799999,100,71.900002,75.699997,72.699997
20170112044500,180.0,186.0,62.0,49,108.599998,100,71.699997,75.699997,72.699997
20170112050000,180.0,186.0,62.0,49,93.599998,100,72.199997,75.699997,72.699997
20170112051500,180.0,183.600006,61.200002,49,112.0,100,72.400002,75.699997,72.699997
20170112053000,180.0,183.600006,61.200002,49,96.599998,100,72.599998,75.699997,72.699997
20170112054500,180.0,183.600006,61.200002,49,93.0,100,72.699997,75.699997,72.699997
20170112060000,180.0,183.600006,61.200002,49,96.599998,100,72.699997,75.699997,72.699997
20170112061500,180.0,175.199997,58.399999,50,105.099998,100,72.800003,75.699997,72.699997
20170112063000,180.0,175.199997,58.399999,50,100.5,100,72.800003,75.699997,72.699997
20170112064500,180.0,175.199997,58.399999,50,98.900002,100,72.800003,75.699997,72.699997
20170112070000,180.0,177.0,59.0,50,110.800003,100,72.900002,75.699997,72.699997
20170112071500,180.0,177.0,59.0,50,67.800003,100,72.800003,75.699997,72.699997
20170112073000,180.0,175.199997,58.399999,50,62.400002,100,71.800003,75.699997,72.699997
20170112074500,180.0,175.199997,58.399999,50,99.099998,100,71.900002,75.699997,72.699997
20170112080000,180.0,175.199997,58.399999,50,97.199997,100,72.199997,75.699997,72.699997
20170112081500,180.0,175.199997,58.399999,50,114.800003,100,71.900002,75.699997,72.699997
20170112083000,180.0,175.199997,58.399999,50,107.5,100,72.099998,75.699997,72.699997
20170112084500,180.0,177.0,59.0,50,99.400002,100,72.400002,75.699997,72.699997
20170112090000,180.0,177.0,59.0,50,100.5,100,72.599998,75.699997,72.699997
20170112091500,180.0,177.0,59.0,50,100.5,100,72.699997,75.699997,72.699997
20170112093000,180.0,175.199997,58.399999,50,80.800003,0,72.900002,75.699997,72.699997
20170112094500,180.0,178.800003,59.600001,50,58.799999,100,72.199997,75.699997,72.699997
20170112100000,180.0,177.0,59.0,50,61.900002,100,71.900002,75.699997,72.699997
20170112101500,180.0,181.800003,60.600001,50,88.699997,100,72.199997,75.699997,72.699997
20170112103000,180.0,181.800003,60.600001,50,86.5,100,72.699997,75.699997,72.699997
20170112104500,180.0,181.800003,60.600001,49,98.400002,100,73.0,75.699997,72.699997
20170112110000,180.0,181.800003,60.600001,49,60.400002,100,72.099998,75.699997,72.699997
20170112111500,180.0,181.800003,60.600001,49,90.400002,100,71.900002,75.699997,72.699997
20170112113000,180.0,181.800003,60.600001,49,93.5,100,72.199997,75.699997,72.699997
20170112114500,180.0,181.800003,60.600001,49,103.599998,100,72.599998,75.699997,72.699997
20170112120000,180.0,175.199997,58.399999,49,95.400002,100,72.599998,75.699997,72.699997
20170112121500,180.0,172.800003,57.600001,49,95.400002,100,72.599998,75.699997,72.699997
20170112123000,180.0,171.0,57.0,49,95.400002,100,72.699997,75.699997,72.699997
20170112124500,180.0,183.600006,61.200002,49,104.599998,100,72.599998,75.699997,72.699997
20170112130000,180.0,183.600006,61.200002,49,60.0,0,72.599998,75.699997,72.699997
20170112131500,180.0,179.399994,59.799998,49,58.700001,100,72.199997,75.699997,72.699997
20170112133000,180.0,179.399994,59.799998,49,95.300003,100,71.800003,75.699997,72.699997
20170112134500,180.0,179.399994,59.799998,49,95.300003,100,72.199997,75.699997,72.699997
20170112140000,180.0,182.399994,60.799998,49,104.599998,100,72.300003,75.699997,72.699997
20170112141500,180.0,182.399994,60.799998,49,107.400002,100,72.599998,75.699997,72.699997
20170112143000,180.0,182.399994,60.799998,49,73.300003,0,73.099998,75.699997,72.699997
20170112144500,180.0,182.399994,60.799998,49,59.700001,100,71.900002,75.699997,72.699997
20170112150000,180.0,182.399994,60.799998,49,106.900002,100,71.900002,75.699997,72.699997
20170112151500,180.0,182.399994,60.799998,49,111.699997,100,72.400002,75.699997,72.699997
20170112153000,180.0,182.399994,60.799998,49,65.300003,0,72.699997,75.699997,72.699997
20170112154500,180.0,182.399994,60.799998,49,63.200001,100,71.900002,75.699997,72.699997
20170112160000,180.0,182.399994,60.799998,49,112.5,100,72.0,76.400002,73.400002
20170112161500,180.0,185.399994,61.799998,49,97.199997,100,72.599998,76.400002,73.400002
20170112163000,180.0,181.199997,60.399999,49,105.0,100,72.900002,76.400002,73.400002
20170112164500,180.0,181.199997,60.399999,49,115.300003,100,72.699997,76.400002,73.400002
20170112170000,180.0,181.199997,60.399999,49,98.5,100,72.599998,76.699997,73.699997
20170112171500,180.0,181.199997,60.399999,49,105.0,100,72.699997,76.699997,73.699997
20170112173000,180.0,181.199997,60.399999,49,110.300003,100,72.699997,76.699997,73.699997
20170112174500,180.0,181.199997,60.399999,49,97.800003,100,72.599998,76.699997,73.699997
20170112180000,180.0,178.800003,59.600001,49,96.0,100,72.800003,76.699997,73.699997
20170112181500,180.0,177.0,59.0,49,104.400002,100,72.900002,76.699997,73.699997
20170112183000,180.0,180.0,60.0,49,99.699997,100,73.599998,76.699997,73.699997
20170112184500,180.0,180.0,60.0,49,84.800003,0,74.099998,76.699997,73.699997
20170112190000,180.0,182.399994,60.799998,49,61.099998,100,72.900002,76.699997,73.699997
20170112191500,180.0,177.0,59.0,49,101.699997,100,72.699997,76.699997,73.699997
20170112193000,180.0,178.800003,59.600001,49,103.400002,100,72.900002,76.699997,73.699997
20170112194500,180.0,174.600006,58.200002,49,97.199997,100,73.5,76.699997,73.699997
20170112200000,180.0,174.600006,58.200002,49,62.0,0,73.900002,76.699997,73.699997
20170112201500,180.0,174.600006,58.200002,49,62.0,100,72.599998,76.699997,73.699997
20170112203000,180.0,174.600006,58.200002,49,98.900002,100,72.900002,76.699997,73.699997
20170112204500,180.0,172.800003,57.600001,49,110.800003,100,73.0,76.699997,73.699997
20170112210000,180.0,175.199997,58.399999,49,96.599998,100,73.300003,76.699997,73.699997
20170112211500,180.0,175.199997,58.399999,49,109.199997,100,73.599998,76.699997,73.699997
20170112213000,180.0,175.199997,58.399999,49,103.599998,100,73.699997,76.699997,73.699997
20170112214500,180.0,175.199997,58.399999,49,96.0,100,73.800003,76.699997,73.699997
20170112220000,180.0,175.199997,58.399999,49,115.800003,100,73.900002,76.699997,73.699997
20170112221500,180.0,175.199997,58.399999,49,59.200001,0,73.5,76.699997,73.699997
20170112223000,180.0,184.800003,61.600001,49,66.599998,100,72.599998,76.699997,73.699997
20170112224500,180.0,184.800003,61.600001,49,105.0,100,72.900002,76.699997,73.699997
20170112230000,180.0,182.399994,60.799998,49,98.199997,100,72.900002,76.699997,73.699997
20170112231500,180.0,182.399994,60.799998,49,112.099998,100,73.099998,76.699997,73.699997
20170112233000,180.0,182.399994,60.799998,49,75.300003,0,74.300003,76.699997,73.699997
20170112234500,180.0,182.399994,60.799998,49,58.400002,0,73.599998,76.699997,73.699997
20170113000000,180.0,182.399994,60.799998,49,59.099998,100,72.900002,76.699997,73.699997
20170113001500,180.0,175.199997,58.399999,49,100.699997,100,72.599998,76.699997,73.699997
20170113003000,180.0,175.199997,58.399999,49,102.800003,100,72.800003,76.699997,73.699997
20170113004500,180.0,184.199997,61.399999,49,96.5,100,72.900002,76.699997,73.699997
20170113010000,180.0,184.199997,61.399999,49,114.199997,100,72.900002,76.699997,73.699997
20170113011500,180.0,184.199997,61.399999,49,96.0,100,73.099998,76.800003,73.800003
20170113013000,180.0,184.199997,61.399999,49,113.300003,100,73.099998,76.800003,73.800003
20170113014500,180.0,184.199997,61.399999,49,99.699997,100,73.199997,76.800003,73.800003
20170113020000,180.0,184.199997,61.399999,49,99.699997,100,73.300003,76.800003,73.800003
20170113021500,180.0,184.199997,61.399999,49,115.0,100,73.400002,76.800003,73.800003
20170113023000,180.0,184.199997,61.399999,49,97.199997,100,73.5,76.800003,73.800003
20170113024500,180.0,184.199997,61.399999,49,113.400002,100,73.599998,76.800003,73.800003
20170113030000,180.0,184.199997,61.399999,49,101.300003,100,73.599998,76.800003,73.800003
20170113031500,180.0,184.199997,61.399999,49,99.0,100,73.800003,76.800003,73.800003
20170113033000,180.0,181.199997,60.399999,49,108.099998,100,73.800003,76.800003,73.800003
20170113034500,180.0,176.399994,58.799998,49,97.199997,100,73.900002,76.900002,73.900002
20170113040000,180.0,174.600006,58.200002,49,117.400002,100,74.0,76.800003,73.800003
20170113041500,180.0,174.600006,58.200002,49,99.699997,100,73.800003,76.800003,73.800003
20170113043000,180.0,174.600006,58.200002,49,104.800003,100,73.699997,76.800003,73.800003
20170113044500,180.0,171.600006,57.200002,49,108.800003,100,73.699997,76.800003,73.800003
20170113050000,180.0,175.800003,58.600001,49,104.300003,100,73.800003,76.800003,73.800003
20170113051500,180.0,175.800003,58.600001,49,107.699997,100,73.800003,76.900002,73.900002
20170113053000,180.0,174.0,58.0,49,97.599998,100,73.699997,76.800003,73.800003
20170113054500,180.0,174.0,58.0,49,117.5,100,73.699997,76.800003,73.800003
20170113060000,180.0,174.0,58.0,49,97.800003,100,73.699997,76.800003,73.800003
20170113061500,180.0,174.0,58.0,49,109.199997,100,73.599998,76.800003,73.800003
20170113063000,180.0,172.199997,57.399999,49,107.800003,100,73.300003,76.800003,73.800003
20170113064500,180.0,174.600006,58.200002,49,99.400002,100,73.400002,76.800003,73.800003
20170113070000,180.0,174.600006,58.200002,49,117.599998,100,73.400002,76.800003,73.800003
20170113071500,180.0,174.600006,58.200002,49,98.5,100,73.400002,76.800003,73.800003
20170113073000,180.0,181.800003,60.600001,49,108.300003,100,73.400002,76.800003,73.800003
20170113074500,180.0,181.800003,60.600001,49,108.300003,100,73.5,76.800003,73.800003
20170113080000,180.0,185.399994,61.799998,49,97.199997,100,73.699997,76.800003,73.800003
20170113081500,180.0,185.399994,61.799998,49,118.300003,100,73.900002,77.0,74.0
20170113083000,180.0,181.199997,60.399999,49,99.900002,100,74.0,76.900002,73.900002
20170113084500,180.0,183.600006,61.200002,49,64.099998,100,73.699997,77.0,74.0
20170113090000,180.0,183.600006,61.200002,49,64.099998,100,73.199997,76.900002,73.900002
20170113091500,180.0,178.800003,59.600001,49,92.5,100,73.400002,76.800003,73.800003
20170113093000,180.0,178.800003,59.600001,49,95.199997,100,73.699997,76.900002,73.900002
20170113094500,180.0,175.800003,58.600001,49,108.400002,100,73.699997,76.900002,73.900002
20170113100000,180.0,172.800003,57.600001,49,96.199997,100,73.800003,77.0,74.0
20170113101500,180.0,172.800003,57.600001,49,99.5,100,74.099998,77.099998,74.099998
20170113103000,180.0,172.800003,57.600001,49,79.900002,0,74.300003,77.099998,74.099998
20170113104500,180.0,174.600006,58.200002,49,69.0,100,72.900002,77.099998,74.099998
20170113110000,180.0,174.600006,58.200002,49,99.099998,100,72.900002,77.0,74.0
20170113111500,180.0,172.199997,57.399999,49,115.300003,100,72.800003,76.099998,73.099998
20170113113000,180.0,172.199997,57.399999,49,100.300003,100,72.800003,76.400002,73.400002
20170113114500,180.0,172.199997,57.399999,49,116.099998,100,72.900002,76.400002,73.400002
20170113120000,180.0,174.0,58.0,49,99.599998,100,72.900002,76.400002,73.400002
20170113121500,180.0,174.0,58.0,49,112.0,100,73.099998,76.400002,73.400002
20170113123000,180.0,175.800003,58.600001,49,99.0,100,73.099998,76.400002,73.400002
20170113124500,180.0,172.199997,57.399999,49,108.300003,100,73.199997,76.599998,73.599998
20170113130000,180.0,172.199997,57.399999,49,101.900002,100,73.199997,76.699997,73.699997
20170113131500,180.0,185.399994,61.799998,49,110.099998,100,73.300003,76.699997,73.699997
20170113133000,180.0,185.399994,61.799998,49,108.599998,100,73.5,76.699997,73.699997
20170113134500,180.0,185.399994,61.799998,49,99.099998,100,73.599998,76.699997,73.699997
20170113140000,180.0,185.399994,61.799998,49,105.300003,100,73.599998,76.699997,73.699997
20170113141500,180.0,185.399994,61.799998,49,105.300003,100,73.699997,76.699997,73.699997
20170113143000,180.0,185.399994,61.799998,49,99.699997,100,73.300003,76.699997,73.699997
20170113144500,180.0,185.399994,61.799998,49,116.5,100,73.0,76.699997,73.699997
20170113150000,180.0,185.399994,61.799998,49,100.300003,100,72.800003,76.699997,73.699997
20170113151500,180.0,185.399994,61.799998,49,113.099998,100,72.699997,76.699997,73.699997
20170113153000,180.0,185.399994,61.799998,49,97.400002,100,72.599998,76.699997,73.699997
20170113154500,180.0,185.399994,61.799998,49,113.900002,100,72.599998,76.699997,73.699997
20170113160000,180.0,185.399994,61.799998,49,99.0,100,72.400002,76.699997,73.699997
20170113161500,180.0,185.399994,61.799998,49,99.0,100,72.400002,76.699997,73.699997
20170113163000,180.0,185.399994,61.799998,49,115.800003,100,72.300003,76.699997,73.699997
20170113164500,180.0,185.399994,61.799998,49,96.599998,100,72.300003,76.699997,73.699997
20170113170000,180.0,185.399994,61.799998,49,114.0,100,72.599998,76.699997,73.699997
20170113171500,180.0,185.399994,61.799998,49,100.599998,100,72.900002,76.699997,73.699997
20170113173000,180.0,183.0,61.0,49,109.699997,100,72.900002,76.699997,73.699997
20170113174500,180.0,183.0,61.0,49,98.400002,100,73.199997,76.699997,73.699997
20170113180000,180.0,310.200012,103.400004,64,58.0,0,72.800003,65.0,60.5
20170113181500,180.0,303.600006,101.200002,64,56.5,0,71.599998,65.0,60.5
20170113183000,180.0,303.600006,101.200002,64,56.5,0,70.699997,65.0,60.5
20170113184500,180.0,303.600006,101.200002,64,56.5,0,70.0,65.0,60.5
20170113190000,180.0,303.600006,101.200002,64,56.5,0,69.900002,65.0,60.5
20170113191500,180.0,297.600006,99.200002,64,56.5,0,70.0,65.0,60.5
20170113193000,180.0,297.600006,99.200002,64,56.5,0,69.800003,65.0,60.5
20170113194500,180.0,297.600006,99.200002,64,56.5,0,69.300003,65.0,60.599998
20170113200000,180.0,301.200012,100.400004,64,56.5,0,69.400002,65.0,60.599998
20170113201500,180.0,306.600006,102.200002,64,56.5,0,69.099998,65.0,60.599998
20170113203000,180.0,306.600006,102.200002,64,56.5,0,68.800003,65.0,60.599998
20170113204500,180.0,306.600006,102.200002,64,56.5,0,68.599998,65.0,60.599998
20170113210000,180.0,306.600006,102.200002,64,55.799999,0,68.300003,65.0,61.299999
20170113211500,180.0,306.600006,102.200002,64,55.799999,0,68.199997,65.0,61.299999
20170113213000,180.0,306.600006,102.200002,64,55.799999,0,67.900002,65.0,61.299999
20170113214500,180.0,306.600006,102.200002,64,55.799999,0,67.800003,65.0,61.299999
20170113220000,180.0,306.600006,102.200002,64,55.799999,0,67.699997,65.0,61.299999
20170113221500,180.0,306.600006,102.200002,64,55.799999,0,67.599998,65.0,61.299999
20170113223000,180.0,306.600006,102.200002,64,55.799999,0,67.400002,65.0,61.299999
20170113224500,180.0,310.200012,103.400004,64,55.799999,0,67.300003,65.0,61.299999
20170113230000,180.0,172.800003,57.600001,47,96.599998,100,68.300003,73.099998,70.099998
20170113231500,180.0,175.199997,58.399999,47,105.900002,100,69.099998,73.099998,70.099998
20170113233000,180.0,175.199997,58.399999,47,100.300003,100,69.699997,72.800003,69.800003
20170113234500,180.0,173.399994,57.799998,47,98.900002,100,70.199997,73.099998,70.099998
20170114000000,180.0,310.200012,103.400004,65,57.200001,0,69.699997,65.0,58.299999
20170114001500,180.0,301.200012,100.400004,64,56.400002,0,68.900002,65.0,58.299999
20170114003000,180.0,310.200012,103.400004,64,56.400002,0,68.400002,65.0,58.299999
20170114004500,180.0,306.600006,102.200002,63,56.400002,0,68.099998,65.0,58.299999
20170114010000,180.0,306.600006,102.200002,63,56.400002,0,67.699997,65.0,59.0
20170114011500,180.0,306.600006,102.200002,63,56.400002,0,67.400002,65.0,59.0
20170114013000,180.0,306.600006,102.200002,63,56.400002,0,67.199997,65.0,61.799999
20170114014500,180.0,172.800003,57.600001,47,57.5,0,67.599998,69.900002,66.900002
20170114020000,180.0,203.399994,67.799998,51,57.5,0,67.599998,67.800003,64.800003
20170114021500,180.0,188.399994,62.799998,49,57.5,0,67.400002,67.800003,64.800003
20170114023000,180.0,188.399994,62.799998,49,57.5,0,67.400002,67.800003,64.800003
20170114024500,180.0,188.399994,62.799998,49,57.5,0,67.300003,67.800003,64.800003
20170114030000,180.0,188.399994,62.799998,49,57.5,0,67.300003,67.800003,64.800003
20170114031500,180.0,190.800003,63.600001,49,57.5,0,67.199997,67.800003,64.800003
20170114033000,180.0,190.800003,63.600001,49,56.799999,0,67.199997,67.800003,64.800003
20170114034500,180.0,186.600006,62.200002,49,56.799999,0,67.099998,67.800003,64.800003
20170114040000,180.0,195.0,65.0,50,56.799999,0,67.300003,67.800003,64.800003
20170114041500,180.0,186.600006,62.200002,49,56.799999,0,67.199997,67.800003,64.800003
20170114043000,180.0,186.600006,62.200002,49,56.799999,0,67.099998,67.800003,64.800003
20170114044500,180.0,189.600006,63.200002,49,56.799999,0,66.900002,67.800003,64.800003
20170114050000,180.0,196.800003,65.600001,51,56.799999,0,66.800003,67.300003,64.300003
20170114051500,180.0,203.399994,67.799998,51,56.799999,0,66.800003,67.300003,64.300003
20170114053000,180.0,190.199997,63.399999,49,56.799999,0,66.800003,67.800003,64.800003
20170114054500,180.0,203.399994,67.799998,52,56.799999,0,66.800003,67.300003,64.300003
20170114060000,180.0,190.199997,63.399999,50,56.799999,0,66.699997,67.300003,64.300003
20170114061500,180.0,186.0,62.0,48,56.799999,0,66.699997,67.300003,64.300003
20170114063000,180.0,183.600006,61.200002,48,56.799999,0,66.900002,67.800003,64.800003
20170114064500,180.0,183.600006,61.200002,48,56.799999,0,66.800003,67.800003,64.800003
20170114070000,180.0,186.0,62.0,48,56.799999,0,66.699997,67.800003,64.800003
20170114071500,180.0,186.0,62.0,48,56.799999,0,66.800003,67.800003,64.800003
20170114073000,180.0,186.0,62.0,48,56.799999,0,67.099998,69.900002,66.900002
20170114074500,180.0,183.600006,61.200002,48,56.799999,0,67.199997,69.900002,66.900002
20170114080000,180.0,183.600006,61.200002,48,56.799999,0,67.099998,69.900002,66.900002
20170114081500,180.0,183.600006,61.200002,48,56.799999,0,67.099998,69.900002,66.900002
20170114083000,180.0,183.600006,61.200002,48,56.799999,0,67.099998,69.900002,66.900002
20170114084500,180.0,183.600006,61.200002,48,56.799999,0,67.199997,69.900002,66.900002
20170114090000,180.0,294.600006,98.200002,63,56.0,0,66.900002,66.599998,63.599998
20170114091500,180.0,291.600006,97.200002,62,56.0,0,66.800003,66.599998,63.599998
20170114093000,180.0,288.600006,96.200002,62,56.0,0,66.699997,66.599998,63.599998
20170114094500,180.0,288.600006,96.200002,62,56.0,0,66.699997,66.699997,63.700001
20170114100000,180.0,285.600006,95.200002,62,56.0,0,66.5,66.699997,63.700001
20170114101500,180.0,228.600006,76.200002,54,56.0,0,66.300003,67.099998,64.099998
20170114103000,180.0,188.399994,62.799998,49,57.099998,0,66.300003,67.099998,64.099998
20170114104500,180.0,184.800003,61.600001,48,57.099998,0,66.400002,67.199997,64.199997
20170114110000,180.0,182.399994,60.799998,48,57.099998,0,66.400002,67.199997,64.199997
20170114111500,180.0,182.399994,60.799998,48,57.099998,0,66.400002,67.199997,64.199997
20170114113000,180.0,182.399994,60.799998,48,57.099998,0,66.5,67.199997,64.199997
20170114114500,180.0,182.399994,60.799998,48,57.799999,0,66.5,67.199997,64.199997
20170114120000,180.0,196.199997,65.399999,51,57.799999,0,67.099998,67.199997,64.199997
20170114121500,180.0,198.600006,66.200002,51,57.799999,0,67.199997,67.199997,64.199997
20170114123000,180.0,198.600006,66.200002,51,57.799999,0,67.400002,67.199997,64.199997
20170114124500,180.0,212.399994,70.799998,54,57.200001,0,67.5,67.199997,64.199997
20170114130000,180.0,217.199997,72.399999,54,57.200001,0,67.5,67.199997,64.199997
20170114131500,180.0,240.600006,80.200002,57,57.200001,0,67.599998,67.199997,64.199997
20170114133000,180.0,259.200012,86.400004,60,57.200001,0,67.699997,67.199997,64.199997
20170114134500,180.0,285.600006,95.200002,63,56.299999,0,67.699997,67.199997,64.199997
20170114140000,180.0,291.600006,97.200002,64,56.299999,0,67.599998,67.199997,64.199997
20170114141500,180.0,285.600006,95.200002,64,56.299999,0,67.199997,67.199997,64.199997
20170114143000,180.0,285.600006,95.200002,63,56.299999,0,66.900002,67.199997,64.199997
20170114144500,180.0,265.799988,88.599996,61,56.299999,0,66.800003,67.199997,64.199997
20170114150000,180.0,244.199997,81.399999,58,56.299999,0,66.699997,67.199997,64.199997
20170114151500,180.0,203.399994,67.799998,53,57.099998,0,66.599998,67.199997,64.199997
20170114153000,180.0,187.199997,62.399999,50,57.099998,0,66.599998,67.199997,64.199997
20170114154500,180.0,190.199997,63.399999,50,57.099998,0,66.599998,67.199997,64.199997
20170114160000,180.0,183.600006,61.200002,49,57.700001,0,66.699997,67.199997,64.199997
20170114161500,180.0,183.600006,61.200002,49,57.700001,0,66.699997,67.199997,64.199997
20170114163000,180.0,186.0,62.0,49,57.700001,0,66.699997,67.199997,64.199997
20170114164500,180.0,186.0,62.0,49,57.700001,0,66.699997,67.199997,64.199997
20170114170000,180.0,186.0,62.0,49,57.700001,0,66.699997,67.199997,64.199997
20170114171500,180.0,186.0,62.0,49,57.700001,0,66.699997,67.199997,64.199997
20170114173000,180.0,186.0,62.0,49,57.700001,0,66.699997,67.199997,64.199997
20170114174500,180.0,186.0,62.0,49,57.700001,0,66.699997,67.199997,64.199997
20170114180000,180.0,188.399994,62.799998,49,57.700001,0,66.699997,67.199997,64.199997
20170114181500,180.0,188.399994,62.799998,48,57.700001,0,66.699997,67.199997,64.199997
20170114183000,180.0,188.399994,62.799998,48,56.900002,0,66.599998,67.199997,64.199997
20170114184500,180.0,188.399994,62.799998,48,56.900002,0,66.599998,67.199997,64.199997
20170114190000,180.0,188.399994,62.799998,48,56.900002,0,66.599998,67.199997,64.199997
20170114191500,180.0,188.399994,62.799998,48,56.900002,0,66.599998,67.199997,64.199997
20170114193000,180.0,188.399994,62.799998,48,56.900002,0,66.599998,67.199997,64.199997
20170114194500,180.0,183.600006,61.200002,48,56.900002,0,66.599998,67.199997,64.199997
20170114200000,180.0,183.600006,61.200002,48,56.900002,0,66.5,67.199997,64.199997
20170114201500,180.0,180.0,60.0,48,56.900002,0,66.5,67.199997,64.199997
20170114203000,180.0,180.0,60.0,48,56.900002,0,66.5,67.199997,64.199997
20170114204500,180.0,181.800003,60.600001,48,56.900002,0,66.400002,67.199997,64.199997
20170114210000,180.0,179.399994,59.799998,48,56.900002,0,66.400002,67.199997,64.199997
20170114211500,180.0,177.600006,59.200002,48,57.5,0,66.400002,67.199997,64.199997
20170114213000,180.0,175.199997,58.399999,48,57.5,0,66.400002,67.199997,64.199997
20170114214500,180.0,183.600006,61.200002,50,57.5,0,66.800003,67.199997,64.199997
20170114220000,180.0,199.199997,66.399999,52,57.5,0,67.099998,67.199997,64.199997
20170114221500,180.0,199.199997,66.399999,52,56.799999,0,67.300003,67.199997,64.199997
20170114223000,180.0,199.199997,66.399999,52,56.799999,0,67.400002,67.199997,64.199997
20170114224500,180.0,201.600006,67.200002,52,56.799999,0,67.5,67.199997,64.199997
20170114230000,180.0,228.600006,76.200002,55,56.799999,0,67.599998,67.199997,64.199997
20170114231500,180.0,240.600006,80.200002,57,56.799999,0,67.599998,67.199997,64.199997
20170114233000,180.0,262.200012,87.400004,59,56.799999,0,67.599998,67.199997,64.199997
20170114234500,180.0,265.799988,88.599996,60,56.799999,0,67.599998,67.199997,64.199997
20170115000000,180.0,276.0,92.0,61,56.0,0,67.400002,67.199997,64.199997
20170115001500,180.0,276.0,92.0,61,56.0,0,67.400002,67.199997,64.199997
20170115003000,180.0,272.399994,90.799998,61,56.0,0,67.400002,67.199997,64.199997
20170115004500,180.0,272.399994,90.799998,61,56.0,0,67.400002,67.199997,64.199997
20170115010000,180.0,276.0,92.0,61,56.0,0,67.400002,67.199997,64.199997
20170115011500,180.0,181.800003,60.600001,48,94.599998,100,67.900002,76.400002,73.400002
20170115013000,180.0,181.800003,60.600001,48,109.900002,100,69.599998,76.5,73.5
20170115014500,180.0,181.800003,60.600001,48,99.099998,100,70.0,76.699997,73.699997
20170115020000,180.0,181.800003,60.600001,48,109.5,100,70.300003,76.699997,73.699997
20170115021500,180.0,181.800003,60.600001,48,97.199997,100,70.5,76.699997,73.699997
20170115023000,180.0,181.800003,60.600001,48,116.699997,100,70.800003,76.699997,73.699997
20170115024500,180.0,181.800003,60.600001,48,97.199997,100,70.900002,76.699997,73.699997
20170115030000,180.0,181.800003,60.600001,48,117.300003,100,70.900002,76.699997,73.699997
20170115031500,180.0,184.800003,61.600001,48,98.5,100,71.0,76.699997,73.699997
20170115033000,180.0,184.800003,61.600001,48,107.599998,100,71.199997,76.699997,73.699997
20170115034500,180.0,184.800003,61.600001,48,102.5,100,71.400002,76.800003,73.800003
20170115040000,180.0,184.800003,61.600001,48,104.699997,100,71.599998,76.800003,73.800003
20170115041500,180.0,184.800003,61.600001,48,99.800003,100,71.800003,77.0,74.0
20170115043000,180.0,182.399994,60.799998,48,106.0,100,71.900002,77.099998,74.099998
20170115044500,180.0,182.399994,60.799998,48,101.300003,100,72.0,77.099998,74.099998
20170115050000,180.0,182.399994,60.799998,48,103.699997,100,72.099998,77.099998,74.099998
20170115051500,180.0,182.399994,60.799998,48,102.0,100,72.300003,77.099998,74.099998
20170115053000,180.0,182.399994,60.799998,48,102.0,100,72.5,77.099998,74.099998
20170115054500,180.0,182.399994,60.799998,48,104.5,100,72.599998,77.099998,74.099998
20170115060000,180.0,182.399994,60.799998,48,99.300003,100,72.599998,77.099998,74.099998
20170115061500,180.0,182.399994,60.799998,48,105.300003,100,72.699997,77.099998,74.099998
20170115063000,180.0,182.399994,60.799998,48,103.5,100,72.800003,77.099998,74.099998
20170115064500,180.0,182.399994,60.799998,48,106.199997,100,72.900002,77.099998,74.099998
20170115070000,180.0,187.800003,62.600001,51,101.800003,100,72.900002,77.099998,74.099998
20170115071500,180.0,184.199997,61.399999,51,103.800003,100,72.800003,77.099998,74.099998
20170115073000,180.0,184.199997,61.399999,51,101.0,100,72.400002,77.099998,74.099998
20170115074500,180.0,184.199997,61.399999,51,107.900002,100,72.300003,77.099998,74.099998
20170115080000,180.0,184.199997,61.399999,51,96.0,100,72.300003,77.099998,74.099998
20170115081500,180.0,184.199997,61.399999,51,117.900002,100,72.199997,77.099998,74.099998
20170115083000,180.0,186.600006,62.200002,51,96.800003,100,72.099998,77.099998,74.099998
20170115084500,180.0,186.600006,62.200002,51,113.699997,100,72.099998,77.099998,74.099998
20170115090000,180.0,186.600006,62.200002,50,96.0,100,71.900002,77.099998,74.099998
20170115091500,180.0,190.199997,63.399999,50,116.599998,100,71.800003,77.099998,74.099998
20170115093000,180.0,187.800003,62.600001,50,96.0,100,71.800003,77.099998,74.099998
20170115094500,180.0,187.800003,62.600001,50,112.800003,100,71.699997,77.099998,74.099998
20170115100000,180.0,187.800003,62.600001,50,100.599998,100,71.699997,77.099998,74.099998
20170115101500,180.0,184.800003,61.600001,50,115.800003,100,71.699997,77.099998,74.099998
20170115103000,180.0,188.399994,62.799998,50,97.800003,100,71.800003,77.099998,74.099998
20170115104500,180.0,186.0,62.0,50,111.5,100,71.800003,77.099998,74.099998
20170115110000,180.0,172.199997,57.399999,48,97.800003,100,72.199997,77.099998,74.099998
20170115111500,180.0,172.199997,57.399999,49,111.599998,100,72.099998,77.099998,74.099998
20170115113000,180.0,172.199997,57.399999,49,96.599998,100,72.199997,77.099998,74.099998
20170115114500,180.0,175.199997,58.399999,48,61.599998,0,72.099998,74.300003,71.300003
20170115120000,180.0,175.199997,58.399999,48,58.400002,100,70.800003,74.300003,71.300003
20170115121500,180.0,175.199997,58.399999,48,62.400002,100,70.5,74.300003,71.300003
20170115123000,180.0,175.199997,58.399999,48,88.300003,100,70.900002,74.300003,71.300003
20170115124500,180.0,175.199997,58.399999,48,82.0,100,71.300003,74.300003,71.300003
20170115130000,180.0,175.199997,58.399999,48,90.0,100,71.400002,74.300003,71.300003
20170115131500,180.0,177.0,59.0,48,82.0,100,71.400002,74.300003,71.300003
20170115133000,180.0,177.0,59.0,48,84.599998,0,71.599998,74.300003,71.300003
20170115134500,180.0,177.0,59.0,48,59.200001,100,70.699997,74.300003,71.300003
20170115140000,180.0,177.0,59.0,48,68.5,100,70.400002,74.300003,71.300003
20170115141500,180.0,175.199997,58.399999,48,69.599998,100,71.099998,74.300003,71.300003
20170115143000,180.0,175.199997,58.399999,48,75.599998,100,70.800003,74.300003,71.300003
20170115144500,180.0,175.199997,58.399999,48,92.800003,100,71.199997,74.300003,71.300003
20170115150000,180.0,175.199997,58.399999,48,95.699997,100,71.400002,74.300003,71.300003
20170115151500,180.0,189.600006,63.200002,52,60.400002,100,70.900002,74.300003,71.300003
20170115153000,180.0,186.600006,62.200002,51,68.099998,100,70.300003,74.300003,71.300003
20170115154500,180.0,186.600006,62.200002,51,97.300003,100,71.0,74.300003,71.300003
20170115160000,180.0,186.600006,62.200002,51,88.5,100,71.099998,74.300003,71.300003
20170115161500,180.0,186.600006,62.200002,51,90.699997,100,71.199997,74.300003,71.300003
20170115163000,180.0,189.0,63.0,51,89.300003,100,71.300003,74.300003,71.300003
20170115164500,180.0,189.0,63.0,51,90.699997,100,71.199997,74.300003,71.300003
20170115170000,180.0,186.600006,62.200002,51,93.5,100,71.099998,74.300003,71.300003
20170115171500,180.0,186.600006,62.200002,51,87.5,100,71.0,74.300003,71.300003
20170115173000,180.0,190.199997,63.399999,51,95.800003,100,71.0,74.300003,71.300003
20170115174500,180.0,187.199997,62.399999,51,86.0,100,70.900002,74.199997,71.199997
20170115180000,180.0,187.199997,62.399999,51,102.800003,100,71.0,74.199997,71.199997
20170115181500,180.0,187.199997,62.399999,51,93.300003,100,71.0,74.199997,71.199997
20170115183000,180.0,187.199997,62.399999,51,100.5,100,71.099998,74.199997,71.199997
20170115184500,180.0,187.199997,62.399999,50,92.5,100,71.099998,74.199997,71.199997
20170115190000,180.0,183.0,61.0,50,101.900002,100,71.199997,74.199997,71.199997
20170115191500,180.0,185.399994,61.799998,50,87.800003,100,71.300003,74.0,71.0
20170115193000,180.0,185.399994,61.799998,50,61.5,100,70.300003,74.099998,71.099998
20170115194500,180.0,171.600006,57.200002,48,79.599998,100,70.5,74.0,71.0
20170115200000,180.0,175.199997,58.399999,48,63.200001,100,70.800003,74.0,71.0
20170115201500,180.0,175.199997,58.399999,48,72.699997,100,70.400002,74.0,71.0
20170115203000,180.0,175.199997,58.399999,48,90.5,100,71.300003,74.0,71.0
20170115204500,180.0,175.199997,58.399999,48,58.799999,100,70.699997,74.0,71.0
20170115210000,180.0,175.199997,58.399999,48,61.5,100,70.099998,74.0,71.0
20170115211500,180.0,175.199997,58.399999,48,76.900002,100,70.800003,74.0,71.0
20170115213000,180.0,171.0,57.0,49,82.400002,100,70.5,74.0,71.0
20170115214500,180.0,175.199997,58.399999,49,88.0,100,71.0,74.0,71.0
20170115220000,180.0,175.199997,58.399999,49,101.099998,100,71.199997,74.0,71.0
20170115221500,180.0,175.199997,58.399999,49,59.599998,100,70.5,74.0,71.0
20170115223000,180.0,173.399994,57.799998,49,61.5,100,70.099998,74.0,71.0
20170115224500,180.0,175.800003,58.600001,49,86.199997,100,70.800003,74.0,71.0
20170115230000,180.0,175.800003,58.600001,49,79.099998,100,70.800003,74.0,71.0
20170115231500,180.0,172.800003,57.600001,49,83.199997,100,70.900002,74.0,71.0
20170115233000,180.0,175.199997,58.399999,49,77.800003,100,70.900002,74.0,71.0
20170115234500,180.0,175.199997,58.399999,49,86.199997,100,70.800003,74.0,71.0
20170116000000,180.0,175.199997,58.399999,49,79.199997,100,70.900002,74.0,71.0
20170116001500,180.0,175.199997,58.399999,49,79.199997,100,70.800003,74.0,71.0
20170116003000,180.0,177.0,59.0,49,84.400002,100,71.0,74.0,71.0
20170116004500,180.0,177.0,59.0,49,77.300003,100,71.0,74.0,71.0
20170116010000,180.0,177.0,59.0,49,85.0,100,70.900002,74.0,71.0
20170116011500,180.0,179.399994,59.799998,49,78.699997,100,71.0,74.0,71.0
20170116013000,180.0,179.399994,59.799998,49,85.199997,100,70.900002,74.0,71.0
20170116014500,180.0,179.399994,59.799998,49,77.800003,100,71.0,74.0,71.0
20170116020000,180.0,179.399994,59.799998,49,84.199997,100,71.0,74.0,71.0
20170116021500,180.0,179.399994,59.799998,49,78.400002,100,71.0,74.0,71.0
20170116023000,180.0,179.399994,59.799998,49,82.0,100,71.0,74.0,71.0
20170116024500,180.0,179.399994,59.799998,49,79.199997,100,71.0,74.0,71.0
20170116030000,180.0,181.199997,60.399999,49,81.800003,100,70.900002,74.0,71.0
20170116031500,180.0,178.800003,59.600001,49,78.300003,100,70.900002,74.0,71.0
20170116033000,180.0,178.800003,59.600001,49,84.300003,100,70.900002,74.0,71.0
20170116034500,180.0,181.800003,60.600001,49,77.800003,100,70.900002,74.0,71.0
20170116040000,180.0,179.399994,59.799998,49,81.900002,100,70.900002,74.0,71.0
20170116041500,180.0,177.0,59.0,49,79.199997,100,70.900002,74.0,71.0
20170116043000,180.0,177.0,59.0,49,83.400002,100,70.800003,74.0,71.0
20170116044500,180.0,177.0,59.0,49,79.199997,100,70.800003,74.0,71.0
20170116050000,180.0,177.0,59.0,49,80.0,100,70.800003,74.0,71.0
20170116051500,180.0,175.199997,58.399999,49,82.099998,100,70.800003,74.0,71.0
20170116053000,180.0,175.199997,58.399999,49,77.699997,100,70.800003,74.0,71.0
20170116054500,180.0,172.199997,57.399999,49,85.0,100,70.800003,74.0,71.0
20170116060000,180.0,175.199997,58.399999,49,78.0,100,70.699997,74.0,71.0
20170116061500,180.0,175.199997,58.399999,49,78.0,100,70.800003,74.0,71.0
20170116063000,180.0,175.199997,58.399999,49,78.0,100,70.900002,74.0,71.0
20170116064500,180.0,175.199997,58.399999,49,86.199997,100,71.0,74.0,71.0
20170116070000,180.0,175.199997,58.399999,49,81.099998,100,71.300003,74.0,71.0
20170116071500,180.0,175.199997,58.399999,49,59.200001,100,70.5,74.0,71.0
20170116073000,180.0,175.199997,58.399999,49,63.200001,100,70.300003,74.0,71.0
20170116074500,180.0,175.199997,58.399999,49,86.199997,100,70.5,74.0,71.0
20170116080000,180.0,172.800003,57.600001,49,98.900002,100,70.900002,74.0,71.0
20170116081500,180.0,172.800003,57.600001,49,94.0,100,71.199997,74.0,71.0
20170116083000,180.0,176.399994,58.799998,49,81.099998,0,71.300003,74.0,71.0
20170116084500,180.0,176.399994,58.799998,49,59.599998,100,70.599998,74.0,71.0
20170116090000,180.0,176.399994,58.799998,49,61.099998,100,70.300003,74.0,71.0
20170116091500,180.0,172.800003,57.600001,49,64.0,100,70.300003,74.0,71.0
20170116093000,180.0,172.800003,57.600001,49,90.5,100,70.900002,74.0,71.0
20170116094500,180.0,187.800003,62.600001,52,82.400002,100,71.099998,74.0,71.0
20170116100000,180.0,187.800003,62.600001,51,91.400002,100,71.199997,74.0,71.0
20170116101500,180.0,185.399994,61.799998,51,90.400002,100,71.0,74.0,71.0
20170116103000,180.0,185.399994,61.799998,51,82.599998,100,71.099998,74.0,71.0
20170116104500,180.0,188.399994,62.799998,51,87.099998,100,71.099998,74.0,71.0
20170116110000,180.0,180.0,60.0,49,85.800003,100,71.199997,74.0,71.0
20170116111500,180.0,181.800003,60.600001,49,62.900002,0,71.199997,74.0,71.0
20170116113000,180.0,181.800003,60.600001,49,59.200001,100,70.699997,74.0,71.0
20170116114500,180.0,181.800003,60.600001,49,61.5,100,70.199997,74.0,71.0
20170116120000,180.0,181.800003,60.600001,49,103.5,100,70.5,74.0,71.0
20170116121500,180.0,181.800003,60.600001,49,88.800003,0,71.300003,74.0,71.0
20170116123000,180.0,181.800003,60.600001,49,59.599998,100,70.400002,74.0,71.0
20170116124500,180.0,181.800003,60.600001,49,69.900002,100,70.099998,74.0,71.0
20170116130000,180.0,181.800003,60.600001,49,86.5,100,71.0,74.0,71.0
20170116131500,180.0,181.800003,60.600001,49,63.599998,0,71.0,74.0,71.0
20170116133000,180.0,181.800003,60.600001,49,58.700001,100,70.699997,74.0,71.0
20170116134500,180.0,181.800003,60.600001,49,58.0,100,70.599998,74.0,71.0
20170116140000,180.0,181.800003,60.600001,49,58.0,100,70.699997,74.0,71.0
20170116141500,180.0,177.600006,59.200002,49,61.099998,100,70.400002,74.0,71.0
20170116143000,180.0,177.600006,59.200002,49,63.599998,100,70.599998,74.0,71.0
20170116144500,180.0,181.800003,60.600001,49,75.599998,100,70.400002,74.0,71.0
20170116150000,180.0,178.800003,59.600001,49,79.199997,100,70.900002,74.0,71.0
20170116151500,180.0,178.800003,59.600001,49,83.199997,100,71.0,74.0,71.0
20170116153000,180.0,178.800003,59.600001,49,88.099998,100,71.099998,74.0,71.0
20170116154500,180.0,178.800003,59.600001,49,78.699997,100,71.199997,74.0,71.0
20170116160000,180.0,180.600006,60.200002,49,83.699997,100,71.099998,74.0,71.0
20170116161500,180.0,180.600006,60.200002,49,62.0,0,71.0,74.0,71.0
20170116163000,180.0,180.600006,60.200002,49,60.0,100,70.5,74.0,71.0
20170116164500,180.0,178.199997,59.399999,49,63.599998,100,70.300003,74.0,71.0
20170116170000,180.0,178.199997,59.399999,49,83.300003,100,70.300003,74.0,71.0
