PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122200000,180.0,301.200012,100.400004,67,56.400002,0,67.099998,66.099998,63.099998
20170122201500,180.0,301.200012,100.400004,67,56.400002,0,67.300003,66.099998,63.099998
20170122203000,180.0,301.200012,100.400004,65,55.599998,0,67.099998,66.099998,63.099998
20170122204500,180.0,306.600006,102.200002,64,55.599998,0,66.900002,66.099998,63.099998
20170122210000,180.0,306.600006,102.200002,64,55.599998,0,66.800003,66.099998,63.099998
20170122211500,180.0,306.600006,102.200002,64,55.599998,0,66.800003,66.099998,63.099998
20170122213000,180.0,297.600006,99.200002,63,55.599998,0,66.699997,66.099998,63.099998
20170122214500,180.0,297.600006,99.200002,63,55.599998,0,66.699997,66.099998,63.099998
20170122220000,180.0,294.600006,98.200002,63,55.599998,0,66.699997,66.099998,63.099998
20170122221500,180.0,301.200012,100.400004,63,55.599998,0,66.800003,66.099998,63.099998
20170122223000,180.0,297.600006,99.200002,63,55.599998,0,66.599998,66.099998,63.099998
20170122224500,180.0,297.600006,99.200002,63,55.599998,0,66.599998,66.099998,63.099998
20170122230000,180.0,297.600006,99.200002,63,55.599998,0,66.599998,66.099998,63.099998
20170122231500,180.0,294.600006,98.200002,63,55.599998,0,66.400002,66.099998,63.099998
20170122233000,180.0,294.600006,98.200002,64,55.599998,0,66.5,66.099998,63.099998
20170122234500,180.0,288.600006,96.200002,64,55.599998,0,66.400002,66.099998,63.099998
20170123000000,180.0,176.399994,58.799998,48,101.699997,100,67.300003,80.0,78.0
20170123001500,180.0,176.399994,58.799998,48,111.0,100,68.400002,80.0,78.0
20170123003000,180.0,174.600006,58.200002,48,92.5,100,68.900002,80.0,78.0
20170123004500,180.0,174.600006,58.200002,48,99.5,100,69.199997,80.0,78.0
20170123010000,180.0,174.600006,58.200002,48,106.800003,100,69.5,80.0,78.0
20170123011500,180.0,174.600006,58.200002,48,102.5,100,69.699997,80.0,78.0
20170123013000,180.0,174.600006,58.200002,48,92.699997,100,69.800003,80.0,78.0
20170123014500,180.0,174.600006,58.200002,48,94.199997,100,70.0,80.0,78.0
20170123020000,180.0,180.0,60.0,48,100.400002,100,70.199997,80.0,78.0
20170123021500,180.0,181.800003,60.600001,48,104.699997,100,70.199997,80.0,78.0
20170123023000,180.0,185.399994,61.799998,48,91.699997,100,70.300003,80.0,78.0
20170123024500,180.0,185.399994,61.799998,48,94.099998,100,70.5,80.0,78.0
20170123030000,180.0,185.399994,61.799998,48,99.5,100,70.900002,80.0,78.0
20170123031500,180.0,183.0,61.0,48,105.099998,100,71.099998,80.0,78.0
20170123033000,180.0,183.0,61.0,48,102.5,100,71.0,80.0,78.0
20170123034500,180.0,183.0,61.0,48,100.099998,100,71.0,80.0,78.0
20170123040000,180.0,183.0,61.0,48,96.300003,100,71.0,80.0,78.0
20170123041500,180.0,183.0,61.0,48,92.400002,100,71.0,80.0,78.0
20170123043000,180.0,185.399994,61.799998,48,106.199997,100,71.0,80.0,78.0
20170123044500,180.0,185.399994,61.799998,48,103.400002,100,71.199997,80.0,78.0
20170123050000,180.0,185.399994,61.799998,48,103.400002,100,71.0,80.0,78.0
20170123051500,180.0,181.800003,60.600001,48,96.300003,100,71.0,80.0,78.0
20170123053000,180.0,185.399994,61.799998,48,96.300003,100,71.0,80.0,78.0
20170123054500,180.0,185.399994,61.799998,48,94.800003,100,71.099998,80.0,78.0
20170123060000,180.0,183.0,61.0,48,105.300003,100,71.300003,80.0,78.0
20170123061500,180.0,183.0,61.0,48,103.400002,100,71.199997,80.0,78.0
20170123063000,180.0,183.0,61.0,48,94.5,100,71.199997,80.0,78.0
20170123064500,180.0,183.0,61.0,48,91.0,100,71.0,80.0,78.0
20170123070000,180.0,183.0,61.0,48,94.199997,100,71.0,80.0,78.0
20170123071500,180.0,183.0,61.0,48,104.5,100,71.099998,80.0,78.0
20170123073000,180.0,179.399994,59.799998,48,101.400002,100,71.0,80.0,78.0
20170123074500,180.0,182.399994,60.799998,48,89.900002,100,71.0,80.0,78.0
20170123080000,180.0,182.399994,60.799998,48,96.599998,100,71.0,80.0,78.0
20170123081500,180.0,182.399994,60.799998,48,102.699997,100,71.0,80.0,78.0
20170123083000,180.0,182.399994,60.799998,48,93.0,100,71.199997,80.0,78.0
20170123084500,180.0,182.399994,60.799998,48,101.400002,100,71.300003,80.0,78.0
20170123090000,180.0,178.199997,59.399999,48,105.099998,100,71.300003,80.0,78.0
20170123091500,180.0,178.199997,59.399999,48,96.5,100,71.400002,80.0,78.0
20170123093000,180.0,180.0,60.0,48,92.400002,100,71.400002,80.0,78.0
20170123094500,180.0,178.199997,59.399999,48,109.5,100,71.5,80.0,78.0
20170123100000,180.0,178.199997,59.399999,48,94.599998,100,71.400002,80.0,78.0
20170123101500,180.0,178.199997,59.399999,48,95.599998,100,71.900002,80.0,78.0
20170123103000,180.0,178.199997,59.399999,48,105.199997,100,71.699997,80.0,78.0
20170123104500,180.0,175.199997,58.399999,48,100.800003,100,71.599998,80.0,78.0
20170123110000,180.0,175.199997,58.399999,48,93.599998,100,71.599998,80.0,78.0
20170123111500,180.0,177.0,59.0,48,106.900002,100,71.599998,80.0,78.0
20170123113000,180.0,177.0,59.0,48,100.0,100,71.599998,80.0,78.0
20170123114500,180.0,177.0,59.0,48,94.0,100,71.599998,80.0,78.0
20170123120000,180.0,177.0,59.0,48,106.300003,100,71.599998,80.0,78.0
20170123121500,180.0,177.0,59.0,48,96.5,100,71.699997,80.0,78.0
20170123123000,180.0,177.0,59.0,48,103.699997,100,71.699997,80.0,78.0
20170123124500,180.0,177.0,59.0,48,94.099998,100,71.800003,80.0,78.0
20170123130000,180.0,174.600006,58.200002,48,107.5,100,71.900002,80.0,78.0
20170123131500,180.0,174.600006,58.200002,48,93.599998,100,71.900002,80.0,78.0
20170123133000,180.0,174.600006,58.200002,48,113.300003,100,71.900002,80.0,78.0
20170123134500,180.0,176.399994,58.799998,48,99.5,100,72.0,80.0,78.0
20170123140000,180.0,176.399994,58.799998,48,95.699997,100,72.099998,80.0,78.0
20170123141500,180.0,176.399994,58.799998,48,115.0,100,72.099998,80.0,78.0
20170123143000,180.0,176.399994,58.799998,48,96.699997,100,72.699997,80.0,78.0
20170123144500,180.0,176.399994,58.799998,48,103.800003,100,72.300003,80.0,78.0
20170123150000,180.0,174.0,58.0,48,107.699997,100,72.199997,80.0,78.0
20170123151500,180.0,174.0,58.0,48,94.800003,100,72.199997,80.0,78.0
20170123153000,180.0,174.0,58.0,48,113.300003,100,72.199997,80.0,78.0
20170123154500,180.0,174.0,58.0,48,97.400002,100,72.300003,80.0,78.0
20170123160000,180.0,172.199997,57.399999,49,100.300003,100,72.300003,80.0,78.0
20170123161500,180.0,174.0,58.0,49,111.5,100,72.199997,80.0,78.0
20170123163000,180.0,174.0,58.0,49,92.400002,100,72.199997,80.0,78.0
20170123164500,180.0,175.800003,58.600001,49,114.900002,100,72.300003,80.0,78.0
20170123170000,180.0,175.800003,58.600001,49,95.400002,100,72.199997,80.0,78.0
20170123171500,180.0,175.800003,58.600001,49,108.099998,100,72.400002,80.0,78.0
20170123173000,180.0,178.199997,59.399999,49,102.0,100,72.300003,80.0,78.0
20170123174500,180.0,178.199997,59.399999,49,94.5,100,72.300003,80.0,78.0
20170123180000,180.0,178.199997,59.399999,49,100.5,100,72.300003,80.0,78.0
20170123181500,180.0,178.199997,59.399999,49,98.699997,100,72.300003,80.0,78.0
20170123183000,180.0,178.199997,59.399999,49,100.0,100,72.199997,80.0,78.0
20170123184500,180.0,180.0,60.0,49,100.0,100,72.199997,80.0,78.0
20170123190000,180.0,180.0,60.0,49,100.0,100,72.199997,80.0,78.0
20170123191500,180.0,180.0,60.0,49,100.0,100,72.099998,80.0,78.0
20170123193000,180.0,186.0,62.0,48,98.099998,100,72.099998,80.0,78.0
20170123194500,180.0,183.600006,61.200002,48,101.800003,100,72.099998,80.0,78.0
20170123200000,180.0,183.600006,61.200002,48,98.699997,100,72.199997,80.0,78.0
20170123201500,180.0,183.600006,61.200002,48,100.199997,100,72.199997,80.0,78.0
20170123203000,180.0,183.600006,61.200002,48,89.900002,100,72.199997,80.0,78.0
20170123204500,180.0,183.600006,61.200002,48,91.800003,100,72.099998,80.0,78.0
20170123210000,180.0,183.600006,61.200002,48,94.300003,100,72.099998,80.0,78.0
20170123211500,180.0,183.600006,61.200002,48,101.300003,100,72.099998,80.0,78.0
20170123213000,180.0,181.199997,60.399999,48,104.300003,100,72.099998,80.0,78.0
20170123214500,180.0,183.600006,61.200002,48,102.599998,100,72.0,80.0,78.0
20170123220000,180.0,183.600006,61.200002,48,91.0,100,72.0,80.0,78.0
20170123221500,180.0,183.600006,61.200002,48,103.199997,100,72.0,80.0,78.0
20170123223000,180.0,183.600006,61.200002,48,103.199997,100,71.900002,80.0,78.0
20170123224500,180.0,183.600006,61.200002,48,101.5,100,71.900002,80.0,78.0
20170123230000,180.0,183.600006,61.200002,48,93.5,100,71.900002,80.0,78.0
20170123231500,180.0,183.600006,61.200002,48,91.800003,100,71.900002,80.0,78.0
20170123233000,180.0,183.600006,61.200002,48,106.800003,100,71.900002,80.0,78.0
20170123234500,180.0,183.600006,61.200002,48,108.199997,100,72.099998,80.0,78.0
20170124000000,180.0,183.600006,61.200002,48,97.199997,100,72.099998,80.0,78.0
20170124001500,180.0,179.399994,59.799998,48,111.900002,100,72.099998,80.0,78.0
20170124003000,180.0,179.399994,59.799998,48,114.199997,100,72.099998,80.0,78.0
20170124004500,180.0,179.399994,59.799998,48,98.400002,100,72.099998,80.0,78.0
20170124010000,180.0,179.399994,59.799998,48,103.0,100,72.099998,80.0,78.0
20170124011500,180.0,179.399994,59.799998,48,113.300003,100,72.099998,80.0,78.0
20170124013000,180.0,179.399994,59.799998,48,111.0,100,72.099998,80.0,78.0
20170124014500,180.0,177.0,59.0,48,109.199997,100,72.099998,80.0,78.0
20170124020000,180.0,178.800003,59.600001,48,115.0,100,72.0,80.0,78.0
20170124021500,180.0,178.800003,59.600001,48,115.0,100,72.0,80.0,78.0
20170124023000,180.0,178.800003,59.600001,48,109.599998,100,72.0,80.0,78.0
20170124024500,180.0,180.600006,60.200002,48,105.400002,100,72.0,80.0,78.0
20170124030000,180.0,180.600006,60.200002,48,105.400002,100,72.0,80.0,78.0
20170124031500,180.0,180.600006,60.200002,48,100.099998,100,71.900002,80.0,78.0
20170124033000,180.0,180.600006,60.200002,48,97.800003,100,71.900002,80.0,78.0
20170124034500,180.0,180.600006,60.200002,48,97.800003,100,71.900002,80.0,78.0
20170124040000,180.0,183.600006,61.200002,48,103.5,100,72.099998,80.0,78.0
20170124041500,180.0,183.600006,61.200002,48,111.199997,100,71.900002,80.0,78.0
20170124043000,180.0,183.600006,61.200002,48,113.400002,100,71.900002,80.0,78.0
20170124044500,180.0,183.600006,61.200002,48,113.400002,100,72.0,80.0,78.0
20170124050000,180.0,183.600006,61.200002,48,113.400002,100,72.300003,80.0,78.0
20170124051500,180.0,183.600006,61.200002,48,96.599998,100,72.199997,80.0,78.0
20170124053000,180.0,183.600006,61.200002,48,98.900002,100,72.099998,80.0,78.0
20170124054500,180.0,183.600006,61.200002,48,106.099998,100,72.099998,80.0,78.0
20170124060000,180.0,186.600006,62.200002,48,98.5,100,72.0,80.0,78.0
20170124061500,180.0,183.600006,61.200002,48,108.900002,100,71.900002,80.0,78.0
20170124063000,180.0,183.600006,61.200002,48,96.800003,100,71.900002,80.0,78.0
20170124064500,180.0,183.600006,61.200002,51,99.699997,100,71.900002,80.0,78.0
20170124070000,180.0,180.600006,60.200002,51,107.0,100,71.699997,80.0,78.0
20170124071500,180.0,180.600006,60.200002,51,96.900002,100,71.699997,80.0,78.0
20170124073000,180.0,183.600006,61.200002,51,110.099998,100,71.400002,80.0,78.0
20170124074500,180.0,180.600006,60.200002,51,110.099998,100,71.400002,80.0,78.0
20170124080000,180.0,180.600006,60.200002,51,100.099998,100,71.400002,80.0,78.0
20170124081500,180.0,183.600006,61.200002,51,98.5,100,71.400002,80.0,78.0
20170124083000,180.0,183.600006,61.200002,51,111.099998,100,71.400002,80.0,78.0
20170124084500,180.0,183.600006,61.200002,51,111.099998,100,71.599998,80.0,78.0
20170124090000,180.0,188.399994,62.799998,50,101.900002,100,71.599998,80.0,78.0
20170124091500,180.0,186.0,62.0,49,106.900002,100,71.800003,80.0,78.0
20170124093000,180.0,186.0,62.0,49,103.800003,100,72.0,80.0,78.0
20170124094500,180.0,186.0,62.0,49,101.900002,100,72.199997,80.0,78.0
20170124100000,180.0,183.600006,61.200002,49,112.400002,100,72.199997,80.0,78.0
20170124101500,180.0,173.399994,57.799998,49,99.699997,100,72.199997,80.0,78.0
20170124103000,180.0,173.399994,57.799998,49,116.599998,100,72.300003,80.0,78.0
20170124104500,180.0,173.399994,57.799998,49,100.199997,100,72.300003,80.0,78.0
20170124110000,180.0,175.199997,58.399999,50,105.300003,100,72.199997,80.0,78.0
20170124111500,180.0,175.199997,58.399999,50,110.800003,100,72.199997,80.0,78.0
20170124113000,180.0,175.199997,58.399999,50,101.900002,100,72.300003,80.0,78.0
20170124114500,180.0,175.199997,58.399999,50,115.800003,100,72.300003,80.0,78.0
20170124120000,180.0,175.199997,58.399999,50,99.099998,100,72.300003,80.0,78.0
20170124121500,180.0,175.199997,58.399999,50,115.900002,100,72.5,80.0,78.0
20170124123000,180.0,172.800003,57.600001,50,99.800003,100,72.400002,80.0,78.0
20170124124500,180.0,172.800003,57.600001,50,107.400002,100,72.400002,80.0,78.0
20170124130000,180.0,175.800003,58.600001,50,103.300003,100,72.5,80.0,78.0
20170124131500,180.0,175.800003,58.600001,50,108.900002,100,72.5,80.0,78.0
20170124133000,180.0,175.800003,58.600001,50,103.199997,100,72.400002,80.0,78.0
20170124134500,180.0,174.0,58.0,50,115.800003,100,72.5,80.0,78.0
20170124140000,180.0,186.600006,62.200002,49,98.900002,100,72.599998,80.0,78.0
20170124141500,180.0,186.600006,62.200002,49,113.199997,100,72.699997,80.0,78.0
20170124143000,180.0,186.600006,62.200002,49,99.699997,100,72.699997,80.0,78.0
20170124144500,180.0,183.600006,61.200002,49,108.300003,100,72.800003,80.0,78.0
20170124150000,180.0,187.800003,62.600001,49,99.099998,100,72.800003,80.0,78.0
20170124151500,180.0,184.199997,61.399999,49,107.599998,100,72.900002,80.0,78.0
20170124153000,180.0,184.199997,61.399999,49,100.300003,100,73.599998,80.0,78.0
20170124154500,180.0,184.199997,61.399999,49,97.699997,100,73.199997,80.0,78.0
20170124160000,180.0,184.199997,61.399999,49,110.199997,100,73.099998,80.0,78.0
20170124161500,180.0,181.800003,60.600001,49,101.599998,100,73.099998,80.0,78.0
20170124163000,180.0,181.800003,60.600001,49,106.0,100,73.099998,80.0,78.0
20170124164500,180.0,177.0,59.0,49,101.699997,100,73.099998,80.0,78.0
20170124170000,180.0,177.0,59.0,49,107.699997,100,73.199997,80.0,78.0
20170124171500,180.0,174.600006,58.200002,49,105.599998,100,73.300003,80.0,78.0
20170124173000,180.0,174.600006,58.200002,49,107.099998,100,73.199997,80.0,78.0
20170124174500,180.0,174.600006,58.200002,49,111.099998,100,73.099998,80.0,78.0
20170124180000,180.0,174.600006,58.200002,49,101.900002,100,73.099998,80.0,78.0
20170124181500,180.0,177.0,59.0,49,115.800003,100,73.099998,80.0,78.0
20170124183000,180.0,177.0,59.0,49,100.300003,100,73.199997,80.0,78.0
20170124184500,180.0,177.0,59.0,49,112.699997,100,73.199997,80.0,78.0
20170124190000,180.0,177.0,59.0,49,108.699997,100,73.300003,80.0,78.0
20170124191500,180.0,177.0,59.0,49,99.199997,100,73.800003,80.0,78.0
20170124193000,180.0,175.199997,58.399999,49,114.199997,100,74.0,80.0,78.0
20170124194500,180.0,178.199997,59.399999,49,100.5,100,74.099998,80.0,78.0
20170124200000,180.0,176.399994,58.799998,49,111.699997,100,73.5,80.0,78.0
20170124201500,180.0,176.399994,58.799998,49,108.400002,100,73.199997,80.0,78.0
20170124203000,180.0,176.399994,58.799998,49,99.699997,100,73.099998,80.0,78.0
20170124204500,180.0,176.399994,58.799998,49,115.0,100,72.900002,80.0,78.0
20170124210000,180.0,178.199997,59.399999,49,99.099998,100,72.900002,80.0,78.0
20170124211500,180.0,178.199997,59.399999,49,113.900002,100,72.800003,80.0,78.0
20170124213000,180.0,187.800003,62.600001,51,106.300003,100,72.699997,80.0,78.0
20170124214500,180.0,187.800003,62.600001,51,102.300003,100,72.5,80.0,78.0
20170124220000,180.0,184.800003,61.600001,51,113.300003,100,72.300003,80.0,78.0
20170124221500,180.0,184.800003,61.600001,51,98.099998,100,72.300003,80.0,78.0
20170124223000,180.0,184.800003,61.600001,51,110.099998,100,72.199997,80.0,78.0
20170124224500,180.0,187.800003,62.600001,50,101.0,100,72.099998,80.0,78.0
20170124230000,180.0,183.0,61.0,50,110.199997,100,72.099998,80.0,78.0
20170124231500,180.0,180.600006,60.200002,50,108.900002,100,72.0,80.0,78.0
20170124233000,180.0,180.600006,60.200002,50,100.400002,100,71.900002,80.0,78.0
20170124234500,180.0,180.600006,60.200002,50,115.400002,100,71.800003,80.0,78.0
20170125000000,180.0,180.600006,60.200002,50,101.0,100,71.800003,80.0,78.0
20170125001500,180.0,178.199997,59.399999,50,106.400002,100,71.800003,80.0,78.0
20170125003000,180.0,180.0,60.0,50,111.599998,100,71.800003,80.0,78.0
20170125004500,180.0,178.199997,59.399999,50,100.300003,100,71.900002,80.0,78.0
20170125010000,180.0,178.199997,59.399999,50,116.599998,100,71.800003,80.0,78.0
20170125011500,180.0,175.199997,58.399999,50,100.5,100,71.800003,80.0,78.0
20170125013000,180.0,175.199997,58.399999,50,106.0,100,71.800003,80.0,78.0
20170125014500,180.0,175.199997,58.399999,50,99.099998,100,71.800003,80.0,78.0
20170125020000,180.0,175.199997,58.399999,50,99.099998,100,71.699997,80.0,78.0
20170125021500,180.0,175.199997,58.399999,50,106.300003,100,71.699997,80.0,78.0
20170125023000,180.0,172.199997,57.399999,50,96.699997,100,71.599998,80.0,78.0
20170125024500,180.0,175.199997,58.399999,50,104.5,100,71.599998,80.0,78.0
20170125030000,180.0,175.199997,58.399999,50,99.199997,100,71.599998,80.0,78.0
20170125031500,180.0,173.399994,57.799998,50,96.599998,100,71.5,80.0,78.0
20170125033000,180.0,173.399994,57.799998,50,113.300003,100,71.400002,80.0,78.0
20170125034500,180.0,173.399994,57.799998,50,97.800003,100,71.400002,80.0,78.0
20170125040000,180.0,173.399994,57.799998,50,112.900002,100,71.5,80.0,78.0
20170125041500,180.0,175.199997,58.399999,50,103.599998,100,71.400002,80.0,78.0
20170125043000,180.0,175.199997,58.399999,50,98.400002,100,71.5,80.0,78.0
20170125044500,180.0,177.600006,59.200002,50,115.400002,100,71.5,80.0,78.0
20170125050000,180.0,175.800003,58.600001,50,98.5,100,71.599998,80.0,78.0
20170125051500,180.0,172.800003,57.600001,50,94.800003,100,71.5,80.0,78.0
20170125053000,180.0,177.0,59.0,50,111.900002,100,71.400002,80.0,78.0
20170125054500,180.0,183.600006,61.200002,50,94.300003,100,71.300003,80.0,78.0
20170125060000,180.0,186.600006,62.200002,50,90.5,100,71.300003,80.0,78.0
20170125061500,180.0,186.600006,62.200002,50,114.0,100,71.300003,80.0,78.0
20170125063000,180.0,186.600006,62.200002,50,107.800003,100,71.400002,80.0,78.0
20170125064500,180.0,186.600006,62.200002,50,100.800003,100,71.400002,80.0,78.0
20170125070000,180.0,186.600006,62.200002,50,114.900002,100,71.400002,80.0,78.0
20170125071500,180.0,186.600006,62.200002,50,98.5,100,71.5,80.0,78.0
20170125073000,180.0,186.600006,62.200002,50,94.199997,100,71.599998,80.0,78.0
20170125074500,180.0,186.600006,62.200002,50,108.400002,100,71.5,80.0,78.0
20170125080000,180.0,183.600006,61.200002,50,96.699997,100,71.599998,80.0,78.0
20170125081500,180.0,183.600006,61.200002,50,106.0,100,71.800003,80.0,78.0
20170125083000,180.0,177.0,59.0,50,99.099998,100,71.800003,80.0,78.0
20170125084500,180.0,179.399994,59.799998,50,99.099998,100,71.900002,80.0,78.0
20170125090000,180.0,177.600006,59.200002,50,114.199997,100,71.900002,80.0,78.0
20170125091500,180.0,177.600006,59.200002,50,115.800003,100,72.0,80.0,78.0
20170125093000,180.0,177.600006,59.200002,50,103.0,100,72.0,80.0,78.0
20170125094500,180.0,175.800003,58.600001,50,97.199997,100,72.099998,80.0,78.0
20170125100000,180.0,177.600006,59.200002,50,108.0,100,72.099998,80.0,78.0
20170125101500,180.0,174.0,58.0,50,97.800003,100,72.5,80.0,78.0
20170125103000,180.0,178.199997,59.399999,50,101.800003,100,72.300003,80.0,78.0
20170125104500,180.0,182.399994,60.799998,50,115.800003,100,72.300003,80.0,78.0
20170125110000,180.0,180.0,60.0,50,99.599998,100,72.300003,80.0,78.0
20170125111500,180.0,180.0,60.0,50,107.599998,100,72.400002,80.0,78.0
20170125113000,180.0,180.0,60.0,50,109.599998,100,72.400002,80.0,78.0
20170125114500,180.0,176.399994,58.799998,50,99.599998,100,72.400002,80.0,78.0
20170125120000,180.0,178.800003,59.600001,50,97.800003,100,72.400002,80.0,78.0
20170125121500,180.0,178.800003,59.600001,50,97.800003,100,72.300003,80.0,78.0
20170125123000,180.0,174.0,58.0,47,97.800003,100,72.400002,80.0,78.0
20170125124500,180.0,174.0,58.0,47,108.5,100,72.400002,80.0,78.0
20170125130000,180.0,174.0,58.0,47,93.400002,100,72.599998,80.0,78.0
20170125131500,180.0,183.600006,61.200002,51,95.400002,100,72.599998,80.0,78.0
20170125133000,180.0,189.0,63.0,50,92.400002,100,72.400002,80.0,78.0
20170125134500,180.0,189.0,63.0,50,86.599998,100,73.099998,80.0,78.0
20170125140000,180.0,186.0,62.0,50,89.300003,100,73.400002,80.0,78.0
20170125141500,180.0,186.0,62.0,50,80.599998,100,73.199997,80.0,78.0
20170125143000,180.0,182.399994,60.799998,49,93.300003,100,72.900002,80.0,78.0
20170125144500,180.0,182.399994,60.799998,49,111.699997,100,72.699997,80.0,78.0
20170125150000,180.0,182.399994,60.799998,49,97.400002,100,72.699997,80.0,78.0
20170125151500,180.0,182.399994,60.799998,49,111.300003,100,72.699997,80.0,78.0
20170125153000,180.0,182.399994,60.799998,49,99.099998,100,72.699997,80.0,78.0
20170125154500,180.0,182.399994,60.799998,49,103.699997,100,72.900002,80.0,78.0
20170125160000,180.0,184.800003,61.600001,49,114.199997,100,72.900002,80.0,78.0
20170125161500,180.0,184.800003,61.600001,49,104.900002,100,72.900002,80.0,78.0
20170125163000,180.0,184.800003,61.600001,49,114.199997,100,72.900002,80.0,78.0
20170125164500,180.0,184.800003,61.600001,49,97.800003,100,72.900002,80.0,78.0
20170125170000,180.0,184.800003,61.600001,49,108.5,100,73.0,80.0,78.0
20170125171500,180.0,184.800003,61.600001,49,98.099998,100,73.099998,80.0,78.0
20170125173000,180.0,182.399994,60.799998,49,111.800003,100,73.099998,80.0,78.0
20170125174500,180.0,182.399994,60.799998,49,99.5,100,73.099998,80.0,78.0
20170125180000,180.0,182.399994,60.799998,49,108.5,100,73.099998,80.0,78.0
20170125181500,180.0,182.399994,60.799998,49,102.5,100,73.199997,80.0,78.0
20170125183000,180.0,182.399994,60.799998,49,112.699997,100,73.099998,80.0,78.0
20170125184500,180.0,179.399994,59.799998,49,97.199997,100,73.099998,80.0,78.0
20170125190000,180.0,179.399994,59.799998,49,117.900002,100,73.099998,80.0,78.0
20170125191500,180.0,176.399994,58.799998,49,99.099998,100,73.099998,80.0,78.0
20170125193000,180.0,176.399994,58.799998,49,110.0,100,73.099998,80.0,78.0
20170125194500,180.0,176.399994,58.799998,49,101.900002,100,73.099998,80.0,78.0
20170125200000,180.0,174.600006,58.200002,49,101.900002,100,73.199997,80.0,78.0
20170125201500,180.0,174.600006,58.200002,49,115.400002,100,73.199997,80.0,78.0
20170125203000,180.0,174.600006,58.200002,49,106.099998,100,73.199997,80.0,78.0
20170125204500,180.0,174.600006,58.200002,49,115.199997,100,73.199997,80.0,78.0
20170125210000,180.0,174.600006,58.200002,49,110.0,100,73.099998,80.0,78.0
20170125211500,180.0,177.600006,59.200002,49,99.699997,100,73.099998,80.0,78.0
20170125213000,180.0,177.600006,59.200002,49,115.099998,100,72.900002,80.0,78.0
20170125214500,180.0,180.600006,60.200002,49,97.800003,100,72.900002,80.0,78.0
20170125220000,180.0,183.600006,61.200002,49,116.699997,100,72.800003,80.0,78.0
20170125221500,180.0,181.199997,60.399999,49,97.800003,100,72.800003,80.0,78.0
20170125223000,180.0,181.199997,60.399999,49,110.699997,100,72.699997,80.0,78.0
20170125224500,180.0,185.399994,61.799998,49,100.300003,100,72.699997,80.0,78.0
20170125230000,180.0,185.399994,61.799998,49,100.300003,100,72.699997,80.0,78.0
20170125231500,180.0,185.399994,61.799998,49,110.900002,100,72.699997,80.0,78.0
20170125233000,180.0,185.399994,61.799998,49,96.599998,100,72.699997,80.0,78.0
20170125234500,180.0,185.399994,61.799998,49,111.5,100,72.599998,80.0,78.0
20170126000000,180.0,185.399994,61.799998,49,99.699997,100,72.599998,80.0,78.0
20170126001500,180.0,185.399994,61.799998,49,101.0,100,72.599998,80.0,78.0
20170126003000,180.0,185.399994,61.799998,49,109.0,100,72.599998,80.0,78.0
20170126004500,180.0,185.399994,61.799998,49,96.0,100,72.599998,80.0,78.0
20170126010000,180.0,185.399994,61.799998,49,113.800003,100,72.400002,80.0,78.0
20170126011500,180.0,185.399994,61.799998,49,102.800003,100,72.5,80.0,78.0
20170126013000,180.0,185.399994,61.799998,49,97.599998,100,72.400002,80.0,78.0
20170126014500,180.0,185.399994,61.799998,49,114.800003,100,72.400002,80.0,78.0
20170126020000,180.0,185.399994,61.799998,49,96.0,100,72.400002,80.0,78.0
20170126021500,180.0,185.399994,61.799998,49,117.5,100,72.400002,80.0,78.0
20170126023000,180.0,185.399994,61.799998,49,96.599998,100,72.400002,80.0,78.0
20170126024500,180.0,185.399994,61.799998,49,114.599998,100,72.400002,80.0,78.0
20170126030000,180.0,185.399994,61.799998,49,98.5,100,72.400002,80.0,78.0
20170126031500,180.0,185.399994,61.799998,49,105.5,100,72.400002,80.0,78.0
20170126033000,180.0,185.399994,61.799998,49,100.599998,100,72.300003,80.0,78.0
20170126034500,180.0,185.399994,61.799998,49,95.599998,100,72.300003,80.0,78.0
20170126040000,180.0,185.399994,61.799998,49,96.699997,100,72.300003,80.0,78.0
20170126041500,180.0,182.399994,60.799998,49,117.5,100,72.300003,80.0,78.0
20170126043000,180.0,182.399994,60.799998,49,97.900002,100,72.400002,80.0,78.0
20170126044500,180.0,182.399994,60.799998,49,112.699997,100,72.300003,80.0,78.0
20170126050000,180.0,182.399994,60.799998,49,100.0,100,72.300003,80.0,78.0
20170126051500,180.0,182.399994,60.799998,49,101.400002,100,72.199997,80.0,78.0
20170126053000,180.0,182.399994,60.799998,49,108.699997,100,72.199997,80.0,78.0
20170126054500,180.0,182.399994,60.799998,49,97.199997,100,72.199997,80.0,78.0
20170126060000,180.0,182.399994,60.799998,49,117.199997,100,72.099998,80.0,78.0
20170126061500,180.0,182.399994,60.799998,49,97.099998,100,72.099998,80.0,78.0
20170126063000,180.0,182.399994,60.799998,49,102.099998,100,72.099998,80.0,78.0
20170126064500,180.0,182.399994,60.799998,49,115.800003,100,71.900002,80.0,78.0
20170126070000,180.0,182.399994,60.799998,49,98.400002,100,71.800003,80.0,78.0
20170126071500,180.0,182.399994,60.799998,49,105.199997,100,71.800003,80.0,78.0
20170126073000,180.0,186.0,62.0,49,106.699997,100,71.800003,80.0,78.0
20170126074500,180.0,186.0,62.0,49,97.199997,100,71.699997,80.0,78.0
20170126080000,180.0,186.0,62.0,49,116.900002,100,71.699997,80.0,78.0
20170126081500,180.0,183.600006,61.200002,49,99.400002,100,71.699997,80.0,78.0
20170126083000,180.0,186.0,62.0,49,102.800003,100,71.699997,80.0,78.0
20170126084500,180.0,186.0,62.0,49,113.0,100,71.800003,80.0,78.0
20170126090000,180.0,183.0,61.0,49,96.599998,100,71.800003,80.0,78.0
20170126091500,180.0,186.0,62.0,51,113.5,100,71.800003,80.0,78.0
20170126093000,180.0,186.0,62.0,51,99.599998,100,71.699997,80.0,78.0
20170126094500,180.0,186.0,62.0,51,105.599998,100,71.699997,80.0,78.0
20170126100000,180.0,188.399994,62.799998,51,104.300003,100,71.699997,80.0,78.0
20170126101500,180.0,188.399994,62.799998,50,102.699997,100,71.699997,80.0,78.0
20170126103000,180.0,188.399994,62.799998,50,104.5,100,71.699997,80.0,78.0
20170126104500,180.0,188.399994,62.799998,50,104.5,100,71.699997,80.0,78.0
20170126110000,180.0,185.399994,61.799998,49,101.300003,100,71.800003,80.0,78.0
20170126111500,180.0,185.399994,61.799998,49,101.300003,100,71.800003,80.0,78.0
20170126113000,180.0,185.399994,61.799998,49,99.400002,100,71.800003,80.0,78.0
20170126114500,180.0,185.399994,61.799998,49,108.599998,100,71.900002,80.0,78.0
20170126120000,180.0,185.399994,61.799998,49,96.0,100,71.800003,80.0,78.0
20170126121500,180.0,185.399994,61.799998,49,114.5,100,71.900002,80.0,78.0
20170126123000,180.0,185.399994,61.799998,49,97.400002,100,71.900002,80.0,78.0
20170126124500,180.0,185.399994,61.799998,49,105.900002,100,71.800003,80.0,78.0
20170126130000,180.0,185.399994,61.799998,49,101.400002,100,71.900002,80.0,78.0
20170126131500,180.0,185.399994,61.799998,49,99.599998,100,72.099998,80.0,78.0
20170126133000,180.0,185.399994,61.799998,49,109.099998,100,72.199997,80.0,78.0
20170126134500,180.0,185.399994,61.799998,49,96.0,100,72.599998,80.0,78.0
20170126140000,180.0,185.399994,61.799998,49,117.400002,100,73.099998,80.0,78.0
20170126141500,180.0,185.399994,61.799998,49,97.800003,100,73.0,80.0,78.0
20170126143000,180.0,185.399994,61.799998,49,102.699997,100,72.900002,80.0,78.0
20170126144500,180.0,183.0,61.0,49,108.900002,100,72.900002,80.0,78.0
20170126150000,180.0,183.0,61.0,49,96.199997,100,72.599998,80.0,78.0
20170126151500,180.0,185.399994,61.799998,49,115.0,100,72.400002,80.0,78.0
20170126153000,180.0,185.399994,61.799998,49,97.800003,100,72.300003,80.0,78.0
20170126154500,180.0,185.399994,61.799998,49,116.400002,100,72.300003,80.0,78.0
20170126160000,180.0,185.399994,61.799998,49,98.5,100,72.300003,80.0,78.0
20170126161500,180.0,185.399994,61.799998,49,107.599998,100,72.199997,80.0,78.0
20170126163000,180.0,185.399994,61.799998,49,113.400002,100,72.199997,80.0,78.0
20170126164500,180.0,183.0,61.0,49,105.300003,100,72.199997,80.0,78.0
20170126170000,180.0,183.0,61.0,49,96.0,100,72.099998,80.0,78.0
20170126171500,180.0,183.0,61.0,49,115.099998,100,72.199997,80.0,78.0
20170126173000,180.0,183.0,61.0,49,96.0,100,72.099998,80.0,78.0
20170126174500,180.0,183.0,61.0,49,112.5,100,72.099998,80.0,78.0
20170126180000,180.0,186.0,62.0,49,115.0,100,72.099998,80.0,78.0
20170126181500,180.0,182.399994,60.799998,49,115.0,100,72.099998,80.0,78.0
20170126183000,180.0,182.399994,60.799998,49,111.199997,100,72.199997,80.0,78.0
20170126184500,180.0,184.800003,61.600001,49,96.599998,100,72.199997,80.0,78.0
20170126190000,180.0,184.800003,61.600001,49,101.0,100,72.400002,80.0,78.0
20170126191500,180.0,180.600006,60.200002,49,108.400002,100,72.300003,80.0,78.0
20170126193000,180.0,180.600006,60.200002,49,110.800003,100,72.300003,80.0,78.0
20170126194500,180.0,180.600006,60.200002,49,110.800003,100,72.199997,80.0,78.0
20170126200000,180.0,180.600006,60.200002,49,114.800003,100,72.199997,80.0,78.0
20170126201500,180.0,180.600006,60.200002,49,114.800003,100,72.400002,80.0,78.0
20170126203000,180.0,180.600006,60.200002,49,111.199997,100,72.599998,80.0,78.0
20170126204500,180.0,180.600006,60.200002,49,111.199997,100,72.5,80.0,78.0
20170126210000,180.0,180.600006,60.200002,49,111.199997,100,72.599998,80.0,78.0
20170126211500,180.0,180.600006,60.200002,49,111.199997,100,72.400002,80.0,78.0
20170126213000,180.0,180.600006,60.200002,49,105.300003,100,72.400002,80.0,78.0
20170126214500,180.0,183.0,61.0,49,100.800003,100,72.400002,80.0,78.0
20170126220000,180.0,178.199997,59.399999,49,99.099998,100,72.400002,80.0,78.0
20170126221500,180.0,180.600006,60.200002,49,101.800003,100,72.300003,80.0,78.0
20170126223000,180.0,180.600006,60.200002,49,110.900002,100,72.199997,80.0,78.0
20170126224500,180.0,180.600006,60.200002,49,113.699997,100,72.099998,80.0,78.0
20170126230000,180.0,180.600006,60.200002,49,103.300003,100,72.0,80.0,78.0
20170126231500,180.0,183.600006,61.200002,49,96.0,100,72.0,80.0,78.0
20170126233000,180.0,183.600006,61.200002,49,110.900002,100,71.900002,80.0,78.0
20170126234500,180.0,180.0,60.0,49,112.599998,100,72.0,80.0,78.0
20170127000000,180.0,182.399994,60.799998,49,112.599998,100,72.099998,80.0,78.0
20170127001500,180.0,180.0,60.0,49,108.5,100,72.099998,80.0,78.0
20170127003000,180.0,180.0,60.0,49,99.199997,100,72.0,80.0,78.0
20170127004500,180.0,180.0,60.0,49,105.099998,100,71.900002,80.0,78.0
20170127010000,180.0,180.0,60.0,49,111.699997,100,72.0,80.0,78.0
20170127011500,180.0,180.0,60.0,49,110.199997,100,71.900002,80.0,78.0
20170127013000,180.0,182.399994,60.799998,49,110.199997,100,72.0,80.0,78.0
20170127014500,180.0,179.399994,59.799998,49,102.300003,100,71.900002,80.0,78.0
20170127020000,180.0,181.800003,60.600001,49,98.5,100,71.900002,80.0,78.0
20170127021500,180.0,179.399994,59.799998,49,108.300003,100,71.800003,80.0,78.0
20170127023000,180.0,179.399994,59.799998,49,110.900002,100,71.800003,80.0,78.0
20170127024500,180.0,179.399994,59.799998,49,110.900002,100,71.800003,80.0,78.0
20170127030000,180.0,179.399994,59.799998,49,109.300003,100,71.900002,80.0,78.0
20170127031500,180.0,179.399994,59.799998,49,99.0,100,71.800003,80.0,78.0
20170127033000,180.0,183.0,61.0,49,107.599998,100,71.699997,80.0,78.0
20170127034500,180.0,183.0,61.0,49,109.199997,100,71.699997,80.0,78.0
20170127040000,180.0,183.0,61.0,49,109.199997,100,71.699997,80.0,78.0
20170127041500,180.0,183.0,61.0,49,98.5,100,71.800003,80.0,78.0
20170127043000,180.0,183.0,61.0,49,106.800003,100,71.699997,80.0,78.0
20170127044500,180.0,180.600006,60.200002,49,108.400002,100,71.800003,80.0,78.0
20170127050000,180.0,180.600006,60.200002,49,109.699997,100,71.800003,80.0,78.0
20170127051500,180.0,180.600006,60.200002,49,97.800003,100,71.699997,80.0,78.0
20170127053000,180.0,180.600006,60.200002,49,93.599998,100,71.800003,80.0,78.0
20170127054500,180.0,184.800003,61.600001,49,100.300003,100,71.699997,80.0,78.0
20170127060000,180.0,182.399994,60.799998,49,96.599998,100,71.800003,80.0,78.0
20170127061500,180.0,185.399994,61.799998,49,86.300003,100,71.699997,80.0,78.0
20170127063000,180.0,185.399994,61.799998,49,96.099998,100,71.5,80.0,78.0
20170127064500,180.0,185.399994,61.799998,49,92.300003,100,71.400002,80.0,78.0
20170127070000,180.0,185.399994,61.799998,49,97.199997,100,71.300003,80.0,78.0
20170127071500,180.0,185.399994,61.799998,49,99.699997,100,71.400002,80.0,78.0
20170127073000,180.0,175.199997,58.399999,51,93.800003,100,71.5,80.0,78.0
20170127074500,180.0,184.199997,61.399999,51,99.699997,100,71.300003,80.0,78.0
20170127080000,180.0,184.199997,61.399999,51,103.5,100,71.199997,80.0,78.0
20170127081500,180.0,184.199997,61.399999,51,106.0,100,71.199997,80.0,78.0
20170127083000,180.0,184.199997,61.399999,51,96.0,100,71.199997,80.0,78.0
20170127084500,180.0,184.199997,61.399999,51,101.599998,100,71.0,80.0,78.0
20170127090000,180.0,176.399994,58.799998,47,105.099998,100,71.199997,80.0,78.0
20170127091500,180.0,176.399994,58.799998,47,107.099998,100,71.800003,80.0,78.0
20170127093000,180.0,174.0,58.0,47,97.199997,100,72.099998,80.0,78.0
20170127094500,180.0,174.0,58.0,47,104.699997,100,72.400002,80.0,78.0
20170127100000,180.0,171.600006,57.200002,47,111.699997,100,72.400002,80.0,78.0
20170127101500,180.0,171.600006,57.200002,47,114.199997,100,72.099998,80.0,78.0
20170127103000,180.0,171.600006,57.200002,48,114.199997,100,72.099998,80.0,78.0
20170127104500,180.0,171.600006,57.200002,48,114.199997,100,72.599998,80.0,78.0
20170127110000,180.0,174.0,58.0,49,114.199997,100,72.900002,80.0,78.0
20170127111500,180.0,247.800003,82.600001,81,99.699997,100,72.800003,80.0,78.0
20170127113000,180.0,187.800003,62.600001,43,111.699997,100,72.599998,80.0,78.0
20170127114500,180.0,187.800003,62.600001,43,106.099998,100,73.400002,80.0,78.0
20170127120000,180.0,187.800003,62.600001,43,101.599998,100,73.0,80.0,78.0
20170127121500,180.0,185.399994,61.799998,43,100.300003,100,72.699997,80.0,78.0
20170127123000,180.0,179.399994,59.799998,43,100.300003,100,72.400002,80.0,78.0
20170127124500,180.0,179.399994,59.799998,43,101.5,100,72.300003,80.0,78.0
20170127130000,180.0,181.199997,60.399999,43,107.599998,100,72.300003,80.0,78.0
20170127131500,180.0,183.600006,61.200002,43,101.800003,100,72.300003,80.0,78.0
20170127133000,180.0,183.600006,61.200002,43,101.800003,100,72.300003,80.0,78.0
20170127134500,180.0,183.600006,61.200002,43,104.300003,100,72.300003,80.0,78.0
20170127140000,180.0,183.600006,61.200002,43,106.800003,100,72.300003,80.0,78.0
20170127141500,180.0,183.600006,61.200002,43,102.800003,100,72.300003,80.0,78.0
20170127143000,180.0,183.600006,61.200002,43,99.099998,100,72.300003,80.0,78.0
20170127144500,180.0,183.600006,61.200002,43,112.5,100,72.300003,80.0,78.0
20170127150000,180.0,183.600006,61.200002,43,115.0,100,72.300003,80.0,78.0
20170127151500,180.0,183.600006,61.200002,43,112.699997,100,72.199997,80.0,78.0
20170127153000,180.0,183.600006,61.200002,43,112.699997,100,72.199997,80.0,78.0
20170127154500,180.0,183.600006,61.200002,43,114.199997,100,72.199997,80.0,78.0
20170127160000,180.0,183.600006,61.200002,43,112.5,100,72.199997,80.0,78.0
20170127161500,180.0,183.600006,61.200002,43,111.0,100,72.199997,80.0,78.0
20170127163000,180.0,183.600006,61.200002,43,104.400002,100,72.199997,80.0,78.0
20170127164500,180.0,181.199997,60.399999,43,99.5,100,72.300003,80.0,78.0
20170127170000,180.0,181.199997,60.399999,43,109.199997,100,72.300003,80.0,78.0
20170127171500,180.0,183.600006,61.200002,43,112.5,100,72.199997,80.0,78.0
20170127173000,180.0,183.600006,61.200002,43,112.5,100,72.400002,80.0,78.0
20170127174500,180.0,183.600006,61.200002,43,114.199997,100,72.400002,80.0,78.0
20170127180000,180.0,183.600006,61.200002,43,114.199997,100,72.400002,80.0,78.0
20170127181500,180.0,183.600006,61.200002,43,110.800003,100,72.300003,80.0,78.0
20170127183000,180.0,186.600006,62.200002,43,112.5,100,72.199997,80.0,78.0
20170127184500,180.0,182.399994,60.799998,43,112.5,100,72.199997,80.0,78.0
20170127190000,180.0,184.800003,61.600001,43,112.5,100,72.199997,80.0,78.0
20170127191500,180.0,184.800003,61.600001,43,112.5,100,72.099998,80.0,78.0
20170127193000,180.0,184.800003,61.600001,43,114.199997,100,72.099998,80.0,78.0
20170127194500,180.0,184.800003,61.600001,43,110.099998,100,72.099998,80.0,78.0
20170127200000,180.0,184.800003,61.600001,43,104.800003,100,72.5,80.0,78.0
20170127201500,180.0,184.800003,61.600001,43,100.300003,100,72.5,80.0,78.0
20170127203000,180.0,180.600006,60.200002,43,98.5,100,72.400002,80.0,78.0
20170127204500,180.0,186.0,62.0,43,103.5,100,72.300003,80.0,78.0
20170127210000,180.0,186.0,62.0,43,105.099998,100,72.300003,80.0,78.0
20170127211500,180.0,186.0,62.0,43,108.099998,100,72.199997,80.0,78.0
20170127213000,180.0,186.0,62.0,43,112.300003,100,72.199997,80.0,78.0
20170127214500,180.0,186.0,62.0,43,112.300003,100,72.199997,80.0,78.0
20170127220000,180.0,188.399994,62.799998,43,112.300003,100,72.199997,80.0,78.0
20170127221500,180.0,188.399994,62.799998,43,112.300003,100,72.199997,80.0,78.0
20170127223000,180.0,188.399994,62.799998,43,112.300003,100,72.199997,80.0,78.0
20170127224500,180.0,188.399994,62.799998,43,106.300003,100,72.199997,80.0,78.0
20170127230000,180.0,188.399994,62.799998,43,101.099998,100,72.199997,80.0,78.0
20170127231500,180.0,186.0,62.0,43,98.5,100,72.199997,80.0,78.0
20170127233000,180.0,186.0,62.0,43,99.699997,100,72.199997,80.0,78.0
20170127234500,180.0,186.0,62.0,43,107.5,100,72.199997,80.0,78.0
20170128000000,180.0,189.0,63.0,43,111.099998,100,72.199997,80.0,78.0
20170128001500,180.0,189.0,63.0,43,112.5,100,72.199997,80.0,78.0
20170128003000,180.0,186.0,62.0,43,112.5,100,72.199997,80.0,78.0
20170128004500,180.0,186.0,62.0,43,112.5,100,72.199997,80.0,78.0
20170128010000,180.0,186.0,62.0,43,103.699997,100,72.199997,80.0,78.0
20170128011500,180.0,186.0,62.0,43,99.300003,100,72.199997,80.0,78.0
20170128013000,180.0,188.399994,62.799998,43,101.300003,100,72.199997,80.0,78.0
20170128014500,180.0,188.399994,62.799998,43,105.699997,100,72.099998,80.0,78.0
20170128020000,180.0,188.399994,62.799998,43,104.400002,100,72.199997,80.0,78.0
20170128021500,180.0,188.399994,62.799998,43,99.099998,100,72.199997,80.0,78.0
20170128023000,180.0,188.399994,62.799998,43,97.800003,100,72.099998,80.0,78.0
20170128024500,180.0,188.399994,62.799998,43,100.199997,100,72.199997,80.0,78.0
20170128030000,180.0,188.399994,62.799998,43,109.199997,100,72.099998,80.0,78.0
20170128031500,180.0,186.0,62.0,43,110.900002,100,72.099998,80.0,78.0
20170128033000,180.0,186.0,62.0,43,110.900002,100,72.099998,80.0,78.0
20170128034500,180.0,186.0,62.0,43,110.900002,100,72.099998,80.0,78.0
20170128040000,180.0,186.0,62.0,43,105.199997,100,72.099998,80.0,78.0
20170128041500,180.0,188.399994,62.799998,43,97.800003,100,72.400002,80.0,78.0
20170128043000,180.0,188.399994,62.799998,43,105.099998,100,72.599998,80.0,78.0
20170128044500,180.0,188.399994,62.799998,43,109.199997,100,72.699997,80.0,78.0
20170128050000,180.0,188.399994,62.799998,43,109.199997,100,72.599998,80.0,78.0
20170128051500,180.0,188.399994,62.799998,43,109.199997,100,72.599998,80.0,78.0
20170128053000,180.0,188.399994,62.799998,43,98.5,100,72.5,80.0,78.0
20170128054500,180.0,186.0,62.0,43,105.900002,100,72.5,80.0,78.0
20170128060000,180.0,186.0,62.0,43,103.599998,100,72.5,80.0,78.0
20170128061500,180.0,186.0,62.0,43,100.5,100,72.400002,80.0,78.0
20170128063000,180.0,186.0,62.0,43,99.0,100,72.300003,80.0,78.0
20170128064500,180.0,186.0,62.0,43,109.199997,100,72.199997,80.0,78.0
20170128070000,180.0,183.600006,61.200002,43,109.199997,100,72.199997,80.0,78.0
20170128071500,180.0,186.0,62.0,43,103.599998,100,72.099998,80.0,78.0
20170128073000,180.0,186.0,62.0,43,99.0,100,72.099998,80.0,78.0
20170128074500,180.0,188.399994,62.799998,43,107.599998,100,72.099998,80.0,78.0
20170128080000,180.0,188.399994,62.799998,43,107.599998,100,72.199997,80.0,78.0
20170128081500,180.0,177.0,59.0,45,107.599998,100,71.900002,80.0,78.0
20170128083000,180.0,179.399994,59.799998,45,99.099998,100,71.800003,80.0,78.0
20170128084500,180.0,179.399994,59.799998,45,99.099998,100,71.800003,80.0,78.0
20170128090000,180.0,181.199997,60.399999,45,89.300003,100,71.699997,80.0,78.0
20170128091500,180.0,181.199997,60.399999,45,93.599998,100,71.599998,80.0,78.0
20170128093000,180.0,181.199997,60.399999,45,94.699997,100,71.400002,80.0,78.0
20170128094500,180.0,181.199997,60.399999,45,84.900002,100,71.199997,80.0,78.0
20170128100000,180.0,185.399994,61.799998,45,82.099998,100,71.0,80.0,78.0
20170128101500,180.0,185.399994,61.799998,45,85.099998,100,71.0,80.0,78.0
20170128103000,180.0,185.399994,61.799998,45,90.5,100,71.0,80.0,78.0
20170128104500,180.0,183.0,61.0,45,92.900002,100,71.0,80.0,78.0
20170128110000,180.0,183.0,61.0,45,85.0,100,71.0,80.0,78.0
20170128111500,180.0,178.800003,59.600001,45,83.199997,100,71.0,80.0,78.0
20170128113000,180.0,180.600006,60.200002,45,88.599998,100,71.0,80.0,78.0
20170128114500,180.0,180.600006,60.200002,45,95.0,100,71.0,80.0,78.0
20170128120000,180.0,180.600006,60.200002,45,95.0,100,71.0,80.0,78.0
20170128121500,180.0,180.600006,60.200002,45,87.400002,100,71.0,80.0,78.0
20170128123000,180.0,185.399994,61.799998,45,91.099998,100,71.199997,80.0,78.0
20170128124500,180.0,185.399994,61.799998,45,99.199997,100,71.300003,80.0,78.0
20170128130000,180.0,185.399994,61.799998,45,93.699997,100,71.300003,80.0,78.0
20170128131500,180.0,185.399994,61.799998,45,89.900002,100,71.599998,80.0,78.0
20170128133000,180.0,185.399994,61.799998,45,100.199997,100,71.599998,80.0,78.0
20170128134500,180.0,183.0,61.0,45,100.199997,100,71.599998,80.0,78.0
20170128140000,180.0,183.0,61.0,45,90.900002,100,71.599998,80.0,78.0
20170128141500,180.0,180.600006,60.200002,45,92.400002,100,71.5,80.0,78.0
20170128143000,180.0,185.399994,61.799998,45,99.599998,100,71.400002,80.0,78.0
20170128144500,180.0,185.399994,61.799998,45,86.900002,100,71.400002,80.0,78.0
20170128150000,180.0,183.0,61.0,45,86.900002,100,71.400002,80.0,78.0
20170128151500,180.0,183.0,61.0,45,94.900002,100,71.300003,80.0,78.0
20170128153000,180.0,183.0,61.0,45,100.699997,100,71.300003,80.0,78.0
20170128154500,180.0,183.0,61.0,45,98.699997,100,71.199997,80.0,78.0
20170128160000,180.0,183.0,61.0,45,91.199997,100,71.199997,80.0,78.0
20170128161500,180.0,183.0,61.0,45,103.0,100,71.199997,80.0,78.0
20170128163000,180.0,183.0,61.0,45,97.599998,100,71.199997,80.0,78.0
20170128164500,180.0,183.0,61.0,45,91.099998,100,71.300003,80.0,78.0
20170128170000,180.0,180.600006,60.200002,45,101.099998,100,71.300003,80.0,78.0
20170128171500,180.0,180.600006,60.200002,45,103.5,100,71.5,80.0,78.0
20170128173000,180.0,183.0,61.0,45,94.099998,100,71.599998,80.0,78.0
20170128174500,180.0,183.0,61.0,45,91.300003,100,71.599998,80.0,78.0
20170128180000,180.0,183.0,61.0,45,96.599998,100,71.599998,80.0,78.0
20170128181500,180.0,180.600006,60.200002,45,99.599998,100,71.599998,80.0,78.0
20170128183000,180.0,183.0,61.0,45,89.5,100,71.5,80.0,78.0
20170128184500,180.0,183.0,61.0,45,94.900002,100,71.5,80.0,78.0
20170128190000,180.0,183.0,61.0,45,99.0,100,71.400002,80.0,78.0
20170128191500,180.0,183.0,61.0,45,88.599998,100,71.400002,80.0,78.0
20170128193000,180.0,189.600006,63.200002,45,88.599998,100,71.5,80.0,78.0
20170128194500,180.0,189.600006,63.200002,44,97.900002,100,71.699997,80.0,78.0
20170128200000,180.0,187.199997,62.399999,44,95.300003,100,71.599998,80.0,78.0
20170128201500,180.0,189.600006,63.200002,44,86.199997,100,71.599998,80.0,78.0
20170128203000,180.0,186.0,62.0,44,94.800003,100,71.599998,80.0,78.0
20170128204500,180.0,186.0,62.0,44,92.900002,100,71.599998,80.0,78.0
20170128210000,180.0,189.600006,63.200002,44,84.400002,100,71.5,80.0,78.0
20170128211500,180.0,189.600006,63.200002,43,94.199997,100,71.5,80.0,78.0
20170128213000,180.0,189.600006,63.200002,43,104.900002,100,71.5,80.0,78.0
20170128214500,180.0,187.199997,62.399999,43,113.300003,100,71.599998,80.0,78.0
20170128220000,180.0,187.199997,62.399999,43,96.900002,100,71.599998,80.0,78.0
20170128221500,180.0,187.199997,62.399999,43,105.099998,100,71.599998,80.0,78.0
20170128223000,180.0,183.600006,61.200002,43,91.099998,100,71.699997,80.0,78.0
20170128224500,180.0,180.0,60.0,43,94.199997,100,71.699997,80.0,78.0
20170128230000,180.0,180.0,60.0,43,97.199997,100,71.599998,80.0,78.0
20170128231500,180.0,180.0,60.0,43,87.900002,100,71.599998,80.0,78.0
20170128233000,180.0,177.600006,59.200002,43,87.900002,100,71.400002,80.0,78.0
20170128234500,180.0,175.800003,58.600001,43,97.199997,100,71.400002,80.0,78.0
20170129000000,180.0,175.800003,58.600001,43,87.599998,100,71.300003,80.0,78.0
20170129001500,180.0,187.199997,62.399999,43,87.599998,100,71.300003,80.0,78.0
20170129003000,180.0,187.199997,62.399999,43,91.199997,100,71.300003,80.0,78.0
20170129004500,180.0,184.800003,61.600001,43,91.199997,100,71.300003,80.0,78.0
20170129010000,180.0,184.800003,61.600001,43,82.099998,100,71.400002,80.0,78.0
20170129011500,180.0,184.800003,61.600001,43,82.099998,100,71.400002,80.0,78.0
20170129013000,180.0,184.800003,61.600001,43,86.400002,100,71.300003,80.0,78.0
20170129014500,180.0,184.800003,61.600001,43,91.300003,100,71.199997,80.0,78.0
20170129020000,180.0,184.800003,61.600001,43,109.199997,100,71.199997,80.0,78.0
20170129021500,180.0,187.800003,62.600001,43,99.300003,100,71.199997,80.0,78.0
20170129023000,180.0,187.800003,62.600001,43,96.0,100,71.300003,80.0,78.0
20170129024500,180.0,185.399994,61.799998,43,101.199997,100,71.300003,80.0,78.0
20170129030000,180.0,185.399994,61.799998,43,88.0,100,71.300003,80.0,78.0
20170129031500,180.0,187.800003,62.600001,43,90.699997,100,71.400002,80.0,78.0
20170129033000,180.0,187.800003,62.600001,43,112.5,100,71.199997,80.0,78.0
20170129034500,180.0,187.800003,62.600001,43,88.300003,100,71.300003,80.0,78.0
20170129040000,180.0,187.800003,62.600001,43,90.599998,100,71.199997,80.0,78.0
20170129041500,180.0,187.800003,62.600001,43,92.900002,100,71.199997,80.0,78.0
20170129043000,180.0,187.800003,62.600001,43,83.099998,100,71.300003,80.0,78.0
20170129044500,180.0,187.800003,62.600001,43,82.099998,100,71.300003,80.0,78.0
20170129050000,180.0,187.800003,62.600001,43,87.900002,100,71.199997,80.0,78.0
20170129051500,180.0,190.199997,63.399999,43,90.400002,100,71.300003,80.0,78.0
20170129053000,180.0,187.199997,62.399999,43,85.599998,100,71.400002,80.0,78.0
20170129054500,180.0,187.199997,62.399999,43,89.0,100,71.199997,80.0,78.0
20170129060000,180.0,184.199997,61.399999,43,99.0,100,71.199997,80.0,78.0
20170129061500,180.0,180.600006,60.200002,43,87.5,100,71.199997,80.0,78.0
20170129063000,180.0,177.600006,59.200002,43,94.099998,100,71.199997,80.0,78.0
20170129064500,180.0,177.600006,59.200002,43,91.699997,100,71.099998,80.0,78.0
20170129070000,180.0,177.600006,59.200002,43,88.0,100,71.0,80.0,78.0
20170129071500,180.0,186.600006,62.200002,46,82.5,100,70.800003,80.0,78.0
20170129073000,180.0,186.600006,62.200002,46,81.099998,100,70.5,80.0,78.0
20170129074500,180.0,186.600006,62.200002,46,82.599998,100,70.400002,80.0,78.0
20170129080000,180.0,186.600006,62.200002,45,86.199997,100,70.300003,80.0,78.0
20170129081500,180.0,186.600006,62.200002,45,88.5,100,70.300003,80.0,78.0
20170129083000,180.0,186.600006,62.200002,45,86.800003,100,70.5,80.0,78.0
20170129084500,180.0,184.199997,61.399999,44,88.599998,100,70.699997,80.0,78.0
20170129090000,180.0,184.199997,61.399999,44,83.699997,100,70.699997,80.0,78.0
20170129091500,180.0,186.600006,62.200002,44,89.599998,100,70.5,80.0,78.0
20170129093000,180.0,186.600006,62.200002,44,94.300003,100,70.5,80.0,78.0
20170129094500,180.0,186.600006,62.200002,44,94.300003,100,70.599998,80.0,78.0
20170129100000,180.0,186.600006,62.200002,44,90.199997,100,70.699997,80.0,78.0
