PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129101500,180.0,186.600006,62.200002,44,88.099998,100,70.699997,80.0,78.0
20170129103000,180.0,186.600006,62.200002,44,99.300003,100,70.800003,80.0,78.0
20170129104500,180.0,186.600006,62.200002,44,97.099998,100,70.800003,80.0,78.0
20170129110000,180.0,186.600006,62.200002,44,91.099998,100,71.0,80.0,78.0
20170129111500,180.0,186.600006,62.200002,44,89.900002,100,71.0,68.400002,65.400002
20170129113000,180.0,291.600006,97.200002,57,56.700001,0,69.800003,68.400002,65.400002
20170129114500,180.0,291.600006,97.200002,58,56.0,0,69.300003,68.400002,65.400002
20170129120000,180.0,291.600006,97.200002,58,56.0,0,68.800003,68.400002,65.400002
20170129121500,180.0,282.0,94.0,56,56.0,0,68.599998,68.400002,65.400002
20170129123000,180.0,279.0,93.0,56,56.700001,0,68.300003,68.400002,65.400002
20170129124500,180.0,279.0,93.0,55,56.700001,0,68.099998,68.400002,65.400002
20170129130000,180.0,255.0,85.0,52,56.700001,0,67.900002,68.400002,65.400002
20170129131500,180.0,232.800003,77.600001,50,57.5,0,67.900002,68.400002,65.400002
20170129133000,180.0,212.399994,70.799998,47,57.5,0,67.900002,68.400002,65.400002
20170129134500,180.0,194.399994,64.799998,46,57.5,0,67.900002,68.400002,65.400002
20170129140000,180.0,196.800003,65.600001,45,57.5,0,68.099998,68.400002,65.400002
20170129141500,180.0,194.399994,64.799998,45,57.5,0,68.099998,68.400002,65.400002
20170129143000,180.0,194.399994,64.799998,45,57.5,0,68.300003,68.400002,65.400002
20170129144500,180.0,194.399994,64.799998,45,58.299999,0,68.5,68.400002,65.400002
20170129150000,180.0,194.399994,64.799998,45,58.299999,0,68.599998,68.400002,65.400002
20170129151500,180.0,190.800003,63.600001,45,58.299999,0,68.699997,68.400002,65.400002
20170129153000,180.0,196.199997,65.399999,46,57.599998,0,68.400002,68.400002,65.400002
20170129154500,180.0,208.199997,69.399999,47,57.599998,0,68.300003,67.900002,64.900002
20170129160000,180.0,217.199997,72.399999,48,57.599998,0,68.199997,67.900002,64.900002
20170129161500,180.0,217.199997,72.399999,48,57.599998,0,68.199997,67.900002,64.900002
20170129163000,180.0,212.399994,70.799998,48,57.599998,0,68.099998,67.900002,64.900002
20170129164500,180.0,217.199997,72.399999,49,57.599998,0,68.099998,67.800003,64.800003
20170129170000,180.0,225.0,75.0,50,57.599998,0,68.099998,67.900002,64.900002
20170129171500,180.0,244.199997,81.399999,52,56.799999,0,68.099998,67.800003,64.800003
20170129173000,180.0,252.0,84.0,53,56.799999,0,68.199997,67.800003,64.800003
20170129174500,180.0,279.0,93.0,57,56.0,0,68.199997,67.800003,64.800003
20170129180000,180.0,265.799988,88.599996,55,56.0,0,68.099998,67.800003,64.800003
20170129181500,180.0,272.399994,90.799998,55,56.0,0,68.199997,68.099998,65.099998
20170129183000,180.0,272.399994,90.799998,55,56.0,0,68.199997,67.900002,64.900002
20170129184500,180.0,269.399994,89.799998,55,56.0,0,67.900002,67.800003,64.800003
20170129190000,180.0,269.399994,89.799998,55,56.0,0,67.699997,67.5,64.5
20170129191500,180.0,217.199997,72.399999,50,56.799999,0,67.800003,68.400002,65.400002
20170129193000,180.0,228.600006,76.200002,51,56.799999,0,67.699997,67.900002,64.900002
20170129194500,180.0,228.600006,76.200002,51,56.799999,0,67.5,67.400002,64.400002
20170129200000,180.0,183.600006,61.200002,45,56.799999,0,67.599998,68.400002,65.400002
20170129201500,180.0,183.600006,61.200002,45,56.799999,0,67.599998,68.400002,65.400002
20170129203000,180.0,183.600006,61.200002,45,56.799999,0,67.599998,68.400002,65.400002
20170129204500,180.0,183.600006,61.200002,45,56.799999,0,67.5,68.400002,65.400002
20170129210000,180.0,183.600006,61.200002,45,56.799999,0,67.599998,68.400002,65.400002
20170129211500,180.0,186.0,62.0,45,56.799999,0,67.400002,68.400002,65.400002
20170129213000,180.0,189.600006,63.200002,45,56.799999,0,67.300003,68.400002,65.400002
20170129214500,180.0,189.600006,63.200002,45,56.799999,0,67.300003,68.400002,65.400002
20170129220000,180.0,186.0,62.0,44,56.799999,0,67.400002,68.300003,65.300003
20170129221500,180.0,186.0,62.0,44,56.799999,0,67.400002,68.400002,65.400002
20170129223000,180.0,188.399994,62.799998,44,56.799999,0,67.300003,68.400002,65.400002
20170129224500,180.0,188.399994,62.799998,43,56.799999,0,67.300003,68.300003,65.300003
20170129230000,180.0,188.399994,62.799998,43,56.799999,0,67.400002,68.099998,65.099998
20170129231500,180.0,198.0,66.0,45,56.799999,0,67.400002,67.699997,64.699997
20170129233000,180.0,198.0,66.0,45,56.799999,0,67.400002,67.800003,64.800003
20170129234500,180.0,186.0,62.0,44,56.799999,0,67.400002,67.800003,64.800003
20170130000000,180.0,186.0,62.0,44,56.799999,0,67.400002,67.900002,64.900002
20170130001500,180.0,186.0,62.0,44,56.799999,0,67.5,67.900002,64.900002
20170130003000,180.0,186.0,62.0,44,56.799999,0,67.5,67.900002,64.900002
20170130004500,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130010000,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130011500,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130013000,180.0,186.0,62.0,44,56.799999,0,67.699997,67.900002,64.900002
20170130014500,180.0,186.0,62.0,44,56.799999,0,67.699997,67.900002,64.900002
20170130020000,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130021500,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130023000,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130024500,180.0,186.0,62.0,44,56.799999,0,67.5,67.900002,64.900002
20170130030000,180.0,186.0,62.0,44,56.799999,0,67.5,67.900002,64.900002
20170130031500,180.0,186.0,62.0,44,56.799999,0,67.400002,67.900002,64.900002
20170130033000,180.0,186.0,62.0,44,56.799999,0,67.599998,67.900002,64.900002
20170130034500,180.0,186.0,62.0,44,56.799999,0,67.5,67.900002,64.900002
20170130040000,180.0,186.0,62.0,44,56.799999,0,67.400002,67.900002,64.900002
20170130041500,180.0,186.0,62.0,44,56.799999,0,67.400002,67.900002,64.900002
20170130043000,180.0,186.0,62.0,44,56.799999,0,67.400002,67.900002,64.900002
20170130044500,180.0,188.399994,62.799998,44,56.200001,0,67.300003,67.900002,64.900002
20170130050000,180.0,185.399994,61.799998,44,56.200001,0,67.300003,67.900002,64.900002
20170130051500,180.0,185.399994,61.799998,44,56.200001,0,67.300003,68.0,65.0
20170130053000,180.0,185.399994,61.799998,44,56.200001,0,67.300003,67.900002,64.900002
20170130054500,180.0,188.399994,62.799998,44,56.200001,0,67.199997,67.900002,64.900002
20170130060000,180.0,188.399994,62.799998,44,56.200001,0,67.199997,67.900002,64.900002
20170130061500,180.0,185.399994,61.799998,44,56.200001,0,67.099998,68.0,65.0
20170130063000,180.0,188.399994,62.799998,44,56.200001,0,67.199997,68.0,65.0
20170130064500,180.0,183.0,61.0,45,56.200001,0,67.099998,68.0,65.0
20170130070000,180.0,186.0,62.0,45,56.200001,0,66.800003,68.0,65.0
20170130071500,180.0,190.199997,63.399999,46,56.200001,0,66.800003,68.0,65.0
20170130073000,180.0,187.199997,62.399999,45,56.200001,0,66.699997,68.099998,65.099998
20170130074500,180.0,187.199997,62.399999,45,56.200001,0,66.599998,68.0,65.0
20170130080000,180.0,184.199997,61.399999,45,56.799999,0,66.599998,68.0,65.0
20170130081500,180.0,184.199997,61.399999,45,56.799999,0,66.800003,67.900002,64.900002
20170130083000,180.0,186.600006,62.200002,44,56.799999,0,67.0,67.900002,64.900002
20170130084500,180.0,190.800003,63.600001,44,56.799999,0,67.099998,67.900002,64.900002
20170130090000,180.0,186.600006,62.200002,44,56.799999,0,67.099998,67.900002,64.900002
20170130091500,180.0,189.600006,63.200002,44,56.799999,0,67.199997,68.0,65.0
20170130093000,180.0,189.600006,63.200002,44,56.799999,0,67.300003,67.900002,64.900002
20170130094500,180.0,186.0,62.0,44,56.799999,0,67.400002,67.900002,64.900002
20170130100000,180.0,186.0,62.0,44,57.5,0,67.5,67.900002,64.900002
20170130101500,180.0,186.0,62.0,44,57.5,0,67.5,67.900002,64.900002
20170130103000,180.0,186.0,62.0,44,57.5,0,67.599998,67.900002,64.900002
20170130104500,180.0,183.600006,61.200002,44,96.0,100,68.599998,78.300003,75.300003
20170130110000,180.0,183.600006,61.200002,44,113.099998,100,69.099998,78.300003,75.300003
20170130111500,180.0,183.600006,61.200002,44,103.599998,100,69.599998,78.300003,75.300003
20170130113000,180.0,183.600006,61.200002,44,96.0,100,69.900002,78.300003,75.300003
20170130114500,180.0,183.600006,61.200002,44,107.599998,100,70.199997,78.300003,75.300003
20170130120000,180.0,276.0,92.0,55,57.599998,0,69.699997,69.900002,66.900002
20170130121500,180.0,181.199997,60.399999,43,97.800003,100,70.300003,79.300003,76.300003
20170130123000,180.0,178.800003,59.600001,43,97.800003,100,70.5,79.300003,76.300003
20170130124500,180.0,180.600006,60.200002,43,116.199997,100,70.699997,79.300003,76.300003
20170130130000,180.0,178.199997,59.399999,43,102.800003,100,70.900002,79.300003,76.300003
20170130131500,180.0,178.199997,59.399999,43,97.199997,100,71.0,79.300003,76.300003
20170130133000,180.0,178.199997,59.399999,43,107.5,100,71.199997,79.300003,76.300003
20170130134500,180.0,176.399994,58.799998,43,107.5,100,71.199997,79.300003,76.300003
20170130140000,180.0,178.800003,59.600001,43,97.800003,100,71.400002,79.300003,76.300003
20170130141500,180.0,172.800003,57.600001,43,100.900002,100,71.400002,79.300003,76.300003
20170130143000,180.0,172.800003,57.600001,43,116.800003,100,71.5,79.300003,76.300003
20170130144500,180.0,172.800003,57.600001,43,101.900002,100,71.599998,79.300003,76.300003
20170130150000,180.0,172.800003,57.600001,43,97.199997,100,71.599998,79.300003,76.300003
20170130151500,180.0,171.0,57.0,43,109.699997,100,71.699997,79.300003,76.300003
20170130153000,180.0,173.399994,57.799998,43,112.900002,100,71.800003,79.300003,76.300003
20170130154500,180.0,187.800003,62.600001,44,99.599998,100,71.800003,79.300003,76.300003
20170130160000,180.0,187.800003,62.600001,44,96.0,100,71.800003,79.300003,76.300003
20170130161500,180.0,187.800003,62.600001,44,106.699997,100,71.800003,79.300003,76.300003
20170130163000,180.0,181.800003,60.600001,44,109.199997,100,71.800003,79.300003,76.300003
20170130164500,180.0,184.199997,61.399999,44,97.199997,100,71.900002,79.199997,76.199997
20170130170000,180.0,184.199997,61.399999,44,105.099998,100,71.800003,79.199997,76.199997
20170130171500,180.0,184.199997,61.399999,44,112.0,100,71.900002,79.099998,76.099998
20170130173000,180.0,184.199997,61.399999,44,96.099998,100,72.0,79.099998,76.099998
20170130174500,180.0,184.199997,61.399999,44,106.699997,100,72.0,79.199997,76.199997
20170130180000,180.0,184.199997,61.399999,44,101.099998,100,72.099998,79.099998,76.099998
20170130181500,180.0,184.199997,61.399999,44,99.599998,100,72.199997,79.099998,76.099998
20170130183000,180.0,189.600006,63.200002,44,108.099998,100,72.099998,79.099998,76.099998
20170130184500,180.0,184.800003,61.600001,44,94.900002,100,71.900002,79.099998,76.099998
20170130190000,180.0,184.800003,61.600001,44,117.0,100,71.900002,79.099998,76.099998
20170130191500,180.0,187.199997,62.399999,44,99.099998,100,72.0,79.099998,76.099998
20170130193000,180.0,187.199997,62.399999,44,97.099998,100,71.900002,79.099998,76.099998
20170130194500,180.0,184.199997,61.399999,44,117.400002,100,72.0,79.099998,76.099998
20170130200000,180.0,184.199997,61.399999,44,99.199997,100,71.900002,79.099998,76.099998
20170130201500,180.0,184.199997,61.399999,44,96.599998,100,71.900002,79.099998,76.099998
20170130203000,180.0,184.199997,61.399999,44,114.900002,100,71.900002,79.099998,76.099998
20170130204500,180.0,184.199997,61.399999,44,98.300003,100,71.900002,79.099998,76.099998
20170130210000,180.0,184.199997,61.399999,44,105.300003,100,71.800003,79.099998,76.099998
20170130211500,180.0,184.199997,61.399999,44,99.099998,100,71.800003,79.099998,76.099998
20170130213000,180.0,184.199997,61.399999,44,103.5,100,71.900002,79.099998,76.099998
20170130214500,180.0,184.199997,61.399999,44,101.300003,100,71.900002,79.099998,76.099998
20170130220000,180.0,184.199997,61.399999,44,100.099998,100,71.900002,79.099998,76.099998
20170130221500,180.0,184.199997,61.399999,44,111.300003,100,71.900002,79.099998,76.099998
20170130223000,180.0,184.199997,61.399999,44,96.599998,100,71.900002,79.099998,76.099998
20170130224500,180.0,184.199997,61.399999,44,113.199997,100,71.900002,79.099998,76.099998
20170130230000,180.0,184.199997,61.399999,44,97.800003,100,71.900002,79.099998,76.099998
20170130231500,180.0,184.199997,61.399999,44,109.699997,100,71.900002,79.099998,76.099998
20170130233000,180.0,188.399994,62.799998,44,96.599998,100,71.900002,79.099998,76.099998
20170130234500,180.0,188.399994,62.799998,44,110.0,100,71.900002,79.099998,76.099998
20170131000000,180.0,188.399994,62.799998,44,97.199997,100,71.800003,79.099998,76.099998
20170131001500,180.0,188.399994,62.799998,44,109.099998,100,71.800003,79.099998,76.099998
20170131003000,180.0,186.0,62.0,44,97.800003,100,71.800003,79.099998,76.099998
20170131004500,180.0,189.600006,63.200002,44,101.400002,100,71.699997,79.099998,76.099998
20170131010000,180.0,186.600006,62.200002,44,102.800003,100,71.699997,79.099998,76.099998
20170131011500,180.0,186.600006,62.200002,44,95.300003,100,71.800003,79.099998,76.099998
20170131013000,180.0,189.0,63.0,44,114.099998,100,71.800003,79.099998,76.099998
20170131014500,180.0,185.399994,61.799998,44,94.800003,100,71.800003,79.099998,76.099998
20170131020000,180.0,187.800003,62.600001,44,116.199997,100,71.800003,79.099998,76.099998
20170131021500,180.0,187.800003,62.600001,44,95.300003,100,71.800003,79.099998,76.099998
20170131023000,180.0,187.800003,62.600001,44,114.400002,100,71.800003,79.099998,76.099998
20170131024500,180.0,187.800003,62.600001,44,95.400002,100,71.800003,79.099998,76.099998
20170131030000,180.0,187.800003,62.600001,44,115.699997,100,71.800003,79.099998,76.099998
20170131031500,180.0,187.800003,62.600001,44,96.599998,100,71.800003,79.099998,76.099998
20170131033000,180.0,187.800003,62.600001,44,107.400002,100,71.800003,79.099998,76.099998
20170131034500,180.0,187.800003,62.600001,44,97.199997,100,71.800003,79.099998,76.099998
20170131040000,180.0,187.800003,62.600001,44,110.599998,100,71.900002,79.099998,76.099998
20170131041500,180.0,187.800003,62.600001,44,97.199997,100,71.900002,79.099998,76.099998
20170131043000,180.0,187.800003,62.600001,44,105.099998,100,71.900002,79.099998,76.099998
20170131044500,180.0,187.800003,62.600001,44,99.099998,100,71.900002,79.099998,76.099998
20170131050000,180.0,187.800003,62.600001,44,105.099998,100,72.0,79.099998,76.099998
