PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,180.0,187.2,62.4,45,63.6,100,69.4,73.2,70.2
20160101001500,180.0,187.2,62.4,45,71.6,100,70.0,73.2,70.2
20160101003000,180.0,187.2,62.4,45,71.6,100,69.9,73.2,70.2
20160101004500,180.0,187.2,62.4,45,71.6,100,70.0,73.2,70.2
20160101010000,180.0,187.2,62.4,45,62.8,0,70.5,73.2,70.2
20160101011500,180.0,187.2,62.4,45,59.6,0,70.0,73.2,70.2
20160101013000,180.0,187.2,62.4,45,59.6,100,69.7,73.2,70.2
20160101014500,180.0,187.2,62.4,45,59.6,100,69.6,73.2,70.2
20160101020000,180.0,187.2,62.4,45,80.3,100,69.6,73.2,70.2
20160101021500,180.0,181.8,60.6,45,90.5,100,70.4,73.2,70.2
20160101023000,180.0,186.6,62.2,45,58.9,0,70.0,73.2,70.2
20160101024500,180.0,186.6,62.2,45,58.9,100,69.7,73.2,70.2
20160101030000,180.0,186.6,62.2,45,71.3,100,69.3,73.2,70.2
20160101031500,180.0,186.6,62.2,45,73.5,100,70.2,73.2,70.2
20160101033000,180.0,186.6,62.2,45,78.3,100,70.4,73.2,70.2
20160101034500,180.0,186.6,62.2,45,59.9,0,70.0,73.2,70.2
20160101040000,180.0,184.2,61.4,45,59.2,100,69.6,73.2,70.2
20160101041500,180.0,184.2,61.4,45,60.0,100,69.6,73.2,70.2
20160101043000,180.0,184.2,61.4,45,90.4,100,69.9,73.2,70.2
20160101044500,180.0,184.2,61.4,45,86.8,100,70.4,73.2,70.2
20160101050000,180.0,184.2,61.4,45,59.9,100,69.9,73.2,70.2
20160101051500,180.0,184.2,61.4,45,58.8,100,69.7,73.2,70.2
20160101053000,180.0,184.2,61.4,45,67.9,100,69.3,73.2,70.2
20160101054500,180.0,184.2,61.4,45,87.2,100,70.0,73.2,70.2
20160101060000,180.0,181.2,60.4,45,73.4,100,70.3,73.2,70.2
20160101061500,180.0,184.2,61.4,45,75.8,100,70.4,73.2,70.2
20160101063000,180.0,181.2,60.4,45,75.8,0,70.5,73.2,70.2
20160101064500,180.0,181.2,60.4,45,59.2,100,69.9,73.2,70.2
20160101070000,180.0,185.4,61.8,45,60.3,100,69.3,73.2,70.2
20160101071500,180.0,185.4,61.8,45,83.6,100,69.8,73.2,70.2
20160101073000,180.0,180.0,60.0,45,69.3,0,70.6,73.2,70.2
20160101074500,180.0,180.0,60.0,47,59.5,100,69.9,73.2,70.2
20160101080000,180.0,176.4,58.8,43,59.5,100,69.7,73.2,70.2
20160101081500,180.0,181.2,60.4,46,71.5,100,69.4,73.2,70.2
20160101083000,180.0,181.2,60.4,46,76.8,100,70.1,73.2,70.2
20160101084500,180.0,181.2,60.4,46,76.8,100,70.2,73.2,70.2
20160101090000,180.0,181.2,60.4,46,76.8,100,70.3,73.2,70.2
20160101091500,180.0,181.2,60.4,46,59.9,0,70.0,73.2,70.2
20160101093000,180.0,181.2,60.4,46,58.8,100,69.7,73.2,70.2
20160101094500,180.0,181.2,60.4,46,76.7,100,69.3,73.2,70.2
20160101100000,180.0,178.2,59.4,46,75.4,100,70.2,73.2,70.2
20160101101500,180.0,180.0,60.0,46,64.4,0,70.5,73.2,70.2
20160101103000,180.0,181.8,60.6,46,59.6,100,69.8,73.2,70.2
20160101104500,180.0,181.8,60.6,46,59.6,100,69.4,73.2,70.2
20160101110000,180.0,181.8,60.6,46,85.6,100,69.9,73.2,70.2
20160101111500,180.0,181.8,60.6,46,76.2,100,70.3,73.2,70.2
20160101113000,180.0,181.8,60.6,46,61.6,0,70.4,73.2,70.2
20160101114500,180.0,179.4,59.8,46,59.4,100,69.7,73.2,70.2
20160101120000,180.0,179.4,59.8,46,60.7,100,69.4,73.2,70.2
20160101121500,180.0,320.4,106.8,97,65.1,0,69.9,68.4,65.4
20160101123000,180.0,289.8,96.6,62,57.2,0,68.8,67.8,64.8
20160101124500,180.0,274.2,91.4,59,57.9,0,68.1,67.8,64.8
20160101130000,180.0,270.6,90.2,58,57.2,0,67.7,67.8,64.8
20160101131500,180.0,266.4,88.8,58,57.9,0,67.8,67.8,64.8
20160101133000,180.0,181.8,60.6,45,97.8,100,68.4,71.3,68.3
20160101134500,180.0,181.8,60.6,45,60.4,0,68.6,71.3,68.3
20160101140000,180.0,181.8,60.6,45,58.8,0,68.3,71.3,68.3
20160101141500,180.0,181.8,60.6,45,58.8,100,68.2,74.6,71.6
20160101143000,180.0,181.8,60.6,45,106.8,100,69.2,74.7,71.7
20160101144500,180.0,181.8,60.6,45,106.8,100,69.9,74.7,71.7
20160101150000,180.0,181.8,60.6,45,106.8,100,70.5,74.7,71.7
20160101151500,180.0,181.8,60.6,45,106.8,100,70.8,74.7,71.7
20160101153000,180.0,181.8,60.6,45,108.4,100,71.3,74.7,71.7
20160101154500,180.0,181.8,60.6,45,68.7,0,72.2,74.7,71.7
20160101160000,180.0,181.8,60.6,45,59.5,100,71.4,74.7,71.7
20160101161500,180.0,181.8,60.6,45,60.3,100,70.9,74.7,71.7
20160101163000,180.0,181.8,60.6,45,72.0,100,71.6,74.7,71.7
20160101164500,180.0,181.8,60.6,45,77.8,100,71.2,74.7,71.7
20160101170000,180.0,181.8,60.6,45,77.8,100,71.9,74.7,71.7
20160101171500,180.0,184.2,61.4,45,60.4,0,71.6,74.7,71.7
20160101173000,180.0,178.8,59.6,45,60.4,100,70.9,74.7,71.7
20160101174500,180.0,178.8,59.6,45,77.3,100,71.3,74.7,71.7
20160101180000,180.0,181.2,60.4,45,69.7,100,71.5,74.7,71.7
20160101181500,180.0,184.8,61.6,45,69.7,100,71.4,74.7,71.7
20160101183000,180.0,181.8,60.6,45,71.3,100,71.6,74.7,71.7
20160101184500,180.0,190.8,63.6,47,60.0,0,70.8,72.8,69.8
20160101190000,180.0,293.4,97.8,65,58.8,0,70.3,67.9,64.9
20160101191500,180.0,289.8,96.6,66,57.2,0,69.3,67.9,64.9
20160101193000,180.0,293.4,97.8,66,57.9,0,68.8,67.9,64.9
20160101194500,180.0,282.6,94.2,63,57.2,0,68.2,67.9,64.9
20160101200000,180.0,282.6,94.2,63,57.2,0,67.9,67.9,64.9
20160101201500,180.0,279.0,93.0,59,57.2,0,67.8,67.9,64.9
20160101203000,180.0,254.4,84.8,56,57.9,0,67.4,67.9,64.9
20160101204500,180.0,184.8,61.6,45,103.1,100,67.9,71.3,68.3
20160101210000,180.0,184.8,61.6,45,105.1,100,68.9,71.8,68.8
20160101211500,180.0,187.8,62.6,45,60.7,0,69.2,72.2,69.2
20160101213000,180.0,187.8,62.6,45,58.4,0,69.1,72.2,69.2
20160101214500,180.0,187.8,62.6,45,58.4,100,68.7,72.2,69.2
20160101220000,180.0,184.8,61.6,45,69.0,100,68.5,72.3,69.3
20160101221500,180.0,182.4,60.8,45,75.3,100,69.1,72.3,69.3
20160101223000,180.0,185.4,61.8,45,75.3,100,69.5,72.3,69.3
20160101224500,180.0,185.4,61.8,45,60.1,0,69.6,72.3,69.3
20160101230000,180.0,185.4,61.8,45,58.8,100,69.1,72.4,69.4
20160101231500,180.0,185.4,61.8,45,59.5,100,68.7,72.3,69.3
20160101233000,180.0,185.4,61.8,45,70.0,100,68.6,72.4,69.4
20160101234500,180.0,185.4,61.8,45,79.5,100,69.2,72.4,69.4
20160102000000,180.0,185.4,61.8,45,68.8,100,69.6,72.3,69.3
20160102001500,180.0,181.2,60.4,45,59.9,100,68.9,72.5,69.5
20160102003000,180.0,181.2,60.4,45,59.9,100,68.7,72.4,69.4
20160102004500,180.0,181.2,60.4,45,85.2,100,69.2,72.4,69.4
20160102010000,180.0,181.2,60.4,45,80.8,0,69.7,72.4,69.4
20160102011500,180.0,181.2,60.4,45,60.3,0,69.4,72.4,69.4
20160102013000,180.0,181.2,60.4,46,59.1,100,69.2,72.4,69.4
20160102014500,180.0,184.8,61.6,46,59.1,100,69.1,72.5,69.5
20160102020000,180.0,174.6,58.2,46,61.1,100,68.7,72.5,69.5
20160102021500,180.0,174.6,58.2,46,83.1,100,68.9,72.4,69.4
20160102023000,180.0,174.6,58.2,46,81.7,100,69.5,72.4,69.4
20160102024500,180.0,174.6,58.2,46,60.0,100,69.1,72.4,69.4
20160102030000,180.0,174.6,58.2,46,61.1,100,68.8,72.4,69.4
20160102031500,180.0,178.2,59.4,46,81.9,100,68.8,72.4,69.4
20160102033000,180.0,178.2,59.4,46,76.8,100,69.4,72.4,69.4
20160102034500,180.0,180.0,60.0,46,62.4,100,69.4,72.4,69.4
20160102040000,180.0,187.8,62.6,46,60.3,100,68.9,72.4,69.4
20160102041500,180.0,184.2,61.4,46,76.3,100,68.7,72.5,69.5
20160102043000,180.0,184.2,61.4,46,73.1,100,69.3,72.4,69.4
20160102044500,180.0,184.2,61.4,46,73.9,100,69.3,72.5,69.5
20160102050000,180.0,186.6,62.2,46,73.0,100,69.3,72.5,69.5
20160102051500,180.0,186.6,62.2,46,73.0,100,69.4,72.5,69.5
20160102053000,180.0,186.6,62.2,46,72.0,100,69.4,72.5,69.5
20160102054500,180.0,189.0,63.0,46,73.5,100,69.5,72.5,69.5
20160102060000,180.0,182.4,60.8,46,64.4,0,69.7,72.5,69.5
20160102061500,180.0,187.2,62.4,46,59.9,100,69.1,72.5,69.5
20160102063000,180.0,187.2,62.4,46,60.7,100,68.7,72.4,69.4
20160102064500,180.0,184.8,61.6,46,80.2,100,69.1,72.5,69.5
20160102070000,180.0,182.4,60.8,47,67.8,100,69.2,72.5,69.5
20160102071500,180.0,182.4,60.8,47,66.3,100,69.1,72.4,69.4
20160102073000,180.0,185.4,61.8,47,72.9,100,69.1,72.5,69.5
20160102074500,180.0,182.4,60.8,46,71.5,100,69.2,72.4,69.4
20160102080000,180.0,188.4,62.8,46,63.6,0,69.6,72.4,69.4
20160102081500,180.0,186.0,62.0,46,103.5,100,69.7,74.6,71.6
20160102083000,180.0,189.6,63.2,46,103.5,100,70.5,74.6,71.6
20160102084500,180.0,186.0,62.0,46,103.5,100,71.3,74.6,71.6
20160102090000,180.0,186.0,62.0,46,63.6,0,71.9,74.6,71.6
20160102091500,180.0,186.0,62.0,46,60.0,100,70.8,74.6,71.6
20160102093000,180.0,180.6,60.2,46,88.5,100,71.0,74.6,71.6
20160102094500,180.0,180.6,60.2,46,83.7,100,71.5,74.6,71.6
20160102100000,180.0,180.6,60.2,46,83.7,100,71.5,74.6,71.6
20160102101500,180.0,180.6,60.2,46,83.7,100,71.7,74.6,71.6
20160102103000,180.0,180.6,60.2,46,63.6,0,72.4,74.4,71.4
20160102104500,180.0,183.0,61.0,46,59.6,0,71.8,74.3,71.3
20160102110000,180.0,183.0,61.0,46,59.6,0,71.4,74.6,71.6
20160102111500,180.0,183.0,61.0,46,61.1,100,71.0,74.6,71.6
20160102113000,180.0,180.0,60.0,46,64.1,100,70.8,74.6,71.6
20160102114500,180.0,180.0,60.0,46,85.6,100,71.7,74.6,71.6
20160102120000,180.0,180.0,60.0,46,60.4,0,71.3,74.6,71.6
20160102121500,180.0,181.8,60.6,46,60.4,100,70.7,74.6,71.6
20160102123000,180.0,184.2,61.4,46,84.4,100,71.2,74.6,71.6
20160102124500,180.0,184.2,61.4,46,78.3,100,71.4,74.6,71.6
20160102130000,180.0,181.2,60.4,46,78.3,100,71.4,74.6,71.6
20160102131500,180.0,181.2,60.4,46,77.3,100,71.7,74.6,71.6
20160102133000,180.0,186.6,62.2,46,61.6,0,71.7,74.4,71.4
20160102134500,180.0,182.4,60.8,46,60.0,100,71.2,74.6,71.6
20160102140000,180.0,186.6,62.2,46,60.0,100,71.0,74.3,71.3
20160102141500,180.0,186.6,62.2,46,100.6,100,71.3,80.0,77.1
20160102143000,180.0,186.6,62.2,46,103.0,100,72.1,79.9,76.9
20160102144500,180.0,219.6,73.2,52,83.2,0,72.6,73.7,70.7
20160102150000,180.0,186.6,62.2,45,60.1,0,71.9,73.9,70.9
20160102151500,180.0,193.2,64.4,46,60.1,0,71.3,73.9,70.9
20160102153000,180.0,185.4,61.8,45,59.1,100,70.7,73.6,70.6
20160102154500,180.0,185.4,61.8,45,70.1,100,70.9,74.0,71.0
20160102160000,180.0,182.4,60.8,45,68.2,100,71.0,74.0,71.0
20160102161500,180.0,186.0,62.0,45,81.5,100,71.0,74.3,71.3
20160102163000,180.0,180.6,60.2,45,62.8,0,71.6,74.1,71.1
20160102164500,180.0,195.0,65.0,46,59.3,0,70.8,73.1,70.1
20160102170000,180.0,190.2,63.4,47,58.7,0,70.2,72.4,69.4
20160102171500,180.0,213.0,71.0,50,58.0,0,70.2,72.7,69.7
20160102173000,180.0,188.4,62.8,46,58.8,0,70.5,72.3,69.3
20160102174500,180.0,188.4,62.8,46,58.8,0,70.2,72.7,69.7
20160102180000,180.0,188.4,62.8,46,58.8,0,70.3,72.7,69.7
20160102181500,180.0,188.4,62.8,46,58.8,0,69.9,72.7,69.7
20160102183000,180.0,188.4,62.8,46,58.8,0,69.6,72.3,69.3
20160102184500,180.0,188.4,62.8,46,79.6,100,69.5,73.5,70.5
20160102190000,180.0,184.2,61.4,45,61.1,100,69.7,73.2,70.2
20160102191500,180.0,184.2,61.4,45,91.1,100,70.0,73.2,70.2
20160102193000,180.0,187.8,62.6,46,59.6,0,70.0,73.1,70.1
20160102194500,180.0,187.8,62.6,46,59.6,100,69.4,73.1,70.1
20160102200000,180.0,187.8,62.6,46,93.0,100,69.6,73.5,70.5
20160102201500,180.0,183.0,61.0,46,88.9,100,70.6,73.3,70.3
20160102203000,180.0,183.0,61.0,46,60.3,0,70.0,73.2,70.2
20160102204500,180.0,196.8,65.6,47,58.7,0,69.5,70.9,67.9
20160102210000,180.0,187.2,62.4,45,58.7,0,69.5,70.9,67.9
20160102211500,180.0,187.2,62.4,45,58.7,0,69.1,70.9,67.9
20160102213000,180.0,187.2,62.4,45,59.5,0,68.8,70.9,67.9
20160102214500,180.0,184.8,61.6,45,59.5,0,68.8,70.9,67.9
20160102220000,180.0,184.8,61.6,45,58.8,0,68.6,70.9,67.9
20160102221500,180.0,189.0,63.0,45,58.8,0,68.3,70.9,67.9
20160102223000,180.0,189.0,63.0,45,59.5,0,68.3,70.9,67.9
20160102224500,180.0,180.0,60.0,45,59.5,0,68.1,70.9,67.9
20160102230000,180.0,175.8,58.6,45,59.5,0,67.9,70.9,67.9
20160102231500,180.0,177.6,59.2,45,59.5,0,67.8,70.9,67.9
20160102233000,180.0,177.6,59.2,45,59.5,0,67.8,70.9,67.9
20160102234500,180.0,177.6,59.2,45,58.9,100,67.6,70.9,67.9
20160103000000,180.0,177.6,59.2,45,59.5,100,67.4,70.9,67.9
20160103001500,180.0,175.2,58.4,45,59.5,100,67.4,70.9,67.9
20160103003000,180.0,175.2,58.4,45,60.8,100,67.4,70.9,67.9
20160103004500,180.0,179.4,59.8,45,101.6,100,67.7,75.3,72.3
20160103010000,180.0,181.2,60.4,45,106.8,100,68.6,75.0,72.0
20160103011500,180.0,178.2,59.4,45,106.8,100,69.3,74.7,71.7
20160103013000,180.0,180.6,60.2,45,106.8,100,70.0,74.9,71.9
20160103014500,180.0,183.0,61.0,45,106.8,100,70.6,75.0,72.0
20160103020000,180.0,183.0,61.0,45,108.4,100,71.3,69.2,66.2
20160103021500,180.0,241.8,80.6,54,58.7,0,70.3,69.4,66.4
20160103023000,180.0,219.0,73.0,51,57.9,0,69.6,69.4,66.4
20160103024500,180.0,223.8,74.6,50,57.9,0,69.2,69.4,66.4
20160103030000,180.0,209.4,69.8,48,57.9,0,69.0,69.4,66.4
20160103031500,180.0,186.0,62.0,45,59.1,0,68.8,69.4,66.4
20160103033000,180.0,186.0,62.0,45,59.1,0,68.7,69.4,66.4
20160103034500,180.0,186.0,62.0,45,59.1,0,68.4,69.4,66.4
20160103040000,180.0,186.0,62.0,45,58.4,0,68.3,69.4,66.4
20160103041500,180.0,186.0,62.0,45,58.4,0,68.2,69.4,66.4
20160103043000,180.0,188.4,62.8,45,59.1,0,67.9,69.4,66.4
20160103044500,180.0,188.4,62.8,45,58.3,0,67.8,69.4,66.4
20160103050000,180.0,183.0,61.0,45,58.3,0,67.6,69.4,66.4
20160103051500,180.0,183.0,61.0,45,59.1,0,67.5,69.4,66.4
20160103053000,180.0,186.0,62.0,45,58.4,0,67.4,69.4,66.4
20160103054500,180.0,186.0,62.0,44,93.3,100,67.8,75.3,72.3
20160103060000,180.0,183.0,61.0,44,95.1,100,69.0,75.3,72.3
20160103061500,180.0,183.0,61.0,44,107.3,100,69.8,75.3,72.3
20160103063000,180.0,183.0,61.0,44,108.4,100,70.8,75.3,72.3
20160103064500,180.0,179.4,59.8,44,105.1,100,71.3,75.4,72.4
20160103070000,180.0,179.4,59.8,44,107.6,100,71.7,75.4,72.4
20160103071500,180.0,179.4,59.8,44,104.4,100,72.1,75.3,72.3
20160103073000,180.0,174.0,58.0,46,101.6,0,72.6,75.3,72.3
20160103074500,180.0,178.8,59.6,46,60.3,100,72.0,75.7,72.7
20160103080000,180.0,175.2,58.4,46,103.5,100,71.9,75.6,72.6
20160103081500,180.0,178.8,59.6,46,101.0,100,72.4,75.7,72.7
20160103083000,180.0,178.8,59.6,46,63.2,0,72.9,75.7,72.7
20160103084500,180.0,178.8,59.6,46,60.5,100,71.7,75.6,72.6
20160103090000,180.0,178.8,59.6,46,78.1,100,71.8,75.4,72.4
20160103091500,180.0,176.4,58.8,46,80.6,100,72.2,75.3,72.3
20160103093000,180.0,176.4,58.8,46,81.5,100,72.2,75.3,72.3
20160103094500,180.0,176.4,58.8,46,81.5,100,72.2,75.3,72.3
20160103100000,180.0,180.0,60.0,46,62.4,0,72.9,75.3,72.3
20160103101500,180.0,180.0,60.0,46,60.4,0,72.3,75.3,72.3
20160103103000,180.0,178.2,59.4,46,60.4,100,71.7,75.3,72.3
20160103104500,180.0,178.2,59.4,46,82.6,100,71.8,75.3,72.3
20160103110000,180.0,178.2,59.4,46,74.4,100,72.2,75.3,72.3
20160103111500,180.0,178.2,59.4,46,78.2,100,72.3,75.3,72.3
20160103113000,180.0,180.0,60.0,46,78.2,100,72.3,75.3,72.3
20160103114500,180.0,178.2,59.4,46,64.0,0,72.3,75.3,72.3
20160103120000,180.0,178.2,59.4,46,60.8,100,71.6,75.3,72.3
20160103121500,180.0,180.6,60.2,46,90.4,100,71.9,75.3,72.3
20160103123000,180.0,180.6,60.2,46,68.2,100,72.1,75.3,72.3
20160103124500,180.0,177.6,59.2,46,70.5,100,71.9,75.3,72.3
20160103130000,180.0,177.6,59.2,46,77.8,100,72.3,75.3,72.3
20160103131500,180.0,177.6,59.2,46,61.1,100,72.0,75.3,72.3
20160103133000,180.0,177.6,59.2,46,62.3,100,71.4,75.4,72.4
20160103134500,180.0,177.6,59.2,46,90.3,100,71.9,75.4,72.4
20160103140000,180.0,177.6,59.2,46,87.7,100,72.4,75.4,72.4
20160103141500,180.0,262.8,87.6,60,59.6,0,72.1,71.8,68.8
20160103143000,180.0,214.2,71.4,52,59.6,0,71.1,71.8,68.8
20160103144500,180.0,189.6,63.2,47,59.6,0,70.7,71.8,68.8
20160103150000,180.0,185.4,61.8,46,59.6,0,70.5,71.8,68.8
20160103151500,180.0,185.4,61.8,46,59.6,0,70.2,71.8,68.8
20160103153000,180.0,185.4,61.8,46,59.6,0,70.2,71.8,68.8
20160103154500,180.0,185.4,61.8,46,59.6,0,70.1,71.8,68.8
20160103160000,180.0,185.4,61.8,46,59.6,0,69.9,71.8,68.8
20160103161500,180.0,185.4,61.8,46,59.6,0,69.8,71.8,68.8
20160103163000,180.0,185.4,61.8,46,59.6,0,69.6,71.8,68.8
20160103164500,180.0,185.4,61.8,46,59.6,0,69.3,71.8,68.8
20160103170000,180.0,185.4,61.8,46,59.6,0,69.2,71.8,68.8
20160103171500,180.0,185.4,61.8,46,59.6,0,69.5,71.8,68.8
20160103173000,180.0,185.4,61.8,46,59.6,0,69.7,71.8,68.8
20160103174500,180.0,185.4,61.8,46,59.6,0,69.9,71.8,68.8
20160103180000,180.0,188.4,62.8,46,59.6,0,69.9,71.7,68.7
20160103181500,180.0,185.4,61.8,46,59.6,0,69.9,71.6,68.6
20160103183000,180.0,185.4,61.8,46,58.8,0,69.8,71.7,68.7
20160103184500,180.0,185.4,61.8,46,59.5,0,69.6,71.6,68.6
20160103190000,180.0,286.2,95.4,65,58.8,0,69.3,67.3,64.3
20160103191500,180.0,270.6,90.2,61,57.6,0,68.6,67.8,64.8
20160103193000,180.0,254.4,84.8,59,57.6,0,68.1,67.8,64.8
20160103194500,180.0,258.6,86.2,58,57.6,0,67.8,67.8,64.8
20160103200000,180.0,262.8,87.6,58,57.6,0,67.6,67.8,64.8
20160103201500,180.0,241.8,80.6,54,58.3,0,67.4,67.6,64.6
20160103203000,180.0,219.0,73.0,53,58.3,0,67.2,67.8,64.8
20160103204500,180.0,190.2,63.4,46,58.3,0,67.2,67.8,64.8
20160103210000,180.0,186.0,62.0,46,99.4,100,68.2,75.3,72.3
20160103211500,180.0,183.0,61.0,46,105.5,100,69.1,75.3,72.3
20160103213000,180.0,183.0,61.0,46,105.5,100,69.9,75.3,72.3
20160103214500,180.0,183.0,61.0,46,104.3,100,70.3,75.3,72.3
20160103220000,180.0,185.4,61.8,46,104.3,100,70.8,75.3,72.3
20160103221500,180.0,185.4,61.8,46,106.8,100,71.2,75.3,72.3
20160103223000,180.0,185.4,61.8,46,106.8,100,71.6,75.3,72.3
20160103224500,180.0,185.4,61.8,46,106.8,100,72.0,75.3,72.3
20160103230000,180.0,185.4,61.8,46,102.2,100,72.3,75.3,72.3
20160103231500,180.0,185.4,61.8,46,74.0,0,72.6,75.3,72.3
20160103233000,180.0,185.4,61.8,46,59.2,100,71.7,75.3,72.3
20160103234500,180.0,183.0,61.0,46,87.4,100,71.4,75.3,72.3
20160104000000,180.0,187.8,62.6,46,95.9,100,72.0,75.3,72.3
20160104001500,180.0,187.8,62.6,45,92.3,100,72.3,75.3,72.3
20160104003000,180.0,187.8,62.6,45,93.6,100,72.4,75.3,72.3
20160104004500,180.0,184.8,61.6,45,74.6,0,72.6,75.3,72.3
20160104010000,180.0,184.8,61.6,45,59.6,100,71.6,75.3,72.3
20160104011500,180.0,184.8,61.6,45,95.5,100,71.6,75.3,72.3
20160104013000,180.0,184.8,61.6,45,86.9,100,72.1,75.3,72.3
20160104014500,180.0,184.8,61.6,45,89.2,100,72.3,75.3,72.3
20160104020000,180.0,184.8,61.6,45,89.2,100,72.4,75.3,72.3
20160104021500,180.0,184.8,61.6,45,74.3,0,72.6,75.3,72.3
20160104023000,180.0,258.6,86.2,56,58.0,0,71.2,71.4,68.4
20160104024500,180.0,190.2,63.4,45,59.1,0,70.4,71.4,68.4
20160104030000,180.0,186.6,62.2,45,58.4,0,70.0,71.4,68.4
20160104031500,180.0,186.6,62.2,45,59.1,0,69.6,71.4,68.4
20160104033000,180.0,186.6,62.2,45,59.1,0,69.2,71.4,68.4
20160104034500,180.0,186.6,62.2,45,58.4,0,68.8,71.4,68.4
20160104040000,180.0,184.2,61.4,45,59.1,0,68.6,71.4,68.4
20160104041500,180.0,184.2,61.4,45,58.4,0,68.4,71.4,68.4
20160104043000,180.0,181.8,60.6,45,59.1,0,68.2,71.4,68.4
20160104044500,180.0,181.8,60.6,45,58.4,100,68.1,71.4,68.4
20160104050000,180.0,181.8,60.6,45,59.7,100,67.9,71.4,68.4
20160104051500,180.0,177.6,59.2,45,60.4,100,67.8,71.4,68.4
20160104053000,180.0,180.0,60.0,45,75.8,100,68.1,71.4,68.4
20160104054500,180.0,181.8,60.6,45,74.0,100,68.4,71.4,68.4
20160104060000,180.0,181.8,60.6,45,74.8,100,68.7,71.4,68.4
20160104061500,180.0,185.4,61.8,45,84.0,100,68.5,76.1,73.1
20160104063000,180.0,181.8,60.6,45,103.4,100,69.4,76.4,73.4
20160104064500,180.0,184.8,61.6,45,92.9,100,70.0,76.4,73.4
20160104070000,180.0,181.8,60.6,45,107.6,100,70.5,76.4,73.4
20160104071500,180.0,181.8,60.6,45,106.0,100,71.4,76.4,73.4
20160104073000,180.0,181.8,60.6,47,106.0,100,72.1,76.4,73.4
20160104074500,180.0,181.8,60.6,47,106.0,100,72.1,76.3,73.3
20160104080000,180.0,181.8,60.6,47,106.0,100,72.1,76.3,73.3
20160104081500,180.0,181.8,60.6,47,106.0,100,72.4,76.3,73.3
20160104083000,180.0,181.8,60.6,47,106.0,100,72.9,76.2,73.2
20160104084500,180.0,181.8,60.6,47,97.3,100,72.9,76.1,73.1
20160104090000,180.0,181.8,60.6,47,95.4,100,73.1,76.1,73.1
20160104091500,180.0,181.8,60.6,47,102.3,100,73.2,76.1,73.1
20160104093000,180.0,181.8,60.6,47,84.4,0,73.5,76.1,73.1
20160104094500,180.0,184.8,61.6,47,60.0,100,72.8,76.1,73.1
20160104100000,180.0,184.8,61.6,47,96.0,100,72.1,76.1,73.1
20160104101500,180.0,184.8,61.6,45,88.7,100,72.9,76.1,73.1
20160104103000,180.0,181.2,60.4,45,66.9,0,73.4,76.1,73.1
20160104104500,180.0,174.6,58.2,44,92.0,100,72.4,80.0,78.0
20160104110000,180.0,174.6,58.2,44,94.9,100,72.9,80.0,78.0
20160104111500,180.0,174.6,58.2,46,96.7,100,73.6,80.0,78.0
20160104113000,180.0,178.2,59.4,46,101.7,100,74.1,80.0,78.0
20160104114500,180.0,178.2,59.4,46,108.4,100,74.6,80.0,78.0
20160104120000,180.0,176.4,58.8,46,105.1,100,74.5,80.0,78.0
20160104121500,180.0,178.2,59.4,46,101.0,100,74.0,80.0,78.0
20160104123000,180.0,178.2,59.4,46,102.7,100,73.8,80.0,78.0
20160104124500,180.0,183.0,61.0,45,96.7,100,74.1,80.0,78.0
20160104130000,180.0,186.0,62.0,45,96.7,100,74.8,80.0,78.0
20160104131500,180.0,186.0,62.0,45,94.8,100,75.4,80.0,78.0
20160104133000,180.0,293.4,97.8,62,60.8,0,75.6,72.8,69.8
20160104134500,180.0,282.6,94.2,59,58.0,0,73.8,72.8,69.8
20160104140000,180.0,254.4,84.8,55,58.0,0,73.1,72.8,69.8
20160104141500,180.0,241.8,80.6,54,58.7,0,72.6,72.8,69.8
20160104143000,180.0,187.2,62.4,45,58.7,0,71.8,72.8,69.8
20160104144500,180.0,181.8,60.6,45,58.7,0,71.7,72.8,69.8
20160104150000,180.0,176.4,58.8,45,59.6,0,71.4,72.8,69.8
20160104151500,180.0,174.0,58.0,45,59.6,0,71.6,72.8,69.8
20160104153000,180.0,174.0,58.0,45,59.6,0,71.6,72.8,69.8
20160104154500,180.0,179.4,59.8,45,59.6,0,71.4,72.8,69.8
20160104160000,180.0,175.2,58.4,45,59.6,0,70.9,72.8,69.8
20160104161500,180.0,175.2,58.4,45,59.6,0,70.9,72.8,69.8
20160104163000,180.0,175.2,58.4,45,59.6,0,70.9,72.8,69.8
20160104164500,180.0,175.2,58.4,45,59.6,0,70.8,72.8,69.8
20160104170000,180.0,175.2,58.4,45,58.8,0,70.4,72.8,69.8
20160104171500,180.0,180.6,60.2,45,58.8,0,70.3,72.8,69.8
20160104173000,180.0,184.2,61.4,45,58.8,0,70.4,72.8,69.8
20160104174500,180.0,189.6,63.2,45,58.8,0,70.3,72.8,69.8
20160104180000,180.0,185.4,61.8,44,58.8,0,70.2,72.8,69.8
20160104181500,180.0,179.4,59.8,44,102.0,100,70.0,75.0,72.0
20160104183000,180.0,177.6,59.2,44,106.8,100,70.9,74.9,71.9
20160104184500,180.0,177.6,59.2,44,98.5,100,71.6,75.0,72.0
20160104190000,180.0,175.8,58.6,44,96.0,100,71.7,75.0,72.0
20160104191500,180.0,175.8,58.6,44,104.0,100,71.9,75.0,72.0
20160104193000,180.0,175.8,58.6,44,78.7,0,72.3,75.0,72.0
20160104194500,180.0,177.6,59.2,44,59.6,0,71.8,75.0,72.0
20160104200000,180.0,175.8,58.6,44,59.6,100,71.2,75.0,72.0
20160104201500,180.0,173.4,57.8,44,79.6,100,71.2,75.0,72.0
20160104203000,180.0,175.2,58.4,44,82.6,100,71.9,75.0,72.0
20160104204500,180.0,175.2,58.4,44,93.5,100,72.1,75.0,72.0
20160104210000,180.0,175.2,58.4,44,62.3,0,72.0,75.0,72.0
20160104211500,180.0,177.6,59.2,44,63.4,100,71.0,75.0,72.0
20160104213000,180.0,175.2,58.4,44,83.2,100,71.5,75.0,72.0
20160104214500,180.0,178.2,59.4,44,93.5,100,71.8,75.0,72.0
20160104220000,180.0,176.4,58.8,44,89.2,100,72.0,75.1,72.1
20160104221500,180.0,174.6,58.2,44,85.1,100,72.2,75.1,72.1
20160104223000,180.0,174.6,58.2,44,92.8,100,72.2,75.1,72.1
20160104224500,180.0,266.4,88.8,60,58.8,0,71.8,69.9,66.9
20160104230000,180.0,228.6,76.2,53,58.0,0,70.4,70.0,67.0
20160104231500,180.0,188.4,62.8,47,58.0,0,69.9,70.4,67.4
20160104233000,180.0,185.4,61.8,46,58.8,0,69.5,70.4,67.4
20160104234500,180.0,182.4,60.8,46,58.8,0,69.1,70.4,67.4
20160105000000,180.0,182.4,60.8,46,58.8,0,68.9,70.4,67.4
20160105001500,180.0,186.6,62.2,46,58.8,0,68.5,70.4,67.4
20160105003000,180.0,186.6,62.2,46,58.8,0,68.3,70.3,67.3
20160105004500,180.0,186.6,62.2,46,58.8,0,68.0,70.2,67.2
20160105010000,180.0,189.0,63.0,46,58.8,0,67.7,70.0,67.0
20160105011500,180.0,189.0,63.0,46,58.8,0,67.4,70.0,67.0
20160105013000,180.0,186.6,62.2,46,58.0,0,67.3,70.0,67.0
20160105014500,180.0,191.4,63.8,46,58.0,0,67.1,70.0,67.0
20160105020000,180.0,187.8,62.6,46,58.0,0,66.9,70.0,67.0
20160105021500,180.0,187.8,62.6,45,58.7,100,66.7,70.0,67.0
20160105023000,180.0,185.4,61.8,45,57.6,100,66.6,70.0,67.0
20160105024500,180.0,181.2,60.4,45,105.1,100,67.4,72.4,69.4
20160105030000,180.0,181.2,60.4,45,106.8,100,68.3,71.4,68.4
20160105031500,180.0,185.4,61.8,45,61.2,0,68.9,71.4,68.4
20160105033000,180.0,187.8,62.6,45,58.3,0,68.2,71.4,68.4
20160105034500,180.0,181.8,60.6,44,64.2,100,67.8,71.8,68.8
20160105040000,180.0,181.8,60.6,44,91.7,100,68.4,71.8,68.8
20160105041500,180.0,181.8,60.6,44,87.4,100,68.9,71.8,68.8
20160105043000,180.0,181.8,60.6,44,59.2,0,68.7,71.8,68.8
20160105044500,180.0,181.8,60.6,44,59.2,100,68.1,71.8,68.8
20160105050000,180.0,181.8,60.6,44,90.4,100,68.2,71.8,68.8
20160105051500,180.0,181.8,60.6,44,79.2,100,68.9,71.8,68.8
20160105053000,180.0,181.8,60.6,44,61.6,0,68.8,71.8,68.8
20160105054500,180.0,184.2,61.4,44,58.8,100,68.1,71.8,68.8
20160105060000,180.0,184.2,61.4,44,95.7,100,68.2,71.8,68.8
20160105061500,180.0,186.6,62.2,44,84.3,100,68.9,71.8,68.8
20160105063000,180.0,186.6,62.2,44,60.8,0,68.8,71.8,68.8
20160105064500,180.0,186.6,62.2,44,59.2,100,68.0,71.8,68.8
20160105070000,180.0,184.2,61.4,44,91.1,100,68.2,71.8,68.8
20160105071500,180.0,186.6,62.2,44,75.8,100,68.7,71.8,68.8
20160105073000,180.0,189.0,63.0,44,74.8,100,68.8,71.8,68.8
20160105074500,180.0,189.0,63.0,44,72.0,100,68.9,71.8,68.8
20160105080000,180.0,189.0,63.0,44,60.7,0,68.8,71.8,68.8
20160105081500,180.0,186.0,62.0,44,59.1,100,68.3,71.8,68.8
20160105083000,180.0,186.0,62.0,44,61.2,100,68.0,71.8,68.8
20160105084500,180.0,186.0,62.0,44,72.4,100,68.4,71.8,68.8
20160105090000,180.0,186.0,62.0,44,94.8,100,69.1,80.0,78.0
20160105091500,180.0,177.6,59.2,44,95.9,100,70.6,80.0,78.0
20160105093000,180.0,175.8,58.6,44,104.4,100,71.2,80.0,78.0
20160105094500,180.0,175.8,58.6,44,106.8,100,71.7,80.0,78.0
20160105100000,180.0,175.8,58.6,44,106.8,100,72.1,80.0,78.0
20160105101500,180.0,178.8,59.6,44,105.4,100,72.4,80.0,78.0
20160105103000,180.0,178.8,59.6,44,95.4,100,72.8,80.0,78.0
20160105104500,180.0,178.8,59.6,44,106.8,100,73.4,80.0,78.0
20160105110000,180.0,178.8,59.6,44,93.6,100,73.3,80.0,78.0
20160105111500,180.0,178.8,59.6,44,104.4,100,73.1,80.0,78.0
20160105113000,180.0,178.8,59.6,44,104.4,100,73.5,80.0,78.0
20160105114500,180.0,175.8,58.6,44,104.4,100,74.0,80.0,78.0
20160105120000,180.0,177.6,59.2,44,94.8,100,74.6,80.0,78.0
20160105121500,180.0,174.0,58.0,44,107.6,100,74.5,80.0,78.0
20160105123000,180.0,177.6,59.2,44,106.0,100,74.7,80.0,78.0
20160105124500,180.0,175.2,58.4,44,96.6,100,74.7,80.0,78.0
20160105130000,180.0,175.2,58.4,44,97.7,100,74.6,80.0,78.0
20160105131500,180.0,173.4,57.8,44,106.9,100,75.0,80.0,78.0
20160105133000,180.0,173.4,57.8,44,106.9,100,75.0,80.0,78.0
20160105134500,180.0,169.8,56.6,44,97.5,100,75.0,80.0,78.0
20160105140000,180.0,169.8,56.6,44,97.5,100,75.0,80.0,78.0
20160105141500,180.0,171.6,57.2,44,106.1,100,75.0,80.0,78.0
20160105143000,180.0,173.4,57.8,44,108.0,100,75.2,80.0,78.0
20160105144500,180.0,173.4,57.8,44,98.9,100,76.1,80.0,78.0
20160105150000,180.0,173.4,57.8,44,95.4,100,76.9,80.0,78.0
20160105151500,180.0,171.6,57.2,44,98.5,100,77.4,80.0,78.0
20160105153000,180.0,293.4,97.8,65,69.4,0,76.9,71.8,68.8
20160105154500,180.0,297.0,99.0,65,58.4,0,74.6,71.8,68.8
20160105160000,180.0,180.6,60.2,45,58.4,0,73.7,75.3,72.3
20160105161500,180.0,180.6,60.2,45,59.2,0,73.3,75.3,72.3
20160105163000,180.0,183.0,61.0,45,87.5,100,73.0,77.8,74.8
20160105164500,180.0,183.0,61.0,45,106.0,100,73.4,77.8,74.8
20160105170000,180.0,186.0,62.0,45,99.2,100,73.9,78.0,75.0
20160105171500,180.0,182.4,60.8,45,93.9,100,74.6,78.0,75.0
20160105173000,180.0,182.4,60.8,45,64.0,0,75.1,77.8,74.8
20160105174500,180.0,182.4,60.8,45,65.4,100,73.7,77.8,74.8
20160105180000,180.0,179.4,59.8,45,104.3,100,74.3,78.0,75.0
20160105181500,180.0,179.4,59.8,45,98.4,100,74.4,78.0,75.0
20160105183000,180.0,297.0,99.0,65,61.0,0,74.6,70.0,67.0
20160105184500,180.0,293.4,97.8,65,58.2,0,72.6,70.0,67.0
20160105190000,180.0,297.0,99.0,65,57.5,0,71.4,70.0,67.0
20160105191500,180.0,303.6,101.2,65,57.5,0,70.9,70.0,67.0
20160105193000,180.0,181.2,60.4,45,93.6,100,71.5,76.7,73.7
20160105194500,180.0,184.2,61.4,45,103.6,100,72.4,76.7,73.7
20160105200000,180.0,184.2,61.4,45,105.1,100,72.9,76.8,73.8
20160105201500,180.0,184.2,61.4,45,96.4,100,73.2,76.7,73.7
20160105203000,180.0,184.2,61.4,45,94.3,100,73.4,76.7,73.7
20160105204500,180.0,186.6,62.2,45,106.1,100,73.6,76.7,73.7
20160105210000,180.0,186.6,62.2,45,104.3,100,73.8,76.7,73.7
20160105211500,180.0,186.6,62.2,45,61.6,0,73.6,76.7,73.7
20160105213000,180.0,181.8,60.6,45,91.7,100,72.6,76.8,73.8
20160105214500,180.0,181.8,60.6,45,102.7,100,73.1,76.8,73.8
20160105220000,180.0,181.8,60.6,45,92.7,100,73.4,76.4,73.4
20160105221500,180.0,181.8,60.6,45,96.4,100,73.6,76.1,73.1
20160105223000,180.0,187.2,62.4,46,59.9,100,72.7,76.7,73.7
20160105224500,180.0,187.2,62.4,46,81.6,100,72.9,76.0,73.0
20160105230000,180.0,180.0,60.0,46,102.5,100,73.2,76.7,73.7
20160105231500,180.0,180.0,60.0,46,102.5,100,73.4,77.1,74.1
20160105233000,180.0,184.8,61.6,46,92.4,100,73.6,77.1,74.1
20160105234500,180.0,274.2,91.4,61,59.6,0,73.7,74.7,71.7
20160106000000,180.0,189.0,63.0,46,59.6,0,72.4,75.0,72.0
20160106001500,180.0,186.0,62.0,45,58.8,100,71.6,74.9,71.9
20160106003000,180.0,186.0,62.0,45,60.1,100,71.2,75.0,72.0
20160106004500,180.0,180.6,60.2,45,86.2,100,71.5,74.9,71.9
20160106010000,180.0,180.6,60.2,45,86.2,100,71.9,74.9,71.9
20160106011500,180.0,180.6,60.2,45,80.8,100,72.1,75.0,72.0
20160106013000,180.0,183.0,61.0,45,78.7,100,72.1,74.9,71.9
20160106014500,180.0,183.0,61.0,45,60.4,100,71.2,74.9,71.9
20160106020000,180.0,187.2,62.4,45,102.7,100,71.1,74.9,71.9
20160106021500,180.0,182.4,60.8,45,83.8,100,71.8,74.9,71.9
20160106023000,180.0,182.4,60.8,45,92.9,100,72.1,74.9,71.9
20160106024500,180.0,182.4,60.8,45,60.4,100,71.2,74.9,71.9
20160106030000,180.0,180.0,60.0,45,99.1,100,71.1,74.8,71.8
20160106031500,180.0,180.0,60.0,45,73.6,100,71.6,74.8,71.8
20160106033000,180.0,180.0,60.0,45,73.6,100,71.3,79.3,76.3
20160106034500,180.0,180.0,60.0,45,101.0,100,71.9,79.4,76.4
20160106040000,180.0,180.0,60.0,45,96.5,100,72.2,79.1,76.1
20160106041500,180.0,180.0,60.0,45,106.0,100,72.6,79.1,76.1
20160106044500,180.0,174.0,58.0,45,89.8,100,72.7,78.9,75.9
20160106050000,180.0,170.4,56.8,47,88.6,100,73.0,79.1,76.1
20160106051500,180.0,180.0,60.0,57,89.8,100,72.9,79.1,76.1
20160106053000,180.0,188.4,62.8,52,96.1,100,72.9,79.1,76.1
20160106054500,180.0,188.4,62.8,52,99.0,100,73.0,79.1,76.1
20160106060000,180.0,186.0,62.0,52,92.4,100,73.1,79.1,76.1
20160106061500,180.0,186.0,62.0,52,91.1,100,73.2,79.1,76.1
20160106063000,180.0,188.4,62.8,52,92.4,100,73.2,79.1,76.1
20160106064500,180.0,190.8,63.6,52,92.4,100,73.2,79.2,76.2
20160106070000,180.0,185.4,61.8,51,92.4,100,73.3,79.3,76.3
20160106071500,180.0,185.4,61.8,51,88.7,100,73.4,79.2,76.2
20160106073000,180.0,185.4,61.8,51,92.5,100,73.1,79.3,76.3
20160106074500,180.0,185.4,61.8,51,91.0,100,73.3,79.2,76.2
20160106080000,180.0,185.4,61.8,51,91.0,100,73.7,79.1,76.1
20160106081500,180.0,169.2,56.4,51,97.2,100,73.9,79.1,76.1
20160106083000,180.0,171.0,57.0,52,99.6,100,73.8,79.1,76.1
20160106084500,180.0,171.0,57.0,52,99.6,100,73.8,79.1,76.1
20160106090000,180.0,171.0,57.0,52,94.2,100,73.8,79.1,76.1
20160106091500,180.0,173.4,57.8,52,90.3,100,74.3,72.3,69.3
20160106093000,180.0,262.8,87.6,66,58.1,0,72.9,72.3,69.3
20160106094500,180.0,237.6,79.2,61,58.1,0,72.1,72.3,69.3
20160106100000,180.0,193.2,64.4,54,59.1,0,71.7,72.3,69.3
20160106101500,180.0,185.4,61.8,53,59.1,0,71.3,72.3,69.3
20160106103000,180.0,185.4,61.8,53,59.1,0,71.2,72.3,69.3
20160106104500,180.0,185.4,61.8,53,59.1,0,70.7,72.3,69.3
20160106110000,180.0,185.4,61.8,53,59.1,0,70.6,72.3,69.3
20160106111500,180.0,185.4,61.8,53,59.1,0,70.3,72.3,69.3
20160106113000,180.0,183.0,61.0,53,59.1,0,70.6,72.3,69.3
20160106114500,180.0,186.0,62.0,53,59.1,0,70.8,72.3,69.3
20160106120000,180.0,186.0,62.0,54,59.1,0,71.1,72.3,69.3
20160106121500,180.0,186.0,62.0,54,59.1,0,70.9,72.3,69.3
20160106123000,180.0,186.0,62.0,54,59.1,0,70.8,72.3,69.3
20160106124500,180.0,186.0,62.0,54,59.1,0,70.2,72.3,69.3
20160106130000,180.0,186.0,62.0,54,59.1,0,69.8,72.3,69.3
20160106131500,180.0,188.4,62.8,54,59.1,0,69.7,72.3,69.3
20160106133000,180.0,188.4,62.8,54,59.1,0,69.4,72.3,69.3
20160106134500,180.0,188.4,62.8,54,59.1,0,69.7,72.3,69.3
20160106140000,180.0,188.4,62.8,54,59.1,0,70.1,72.3,69.3
20160106141500,180.0,188.4,62.8,54,59.1,0,70.0,72.3,69.3
20160106143000,180.0,184.2,61.4,54,59.1,0,69.8,72.3,69.3
20160106144500,180.0,184.2,61.4,54,59.1,0,69.7,72.3,69.3
20160106150000,180.0,184.2,61.4,54,59.1,0,69.6,72.3,69.3
20160106151500,180.0,184.2,61.4,54,59.1,0,69.3,72.3,69.3
20160106153000,180.0,186.6,62.2,54,59.1,0,69.2,72.3,69.3
20160106154500,180.0,186.6,62.2,54,59.1,100,69.0,72.3,69.3
20160106160000,180.0,186.6,62.2,54,59.1,100,68.9,72.3,69.3
20160106161500,180.0,186.6,62.2,54,59.9,100,69.3,72.3,69.3
20160106163000,180.0,186.6,62.2,54,59.9,0,69.9,72.3,69.3
20160106164500,180.0,186.6,62.2,52,59.2,0,70.0,72.3,69.3
20160106170000,180.0,186.6,62.2,52,59.2,0,69.9,72.3,69.3
20160106171500,180.0,189.0,63.0,52,59.2,0,70.0,72.3,69.3
20160106173000,180.0,189.0,63.0,52,59.2,0,69.9,72.3,69.3
20160106174500,180.0,189.0,63.0,52,59.2,0,70.0,72.3,69.3
20160106180000,180.0,189.0,63.0,52,80.6,100,70.0,77.1,74.1
20160106181500,180.0,185.4,61.8,52,91.0,100,71.0,77.1,74.1
20160106183000,180.0,188.4,62.8,52,92.0,100,71.4,77.1,74.1
20160106184500,180.0,188.4,62.8,52,90.8,100,71.7,77.1,74.1
20160106190000,180.0,188.4,62.8,52,88.7,100,72.2,77.1,74.1
20160106191500,180.0,188.4,62.8,52,92.8,100,72.4,77.1,74.1
20160106193000,180.0,183.0,61.0,52,91.7,100,72.6,77.1,74.1
20160106194500,180.0,171.0,57.0,49,94.3,100,72.8,76.7,73.7
20160106200000,180.0,171.0,57.0,49,94.3,100,72.9,76.7,73.7
20160106201500,180.0,171.0,57.0,50,91.2,100,73.5,76.7,73.7
20160106203000,180.0,175.8,58.6,52,91.2,100,73.6,76.7,73.7
20160106204500,180.0,177.6,59.2,52,96.1,100,73.7,76.8,73.8
20160106210000,180.0,274.2,91.4,68,59.2,0,73.1,71.8,68.8
20160106211500,180.0,219.0,73.0,58,58.1,0,72.0,71.8,68.8
20160106213000,180.0,190.8,63.6,53,58.1,0,71.3,71.8,68.8
20160106214500,180.0,186.0,62.0,52,58.7,0,70.8,71.8,68.8
20160106220000,180.0,183.0,61.0,52,58.7,0,70.4,71.8,68.8
20160106221500,180.0,187.2,62.4,52,58.7,0,70.3,71.8,68.8
20160106223000,180.0,187.2,62.4,52,58.7,0,69.9,71.8,68.8
20160106224500,180.0,187.2,62.4,52,58.7,0,69.6,71.8,68.8
20160106230000,180.0,187.2,62.4,52,58.7,0,69.3,71.8,68.8
20160106231500,180.0,187.2,62.4,52,58.7,0,69.1,71.8,68.8
20160106233000,180.0,187.2,62.4,52,58.7,0,68.8,71.8,68.8
20160106234500,180.0,187.2,62.4,52,58.7,0,68.7,71.8,68.8
20160107000000,180.0,187.2,62.4,52,58.7,100,68.5,71.8,68.8
20160107001500,180.0,184.8,61.6,52,58.7,100,68.3,71.8,68.8
20160107003000,180.0,184.8,61.6,52,60.0,100,68.2,71.8,68.8
20160107004500,180.0,184.8,61.6,52,72.4,100,68.2,71.8,68.8
20160107010000,180.0,184.8,61.6,51,77.8,100,68.8,71.8,68.8
20160107011500,180.0,184.8,61.6,51,62.8,100,69.1,80.0,78.0
20160107013000,180.0,184.8,61.6,51,90.4,100,69.8,80.0,78.0
20160107014500,180.0,184.8,61.6,51,90.4,100,70.3,80.0,78.0
20160107020000,180.0,184.8,61.6,51,90.4,100,70.8,80.0,78.0
20160107021500,180.0,184.8,61.6,51,90.4,100,71.2,80.0,78.0
20160107023000,180.0,177.6,59.2,51,95.3,100,71.6,80.0,78.0
20160107024500,180.0,187.8,62.6,51,99.0,100,71.9,80.0,78.0
20160107030000,180.0,182.4,60.8,51,99.0,100,72.2,80.0,78.0
20160107031500,180.0,185.4,61.8,51,99.0,100,72.4,80.0,78.0
20160107033000,180.0,185.4,61.8,51,91.7,100,72.7,80.0,78.0
20160107034500,180.0,180.0,60.0,51,91.7,100,72.9,80.0,78.0
20160107040000,180.0,183.0,61.0,51,89.9,100,73.1,80.0,78.0
20160107041500,180.0,183.0,61.0,51,92.3,100,73.2,80.0,78.0
20160107043000,180.0,177.6,59.2,51,93.6,100,73.2,80.0,78.0
20160107044500,180.0,183.0,61.0,51,90.9,100,73.3,80.0,78.0
20160107050000,180.0,180.6,60.2,51,90.9,100,73.5,80.0,78.0
20160107051500,180.0,180.6,60.2,51,98.5,100,73.6,80.0,78.0
20160107053000,180.0,180.6,60.2,51,100.2,100,74.0,80.0,78.0
20160107054500,180.0,180.6,60.2,51,96.2,100,74.1,80.0,78.0
20160107060000,180.0,180.6,60.2,51,99.6,100,74.2,80.0,78.0
20160107061500,180.0,180.6,60.2,51,96.8,100,74.3,80.0,78.0
20160107063000,180.0,183.0,61.0,51,92.8,100,74.5,80.0,78.0
20160107064500,180.0,183.0,61.0,51,96.3,100,74.5,80.0,78.0
20160107070000,180.0,183.0,61.0,51,98.4,100,74.3,80.0,78.0
20160107071500,180.0,183.0,61.0,51,98.4,100,74.4,80.0,78.0
20160107073000,180.0,183.0,61.0,51,92.9,100,74.2,80.0,78.0
20160107074500,180.0,183.0,61.0,51,89.4,100,74.2,80.0,78.0
20160107080000,180.0,183.0,61.0,51,90.3,100,74.3,80.0,78.0
20160107081500,180.0,178.2,59.4,52,93.6,100,74.7,80.0,78.0
20160107083000,180.0,178.2,59.4,52,91.6,100,75.0,80.0,78.0
20160107084500,180.0,178.2,59.4,52,90.6,100,74.6,80.0,78.0
20160107090000,180.0,293.4,97.8,72,59.2,0,74.3,71.8,68.8
20160107091500,180.0,289.8,96.6,71,57.6,0,72.9,71.8,68.8
20160107093000,180.0,289.8,96.6,72,57.6,0,72.3,71.8,68.8
20160107094500,180.0,93.6,31.2,65,65.0,0,72.9,71.8,68.8
20160107100000,180.0,254.4,84.8,55,58.0,0,71.9,72.2,69.2
20160107101500,180.0,214.2,71.4,50,58.0,0,71.7,72.2,69.2
20160107103000,180.0,196.8,65.6,46,58.0,0,71.9,72.2,69.2
20160107104500,180.0,186.0,62.0,45,58.7,0,71.6,72.2,69.2
20160107110000,180.0,186.0,62.0,45,58.7,0,71.7,72.2,69.2
20160107111500,180.0,186.0,62.0,45,64.0,0,72.4,75.0,72.0
20160107113000,180.0,186.0,62.0,45,59.2,0,71.9,75.0,72.0
20160107114500,180.0,182.4,60.8,45,59.2,100,71.4,75.0,72.0
20160107120000,180.0,186.6,62.2,45,59.2,100,71.3,75.0,72.0
20160107121500,180.0,186.6,62.2,45,75.4,100,71.7,75.0,72.0
20160107123000,180.0,186.6,62.2,45,75.4,100,72.2,75.0,72.0
20160107124500,180.0,184.2,61.4,45,59.6,100,71.7,75.0,72.0
20160107130000,180.0,184.2,61.4,45,68.1,100,71.0,75.0,72.0
20160107131500,180.0,184.2,61.4,45,79.4,100,71.7,75.0,72.0
20160107133000,180.0,184.2,61.4,45,73.0,100,71.7,75.0,72.0
20160107134500,180.0,184.2,61.4,45,73.0,100,71.8,75.0,72.0
20160107140000,180.0,184.2,61.4,45,73.0,100,72.1,75.0,72.0
20160107141500,180.0,179.4,59.8,45,73.0,100,72.1,75.0,72.0
20160107143000,180.0,179.4,59.8,45,73.0,100,72.0,75.0,72.0
20160107144500,180.0,181.8,60.6,45,73.0,100,72.1,75.0,72.0
20160107150000,180.0,179.4,59.8,45,66.9,0,72.3,75.0,72.0
20160107151500,180.0,179.4,59.8,45,60.0,100,71.7,75.0,72.0
20160107153000,180.0,187.2,62.4,45,60.0,100,71.4,75.0,72.0
20160107154500,180.0,183.0,61.0,45,69.1,100,71.6,75.0,72.0
20160107160000,180.0,183.0,61.0,45,61.9,100,71.7,75.0,72.0
20160107161500,180.0,186.0,62.0,45,82.4,100,71.8,75.0,72.0
20160107163000,180.0,186.0,62.0,45,69.1,0,72.3,75.0,72.0
20160107164500,180.0,181.8,60.6,45,59.6,100,71.7,75.0,72.0
20160107170000,180.0,184.8,61.6,45,59.6,100,71.4,75.0,72.0
20160107171500,180.0,184.8,61.6,45,64.9,100,71.6,75.0,72.0
20160107173000,180.0,184.8,61.6,45,64.9,100,71.9,75.0,72.0
20160107174500,180.0,184.8,61.6,45,64.9,100,71.7,75.0,72.0
20160107180000,180.0,184.8,61.6,45,64.9,100,71.8,75.0,72.0
20160107181500,180.0,184.8,61.6,45,64.9,100,71.8,75.0,72.0
20160107183000,180.0,184.8,61.6,45,64.0,100,71.9,75.0,72.0
20160107184500,180.0,184.8,61.6,45,64.0,100,71.7,75.0,72.0
20160107190000,180.0,184.8,61.6,45,74.8,100,71.5,75.0,72.0
20160107191500,180.0,177.6,59.2,45,84.3,100,71.9,75.0,72.0
20160107193000,180.0,174.0,58.0,45,84.3,100,72.1,75.0,72.0
20160107194500,180.0,174.0,58.0,45,80.3,100,72.1,75.0,72.0
20160107200000,180.0,293.4,97.8,66,59.2,0,72.0,71.8,68.8
20160107201500,180.0,219.0,73.0,52,58.4,0,70.9,71.8,68.8
20160107203000,180.0,186.0,62.0,46,59.1,0,70.7,71.8,68.8
20160107204500,180.0,189.0,63.0,46,59.1,0,70.3,71.8,68.8
20160107210000,180.0,189.0,63.0,46,59.1,0,70.1,71.8,68.8
20160107211500,180.0,189.0,63.0,46,59.1,0,69.8,71.8,68.8
20160107213000,180.0,189.0,63.0,45,59.1,0,69.5,71.8,68.8
20160107214500,180.0,189.0,63.0,45,59.1,0,69.2,71.8,68.8
20160107220000,180.0,181.2,60.4,44,59.1,0,69.0,71.8,68.8
20160107221500,180.0,181.2,60.4,44,59.1,0,68.8,71.8,68.8
20160107223000,180.0,181.2,60.4,44,59.1,0,68.7,71.8,68.8
20160107224500,180.0,181.2,60.4,43,59.1,0,68.6,71.8,68.8
20160107230000,180.0,181.2,60.4,43,59.1,100,68.4,71.8,68.8
20160107231500,180.0,174.0,58.0,43,59.1,100,68.3,71.8,68.8
20160107233000,180.0,170.4,56.8,43,59.1,100,68.3,71.8,68.8
20160107234500,180.0,173.4,57.8,43,67.3,100,68.7,76.0,73.0
20160108000000,180.0,173.4,57.8,43,63.2,100,68.7,76.0,73.0
20160108001500,180.0,173.4,57.8,43,60.4,100,68.6,76.0,73.0
20160108003000,180.0,173.4,57.8,43,58.8,100,68.4,76.0,73.0
20160108004500,180.0,173.4,57.8,43,58.0,100,68.3,76.0,73.0
20160108010000,180.0,173.4,57.8,43,58.0,100,68.1,76.0,73.0
20160108011500,180.0,173.4,57.8,43,57.2,100,67.9,76.0,73.0
20160108013000,180.0,173.4,57.8,43,57.2,100,67.8,76.0,73.0
20160108014500,180.0,173.4,57.8,43,57.2,100,67.7,76.0,73.0
20160108020000,180.0,175.8,58.6,43,57.2,100,67.6,76.0,73.0
20160108021500,180.0,175.8,58.6,43,57.2,100,67.6,76.0,73.0
20160108023000,180.0,175.8,58.6,43,57.2,100,67.4,76.0,73.0
20160108024500,180.0,175.8,58.6,43,57.2,100,67.3,76.0,73.0
20160108030000,180.0,175.8,58.6,43,57.2,100,67.2,76.0,73.0
20160108031500,180.0,178.8,59.6,43,57.2,100,67.3,80.0,78.0
20160108033000,180.0,178.8,59.6,43,57.2,100,67.4,80.0,78.0
20160108034500,180.0,178.8,59.6,43,56.4,100,67.3,80.0,78.0
20160108040000,180.0,178.8,59.6,43,56.4,100,67.1,80.0,78.0
20160108041500,180.0,178.8,59.6,43,56.4,100,67.1,80.0,78.0
20160108043000,180.0,178.8,59.6,43,56.4,100,66.9,80.0,78.0
20160108044500,180.0,178.8,59.6,43,56.4,100,66.8,80.0,78.0
20160108050000,180.0,178.8,59.6,43,56.4,100,66.7,80.0,78.0
20160108051500,180.0,178.8,59.6,43,56.4,100,66.7,80.0,78.0
20160108053000,180.0,178.8,59.6,43,56.4,100,66.6,80.0,78.0
20160108054500,180.0,178.8,59.6,43,56.4,100,66.6,80.0,78.0
20160108060000,180.0,178.8,59.6,43,56.4,100,66.7,80.0,78.0
20160108061500,180.0,178.8,59.6,43,67.7,100,66.7,80.0,77.4
20160108063000,180.0,181.8,60.6,43,98.5,100,67.5,80.0,77.4
20160108064500,180.0,181.8,60.6,43,102.8,100,68.3,80.0,77.4
20160108070000,180.0,179.4,59.8,43,106.0,100,68.9,80.0,77.4
20160108071500,180.0,177.6,59.2,43,101.0,100,69.7,80.0,77.4
20160108073000,180.0,177.6,59.2,43,106.8,100,70.6,80.0,77.4
20160108074500,180.0,177.6,59.2,43,105.1,100,71.4,80.0,77.3
20160108080000,180.0,173.4,57.8,43,105.1,100,72.1,75.0,72.0
20160108081500,180.0,173.4,57.8,43,60.8,0,72.6,75.0,72.0
20160108083000,180.0,177.6,59.2,46,59.6,0,72.2,75.0,72.0
20160108084500,180.0,181.2,60.4,46,58.4,100,71.7,75.0,72.0
20160108090000,180.0,186.0,62.0,46,59.9,100,71.3,75.0,72.0
20160108091500,180.0,186.0,62.0,46,83.8,100,71.6,72.4,69.4
20160108093000,180.0,186.0,62.0,46,59.5,0,70.8,72.7,69.7
20160108094500,180.0,186.0,62.0,46,59.5,0,70.7,72.7,69.7
20160108100000,180.0,189.6,63.2,46,59.5,0,70.6,72.7,69.7
20160108101500,180.0,189.6,63.2,46,58.8,0,70.3,72.7,69.7
20160108103000,180.0,187.2,62.4,46,58.8,0,70.0,72.7,69.7
20160108104500,180.0,187.2,62.4,45,58.8,0,70.0,72.6,69.6
20160108110000,180.0,187.2,62.4,45,58.8,0,70.0,72.5,69.5
20160108111500,180.0,187.2,62.4,45,58.8,0,69.9,72.3,69.3
20160108113000,180.0,187.2,62.4,45,58.8,0,69.7,72.3,69.3
20160108114500,180.0,187.2,62.4,45,58.8,0,69.4,72.3,69.3
20160108120000,180.0,183.0,61.0,45,58.8,0,69.4,72.3,69.3
20160108121500,180.0,186.0,62.0,45,58.8,0,69.4,72.3,69.3
20160108123000,180.0,181.2,60.4,45,58.8,0,69.3,72.3,69.3
20160108124500,180.0,181.2,60.4,45,58.8,0,69.3,72.3,69.3
20160108130000,180.0,178.2,59.4,45,107.6,100,70.2,76.7,73.7
20160108131500,180.0,180.6,60.2,45,105.7,100,70.9,76.7,73.7
20160108133000,180.0,180.6,60.2,45,108.0,100,71.0,76.7,73.7
20160108134500,180.0,180.6,60.2,45,102.0,100,71.6,76.7,73.7
20160108140000,180.0,180.6,60.2,45,97.6,100,72.1,76.7,73.7
20160108141500,180.0,180.6,60.2,45,96.5,100,72.6,76.7,73.7
20160108143000,180.0,180.6,60.2,45,106.8,100,73.2,76.7,73.7
20160108144500,180.0,180.6,60.2,45,98.1,100,73.6,76.7,73.7
20160108150000,180.0,183.0,61.0,45,96.0,100,74.0,76.7,73.7
20160108151500,180.0,180.0,60.0,45,60.8,100,73.2,76.7,73.7
20160108153000,180.0,180.0,60.0,45,78.1,100,72.7,76.7,73.7
20160108154500,180.0,180.0,60.0,45,77.0,100,73.7,76.7,73.7
20160108160000,180.0,180.0,60.0,45,77.0,100,73.7,76.7,73.7
20160108161500,180.0,180.0,60.0,45,78.2,100,73.8,76.7,73.7
20160108163000,180.0,180.0,60.0,45,78.2,100,73.7,76.7,73.7
20160108164500,180.0,180.0,60.0,45,79.1,100,73.7,76.7,73.7
20160108170000,180.0,180.0,60.0,45,78.3,100,73.7,76.7,73.7
20160108171500,180.0,180.0,60.0,45,75.4,100,73.8,76.7,73.7
20160108173000,180.0,180.0,60.0,45,77.7,100,73.8,76.7,73.7
20160108174500,180.0,181.8,60.6,45,65.2,100,73.7,76.7,73.7
20160108180000,180.0,187.2,62.4,46,60.3,0,72.5,74.3,71.3
20160108181500,180.0,187.2,62.4,46,60.3,0,72.1,74.3,71.3
20160108183000,180.0,187.2,62.4,46,60.3,0,71.4,74.3,71.3
20160108184500,180.0,187.2,62.4,46,60.3,100,70.9,74.3,71.3
20160108190000,180.0,184.8,61.6,46,60.3,100,70.7,74.3,71.3
20160108191500,180.0,184.8,61.6,46,81.6,100,70.5,74.3,71.3
20160108193000,180.0,182.4,60.8,46,96.6,100,70.9,74.3,71.3
20160108194500,180.0,182.4,60.8,46,94.3,100,71.5,74.3,71.3
20160108200000,180.0,184.8,61.6,46,60.8,0,71.2,74.3,71.3
20160108201500,180.0,184.8,61.6,46,60.8,100,70.5,74.3,71.3
20160108203000,180.0,184.8,61.6,46,81.0,100,70.7,74.3,71.3
20160108204500,180.0,188.4,62.8,46,83.7,100,71.1,74.3,71.3
20160108210000,180.0,188.4,62.8,46,83.7,100,71.3,74.3,71.3
20160108211500,180.0,188.4,62.8,46,82.6,100,71.5,74.3,71.3
20160108213000,180.0,188.4,62.8,45,61.6,0,71.2,74.3,71.3
20160108214500,180.0,188.4,62.8,45,60.7,100,70.4,74.3,71.3
20160108220000,180.0,188.4,62.8,45,91.4,100,70.8,74.3,71.3
20160108221500,180.0,188.4,62.8,45,87.0,100,71.3,74.3,71.3
20160108223000,180.0,184.2,61.4,45,68.7,0,71.6,74.3,71.3
20160108224500,180.0,188.4,62.8,45,60.0,100,70.7,74.3,71.3
20160108230000,180.0,184.8,61.6,45,92.8,100,70.4,74.3,71.3
20160108231500,180.0,184.8,61.6,45,96.6,100,71.0,74.3,71.3
20160108233000,180.0,181.2,60.4,45,93.5,100,71.4,74.3,71.3
20160108234500,180.0,184.2,61.4,45,60.8,0,71.2,74.3,71.3
20160109000000,180.0,184.2,61.4,45,60.8,100,70.5,74.3,71.3
20160109001500,180.0,184.2,61.4,45,94.1,100,70.7,74.3,71.3
20160109003000,180.0,184.2,61.4,45,88.6,100,71.3,74.3,71.3
20160109004500,180.0,184.2,61.4,45,64.5,0,71.6,74.3,71.3
20160109010000,180.0,184.2,61.4,45,60.1,100,70.7,74.3,71.3
20160109011500,180.0,184.2,61.4,45,86.1,100,70.5,74.3,71.3
20160109013000,180.0,184.2,61.4,45,91.1,100,71.2,74.3,71.3
20160109014500,180.0,184.2,61.4,45,82.1,100,71.5,74.3,71.3
20160109020000,180.0,184.2,61.4,45,61.2,100,70.9,74.3,71.3
20160109021500,180.0,178.2,59.4,45,76.3,100,70.3,74.3,71.3
20160109023000,180.0,201.6,67.2,99,95.1,100,71.0,74.3,71.3
20160109024500,180.0,185.4,61.8,46,89.4,100,71.5,74.3,71.3
20160109030000,180.0,183.0,61.0,45,61.6,0,71.1,74.3,71.3
20160109031500,180.0,186.0,62.0,45,61.6,100,70.4,74.3,71.3
20160109033000,180.0,190.8,63.6,45,100.7,100,70.8,74.3,71.3
20160109034500,180.0,186.0,62.0,45,92.8,100,71.3,74.3,71.3
20160109040000,180.0,186.0,62.0,45,66.3,0,71.6,74.3,71.3
20160109041500,180.0,186.0,62.0,45,60.4,100,70.7,74.3,71.3
20160109043000,180.0,181.8,60.6,45,91.9,100,70.5,74.3,71.3
20160109044500,180.0,181.8,60.6,45,98.5,100,71.1,74.3,71.3
20160109050000,180.0,181.8,60.6,45,95.9,100,71.4,74.3,71.3
20160109051500,180.0,181.8,60.6,45,62.0,0,71.2,74.3,71.3
20160109053000,180.0,181.8,60.6,45,60.3,100,70.4,74.3,71.3
20160109054500,180.0,181.8,60.6,45,102.0,100,70.8,74.3,71.3
20160109060000,180.0,181.8,60.6,45,92.5,100,71.5,74.3,71.3
20160109061500,180.0,181.8,60.6,45,60.4,100,70.9,74.3,71.3
20160109063000,180.0,184.2,61.4,45,76.7,100,70.3,74.3,71.3
20160109064500,180.0,184.2,61.4,45,95.9,100,71.0,74.3,71.3
20160109070000,180.0,184.2,61.4,45,78.1,0,71.6,74.3,71.3
20160109071500,180.0,181.2,60.4,45,60.4,100,70.9,74.3,71.3
20160109073000,180.0,184.8,61.6,45,71.2,100,70.3,74.3,71.3
20160109074500,180.0,184.8,61.6,45,93.0,100,71.2,74.3,71.3
20160109080000,180.0,184.8,61.6,45,63.0,0,71.4,74.3,71.3
20160109081500,180.0,184.8,61.6,45,60.7,100,70.7,74.3,71.3
20160109083000,180.0,182.4,60.8,45,90.4,100,70.6,74.3,71.3
20160109084500,180.0,182.4,60.8,45,78.7,100,71.2,74.3,71.3
20160109090000,180.0,186.0,62.0,45,78.7,100,71.3,74.3,71.3
20160109091500,180.0,186.0,62.0,45,65.8,0,71.6,74.3,71.3
20160109093000,180.0,181.2,60.4,45,61.2,0,71.4,74.3,71.3
20160109094500,180.0,293.4,97.8,64,58.8,0,70.5,69.5,66.5
20160109100000,180.0,289.8,96.6,63,58.8,0,69.9,69.5,66.5
20160109101500,180.0,274.2,91.4,60,58.8,0,69.6,69.5,66.5
20160109103000,180.0,270.6,90.2,60,58.8,0,69.5,69.5,66.5
20160109104500,180.0,186.6,62.2,45,92.6,100,69.6,74.6,71.6
20160109110000,180.0,186.6,62.2,45,95.6,100,71.1,74.6,71.6
20160109111500,180.0,189.0,63.0,45,101.8,100,71.8,74.6,71.6
20160109113000,180.0,189.0,63.0,45,61.2,0,71.4,74.6,71.6
20160109114500,180.0,189.0,63.0,45,59.2,100,71.2,74.6,71.6
20160109120000,180.0,189.0,63.0,45,61.9,100,70.8,74.6,71.6
20160109121500,180.0,189.0,63.0,45,78.3,100,71.3,74.6,71.6
20160109123000,180.0,186.6,62.2,45,77.2,100,71.4,74.6,71.6
20160109124500,180.0,189.0,63.0,45,102.8,100,71.4,75.7,72.7
20160109130000,180.0,189.0,63.0,46,93.0,100,72.1,75.7,72.7
20160109131500,180.0,184.2,61.4,46,94.8,100,72.6,75.7,72.7
