PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126123000,180.0,169.8,56.6,41,58.5,100,66.6,69.9,66.9
20160126124500,180.0,169.8,56.6,41,58.5,100,66.6,69.9,66.9
20160126130000,180.0,172.8,57.6,41,58.5,100,66.5,69.9,66.9
20160126131500,180.0,172.8,57.6,41,58.5,100,66.4,69.9,66.9
20160126133000,180.0,172.8,57.6,41,58.5,100,66.3,69.9,66.9
20160126134500,180.0,181.2,60.4,45,63.6,100,66.6,69.9,66.9
20160126140000,180.0,181.2,60.4,45,65.8,100,66.7,69.9,66.9
20160126141500,180.0,181.2,60.4,45,65.8,100,66.8,69.9,66.9
20160126143000,180.0,181.2,60.4,45,63.2,100,66.9,69.9,66.9
20160126144500,180.0,181.2,60.4,45,65.8,100,66.9,69.9,66.9
20160126150000,180.0,184.8,61.6,45,64.5,100,66.9,69.9,66.9
20160126151500,180.0,190.2,63.4,45,65.3,100,66.9,69.9,66.9
20160126153000,180.0,190.2,63.4,44,64.0,100,67.0,69.9,66.9
20160126154500,180.0,186.6,62.2,44,64.0,100,66.9,69.9,66.9
20160126160000,180.0,186.6,62.2,44,64.8,100,66.9,69.9,66.9
20160126161500,180.0,186.6,62.2,44,64.0,100,66.9,69.9,66.9
20160126163000,180.0,181.8,60.6,44,64.0,100,66.9,69.9,66.9
20160126164500,180.0,186.6,62.2,44,64.0,100,66.9,69.9,66.9
20160126170000,180.0,186.6,62.2,44,64.0,100,66.9,69.9,66.9
20160126171500,180.0,183.0,61.0,44,64.8,100,66.9,69.9,66.9
20160126173000,180.0,185.4,61.8,44,63.6,100,66.8,69.9,66.9
20160126174500,180.0,181.2,60.4,44,63.6,100,66.8,69.9,66.9
20160126180000,180.0,181.2,60.4,44,64.4,100,66.8,69.9,66.9
20160126181500,180.0,181.2,60.4,44,64.4,100,66.8,69.9,66.9
20160126183000,180.0,181.2,60.4,44,63.2,100,66.7,69.9,66.9
20160126184500,180.0,181.2,60.4,44,64.0,100,66.7,69.9,66.9
20160126190000,180.0,181.2,60.4,44,64.0,100,66.7,69.9,66.9
20160126191500,180.0,178.8,59.6,44,64.0,100,66.7,69.9,66.9
20160126193000,180.0,178.8,59.6,44,64.0,100,66.6,69.9,66.9
20160126194500,180.0,178.8,59.6,44,64.0,100,66.6,69.9,66.9
20160126200000,180.0,180.6,60.2,44,64.0,100,66.6,69.9,66.9
20160126201500,180.0,180.6,60.2,44,71.0,100,66.7,69.9,66.9
20160126203000,180.0,174.6,58.2,44,71.0,100,66.9,69.9,66.9
20160126204500,180.0,180.0,60.0,44,69.2,100,67.1,69.9,66.9
20160126210000,180.0,175.2,58.4,44,60.0,0,67.1,69.9,66.9
20160126211500,180.0,178.8,59.6,44,58.3,100,66.6,69.9,66.9
20160126213000,180.0,175.8,58.6,44,58.3,100,66.3,69.9,66.9
20160126214500,180.0,178.8,59.6,44,73.0,100,66.2,69.9,66.9
20160126220000,180.0,184.2,61.4,44,73.0,100,67.1,69.9,66.9
20160126221500,180.0,177.6,59.2,44,59.6,0,66.8,69.9,66.9
20160126223000,180.0,177.6,59.2,44,57.9,100,66.3,69.9,66.9
20160126224500,180.0,174.6,58.2,44,60.8,100,66.1,69.9,66.9
20160126230000,180.0,174.6,58.2,44,79.1,100,66.7,69.9,66.9
20160126231500,180.0,178.2,59.4,44,62.4,0,67.1,69.9,66.9
20160126233000,180.0,174.6,58.2,44,58.0,100,66.4,69.9,66.9
20160126234500,180.0,176.4,58.8,44,58.8,100,66.2,69.9,66.9
20160127000000,180.0,180.0,60.0,44,81.1,100,66.6,69.9,66.9
20160127001500,180.0,176.4,58.8,44,75.3,100,67.1,69.9,66.9
20160127003000,180.0,178.8,59.6,44,58.7,0,66.7,69.9,66.9
20160127004500,180.0,187.2,62.4,44,58.7,100,66.2,69.9,66.9
20160127010000,180.0,180.0,60.0,44,88.0,100,66.4,69.9,66.9
20160127011500,180.0,180.0,60.0,44,71.1,100,67.1,69.9,66.9
20160127013000,180.0,177.6,59.2,44,59.1,0,66.8,69.9,66.9
20160127014500,180.0,177.6,59.2,44,57.9,100,66.2,69.9,66.9
20160127020000,180.0,177.6,59.2,44,83.8,100,66.2,69.9,66.9
20160127021500,180.0,177.6,59.2,44,87.4,100,67.0,69.9,66.9
20160127023000,180.0,177.6,59.2,44,58.8,0,67.1,69.9,66.9
20160127024500,180.0,177.6,59.2,44,57.9,100,66.3,69.9,66.9
20160127030000,180.0,180.0,60.0,44,60.3,100,66.1,69.9,66.9
20160127031500,180.0,181.8,60.6,44,83.2,100,66.7,69.9,66.9
20160127033000,180.0,181.8,60.6,44,74.2,0,67.2,69.9,66.9
20160127034500,180.0,186.6,62.2,44,58.4,100,66.6,69.9,66.9
20160127040000,180.0,186.6,62.2,44,59.1,100,66.1,69.9,66.9
20160127041500,180.0,186.6,62.2,44,82.6,100,66.5,69.9,66.9
20160127043000,180.0,178.2,59.4,44,82.6,0,67.2,69.9,66.9
20160127044500,180.0,184.8,61.6,44,58.4,0,66.7,69.9,66.9
20160127050000,180.0,189.0,63.0,44,59.1,100,66.2,69.9,66.9
20160127051500,180.0,182.4,60.8,44,81.1,100,66.3,69.9,66.9
20160127053000,180.0,186.6,62.2,44,86.2,100,67.1,69.9,66.9
20160127054500,180.0,184.2,61.4,44,59.5,0,66.8,69.9,66.9
20160127060000,180.0,184.2,61.4,44,58.0,100,66.2,69.9,66.9
20160127061500,180.0,184.2,61.4,44,74.7,100,66.1,69.9,66.9
20160127063000,180.0,184.2,61.4,44,84.3,100,66.9,69.9,66.9
20160127064500,180.0,184.2,61.4,44,60.3,0,67.1,69.9,66.9
20160127070000,180.0,184.2,61.4,44,58.3,100,66.3,69.9,66.9
20160127071500,180.0,184.2,61.4,44,62.6,100,66.1,69.9,66.9
20160127073000,180.0,184.2,61.4,44,81.1,100,66.7,69.9,66.9
20160127074500,180.0,177.6,59.2,45,62.8,0,67.3,69.9,66.9
20160127080000,180.0,177.6,59.2,45,58.3,100,66.5,69.9,66.9
20160127081500,180.0,177.6,59.2,45,58.3,100,66.1,69.9,66.9
20160127083000,180.0,181.2,60.4,45,77.2,100,66.4,69.9,66.9
20160127084500,180.0,181.2,60.4,45,76.4,100,67.0,69.9,66.9
20160127090000,180.0,187.2,62.4,45,59.1,0,66.9,69.9,66.9
20160127091500,180.0,187.2,62.4,44,57.9,100,66.5,69.9,66.9
20160127093000,180.0,187.2,62.4,44,57.9,100,66.4,69.9,66.9
20160127094500,180.0,187.2,62.4,44,57.9,100,66.3,69.9,66.9
20160127100000,180.0,187.2,62.4,44,71.6,100,66.6,69.9,66.9
20160127101500,180.0,184.2,61.4,44,69.0,0,67.2,69.9,66.9
20160127103000,180.0,169.8,56.6,44,58.3,0,66.7,69.9,66.9
20160127104500,180.0,175.8,58.6,44,58.3,100,66.5,69.9,66.9
20160127110000,180.0,177.6,59.2,44,59.5,100,66.4,69.9,66.9
20160127111500,180.0,177.6,59.2,44,59.5,100,66.3,69.9,66.9
20160127113000,180.0,180.0,60.0,44,68.6,100,66.4,69.9,66.9
20160127114500,180.0,180.0,60.0,44,68.6,100,66.8,69.9,66.9
20160127120000,180.0,180.0,60.0,44,67.2,100,66.9,69.9,66.9
20160127121500,180.0,180.0,60.0,44,70.5,100,67.1,69.9,66.9
20160127123000,180.0,180.0,60.0,44,60.8,0,66.9,69.9,66.9
20160127124500,180.0,180.0,60.0,44,59.6,0,66.7,69.9,66.9
20160127130000,180.0,177.6,59.2,44,59.6,0,66.7,69.9,66.9
20160127131500,180.0,172.8,57.6,44,59.6,100,66.6,69.9,66.9
20160127133000,180.0,175.2,58.4,44,59.6,100,66.6,69.9,66.9
20160127134500,180.0,175.2,58.4,44,58.8,100,66.6,69.9,66.9
20160127140000,180.0,175.2,58.4,44,58.8,100,66.5,69.9,66.9
20160127141500,180.0,175.2,58.4,44,60.7,100,66.5,69.9,66.9
20160127143000,180.0,175.2,58.4,44,60.7,100,66.5,69.9,66.9
20160127144500,180.0,177.6,59.2,44,62.4,100,66.5,69.9,66.9
20160127150000,180.0,175.8,58.6,44,65.8,100,66.7,69.9,66.9
20160127151500,180.0,175.8,58.6,44,65.8,100,66.9,69.9,66.9
20160127153000,180.0,175.8,58.6,44,67.6,100,66.9,69.9,66.9
20160127154500,180.0,175.8,58.6,44,67.6,100,66.9,69.9,66.9
20160127160000,180.0,175.8,58.6,44,67.6,100,67.0,69.9,66.9
20160127161500,180.0,175.8,58.6,44,67.6,100,67.0,69.9,66.9
20160127163000,180.0,175.8,58.6,44,66.5,100,67.0,69.9,66.9
20160127164500,180.0,171.6,57.2,44,65.3,100,67.0,69.9,66.9
20160127170000,180.0,175.8,58.6,44,66.7,100,67.0,69.9,66.9
20160127171500,180.0,174.0,58.0,44,64.4,100,67.0,69.9,66.9
20160127173000,180.0,174.0,58.0,44,64.4,100,66.9,69.9,66.9
20160127174500,180.0,175.8,58.6,44,64.4,100,67.0,69.9,66.9
20160127180000,180.0,174.0,58.0,44,65.3,100,66.9,69.9,66.9
20160127181500,180.0,178.2,59.4,44,65.3,100,66.9,69.9,66.9
20160127183000,180.0,178.2,59.4,44,64.4,100,66.9,69.9,66.9
20160127184500,180.0,186.0,62.0,44,64.4,100,66.9,69.9,66.9
20160127190000,180.0,186.0,62.0,44,64.4,100,66.8,69.9,66.9
20160127191500,180.0,181.2,60.4,44,65.3,100,66.7,69.9,66.9
20160127193000,180.0,184.8,61.6,44,65.3,100,66.7,69.9,66.9
20160127194500,180.0,184.8,61.6,44,65.3,100,66.7,69.9,66.9
20160127200000,180.0,184.8,61.6,44,65.3,100,66.6,69.9,66.9
20160127201500,180.0,175.8,58.6,44,71.1,100,66.7,69.9,66.9
20160127203000,180.0,182.4,60.8,44,71.9,100,67.1,69.9,66.9
20160127204500,180.0,182.4,60.8,44,62.8,0,67.1,69.9,66.9
20160127210000,180.0,186.0,62.0,44,58.4,100,66.6,69.9,66.9
20160127211500,180.0,186.0,62.0,44,58.4,100,66.3,69.9,66.9
20160127213000,180.0,186.0,62.0,44,62.8,100,66.2,69.9,66.9
20160127214500,180.0,186.0,62.0,44,80.7,100,67.0,69.9,66.9
20160127220000,180.0,186.0,62.0,44,59.2,0,66.9,69.9,66.9
20160127221500,180.0,186.0,62.0,44,58.3,100,66.5,69.9,66.9
20160127223000,180.0,186.0,62.0,44,58.3,100,66.4,69.9,66.9
20160127224500,180.0,186.0,62.0,44,62.2,100,66.2,69.9,66.9
20160127230000,180.0,186.0,62.0,44,80.6,100,67.0,69.9,66.9
20160127231500,180.0,186.0,62.0,44,59.6,0,66.9,69.9,66.9
20160127233000,180.0,183.0,61.0,44,58.0,100,66.4,69.9,66.9
20160127234500,180.0,183.0,61.0,44,59.1,100,66.1,69.9,66.9
20160128000000,180.0,179.4,59.8,44,79.2,100,66.9,69.9,66.9
20160128001500,180.0,181.2,60.4,44,60.3,0,66.8,69.9,66.9
20160128003000,180.0,181.2,60.4,44,58.3,100,66.3,69.9,66.9
20160128004500,180.0,178.2,59.4,44,61.9,100,66.1,69.9,66.9
20160128010000,180.0,180.6,60.2,44,76.4,100,66.9,69.9,66.9
20160128011500,180.0,180.6,60.2,44,60.4,0,66.9,69.9,66.9
20160128013000,180.0,180.6,60.2,44,58.7,100,66.3,69.9,66.9
20160128014500,180.0,183.0,61.0,44,62.7,100,66.1,69.9,66.9
20160128020000,180.0,179.4,59.8,44,78.7,100,66.9,69.9,66.9
20160128021500,180.0,184.2,61.4,44,58.8,0,66.8,69.9,66.9
20160128023000,180.0,184.2,61.4,44,58.8,100,66.3,69.9,66.9
20160128024500,180.0,184.2,61.4,44,71.4,100,66.1,69.9,66.9
20160128030000,180.0,184.2,61.4,44,76.1,100,67.0,69.9,66.9
20160128031500,180.0,184.2,61.4,44,59.2,0,66.8,69.9,66.9
20160128033000,180.0,184.2,61.4,44,59.2,100,66.2,69.9,66.9
20160128034500,180.0,184.2,61.4,44,73.3,100,66.1,69.9,66.9
20160128040000,180.0,184.2,61.4,44,75.4,100,67.0,69.9,66.9
20160128041500,180.0,184.2,61.4,44,60.0,0,66.8,69.9,66.9
20160128043000,180.0,184.2,61.4,44,57.9,100,66.2,69.9,66.9
20160128044500,180.0,184.2,61.4,44,70.8,100,66.1,69.9,66.9
20160128050000,180.0,184.2,61.4,44,79.7,100,67.0,69.9,66.9
20160128051500,180.0,181.2,60.4,44,58.8,0,66.8,69.9,66.9
20160128053000,180.0,181.2,60.4,44,58.8,100,66.2,69.9,66.9
20160128054500,180.0,181.2,60.4,44,77.2,100,66.2,69.9,66.9
20160128060000,180.0,181.2,60.4,44,75.3,100,67.0,69.9,66.9
20160128061500,180.0,186.0,62.0,44,60.0,0,66.8,69.9,66.9
20160128063000,180.0,186.0,62.0,44,58.0,100,66.2,69.9,66.9
20160128064500,180.0,189.0,63.0,44,89.2,100,66.3,69.9,66.9
20160128070000,180.0,181.8,60.6,44,74.8,100,67.1,69.9,66.9
20160128071500,180.0,187.2,62.4,44,59.3,0,66.7,69.9,66.9
20160128073000,180.0,183.0,61.0,44,58.0,100,66.1,69.9,66.9
20160128074500,180.0,188.4,62.8,44,80.7,100,66.6,69.9,66.9
20160128080000,180.0,183.0,61.0,44,75.3,100,67.1,69.9,66.9
20160128081500,180.0,185.4,61.8,44,59.1,100,66.6,69.9,66.9
20160128083000,180.0,185.4,61.8,44,59.1,100,66.1,69.9,66.9
20160128084500,180.0,183.0,61.0,44,86.9,100,66.6,69.9,66.9
20160128090000,180.0,183.0,61.0,44,74.8,100,67.1,69.9,66.9
20160128091500,180.0,183.0,61.0,44,59.0,100,66.6,69.9,66.9
20160128093000,180.0,183.0,61.0,44,59.0,100,66.2,69.9,66.9
20160128094500,180.0,178.8,59.6,45,77.7,100,66.3,69.9,66.9
20160128100000,180.0,178.8,59.6,45,69.7,0,67.2,69.9,66.9
20160128101500,180.0,180.6,60.2,45,59.2,100,66.5,69.9,66.9
20160128103000,180.0,180.6,60.2,45,59.2,100,66.3,69.9,66.9
20160128104500,180.0,183.0,61.0,42,64.3,100,66.2,69.9,66.9
20160128110000,180.0,180.0,60.0,42,79.6,100,67.0,69.9,66.9
20160128111500,180.0,178.2,59.4,45,60.0,0,66.9,69.9,66.9
20160128113000,180.0,178.2,59.4,45,59.1,100,66.6,69.9,66.9
20160128114500,180.0,178.2,59.4,45,69.7,100,66.3,80.0,78.0
20160128120000,180.0,175.8,58.6,45,102.6,100,68.3,80.0,78.0
20160128121500,180.0,178.8,59.6,45,106.8,100,69.5,80.0,78.0
20160128123000,180.0,178.8,59.6,45,99.7,100,70.1,80.0,78.0
20160128124500,180.0,176.4,58.8,45,87.2,100,70.9,80.0,78.0
20160128130000,180.0,178.8,59.6,45,91.1,100,71.6,80.0,78.0
20160128131500,180.0,176.4,58.8,45,95.4,100,71.7,80.0,78.0
20160128133000,180.0,178.8,59.6,45,102.7,100,71.8,80.0,78.0
20160128134500,180.0,178.8,59.6,45,94.7,100,72.1,80.0,78.0
20160128140000,180.0,181.2,60.4,45,93.5,100,72.4,80.0,78.0
20160128141500,180.0,178.8,59.6,45,93.5,100,72.2,80.0,78.0
20160128143000,180.0,174.6,58.2,45,89.9,100,72.1,80.0,78.0
20160128144500,180.0,178.2,59.4,45,88.7,100,72.0,80.0,78.0
20160128150000,180.0,178.2,59.4,45,92.1,100,72.0,80.0,78.0
20160128151500,180.0,178.2,59.4,45,92.1,100,72.4,80.0,78.0
20160128153000,180.0,187.8,62.6,45,92.1,100,72.6,80.0,77.7
20160128154500,180.0,187.8,62.6,45,88.1,100,72.8,80.0,78.0
20160128160000,180.0,187.8,62.6,44,97.8,100,72.9,80.0,78.0
20160128161500,180.0,185.4,61.8,44,95.9,100,73.1,80.0,78.0
20160128163000,180.0,185.4,61.8,44,87.5,100,73.2,80.0,78.0
20160128164500,180.0,179.4,59.8,44,94.2,100,73.4,80.0,78.0
20160128170000,180.0,179.4,59.8,44,99.0,100,73.5,80.0,78.0
20160128171500,180.0,179.4,59.8,44,88.1,100,73.5,80.0,78.0
20160128173000,180.0,179.4,59.8,44,93.0,100,73.1,80.0,78.0
20160128174500,180.0,175.8,58.6,44,99.0,100,73.2,80.0,78.0
20160128180000,180.0,179.4,59.8,44,88.0,100,72.8,80.0,78.0
20160128181500,180.0,179.4,59.8,44,90.9,100,72.6,80.0,78.0
20160128183000,180.0,177.6,59.2,44,95.4,100,72.4,80.0,78.0
20160128184500,180.0,177.6,59.2,44,95.4,100,72.1,80.0,78.0
20160128190000,180.0,177.6,59.2,44,92.8,100,72.0,80.0,78.0
20160128191500,180.0,177.6,59.2,44,89.1,100,71.9,80.0,78.0
20160128193000,180.0,180.6,60.2,44,85.6,100,71.8,80.0,78.0
20160128194500,180.0,185.4,61.8,44,87.5,100,71.4,80.0,78.0
20160128200000,180.0,181.2,60.4,44,87.5,100,71.2,80.0,78.0
20160128201500,180.0,186.0,62.0,44,87.5,100,71.3,80.0,78.0
20160128203000,180.0,186.0,62.0,44,91.2,100,71.2,80.0,78.0
20160128204500,180.0,186.0,62.0,44,93.4,100,71.3,80.0,78.0
20160128210000,180.0,186.0,62.0,44,91.8,100,71.3,80.0,78.0
20160128211500,180.0,186.0,62.0,44,89.2,100,71.3,80.0,78.0
20160128213000,180.0,188.4,62.8,44,83.8,100,71.2,80.0,78.0
20160128214500,180.0,188.4,62.8,44,86.9,100,71.2,80.0,78.0
20160128220000,180.0,188.4,62.8,44,85.6,100,71.1,80.0,78.0
20160128221500,180.0,188.4,62.8,44,87.2,100,71.2,80.0,78.0
20160128223000,180.0,188.4,62.8,44,92.7,100,71.2,80.0,78.0
20160128224500,180.0,188.4,62.8,44,92.7,100,71.2,80.0,78.0
20160128230000,180.0,188.4,62.8,44,90.9,100,71.1,80.0,78.0
20160128231500,180.0,184.8,61.6,44,86.4,100,71.2,80.0,78.0
20160128233000,180.0,184.8,61.6,44,92.3,100,71.2,80.0,78.0
20160128234500,180.0,181.2,60.4,44,86.2,100,71.4,80.0,78.0
20160129000000,180.0,184.8,61.6,44,86.2,100,71.5,80.0,78.0
20160129001500,180.0,182.4,60.8,44,89.9,100,71.6,80.0,78.0
20160129003000,180.0,182.4,60.8,44,92.6,100,71.3,80.0,78.0
20160129004500,180.0,182.4,60.8,44,92.6,100,71.2,80.0,78.0
20160129010000,180.0,182.4,60.8,44,90.2,100,71.2,80.0,78.0
20160129011500,180.0,182.4,60.8,44,93.5,100,71.2,80.0,78.0
20160129013000,180.0,182.4,60.8,44,84.4,100,71.1,80.0,78.0
20160129014500,180.0,182.4,60.8,44,86.9,100,71.0,80.0,78.0
20160129020000,180.0,179.4,59.8,44,86.9,100,71.0,80.0,78.0
20160129021500,180.0,179.4,59.8,44,85.8,100,70.9,80.0,78.0
20160129023000,180.0,181.8,60.6,44,90.6,100,70.9,80.0,78.0
20160129024500,180.0,181.8,60.6,44,92.9,100,70.9,80.0,78.0
20160129030000,180.0,181.8,60.6,44,90.3,100,71.0,80.0,78.0
20160129031500,180.0,181.8,60.6,44,91.4,100,71.0,80.0,78.0
20160129033000,180.0,184.2,61.4,44,83.8,100,71.0,80.0,78.0
20160129034500,180.0,184.2,61.4,44,85.6,100,71.0,80.0,78.0
20160129040000,180.0,178.8,59.6,44,87.0,100,71.0,80.0,78.0
20160129041500,180.0,181.2,60.4,44,85.3,100,71.0,80.0,78.0
20160129043000,180.0,181.2,60.4,44,91.1,100,70.9,80.0,78.0
20160129044500,180.0,181.2,60.4,44,94.1,100,70.8,80.0,78.0
20160129050000,180.0,181.2,60.4,44,97.2,100,70.8,80.0,78.0
20160129051500,180.0,181.2,60.4,44,105.1,100,71.6,80.0,78.0
20160129053000,180.0,178.8,59.6,44,105.1,100,71.9,80.0,78.0
20160129054500,180.0,178.8,59.6,44,91.5,100,71.6,80.0,78.0
20160129060000,180.0,180.6,60.2,44,85.7,100,71.3,80.0,78.0
20160129061500,180.0,180.6,60.2,44,88.6,100,71.3,80.0,78.0
20160129063000,180.0,180.6,60.2,44,86.9,100,71.3,80.0,78.0
20160129064500,180.0,180.6,60.2,44,88.7,100,71.3,80.0,78.0
20160129070000,180.0,180.6,60.2,44,93.1,100,71.2,80.0,78.0
20160129071500,180.0,180.6,60.2,44,94.1,100,71.1,80.0,78.0
20160129073000,180.0,180.6,60.2,44,89.9,100,70.8,80.0,78.0
20160129074500,180.0,180.6,60.2,44,89.9,100,70.9,80.0,78.0
20160129080000,180.0,180.6,60.2,44,91.7,100,71.0,80.0,78.0
20160129081500,180.0,180.6,60.2,44,100.2,100,71.0,80.0,78.0
20160129083000,180.0,180.6,60.2,44,106.8,100,71.1,80.0,78.0
20160129084500,180.0,187.8,62.6,44,104.3,100,71.6,80.0,78.0
20160129090000,180.0,187.8,62.6,44,104.3,100,72.1,80.0,78.0
20160129091500,180.0,187.8,62.6,44,89.2,100,72.3,80.0,78.0
20160129093000,180.0,187.8,62.6,44,95.1,100,72.5,80.0,78.0
20160129094500,180.0,190.8,63.6,44,94.1,100,72.5,80.0,78.0
20160129100000,180.0,187.8,62.6,44,87.4,100,72.7,80.0,78.0
20160129101500,180.0,184.2,61.4,44,88.7,100,72.8,80.0,78.0
20160129103000,180.0,184.2,61.4,44,91.8,100,72.7,80.0,78.0
20160129104500,180.0,184.2,61.4,44,102.7,100,72.6,80.0,78.0
20160129110000,180.0,181.2,60.4,44,106.0,100,72.7,80.0,78.0
20160129111500,180.0,181.2,60.4,44,89.9,100,72.7,80.0,78.0
20160129113000,180.0,181.2,60.4,44,92.9,100,72.6,80.0,78.0
20160129114500,180.0,186.0,62.0,44,92.9,100,72.8,80.0,78.0
20160129120000,180.0,186.0,62.0,44,89.8,100,72.8,80.0,78.0
20160129121500,180.0,183.0,61.0,44,93.1,100,72.9,80.0,78.0
20160129123000,180.0,183.0,61.0,44,96.5,100,72.8,80.0,78.0
20160129124500,180.0,183.0,61.0,44,89.9,100,72.9,80.0,78.0
20160129130000,180.0,176.4,58.8,45,91.7,100,73.2,80.0,78.0
20160129131500,180.0,186.0,62.0,44,98.4,100,72.9,80.0,78.0
20160129133000,180.0,186.0,62.0,44,89.1,100,72.8,80.0,78.0
20160129134500,180.0,186.0,62.0,44,89.1,100,72.9,80.0,78.0
20160129140000,180.0,186.0,62.0,44,94.4,100,72.8,80.0,78.0
20160129141500,180.0,186.0,62.0,44,91.7,100,72.8,80.0,78.0
20160129143000,180.0,181.2,60.4,44,91.7,100,72.9,80.0,78.0
20160129144500,180.0,181.2,60.4,44,91.7,100,72.9,80.0,78.0
20160129150000,180.0,181.2,60.4,44,95.7,100,72.8,80.0,78.0
20160129151500,180.0,181.2,60.4,44,92.2,100,72.8,80.0,78.0
20160129153000,180.0,181.2,60.4,44,90.0,100,73.4,80.0,78.0
20160129154500,180.0,181.2,60.4,44,91.7,100,73.5,80.0,78.0
20160129160000,180.0,181.2,60.4,44,91.7,100,73.2,80.0,78.0
20160129161500,180.0,181.2,60.4,44,96.3,100,73.1,80.0,78.0
20160129163000,180.0,181.2,60.4,44,91.6,100,72.9,80.0,78.0
20160129164500,180.0,181.2,60.4,44,88.8,100,72.9,80.0,78.0
20160129170000,180.0,178.8,59.6,44,98.2,100,72.9,80.0,78.0
20160129171500,180.0,178.8,59.6,44,96.6,100,72.9,80.0,78.0
20160129173000,180.0,186.0,62.0,44,89.3,100,73.0,80.0,78.0
20160129174500,180.0,182.4,60.8,44,88.3,100,73.0,80.0,78.0
20160129180000,180.0,186.0,62.0,44,88.3,100,73.3,80.0,78.0
20160129181500,180.0,183.0,61.0,44,97.8,100,73.6,80.0,78.0
20160129183000,180.0,183.0,61.0,44,94.7,100,73.6,80.0,78.0
20160129184500,180.0,183.0,61.0,44,90.1,100,73.3,80.0,78.0
20160129190000,180.0,183.0,61.0,44,98.6,100,73.2,80.0,78.0
20160129191500,180.0,178.2,59.4,44,88.1,100,73.1,80.0,78.0
20160129193000,180.0,175.2,58.4,44,90.5,100,73.1,80.0,78.0
20160129194500,180.0,178.8,59.6,44,90.5,100,72.9,80.0,78.0
20160129200000,180.0,178.8,59.6,44,97.8,100,72.8,80.0,78.0
20160129201500,180.0,181.2,60.4,44,88.7,100,72.8,80.0,78.0
20160129203000,180.0,181.2,60.4,44,88.7,100,72.8,80.0,78.0
20160129204500,180.0,181.2,60.4,44,95.3,100,72.8,80.0,78.0
20160129210000,180.0,178.2,59.4,44,96.7,100,72.7,80.0,78.0
20160129211500,180.0,180.0,60.0,44,87.5,100,72.7,80.0,78.0
20160129213000,180.0,178.2,59.4,44,91.7,100,72.6,80.0,78.0
20160129214500,180.0,178.2,59.4,44,98.4,100,72.8,80.0,78.0
20160129220000,180.0,178.2,59.4,44,91.2,100,72.7,80.0,78.0
20160129221500,180.0,181.8,60.6,44,89.3,100,72.6,80.0,78.0
20160129223000,180.0,181.8,60.6,44,97.3,100,72.6,80.0,78.0
20160129224500,180.0,186.6,62.2,44,88.0,100,72.6,80.0,78.0
20160129230000,180.0,186.6,62.2,44,88.0,100,72.5,80.0,78.0
20160129231500,180.0,186.6,62.2,44,93.3,100,72.4,80.0,78.0
20160129233000,180.0,186.6,62.2,44,95.7,100,72.4,80.0,78.0
20160129234500,180.0,186.6,62.2,44,93.4,100,72.3,80.0,78.0
20160130000000,180.0,181.8,60.6,44,89.8,100,72.3,80.0,78.0
20160130001500,180.0,185.4,61.8,44,85.6,100,72.3,80.0,78.0
20160130003000,180.0,185.4,61.8,44,87.5,100,72.2,80.0,78.0
20160130004500,180.0,185.4,61.8,44,87.5,100,72.2,80.0,78.0
20160130010000,180.0,183.0,61.0,44,90.0,100,72.2,80.0,78.0
20160130011500,180.0,186.0,62.0,44,96.0,100,72.2,80.0,78.0
20160130013000,180.0,186.0,62.0,44,89.2,100,72.2,80.0,78.0
20160130014500,180.0,186.0,62.0,44,85.6,100,72.2,80.0,78.0
20160130020000,180.0,186.0,62.0,44,88.7,100,72.2,80.0,78.0
20160130021500,180.0,186.0,62.0,44,97.8,100,72.2,80.0,78.0
20160130023000,180.0,186.0,62.0,44,87.5,100,72.2,80.0,78.0
20160130024500,180.0,186.0,62.0,44,87.5,100,72.2,80.0,78.0
20160130030000,180.0,186.0,62.0,44,85.9,100,72.5,80.0,78.0
20160130031500,180.0,186.0,62.0,44,88.1,100,72.7,80.0,78.0
20160130033000,180.0,186.0,62.0,44,94.8,100,72.4,80.0,78.0
20160130034500,180.0,188.4,62.8,44,94.8,100,72.3,80.0,78.0
20160130040000,180.0,184.8,61.6,44,92.6,100,72.2,80.0,78.0
20160130041500,180.0,184.8,61.6,44,86.7,100,72.2,80.0,78.0
20160130043000,180.0,182.4,60.8,44,85.0,100,72.2,80.0,78.0
20160130044500,180.0,185.4,61.8,44,87.4,100,72.2,80.0,78.0
20160130050000,180.0,185.4,61.8,44,85.6,100,72.2,80.0,78.0
20160130051500,180.0,183.0,61.0,44,90.7,100,72.2,80.0,78.0
20160130053000,180.0,186.0,62.0,44,96.6,100,72.2,80.0,78.0
20160130054500,180.0,182.4,60.8,44,96.6,100,72.2,80.0,78.0
20160130060000,180.0,182.4,60.8,44,88.1,100,72.2,80.0,78.0
20160130061500,180.0,184.8,61.6,44,93.2,100,72.2,80.0,78.0
20160130063000,180.0,184.8,61.6,44,95.9,100,72.1,80.0,78.0
20160130064500,180.0,182.4,60.8,44,92.9,100,72.2,80.0,78.0
20160130070000,180.0,182.4,60.8,44,88.0,100,72.2,80.0,78.0
20160130071500,180.0,182.4,60.8,44,86.2,100,72.1,80.0,78.0
20160130073000,180.0,180.0,60.0,44,88.0,100,72.2,80.0,78.0
20160130074500,180.0,180.0,60.0,44,88.0,100,72.2,80.0,78.0
20160130080000,180.0,180.0,60.0,44,92.9,100,72.2,80.0,78.0
20160130081500,180.0,175.8,58.6,45,96.6,100,72.2,80.0,78.0
20160130083000,180.0,177.6,59.2,44,96.6,100,72.4,80.0,78.0
20160130084500,180.0,175.2,58.4,44,93.0,100,72.4,80.0,78.0
20160130090000,180.0,175.2,58.4,44,90.4,100,72.7,80.0,78.0
20160130091500,180.0,175.2,58.4,44,90.4,100,73.2,80.0,78.0
20160130093000,180.0,175.2,58.4,44,99.6,100,73.6,80.0,78.0
20160130094500,180.0,175.2,58.4,44,95.8,100,73.9,80.0,78.0
20160130100000,180.0,175.2,58.4,44,89.3,100,74.1,80.0,78.0
20160130101500,180.0,175.2,58.4,44,90.9,100,74.2,80.0,78.0
20160130103000,180.0,175.2,58.4,44,100.2,100,73.8,80.0,78.0
20160130104500,180.0,175.2,58.4,44,93.8,100,73.2,80.0,78.0
20160130110000,180.0,179.4,59.8,44,91.1,100,73.1,80.0,78.0
20160130111500,180.0,179.4,59.8,44,97.9,100,73.1,80.0,78.0
20160130113000,180.0,184.2,61.4,44,95.2,100,73.0,80.0,78.0
20160130114500,180.0,184.2,61.4,44,88.7,100,72.9,80.0,78.0
20160130120000,180.0,184.2,61.4,44,95.1,100,73.1,80.0,78.0
20160130121500,180.0,187.2,62.4,44,97.2,100,73.0,80.0,78.0
20160130123000,180.0,187.2,62.4,44,86.3,100,73.0,80.0,78.0
20160130124500,180.0,187.2,62.4,44,91.7,100,72.9,80.0,78.0
20160130130000,180.0,184.8,61.6,44,97.8,100,73.5,80.0,78.0
20160130131500,180.0,184.8,61.6,44,90.4,100,73.1,80.0,78.0
20160130133000,180.0,184.8,61.6,44,90.4,100,73.1,80.0,78.0
20160130134500,180.0,184.8,61.6,44,88.6,100,73.1,80.0,78.0
20160130140000,180.0,187.2,62.4,44,93.9,100,73.0,80.0,78.0
20160130141500,180.0,187.2,62.4,44,89.9,100,72.9,80.0,78.0
20160130143000,180.0,187.2,62.4,44,87.5,100,72.9,80.0,78.0
20160130144500,180.0,187.2,62.4,44,89.9,100,72.9,80.0,78.0
20160130150000,180.0,187.2,62.4,44,89.9,100,73.0,80.0,78.0
20160130151500,180.0,187.2,62.4,44,89.9,100,73.1,80.0,78.0
20160130153000,180.0,187.2,62.4,44,89.9,100,73.2,80.0,78.0
20160130154500,180.0,187.2,62.4,44,89.9,100,74.5,78.5,75.5
20160130160000,180.0,187.2,62.4,44,94.4,100,73.8,78.5,75.5
20160130161500,180.0,187.2,62.4,44,91.7,100,73.7,78.5,75.5
20160130163000,180.0,187.2,62.4,44,89.2,100,73.7,78.5,75.5
20160130164500,180.0,187.2,62.4,44,91.2,100,73.7,78.5,75.5
20160130170000,180.0,187.2,62.4,44,94.1,100,73.6,78.5,75.5
20160130171500,180.0,187.2,62.4,44,88.1,100,73.6,78.5,75.5
20160130173000,180.0,187.2,62.4,44,88.1,100,73.6,78.5,75.5
20160130174500,180.0,184.2,61.4,44,90.0,100,73.6,78.5,75.5
20160130180000,180.0,181.2,60.4,44,93.6,100,73.6,78.5,75.5
20160130181500,180.0,176.4,58.8,44,91.9,100,74.3,78.5,75.5
20160130183000,180.0,174.6,58.2,44,90.3,100,74.3,78.5,75.5
20160130184500,180.0,176.4,58.8,44,90.3,100,73.8,78.5,75.5
20160130190000,180.0,172.8,57.6,44,97.8,100,73.6,78.5,75.5
20160130191500,180.0,172.8,57.6,44,88.7,100,73.6,78.5,75.5
20160130193000,180.0,174.6,58.2,44,90.5,100,73.4,78.5,75.5
20160130194500,180.0,174.6,58.2,44,94.2,100,73.3,78.5,75.5
20160130200000,180.0,174.6,58.2,44,97.5,100,73.2,78.5,75.5
20160130201500,180.0,172.8,57.6,44,97.5,100,73.1,78.5,75.5
20160130203000,180.0,192.0,64.0,44,88.2,100,73.1,78.5,75.5
20160130204500,180.0,184.2,61.4,42,94.6,100,73.2,78.4,75.4
20160130210000,180.0,184.2,61.4,42,96.6,100,73.3,78.4,75.4
20160130211500,180.0,184.2,61.4,42,103.5,100,73.4,78.4,75.4
20160130213000,180.0,180.6,60.2,42,106.8,100,73.6,78.4,75.4
20160130214500,180.0,180.6,60.2,42,106.8,100,73.6,78.4,75.4
20160130220000,180.0,180.6,60.2,42,106.8,100,73.6,78.3,75.3
20160130221500,180.0,180.6,60.2,42,100.1,100,73.7,78.3,75.3
20160130223000,180.0,180.6,60.2,42,106.8,100,73.7,78.3,75.3
20160130224500,180.0,184.2,61.4,42,94.8,100,73.7,78.3,75.3
20160130230000,180.0,181.8,60.6,42,106.8,100,73.7,78.3,75.3
20160130231500,180.0,181.8,60.6,42,98.7,100,73.7,78.3,75.3
20160130233000,180.0,181.8,60.6,42,106.0,100,74.0,78.3,75.3
20160130234500,180.0,181.8,60.6,42,94.8,100,74.0,78.3,75.3
20160131000000,180.0,181.8,60.6,42,106.1,100,74.0,78.3,75.3
20160131001500,180.0,181.8,60.6,42,102.1,100,73.9,78.3,75.3
20160131003000,180.0,184.2,61.4,42,106.8,100,74.0,78.3,75.3
20160131004500,180.0,184.2,61.4,42,88.7,100,73.8,78.3,75.3
20160131010000,180.0,184.2,61.4,42,95.9,100,73.8,78.3,75.3
20160131011500,180.0,181.2,60.4,42,97.2,100,73.8,78.3,75.3
20160131013000,180.0,181.2,60.4,42,97.2,100,73.7,78.3,75.3
20160131014500,180.0,181.2,60.4,42,94.1,100,73.7,78.3,75.3
20160131020000,180.0,181.2,60.4,42,95.5,100,73.7,78.3,75.3
20160131021500,180.0,185.4,61.8,42,98.3,100,73.8,78.3,75.3
20160131023000,180.0,183.0,61.0,42,92.3,100,73.8,78.3,75.3
20160131024500,180.0,183.0,61.0,42,89.2,100,73.8,78.3,75.3
20160131030000,180.0,183.0,61.0,42,93.0,100,73.8,78.3,75.3
20160131031500,180.0,183.0,61.0,42,97.9,100,73.7,78.3,75.3
20160131033000,180.0,185.4,61.8,42,88.0,100,73.7,78.3,75.3
20160131034500,180.0,183.0,61.0,42,98.4,100,73.8,78.3,75.3
20160131040000,180.0,183.0,61.0,42,98.4,100,73.8,78.3,75.3
20160131041500,180.0,183.0,61.0,42,97.1,100,73.8,78.3,75.3
20160131043000,180.0,183.0,61.0,42,93.4,100,73.8,78.3,75.3
20160131044500,180.0,183.0,61.0,42,89.2,100,74.4,78.3,75.3
20160131050000,180.0,183.0,61.0,42,91.4,100,74.3,78.3,75.3
20160131051500,180.0,183.0,61.0,42,95.8,100,74.2,78.3,75.3
20160131053000,180.0,183.0,61.0,42,89.2,100,74.1,78.3,75.3
20160131054500,180.0,183.0,61.0,42,92.0,100,74.0,78.3,75.3
20160131060000,180.0,183.0,61.0,42,92.0,100,74.0,78.3,75.3
20160131061500,180.0,179.4,59.8,42,92.0,100,73.9,78.3,75.3
20160131063000,180.0,184.8,61.6,42,89.7,100,73.8,78.3,75.3
20160131064500,180.0,182.4,60.8,42,105.1,100,74.1,78.3,75.3
20160131070000,180.0,182.4,60.8,42,96.6,100,74.0,78.3,75.3
20160131071500,180.0,182.4,60.8,42,93.6,100,74.1,78.3,75.3
20160131073000,180.0,185.4,61.8,42,89.3,100,74.1,78.3,75.3
20160131074500,180.0,166.2,55.4,44,96.6,100,74.5,78.3,75.3
20160131080000,180.0,181.2,60.4,45,88.9,100,75.0,78.3,75.3
20160131081500,180.0,181.2,60.4,45,96.4,100,74.8,78.3,75.3
20160131083000,180.0,176.4,58.8,45,96.4,100,74.8,78.3,75.3
20160131084500,180.0,183.0,61.0,45,89.3,100,74.8,78.3,75.3
20160131090000,180.0,183.0,61.0,45,89.3,100,74.8,78.3,75.3
20160131091500,180.0,183.0,61.0,45,96.7,100,75.0,78.3,75.3
20160131093000,180.0,180.6,60.2,42,96.7,100,75.0,78.3,75.3
20160131094500,180.0,180.6,60.2,42,102.8,100,75.0,78.3,75.3
20160131100000,180.0,180.6,60.2,42,62.4,0,75.4,78.3,75.3
20160131101500,180.0,180.6,60.2,42,60.7,100,74.5,78.3,75.3
20160131103000,180.0,180.6,60.2,42,85.0,100,74.7,78.3,75.3
20160131104500,180.0,178.2,59.4,42,96.6,100,74.8,78.3,75.3
20160131110000,180.0,176.4,58.8,42,92.9,100,75.1,78.3,75.3
20160131111500,180.0,176.4,58.8,42,96.5,100,75.1,78.3,75.3
20160131113000,180.0,173.4,57.8,42,71.1,0,75.4,78.3,75.3
20160131114500,180.0,173.4,57.8,42,62.0,100,74.9,78.3,75.3
20160131120000,180.0,173.4,57.8,44,61.1,100,74.7,78.3,75.3
20160131121500,180.0,175.2,58.4,44,78.2,100,74.6,78.3,75.3
20160131123000,180.0,177.6,59.2,44,81.0,100,74.7,78.3,75.3
20160131124500,180.0,180.0,60.0,44,96.0,100,74.5,78.3,75.3
20160131130000,180.0,174.0,58.0,44,99.1,100,74.5,78.3,75.3
20160131131500,180.0,174.0,58.0,44,93.0,100,74.5,78.3,75.3
20160131133000,180.0,176.4,58.8,44,89.8,100,74.5,78.3,75.3
20160131134500,180.0,173.4,57.8,44,91.1,100,74.4,78.3,75.3
20160131140000,180.0,175.2,58.4,44,91.1,100,74.5,78.3,75.3
20160131141500,180.0,175.2,58.4,44,92.4,100,74.6,78.3,75.3
20160131143000,180.0,177.6,59.2,44,89.5,100,74.6,78.3,75.3
20160131144500,180.0,175.2,58.4,44,91.7,100,74.6,78.3,75.3
20160131150000,180.0,175.2,58.4,44,91.7,100,74.8,78.3,75.3
20160131151500,180.0,175.2,58.4,44,91.7,100,74.8,78.3,75.3
20160131153000,180.0,175.2,58.4,44,91.7,100,74.8,78.3,75.3
20160131154500,180.0,184.8,61.6,46,73.0,0,75.6,78.3,75.3
20160131160000,180.0,184.8,61.6,46,62.4,100,74.4,78.3,75.3
20160131161500,180.0,184.8,61.6,46,95.5,100,74.3,78.3,75.3
20160131163000,180.0,189.0,63.0,46,95.5,100,74.3,78.3,75.3
20160131164500,180.0,189.0,63.0,46,95.5,100,74.3,78.3,75.3
20160131170000,180.0,189.0,63.0,46,90.9,100,74.3,78.3,75.3
20160131171500,180.0,189.0,63.0,46,90.9,100,74.5,78.3,75.3
20160131173000,180.0,189.0,63.0,46,90.9,100,74.3,78.3,75.3
20160131174500,180.0,185.4,61.8,46,90.9,100,74.3,78.3,75.3
20160131180000,180.0,185.4,61.8,46,90.9,100,74.1,78.3,75.3
20160131181500,180.0,185.4,61.8,46,90.9,100,74.1,78.3,75.3
20160131183000,180.0,185.4,61.8,46,90.9,100,74.5,78.3,75.3
20160131184500,180.0,185.4,61.8,46,89.3,100,74.0,78.3,75.3
20160131190000,180.0,185.4,61.8,46,90.5,100,73.8,78.3,75.3
20160131191500,180.0,183.0,61.0,46,94.2,100,73.8,78.3,75.3
20160131193000,180.0,183.0,61.0,46,99.6,100,73.7,78.3,75.3
20160131194500,180.0,183.0,61.0,46,93.8,100,73.6,78.3,75.3
20160131200000,180.0,183.0,61.0,46,90.4,100,73.5,78.3,75.3
20160131201500,180.0,183.0,61.0,46,93.0,100,73.2,78.3,75.3
20160131203000,180.0,183.0,61.0,46,96.1,100,73.1,78.3,75.3
20160131204500,180.0,183.0,61.0,46,93.0,100,73.1,78.3,75.3
20160131210000,180.0,183.0,61.0,46,88.7,100,72.9,78.3,75.3
20160131211500,180.0,183.0,61.0,46,88.7,100,72.8,78.3,75.3
20160131213000,180.0,183.0,61.0,46,89.8,100,72.7,78.3,75.3
20160131214500,180.0,183.0,61.0,46,99.6,100,72.6,78.3,75.3
20160131220000,180.0,183.0,61.0,46,90.1,100,72.7,78.3,75.3
20160131221500,180.0,183.0,61.0,46,90.1,100,72.6,78.3,75.3
20160131223000,180.0,183.0,61.0,46,92.1,100,72.4,78.3,75.3
20160131224500,180.0,185.4,61.8,46,94.6,100,72.4,78.3,75.3
20160131230000,180.0,185.4,61.8,46,91.1,100,72.4,78.3,75.3
20160131231500,180.0,185.4,61.8,46,94.5,100,72.3,78.3,75.3
20160131233000,180.0,174.6,58.2,42,89.8,100,72.4,78.3,75.3
20160131234500,180.0,171.0,57.0,42,93.0,100,72.5,78.3,75.3
20160201000000,180.0,187.2,62.4,44,97.8,100,72.5,78.3,75.3
20160201001500,180.0,187.2,62.4,44,89.8,100,72.6,78.3,75.3
20160201003000,180.0,187.2,62.4,44,89.8,100,72.6,78.3,75.3
20160201004500,180.0,187.2,62.4,44,96.6,100,72.6,78.3,75.3
20160201010000,180.0,187.2,62.4,44,88.6,100,72.6,78.3,75.3
20160201011500,180.0,184.8,61.6,44,90.5,100,72.7,78.3,75.3
20160201013000,180.0,184.8,61.6,44,97.2,100,72.7,78.3,75.3
20160201014500,180.0,181.2,60.4,44,87.5,100,72.8,78.3,75.3
20160201020000,180.0,188.4,62.8,44,90.5,100,72.8,78.3,75.3
20160201021500,180.0,186.0,62.0,44,98.4,100,72.9,78.3,75.3
20160201023000,180.0,186.0,62.0,44,92.9,100,73.0,78.3,75.3
20160201024500,180.0,186.0,62.0,44,88.7,100,73.1,78.3,75.3
20160201030000,180.0,186.0,62.0,44,96.1,100,73.1,78.3,75.3
20160201031500,180.0,186.0,62.0,44,96.1,100,73.0,78.3,75.3
20160201033000,180.0,178.2,59.4,44,90.4,100,73.1,78.3,75.3
20160201034500,180.0,184.2,61.4,44,106.0,100,73.1,78.3,75.3
20160201040000,180.0,187.2,62.4,44,88.4,100,73.1,78.3,75.3
20160201041500,180.0,184.8,61.6,44,97.3,100,73.1,78.3,75.3
20160201043000,180.0,184.8,61.6,44,95.9,100,73.6,78.3,75.3
20160201044500,180.0,184.8,61.6,44,87.9,100,73.4,78.3,75.3
20160201050000,180.0,184.8,61.6,44,97.3,100,73.3,78.3,75.3
20160201051500,180.0,184.8,61.6,44,94.7,100,73.3,78.3,75.3
20160201053000,180.0,187.2,62.4,44,88.7,100,73.2,78.3,75.3
20160201054500,180.0,187.2,62.4,44,106.0,100,73.2,78.3,75.3
20160201060000,180.0,187.2,62.4,44,94.3,100,73.4,78.3,75.3
20160201061500,180.0,187.2,62.4,44,89.2,100,73.4,78.3,75.3
20160201063000,180.0,184.8,61.6,44,98.9,100,73.3,78.3,75.3
20160201064500,180.0,187.2,62.4,44,88.6,100,73.4,78.3,75.3
20160201070000,180.0,187.2,62.4,44,102.7,100,73.4,78.3,75.3
20160201071500,180.0,187.2,62.4,44,91.5,100,73.6,78.3,75.3
20160201073000,180.0,180.0,60.0,44,91.5,100,73.6,78.3,75.3
20160201074500,180.0,181.8,60.6,44,90.4,100,73.4,78.3,75.3
20160201080000,180.0,181.8,60.6,44,97.3,100,73.4,78.3,75.3
20160201081500,180.0,181.8,60.6,44,97.3,100,73.5,78.3,75.3
20160201083000,180.0,181.8,60.6,44,88.2,100,73.4,78.3,75.3
20160201084500,180.0,184.2,61.4,44,89.9,100,73.5,78.3,75.3
20160201090000,180.0,179.4,59.8,44,93.6,100,73.7,78.3,75.3
20160201091500,180.0,175.2,58.4,45,101.7,100,73.7,78.3,75.3
20160201093000,180.0,187.8,62.6,45,97.1,100,73.5,78.3,75.3
20160201094500,180.0,183.0,61.0,45,89.2,100,73.4,78.3,75.3
20160201100000,180.0,178.2,59.4,45,86.0,100,73.5,78.3,75.3
20160201101500,180.0,180.6,60.2,45,89.9,100,73.5,78.3,75.3
20160201103000,180.0,184.2,61.4,45,95.5,100,73.5,78.3,75.3
20160201104500,180.0,181.2,60.4,45,95.5,100,73.5,78.3,75.3
20160201110000,180.0,181.2,60.4,45,95.5,100,74.1,78.3,75.3
20160201111500,180.0,181.2,60.4,45,101.4,100,74.3,78.3,75.3
20160201113000,180.0,178.8,59.6,45,99.1,100,74.5,78.3,75.3
20160201114500,180.0,178.8,59.6,45,99.1,100,74.6,78.3,75.3
20160201120000,180.0,181.2,60.4,45,99.1,100,74.7,78.3,75.3
20160201121500,180.0,181.2,60.4,45,97.5,100,74.7,78.3,75.3
20160201123000,180.0,181.2,60.4,45,108.9,100,74.8,78.3,75.3
20160201124500,180.0,181.2,60.4,45,97.2,100,74.7,78.3,75.3
20160201130000,180.0,181.2,60.4,45,95.9,100,74.9,78.3,75.3
20160201131500,180.0,187.8,62.6,45,93.5,100,74.3,78.3,75.3
20160201133000,180.0,187.8,62.6,45,100.9,100,74.1,78.3,75.3
20160201134500,180.0,187.8,62.6,45,103.6,100,74.0,78.3,75.3
20160201140000,180.0,185.4,61.8,44,94.8,100,74.0,78.3,75.3
20160201141500,180.0,189.0,63.0,44,89.3,100,74.0,78.3,75.3
20160201143000,180.0,189.0,63.0,44,85.3,100,73.9,78.3,75.3
20160201144500,180.0,189.0,63.0,44,82.1,100,74.0,78.3,75.3
20160201150000,180.0,184.8,61.6,44,101.9,100,73.9,78.3,75.3
20160201151500,180.0,184.8,61.6,44,93.0,100,74.0,78.3,75.3
20160201153000,180.0,184.8,61.6,44,95.3,100,73.9,78.3,75.3
20160201154500,180.0,184.8,61.6,44,104.3,100,73.9,78.3,75.3
20160201160000,180.0,184.8,61.6,44,97.8,100,74.0,78.3,75.3
20160201161500,180.0,182.4,60.8,44,107.9,100,74.0,78.3,75.3
20160201163000,180.0,186.6,62.2,44,91.7,100,74.0,78.3,75.3
20160201164500,180.0,186.6,62.2,44,105.8,100,74.0,78.3,75.3
20160201170000,180.0,186.6,62.2,44,92.4,100,73.9,78.3,75.3
20160201171500,180.0,186.6,62.2,44,89.2,100,73.9,78.3,75.3
20160201173000,180.0,250.2,83.4,54,60.0,0,73.6,73.1,70.1
20160201174500,180.0,233.4,77.8,52,60.0,0,72.8,73.0,70.0
20160201180000,180.0,186.6,62.2,44,60.0,0,72.4,73.1,70.1
20160201181500,180.0,186.6,62.2,44,60.0,0,72.1,73.1,70.1
20160201183000,180.0,186.6,62.2,44,59.2,0,71.9,73.1,70.1
20160201184500,180.0,186.6,62.2,44,59.2,0,71.6,73.3,70.3
20160201190000,180.0,189.0,63.0,43,59.2,0,71.4,73.5,70.5
20160201191500,180.0,189.0,63.0,43,59.2,0,71.4,73.5,70.5
20160201193000,180.0,174.6,58.2,44,60.3,0,71.4,73.2,70.2
20160201194500,180.0,186.6,62.2,46,59.6,0,71.3,73.5,70.5
20160201200000,180.0,186.6,62.2,43,59.6,0,71.2,73.5,70.5
20160201201500,180.0,186.6,62.2,43,59.6,0,71.0,73.5,70.5
20160201203000,180.0,186.6,62.2,43,59.6,0,70.8,73.5,70.5
20160201204500,180.0,186.6,62.2,43,59.6,0,70.7,73.4,70.4
20160201210000,180.0,190.2,63.4,43,59.6,0,70.6,73.3,70.3
20160201211500,180.0,184.8,61.6,43,59.6,0,70.5,73.2,70.2
20160201213000,180.0,184.8,61.6,43,59.6,0,70.4,73.2,70.2
20160201214500,180.0,171.6,57.2,43,59.6,0,70.3,73.1,70.1
20160201220000,180.0,182.4,60.8,45,59.6,0,70.3,73.1,70.1
20160201221500,180.0,190.8,63.6,46,59.6,0,70.2,72.8,69.8
20160201223000,180.0,188.4,62.8,45,59.6,0,70.2,72.8,69.8
20160201224500,180.0,188.4,62.8,45,59.6,0,70.1,73.1,70.1
20160201230000,180.0,188.4,62.8,45,59.6,0,70.0,72.8,69.8
20160201231500,180.0,188.4,62.8,45,59.6,0,70.2,73.1,70.1
20160201233000,180.0,188.4,62.8,45,59.6,0,70.2,72.8,69.8
20160201234500,180.0,180.6,60.2,45,59.6,0,70.2,72.8,69.8
20160202000000,180.0,180.6,60.2,45,59.6,0,70.2,72.8,69.8
20160202001500,180.0,180.6,60.2,43,59.6,0,70.1,72.8,69.8
20160202003000,180.0,174.6,58.2,43,59.6,0,70.1,72.8,69.8
20160202004500,180.0,183.0,61.0,43,59.6,0,70.0,72.8,69.8
20160202010000,180.0,178.8,59.6,43,59.6,0,69.9,72.8,69.8
20160202011500,180.0,178.8,59.6,43,59.6,0,69.8,72.8,69.8
20160202013000,180.0,178.8,59.6,43,59.6,0,69.8,72.8,69.8
20160202014500,180.0,183.0,61.0,43,59.6,0,69.7,72.8,69.8
20160202020000,180.0,183.0,61.0,43,59.6,0,69.6,72.8,69.8
20160202021500,180.0,183.0,61.0,43,59.6,0,69.6,72.8,69.8
20160202023000,180.0,178.2,59.4,43,59.6,0,69.6,72.8,69.8
20160202024500,180.0,176.4,58.8,43,58.8,0,69.6,72.8,69.8
20160202030000,180.0,181.8,60.6,43,58.8,0,69.6,72.8,69.8
20160202031500,180.0,184.2,61.4,43,58.8,0,69.6,72.8,69.8
20160202033000,180.0,186.6,62.2,43,58.8,0,69.6,72.8,69.8
20160202034500,180.0,186.6,62.2,43,58.8,0,69.6,72.8,69.8
20160202040000,180.0,186.6,62.2,43,58.8,0,69.6,72.8,69.8
20160202041500,180.0,186.6,62.2,43,58.8,100,69.5,72.8,69.8
20160202043000,180.0,189.0,63.0,43,58.8,100,69.5,72.8,69.8
20160202044500,180.0,189.0,63.0,43,58.8,100,69.5,72.8,69.8
20160202050000,180.0,189.0,63.0,43,58.8,100,69.6,72.8,69.8
20160202051500,180.0,184.8,61.6,43,58.8,100,69.7,72.8,69.8
20160202053000,180.0,184.8,61.6,43,58.8,100,69.7,72.8,69.8
20160202054500,180.0,175.8,58.6,43,90.9,100,70.7,80.0,78.0
20160202060000,180.0,175.8,58.6,43,90.9,100,71.7,80.0,78.0
20160202061500,180.0,177.6,59.2,43,90.9,100,71.9,80.0,78.0
20160202063000,180.0,175.2,58.4,43,92.3,100,72.2,80.0,78.0
20160202064500,180.0,172.8,57.6,43,92.3,100,72.3,80.0,78.0
20160202070000,180.0,172.8,57.6,43,92.3,100,72.4,80.0,78.0
20160202071500,180.0,177.6,59.2,44,88.1,100,72.4,80.0,78.0
20160202073000,180.0,180.6,60.2,44,91.8,100,72.6,80.0,78.0
20160202074500,180.0,180.6,60.2,44,100.2,100,72.6,80.0,78.0
20160202080000,180.0,180.6,60.2,44,102.7,100,72.6,80.0,78.0
20160202081500,180.0,180.6,60.2,44,95.3,100,72.8,80.0,78.0
20160202083000,180.0,180.6,60.2,44,88.6,100,72.9,80.0,78.0
20160202084500,180.0,180.6,60.2,44,92.4,100,72.9,80.0,78.0
20160202090000,180.0,180.6,60.2,44,92.4,100,72.9,80.0,78.0
20160202091500,180.0,180.6,60.2,45,89.1,100,72.9,80.0,78.0
20160202093000,180.0,180.6,60.2,45,90.5,100,72.8,80.0,78.0
20160202094500,180.0,180.6,60.2,45,97.0,100,74.0,80.0,78.0
20160202100000,180.0,180.6,60.2,45,109.2,100,74.2,72.8,69.8
20160202101500,180.0,233.4,77.8,54,60.0,0,72.9,73.1,70.1
20160202103000,180.0,188.4,62.8,45,60.0,0,72.2,73.1,70.1
20160202104500,180.0,188.4,62.8,45,60.0,0,71.7,72.8,69.8
20160202110000,180.0,185.4,61.8,45,59.2,0,71.9,72.8,69.8
20160202111500,180.0,185.4,61.8,44,59.2,0,71.7,73.1,70.1
20160202113000,180.0,185.4,61.8,44,59.2,0,71.5,72.8,69.8
20160202114500,180.0,189.6,63.2,44,59.2,0,71.4,73.1,70.1
20160202120000,180.0,189.6,63.2,45,59.2,0,71.5,72.8,69.8
20160202121500,180.0,189.6,63.2,44,59.2,0,71.4,72.9,69.9
20160202123000,180.0,189.6,63.2,44,59.2,0,71.2,73.0,70.0
20160202124500,180.0,185.4,61.8,43,59.2,0,71.0,72.8,69.8
20160202130000,180.0,185.4,61.8,43,58.4,0,71.0,72.8,69.8
20160202131500,180.0,185.4,61.8,43,58.4,0,70.8,72.9,69.9
20160202133000,180.0,187.8,62.6,45,58.4,0,70.9,72.7,69.7
20160202134500,180.0,187.8,62.6,45,58.4,0,70.8,72.7,69.7
20160202140000,180.0,194.4,64.8,46,58.4,0,70.8,72.4,69.4
20160202141500,180.0,190.2,63.4,44,59.1,0,70.7,72.7,69.7
20160202143000,180.0,187.8,62.6,44,59.1,0,70.7,72.7,69.7
20160202144500,180.0,187.8,62.6,44,59.1,0,70.7,72.8,69.8
20160202150000,180.0,170.4,56.8,42,59.1,0,70.8,72.8,69.8
20160202151500,180.0,180.0,60.0,45,59.1,0,70.8,72.8,69.8
20160202153000,180.0,180.0,60.0,45,59.1,0,70.4,73.0,70.0
20160202154500,180.0,180.0,60.0,45,59.1,0,70.3,73.1,70.1
20160202160000,180.0,177.6,59.2,45,59.1,0,70.2,73.1,70.1
20160202161500,180.0,177.6,59.2,45,59.1,0,70.1,73.1,70.1
20160202163000,180.0,177.6,59.2,45,59.1,0,70.0,73.1,70.1
20160202164500,180.0,180.0,60.0,45,59.1,0,69.9,73.1,70.1
20160202170000,180.0,180.0,60.0,45,59.1,0,69.9,73.1,70.1
20160202171500,180.0,183.0,61.0,45,59.1,0,70.0,73.0,70.0
20160202173000,180.0,183.0,61.0,45,59.1,0,70.0,72.8,69.8
20160202174500,180.0,183.0,61.0,45,59.1,0,70.1,72.8,69.8
20160202180000,180.0,183.0,61.0,45,59.1,0,70.0,72.8,69.8
20160202181500,180.0,183.0,61.0,45,59.1,0,69.7,72.8,69.8
20160202183000,180.0,178.8,59.6,45,59.1,0,69.5,72.8,69.8
20160202184500,180.0,180.6,60.2,45,59.1,100,69.3,72.7,69.7
20160202190000,180.0,180.6,60.2,45,60.3,100,69.1,72.7,69.7
20160202191500,180.0,180.6,60.2,45,62.4,100,69.1,72.7,69.7
20160202193000,180.0,180.6,60.2,45,71.6,100,69.6,72.7,69.7
20160202194500,180.0,180.6,60.2,45,70.7,0,70.0,72.7,69.7
20160202200000,180.0,180.6,60.2,45,60.4,0,69.7,72.7,69.7
20160202201500,180.0,180.6,60.2,45,59.5,100,69.3,72.8,69.8
20160202203000,180.0,180.6,60.2,45,60.3,100,69.2,72.8,69.8
20160202204500,180.0,180.6,60.2,45,75.4,100,69.7,73.1,70.1
20160202210000,180.0,180.6,60.2,45,75.4,100,70.1,73.1,70.1
20160202211500,180.0,180.6,60.2,45,72.0,0,70.4,73.1,70.1
20160202213000,180.0,180.6,60.2,45,60.0,0,69.9,73.1,70.1
20160202214500,180.0,180.6,60.2,45,60.0,100,69.6,73.1,70.1
20160202220000,180.0,180.6,60.2,45,60.0,100,69.4,73.1,70.1
20160202221500,180.0,180.6,60.2,45,77.7,100,69.7,72.9,69.9
20160202223000,180.0,184.8,61.6,45,61.2,0,70.0,72.8,69.8
20160202224500,180.0,184.8,61.6,45,59.2,100,69.5,72.8,69.8
20160202230000,180.0,184.8,61.6,45,59.2,100,69.2,72.8,69.8
20160202231500,180.0,184.8,61.6,43,61.9,100,69.1,72.8,69.8
20160202233000,180.0,184.8,61.6,43,73.0,100,69.5,72.7,69.7
20160202234500,180.0,189.0,63.0,43,74.0,100,70.0,72.8,69.8
20160203000000,180.0,189.0,63.0,43,59.6,0,69.6,72.8,69.8
20160203001500,180.0,189.0,63.0,43,59.6,100,69.2,72.8,69.8
20160203003000,180.0,186.0,62.0,43,70.1,100,69.0,72.8,69.8
20160203004500,180.0,186.0,62.0,43,76.8,100,69.6,72.8,69.8
20160203010000,180.0,186.0,62.0,43,78.2,100,69.9,72.8,69.8
20160203011500,180.0,186.0,62.0,43,60.4,0,69.9,72.8,69.8
20160203013000,180.0,188.4,62.8,43,58.8,100,69.3,72.8,69.8
20160203014500,180.0,188.4,62.8,43,58.8,100,69.1,72.8,69.8
20160203020000,180.0,188.4,62.8,43,82.0,100,69.6,72.8,69.8
20160203021500,180.0,184.8,61.6,43,70.6,100,69.8,72.8,69.8
20160203023000,180.0,184.8,61.6,43,78.6,100,70.0,72.8,69.8
20160203024500,180.0,184.8,61.6,43,59.6,0,69.6,72.8,69.8
20160203030000,180.0,184.8,61.6,43,59.6,100,69.2,72.8,69.8
20160203031500,180.0,184.8,61.6,43,72.4,100,69.0,72.8,69.8
20160203033000,180.0,184.8,61.6,43,81.5,100,69.7,72.8,69.8
20160203034500,180.0,184.8,61.6,43,60.8,0,70.4,72.8,69.8
20160203040000,180.0,184.8,61.6,43,58.8,0,70.2,72.8,69.8
20160203041500,180.0,184.8,61.6,43,58.8,0,69.9,72.8,69.8
20160203043000,180.0,184.8,61.6,43,58.8,0,69.9,72.8,69.8
20160203044500,180.0,184.8,61.6,43,58.8,0,69.9,72.8,69.8
20160203050000,180.0,184.8,61.6,43,58.8,0,69.8,72.8,69.8
20160203051500,180.0,184.8,61.6,43,58.8,0,69.8,72.8,69.8
20160203053000,180.0,184.8,61.6,43,58.8,0,69.8,72.8,69.8
20160203054500,180.0,187.2,62.4,43,58.8,0,69.8,72.8,69.8
20160203060000,180.0,187.2,62.4,43,58.8,0,69.8,72.8,69.8
20160203061500,180.0,187.2,62.4,43,58.0,0,69.8,72.7,69.7
20160203063000,180.0,187.2,62.4,43,58.0,0,69.7,72.7,69.7
20160203064500,180.0,187.2,62.4,43,58.0,0,69.7,72.7,69.7
20160203070000,180.0,166.2,55.4,44,58.0,0,69.6,72.7,69.7
20160203071500,180.0,176.4,58.8,45,58.0,100,69.4,72.7,69.7
20160203073000,180.0,180.6,60.2,45,58.0,100,69.3,72.7,69.7
20160203074500,180.0,180.6,60.2,45,95.2,100,70.7,80.0,77.9
20160203080000,180.0,180.6,60.2,45,89.2,100,71.3,80.0,77.9
20160203081500,180.0,180.6,60.2,45,92.3,100,71.7,80.0,77.9
20160203083000,180.0,180.6,60.2,45,98.1,100,72.2,80.0,77.9
20160203084500,180.0,180.6,60.2,45,88.9,100,72.4,80.0,77.9
20160203090000,180.0,183.0,61.0,45,89.9,100,72.6,80.0,77.9
20160203091500,180.0,183.0,61.0,45,97.8,100,72.7,80.0,77.9
20160203093000,180.0,183.0,61.0,45,87.5,100,72.7,80.0,77.9
20160203094500,180.0,183.0,61.0,45,89.9,100,72.3,80.0,77.9
20160203100000,180.0,185.4,61.8,45,93.6,100,72.2,80.0,77.9
20160203101500,180.0,185.4,61.8,45,96.6,100,72.1,80.0,77.9
20160203103000,180.0,185.4,61.8,45,96.6,100,72.3,80.0,77.9
20160203104500,180.0,185.4,61.8,45,87.5,100,72.6,80.0,77.9
20160203110000,180.0,181.2,60.4,45,97.3,100,72.7,80.0,77.9
20160203111500,180.0,181.2,60.4,45,87.7,100,72.9,80.0,77.9
20160203113000,180.0,184.8,61.6,45,88.6,100,73.0,80.0,77.9
20160203114500,180.0,184.8,61.6,45,90.5,100,73.2,80.0,77.9
20160203120000,180.0,180.0,60.0,45,99.0,100,73.3,80.0,77.9
20160203121500,180.0,184.8,61.6,45,89.5,100,73.4,80.0,77.9
20160203123000,180.0,184.8,61.6,45,91.8,100,73.4,80.0,77.9
20160203124500,180.0,180.6,60.2,45,97.2,100,73.4,80.0,77.9
20160203130000,180.0,183.0,61.0,45,87.5,100,73.4,80.0,77.9
20160203131500,180.0,183.0,61.0,45,87.5,100,73.4,80.0,77.9
20160203133000,180.0,180.6,60.2,45,95.5,100,73.4,80.0,77.9
20160203134500,180.0,178.2,59.4,45,89.8,100,73.4,80.0,77.9
20160203140000,180.0,180.0,60.0,45,89.8,100,73.1,80.0,77.9
20160203141500,180.0,180.0,60.0,45,93.6,100,73.1,80.0,77.9
20160203143000,180.0,180.0,60.0,45,99.0,100,72.8,80.0,77.9
20160203144500,180.0,180.0,60.0,45,89.0,100,72.7,80.0,77.9
20160203150000,180.0,180.0,60.0,45,89.9,100,72.6,80.0,77.9
20160203151500,180.0,184.2,61.4,45,95.9,100,72.6,80.0,77.9
20160203153000,180.0,180.6,60.2,45,97.8,100,72.4,80.0,77.9
20160203154500,180.0,180.6,60.2,45,89.8,100,72.4,80.0,77.9
20160203160000,180.0,180.6,60.2,45,91.8,100,72.5,80.0,77.9
20160203161500,180.0,180.6,60.2,45,93.9,100,72.5,80.0,77.9
20160203163000,180.0,184.2,61.4,45,92.0,100,72.4,80.0,77.9
20160203164500,180.0,181.8,60.6,45,87.5,100,72.7,80.0,77.9
20160203170000,180.0,181.8,60.6,45,87.5,100,72.6,80.0,77.9
20160203171500,180.0,181.8,60.6,45,89.3,100,72.5,80.0,77.9
20160203173000,180.0,184.8,61.6,45,89.3,100,72.5,80.0,77.9
20160203174500,180.0,184.8,61.6,45,94.2,100,72.4,80.0,77.9
20160203180000,180.0,184.8,61.6,45,94.2,100,72.4,80.0,77.9
20160203181500,180.0,184.8,61.6,45,92.2,100,72.3,80.0,77.9
20160203183000,180.0,184.8,61.6,45,88.5,100,72.4,80.0,77.9
20160203184500,180.0,184.8,61.6,45,84.4,100,72.3,80.0,77.9
20160203190000,180.0,184.8,61.6,45,87.3,100,72.4,80.0,77.9
20160203191500,180.0,187.2,62.4,45,87.3,100,72.3,80.0,77.9
20160203193000,180.0,183.0,61.0,45,87.3,100,72.9,80.0,77.9
20160203194500,180.0,183.0,61.0,45,91.9,100,73.3,80.0,77.9
20160203200000,180.0,183.0,61.0,45,95.3,100,73.6,80.0,77.9
20160203201500,180.0,180.0,60.0,45,95.3,100,73.7,80.0,77.9
20160203203000,180.0,178.2,59.4,45,91.6,100,73.8,80.0,77.9
20160203204500,180.0,178.2,59.4,45,99.0,100,73.8,80.0,77.9
20160203210000,180.0,183.0,61.0,45,106.9,100,74.1,80.0,77.9
20160203211500,180.0,183.0,61.0,42,87.0,100,74.3,80.0,77.9
20160203213000,180.0,183.0,61.0,42,88.6,100,74.4,80.0,77.9
20160203214500,180.0,183.0,61.0,42,87.4,100,74.5,80.0,77.9
20160203220000,180.0,183.0,61.0,42,93.0,100,74.5,80.0,77.9
20160203221500,180.0,180.0,60.0,42,93.0,100,74.5,80.0,77.9
20160203223000,180.0,184.8,61.6,42,90.4,100,74.3,80.0,77.9
20160203224500,180.0,180.0,60.0,42,86.7,100,74.3,80.0,77.9
20160203230000,180.0,183.0,61.0,42,91.9,100,74.3,80.0,77.9
20160203231500,180.0,183.0,61.0,42,86.9,100,74.3,80.0,77.9
20160203233000,180.0,183.0,61.0,42,86.9,100,73.9,80.0,77.9
20160203234500,180.0,183.0,61.0,42,93.4,100,74.1,80.0,77.9
20160204000000,180.0,183.0,61.0,42,93.4,100,74.2,80.0,77.9
20160204001500,180.0,178.8,59.6,42,94.7,100,74.2,80.0,77.9
20160204003000,180.0,180.6,60.2,42,97.8,100,74.2,80.0,77.9
