PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160229071500,180.0,181.8,60.6,45,100.1,100,74.2,80.0,78.0
20160229073000,180.0,181.8,60.6,46,100.1,100,74.9,80.0,78.0
20160229074500,180.0,181.8,60.6,46,92.1,100,75.2,80.0,78.0
20160229080000,180.0,184.2,61.4,46,103.6,100,75.6,80.0,78.0
20160229081500,180.0,181.8,60.6,46,101.9,100,75.1,80.0,78.0
20160229083000,180.0,181.8,60.6,46,97.5,100,75.0,80.0,78.0
20160229084500,180.0,189.0,63.0,46,97.5,100,75.2,80.0,78.0
20160229090000,180.0,189.0,63.0,45,100.2,100,75.2,80.0,78.0
20160229091500,180.0,186.6,62.2,45,93.9,100,75.2,80.0,78.0
20160229093000,180.0,186.6,62.2,45,93.9,100,75.1,80.0,78.0
20160229094500,180.0,186.6,62.2,45,98.3,100,74.6,80.0,78.0
20160229100000,180.0,183.0,61.0,45,98.3,100,74.4,80.0,78.0
20160229101500,180.0,183.0,61.0,45,94.9,100,74.3,80.0,78.0
20160229103000,180.0,183.0,61.0,45,93.6,100,74.2,80.0,78.0
20160229104500,180.0,183.0,61.0,45,94.8,100,74.4,80.0,78.0
20160229110000,180.0,180.6,60.2,45,102.0,100,74.2,80.0,78.0
20160229111500,180.0,180.6,60.2,45,102.0,100,74.1,80.0,78.0
20160229113000,180.0,180.6,60.2,45,103.5,100,74.2,80.0,78.0
20160229114500,180.0,282.6,94.2,61,60.0,0,74.0,72.7,69.7
20160229120000,180.0,233.4,77.8,53,59.1,0,72.9,72.7,69.7
20160229121500,180.0,228.6,76.2,51,59.1,0,72.3,72.7,69.7
20160229123000,180.0,187.2,62.4,44,60.0,0,72.0,72.7,69.7
20160229124500,180.0,187.2,62.4,44,60.0,0,71.8,72.7,69.7
20160229130000,180.0,187.2,62.4,44,60.0,0,71.6,72.7,69.7
20160229131500,180.0,187.2,62.4,44,60.0,0,71.3,72.7,69.7
20160229133000,180.0,187.2,62.4,44,60.0,0,71.2,72.7,69.7
20160229134500,180.0,184.2,61.4,44,60.0,0,71.0,72.7,69.7
20160229140000,180.0,184.2,61.4,44,60.0,0,70.8,72.7,69.7
20160229141500,180.0,184.2,61.4,44,60.7,0,70.7,72.7,69.7
20160229143000,180.0,179.4,59.8,44,60.7,0,70.7,72.7,69.7
20160229144500,180.0,179.4,59.8,44,60.7,0,70.5,72.7,69.7
20160229150000,180.0,179.4,59.8,44,60.7,0,70.5,72.7,69.7
20160229151500,180.0,177.6,59.2,44,60.7,0,70.4,72.7,69.7
20160229153000,180.0,175.2,58.4,44,60.7,0,70.4,72.7,69.7
20160229154500,180.0,175.2,58.4,44,60.7,0,70.3,72.7,69.7
20160229160000,180.0,175.2,58.4,44,60.7,0,70.2,72.7,69.7
20160229161500,180.0,175.2,58.4,44,60.7,0,70.2,72.7,69.7
20160229163000,180.0,175.2,58.4,44,60.7,0,70.0,72.7,69.7
20160229164500,180.0,175.2,58.4,44,60.7,0,69.9,72.7,69.7
20160229170000,180.0,177.6,59.2,44,60.7,0,69.8,72.7,69.7
20160229171500,180.0,175.2,58.4,44,60.7,0,69.8,72.7,69.7
20160229173000,180.0,175.2,58.4,45,60.7,0,69.8,72.5,69.5
20160229174500,180.0,180.6,60.2,46,60.0,0,69.9,72.5,69.5
20160229180000,180.0,180.6,60.2,46,60.0,0,69.8,72.5,69.5
20160229181500,180.0,180.6,60.2,46,60.0,0,69.9,72.3,69.3
20160229183000,180.0,184.2,61.4,47,60.0,0,70.0,72.4,69.4
20160229184500,180.0,184.2,61.4,47,91.1,100,70.7,80.0,78.0
20160229190000,180.0,186.6,62.2,47,103.5,100,71.7,80.0,78.0
20160229191500,180.0,186.6,62.2,47,93.6,100,72.4,80.0,78.0
20160229193000,180.0,186.6,62.2,47,98.8,100,73.0,80.0,78.0
20160229194500,180.0,186.6,62.2,46,97.3,100,73.5,80.0,78.0
20160229200000,180.0,186.6,62.2,46,97.3,100,73.4,80.0,78.0
20160229201500,180.0,186.6,62.2,46,97.3,100,73.6,80.0,78.0
20160229203000,180.0,186.6,62.2,46,95.6,100,73.6,80.0,78.0
20160229204500,180.0,184.2,61.4,46,100.2,100,73.7,80.0,78.0
20160229210000,180.0,184.2,61.4,46,91.7,100,73.8,80.0,78.0
20160229211500,180.0,174.6,58.2,44,105.1,100,74.1,80.0,78.0
20160229213000,180.0,171.6,57.2,44,93.6,100,74.7,80.0,78.0
20160229214500,180.0,183.0,61.0,44,100.8,100,75.1,80.0,78.0
20160229220000,180.0,183.0,61.0,44,104.3,100,74.8,80.0,78.0
20160229221500,180.0,179.4,59.8,44,93.6,100,74.5,80.0,78.0
20160229223000,180.0,179.4,59.8,44,100.9,100,74.3,80.0,78.0
20160229224500,180.0,179.4,59.8,44,95.5,100,74.3,80.0,78.0
20160229230000,180.0,179.4,59.8,44,98.3,100,74.2,80.0,78.0
20160229231500,180.0,179.4,59.8,44,100.4,100,74.1,80.0,78.0
20160229233000,180.0,175.8,58.6,44,92.4,100,74.1,80.0,78.0
20160229234500,180.0,178.2,59.4,44,102.9,100,74.7,80.0,78.0
20160301000000,180.0,181.2,60.4,44,96.8,100,75.1,80.0,78.0
20160301001500,180.0,186.6,62.2,44,100.9,100,75.4,80.0,78.0
20160301003000,180.0,181.2,60.4,44,105.9,100,75.7,80.0,78.0
20160301004500,180.0,181.2,60.4,44,98.4,100,75.9,80.0,78.0
20160301010000,180.0,181.2,60.4,44,92.4,100,76.0,80.0,78.0
20160301011500,180.0,181.2,60.4,44,92.4,100,76.1,80.0,78.0
20160301013000,180.0,181.2,60.4,44,92.4,100,76.1,80.0,78.0
20160301014500,180.0,184.2,61.4,44,82.1,100,75.7,80.0,78.0
20160301020000,180.0,181.2,60.4,44,102.7,100,75.6,80.0,78.0
20160301021500,180.0,178.8,59.6,44,94.1,100,75.3,80.0,78.0
20160301023000,180.0,178.8,59.6,44,93.0,100,75.0,80.0,78.0
20160301024500,180.0,178.8,59.6,44,93.0,100,74.8,80.0,78.0
20160301030000,180.0,180.6,60.2,44,98.5,100,75.0,80.0,78.0
20160301031500,180.0,180.6,60.2,44,106.8,100,75.0,80.0,78.0
20160301033000,180.0,180.6,60.2,44,105.4,100,75.7,80.0,78.0
20160301034500,180.0,178.2,59.4,44,99.0,100,76.0,80.0,78.0
20160301040000,180.0,183.0,61.0,44,93.6,100,75.5,80.0,78.0
20160301041500,180.0,171.6,57.2,46,93.6,100,76.0,80.0,78.0
20160301043000,180.0,178.2,59.4,46,98.0,100,76.2,80.0,78.0
20160301044500,180.0,178.2,59.4,46,102.9,100,76.3,80.0,78.0
20160301050000,180.0,178.2,59.4,46,106.0,100,76.5,80.0,78.0
20160301051500,180.0,178.2,59.4,46,100.1,100,76.6,80.0,78.0
20160301053000,180.0,178.2,59.4,46,97.7,100,76.8,80.0,78.0
20160301054500,180.0,178.2,59.4,46,100.5,100,76.4,80.0,78.0
20160301060000,180.0,178.2,59.4,46,105.1,100,75.9,80.0,78.0
20160301061500,180.0,178.2,59.4,46,93.0,100,75.8,80.0,78.0
20160301063000,180.0,180.6,60.2,46,106.8,100,75.7,80.0,78.0
20160301064500,180.0,180.6,60.2,46,94.6,100,75.6,80.0,78.0
20160301070000,180.0,176.4,58.8,46,102.7,100,75.6,80.0,78.0
20160301071500,180.0,178.2,59.4,46,101.0,100,75.5,80.0,78.0
20160301073000,180.0,178.2,59.4,46,93.0,100,76.0,80.0,78.0
20160301074500,180.0,175.8,58.6,46,94.2,100,76.4,80.0,78.0
20160301080000,180.0,177.6,59.2,46,97.9,100,76.4,80.0,78.0
20160301081500,180.0,177.6,59.2,46,96.2,100,75.9,80.0,78.0
20160301083000,180.0,180.0,60.0,46,100.2,100,75.6,80.0,78.0
20160301084500,180.0,177.6,59.2,46,93.0,100,75.7,80.0,78.0
20160301090000,180.0,179.4,59.8,46,96.6,100,75.9,80.0,78.0
20160301091500,180.0,179.4,59.8,46,97.8,100,76.6,80.0,78.0
20160301093000,180.0,179.4,59.8,46,96.0,100,75.9,80.0,78.0
20160301094500,180.0,179.4,59.8,46,98.7,100,75.3,80.0,78.0
20160301100000,180.0,176.4,58.8,46,96.6,100,75.1,80.0,78.0
20160301101500,180.0,176.4,58.8,46,95.3,100,75.0,80.0,78.0
20160301103000,180.0,176.4,58.8,46,97.2,100,75.1,80.0,78.0
20160301104500,180.0,178.8,59.6,46,101.8,100,74.7,80.0,78.0
20160301110000,180.0,178.8,59.6,46,94.2,100,74.6,80.0,78.0
20160301111500,180.0,178.8,59.6,46,98.5,100,74.5,80.0,78.0
20160301113000,180.0,178.8,59.6,46,101.0,100,74.5,80.0,78.0
20160301114500,180.0,178.8,59.6,46,95.4,100,74.4,80.0,78.0
20160301120000,180.0,219.0,73.0,52,60.8,0,74.0,75.7,72.7
20160301121500,180.0,186.6,62.2,46,60.8,0,73.2,75.7,72.7
20160301123000,180.0,186.6,62.2,46,60.8,0,72.8,75.7,72.7
20160301124500,180.0,186.6,62.2,46,60.8,0,72.5,75.7,72.7
20160301130000,180.0,189.0,63.0,46,60.1,100,72.2,75.7,72.7
20160301131500,180.0,186.0,62.0,46,61.5,100,72.1,75.7,72.7
20160301133000,180.0,186.0,62.0,46,79.2,100,72.5,75.7,72.7
20160301134500,180.0,186.0,62.0,46,74.0,100,72.8,75.7,72.7
20160301140000,180.0,186.0,62.0,46,76.3,100,72.9,75.7,72.7
20160301141500,180.0,186.0,62.0,46,61.6,0,72.5,75.7,72.7
20160301143000,180.0,186.0,62.0,46,61.6,100,72.2,75.7,72.7
20160301144500,180.0,186.0,62.0,46,66.9,100,72.0,75.7,72.7
20160301150000,180.0,186.0,62.0,46,75.2,100,72.4,75.7,72.7
20160301151500,180.0,186.0,62.0,46,72.5,100,72.5,75.7,72.7
20160301153000,180.0,186.0,62.0,46,71.1,100,72.6,75.7,72.7
20160301154500,180.0,186.0,62.0,46,74.8,100,72.6,75.7,72.7
20160301160000,180.0,186.0,62.0,46,72.5,100,72.7,75.7,72.7
20160301161500,180.0,186.0,62.0,46,72.5,100,72.7,75.7,72.7
20160301163000,180.0,186.0,62.0,46,74.0,100,72.7,75.7,72.7
20160301164500,180.0,186.0,62.0,46,71.1,100,72.6,75.7,72.7
20160301170000,180.0,186.0,62.0,46,74.4,100,72.6,75.7,72.7
20160301171500,180.0,190.2,63.4,46,63.2,0,73.0,75.7,72.7
20160301173000,180.0,186.6,62.2,46,61.1,100,72.1,75.7,72.7
20160301174500,180.0,186.6,62.2,46,82.0,100,71.9,75.7,72.7
20160301180000,180.0,186.6,62.2,46,83.8,100,72.3,75.7,72.7
20160301181500,180.0,181.8,60.6,45,90.4,100,72.4,75.7,72.7
20160301183000,180.0,186.6,62.2,45,82.6,100,72.5,75.7,72.7
20160301184500,180.0,186.6,62.2,45,90.0,100,72.6,75.7,72.7
20160301190000,180.0,186.6,62.2,45,82.1,100,72.7,75.7,72.7
20160301191500,180.0,186.6,62.2,45,87.5,100,72.7,75.7,72.7
20160301193000,180.0,186.6,62.2,45,82.5,100,72.8,75.7,72.7
20160301194500,180.0,186.6,62.2,45,85.1,100,72.8,75.7,72.7
20160301200000,180.0,186.6,62.2,45,87.4,100,72.9,75.7,72.7
20160301201500,180.0,186.6,62.2,45,64.0,0,72.7,75.7,72.7
20160301203000,180.0,186.6,62.2,45,60.8,100,72.1,75.7,72.7
20160301204500,180.0,186.6,62.2,45,76.1,100,71.9,75.7,72.7
20160301210000,180.0,184.2,61.4,45,78.7,100,72.5,75.7,72.7
20160301211500,180.0,184.2,61.4,45,74.0,100,72.4,75.7,72.7
20160301213000,180.0,187.8,62.6,45,77.3,100,72.5,75.7,72.7
20160301214500,180.0,187.8,62.6,45,73.9,100,72.5,75.7,72.7
20160301220000,180.0,187.8,62.6,45,75.9,100,72.6,75.7,72.7
20160301221500,180.0,187.8,62.6,45,75.9,100,72.5,75.7,72.7
20160301223000,180.0,187.8,62.6,45,74.4,100,72.6,75.7,72.7
20160301224500,180.0,187.8,62.6,45,77.7,100,72.6,75.7,72.7
20160301230000,180.0,187.8,62.6,45,73.5,100,72.6,75.7,72.7
20160301231500,180.0,187.8,62.6,45,77.3,100,72.6,75.7,72.7
20160301233000,180.0,187.8,62.6,45,73.4,100,72.6,75.7,72.7
20160301234500,180.0,187.8,62.6,45,75.4,100,72.6,75.6,72.6
20160302000000,180.0,187.8,62.6,45,75.4,100,72.4,75.6,72.6
20160302001500,180.0,187.8,62.6,44,74.4,100,72.4,75.7,72.7
20160302003000,180.0,185.4,61.8,44,79.6,100,72.4,75.7,72.7
20160302004500,180.0,187.8,62.6,44,79.6,100,72.5,75.7,72.7
20160302010000,180.0,185.4,61.8,44,76.8,100,72.5,75.6,72.6
20160302011500,180.0,185.4,61.8,44,82.1,100,72.4,75.6,72.6
20160302013000,180.0,185.4,61.8,44,76.8,100,72.4,75.7,72.7
20160302014500,180.0,185.4,61.8,44,79.7,100,72.7,75.6,72.6
20160302020000,180.0,185.4,61.8,44,78.3,100,72.8,75.7,72.7
20160302021500,180.0,185.4,61.8,44,60.4,100,72.3,75.7,72.7
20160302023000,180.0,185.4,61.8,44,74.8,100,71.7,75.6,72.6
20160302024500,180.0,185.4,61.8,44,78.3,100,72.4,75.6,72.6
20160302030000,180.0,185.4,61.8,44,72.7,100,72.3,75.6,72.6
20160302031500,180.0,185.4,61.8,44,85.6,100,72.3,75.6,72.6
20160302033000,180.0,183.0,61.0,44,83.1,100,72.7,75.7,72.7
20160302034500,180.0,188.4,62.8,44,65.8,0,72.8,75.6,72.6
20160302040000,180.0,186.0,62.0,44,60.8,100,71.8,75.6,72.6
20160302041500,180.0,186.0,62.0,44,92.6,100,72.2,75.6,72.6
20160302043000,180.0,186.0,62.0,44,73.5,100,72.3,75.6,72.6
20160302044500,180.0,186.0,62.0,44,84.4,100,72.2,75.6,72.6
20160302050000,180.0,186.0,62.0,44,99.6,100,72.1,75.7,72.7
20160302051500,180.0,186.0,62.0,44,90.5,100,72.1,75.6,72.6
20160302053000,180.0,186.0,62.0,44,66.8,0,73.3,75.6,72.6
20160302054500,180.0,186.0,62.0,44,60.4,100,72.1,75.7,72.7
20160302060000,180.0,186.0,62.0,44,93.0,100,71.7,75.7,72.7
20160302061500,180.0,186.0,62.0,44,91.1,100,72.0,75.7,72.7
20160302063000,180.0,186.0,62.0,44,99.6,100,72.1,75.7,72.7
20160302064500,180.0,183.0,61.0,44,94.3,100,72.1,75.7,72.7
20160302070000,180.0,183.0,61.0,44,100.2,100,72.1,75.7,72.7
20160302071500,180.0,183.0,61.0,44,91.7,100,72.2,75.7,72.7
20160302073000,180.0,185.4,61.8,44,100.8,100,72.3,75.7,72.7
20160302074500,180.0,185.4,61.8,44,99.0,100,72.4,75.6,72.6
20160302080000,180.0,185.4,61.8,44,93.6,100,72.4,75.7,72.7
20160302081500,180.0,181.8,60.6,44,103.5,100,72.6,75.7,72.7
20160302083000,180.0,181.8,60.6,44,93.4,100,72.6,75.7,72.7
20160302084500,180.0,181.8,60.6,44,101.2,100,72.7,75.7,72.7
20160302090000,180.0,181.8,60.6,44,99.6,100,72.7,75.7,72.7
20160302091500,180.0,181.8,60.6,44,94.2,100,72.7,75.7,72.7
20160302093000,180.0,181.8,60.6,44,103.7,100,72.8,75.7,72.7
20160302094500,180.0,181.8,60.6,44,98.4,100,72.8,75.7,72.7
20160302100000,180.0,181.8,60.6,44,93.0,100,72.8,75.7,72.7
20160302101500,180.0,178.8,59.6,44,98.5,100,72.9,75.7,72.7
20160302103000,180.0,180.6,60.2,44,99.6,100,72.9,75.7,72.7
20160302104500,180.0,178.2,59.4,44,61.6,100,72.4,75.7,72.7
20160302110000,180.0,180.6,60.2,44,61.6,100,72.0,75.7,72.7
20160302111500,180.0,180.6,60.2,44,69.7,100,72.1,75.7,72.7
20160302113000,180.0,180.6,60.2,44,88.4,100,72.3,75.7,72.7
20160302114500,180.0,176.4,58.8,44,95.3,100,72.3,75.6,72.6
20160302120000,180.0,176.4,58.8,44,89.3,100,72.3,75.7,72.7
20160302121500,180.0,176.4,58.8,44,99.1,100,72.3,75.7,72.7
20160302123000,180.0,176.4,58.8,44,95.3,100,72.4,75.7,72.7
20160302124500,180.0,176.4,58.8,44,96.6,100,72.5,75.7,72.7
20160302130000,180.0,180.0,60.0,43,101.9,100,72.6,75.7,72.7
20160302131500,180.0,174.6,58.2,43,93.6,100,72.8,75.7,72.7
20160302133000,180.0,174.6,58.2,43,85.1,100,72.9,75.7,72.7
20160302134500,180.0,172.8,57.6,43,61.6,100,72.5,75.7,72.7
20160302140000,180.0,174.6,58.2,43,61.6,100,72.1,75.6,72.6
20160302141500,180.0,171.6,57.2,43,74.3,100,71.9,75.7,72.7
20160302143000,180.0,174.6,58.2,43,88.1,100,72.2,75.7,72.7
20160302144500,180.0,170.4,56.8,43,101.9,100,72.4,75.7,72.7
20160302150000,180.0,182.4,60.8,46,89.9,100,72.7,75.7,72.7
20160302151500,180.0,182.4,60.8,46,96.7,100,72.7,75.7,72.7
20160302153000,180.0,182.4,60.8,46,91.6,100,72.8,75.7,72.7
20160302154500,180.0,179.4,59.8,46,91.6,100,72.8,75.7,72.7
20160302160000,180.0,179.4,59.8,46,97.8,100,72.8,75.7,72.7
20160302161500,180.0,183.0,61.0,46,89.0,100,72.9,75.7,72.7
20160302163000,180.0,183.0,61.0,46,61.6,100,72.3,75.7,72.7
20160302164500,180.0,183.0,61.0,46,62.8,100,71.8,75.7,72.7
20160302170000,180.0,183.0,61.0,46,77.1,100,72.4,75.7,72.7
20160302171500,180.0,183.0,61.0,46,74.4,100,72.2,75.7,72.7
20160302173000,180.0,187.8,62.6,46,88.6,100,72.2,75.7,72.7
20160302174500,180.0,187.8,62.6,46,92.4,100,72.3,75.7,72.7
20160302180000,180.0,185.4,61.8,46,96.0,100,72.5,75.7,72.7
20160302181500,180.0,188.4,62.8,46,104.3,100,72.9,75.7,72.7
20160302183000,180.0,188.4,62.8,46,61.3,100,72.4,75.7,72.7
20160302184500,180.0,188.4,62.8,46,61.3,100,71.8,75.7,72.7
20160302190000,180.0,188.4,62.8,46,80.2,100,72.1,75.6,72.6
20160302191500,180.0,186.0,62.0,46,86.8,100,72.1,75.6,72.6
20160302193000,180.0,186.0,62.0,46,104.0,100,72.2,75.6,72.6
20160302194500,180.0,186.0,62.0,46,100.1,100,72.4,75.6,72.6
20160302200000,180.0,186.0,62.0,46,90.8,100,72.4,75.6,72.6
20160302201500,180.0,186.0,62.0,46,93.7,100,72.5,75.6,72.6
20160302203000,180.0,186.0,62.0,46,105.1,100,72.6,75.6,72.6
20160302204500,180.0,181.8,60.6,46,99.6,100,72.6,75.7,72.7
20160302210000,180.0,181.8,60.6,46,90.5,100,72.4,75.6,72.6
20160302211500,180.0,185.4,61.8,46,93.2,100,72.5,75.7,72.7
20160302213000,180.0,185.4,61.8,46,103.6,100,72.4,75.6,72.6
20160302214500,180.0,185.4,61.8,46,100.4,100,72.4,75.7,72.7
20160302220000,180.0,185.4,61.8,46,91.1,100,72.4,75.7,72.7
20160302221500,180.0,172.8,57.6,42,104.5,100,72.5,75.7,72.7
20160302223000,180.0,172.8,57.6,42,102.7,100,72.6,75.7,72.7
20160302224500,180.0,171.0,57.0,43,93.0,100,72.7,75.6,72.6
20160302230000,180.0,171.0,57.0,43,101.3,100,72.8,75.6,72.6
20160302231500,180.0,171.0,57.0,43,62.0,0,72.5,75.7,72.7
20160302233000,180.0,172.8,57.6,43,62.0,100,72.0,75.6,72.6
20160302234500,180.0,172.8,57.6,43,85.4,100,71.7,75.6,72.6
20160303000000,180.0,171.0,57.0,43,98.3,100,72.1,75.5,72.5
20160303001500,180.0,293.4,97.8,62,59.2,0,71.4,65.0,61.3
20160303003000,180.0,293.4,97.8,62,59.2,0,70.5,65.0,61.8
20160303004500,180.0,293.4,97.8,62,59.2,0,70.3,65.0,61.8
20160303010000,180.0,293.4,97.8,62,58.4,0,69.9,65.0,61.3
20160303011500,180.0,297.0,99.0,63,59.2,0,69.6,65.0,61.3
20160303013000,180.0,297.0,99.0,63,58.4,0,69.3,65.0,61.9
20160303014500,180.0,293.4,97.8,63,58.4,0,69.2,65.0,61.8
20160303020000,180.0,300.6,100.2,64,58.4,0,69.1,65.0,61.3
20160303021500,180.0,297.0,99.0,64,58.4,0,69.1,65.0,61.3
20160303023000,180.0,293.4,97.8,64,58.4,0,68.9,65.0,61.3
20160303024500,180.0,293.4,97.8,64,58.4,0,68.9,65.0,61.3
20160303030000,180.0,297.0,99.0,64,58.4,0,68.8,65.0,61.3
20160303031500,180.0,297.0,99.0,64,58.4,0,68.8,65.0,61.3
20160303033000,180.0,300.6,100.2,65,58.4,0,68.8,65.0,61.3
20160303034500,180.0,297.0,99.0,65,58.4,0,68.8,65.0,61.4
20160303040000,180.0,300.6,100.2,65,58.4,0,68.9,65.0,61.8
20160303041500,180.0,297.0,99.0,65,58.4,0,69.0,65.0,61.8
20160303043000,180.0,297.0,99.0,65,58.4,0,68.9,65.0,61.8
20160303044500,180.0,297.0,99.0,65,58.4,0,69.0,65.0,61.8
20160303050000,180.0,297.0,99.0,65,58.4,0,69.1,65.0,61.8
20160303051500,180.0,293.4,97.8,65,58.4,0,69.0,65.0,61.8
20160303053000,180.0,297.0,99.0,65,58.4,0,68.9,65.0,61.8
20160303054500,180.0,297.0,99.0,65,58.4,0,68.8,65.0,61.8
20160303060000,180.0,179.4,59.8,44,97.4,100,69.6,78.0,75.0
20160303061500,180.0,177.6,59.2,44,106.8,100,70.8,78.0,75.0
20160303063000,180.0,177.6,59.2,44,98.9,100,71.3,78.0,75.0
20160303064500,180.0,177.6,59.2,44,93.7,100,71.6,78.0,75.0
20160303070000,180.0,175.2,58.4,44,98.9,100,71.7,78.0,75.0
20160303071500,180.0,175.2,58.4,44,104.5,100,71.9,78.0,75.0
20160303073000,180.0,189.0,63.0,44,92.2,100,72.2,78.0,75.0
20160303074500,180.0,174.6,58.2,45,98.1,100,72.4,78.0,75.0
20160303080000,180.0,174.6,58.2,45,102.9,100,72.4,78.0,75.0
20160303081500,180.0,176.4,58.8,45,106.0,100,72.7,78.0,75.0
20160303083000,180.0,176.4,58.8,45,102.6,100,72.7,78.0,75.0
20160303084500,180.0,174.6,58.2,45,93.0,100,72.8,78.0,75.0
20160303090000,180.0,174.6,58.2,45,102.1,100,72.8,78.0,75.0
20160303091500,180.0,174.6,58.2,45,103.5,100,72.9,78.0,75.0
20160303093000,180.0,174.6,58.2,45,106.0,100,73.1,78.0,75.0
20160303094500,180.0,174.6,58.2,45,104.3,100,72.9,78.0,75.0
20160303100000,180.0,174.6,58.2,45,94.1,100,73.0,78.0,75.0
20160303101500,180.0,174.6,58.2,45,94.1,100,72.9,78.0,75.0
20160303103000,180.0,174.6,58.2,45,94.1,100,72.9,78.0,75.0
20160303104500,180.0,174.6,58.2,45,96.9,100,73.0,78.0,75.0
20160303110000,180.0,289.8,96.6,65,60.0,0,73.0,65.0,59.2
20160303111500,180.0,297.0,99.0,66,59.2,0,71.8,65.0,59.0
20160303113000,180.0,297.0,99.0,66,59.2,0,71.2,65.0,59.0
20160303114500,180.0,300.6,100.2,66,59.2,0,70.8,65.0,59.6
20160303120000,180.0,300.6,100.2,66,59.2,0,70.4,65.0,59.8
20160303121500,180.0,300.6,100.2,66,58.6,0,69.9,65.0,60.5
20160303123000,180.0,300.6,100.2,66,58.6,0,69.6,65.0,59.9
20160303124500,180.0,300.6,100.2,66,58.6,0,69.4,65.0,59.9
20160303130000,180.0,297.0,99.0,66,58.6,0,69.3,65.0,60.5
20160303131500,180.0,297.0,99.0,66,58.6,0,69.3,65.0,60.5
20160303133000,180.0,293.4,97.8,66,58.6,0,69.2,65.0,59.8
20160303134500,180.0,300.6,100.2,66,58.6,0,69.1,65.0,59.8
20160303140000,180.0,297.0,99.0,66,58.6,0,68.9,65.0,60.2
20160303141500,180.0,297.0,99.0,66,58.6,0,68.7,65.0,59.8
20160303143000,180.0,300.6,100.2,66,58.6,0,68.7,65.0,59.8
20160303144500,180.0,297.0,99.0,66,58.6,0,68.6,65.0,59.8
20160303150000,180.0,297.0,99.0,66,58.6,0,68.4,65.0,59.8
20160303151500,180.0,297.0,99.0,66,58.6,0,68.4,65.0,59.8
20160303153000,180.0,293.4,97.8,66,58.6,0,68.3,65.0,59.8
20160303154500,180.0,297.0,99.0,66,58.6,0,68.3,65.0,59.8
20160303160000,180.0,307.2,102.4,66,58.6,0,68.3,65.0,59.8
20160303161500,180.0,310.8,103.6,66,58.6,0,68.3,65.0,59.8
20160303163000,180.0,300.6,100.2,65,58.6,0,68.2,65.0,59.8
20160303164500,180.0,307.2,102.4,65,58.6,0,68.2,65.0,59.8
20160303170000,180.0,303.6,101.2,65,58.6,0,68.1,65.0,59.8
20160303171500,180.0,303.6,101.2,65,58.6,0,68.1,65.0,59.8
20160303173000,180.0,307.2,102.4,65,58.6,0,68.4,65.0,59.8
20160303174500,180.0,303.6,101.2,65,58.6,0,68.2,65.0,59.8
20160303180000,180.0,303.6,101.2,65,58.6,0,68.1,65.0,59.8
20160303181500,180.0,307.2,102.4,65,58.6,0,68.1,65.0,59.8
20160303183000,180.0,303.6,101.2,65,58.6,0,68.0,65.0,59.5
20160303184500,180.0,303.6,101.2,65,58.6,0,67.9,65.0,59.8
20160303190000,180.0,303.6,101.2,65,58.6,0,67.9,65.0,59.8
20160303191500,180.0,303.6,101.2,65,58.6,0,67.9,65.0,59.8
20160303193000,180.0,303.6,101.2,65,58.6,0,67.4,65.0,59.8
20160303194500,180.0,303.6,101.2,65,58.0,0,67.2,65.0,59.8
20160303200000,180.0,293.4,97.8,65,58.0,0,67.1,65.0,59.8
20160303201500,180.0,297.0,99.0,65,58.0,0,66.9,65.0,59.8
20160303203000,180.0,293.4,97.8,65,58.0,0,66.7,65.0,59.8
20160303204500,180.0,297.0,99.0,65,58.0,0,66.6,65.0,59.8
20160303210000,180.0,300.6,100.2,65,58.0,0,66.5,65.0,59.8
20160303211500,180.0,300.6,100.2,65,58.0,0,66.4,65.0,59.8
20160303213000,180.0,300.6,100.2,65,58.0,0,66.2,65.0,59.8
20160303214500,180.0,289.8,96.6,59,58.0,0,66.1,65.0,59.8
20160303220000,180.0,289.8,96.6,61,58.0,0,66.1,65.0,59.8
20160303221500,180.0,297.0,99.0,61,58.0,0,66.0,65.0,59.8
20160303223000,180.0,300.6,100.2,61,57.2,0,65.9,65.0,59.8
20160303224500,180.0,297.0,99.0,61,57.2,0,65.7,65.0,59.8
20160303230000,180.0,297.0,99.0,61,57.2,0,65.6,65.0,59.8
20160303231500,180.0,297.0,99.0,61,57.2,0,65.5,65.0,59.8
20160303233000,180.0,303.6,101.2,61,57.9,0,65.5,65.0,59.8
20160303234500,180.0,303.6,101.2,61,57.9,0,65.3,65.0,59.8
20160304000000,180.0,303.6,101.2,61,57.9,0,65.3,65.0,59.8
20160304001500,180.0,297.0,99.0,61,57.9,0,65.2,65.0,59.8
20160304003000,180.0,300.6,100.2,61,57.9,0,65.2,65.0,59.8
20160304004500,180.0,297.0,99.0,61,57.9,0,65.1,65.0,59.8
20160304010000,180.0,297.0,99.0,61,57.9,0,65.0,65.0,59.8
20160304011500,180.0,300.6,100.2,61,57.2,0,65.0,65.0,59.8
20160304013000,180.0,293.4,97.8,61,57.2,0,64.8,65.0,59.8
20160304014500,180.0,300.6,100.2,61,57.2,0,64.8,65.0,59.8
20160304020000,180.0,293.4,97.8,60,57.2,0,64.7,65.0,59.8
20160304021500,180.0,289.8,96.6,60,57.9,0,64.7,65.0,59.8
20160304023000,180.0,270.6,90.2,57,57.9,0,64.7,65.0,59.8
20160304024500,180.0,270.6,90.2,56,57.9,0,64.6,65.0,59.8
20160304030000,180.0,258.6,86.2,55,57.9,0,64.6,65.0,59.8
20160304031500,180.0,250.2,83.4,53,57.9,0,64.7,65.0,59.8
20160304033000,180.0,237.6,79.2,52,57.9,0,64.6,65.0,59.8
20160304034500,180.0,228.6,76.2,51,57.9,0,64.7,65.0,59.8
20160304040000,180.0,228.6,76.2,51,57.9,0,64.7,65.0,59.8
20160304041500,180.0,223.8,74.6,51,57.9,0,64.7,65.0,59.8
20160304043000,180.0,214.2,71.4,49,57.9,0,64.7,65.0,59.8
20160304044500,180.0,214.2,71.4,49,57.9,0,64.7,65.0,59.8
20160304050000,180.0,214.2,71.4,49,57.9,0,64.7,65.0,59.8
20160304051500,180.0,209.4,69.8,48,57.9,0,64.8,65.0,59.8
20160304053000,180.0,204.6,68.2,48,57.9,0,64.8,65.0,59.8
20160304054500,180.0,210.0,70.0,48,57.9,0,64.8,65.0,59.8
20160304060000,180.0,202.8,67.6,48,57.9,0,64.8,65.0,59.8
20160304061500,180.0,206.4,68.8,48,57.9,0,64.7,65.0,59.8
20160304063000,180.0,206.4,68.8,48,57.9,0,64.7,65.0,59.8
20160304064500,180.0,206.4,68.8,48,57.2,0,64.7,65.0,59.8
20160304070000,180.0,200.4,66.8,46,57.2,0,64.8,65.0,59.8
20160304071500,180.0,200.4,66.8,46,57.9,0,64.8,65.0,59.8
20160304073000,180.0,198.0,66.0,49,57.9,0,64.8,65.0,59.8
20160304074500,180.0,198.0,66.0,49,57.9,0,64.9,65.0,59.8
20160304080000,180.0,198.0,66.0,49,57.9,0,65.0,65.0,59.8
20160304081500,180.0,198.0,66.0,49,57.9,0,65.1,65.0,59.8
20160304083000,180.0,198.0,66.0,49,57.9,0,65.1,65.0,59.8
20160304084500,180.0,198.0,66.0,49,57.9,0,65.1,65.0,59.8
20160304090000,180.0,198.0,66.0,49,57.9,0,65.2,65.0,59.8
20160304091500,180.0,200.4,66.8,49,57.9,0,65.2,65.0,59.8
20160304093000,180.0,197.4,65.8,49,57.9,0,65.3,65.0,59.8
20160304094500,180.0,207.6,69.2,50,57.9,0,65.3,65.0,59.8
20160304100000,180.0,213.6,71.2,51,57.9,0,65.3,65.0,59.8
20160304101500,180.0,219.6,73.2,52,57.9,0,65.3,65.0,59.8
20160304103000,180.0,233.4,77.8,54,57.9,0,65.3,65.0,59.8
20160304104500,180.0,241.8,80.6,55,57.9,0,65.3,65.0,59.8
20160304110000,180.0,241.8,80.6,55,57.9,0,65.2,65.0,59.8
20160304111500,180.0,246.0,82.0,55,57.9,0,65.2,65.0,59.8
20160304113000,180.0,241.8,80.6,55,57.9,0,65.2,65.0,59.8
20160304114500,180.0,246.0,82.0,54,57.9,0,65.2,65.0,59.8
20160304120000,180.0,250.2,83.4,54,57.9,0,65.2,65.0,59.8
20160304121500,180.0,241.8,80.6,54,57.9,0,65.2,65.0,59.8
20160304123000,180.0,246.0,82.0,54,57.9,0,65.2,65.0,59.8
20160304124500,180.0,246.0,82.0,54,57.9,0,65.2,65.0,59.8
20160304130000,180.0,246.0,82.0,54,57.9,0,65.2,65.0,59.8
20160304131500,180.0,246.0,82.0,54,57.9,0,65.3,65.0,59.8
20160304133000,180.0,250.2,83.4,54,57.9,0,65.3,65.0,59.9
20160304134500,180.0,254.4,84.8,56,57.9,0,65.3,65.0,59.9
20160304140000,180.0,258.6,86.2,59,57.9,0,65.3,65.0,59.9
20160304141500,180.0,262.8,87.6,60,57.9,0,65.3,65.0,59.9
20160304143000,180.0,270.6,90.2,61,57.9,0,65.3,65.0,59.9
20160304144500,180.0,274.2,91.4,61,57.9,0,65.3,65.0,59.9
20160304150000,180.0,289.8,96.6,64,57.9,0,65.3,65.0,59.9
20160304151500,180.0,293.4,97.8,65,57.9,0,65.2,65.0,59.9
20160304153000,180.0,293.4,97.8,65,57.9,0,65.2,65.0,59.9
20160304154500,180.0,300.6,100.2,65,57.9,0,65.2,65.0,59.9
20160304160000,180.0,297.0,99.0,65,57.9,0,65.2,65.0,59.9
20160304161500,180.0,297.0,99.0,65,57.9,0,65.2,65.0,59.9
20160304163000,180.0,300.6,100.2,63,57.9,0,65.1,65.0,59.9
20160304164500,180.0,300.6,100.2,63,57.9,0,65.1,65.0,59.9
20160304170000,180.0,300.6,100.2,63,57.9,0,65.1,65.0,59.9
20160304171500,180.0,297.0,99.0,62,57.9,0,65.1,65.0,59.9
20160304173000,180.0,297.0,99.0,62,57.2,0,65.1,65.0,59.9
20160304174500,180.0,297.0,99.0,62,57.2,0,65.1,65.0,59.9
20160304180000,180.0,300.6,100.2,62,57.2,0,65.0,65.0,59.9
20160304181500,180.0,300.6,100.2,62,57.2,0,65.0,65.0,59.9
20160304183000,180.0,297.0,99.0,62,57.2,0,65.0,65.0,59.9
20160304184500,180.0,297.0,99.0,62,57.2,0,64.9,65.0,59.9
20160304190000,180.0,297.0,99.0,62,57.2,0,64.8,65.0,59.9
20160304191500,180.0,286.2,95.4,62,57.2,0,64.8,65.0,59.9
20160304193000,180.0,286.2,95.4,62,57.2,0,64.8,65.0,59.9
20160304194500,180.0,282.6,94.2,62,57.2,0,64.7,65.0,59.9
20160304200000,180.0,289.8,96.6,63,57.2,0,64.7,65.0,59.9
20160304201500,180.0,266.4,88.8,59,56.6,0,64.6,65.0,59.9
20160304203000,180.0,262.8,87.6,58,56.6,0,64.6,65.0,59.9
20160304204500,180.0,241.8,80.6,55,56.6,0,64.6,65.0,59.9
20160304210000,180.0,237.6,79.2,53,56.6,0,64.6,65.0,59.9
20160304211500,180.0,219.0,73.0,50,56.6,0,64.7,65.0,59.9
20160304213000,180.0,219.0,73.0,50,56.6,0,64.7,65.0,59.9
20160304214500,180.0,214.2,71.4,50,56.6,0,64.7,65.0,59.9
20160304220000,180.0,209.4,69.8,49,56.6,0,64.7,65.0,59.9
20160304221500,180.0,209.4,69.8,49,56.6,0,64.7,65.0,59.9
20160304223000,180.0,214.2,71.4,49,56.6,0,64.7,65.0,59.9
20160304224500,180.0,209.4,69.8,48,56.6,0,64.7,65.0,59.9
20160304230000,180.0,209.4,69.8,48,56.6,0,64.7,65.0,59.9
20160304231500,180.0,209.4,69.8,47,56.6,0,64.7,65.0,59.9
20160304233000,180.0,198.6,66.2,46,56.6,0,64.7,65.0,59.9
20160304234500,180.0,198.6,66.2,46,56.6,0,64.7,65.0,59.9
20160305000000,180.0,195.0,65.0,45,56.6,0,64.7,65.0,59.9
20160305001500,180.0,195.0,65.0,45,56.6,0,64.7,65.0,59.9
20160305003000,180.0,191.4,63.8,45,56.6,0,64.8,65.0,59.9
20160305004500,180.0,191.4,63.8,45,56.6,0,64.8,65.0,59.9
20160305010000,180.0,186.0,62.0,44,56.6,0,64.7,65.0,59.9
20160305011500,180.0,186.0,62.0,44,56.6,0,64.7,65.0,59.9
20160305013000,180.0,186.0,62.0,44,56.6,0,64.7,65.0,59.9
20160305014500,180.0,189.0,63.0,44,56.6,0,64.7,65.0,59.9
20160305020000,180.0,186.6,62.2,44,56.6,0,64.6,65.0,59.9
20160305021500,180.0,186.6,62.2,44,56.6,0,64.6,65.0,59.9
20160305023000,180.0,186.6,62.2,44,56.6,0,64.6,65.0,59.9
20160305024500,180.0,186.6,62.2,44,56.6,0,64.6,65.0,59.9
20160305030000,180.0,186.6,62.2,44,56.6,0,64.5,65.0,59.9
20160305031500,180.0,186.6,62.2,44,56.6,0,64.5,65.0,59.9
20160305033000,180.0,189.0,63.0,44,56.6,0,64.4,65.0,59.9
20160305034500,180.0,184.8,61.6,44,56.6,0,64.4,65.0,59.9
20160305040000,180.0,182.4,60.8,44,56.6,0,64.4,65.0,59.9
20160305041500,180.0,182.4,60.8,44,56.6,0,64.4,65.0,59.9
20160305043000,180.0,182.4,60.8,44,56.6,0,64.4,65.0,59.9
20160305044500,180.0,180.0,60.0,44,56.6,0,64.3,65.0,59.9
20160305050000,180.0,180.0,60.0,44,56.6,0,64.3,65.0,59.9
20160305051500,180.0,186.6,62.2,44,56.0,0,64.3,65.0,59.9
20160305053000,180.0,186.6,62.2,44,56.0,0,64.2,65.0,59.9
20160305054500,180.0,189.0,63.0,44,56.0,0,64.2,65.0,59.9
20160305060000,180.0,189.0,63.0,44,56.0,0,64.2,65.0,59.9
20160305061500,180.0,189.0,63.0,44,56.0,0,64.1,65.0,59.9
20160305063000,180.0,186.6,62.2,44,56.0,0,64.1,65.0,59.9
20160305064500,180.0,189.0,63.0,44,56.0,0,64.1,65.0,59.9
20160305070000,180.0,189.0,63.0,44,56.0,0,64.1,65.0,59.9
20160305071500,180.0,185.4,61.8,43,56.0,0,64.0,65.0,59.9
20160305073000,180.0,185.4,61.8,43,56.0,0,64.1,65.0,59.9
20160305074500,180.0,185.4,61.8,43,56.0,0,64.1,65.0,59.9
20160305080000,180.0,185.4,61.8,43,57.1,0,64.2,65.0,59.9
20160305081500,180.0,185.4,61.8,43,57.1,0,64.3,65.0,59.9
20160305083000,180.0,181.2,60.4,43,57.1,0,64.3,65.0,59.9
20160305084500,180.0,172.8,57.6,42,57.1,0,64.4,65.0,59.9
20160305090000,180.0,172.8,57.6,42,57.1,0,64.5,65.0,59.9
20160305091500,180.0,182.4,60.8,45,57.1,0,64.6,65.0,59.9
20160305093000,180.0,185.4,61.8,45,57.1,0,64.7,65.0,59.9
20160305094500,180.0,185.4,61.8,45,57.1,0,64.7,65.0,59.9
20160305100000,180.0,188.4,62.8,45,57.1,0,64.8,65.0,59.9
20160305101500,180.0,188.4,62.8,45,57.1,0,64.8,65.0,59.9
20160305103000,180.0,188.4,62.8,45,57.1,0,65.0,65.0,59.9
20160305104500,180.0,190.8,63.6,45,57.1,0,65.0,65.0,59.9
20160305110000,180.0,180.0,60.0,45,57.1,0,65.0,65.0,59.9
20160305111500,180.0,178.2,59.4,45,57.1,0,65.1,65.0,59.9
20160305113000,180.0,178.2,59.4,45,57.1,0,65.1,65.0,59.9
20160305114500,180.0,180.6,60.2,45,57.1,0,65.1,65.0,59.9
20160305120000,180.0,180.6,60.2,45,57.9,0,65.2,65.0,59.9
20160305121500,180.0,190.8,63.6,47,57.9,0,65.3,65.0,59.9
20160305123000,180.0,188.4,62.8,47,57.9,0,65.3,65.0,59.9
20160305124500,180.0,196.8,65.6,48,57.9,0,65.3,65.0,59.9
20160305130000,180.0,210.0,70.0,50,57.9,0,65.3,65.0,59.9
20160305131500,180.0,221.4,73.8,51,57.9,0,65.4,65.0,59.9
20160305133000,180.0,241.8,80.6,54,57.9,0,65.4,65.0,59.9
20160305134500,180.0,250.2,83.4,55,57.9,0,65.3,65.0,59.9
20160305140000,180.0,258.6,86.2,55,57.9,0,65.3,65.0,59.9
20160305141500,180.0,254.4,84.8,56,57.2,0,65.3,65.0,59.9
20160305143000,180.0,258.6,86.2,56,57.2,0,65.2,65.0,59.9
20160305144500,180.0,258.6,86.2,56,57.2,0,65.3,65.0,59.9
20160305150000,180.0,262.8,87.6,57,57.2,0,65.3,65.0,59.9
20160305151500,180.0,270.6,90.2,58,57.2,0,65.3,65.0,59.9
20160305153000,180.0,274.2,91.4,59,57.2,0,65.2,65.0,59.9
20160305154500,180.0,270.6,90.2,59,57.2,0,65.2,65.0,59.9
20160305160000,180.0,266.4,88.8,60,57.2,0,65.2,65.0,59.9
20160305161500,180.0,262.8,87.6,60,57.9,0,65.2,65.0,59.9
20160305163000,180.0,274.2,91.4,61,57.2,0,65.3,65.0,59.9
20160305164500,180.0,279.0,93.0,61,57.2,0,65.2,65.0,59.9
20160305170000,180.0,274.2,91.4,60,57.2,0,65.2,65.0,59.9
20160305171500,180.0,270.6,90.2,60,57.2,0,65.2,65.0,59.9
20160305173000,180.0,270.6,90.2,60,57.2,0,65.2,65.0,59.9
20160305174500,180.0,274.2,91.4,60,57.2,0,65.1,65.0,59.9
20160305180000,180.0,274.2,91.4,59,57.2,0,65.1,65.0,59.9
20160305181500,180.0,270.6,90.2,59,57.2,0,65.0,65.0,59.9
20160305183000,180.0,270.6,90.2,59,57.2,0,65.0,65.0,59.7
20160305184500,180.0,270.6,90.2,59,57.2,0,64.9,65.0,59.8
20160305190000,180.0,270.6,90.2,59,57.2,0,64.8,65.0,59.8
20160305191500,180.0,266.4,88.8,59,57.2,0,64.8,65.0,59.8
20160305193000,180.0,270.6,90.2,59,57.2,0,64.8,65.0,59.8
20160305194500,180.0,270.6,90.2,59,56.4,0,64.7,65.0,59.8
20160305200000,180.0,262.8,87.6,60,56.4,0,64.7,65.0,59.8
20160305201500,180.0,258.6,86.2,58,56.4,0,64.7,65.0,59.8
20160305203000,180.0,254.4,84.8,57,56.4,0,64.7,65.0,59.8
20160305204500,180.0,246.0,82.0,56,56.4,0,64.7,65.0,59.8
20160305210000,180.0,237.6,79.2,54,56.4,0,64.7,65.0,59.8
20160305211500,180.0,228.6,76.2,53,56.4,0,64.7,65.0,59.8
20160305213000,180.0,223.8,74.6,51,56.4,0,64.7,65.0,59.8
20160305214500,180.0,214.2,71.4,50,56.4,0,64.7,65.0,59.8
20160305220000,180.0,214.2,71.4,49,56.4,0,64.7,65.0,59.8
20160305221500,180.0,204.6,68.2,48,56.4,0,64.7,65.0,59.8
20160305223000,180.0,198.0,66.0,47,56.4,0,64.7,65.0,59.8
20160305224500,180.0,198.0,66.0,46,56.4,0,64.8,65.0,59.8
20160305230000,180.0,198.0,66.0,46,56.4,0,64.8,65.0,59.8
20160305231500,180.0,198.0,66.0,46,56.4,0,64.8,65.0,59.8
20160305233000,180.0,194.4,64.8,45,56.4,0,64.8,65.0,59.8
20160305234500,180.0,194.4,64.8,45,56.4,0,64.8,65.0,59.8
20160306000000,180.0,194.4,64.8,45,56.4,0,64.8,65.0,59.8
20160306001500,180.0,194.4,64.8,45,56.4,0,64.8,65.0,59.8
20160306003000,180.0,194.4,64.8,45,56.4,0,64.8,65.0,59.8
20160306004500,180.0,194.4,64.8,45,56.4,0,64.7,65.0,59.8
20160306010000,180.0,188.4,62.8,44,56.4,0,64.7,65.0,59.8
20160306011500,180.0,188.4,62.8,44,56.4,0,64.7,65.0,59.8
20160306013000,180.0,188.4,62.8,44,56.4,0,64.7,65.0,59.8
20160306014500,180.0,188.4,62.8,44,56.4,0,64.7,65.0,59.8
20160306020000,180.0,181.2,60.4,44,56.4,0,64.7,65.0,59.8
20160306021500,180.0,187.8,62.6,44,56.4,0,64.7,65.0,59.7
20160306023000,180.0,187.8,62.6,44,56.4,0,64.6,65.0,59.8
20160306024500,180.0,187.8,62.6,44,56.4,0,64.6,65.0,59.8
20160306030000,180.0,184.8,61.6,44,56.4,0,64.6,65.0,59.8
20160306031500,180.0,184.8,61.6,44,56.4,0,64.6,65.0,59.8
20160306033000,180.0,182.4,60.8,44,56.4,0,64.6,65.0,59.8
20160306034500,180.0,184.8,61.6,44,56.4,0,64.6,65.0,59.8
20160306040000,180.0,187.2,62.4,44,56.4,0,64.6,65.0,59.8
20160306041500,180.0,187.2,62.4,44,56.4,0,64.5,65.0,59.8
20160306043000,180.0,187.2,62.4,44,56.4,0,64.5,65.0,59.8
20160306044500,180.0,184.2,61.4,44,56.4,0,64.4,65.0,59.8
20160306050000,180.0,184.2,61.4,44,56.4,0,64.4,65.0,59.8
20160306051500,180.0,184.2,61.4,44,56.4,0,64.4,65.0,59.8
20160306053000,180.0,184.2,61.4,44,56.4,0,64.4,65.0,59.8
20160306054500,180.0,184.2,61.4,44,56.4,0,64.4,65.0,59.8
20160306060000,180.0,184.2,61.4,44,56.4,0,64.3,65.0,59.8
20160306061500,180.0,184.2,61.4,44,56.4,0,64.3,65.0,59.8
20160306063000,180.0,184.2,61.4,44,56.4,0,64.3,65.0,59.8
20160306064500,180.0,184.2,61.4,44,56.4,0,64.3,65.0,59.8
20160306070000,180.0,184.2,61.4,44,56.4,0,64.3,65.0,59.8
20160306071500,180.0,184.2,61.4,44,56.4,0,64.3,65.0,59.8
20160306073000,180.0,178.8,59.6,46,56.4,0,64.3,65.0,59.8
20160306074500,180.0,178.8,59.6,46,56.4,0,64.3,65.0,59.8
20160306080000,180.0,178.8,59.6,46,56.4,0,64.4,65.0,59.8
20160306081500,180.0,176.4,58.8,46,56.4,0,64.5,65.0,59.8
20160306083000,180.0,178.2,59.4,46,56.4,0,64.6,65.0,59.8
20160306084500,180.0,180.0,60.0,46,57.1,0,64.7,65.0,59.8
20160306090000,180.0,180.0,60.0,46,57.1,0,64.8,65.0,59.8
20160306091500,180.0,177.6,59.2,46,57.1,0,64.9,65.0,59.8
20160306093000,180.0,179.4,59.8,46,57.1,0,65.0,65.0,59.8
20160306094500,180.0,181.8,60.6,46,57.1,0,65.0,65.0,59.8
20160306100000,180.0,186.0,62.0,44,57.1,0,65.0,65.0,59.8
20160306101500,180.0,180.6,60.2,44,57.1,0,65.1,65.0,59.8
20160306103000,180.0,184.2,61.4,44,57.1,0,65.1,65.0,59.8
20160306104500,180.0,180.6,60.2,44,57.1,0,65.1,65.0,59.8
20160306110000,180.0,180.6,60.2,44,57.1,0,65.1,65.0,59.8
20160306111500,180.0,184.2,61.4,44,105.8,100,66.6,80.0,78.0
20160306113000,180.0,180.6,60.2,44,93.1,100,67.8,80.0,78.0
20160306114500,180.0,180.6,60.2,44,94.4,100,68.6,80.0,78.0
20160306120000,180.0,175.2,58.4,44,104.4,100,69.2,80.0,78.0
20160306121500,180.0,180.6,60.2,43,100.2,100,69.7,80.0,78.0
20160306123000,180.0,180.6,60.2,43,93.6,100,70.2,80.0,78.0
20160306124500,180.0,175.8,58.6,43,97.8,100,70.5,80.0,78.0
20160306130000,180.0,175.8,58.6,43,106.0,100,70.8,80.0,78.0
20160306131500,180.0,178.8,59.6,43,99.2,100,71.1,80.0,78.0
20160306133000,180.0,178.8,59.6,43,93.6,100,71.4,80.0,78.0
20160306134500,180.0,175.8,58.6,43,98.5,100,71.7,80.0,78.0
20160306140000,180.0,178.8,59.6,43,106.0,100,72.0,80.0,78.0
20160306141500,180.0,178.8,59.6,43,104.4,100,72.2,80.0,78.0
20160306143000,180.0,178.8,59.6,43,102.1,100,72.4,80.0,78.0
20160306144500,180.0,178.8,59.6,43,99.8,100,72.6,80.0,78.0
20160306150000,180.0,176.4,58.8,43,99.8,100,72.7,80.0,78.0
20160306151500,180.0,176.4,58.8,43,101.6,100,72.8,80.0,78.0
20160306153000,180.0,176.4,58.8,43,98.0,100,72.9,80.0,78.0
20160306154500,180.0,170.4,56.8,43,95.5,100,73.1,80.0,78.0
20160306160000,180.0,170.4,56.8,43,95.5,100,73.2,80.0,78.0
20160306161500,180.0,168.6,56.2,43,105.0,100,73.3,80.0,78.0
20160306163000,180.0,171.0,57.0,43,102.8,100,73.4,80.0,78.0
20160306164500,180.0,171.0,57.0,43,96.0,100,73.5,80.0,78.0
20160306170000,180.0,171.0,57.0,43,94.6,100,73.6,80.0,78.0
20160306171500,180.0,171.0,57.0,43,103.4,100,73.7,80.0,78.0
20160306173000,180.0,171.0,57.0,43,103.4,100,73.7,80.0,78.0
20160306174500,180.0,172.8,57.6,43,97.9,100,73.8,80.0,78.0
20160306180000,180.0,172.8,57.6,43,95.4,100,73.8,80.0,78.0
20160306181500,180.0,183.0,61.0,43,93.6,100,73.8,80.0,78.0
20160306183000,180.0,186.6,62.2,43,95.5,100,73.8,80.0,78.0
20160306184500,180.0,186.6,62.2,43,103.6,100,73.9,80.0,78.0
20160306190000,180.0,181.8,60.6,43,103.6,100,73.9,80.0,78.0
20160306191500,180.0,174.6,58.2,43,100.8,100,73.8,80.0,78.0
20160306193000,180.0,171.0,57.0,43,96.2,100,73.8,80.0,78.0
20160306194500,180.0,172.8,57.6,43,96.2,100,73.9,80.0,78.0
20160306200000,180.0,172.8,57.6,43,93.5,100,73.9,80.0,78.0
20160306201500,180.0,172.8,57.6,43,97.0,100,73.9,80.0,78.0
20160306203000,180.0,172.8,57.6,43,98.5,100,73.9,80.0,78.0
20160306204500,180.0,171.0,57.0,43,107.7,100,73.9,80.0,78.0
20160306210000,180.0,173.4,57.8,43,106.0,100,74.0,80.0,78.0
20160306211500,180.0,178.8,59.6,43,94.7,100,74.0,80.0,78.0
20160306213000,180.0,184.8,61.6,43,95.8,100,74.0,80.0,78.0
20160306214500,180.0,182.4,60.8,43,106.0,100,74.1,80.0,78.0
20160306220000,180.0,182.4,60.8,43,97.0,100,74.1,80.0,78.0
20160306221500,180.0,182.4,60.8,43,94.2,100,74.1,80.0,78.0
20160306223000,180.0,186.0,62.0,43,100.9,100,74.1,80.0,78.0
20160306224500,180.0,181.2,60.4,43,104.3,100,74.1,80.0,78.0
20160306230000,180.0,181.2,60.4,43,92.4,100,74.1,80.0,78.0
20160306231500,180.0,186.6,62.2,43,101.3,100,74.2,80.0,78.0
20160306233000,180.0,186.6,62.2,43,105.2,100,74.3,80.0,78.0
20160306234500,180.0,183.0,61.0,43,100.2,100,74.3,80.0,78.0
20160307000000,180.0,183.0,61.0,43,94.2,100,74.4,80.0,78.0
20160307001500,180.0,180.6,60.2,43,107.4,100,74.5,80.0,78.0
20160307003000,180.0,176.4,58.8,45,98.9,100,74.3,80.0,78.0
20160307004500,180.0,176.4,58.8,45,97.4,100,74.2,80.0,78.0
20160307010000,180.0,174.6,58.2,45,106.8,100,74.2,80.0,78.0
20160307011500,180.0,176.4,58.8,45,93.8,100,74.1,80.0,78.0
20160307013000,180.0,176.4,58.8,45,96.9,100,74.1,80.0,78.0
20160307014500,180.0,173.4,57.8,45,106.8,100,74.0,80.0,78.0
20160307020000,180.0,175.2,58.4,45,95.6,100,74.0,80.0,78.0
20160307021500,180.0,175.2,58.4,45,97.3,100,74.0,80.0,78.0
20160307023000,180.0,178.2,59.4,45,106.0,100,73.9,80.0,78.0
20160307024500,180.0,178.2,59.4,45,92.7,100,73.9,80.0,78.0
20160307030000,180.0,178.2,59.4,45,106.2,100,73.8,80.0,78.0
20160307031500,180.0,178.2,59.4,45,102.7,100,73.8,80.0,78.0
20160307033000,180.0,178.2,59.4,45,94.5,100,73.8,80.0,78.0
20160307034500,180.0,178.2,59.4,45,106.7,100,73.8,80.0,78.0
20160307040000,180.0,178.2,59.4,45,95.8,100,73.8,80.0,78.0
20160307041500,180.0,178.2,59.4,45,98.5,100,73.8,80.0,78.0
20160307043000,180.0,178.2,59.4,45,106.0,100,73.8,80.0,78.0
20160307044500,180.0,178.2,59.4,45,93.0,100,73.7,80.0,78.0
20160307050000,180.0,178.2,59.4,45,100.3,100,73.8,80.0,78.0
20160307051500,180.0,175.8,58.6,45,106.8,100,73.7,80.0,78.0
20160307053000,180.0,178.8,59.6,45,95.2,100,73.8,80.0,78.0
20160307054500,180.0,174.6,58.2,45,103.1,100,73.8,80.0,78.0
20160307060000,180.0,174.6,58.2,45,103.1,100,73.7,80.0,78.0
20160307061500,180.0,174.6,58.2,45,97.0,100,73.7,80.0,78.0
20160307063000,180.0,174.6,58.2,45,104.3,100,73.7,80.0,78.0
20160307064500,180.0,184.2,61.4,45,93.1,100,73.6,80.0,78.0
20160307070000,180.0,181.8,60.6,44,106.0,100,73.8,80.0,78.0
20160307071500,180.0,181.8,60.6,44,95.9,100,73.9,80.0,78.0
20160307073000,180.0,181.8,60.6,44,94.6,100,74.0,80.0,78.0
20160307074500,180.0,181.8,60.6,44,105.2,100,74.1,80.0,78.0
20160307080000,180.0,181.8,60.6,44,91.9,100,74.1,80.0,78.0
20160307081500,180.0,179.4,59.8,44,103.9,100,74.1,80.0,78.0
20160307083000,180.0,172.8,57.6,44,103.9,100,74.2,80.0,78.0
20160307084500,180.0,172.8,57.6,44,93.6,100,74.2,80.0,78.0
20160307090000,180.0,172.8,57.6,45,98.9,100,74.3,80.0,78.0
20160307091500,180.0,178.2,59.4,45,106.8,100,74.4,80.0,78.0
20160307093000,180.0,175.8,58.6,45,98.9,100,74.5,80.0,78.0
20160307094500,180.0,180.6,60.2,45,94.6,100,74.5,80.0,78.0
20160307100000,180.0,175.8,58.6,45,106.2,100,74.5,80.0,78.0
20160307101500,180.0,179.4,59.8,45,101.9,100,74.5,80.0,78.0
20160307103000,180.0,176.4,58.8,45,93.7,100,74.6,80.0,78.0
20160307104500,180.0,176.4,58.8,45,93.7,100,74.6,80.0,78.0
20160307110000,180.0,174.6,58.2,45,98.5,100,74.7,80.0,78.0
20160307111500,180.0,176.4,58.8,45,101.4,100,74.7,80.0,78.0
20160307113000,180.0,176.4,58.8,45,105.1,100,75.2,80.0,78.0
20160307114500,180.0,176.4,58.8,45,99.6,100,75.9,80.0,78.0
20160307120000,180.0,176.4,58.8,45,93.0,100,76.2,80.0,78.0
20160307121500,180.0,176.4,58.8,45,94.8,100,76.5,80.0,78.0
20160307123000,180.0,181.2,60.4,45,94.8,100,76.8,80.0,78.0
20160307124500,180.0,185.4,61.8,45,96.7,100,77.0,80.0,78.0
20160307130000,180.0,183.0,61.0,45,100.3,100,77.3,80.0,78.0
20160307131500,180.0,183.0,61.0,45,101.9,100,77.4,80.0,78.0
20160307133000,180.0,183.0,61.0,45,105.1,100,77.5,80.0,78.0
20160307134500,180.0,183.0,61.0,45,99.6,100,77.7,80.0,78.0
20160307140000,180.0,183.0,61.0,45,92.5,100,77.8,80.0,78.0
20160307141500,180.0,183.0,61.0,45,99.7,100,77.9,80.0,78.0
20160307143000,180.0,175.8,58.6,45,102.9,100,77.9,80.0,78.0
20160307144500,180.0,181.8,60.6,45,94.2,100,77.9,80.0,78.0
20160307150000,180.0,179.4,59.8,45,95.9,100,77.9,80.0,78.0
20160307151500,180.0,177.6,59.2,45,98.7,100,78.0,80.0,78.0
20160307153000,180.0,180.6,60.2,45,62.0,100,76.8,80.0,78.0
20160307154500,180.0,180.6,60.2,45,93.8,100,76.9,80.0,78.0
20160307160000,180.0,175.8,58.6,45,98.1,100,77.1,80.0,78.0
20160307161500,180.0,178.2,59.4,45,104.3,100,76.9,80.0,78.0
20160307163000,180.0,176.4,58.8,45,99.8,100,76.8,80.0,78.0
20160307164500,180.0,180.0,60.0,45,95.4,100,76.8,80.0,78.0
20160307170000,180.0,185.4,61.8,45,97.2,100,76.7,80.0,78.0
20160307171500,180.0,185.4,61.8,45,105.1,100,76.7,80.0,78.0
20160307173000,180.0,185.4,61.8,45,101.1,100,76.6,80.0,78.0
20160307174500,180.0,185.4,61.8,45,93.1,100,76.6,80.0,78.0
20160307180000,180.0,185.4,61.8,45,93.1,100,76.7,80.0,78.0
20160307181500,180.0,185.4,61.8,45,95.9,100,76.6,80.0,78.0
20160307183000,180.0,185.4,61.8,45,106.0,100,76.6,80.0,78.0
20160307184500,180.0,185.4,61.8,45,102.0,100,76.6,80.0,78.0
20160307190000,180.0,185.4,61.8,45,92.2,100,76.6,80.0,78.0
20160307191500,180.0,185.4,61.8,45,94.1,100,76.6,80.0,78.0
20160307193000,180.0,185.4,61.8,45,100.4,100,76.6,80.0,78.0
20160307194500,180.0,185.4,61.8,45,105.1,100,76.6,80.0,78.0
20160307200000,180.0,176.4,58.8,45,98.9,100,76.6,80.0,78.0
20160307201500,180.0,174.6,58.2,45,93.0,100,76.6,80.0,78.0
20160307203000,180.0,177.6,59.2,45,94.8,100,76.6,80.0,78.0
20160307204500,180.0,177.6,59.2,45,100.5,100,76.6,80.0,78.0
20160307210000,180.0,177.6,59.2,45,104.5,100,76.5,80.0,78.0
20160307211500,180.0,175.2,58.4,45,104.5,100,76.5,80.0,78.0
20160307213000,180.0,175.2,58.4,45,106.7,100,76.5,80.0,78.0
20160307214500,180.0,175.2,58.4,45,94.9,100,76.5,80.0,78.0
20160307220000,180.0,175.2,58.4,45,98.3,100,76.5,80.0,78.0
20160307221500,180.0,175.2,58.4,45,107.6,100,76.4,80.0,78.0
20160307223000,180.0,173.4,57.8,45,98.7,100,76.4,80.0,78.0
20160307224500,180.0,178.8,59.6,45,94.2,100,76.4,80.0,78.0
20160307230000,180.0,178.8,59.6,45,105.0,100,76.4,80.0,78.0
20160307231500,180.0,180.6,60.2,45,105.0,100,76.4,80.0,78.0
20160307233000,180.0,180.6,60.2,45,100.2,100,76.4,80.0,78.0
20160307234500,180.0,180.6,60.2,45,94.0,100,76.4,80.0,78.0
20160308000000,180.0,187.2,62.4,45,94.0,100,76.4,80.0,78.0
20160308001500,180.0,187.2,62.4,45,101.9,100,76.4,80.0,78.0
20160308003000,180.0,183.0,61.0,45,104.3,100,76.4,80.0,78.0
20160308004500,180.0,183.0,61.0,45,93.1,100,76.4,80.0,78.0
20160308010000,180.0,183.0,61.0,45,100.4,100,76.4,80.0,78.0
20160308011500,180.0,183.0,61.0,45,104.3,100,76.4,80.0,78.0
20160308013000,180.0,183.0,61.0,45,92.4,100,76.4,80.0,78.0
20160308014500,180.0,183.0,61.0,45,94.0,100,76.4,80.0,78.0
20160308020000,180.0,183.0,61.0,45,97.3,100,76.4,80.0,78.0
20160308021500,180.0,176.4,58.8,45,102.8,100,76.4,80.0,78.0
20160308023000,180.0,182.4,60.8,45,102.8,100,76.4,80.0,78.0
20160308024500,180.0,182.4,60.8,45,92.4,100,76.4,80.0,78.0
20160308030000,180.0,186.6,62.2,45,96.8,100,76.4,80.0,78.0
20160308031500,180.0,186.6,62.2,45,106.0,100,76.4,80.0,78.0
20160308033000,180.0,178.8,59.6,45,100.0,100,76.4,80.0,78.0
20160308034500,180.0,174.6,58.2,45,93.6,100,76.4,80.0,78.0
20160308040000,180.0,177.6,59.2,45,101.4,100,76.4,80.0,78.0
20160308041500,180.0,172.8,57.6,45,105.1,100,76.4,80.0,78.0
20160308043000,180.0,178.2,59.4,45,92.9,100,76.4,80.0,78.0
20160308044500,180.0,178.2,59.4,45,105.3,100,76.4,80.0,78.0
20160308050000,180.0,180.6,60.2,45,105.3,100,76.4,80.0,78.0
20160308051500,180.0,180.6,60.2,45,97.7,100,76.4,80.0,78.0
20160308053000,180.0,177.6,59.2,45,94.1,100,76.4,80.0,78.0
20160308054500,180.0,173.4,57.8,45,104.5,100,76.4,80.0,78.0
20160308060000,180.0,173.4,57.8,45,105.8,100,76.4,80.0,78.0
20160308061500,180.0,173.4,57.8,45,95.3,100,76.4,80.0,78.0
20160308063000,180.0,173.4,57.8,45,95.3,100,76.4,80.0,78.0
20160308064500,180.0,173.4,57.8,45,102.8,100,76.4,80.0,78.0
20160308070000,180.0,173.4,57.8,45,104.2,100,76.4,80.0,78.0
20160308071500,180.0,175.8,58.6,45,93.6,100,76.4,80.0,78.0
20160308073000,180.0,175.8,58.6,45,97.9,100,76.4,80.0,78.0
20160308074500,180.0,175.8,58.6,45,106.6,100,76.4,80.0,78.0
20160308080000,180.0,183.0,61.0,45,94.1,100,76.4,80.0,78.0
20160308081500,180.0,183.0,61.0,45,98.4,100,76.5,80.0,78.0
20160308083000,180.0,185.4,61.8,45,99.8,100,76.6,80.0,78.0
20160308084500,180.0,181.2,60.4,45,94.4,100,76.6,80.0,78.0
20160308090000,180.0,181.2,60.4,45,93.4,100,76.6,80.0,78.0
20160308091500,180.0,181.2,60.4,45,101.6,100,76.7,80.0,78.0
20160308093000,180.0,181.2,60.4,45,99.5,100,76.8,80.0,78.0
20160308094500,180.0,181.2,60.4,45,99.5,100,76.8,80.0,78.0
20160308100000,180.0,181.2,60.4,45,102.7,100,76.8,80.0,78.0
20160308101500,180.0,184.2,61.4,45,91.1,100,76.8,80.0,78.0
20160308103000,180.0,184.2,61.4,45,99.8,100,76.9,80.0,78.0
20160308104500,180.0,181.2,60.4,45,105.1,100,76.9,80.0,78.0
20160308110000,180.0,181.2,60.4,45,105.1,100,76.9,80.0,78.0
20160308111500,180.0,181.2,60.4,45,100.4,100,76.9,80.0,78.0
20160308113000,180.0,181.2,60.4,45,94.2,100,77.0,80.0,78.0
20160308114500,180.0,178.8,59.6,45,94.2,100,77.0,80.0,78.0
20160308120000,180.0,181.2,60.4,45,94.2,100,77.1,80.0,78.0
20160308121500,180.0,181.2,60.4,45,94.2,100,77.1,80.0,78.0
20160308123000,180.0,181.2,60.4,45,94.2,100,77.1,80.0,78.0
20160308124500,180.0,181.2,60.4,45,94.2,100,77.2,80.0,78.0
20160308130000,180.0,181.2,60.4,45,92.4,100,77.2,80.0,78.0
20160308131500,180.0,181.2,60.4,45,94.6,100,77.2,80.0,78.0
20160308133000,180.0,174.0,58.0,45,94.6,100,77.3,80.0,78.0
20160308134500,180.0,177.6,59.2,45,106.7,100,77.3,80.0,78.0
20160308140000,180.0,175.2,58.4,45,103.2,100,77.3,80.0,78.0
20160308141500,180.0,175.2,58.4,45,94.8,100,77.3,80.0,78.0
20160308143000,180.0,175.2,58.4,45,97.7,100,76.0,80.0,78.0
20160308144500,180.0,175.2,58.4,45,102.4,100,75.7,80.0,78.0
20160308150000,180.0,181.2,60.4,45,93.0,100,75.7,80.0,78.0
20160308151500,180.0,297.0,99.0,63,59.2,0,75.2,69.9,66.9
20160308153000,180.0,297.0,99.0,63,59.2,0,74.5,69.9,66.9
20160308154500,180.0,293.4,97.8,63,59.2,0,74.0,69.9,66.9
20160308160000,180.0,297.0,99.0,63,59.2,0,73.4,69.9,66.9
20160308161500,180.0,297.0,99.0,63,59.2,0,73.2,69.9,66.9
20160308163000,180.0,300.6,100.2,63,59.2,0,72.0,69.9,66.9
20160308164500,180.0,293.4,97.8,63,59.2,0,71.3,69.9,66.9
20160308170000,180.0,293.4,97.8,63,59.2,0,71.8,69.9,66.9
20160308171500,180.0,297.0,99.0,63,59.2,0,72.1,69.9,66.9
20160308173000,180.0,297.0,99.0,63,59.2,0,72.0,69.9,66.9
20160308174500,180.0,300.6,100.2,63,59.2,0,72.1,69.9,66.9
20160308180000,180.0,293.4,97.8,63,59.2,0,72.4,69.9,66.9
20160308181500,180.0,297.0,99.0,63,59.2,0,72.3,69.9,66.9
20160308183000,180.0,293.4,97.8,63,58.4,0,72.8,69.9,66.9
20160308184500,180.0,293.4,97.8,63,58.4,0,72.0,69.9,66.9
20160308190000,180.0,297.0,99.0,63,58.4,0,71.8,69.9,66.9
20160308191500,180.0,293.4,97.8,64,58.4,0,71.6,69.9,66.9
20160308193000,180.0,297.0,99.0,65,58.4,0,71.3,69.9,66.9
20160308194500,180.0,297.0,99.0,65,59.1,0,70.8,69.9,66.9
20160308200000,180.0,293.4,97.8,65,59.1,0,70.7,69.9,66.9
20160308201500,180.0,300.6,100.2,65,59.1,0,70.3,69.9,66.9
20160308203000,180.0,289.8,96.6,64,58.5,0,70.0,69.9,66.9
