PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429111500,180.0,186.0,62.0,47,57.1,0,66.7,67.8,64.8
20160429113000,180.0,186.0,62.0,47,57.1,0,66.7,67.8,64.8
20160429114500,180.0,186.0,62.0,47,57.1,0,66.7,67.8,64.8
20160429120000,180.0,186.0,62.0,47,57.1,0,66.7,67.8,64.8
20160429121500,180.0,186.0,62.0,47,57.1,0,66.8,67.8,64.8
20160429123000,180.0,186.0,62.0,47,57.1,0,66.8,67.8,64.8
20160429124500,180.0,186.0,62.0,47,57.1,0,66.8,67.8,64.8
20160429130000,180.0,186.0,62.0,47,57.1,0,66.8,67.8,64.8
20160429131500,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429133000,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429134500,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429140000,180.0,186.0,62.0,47,57.1,0,67.0,67.8,64.8
20160429141500,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429143000,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429144500,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429150000,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429151500,180.0,186.0,62.0,47,57.1,0,66.9,67.8,64.8
20160429153000,180.0,186.0,62.0,47,57.1,0,67.0,67.8,64.8
20160429154500,180.0,186.0,62.0,47,57.1,0,67.0,67.8,64.8
20160429160000,180.0,186.0,62.0,47,57.1,0,67.0,67.8,64.8
20160429161500,180.0,181.8,60.6,47,57.1,0,67.0,67.8,64.8
20160429163000,180.0,184.2,61.4,47,57.1,0,67.0,67.8,64.8
20160429164500,180.0,184.2,61.4,47,57.1,0,67.1,67.8,64.8
20160429170000,180.0,184.2,61.4,47,57.1,0,67.1,67.8,64.8
20160429171500,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429173000,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429174500,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429180000,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429181500,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429183000,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429184500,180.0,175.2,58.4,47,57.1,0,67.1,67.8,64.8
20160429190000,180.0,171.6,57.2,47,57.1,0,67.1,67.8,64.8
20160429191500,180.0,173.4,57.8,47,57.1,0,67.1,67.8,64.8
20160429193000,180.0,173.4,57.8,47,57.1,0,67.1,67.8,64.8
20160429194500,180.0,173.4,57.8,47,57.1,0,67.1,67.8,64.8
20160429200000,180.0,173.4,57.8,47,57.1,0,67.0,67.8,64.8
20160429201500,180.0,178.2,59.4,47,57.1,0,66.9,67.8,64.8
20160429203000,180.0,178.2,59.4,47,57.1,0,66.9,67.8,64.8
20160429204500,180.0,178.2,59.4,47,57.1,0,66.9,67.8,64.8
20160429210000,180.0,178.2,59.4,47,57.1,0,66.8,67.8,64.8
20160429211500,180.0,178.2,59.4,47,57.1,0,66.8,67.8,64.8
20160429213000,180.0,178.2,59.4,47,57.1,0,66.8,67.8,64.8
20160429214500,180.0,178.2,59.4,47,57.1,0,66.7,67.8,64.8
20160429220000,180.0,178.2,59.4,47,57.1,0,66.7,67.8,64.8
20160429221500,180.0,178.2,59.4,47,57.1,0,66.6,67.8,64.8
20160429223000,180.0,178.2,59.4,47,57.1,0,66.6,67.8,64.8
20160429224500,180.0,175.8,58.6,47,57.1,0,66.5,67.8,64.8
20160429230000,180.0,175.8,58.6,47,57.1,0,66.5,67.8,64.8
20160429231500,180.0,178.2,59.4,47,57.1,0,66.4,67.8,64.8
20160429233000,180.0,175.8,58.6,47,57.1,0,66.4,67.8,64.8
20160429234500,180.0,175.8,58.6,47,57.1,0,66.4,67.9,64.9
20160430000000,180.0,175.8,58.6,47,57.1,0,66.3,67.9,64.9
20160430001500,180.0,175.8,58.6,47,57.1,0,66.3,67.9,64.9
20160430003000,180.0,178.2,59.4,47,57.1,0,66.3,67.9,64.9
20160430004500,180.0,175.8,58.6,47,57.1,0,66.3,67.9,64.9
20160430010000,180.0,186.6,62.2,47,57.1,0,66.3,67.9,64.9
20160430011500,180.0,186.6,62.2,47,57.1,0,66.2,67.9,64.9
20160430013000,180.0,186.6,62.2,47,57.1,0,66.2,67.9,64.9
20160430014500,180.0,184.2,61.4,47,57.1,0,66.2,67.9,64.9
20160430020000,180.0,187.2,62.4,47,57.1,0,66.2,67.9,64.9
20160430021500,180.0,187.2,62.4,47,57.1,0,66.1,67.9,64.9
20160430023000,180.0,189.6,63.2,47,57.1,0,66.1,67.9,64.9
20160430024500,180.0,186.6,62.2,47,57.1,0,66.1,67.9,64.9
20160430030000,180.0,186.6,62.2,47,57.1,0,66.1,67.9,64.9
20160430031500,180.0,186.6,62.2,47,57.1,0,66.0,67.9,64.9
20160430033000,180.0,186.6,62.2,47,57.1,0,66.0,67.9,64.9
20160430034500,180.0,174.6,58.2,47,57.1,0,66.0,67.9,64.9
20160430040000,180.0,178.2,59.4,47,57.1,0,66.1,67.9,64.9
20160430041500,180.0,185.4,61.8,47,57.1,0,66.0,67.9,64.9
20160430043000,180.0,185.4,61.8,47,57.1,0,66.0,67.9,64.9
20160430044500,180.0,185.4,61.8,47,57.1,0,66.0,67.9,64.9
20160430050000,180.0,185.4,61.8,47,57.1,0,66.0,67.9,64.9
20160430051500,180.0,187.8,62.6,47,57.1,0,66.0,67.9,64.9
20160430053000,180.0,185.4,61.8,47,57.1,0,66.0,67.9,64.9
20160430054500,180.0,188.4,62.8,47,57.1,0,65.9,67.9,64.9
20160430060000,180.0,184.2,61.4,47,57.1,0,65.9,67.9,64.9
20160430061500,180.0,187.8,62.6,47,57.1,0,65.9,67.9,64.9
20160430063000,180.0,187.8,62.6,47,57.1,0,65.8,67.9,64.9
20160430064500,180.0,184.8,61.6,47,57.1,0,65.8,67.9,64.9
20160430070000,180.0,184.8,61.6,47,57.1,0,65.8,67.9,64.9
20160430071500,180.0,187.2,62.4,47,57.1,0,65.8,67.9,64.9
20160430073000,180.0,187.2,62.4,47,57.1,0,65.8,67.9,64.9
20160430074500,180.0,187.2,62.4,47,57.1,0,65.8,67.9,64.9
20160430080000,180.0,187.2,62.4,47,57.1,0,65.8,67.9,64.9
20160430081500,180.0,180.6,60.2,47,57.1,0,65.8,67.9,64.9
20160430083000,180.0,180.6,60.2,47,57.1,0,65.8,67.9,64.9
20160430084500,180.0,190.2,63.4,46,57.1,0,65.8,67.9,64.9
20160430090000,180.0,186.0,62.0,46,57.1,0,65.8,67.9,64.9
20160430091500,180.0,189.6,63.2,46,57.1,0,65.9,67.9,64.9
20160430093000,180.0,187.2,62.4,46,57.1,0,65.9,67.9,64.9
20160430094500,180.0,184.8,61.6,46,57.1,0,66.0,67.9,64.9
20160430100000,180.0,176.4,58.8,46,57.1,0,66.0,67.9,64.9
20160430101500,180.0,184.2,61.4,46,57.1,0,66.0,67.9,64.9
20160430103000,180.0,184.2,61.4,46,57.1,0,66.1,67.9,64.9
20160430104500,180.0,184.2,61.4,46,57.1,0,66.1,67.9,64.9
20160430110000,180.0,181.2,60.4,46,57.1,0,66.1,67.9,64.9
20160430111500,180.0,181.2,60.4,46,57.1,0,66.1,67.9,64.9
20160430113000,180.0,181.2,60.4,46,57.1,0,66.1,67.9,64.9
20160430114500,180.0,178.8,59.6,46,57.1,0,66.1,67.9,64.9
20160430120000,180.0,180.6,60.2,46,57.1,0,66.1,67.9,64.9
20160430121500,180.0,178.2,59.4,46,57.1,0,66.0,67.9,64.9
20160430123000,180.0,178.2,59.4,46,57.1,0,66.0,67.9,64.9
20160430124500,180.0,178.2,59.4,46,57.1,0,66.0,67.9,64.9
20160430130000,180.0,178.2,59.4,46,57.1,0,66.0,67.9,64.9
20160430131500,180.0,180.6,60.2,46,57.1,0,66.0,67.9,64.9
20160430133000,180.0,180.6,60.2,46,57.1,0,65.9,67.9,64.9
20160430134500,180.0,180.6,60.2,46,57.1,0,65.8,67.9,64.9
20160430140000,180.0,180.6,60.2,46,57.1,0,65.8,67.9,64.9
20160430141500,180.0,186.0,62.0,46,57.1,0,65.8,67.9,64.9
20160430143000,180.0,186.0,62.0,46,57.1,0,65.7,67.9,64.9
20160430144500,180.0,186.0,62.0,46,57.1,0,65.7,67.9,64.9
20160430150000,180.0,186.0,62.0,46,57.1,0,65.7,67.9,64.9
20160430151500,180.0,186.0,62.0,46,57.1,0,65.6,67.9,64.9
20160430153000,180.0,186.0,62.0,46,57.1,0,65.6,67.9,64.9
20160430154500,180.0,186.0,62.0,46,57.1,0,65.6,67.9,64.9
20160430160000,180.0,186.0,62.0,46,57.1,0,65.6,67.9,64.9
20160430161500,180.0,186.0,62.0,46,57.1,0,65.7,67.9,64.9
20160430163000,180.0,183.0,61.0,46,57.1,0,65.7,67.9,64.9
20160430164500,180.0,183.0,61.0,46,57.1,0,65.7,67.9,64.9
20160430170000,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430171500,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430173000,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430174500,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430180000,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430181500,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430183000,180.0,183.0,61.0,46,57.1,0,65.8,67.9,64.9
20160430184500,180.0,183.0,61.0,46,57.1,0,65.7,67.9,64.9
20160430190000,180.0,176.4,58.8,46,57.1,0,65.7,67.9,64.9
20160430191500,180.0,178.2,59.4,46,57.1,0,65.7,67.9,64.9
20160430193000,180.0,181.2,60.4,46,57.1,0,65.7,67.9,64.9
20160430194500,180.0,181.2,60.4,46,57.1,0,65.6,67.9,64.9
20160430200000,180.0,185.4,61.8,46,57.1,0,65.6,67.9,64.9
20160430201500,180.0,175.8,58.6,47,57.1,0,65.6,67.9,64.9
20160430203000,180.0,178.2,59.4,47,57.1,0,65.6,67.9,64.9
20160430204500,180.0,180.0,60.0,47,57.1,0,65.6,67.9,64.9
20160430210000,180.0,180.0,60.0,47,57.1,0,65.6,67.9,64.9
20160430211500,180.0,178.2,59.4,47,57.1,0,65.6,67.9,64.9
20160430213000,180.0,180.6,60.2,47,57.1,0,65.6,67.9,64.9
20160430214500,180.0,180.6,60.2,47,57.1,0,65.6,67.9,64.9
20160430220000,180.0,180.6,60.2,47,57.1,0,65.6,67.9,64.9
20160430221500,180.0,180.6,60.2,47,57.1,0,65.5,67.9,64.9
20160430223000,180.0,180.6,60.2,47,57.1,0,65.6,67.9,64.9
20160430224500,180.0,180.6,60.2,47,57.1,0,65.5,67.9,64.9
20160430230000,180.0,180.6,60.2,47,57.1,0,65.5,67.9,64.9
20160430231500,180.0,180.6,60.2,47,57.1,0,65.5,67.9,64.9
20160430233000,180.0,183.0,61.0,47,57.1,0,65.5,67.9,64.9
20160430234500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501000000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501001500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501003000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501004500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501010000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501011500,180.0,182.4,60.8,47,57.1,0,65.4,67.9,64.9
20160501013000,180.0,182.4,60.8,47,57.1,0,65.4,67.9,64.9
20160501014500,180.0,184.8,61.6,47,57.1,0,65.4,67.9,64.9
20160501020000,180.0,184.8,61.6,47,57.1,0,65.4,67.9,64.9
20160501021500,180.0,182.4,60.8,47,57.1,0,65.4,67.9,64.9
20160501023000,180.0,186.0,62.0,47,57.1,0,65.4,67.9,64.9
20160501024500,180.0,175.8,58.6,47,57.1,0,65.4,67.9,64.9
20160501030000,180.0,185.4,61.8,47,57.1,0,65.4,67.9,64.9
20160501031500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501033000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501034500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501040000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501041500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501043000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501044500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501050000,180.0,176.4,58.8,47,57.1,0,65.5,67.9,64.9
20160501051500,180.0,178.2,59.4,47,57.1,0,65.5,67.9,64.9
20160501053000,180.0,178.2,59.4,47,57.1,0,65.5,67.9,64.9
20160501054500,180.0,176.4,58.8,47,57.1,0,65.5,67.9,64.9
20160501060000,180.0,176.4,58.8,47,57.1,0,65.5,67.9,64.9
20160501061500,180.0,176.4,58.8,47,57.1,0,65.5,67.9,64.9
20160501063000,180.0,178.2,59.4,47,57.1,0,65.5,67.9,64.9
20160501064500,180.0,178.2,59.4,47,57.1,0,65.5,67.9,64.9
20160501070000,180.0,178.2,59.4,47,57.1,0,65.5,67.9,64.9
20160501071500,180.0,172.8,57.6,44,57.1,0,65.6,67.9,64.9
20160501073000,180.0,169.2,56.4,45,57.1,0,65.6,67.9,64.9
20160501074500,180.0,172.8,57.6,46,57.1,0,65.6,67.9,64.9
20160501080000,180.0,172.8,57.6,46,57.1,0,65.6,67.9,64.9
20160501081500,180.0,175.2,58.4,47,57.1,0,65.6,67.9,64.9
20160501083000,180.0,175.2,58.4,47,57.1,0,65.6,67.9,64.9
20160501084500,180.0,172.8,57.6,47,57.1,0,65.6,67.9,64.9
20160501090000,180.0,175.2,58.4,47,57.1,0,65.6,67.9,64.9
20160501091500,180.0,175.2,58.4,47,57.1,0,65.6,67.9,64.9
20160501093000,180.0,175.2,58.4,47,57.1,0,65.6,67.9,64.9
20160501094500,180.0,179.4,59.8,47,57.1,0,65.6,67.9,64.9
20160501100000,180.0,179.4,59.8,47,57.1,0,65.6,67.9,64.9
20160501101500,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501103000,180.0,179.4,59.8,47,57.1,0,65.5,67.9,64.9
20160501104500,180.0,181.2,60.4,47,57.1,0,65.5,67.9,64.9
20160501110000,180.0,184.2,61.4,47,57.1,0,65.5,67.9,64.9
20160501111500,180.0,184.2,61.4,47,57.1,0,65.4,67.9,64.9
20160501113000,180.0,186.6,62.2,47,57.1,0,65.3,67.9,64.9
20160501114500,180.0,189.0,63.0,47,56.4,0,65.3,67.9,64.9
20160501120000,180.0,189.0,63.0,47,56.4,0,65.2,67.9,64.9
20160501121500,180.0,189.0,63.0,47,56.4,0,65.2,67.9,64.9
20160501123000,180.0,189.0,63.0,47,56.4,0,65.2,67.9,64.9
20160501124500,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501130000,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501131500,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501133000,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501134500,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501140000,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501141500,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501143000,180.0,185.4,61.8,47,56.4,0,65.1,67.9,64.9
20160501144500,180.0,187.8,62.6,47,56.4,0,65.1,67.9,64.9
20160501150000,180.0,187.8,62.6,47,57.1,0,65.1,67.9,64.9
20160501151500,180.0,187.8,62.6,47,57.1,0,65.1,67.9,64.9
20160501153000,180.0,187.8,62.6,47,57.1,0,65.1,67.9,64.9
20160501154500,180.0,185.4,61.8,47,57.1,0,65.1,67.9,64.9
20160501160000,180.0,185.4,61.8,47,57.1,0,66.2,67.9,64.9
20160501161500,180.0,297.0,99.0,64,57.1,0,66.4,65.0,59.0
20160501163000,180.0,313.8,104.6,71,57.1,0,66.6,65.0,59.1
20160501164500,180.0,300.6,100.2,68,56.4,0,66.3,65.0,59.6
20160501170000,180.0,300.6,100.2,67,56.4,0,66.3,65.0,59.1
20160501171500,180.0,310.8,103.6,67,56.4,0,66.2,65.0,59.1
20160501173000,180.0,307.2,102.4,67,56.4,0,66.6,65.0,59.1
20160501174500,180.0,303.6,101.2,65,56.4,0,66.6,65.0,59.8
20160501180000,180.0,303.6,101.2,65,56.4,0,66.8,65.0,59.1
20160501181500,180.0,307.2,102.4,64,56.4,0,67.1,65.0,59.0
20160501183000,180.0,300.6,100.2,64,56.4,0,67.2,65.0,59.0
20160501184500,180.0,289.8,96.6,64,57.1,0,67.5,65.0,59.0
20160501190000,180.0,297.0,99.0,65,57.1,0,67.8,65.0,59.0
20160501191500,180.0,297.0,99.0,65,57.1,0,67.4,65.0,59.0
20160501193000,180.0,297.0,99.0,65,57.1,0,66.4,65.0,59.0
20160501194500,180.0,293.4,97.8,65,57.1,0,66.1,65.0,58.4
20160501200000,180.0,293.4,97.8,65,57.1,0,65.6,65.0,59.0
20160501201500,180.0,282.6,94.2,62,56.4,0,65.2,65.0,58.4
20160501203000,180.0,286.2,95.4,62,56.4,0,65.0,65.0,59.0
20160501204500,180.0,282.6,94.2,62,56.4,0,64.8,65.0,58.4
20160501210000,180.0,266.4,88.8,59,56.4,0,64.6,65.0,58.3
20160501211500,180.0,266.4,88.8,58,56.4,0,64.6,65.0,58.3
20160501213000,180.0,246.0,82.0,55,56.4,0,64.6,65.0,58.3
20160501214500,180.0,233.4,77.8,53,56.4,0,64.6,65.0,58.3
20160501220000,180.0,219.0,73.0,52,56.4,0,64.6,65.0,58.3
20160501221500,180.0,209.4,69.8,50,56.4,0,64.6,65.0,58.3
20160501223000,180.0,207.0,69.0,49,56.4,0,64.7,65.0,59.0
20160501224500,180.0,197.4,65.8,49,56.4,0,64.7,65.0,58.4
20160501230000,180.0,195.0,65.0,49,56.4,0,64.7,65.0,58.4
20160501231500,180.0,187.8,62.6,48,57.1,0,64.7,65.0,58.4
20160501233000,180.0,187.8,62.6,48,56.4,0,64.7,65.0,58.4
20160501234500,180.0,187.8,62.6,48,56.4,0,64.6,65.0,58.4
20160502000000,180.0,187.8,62.6,48,56.4,0,64.6,65.0,58.4
20160502001500,180.0,187.8,62.6,48,56.4,0,64.7,65.0,59.8
20160502003000,180.0,190.2,63.4,48,56.4,0,64.7,65.0,58.4
20160502004500,180.0,190.2,63.4,48,56.4,0,64.7,65.0,58.3
20160502010000,180.0,186.0,62.0,48,57.1,0,64.7,65.0,59.0
20160502011500,180.0,186.0,62.0,48,57.1,0,64.7,65.0,59.0
20160502013000,180.0,186.0,62.0,48,57.1,0,64.7,65.0,59.0
20160502014500,180.0,186.0,62.0,48,57.1,0,64.7,65.0,58.6
20160502020000,180.0,186.0,62.0,48,57.1,0,64.7,65.0,58.4
20160502021500,180.0,190.2,63.4,48,57.1,0,64.6,65.0,59.0
20160502023000,180.0,186.6,62.2,48,57.1,0,64.6,65.0,58.4
20160502024500,180.0,184.2,61.4,47,57.1,0,64.6,65.0,59.0
20160502030000,180.0,184.2,61.4,47,57.1,0,64.6,65.0,59.1
20160502031500,180.0,187.2,62.4,47,57.1,0,64.6,65.0,58.4
20160502033000,180.0,187.2,62.4,47,57.1,0,64.6,65.0,59.0
20160502034500,180.0,187.2,62.4,47,57.1,0,64.6,65.0,59.0
20160502040000,180.0,187.2,62.4,47,57.1,0,64.6,65.0,59.0
20160502041500,180.0,187.2,62.4,47,57.1,0,64.6,65.0,59.0
20160502043000,180.0,183.0,61.0,45,57.1,0,64.6,65.0,59.0
20160502044500,180.0,183.0,61.0,45,57.1,0,64.6,65.0,59.0
20160502050000,180.0,183.0,61.0,45,57.1,0,64.6,65.0,59.0
20160502051500,180.0,180.0,60.0,45,57.1,0,64.6,65.0,59.0
20160502053000,180.0,180.0,60.0,45,57.1,0,64.6,65.0,59.0
20160502054500,180.0,180.0,60.0,45,56.4,0,64.6,65.0,58.5
20160502060000,180.0,180.0,60.0,45,56.4,0,64.6,65.0,58.6
20160502061500,180.0,180.0,60.0,45,56.4,0,64.6,65.0,58.4
20160502063000,180.0,180.0,60.0,45,56.4,0,64.6,65.0,59.0
20160502064500,180.0,180.0,60.0,45,57.1,0,64.6,65.0,59.0
20160502070000,180.0,180.0,60.0,45,57.1,0,64.6,65.0,59.0
20160502071500,180.0,178.2,59.4,45,57.1,0,64.6,65.0,58.6
20160502073000,180.0,178.2,59.4,45,57.1,0,64.6,65.0,59.0
20160502074500,180.0,171.6,57.2,45,57.1,0,64.6,65.0,59.0
20160502080000,180.0,173.4,57.8,45,57.1,0,64.6,65.0,59.0
20160502081500,180.0,175.2,58.4,45,57.1,0,64.6,65.0,59.0
20160502083000,180.0,175.2,58.4,45,57.1,0,64.7,65.0,58.8
20160502084500,180.0,178.8,59.6,47,57.1,0,64.7,65.0,58.4
20160502090000,180.0,175.2,58.4,47,57.1,0,64.7,65.0,58.4
20160502091500,180.0,175.2,58.4,47,57.1,0,64.7,65.0,59.0
20160502093000,180.0,175.2,58.4,47,57.1,0,64.7,65.0,59.0
20160502094500,180.0,175.2,58.4,47,57.1,0,64.7,65.0,59.0
20160502100000,180.0,175.2,58.4,47,57.1,0,64.7,65.0,59.0
20160502101500,180.0,177.6,59.2,47,57.1,0,64.7,65.0,59.0
20160502103000,180.0,179.4,59.8,47,57.1,0,64.7,65.0,59.0
20160502104500,180.0,177.6,59.2,47,57.1,0,64.8,65.0,59.0
20160502110000,180.0,181.2,60.4,47,90.1,100,66.0,74.3,71.3
20160502111500,180.0,181.2,60.4,47,92.2,100,67.1,74.3,71.3
20160502113000,180.0,181.2,60.4,47,92.2,100,67.7,74.3,71.3
20160502114500,180.0,181.2,60.4,47,89.9,100,68.2,74.6,71.6
20160502120000,180.0,178.8,59.6,47,89.9,100,68.6,74.3,71.3
20160502121500,180.0,178.8,59.6,47,89.9,100,68.9,73.5,70.5
20160502123000,180.0,175.2,58.4,47,89.9,100,69.2,74.3,71.3
20160502124500,180.0,175.2,58.4,47,92.3,100,69.3,74.3,71.3
20160502130000,180.0,175.2,58.4,47,90.0,100,69.6,74.3,71.3
20160502131500,180.0,178.2,59.4,47,91.0,100,70.6,73.5,70.5
20160502133000,180.0,188.4,62.8,48,59.8,100,70.2,73.6,70.6
20160502134500,180.0,188.4,62.8,48,89.8,100,70.0,72.6,69.6
20160502140000,180.0,188.4,62.8,48,89.8,100,70.3,74.6,71.6
20160502141500,180.0,185.4,61.8,48,89.8,100,70.9,74.6,71.6
20160502143000,180.0,181.8,60.6,48,89.8,100,71.7,74.6,71.6
20160502144500,180.0,181.8,60.6,48,60.4,0,71.8,74.6,71.6
20160502150000,180.0,185.4,61.8,48,59.2,100,71.2,74.6,71.6
20160502151500,180.0,181.8,60.6,48,59.2,100,70.9,74.6,71.6
20160502153000,180.0,184.8,61.6,48,61.5,100,71.0,74.6,71.6
20160502154500,180.0,182.4,60.8,48,65.8,100,71.3,74.6,71.6
20160502160000,180.0,182.4,60.8,48,65.8,100,71.7,74.6,71.6
20160502161500,180.0,182.4,60.8,48,60.4,0,71.7,74.6,71.6
20160502163000,180.0,182.4,60.8,48,60.4,0,71.6,74.6,71.6
20160502164500,180.0,182.4,60.8,48,60.4,0,71.6,74.6,71.6
20160502170000,180.0,182.4,60.8,48,59.6,0,71.4,74.6,71.6
20160502171500,180.0,182.4,60.8,48,59.6,100,71.2,74.6,71.6
20160502173000,180.0,182.4,60.8,48,72.7,100,70.5,74.6,71.6
20160502174500,180.0,182.4,60.8,48,89.9,100,71.1,74.6,71.6
20160502180000,180.0,182.4,60.8,48,91.4,100,71.6,74.6,71.6
20160502181500,180.0,182.4,60.8,48,60.8,0,71.6,74.6,71.6
20160502183000,180.0,184.8,61.6,48,60.8,100,70.7,74.6,71.6
20160502184500,180.0,184.8,61.6,48,87.5,100,71.0,74.6,71.6
20160502190000,180.0,184.8,61.6,48,87.5,100,71.5,74.6,71.6
20160502191500,180.0,179.4,59.8,48,62.4,0,71.7,74.6,71.6
20160502193000,180.0,182.4,60.8,48,60.7,100,70.8,74.6,71.6
20160502194500,180.0,182.4,60.8,48,87.5,100,71.0,74.6,71.6
20160502200000,180.0,182.4,60.8,48,82.6,100,71.6,74.6,71.6
20160502201500,180.0,182.4,60.8,48,64.4,0,71.8,74.6,71.6
20160502203000,180.0,182.4,60.8,48,59.9,100,70.8,74.6,71.6
20160502204500,180.0,182.4,60.8,48,84.6,100,71.0,74.6,71.6
20160502210000,180.0,180.0,60.0,48,79.1,100,71.7,74.6,71.6
20160502211500,180.0,180.0,60.0,48,78.3,100,71.7,74.6,71.6
20160502213000,180.0,180.0,60.0,48,63.2,0,71.8,74.6,71.6
20160502214500,180.0,183.0,61.0,48,60.0,100,70.9,74.6,71.6
20160502220000,180.0,183.0,61.0,48,88.1,100,70.8,74.6,71.6
20160502221500,180.0,185.4,61.8,48,88.1,100,71.4,74.6,71.6
20160502223000,180.0,185.4,61.8,48,68.8,0,71.9,74.6,71.6
20160502224500,180.0,185.4,61.8,48,59.6,100,70.9,74.6,71.6
20160502230000,180.0,185.4,61.8,48,89.1,100,70.7,74.6,71.6
20160502231500,180.0,185.4,61.8,48,83.9,100,71.6,74.6,71.6
20160502233000,180.0,185.4,61.8,48,74.7,0,71.9,74.6,71.6
20160502234500,180.0,180.0,60.0,48,60.0,100,70.9,74.6,71.6
20160503000000,180.0,180.0,60.0,48,86.8,100,70.7,74.6,71.6
20160503001500,180.0,180.0,60.0,48,91.1,100,71.4,74.6,71.6
20160503003000,180.0,180.0,60.0,48,79.0,0,71.9,74.6,71.6
20160503004500,180.0,180.0,60.0,48,60.0,100,71.0,74.6,71.6
20160503010000,180.0,180.0,60.0,48,83.1,100,70.6,74.6,71.6
20160503011500,180.0,180.0,60.0,48,84.4,100,71.4,74.6,71.6
20160503013000,180.0,180.0,60.0,48,65.8,0,71.8,74.6,71.6
20160503014500,180.0,180.0,60.0,48,60.3,100,70.9,74.6,71.6
20160503020000,180.0,180.0,60.0,48,88.1,100,70.7,74.6,71.6
20160503021500,180.0,180.0,60.0,48,88.1,100,71.4,74.6,71.6
20160503023000,180.0,184.8,61.6,48,62.8,0,71.8,74.6,71.6
20160503024500,180.0,190.8,63.6,47,59.2,100,71.0,74.6,71.6
20160503030000,180.0,190.8,63.6,46,79.7,100,70.6,74.6,71.6
20160503031500,180.0,184.2,61.4,46,88.3,100,71.3,74.6,71.6
20160503033000,180.0,187.8,62.6,46,85.7,100,71.7,74.6,71.6
20160503034500,180.0,187.8,62.6,46,64.4,0,71.8,74.6,71.6
20160503040000,180.0,184.2,61.4,46,59.9,100,71.0,74.6,71.6
20160503041500,180.0,181.8,60.6,46,81.9,100,70.7,74.6,71.6
20160503043000,180.0,184.2,61.4,46,88.2,100,71.3,74.6,71.6
20160503044500,180.0,184.2,61.4,46,94.4,100,71.7,74.6,71.6
20160503050000,180.0,184.2,61.4,46,61.0,0,71.8,74.6,71.6
20160503051500,180.0,184.2,61.4,46,59.5,100,70.9,74.6,71.6
20160503053000,180.0,184.2,61.4,46,83.2,100,70.8,74.6,71.6
20160503054500,180.0,184.2,61.4,46,87.4,100,71.3,74.6,71.6
20160503060000,180.0,180.6,60.2,46,82.8,100,71.7,74.6,71.6
20160503061500,180.0,177.6,59.2,46,62.9,0,71.8,74.6,71.6
20160503063000,180.0,175.2,58.4,46,59.6,100,71.0,74.6,71.6
20160503064500,180.0,175.2,58.4,46,66.7,100,70.8,74.6,71.6
20160503070000,180.0,175.2,58.4,46,81.6,100,71.2,74.6,71.6
20160503071500,180.0,175.2,58.4,46,80.6,100,71.6,74.6,71.6
20160503073000,180.0,175.2,58.4,46,62.1,0,71.7,74.6,71.6
20160503074500,180.0,175.2,58.4,46,60.3,100,70.8,74.6,71.6
20160503080000,180.0,175.2,58.4,46,84.8,100,70.8,74.6,71.6
20160503081500,180.0,175.2,58.4,46,78.7,100,71.6,74.6,71.6
20160503083000,180.0,180.0,60.0,48,87.4,100,71.6,74.6,71.6
20160503084500,180.0,180.0,60.0,48,86.3,100,71.8,74.6,71.6
20160503090000,180.0,183.0,61.0,48,61.6,0,71.7,74.6,71.6
20160503091500,180.0,183.0,61.0,48,61.6,100,70.8,74.6,71.6
20160503093000,180.0,180.6,60.2,48,85.0,100,71.0,74.6,71.6
20160503094500,180.0,183.0,61.0,48,85.0,100,71.7,74.6,71.6
20160503100000,180.0,183.0,61.0,48,62.4,0,71.7,74.6,71.6
20160503101500,180.0,186.0,62.0,48,60.4,0,72.2,74.6,71.6
20160503103000,180.0,186.0,62.0,48,60.4,0,71.9,74.6,71.6
20160503104500,180.0,186.0,62.0,48,60.4,0,72.4,74.6,71.6
20160503110000,180.0,188.4,62.8,48,60.4,100,71.2,74.6,71.6
20160503111500,180.0,174.6,58.2,44,67.0,100,70.7,74.6,71.6
20160503113000,180.0,171.0,57.0,44,73.9,100,71.2,74.6,71.6
20160503114500,180.0,173.4,57.8,44,73.9,100,71.2,74.6,71.6
20160503120000,180.0,173.4,57.8,44,81.1,100,71.5,74.6,71.6
20160503121500,180.0,173.4,57.8,44,82.5,100,71.6,74.6,71.6
20160503123000,180.0,173.4,57.8,44,64.8,0,71.8,74.6,71.6
20160503124500,180.0,186.0,62.0,46,60.7,0,71.1,73.5,70.5
20160503130000,180.0,186.0,62.0,46,60.7,0,71.0,73.9,70.9
20160503131500,180.0,182.4,60.8,46,60.7,0,71.0,73.9,70.9
20160503133000,180.0,182.4,60.8,46,60.7,0,71.1,73.9,70.9
20160503134500,180.0,187.2,62.4,48,60.7,0,70.7,73.9,70.9
20160503140000,180.0,187.2,62.4,48,60.7,100,70.4,73.9,70.9
20160503141500,180.0,187.2,62.4,48,62.0,100,70.2,73.9,70.9
20160503143000,180.0,182.4,60.8,48,83.2,100,70.8,74.0,71.0
20160503144500,180.0,182.4,60.8,48,76.9,100,71.1,74.2,71.2
20160503150000,180.0,182.4,60.8,48,78.2,100,71.3,74.3,71.3
20160503151500,180.0,182.4,60.8,48,77.1,100,71.4,74.3,71.3
20160503153000,180.0,179.4,59.8,48,62.0,0,71.2,74.3,71.3
20160503154500,180.0,187.2,62.4,48,61.2,100,70.7,74.3,71.3
20160503160000,180.0,187.2,62.4,48,76.3,100,70.5,74.3,71.3
20160503161500,180.0,187.2,62.4,48,77.3,100,71.1,74.3,71.3
20160503163000,180.0,187.2,62.4,48,73.0,100,71.1,74.3,71.3
20160503164500,180.0,187.2,62.4,48,71.1,100,71.2,74.3,71.3
20160503170000,180.0,187.2,62.4,48,71.1,100,71.2,74.3,71.3
20160503171500,180.0,187.2,62.4,47,71.1,100,71.3,74.3,71.3
20160503173000,180.0,187.2,62.4,47,71.1,100,71.3,74.3,71.3
20160503174500,180.0,187.2,62.4,47,74.4,100,71.4,74.3,71.3
20160503180000,180.0,187.2,62.4,47,72.0,100,71.4,74.3,71.3
20160503181500,180.0,182.4,60.8,47,72.0,100,71.5,74.3,71.3
20160503183000,180.0,182.4,60.8,47,72.0,100,71.5,74.3,71.3
20160503184500,180.0,182.4,60.8,47,61.6,0,71.3,74.3,71.3
20160503190000,180.0,182.4,60.8,47,60.8,100,70.9,74.3,71.3
20160503191500,180.0,186.0,62.0,47,61.5,100,70.7,74.3,71.3
20160503193000,180.0,186.0,62.0,47,64.4,100,70.7,74.3,71.3
20160503194500,180.0,186.0,62.0,47,80.6,100,71.2,74.3,71.3
20160503200000,180.0,186.0,62.0,47,61.6,0,71.3,74.3,71.3
20160503201500,180.0,186.0,62.0,47,60.8,100,70.9,74.3,71.3
20160503203000,180.0,175.8,58.6,48,60.8,100,70.7,74.3,71.3
20160503204500,180.0,183.0,61.0,48,70.5,100,70.6,74.3,71.3
20160503210000,180.0,185.4,61.8,48,76.8,100,71.2,74.3,71.3
20160503211500,180.0,182.4,60.8,48,61.6,0,71.5,74.3,71.3
20160503213000,180.0,184.8,61.6,48,60.0,100,71.0,74.3,71.3
20160503214500,180.0,184.8,61.6,48,60.0,100,70.8,74.3,71.3
20160503220000,180.0,187.8,62.6,48,60.7,100,70.8,74.3,71.3
20160503221500,180.0,183.0,61.0,48,62.4,100,70.7,74.3,71.3
20160503223000,180.0,186.6,62.2,48,75.9,100,70.9,74.3,71.3
20160503224500,180.0,189.6,63.2,48,62.4,0,71.6,74.3,71.3
20160503230000,180.0,186.6,62.2,47,60.0,100,70.8,74.3,71.3
20160503231500,180.0,189.0,63.0,47,68.1,100,70.4,74.3,71.3
20160503233000,180.0,189.0,63.0,47,69.1,100,71.2,74.3,71.3
20160503234500,180.0,189.0,63.0,47,68.2,100,71.0,74.3,71.3
20160504000000,180.0,173.4,57.8,44,68.2,100,71.0,74.3,71.3
20160504001500,180.0,171.6,57.2,45,70.0,100,71.0,74.3,71.3
20160504003000,180.0,173.4,57.8,45,70.0,100,71.1,74.3,71.3
20160504004500,180.0,173.4,57.8,45,68.3,100,71.0,74.3,71.3
20160504010000,180.0,173.4,57.8,45,70.2,100,71.1,74.3,71.3
20160504011500,180.0,178.2,59.4,45,69.2,100,71.1,74.3,71.3
20160504013000,180.0,175.8,58.6,45,69.2,100,71.0,74.3,71.3
20160504014500,180.0,175.8,58.6,45,69.2,100,71.2,74.3,71.3
20160504020000,180.0,177.6,59.2,45,68.2,100,71.1,74.3,71.3
20160504021500,180.0,177.6,59.2,45,68.2,100,71.0,74.3,71.3
20160504023000,180.0,177.6,59.2,45,69.6,100,71.0,74.3,71.3
20160504024500,180.0,170.4,56.8,45,73.9,100,71.0,74.3,71.3
20160504030000,180.0,170.4,56.8,45,73.9,100,71.1,74.3,71.3
20160504031500,180.0,170.4,56.8,46,73.0,100,71.2,74.3,71.3
20160504033000,180.0,170.4,56.8,46,70.1,100,71.2,74.3,71.3
20160504034500,180.0,173.4,57.8,46,72.9,100,71.2,74.3,71.3
20160504040000,180.0,173.4,57.8,46,72.0,100,71.2,74.3,71.3
20160504041500,180.0,173.4,57.8,46,70.5,100,71.2,74.3,71.3
20160504043000,180.0,177.6,59.2,46,72.9,100,71.2,74.3,71.3
20160504044500,180.0,177.6,59.2,46,72.0,100,71.2,74.3,71.3
20160504050000,180.0,181.8,60.6,46,70.1,100,71.2,74.3,71.3
20160504051500,180.0,179.4,59.8,46,71.1,100,71.2,74.3,71.3
20160504053000,180.0,182.4,60.8,46,72.0,100,71.2,74.3,71.3
20160504054500,180.0,182.4,60.8,46,70.1,100,71.1,74.3,71.3
20160504060000,180.0,182.4,60.8,46,75.7,100,71.0,74.3,71.3
20160504061500,180.0,182.4,60.8,46,79.7,100,71.4,74.4,71.4
20160504063000,180.0,182.4,60.8,46,61.6,0,71.6,74.3,71.3
20160504064500,180.0,178.8,59.6,46,59.5,100,70.7,74.3,71.3
20160504070000,180.0,178.8,59.6,46,81.5,100,70.6,74.3,71.3
20160504071500,180.0,178.8,59.6,46,69.2,100,71.1,74.3,71.3
20160504073000,180.0,178.8,59.6,46,70.1,100,71.0,74.3,71.3
20160504074500,180.0,178.8,59.6,46,67.7,100,71.1,74.3,71.3
20160504080000,180.0,178.8,59.6,46,70.5,100,71.1,74.3,71.3
20160504081500,180.0,178.8,59.6,48,69.2,100,71.1,74.3,71.3
20160504083000,180.0,176.4,58.8,48,68.2,100,71.2,74.3,71.3
20160504084500,180.0,180.6,60.2,48,68.2,100,71.1,74.3,71.3
20160504090000,180.0,180.6,60.2,48,68.2,100,71.0,74.3,71.3
20160504091500,180.0,180.6,60.2,48,69.1,100,71.4,74.3,71.3
20160504093000,180.0,180.6,60.2,48,61.6,0,71.6,74.3,71.3
20160504094500,180.0,180.6,60.2,48,60.8,0,71.6,74.3,71.3
20160504100000,180.0,180.6,60.2,48,60.8,0,71.8,74.4,71.4
20160504101500,180.0,180.6,60.2,48,60.8,0,71.8,74.4,71.4
20160504103000,180.0,180.6,60.2,48,60.8,0,71.7,74.4,71.4
20160504104500,180.0,180.6,60.2,48,60.8,0,71.5,74.4,71.4
20160504110000,180.0,180.6,60.2,48,60.8,0,71.5,74.5,71.5
20160504111500,180.0,180.6,60.2,48,60.8,0,71.3,74.4,71.4
20160504113000,180.0,184.2,61.4,48,60.8,100,71.2,74.4,71.4
20160504114500,180.0,184.2,61.4,48,61.5,100,70.9,74.4,71.4
20160504120000,180.0,184.2,61.4,48,61.5,100,70.9,74.4,71.4
20160504121500,180.0,181.2,60.4,48,62.4,100,70.9,74.3,71.3
20160504123000,180.0,181.2,60.4,48,84.9,100,71.2,74.4,71.4
20160504124500,180.0,181.2,60.4,48,63.2,0,71.4,74.6,71.6
20160504130000,180.0,184.2,61.4,48,60.8,100,70.7,74.4,71.4
20160504131500,180.0,184.2,61.4,48,66.7,100,70.8,74.4,71.4
20160504133000,180.0,181.8,60.6,48,66.7,100,71.0,74.3,71.3
20160504134500,180.0,185.4,61.8,48,70.1,100,71.0,74.4,71.4
20160504140000,180.0,181.2,60.4,48,90.4,100,71.8,74.5,71.5
20160504141500,180.0,181.2,60.4,48,61.0,0,71.6,74.5,71.5
20160504143000,180.0,181.2,60.4,48,60.3,100,71.0,74.5,71.5
20160504144500,180.0,181.2,60.4,48,60.3,100,71.2,74.5,71.5
20160504150000,180.0,181.2,60.4,48,61.9,100,71.0,74.6,71.6
20160504151500,180.0,181.2,60.4,48,65.3,100,71.0,74.6,71.6
20160504153000,180.0,181.2,60.4,48,77.2,100,71.5,74.6,71.6
20160504154500,180.0,184.8,61.6,48,62.0,0,71.8,74.6,71.6
20160504160000,180.0,184.8,61.6,48,60.4,100,71.2,74.6,71.6
20160504161500,180.0,184.8,61.6,48,61.5,100,71.0,74.6,71.6
20160504163000,180.0,184.8,61.6,48,69.6,100,71.0,74.6,71.6
20160504164500,180.0,181.8,60.6,48,72.0,100,71.4,74.6,71.6
20160504170000,180.0,181.8,60.6,48,73.4,100,71.7,74.6,71.6
20160504171500,180.0,184.8,61.6,48,65.3,0,71.9,74.6,71.6
20160504173000,180.0,181.8,60.6,48,60.8,100,71.1,74.6,71.6
20160504174500,180.0,184.2,61.4,48,62.4,100,70.9,74.6,71.6
20160504180000,180.0,184.2,61.4,48,71.8,100,71.4,74.6,71.6
20160504181500,180.0,181.8,60.6,48,70.5,100,71.6,74.6,71.6
20160504183000,180.0,184.2,61.4,48,69.6,100,71.7,74.6,71.6
20160504184500,180.0,184.2,61.4,48,69.6,100,71.7,74.6,71.6
20160504190000,180.0,184.2,61.4,48,70.3,100,71.8,74.6,71.6
20160504191500,180.0,184.2,61.4,48,69.2,100,71.8,74.6,71.6
20160504193000,180.0,186.6,62.2,48,63.2,100,71.7,74.6,71.6
20160504194500,180.0,186.6,62.2,48,60.8,100,71.2,74.6,71.6
20160504200000,180.0,186.6,62.2,48,60.8,100,71.0,74.6,71.6
20160504201500,180.0,186.6,62.2,48,74.8,100,70.9,74.6,71.6
20160504203000,180.0,182.4,60.8,48,74.8,100,71.5,74.6,71.6
20160504204500,180.0,182.4,60.8,48,77.7,100,71.7,74.6,71.6
20160504210000,180.0,189.6,63.2,48,60.8,0,71.7,74.6,71.6
20160504211500,180.0,179.4,59.8,48,59.9,100,71.3,74.6,71.6
20160504213000,180.0,181.2,60.4,48,59.9,100,71.0,74.6,71.6
20160504214500,180.0,181.2,60.4,48,75.3,100,70.8,74.6,71.6
20160504220000,180.0,181.2,60.4,48,82.6,100,71.4,74.6,71.6
20160504221500,180.0,181.2,60.4,48,79.9,100,71.8,74.6,71.6
20160504223000,180.0,181.2,60.4,48,60.0,0,71.5,74.6,71.6
20160504224500,180.0,187.8,62.6,48,60.0,100,71.0,74.6,71.6
20160504230000,180.0,190.8,63.6,48,71.4,100,70.8,74.6,71.6
20160504231500,180.0,187.2,62.4,48,85.0,100,71.4,74.6,71.6
20160504233000,180.0,187.2,62.4,48,89.2,100,71.8,74.6,71.6
20160504234500,180.0,191.4,63.8,48,59.6,0,71.4,74.6,71.6
20160505000000,180.0,189.0,63.0,48,60.6,100,71.0,74.6,71.6
20160505001500,180.0,186.6,62.2,47,83.1,100,70.8,74.6,71.6
20160505003000,180.0,186.6,62.2,47,85.6,100,71.4,74.6,71.6
20160505004500,180.0,186.6,62.2,47,91.4,100,71.8,74.6,71.6
20160505010000,180.0,186.6,62.2,47,60.4,0,71.5,74.6,71.6
20160505011500,180.0,186.6,62.2,47,60.4,100,70.9,74.6,71.6
20160505013000,180.0,186.6,62.2,47,76.4,100,70.8,74.6,71.6
20160505014500,180.0,186.6,62.2,47,80.8,100,71.4,74.6,71.6
20160505020000,180.0,189.6,63.2,47,88.6,100,71.9,74.6,71.6
20160505021500,180.0,186.0,62.0,47,60.0,100,71.3,74.6,71.6
20160505023000,180.0,186.0,62.0,47,60.0,100,70.8,74.6,71.6
20160505024500,180.0,186.0,62.0,47,85.0,100,71.0,74.6,71.6
20160505030000,180.0,186.0,62.0,47,88.6,100,71.6,74.6,71.6
20160505031500,180.0,186.0,62.0,47,82.4,0,71.9,74.6,71.6
20160505033000,180.0,186.0,62.0,47,60.0,0,71.3,74.6,71.6
20160505034500,180.0,186.0,62.0,47,60.0,100,70.7,74.6,71.6
20160505040000,180.0,186.0,62.0,47,83.3,100,71.1,74.5,71.5
20160505041500,180.0,186.0,62.0,47,72.6,100,71.5,74.6,71.6
20160505043000,180.0,186.0,62.0,47,76.3,100,71.5,74.5,71.5
20160505044500,180.0,182.4,60.8,47,75.4,100,71.6,74.5,71.5
20160505050000,180.0,180.0,60.0,47,73.0,100,71.6,74.5,71.5
20160505051500,180.0,180.0,60.0,47,74.7,100,71.6,74.6,71.6
20160505053000,180.0,180.0,60.0,47,72.9,100,71.7,74.6,71.6
20160505054500,180.0,176.4,58.8,47,70.7,0,71.8,74.5,71.5
20160505060000,180.0,178.2,59.4,47,60.0,100,71.0,74.5,71.5
20160505061500,180.0,178.2,59.4,47,62.0,100,70.7,74.4,71.4
20160505063000,180.0,178.2,59.4,47,78.0,100,71.0,74.4,71.4
20160505064500,180.0,176.4,58.8,47,78.0,100,71.5,74.5,71.5
20160505070000,180.0,176.4,58.8,47,82.1,100,71.6,74.6,71.6
20160505071500,180.0,178.2,59.4,47,79.9,100,71.9,74.6,71.6
20160505073000,180.0,176.4,58.8,47,60.8,100,71.3,74.6,71.6
20160505074500,180.0,179.4,59.8,47,60.8,100,70.9,74.6,71.6
20160505080000,180.0,171.6,57.2,47,81.5,100,71.1,74.6,71.6
20160505081500,180.0,174.0,58.0,47,76.4,100,71.7,74.6,71.6
20160505083000,180.0,174.0,58.0,47,73.7,100,71.8,74.6,71.6
20160505084500,180.0,174.0,58.0,47,60.3,100,71.3,74.6,71.6
20160505090000,180.0,170.4,56.8,47,59.6,100,71.6,74.6,71.6
20160505091500,180.0,170.4,56.8,47,59.6,100,71.7,74.6,71.6
20160505093000,180.0,174.6,58.2,47,59.6,100,71.8,74.6,71.6
20160505094500,180.0,174.6,58.2,47,59.6,0,71.9,74.6,71.6
20160505100000,180.0,174.6,58.2,47,60.3,100,71.3,74.6,71.6
20160505101500,180.0,170.4,56.8,47,61.0,100,70.9,74.6,71.6
20160505103000,180.0,172.8,57.6,47,77.3,100,71.2,74.6,71.6
20160505104500,180.0,172.8,57.6,47,69.2,100,71.6,74.6,71.6
20160505110000,180.0,171.0,57.0,47,70.1,100,71.4,74.6,71.6
20160505111500,180.0,173.4,57.8,47,70.1,100,71.7,74.6,71.6
20160505113000,180.0,173.4,57.8,47,70.1,100,71.7,74.6,71.6
20160505114500,180.0,177.6,59.2,47,70.1,100,71.7,74.6,71.6
20160505120000,180.0,177.6,59.2,47,61.6,0,72.2,74.6,71.6
20160505121500,180.0,177.6,59.2,47,60.8,0,72.1,74.3,71.3
20160505123000,180.0,175.2,58.4,47,60.8,0,71.9,74.3,71.3
20160505124500,180.0,175.2,58.4,47,60.8,0,72.1,74.6,71.6
20160505130000,180.0,175.2,58.4,47,60.8,0,72.0,74.6,71.6
20160505131500,180.0,175.2,58.4,47,60.8,0,72.1,74.6,71.6
20160505133000,180.0,175.2,58.4,47,60.8,0,71.4,74.6,71.6
20160505134500,180.0,178.2,59.4,47,60.8,0,71.6,74.6,71.6
20160505140000,180.0,175.2,58.4,47,60.8,0,71.4,74.6,71.6
20160505141500,180.0,178.2,59.4,47,60.8,0,71.8,74.6,71.6
20160505143000,180.0,178.2,59.4,47,60.8,0,72.3,74.6,71.6
20160505144500,180.0,181.8,60.6,47,60.8,0,71.6,74.6,71.6
20160505150000,180.0,181.8,60.6,47,60.8,100,71.2,74.6,71.6
20160505151500,180.0,181.8,60.6,47,61.6,100,71.0,74.6,71.6
20160505153000,180.0,178.8,59.6,47,71.5,100,71.0,74.6,71.6
20160505154500,180.0,178.8,59.6,47,71.5,100,71.7,74.6,71.6
20160505160000,180.0,178.8,59.6,47,64.6,0,71.9,74.6,71.6
20160505161500,180.0,175.8,58.6,47,61.5,0,71.6,74.6,71.6
20160505163000,180.0,177.6,59.2,47,60.8,100,71.3,74.6,71.6
20160505164500,180.0,179.4,59.8,47,60.8,100,71.2,74.6,71.6
20160505170000,180.0,177.6,59.2,47,61.9,100,71.0,74.6,71.6
20160505171500,180.0,175.8,58.6,47,76.3,100,71.2,74.6,71.6
20160505173000,180.0,175.8,58.6,47,74.4,100,71.7,74.6,71.6
20160505174500,180.0,175.8,58.6,47,63.2,0,71.9,74.6,71.6
20160505180000,180.0,178.2,59.4,47,60.8,0,71.4,74.6,71.6
20160505181500,180.0,178.2,59.4,47,60.8,100,71.2,74.6,71.6
20160505183000,180.0,178.2,59.4,47,61.5,100,71.0,74.6,71.6
20160505184500,180.0,175.8,58.6,47,62.8,100,71.0,74.6,71.6
20160505190000,180.0,174.0,58.0,47,72.5,100,71.3,74.6,71.6
20160505191500,180.0,176.4,58.8,47,72.5,100,71.6,74.6,71.6
20160505193000,180.0,176.4,58.8,47,73.5,100,71.7,74.6,71.6
20160505194500,180.0,176.4,58.8,47,67.4,0,71.9,74.6,71.6
20160505200000,180.0,174.0,58.0,47,60.8,0,71.4,74.6,71.6
20160505201500,180.0,176.4,58.8,47,60.8,100,71.0,74.6,71.6
20160505203000,180.0,176.4,58.8,47,62.8,100,70.9,74.6,71.6
20160505204500,180.0,176.4,58.8,47,82.1,100,71.3,74.6,71.6
20160505210000,180.0,176.4,58.8,47,70.8,0,71.9,74.6,71.6
20160505211500,180.0,176.4,58.8,47,60.1,100,71.2,74.6,71.6
20160505213000,180.0,179.4,59.8,47,61.1,100,70.9,74.6,71.6
20160505214500,180.0,179.4,59.8,47,82.9,100,71.2,74.6,71.6
20160505220000,180.0,181.2,60.4,47,75.8,100,71.6,74.6,71.6
20160505221500,180.0,181.2,60.4,47,74.0,100,71.7,74.6,71.6
20160505223000,180.0,181.2,60.4,47,74.0,100,71.7,74.6,71.6
20160505224500,180.0,181.2,60.4,47,75.9,100,71.8,74.6,71.6
20160505230000,180.0,188.4,62.8,47,73.5,100,71.8,74.6,71.6
20160505231500,180.0,182.4,60.8,47,73.5,100,71.8,74.6,71.6
20160505233000,180.0,182.4,60.8,47,74.9,100,71.8,74.6,71.6
20160505234500,180.0,182.4,60.8,47,60.0,100,71.3,74.6,71.6
20160506000000,180.0,187.2,62.4,47,60.7,100,70.8,74.6,71.6
20160506001500,180.0,187.2,62.4,47,84.4,100,71.2,74.6,71.6
20160506003000,180.0,187.2,62.4,47,90.4,100,71.7,74.6,71.6
20160506004500,180.0,189.6,63.2,47,60.8,100,71.3,74.6,71.6
20160506010000,180.0,189.6,63.2,47,60.8,100,70.8,74.6,71.6
20160506011500,180.0,186.6,62.2,47,87.6,100,71.1,74.6,71.6
20160506013000,180.0,186.6,62.2,47,85.3,100,71.6,74.6,71.6
20160506014500,180.0,189.0,63.0,47,61.7,0,71.6,74.6,71.6
20160506020000,180.0,186.0,62.0,47,59.9,100,70.8,74.6,71.6
20160506021500,180.0,186.0,62.0,47,91.6,100,70.9,74.6,71.6
20160506023000,180.0,186.0,62.0,47,92.8,100,71.3,74.6,71.6
20160506024500,180.0,186.0,62.0,47,92.8,100,71.6,74.6,71.6
20160506030000,180.0,186.0,62.0,47,67.5,0,71.9,74.6,71.6
20160506031500,180.0,186.0,62.0,47,59.2,100,71.0,74.6,71.6
20160506033000,180.0,186.0,62.0,47,89.4,100,70.7,74.6,71.6
20160506034500,180.0,186.0,62.0,47,82.9,100,71.5,74.6,71.6
20160506040000,180.0,186.0,62.0,47,78.3,100,71.8,74.6,71.6
20160506041500,180.0,189.0,63.0,47,60.4,100,71.0,74.6,71.6
20160506043000,180.0,189.0,63.0,47,84.4,100,70.7,74.6,71.6
20160506044500,180.0,189.0,63.0,47,88.7,100,71.1,74.6,71.6
20160506050000,180.0,184.8,61.6,47,100.2,100,71.3,74.6,71.6
20160506051500,180.0,184.8,61.6,47,97.2,100,71.3,74.6,71.6
20160506053000,180.0,184.8,61.6,47,72.3,0,71.9,74.6,71.6
20160506054500,180.0,184.8,61.6,47,59.2,100,71.0,74.6,71.6
20160506060000,180.0,184.8,61.6,47,86.1,100,70.9,74.6,71.6
20160506061500,180.0,187.2,62.4,47,78.3,100,71.6,74.6,71.6
20160506063000,180.0,187.2,62.4,47,77.2,100,71.2,74.6,71.6
20160506064500,180.0,187.2,62.4,47,90.4,100,71.1,74.6,71.6
20160506070000,180.0,190.8,63.6,47,91.8,100,71.2,74.6,71.6
20160506071500,180.0,190.8,63.6,47,102.1,100,71.6,74.6,71.6
20160506073000,180.0,184.2,61.4,47,101.0,100,71.7,74.6,71.6
20160506074500,180.0,184.2,61.4,47,60.0,0,71.4,74.6,71.6
20160506080000,180.0,184.2,61.4,47,61.1,100,70.8,74.6,71.6
20160506081500,180.0,184.2,61.4,47,63.2,100,71.1,74.6,71.6
20160506083000,180.0,186.6,62.2,47,77.1,100,71.4,74.6,71.6
20160506084500,180.0,186.6,62.2,47,64.4,0,71.8,74.6,71.6
20160506090000,180.0,186.6,62.2,47,60.3,100,71.2,74.6,71.6
20160506091500,180.0,186.6,62.2,47,60.3,100,70.9,74.6,71.6
20160506093000,180.0,184.2,61.4,47,81.1,100,71.1,74.6,71.6
20160506094500,180.0,184.2,61.4,47,79.4,100,71.7,74.6,71.6
20160506100000,180.0,184.2,61.4,47,60.8,0,71.6,74.6,71.6
20160506101500,180.0,184.2,61.4,47,60.1,100,71.0,74.6,71.6
20160506103000,180.0,179.4,59.8,47,68.1,100,70.8,74.6,71.6
20160506104500,180.0,179.4,59.8,47,77.2,100,71.5,74.6,71.6
20160506110000,180.0,174.0,58.0,47,62.2,0,71.8,74.6,71.6
20160506111500,180.0,174.0,58.0,47,60.4,0,71.6,74.6,71.6
20160506113000,180.0,174.0,58.0,47,60.4,100,71.0,74.6,71.6
20160506114500,180.0,174.0,58.0,47,68.2,100,70.7,74.6,71.6
20160506120000,180.0,185.4,61.8,47,82.1,100,71.1,74.6,71.6
20160506121500,180.0,185.4,61.8,47,86.0,100,71.3,74.6,71.6
20160506123000,180.0,185.4,61.8,47,88.0,100,71.6,74.6,71.6
20160506124500,180.0,185.4,61.8,47,84.6,100,71.4,74.6,71.6
20160506130000,180.0,185.4,61.8,47,83.2,100,71.4,74.6,71.6
20160506131500,180.0,185.4,61.8,47,82.1,100,71.7,74.6,71.6
20160506133000,180.0,185.4,61.8,47,62.4,0,71.7,74.6,71.6
20160506134500,180.0,183.0,61.0,47,60.8,100,71.3,74.6,71.6
20160506140000,180.0,183.0,61.0,47,61.5,100,70.9,74.6,71.6
20160506141500,180.0,183.0,61.0,47,76.8,100,70.9,74.6,71.6
20160506143000,180.0,183.0,61.0,47,79.0,100,71.6,74.6,71.6
20160506144500,180.0,187.2,62.4,47,79.8,100,71.9,74.6,71.6
20160506150000,180.0,177.6,59.2,47,61.1,100,71.2,74.6,71.6
20160506151500,180.0,179.4,59.8,48,62.0,100,70.9,74.6,71.6
20160506153000,180.0,179.4,59.8,48,83.2,100,71.1,74.6,71.6
20160506154500,180.0,181.2,60.4,48,75.0,0,71.9,74.6,71.6
20160506160000,180.0,181.2,60.4,48,62.0,100,71.3,74.6,71.6
20160506161500,180.0,181.2,60.4,48,62.0,100,70.8,74.6,71.6
20160506163000,180.0,181.2,60.4,48,90.4,100,71.2,74.6,71.6
20160506164500,180.0,181.2,60.4,48,76.5,0,71.9,74.6,71.6
20160506170000,180.0,181.2,60.4,48,60.8,100,71.3,74.6,71.6
20160506171500,180.0,181.2,60.4,48,61.9,100,70.8,74.6,71.6
20160506173000,180.0,181.2,60.4,48,82.6,100,71.1,74.6,71.6
20160506174500,180.0,181.2,60.4,48,79.9,0,71.9,74.6,71.6
20160506180000,180.0,181.2,60.4,48,62.0,100,71.3,74.6,71.6
20160506181500,180.0,181.2,60.4,48,62.0,100,70.8,74.6,71.6
20160506183000,180.0,181.2,60.4,48,83.4,100,71.0,74.6,71.6
20160506184500,180.0,181.2,60.4,48,80.7,100,71.8,74.6,71.6
20160506190000,180.0,181.2,60.4,48,62.4,100,71.3,74.6,71.6
20160506191500,180.0,181.2,60.4,48,62.4,100,70.8,74.6,71.6
20160506193000,180.0,181.2,60.4,48,84.4,100,71.0,74.6,71.6
20160506194500,180.0,181.2,60.4,48,80.2,100,71.8,74.6,71.6
20160506200000,180.0,181.2,60.4,45,62.0,100,71.3,74.6,71.6
20160506201500,180.0,187.2,62.4,48,62.0,100,70.8,74.6,71.6
20160506203000,180.0,187.2,62.4,47,83.1,100,71.2,74.6,71.6
20160506204500,180.0,187.2,62.4,47,84.4,100,71.8,74.6,71.6
20160506210000,180.0,187.2,62.4,47,62.0,100,71.3,74.6,71.6
20160506211500,180.0,183.0,61.0,47,62.0,100,70.8,74.6,71.6
20160506213000,180.0,186.0,62.0,47,82.2,100,71.1,74.6,71.6
20160506214500,180.0,182.4,60.8,47,79.6,100,71.7,74.6,71.6
20160506220000,180.0,182.4,60.8,47,61.1,0,71.3,74.6,71.6
20160506221500,180.0,182.4,60.8,47,61.9,100,70.7,74.6,71.6
20160506223000,180.0,175.8,58.6,47,89.8,100,71.1,74.6,71.6
20160506224500,180.0,175.8,58.6,47,83.9,100,71.6,74.6,71.6
20160506230000,180.0,178.8,59.6,47,63.6,0,71.8,74.6,71.6
20160506231500,180.0,176.4,58.8,47,60.8,100,71.0,74.6,71.6
20160506233000,180.0,180.0,60.0,47,78.2,100,70.7,74.6,71.6
20160506234500,180.0,180.0,60.0,47,88.0,100,71.4,74.6,71.6
20160507000000,180.0,181.8,60.6,47,85.6,100,71.9,74.6,71.6
20160507001500,180.0,178.2,59.4,47,60.8,100,71.3,74.6,71.6
20160507003000,180.0,178.2,59.4,47,62.3,100,70.7,74.6,71.6
20160507004500,180.0,178.2,59.4,47,88.0,100,71.2,74.6,71.6
20160507010000,180.0,171.0,57.0,47,87.0,100,71.7,74.6,71.6
20160507011500,180.0,172.8,57.6,47,60.8,0,71.6,74.6,71.6
20160507013000,180.0,175.2,58.4,47,60.8,100,70.8,74.6,71.6
20160507014500,180.0,175.2,58.4,47,88.1,100,70.9,74.6,71.6
20160507020000,180.0,175.2,58.4,47,86.5,100,71.5,74.6,71.6
20160507021500,180.0,175.2,58.4,47,70.9,0,71.9,74.6,71.6
20160507023000,180.0,175.2,58.4,47,60.4,100,71.2,74.6,71.6
20160507024500,180.0,177.6,59.2,47,67.4,100,70.7,74.6,71.6
20160507030000,180.0,174.6,58.2,47,88.7,100,71.2,74.6,71.6
20160507031500,180.0,174.6,58.2,47,95.3,100,71.7,74.6,71.6
20160507033000,180.0,178.2,59.4,47,62.2,0,71.7,74.6,71.6
20160507034500,180.0,180.6,60.2,47,60.7,100,70.8,74.6,71.6
20160507040000,180.0,178.2,59.4,47,96.9,100,70.9,74.6,71.6
20160507041500,180.0,178.2,59.4,47,93.5,100,71.6,74.6,71.6
20160507043000,180.0,178.2,59.4,47,68.3,0,71.9,74.6,71.6
20160507044500,180.0,180.6,60.2,47,60.0,100,70.9,74.6,71.6
20160507050000,180.0,180.6,60.2,47,87.0,100,70.7,74.6,71.6
20160507051500,180.0,187.2,62.4,47,96.0,100,71.4,74.6,71.6
20160507053000,180.0,187.2,62.4,47,89.2,100,71.8,74.6,71.6
20160507054500,180.0,187.2,62.4,47,60.4,100,71.1,74.6,71.6
20160507060000,180.0,183.0,61.0,47,93.9,100,70.7,74.6,71.6
20160507061500,180.0,183.0,61.0,47,85.9,100,71.4,74.6,71.6
20160507063000,180.0,187.2,62.4,47,90.6,100,71.9,74.6,71.6
20160507064500,180.0,184.2,61.4,47,59.6,100,71.0,74.6,71.6
20160507070000,180.0,184.2,61.4,47,85.9,100,70.7,74.6,71.6
20160507071500,180.0,184.2,61.4,47,85.9,100,71.6,74.6,71.6
20160507073000,180.0,184.2,61.4,47,62.0,0,71.7,74.6,71.6
20160507074500,180.0,186.6,62.2,47,60.0,100,70.9,74.6,71.6
20160507080000,180.0,181.8,60.6,47,72.4,100,70.8,74.6,71.6
20160507081500,180.0,181.8,60.6,47,78.7,100,71.7,74.6,71.6
20160507083000,180.0,181.8,60.6,47,61.2,0,71.6,74.6,71.6
20160507084500,180.0,178.8,59.6,47,60.4,100,71.1,74.6,71.6
20160507090000,180.0,178.8,59.6,47,62.0,100,71.0,74.6,71.6
20160507091500,180.0,178.8,59.6,47,72.4,100,71.2,74.6,71.6
20160507093000,180.0,175.2,58.4,47,71.6,100,71.6,74.6,71.6
20160507094500,180.0,175.2,58.4,47,73.9,100,71.8,74.6,71.6
20160507100000,180.0,180.6,60.2,48,61.2,0,71.7,74.5,71.5
20160507101500,180.0,180.6,60.2,48,61.2,0,71.2,74.3,71.3
20160507103000,180.0,180.6,60.2,48,61.2,100,70.9,74.6,71.6
20160507104500,180.0,180.6,60.2,48,77.2,100,70.9,74.6,71.6
20160507110000,180.0,180.6,60.2,48,74.3,100,71.6,74.6,71.6
20160507111500,180.0,190.2,63.4,48,73.0,100,71.8,74.6,71.6
20160507113000,180.0,190.2,63.4,47,64.0,0,71.8,74.6,71.6
20160507114500,180.0,187.2,62.4,47,60.8,100,71.2,74.6,71.6
20160507120000,180.0,187.2,62.4,47,62.0,100,70.9,74.6,71.6
20160507121500,180.0,187.2,62.4,47,76.8,100,71.2,74.6,71.6
20160507123000,180.0,184.2,61.4,47,73.9,100,71.6,74.6,71.6
20160507124500,180.0,184.2,61.4,47,73.9,100,71.8,74.6,71.6
20160507130000,180.0,184.2,61.4,47,61.6,0,71.6,74.6,71.6
20160507131500,180.0,184.2,61.4,47,61.6,100,71.0,74.6,71.6
20160507133000,180.0,184.2,61.4,47,65.3,100,70.8,74.6,71.6
20160507134500,180.0,184.2,61.4,47,72.0,100,71.2,74.6,71.6
20160507140000,180.0,180.0,60.0,47,72.0,100,71.5,74.6,71.6
20160507141500,180.0,183.0,61.0,47,72.0,100,71.6,74.6,71.6
20160507143000,180.0,183.0,61.0,47,74.4,100,71.7,74.6,71.6
20160507144500,180.0,183.0,61.0,47,72.5,100,71.9,74.6,71.6
20160507150000,180.0,183.0,61.0,47,61.9,0,71.4,74.6,71.6
20160507151500,180.0,183.0,61.0,47,61.9,100,71.2,74.6,71.6
20160507153000,180.0,183.0,61.0,47,61.9,100,71.0,74.6,71.6
20160507154500,180.0,183.0,61.0,47,71.0,100,71.0,74.6,71.6
20160507160000,180.0,183.0,61.0,47,72.0,100,71.4,74.6,71.6
20160507161500,180.0,183.0,61.0,47,74.1,100,71.6,74.6,71.6
20160507163000,180.0,183.0,61.0,47,74.1,100,71.8,74.6,71.6
20160507164500,180.0,183.0,61.0,47,62.0,0,71.7,74.6,71.6
20160507170000,180.0,187.8,62.6,47,62.0,100,71.2,74.6,71.6
20160507171500,180.0,187.8,62.6,47,62.0,100,71.0,74.6,71.6
20160507173000,180.0,179.4,59.8,47,68.6,100,70.9,74.6,71.6
20160507174500,180.0,179.4,59.8,47,72.0,100,71.4,74.6,71.6
20160507180000,180.0,177.6,59.2,47,73.6,100,71.6,74.6,71.6
20160507181500,180.0,180.6,60.2,47,73.6,100,71.7,74.6,71.6
20160507183000,180.0,184.2,61.4,47,71.6,100,71.8,74.6,71.6
20160507184500,180.0,184.2,61.4,47,61.6,0,71.6,74.6,71.6
20160507190000,180.0,184.2,61.4,47,60.8,100,71.1,74.6,71.6
20160507191500,180.0,187.2,62.4,47,63.2,100,70.8,74.6,71.6
20160507193000,180.0,187.2,62.4,47,77.2,100,71.3,74.6,71.6
20160507194500,180.0,187.2,62.4,47,81.5,100,71.7,74.6,71.6
20160507200000,180.0,187.2,62.4,47,62.0,0,71.6,74.6,71.6
20160507201500,180.0,187.2,62.4,47,60.7,100,71.0,74.6,71.6
20160507203000,180.0,187.2,62.4,47,73.3,100,70.8,74.6,71.6
20160507204500,180.0,187.2,62.4,47,81.4,100,71.6,74.6,71.6
20160507210000,180.0,184.8,61.6,47,60.8,0,71.6,74.6,71.6
20160507211500,180.0,184.8,61.6,47,60.8,100,70.9,74.6,71.6
20160507213000,180.0,188.4,62.8,47,74.4,100,70.8,74.6,71.6
20160507214500,180.0,186.0,62.0,47,81.0,100,71.6,74.6,71.6
20160507220000,180.0,186.0,62.0,47,62.0,0,71.8,74.6,71.6
20160507221500,180.0,186.0,62.0,47,60.0,100,71.0,74.6,71.6
20160507223000,180.0,186.0,62.0,47,72.3,100,70.7,74.6,71.6
20160507224500,180.0,186.0,62.0,47,85.6,100,71.6,74.6,71.6
20160507230000,180.0,186.0,62.0,47,60.8,0,71.6,74.6,71.6
20160507231500,180.0,186.0,62.0,47,60.8,100,70.9,74.6,71.6
20160507233000,180.0,186.0,62.0,47,81.5,100,71.0,74.6,71.6
20160507234500,180.0,186.0,62.0,47,79.6,100,71.7,74.6,71.6
20160508000000,180.0,186.0,62.0,47,61.2,0,71.4,74.6,71.6
20160508001500,180.0,186.0,62.0,47,61.2,100,70.8,74.6,71.6
20160508003000,180.0,186.0,62.0,47,81.1,100,71.0,74.6,71.6
20160508004500,180.0,186.0,62.0,47,81.1,100,71.7,74.6,71.6
20160508010000,180.0,183.0,61.0,47,60.8,0,71.4,74.6,71.6
20160508011500,180.0,183.0,61.0,47,60.8,100,70.8,74.6,71.6
20160508013000,180.0,183.0,61.0,47,96.0,100,71.1,74.6,71.6
