PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525034500,180.0,187.2,62.4,50,74.9,100,72.4,75.4,72.4
20160525040000,180.0,184.8,61.6,50,74.9,100,72.4,75.4,72.4
20160525041500,180.0,184.8,61.6,50,74.9,100,72.4,75.4,72.4
20160525043000,180.0,188.4,62.8,50,75.8,100,72.4,75.4,72.4
20160525044500,180.0,188.4,62.8,50,74.7,100,72.4,75.4,72.4
20160525050000,180.0,188.4,62.8,50,75.9,100,72.4,75.4,72.4
20160525051500,180.0,186.0,62.0,50,66.0,0,72.7,75.4,72.4
20160525053000,180.0,186.0,62.0,50,58.4,100,72.0,75.4,72.4
20160525054500,180.0,186.0,62.0,50,64.0,100,71.4,75.4,72.4
20160525060000,180.0,186.0,62.0,50,74.8,100,71.7,75.4,72.4
20160525061500,180.0,186.0,62.0,50,74.8,100,71.8,75.4,72.4
20160525063000,180.0,183.0,61.0,50,99.6,100,72.3,75.4,72.4
20160525064500,180.0,183.0,61.0,50,64.4,0,72.7,75.4,72.4
20160525070000,180.0,183.0,61.0,50,60.4,100,71.9,75.4,72.4
20160525071500,180.0,183.0,61.0,50,62.4,100,71.6,75.4,72.4
20160525073000,180.0,183.0,61.0,50,77.8,100,72.3,75.4,72.4
20160525074500,180.0,183.0,61.0,50,77.8,100,72.3,75.4,72.4
20160525080000,180.0,183.0,61.0,50,75.3,100,72.4,75.4,72.4
20160525081500,180.0,183.0,61.0,50,75.3,100,72.5,75.4,72.4
20160525083000,180.0,183.0,61.0,50,64.1,0,72.9,75.4,72.4
20160525084500,180.0,183.0,61.0,50,61.6,0,72.3,75.4,72.4
20160525090000,180.0,183.0,61.0,50,60.8,0,72.2,75.4,72.4
20160525091500,180.0,183.0,61.0,50,60.8,100,72.1,75.4,72.4
20160525093000,180.0,183.0,61.0,50,60.8,100,72.2,75.4,72.4
20160525094500,180.0,183.0,61.0,50,60.8,100,72.2,75.4,72.4
20160525100000,180.0,185.4,61.8,50,60.8,100,71.9,75.4,72.4
20160525101500,180.0,180.6,60.2,50,62.4,100,71.9,75.4,72.4
20160525103000,180.0,184.2,61.4,50,79.5,100,72.0,75.4,72.4
20160525104500,180.0,180.6,60.2,50,77.8,100,72.2,75.4,72.4
20160525110000,180.0,180.6,60.2,50,81.1,100,72.5,75.4,72.4
20160525111500,180.0,180.6,60.2,50,61.2,0,72.3,75.4,72.4
20160525113000,180.0,183.0,61.0,50,60.0,100,71.9,75.4,72.4
20160525114500,180.0,183.0,61.0,50,60.7,100,71.8,75.4,72.4
20160525120000,180.0,183.0,61.0,50,69.6,100,71.8,75.4,72.4
20160525121500,180.0,180.0,60.0,50,73.5,100,72.2,75.4,72.4
20160525123000,180.0,182.4,60.8,50,69.7,100,72.5,75.4,72.4
20160525124500,180.0,182.4,60.8,50,61.7,0,72.4,75.4,72.4
20160525130000,180.0,182.4,60.8,50,60.0,100,71.7,75.4,72.4
20160525131500,180.0,180.0,60.0,50,77.3,100,71.9,75.4,72.4
20160525133000,180.0,180.0,60.0,50,69.2,100,72.2,75.4,72.4
20160525134500,180.0,180.0,60.0,50,68.2,100,72.1,75.4,72.4
20160525140000,180.0,178.2,59.4,50,71.0,100,72.4,75.4,72.4
20160525141500,180.0,180.0,60.0,50,68.3,100,72.4,75.4,72.4
20160525143000,180.0,178.2,59.4,50,69.1,100,72.4,75.4,72.4
20160525144500,180.0,180.6,60.2,50,66.8,100,72.6,75.4,72.4
20160525150000,180.0,180.6,60.2,50,66.8,100,72.4,75.4,72.4
20160525151500,180.0,180.6,60.2,50,66.8,100,72.4,75.4,72.4
20160525153000,180.0,180.6,60.2,50,66.8,100,72.4,75.4,72.4
20160525154500,180.0,180.6,60.2,50,68.0,100,72.2,75.4,72.4
20160525160000,180.0,180.6,60.2,50,69.1,100,72.4,75.4,72.4
20160525161500,180.0,180.6,60.2,50,67.7,100,72.1,75.4,72.4
20160525163000,180.0,177.6,59.2,50,69.4,100,72.0,75.4,72.4
20160525164500,180.0,180.6,60.2,50,78.7,100,72.2,75.4,72.4
20160525170000,180.0,180.6,60.2,50,80.2,100,72.1,75.4,72.4
20160525171500,180.0,180.6,60.2,50,76.8,100,72.4,75.4,72.4
20160525173000,180.0,180.6,60.2,50,61.2,0,72.2,75.4,72.4
20160525174500,180.0,180.6,60.2,50,61.9,100,71.6,75.4,72.4
20160525180000,180.0,180.6,60.2,50,71.5,100,72.1,75.4,72.4
20160525181500,180.0,178.2,59.4,50,70.1,100,71.9,75.4,72.4
20160525183000,180.0,178.2,59.4,50,89.3,100,72.2,75.4,72.4
20160525184500,180.0,178.2,59.4,50,83.2,100,72.3,75.4,72.4
20160525190000,180.0,178.2,59.4,50,88.7,100,72.4,75.4,72.4
20160525191500,180.0,176.4,58.8,50,83.1,100,72.5,75.4,72.4
20160525193000,180.0,176.4,58.8,50,85.6,100,72.6,75.4,72.4
20160525194500,180.0,171.6,57.2,50,62.8,0,72.6,75.4,72.4
20160525200000,180.0,173.4,57.8,50,60.8,100,71.8,75.4,72.4
20160525201500,180.0,173.4,57.8,50,62.4,100,71.8,75.4,72.4
20160525203000,180.0,173.4,57.8,50,71.5,100,72.0,75.4,72.4
20160525204500,180.0,173.4,57.8,50,71.5,100,72.2,75.4,72.4
20160525210000,180.0,173.4,57.8,50,72.8,100,72.3,75.4,72.4
20160525211500,180.0,171.0,57.0,50,71.6,100,72.4,75.4,72.4
20160525213000,180.0,172.8,57.6,50,71.6,100,72.3,75.4,72.4
20160525214500,180.0,172.8,57.6,50,71.6,100,72.2,75.4,72.4
20160525220000,180.0,172.8,57.6,50,71.6,100,72.1,75.4,72.4
20160525221500,180.0,172.8,57.6,50,71.6,100,72.1,75.4,72.4
20160525223000,180.0,174.6,58.2,50,91.1,100,72.1,75.4,72.4
20160525224500,180.0,176.4,58.8,50,83.2,100,72.2,75.4,72.4
20160525230000,180.0,178.8,59.6,50,88.4,100,72.2,75.4,72.4
20160525231500,180.0,171.0,57.0,49,84.6,100,72.4,75.4,72.4
20160525233000,180.0,171.0,57.0,49,84.6,100,72.6,75.4,72.4
20160525234500,180.0,171.0,57.0,49,62.0,0,72.5,75.4,72.4
20160526000000,180.0,171.0,57.0,49,60.8,100,71.9,75.4,72.4
20160526001500,180.0,173.4,57.8,50,61.5,100,71.6,75.4,72.4
20160526003000,180.0,169.2,56.4,50,82.5,100,71.9,75.4,72.4
20160526004500,180.0,169.2,56.4,50,82.5,100,72.2,75.4,72.4
20160526010000,180.0,174.6,58.2,51,86.8,100,72.5,75.4,72.4
20160526011500,180.0,174.6,58.2,51,80.2,100,72.6,75.4,72.4
20160526013000,180.0,174.6,58.2,51,68.3,0,72.7,75.4,72.4
20160526014500,180.0,174.6,58.2,51,60.8,100,72.1,75.4,72.4
20160526020000,180.0,174.6,58.2,51,61.5,100,71.9,75.4,72.4
20160526021500,180.0,174.6,58.2,51,64.9,100,71.6,75.4,72.4
20160526023000,180.0,174.6,58.2,51,86.9,100,72.0,75.4,72.4
20160526024500,180.0,174.6,58.2,51,89.8,100,72.2,75.4,72.4
20160526030000,180.0,171.6,57.2,51,83.1,100,72.3,75.4,72.4
20160526031500,180.0,177.6,59.2,51,83.1,100,72.4,75.4,72.4
20160526033000,180.0,175.8,58.6,51,87.5,100,72.4,75.4,72.4
20160526034500,180.0,177.6,59.2,51,85.0,100,72.5,75.4,72.4
20160526040000,180.0,173.4,57.8,51,85.0,100,72.5,75.4,72.4
20160526041500,180.0,171.6,57.2,51,89.3,100,72.6,75.4,72.4
20160526043000,180.0,178.8,59.6,51,89.3,100,72.6,75.4,72.4
20160526044500,180.0,178.8,59.6,51,87.4,100,72.6,75.4,72.4
20160526050000,180.0,178.8,59.6,51,84.7,100,72.6,75.4,72.4
20160526051500,180.0,181.2,60.4,51,83.1,100,72.6,75.4,72.4
20160526053000,180.0,181.2,60.4,51,81.6,100,72.6,75.4,72.4
20160526054500,180.0,181.2,60.4,51,81.6,100,72.6,75.4,72.4
20160526060000,180.0,181.2,60.4,51,61.6,0,72.3,75.4,72.4
20160526061500,180.0,181.2,60.4,51,60.4,100,71.7,75.4,72.4
20160526063000,180.0,178.2,59.4,51,85.4,100,71.6,75.4,72.4
20160526064500,180.0,181.2,60.4,51,91.9,100,72.2,75.4,72.4
20160526070000,180.0,181.2,60.4,51,94.1,100,72.4,75.4,72.4
20160526071500,180.0,181.2,60.4,51,86.2,100,72.6,75.4,72.4
20160526073000,180.0,175.8,58.6,51,61.2,0,72.4,75.4,72.4
20160526074500,180.0,175.8,58.6,51,61.2,100,71.7,75.4,72.4
20160526080000,180.0,175.8,58.6,51,83.0,100,71.6,75.4,72.4
20160526081500,180.0,178.2,59.4,51,96.0,100,72.2,75.4,72.4
20160526083000,180.0,178.2,59.4,51,92.4,100,72.6,75.4,72.4
20160526084500,180.0,178.2,59.4,51,62.3,0,72.7,75.4,72.4
20160526090000,180.0,184.8,61.6,51,60.8,0,72.2,75.4,72.4
20160526091500,180.0,184.8,61.6,51,60.8,0,72.3,75.4,72.4
20160526093000,180.0,189.6,63.2,51,60.0,0,72.3,75.4,72.4
20160526094500,180.0,186.6,62.2,51,60.0,100,72.2,75.4,72.4
20160526100000,180.0,186.6,62.2,51,60.0,0,72.6,75.4,72.4
20160526101500,180.0,186.6,62.2,51,60.0,0,72.2,75.4,72.4
20160526103000,180.0,186.6,62.2,51,61.5,100,71.6,75.4,72.4
20160526104500,180.0,186.6,62.2,51,68.7,100,72.2,75.4,72.4
20160526110000,180.0,183.0,61.0,51,58.8,100,71.8,75.4,72.4
20160526111500,180.0,174.0,58.0,51,57.9,100,71.7,75.4,72.4
20160526113000,180.0,176.4,58.8,51,57.9,100,71.3,75.4,72.4
20160526114500,180.0,176.4,58.8,51,57.9,100,71.3,75.4,72.4
20160526120000,180.0,178.2,59.4,51,58.7,100,71.0,75.4,72.4
20160526121500,180.0,175.8,58.6,51,61.5,100,71.0,75.4,72.4
20160526123000,180.0,175.8,58.6,51,61.5,100,71.0,75.4,72.4
20160526124500,180.0,175.8,58.6,51,60.8,100,71.1,75.4,72.4
20160526130000,180.0,175.8,58.6,51,60.8,100,71.3,75.4,72.4
20160526131500,180.0,178.2,59.4,51,60.0,100,70.9,75.4,72.4
20160526133000,180.0,175.2,58.4,51,60.0,100,70.6,75.4,72.4
20160526134500,180.0,175.2,58.4,51,59.2,100,70.4,75.4,72.4
20160526140000,180.0,175.2,58.4,51,59.2,100,70.3,75.4,72.4
20160526141500,180.0,175.2,58.4,51,59.2,100,70.1,75.4,72.4
20160526143000,180.0,177.6,59.2,51,59.2,100,70.0,75.4,72.4
20160526144500,180.0,177.6,59.2,51,59.2,100,69.9,75.4,72.4
20160526150000,180.0,177.6,59.2,51,58.4,100,69.9,75.4,72.4
20160526151500,180.0,175.2,58.4,51,58.4,100,69.8,75.4,72.4
20160526153000,180.0,179.4,59.8,51,58.4,100,70.0,75.4,72.4
20160526154500,180.0,179.4,59.8,51,58.4,100,69.8,75.4,72.4
20160526160000,180.0,177.6,59.2,51,58.4,100,69.7,75.4,72.4
20160526161500,180.0,177.6,59.2,51,58.4,100,69.6,75.4,72.4
20160526163000,180.0,175.2,58.4,51,58.4,100,69.6,75.4,72.4
20160526164500,180.0,177.6,59.2,51,58.4,100,69.6,75.4,72.4
20160526170000,180.0,175.2,58.4,51,57.6,100,69.6,75.4,72.4
20160526171500,180.0,175.2,58.4,51,57.6,100,69.7,75.4,72.4
20160526173000,180.0,175.2,58.4,51,57.6,100,69.9,75.4,72.4
20160526174500,180.0,175.2,58.4,51,57.6,100,69.9,75.4,72.4
20160526180000,180.0,175.2,58.4,51,57.6,100,69.6,75.4,72.4
20160526181500,180.0,175.2,58.4,51,57.6,100,69.9,75.4,72.4
20160526183000,180.0,175.2,58.4,51,57.6,100,70.2,75.4,72.4
20160526184500,180.0,175.2,58.4,51,57.6,100,70.2,75.4,72.4
20160526190000,180.0,175.2,58.4,51,57.6,100,70.2,75.4,72.4
20160526191500,180.0,175.2,58.4,51,57.6,100,70.2,75.4,72.4
20160526193000,180.0,175.2,58.4,51,57.6,100,70.2,75.4,72.4
20160526194500,180.0,175.2,58.4,51,57.6,100,70.0,75.4,72.4
20160526200000,180.0,175.2,58.4,51,57.6,100,69.8,77.4,74.4
20160526201500,180.0,175.2,58.4,51,57.6,100,69.6,77.8,74.8
20160526203000,180.0,175.2,58.4,51,57.6,100,69.3,77.8,74.8
20160526204500,180.0,175.2,58.4,51,57.6,100,69.2,77.8,74.8
20160526210000,180.0,175.2,58.4,51,57.6,100,69.5,80.0,78.0
20160526211500,180.0,175.2,58.4,51,57.6,100,69.2,80.0,78.0
20160526213000,180.0,175.2,58.4,51,57.6,100,69.1,80.0,78.0
20160526214500,180.0,175.2,58.4,51,57.6,100,69.2,80.0,78.0
20160526220000,180.0,175.2,58.4,51,57.6,100,69.0,80.0,78.0
20160526221500,180.0,178.8,59.6,49,56.8,100,68.9,80.0,78.0
20160526223000,180.0,174.6,58.2,49,56.8,100,68.9,80.0,78.0
20160526224500,180.0,176.4,58.8,49,56.8,100,68.8,80.0,78.0
20160526230000,180.0,176.4,58.8,49,56.8,100,68.9,80.0,78.0
20160526231500,180.0,176.4,58.8,49,56.8,100,69.2,80.0,78.0
20160526233000,180.0,176.4,58.8,49,56.8,100,69.1,80.0,78.0
20160526234500,180.0,178.8,59.6,49,56.8,100,68.9,80.0,78.0
20160527000000,180.0,175.8,58.6,49,56.8,100,68.8,80.0,78.0
20160527001500,180.0,178.2,59.4,49,56.8,100,68.8,80.0,78.0
20160527003000,180.0,178.2,59.4,49,56.8,100,68.8,80.0,78.0
20160527004500,180.0,174.0,58.0,49,56.8,100,68.8,80.0,78.0
20160527010000,180.0,175.8,58.6,49,56.8,100,68.8,80.0,78.0
20160527011500,180.0,174.0,58.0,49,56.8,100,68.8,80.0,78.0
20160527013000,180.0,178.8,59.6,49,56.8,100,68.8,80.0,78.0
20160527014500,180.0,178.8,59.6,49,56.8,100,68.7,80.0,78.0
20160527020000,180.0,178.8,59.6,49,56.8,100,68.7,80.0,78.0
20160527021500,180.0,178.8,59.6,49,56.8,100,68.8,80.0,78.0
20160527023000,180.0,178.8,59.6,49,56.8,100,68.7,80.0,78.0
20160527024500,180.0,178.8,59.6,49,56.8,100,68.7,80.0,78.0
20160527030000,180.0,178.8,59.6,49,56.8,100,68.7,80.0,78.0
20160527031500,180.0,182.4,60.8,49,56.8,100,68.6,80.0,78.0
20160527033000,180.0,178.8,59.6,49,56.8,100,68.6,80.0,78.0
20160527034500,180.0,178.8,59.6,49,56.8,100,68.6,80.0,78.0
20160527040000,180.0,180.6,60.2,49,56.8,100,68.5,80.0,78.0
20160527041500,180.0,170.4,56.8,49,56.8,100,68.6,80.0,78.0
20160527043000,180.0,170.4,56.8,49,56.8,100,68.6,80.0,78.0
20160527044500,180.0,170.4,56.8,49,56.8,100,68.6,80.0,78.0
20160527050000,180.0,170.4,56.8,49,56.8,100,68.5,80.0,78.0
20160527051500,180.0,170.4,56.8,49,56.8,100,68.4,80.0,78.0
20160527053000,180.0,174.0,58.0,50,56.8,100,68.4,80.0,78.0
20160527054500,180.0,174.0,58.0,50,56.8,100,68.4,80.0,78.0
20160527060000,180.0,174.0,58.0,50,56.8,100,68.7,80.0,78.0
20160527061500,180.0,171.6,57.2,50,56.8,100,68.6,80.0,78.0
20160527063000,180.0,174.0,58.0,50,56.8,100,68.6,80.0,78.0
20160527064500,180.0,171.0,57.0,50,56.8,100,68.6,80.0,78.0
20160527070000,180.0,173.4,57.8,50,56.8,100,68.6,80.0,78.0
20160527071500,180.0,173.4,57.8,50,56.8,100,68.6,80.0,78.0
20160527073000,180.0,173.4,57.8,50,83.8,100,69.3,80.0,78.0
20160527074500,180.0,171.6,57.2,50,89.3,100,70.6,80.0,78.0
20160527080000,180.0,171.6,57.2,53,91.0,100,71.4,80.0,78.0
20160527081500,180.0,187.2,62.4,53,102.7,100,71.7,80.0,78.0
20160527083000,180.0,187.2,62.4,53,91.7,100,72.0,80.0,78.0
20160527084500,180.0,187.2,62.4,53,89.9,100,72.2,80.0,78.0
20160527090000,180.0,187.2,62.4,53,89.9,100,72.7,80.0,78.0
20160527091500,180.0,190.2,63.4,52,95.9,100,73.1,80.0,78.0
20160527093000,180.0,187.8,62.6,51,98.4,100,73.1,80.0,78.0
20160527094500,180.0,184.8,61.6,51,104.4,100,72.9,80.0,78.0
20160527100000,180.0,184.8,61.6,51,95.4,100,72.8,80.0,78.0
20160527101500,180.0,189.6,63.2,51,99.2,100,72.8,80.0,78.0
20160527103000,180.0,186.6,62.2,51,95.4,100,72.9,80.0,78.0
20160527104500,180.0,186.6,62.2,51,94.2,100,72.8,80.0,78.0
20160527110000,180.0,200.4,66.8,50,100.7,100,72.9,80.0,78.0
20160527111500,180.0,170.4,56.8,49,106.0,100,74.0,80.0,78.0
20160527113000,180.0,174.0,58.0,49,99.1,100,74.1,80.0,78.0
20160527114500,180.0,171.0,57.0,49,96.4,100,74.5,80.0,78.0
20160527120000,180.0,174.0,58.0,50,104.4,100,75.2,80.0,78.0
20160527121500,180.0,293.4,97.8,71,59.4,0,74.1,69.0,66.0
20160527123000,180.0,300.6,100.2,71,58.4,0,73.3,69.0,66.0
20160527124500,180.0,293.4,97.8,71,58.4,0,72.7,69.0,66.0
20160527130000,180.0,300.6,100.2,71,58.4,0,72.2,69.0,66.0
20160527131500,180.0,297.0,99.0,71,58.4,0,71.3,69.0,66.0
20160527133000,180.0,300.6,100.2,73,58.4,0,70.9,69.0,66.0
20160527134500,180.0,300.6,100.2,72,58.4,0,70.4,69.0,66.0
20160527140000,180.0,300.6,100.2,72,58.4,0,69.9,69.0,66.0
20160527141500,180.0,300.6,100.2,72,58.4,0,69.7,69.0,66.0
20160527143000,180.0,297.0,99.0,72,58.4,0,69.7,69.0,66.0
20160527144500,180.0,286.2,95.4,69,58.4,0,69.2,69.0,66.0
20160527150000,180.0,279.0,93.0,69,58.4,0,69.1,69.0,66.0
20160527151500,180.0,279.0,93.0,69,58.4,0,68.8,69.0,66.0
20160527153000,180.0,282.6,94.2,69,58.4,0,69.0,69.0,66.0
20160527154500,180.0,279.0,93.0,69,58.4,0,69.2,69.0,66.0
20160527160000,180.0,282.6,94.2,69,58.4,0,69.1,69.0,66.0
20160527161500,180.0,293.4,97.8,70,58.4,0,69.5,69.0,66.0
20160527163000,180.0,289.8,96.6,71,58.4,0,69.3,69.0,66.0
20160527164500,180.0,289.8,96.6,71,58.4,0,69.2,69.0,66.0
20160527170000,180.0,310.8,103.6,68,58.4,0,69.1,69.0,66.0
20160527171500,180.0,286.2,95.4,65,58.4,0,68.8,69.0,66.0
20160527173000,180.0,182.4,60.8,49,96.0,100,69.9,74.3,71.3
20160527174500,180.0,182.4,60.8,49,97.9,100,71.0,74.6,71.6
20160527180000,180.0,184.8,61.6,49,105.3,100,71.7,74.6,71.6
20160527181500,180.0,182.4,60.8,49,60.7,0,71.6,74.3,71.3
20160527183000,180.0,182.4,60.8,49,60.7,100,71.1,74.4,71.4
20160527184500,180.0,184.8,61.6,49,60.0,100,71.0,74.3,71.3
20160527190000,180.0,181.8,60.6,49,61.6,100,71.0,74.3,71.3
20160527191500,180.0,184.8,61.6,49,64.0,100,71.0,74.6,71.6
20160527193000,180.0,286.2,95.4,66,59.2,0,70.7,70.5,67.5
20160527194500,180.0,237.6,79.2,60,59.2,0,70.3,70.8,67.8
20160527200000,180.0,209.4,69.8,56,59.9,0,70.0,70.6,67.6
20160527201500,180.0,192.6,64.2,52,59.9,0,70.0,70.4,67.4
20160527203000,180.0,197.4,65.8,54,59.9,0,70.0,70.4,67.4
20160527204500,180.0,185.4,61.8,51,59.9,0,69.9,70.6,67.6
20160527210000,180.0,185.4,61.8,52,59.9,0,69.9,70.7,67.7
20160527211500,180.0,185.4,61.8,52,59.9,0,69.8,70.5,67.5
20160527213000,180.0,185.4,61.8,52,59.9,0,69.8,70.5,67.5
20160527214500,180.0,188.4,62.8,52,59.9,0,70.0,70.4,67.4
20160527220000,180.0,193.8,64.6,53,59.9,0,70.1,70.4,67.4
20160527221500,180.0,185.4,61.8,51,59.2,0,69.8,70.4,67.4
20160527223000,180.0,185.4,61.8,51,59.2,0,69.5,70.4,67.4
20160527224500,180.0,185.4,61.8,51,101.8,100,69.9,80.0,77.9
20160527230000,180.0,187.8,62.6,51,101.8,100,70.7,80.0,77.9
20160527231500,180.0,187.8,62.6,51,100.1,100,71.2,80.0,77.9
20160527233000,180.0,187.8,62.6,51,100.1,100,71.7,80.0,77.9
20160527234500,180.0,184.8,61.6,51,98.3,100,72.1,80.0,77.9
20160528000000,180.0,184.8,61.6,51,96.3,100,72.4,80.0,77.9
20160528001500,180.0,188.4,62.8,51,96.3,100,72.7,80.0,77.9
20160528003000,180.0,188.4,62.8,51,96.3,100,72.9,80.0,77.9
20160528004500,180.0,186.0,62.0,49,94.7,100,73.5,80.0,77.9
20160528010000,180.0,186.0,62.0,49,94.7,100,74.0,80.0,77.9
20160528011500,180.0,186.0,62.0,49,94.7,100,74.3,80.0,77.9
20160528013000,180.0,186.0,62.0,49,96.0,100,74.6,80.0,77.9
20160528014500,180.0,180.6,60.2,49,101.9,100,74.8,80.0,77.9
20160528020000,180.0,180.6,60.2,49,103.1,100,75.0,80.0,77.9
20160528021500,180.0,175.2,58.4,49,103.1,100,75.2,80.0,77.9
20160528023000,180.0,173.4,57.8,49,101.1,100,75.4,80.0,77.9
20160528024500,180.0,171.6,57.2,49,99.7,100,75.4,80.0,77.9
20160528030000,180.0,171.6,57.2,49,98.5,100,75.6,80.0,77.9
20160528031500,180.0,174.0,58.0,49,98.5,100,75.7,80.0,77.9
20160528033000,180.0,174.0,58.0,49,98.5,100,75.8,80.0,77.9
20160528034500,180.0,174.0,58.0,49,97.3,100,75.9,80.0,77.9
20160528040000,180.0,174.0,58.0,49,97.3,100,75.9,80.0,77.8
20160528041500,180.0,171.6,57.2,49,97.3,100,75.5,80.0,77.7
20160528043000,180.0,174.6,58.2,49,96.0,100,75.7,80.0,77.7
20160528044500,180.0,172.8,57.6,49,96.0,100,75.9,80.0,77.7
20160528050000,180.0,174.6,58.2,49,96.0,100,75.9,80.0,77.7
20160528051500,180.0,177.6,59.2,49,96.0,100,76.0,80.0,77.7
20160528053000,180.0,180.0,60.0,49,96.0,100,75.7,80.0,77.7
20160528054500,180.0,186.0,62.0,49,94.8,100,75.7,80.0,77.7
20160528060000,180.0,186.0,62.0,49,94.8,100,75.7,80.0,77.7
20160528061500,180.0,183.0,61.0,49,97.9,100,75.6,80.0,77.7
20160528063000,180.0,183.0,61.0,49,99.1,100,75.5,80.0,77.7
20160528064500,180.0,183.0,61.0,49,100.4,100,75.6,80.0,77.7
20160528070000,180.0,183.0,61.0,49,102.0,100,75.6,80.0,77.7
20160528071500,180.0,183.0,61.0,49,102.0,100,75.1,80.0,77.7
20160528073000,180.0,178.8,59.6,52,106.7,100,74.2,80.0,77.7
20160528074500,180.0,178.8,59.6,52,106.7,100,75.0,80.0,77.7
20160528080000,180.0,178.8,59.6,52,105.1,100,74.5,80.0,77.7
20160528081500,180.0,178.8,59.6,52,100.9,100,74.6,80.0,77.7
20160528083000,180.0,186.6,62.2,52,96.2,100,74.6,80.0,77.7
20160528084500,180.0,189.6,63.2,52,94.8,100,74.8,80.0,77.7
20160528090000,180.0,181.2,60.4,52,96.6,100,75.3,80.0,77.7
20160528091500,180.0,181.2,60.4,52,100.5,100,76.2,80.0,77.7
20160528093000,180.0,186.6,62.2,52,105.1,100,75.5,80.0,77.7
20160528094500,180.0,186.6,62.2,51,99.1,100,75.1,80.0,77.7
20160528100000,180.0,190.2,63.4,51,96.8,100,75.2,80.0,77.7
20160528101500,180.0,187.8,62.6,51,94.2,100,75.5,80.0,77.7
20160528103000,180.0,187.8,62.6,51,95.4,100,75.6,80.0,77.7
20160528104500,180.0,187.8,62.6,51,97.2,100,75.1,80.0,77.7
20160528110000,180.0,187.8,62.6,51,105.2,100,75.1,80.0,77.7
20160528111500,180.0,187.8,62.6,51,98.3,100,75.2,80.0,77.7
20160528113000,180.0,187.8,62.6,51,94.8,100,75.3,80.0,77.7
20160528114500,180.0,187.8,62.6,51,99.7,100,76.2,80.0,77.7
20160528120000,180.0,187.8,62.6,51,105.3,100,76.2,80.0,77.7
20160528121500,180.0,187.8,62.6,51,94.8,100,75.8,80.0,77.7
20160528123000,180.0,187.8,62.6,51,99.7,100,75.5,80.0,77.7
20160528124500,180.0,254.4,84.8,62,60.8,0,75.2,75.0,72.0
20160528130000,180.0,190.2,63.4,51,60.8,0,74.0,75.0,72.0
20160528131500,180.0,190.2,63.4,51,60.8,0,73.4,75.0,72.0
20160528133000,180.0,190.2,63.4,51,60.8,0,72.9,75.0,72.0
20160528134500,180.0,190.2,63.4,51,60.0,0,72.4,75.0,72.0
20160528140000,180.0,186.6,62.2,50,60.0,0,72.1,75.0,72.0
20160528141500,180.0,186.6,62.2,50,60.0,0,72.2,75.0,72.0
20160528143000,180.0,186.6,62.2,50,60.0,0,72.6,75.0,72.0
20160528144500,180.0,186.6,62.2,50,60.0,0,72.7,75.0,72.0
20160528150000,180.0,186.6,62.2,50,60.0,0,72.6,75.0,72.0
20160528151500,180.0,186.6,62.2,50,60.0,0,72.4,75.0,72.0
20160528153000,180.0,180.6,60.2,50,60.0,0,72.4,75.0,72.0
20160528154500,180.0,180.6,60.2,50,60.0,0,72.1,75.0,72.0
20160528160000,180.0,180.6,60.2,50,60.0,0,71.9,75.0,72.0
20160528161500,180.0,180.6,60.2,50,60.0,100,71.7,75.0,72.0
20160528163000,180.0,180.6,60.2,50,60.0,100,71.6,75.0,72.0
20160528164500,180.0,180.6,60.2,50,60.0,100,71.6,75.0,72.0
20160528170000,180.0,180.6,60.2,50,62.4,100,71.6,75.0,72.0
20160528171500,180.0,178.2,59.4,50,62.4,100,72.0,75.0,72.0
20160528173000,180.0,178.2,59.4,50,62.4,100,72.2,75.0,72.0
20160528174500,180.0,180.6,60.2,50,61.2,0,72.2,75.0,72.0
20160528180000,180.0,180.6,60.2,50,96.8,100,73.0,80.0,77.9
20160528181500,180.0,180.6,60.2,50,107.9,100,73.2,80.0,77.9
20160528183000,180.0,183.0,61.0,50,97.8,100,73.4,80.0,77.9
20160528184500,180.0,183.0,61.0,50,106.8,100,73.9,80.0,77.9
20160528190000,180.0,183.0,61.0,50,97.3,100,74.2,80.0,77.9
20160528191500,180.0,183.0,61.0,50,107.6,100,74.3,80.0,77.9
20160528193000,180.0,183.0,61.0,50,97.8,100,74.5,80.0,77.9
20160528194500,180.0,183.0,61.0,50,106.8,100,74.7,80.0,77.9
20160528200000,180.0,183.0,61.0,50,96.7,100,74.9,80.0,77.9
20160528201500,180.0,183.0,61.0,50,106.0,100,75.6,80.0,77.9
20160528203000,180.0,289.8,96.6,70,60.8,0,75.0,67.8,64.8
20160528204500,180.0,293.4,97.8,70,58.9,0,73.6,67.8,64.8
20160528210000,180.0,293.4,97.8,70,58.9,0,72.6,67.8,64.8
20160528211500,180.0,297.0,99.0,70,58.9,0,71.8,67.8,64.8
20160528213000,180.0,293.4,97.8,70,58.9,0,71.2,67.8,64.8
20160528214500,180.0,297.0,99.0,70,58.9,0,70.7,67.8,64.8
20160528220000,180.0,300.6,100.2,71,58.9,0,70.2,67.8,64.8
20160528221500,180.0,293.4,97.8,71,58.9,0,69.8,67.5,64.5
20160528223000,180.0,286.2,95.4,69,58.9,0,69.6,67.8,64.8
20160528224500,180.0,289.8,96.6,69,58.9,0,69.2,67.8,64.8
20160528230000,180.0,297.0,99.0,70,58.9,0,69.3,67.8,64.8
20160528231500,180.0,289.8,96.6,69,58.9,0,69.3,67.2,64.2
20160528233000,180.0,297.0,99.0,70,58.9,0,69.1,67.2,64.2
20160528234500,180.0,297.0,99.0,70,58.9,0,68.8,67.2,64.2
20160529000000,180.0,297.0,99.0,70,58.9,0,68.7,67.2,64.2
20160529001500,180.0,300.6,100.2,70,58.9,0,68.3,67.2,64.2
20160529003000,180.0,297.0,99.0,70,58.0,0,68.1,67.2,64.2
20160529004500,180.0,297.0,99.0,70,58.7,0,67.9,67.2,64.2
20160529010000,180.0,300.6,100.2,70,58.7,0,67.7,67.2,64.2
20160529011500,180.0,254.4,84.8,62,58.7,0,67.7,67.8,64.8
20160529013000,180.0,266.4,88.8,64,58.7,0,67.7,67.8,64.8
20160529014500,180.0,266.4,88.8,64,58.7,0,67.6,67.8,64.8
20160529020000,180.0,270.6,90.2,64,58.7,0,67.6,67.8,64.8
20160529021500,180.0,262.8,87.6,63,58.7,0,67.4,67.8,64.8
20160529023000,180.0,254.4,84.8,62,58.7,0,67.4,67.3,64.3
20160529024500,180.0,237.6,79.2,58,58.7,0,67.4,67.8,64.8
20160529030000,180.0,219.0,73.0,56,58.7,0,67.4,67.8,64.8
20160529031500,180.0,214.2,71.4,55,58.7,0,67.5,67.8,64.8
20160529033000,180.0,189.0,63.0,51,99.2,100,68.2,77.1,74.1
20160529034500,180.0,186.0,62.0,51,97.8,100,69.3,77.1,74.1
20160529040000,180.0,186.0,62.0,51,95.4,100,70.1,77.1,74.1
20160529041500,180.0,186.0,62.0,51,95.4,100,70.8,77.1,74.1
20160529043000,180.0,186.0,62.0,51,95.4,100,71.4,77.1,74.1
20160529044500,180.0,186.0,62.0,51,95.4,100,72.0,77.1,74.1
20160529050000,180.0,188.4,62.8,51,97.2,100,72.5,77.1,74.1
20160529051500,180.0,185.4,61.8,51,99.1,100,72.9,77.1,74.1
20160529053000,180.0,185.4,61.8,51,102.0,100,73.4,77.1,74.1
20160529054500,180.0,185.4,61.8,51,102.0,100,74.0,77.1,74.1
20160529060000,180.0,187.8,62.6,51,98.6,100,74.0,77.1,74.1
20160529061500,180.0,187.8,62.6,51,98.6,100,74.1,77.1,74.1
20160529063000,180.0,187.8,62.6,51,97.2,100,74.2,77.1,74.1
20160529064500,180.0,184.8,61.6,51,96.0,100,74.3,77.1,74.1
20160529070000,180.0,184.8,61.6,51,61.6,100,73.8,77.1,74.1
20160529071500,180.0,184.8,61.6,51,72.0,100,73.1,77.1,74.1
20160529073000,180.0,176.4,58.8,51,87.5,100,73.7,77.0,74.0
20160529074500,180.0,176.4,58.8,51,99.7,100,73.3,77.1,74.1
20160529080000,180.0,172.8,57.6,51,101.1,100,73.7,76.9,73.9
20160529081500,180.0,170.4,56.8,51,101.1,100,74.1,76.9,73.9
20160529083000,180.0,181.2,60.4,51,63.0,100,73.6,76.9,73.9
20160529084500,180.0,181.2,60.4,51,63.0,100,72.9,76.9,73.9
20160529090000,180.0,181.2,60.4,51,76.8,100,73.5,76.8,73.8
20160529091500,180.0,186.6,62.2,51,74.9,100,73.9,76.8,73.8
20160529093000,180.0,186.6,62.2,51,62.8,100,73.4,76.8,73.8
20160529094500,180.0,186.6,62.2,51,76.6,100,72.9,76.8,73.8
20160529100000,180.0,186.6,62.2,51,78.9,100,73.2,76.8,73.8
20160529101500,180.0,186.6,62.2,51,97.2,100,73.2,76.8,73.8
20160529103000,180.0,186.6,62.2,51,103.5,100,73.4,76.8,73.8
20160529104500,180.0,186.6,62.2,51,94.2,100,73.6,76.8,73.8
20160529110000,180.0,184.2,61.4,51,97.8,100,73.8,76.8,73.8
20160529111500,180.0,172.8,57.6,49,101.8,100,74.0,76.8,73.8
20160529113000,180.0,170.4,56.8,49,62.4,0,74.2,76.8,73.8
20160529114500,180.0,170.4,56.8,49,61.6,0,73.6,76.8,73.8
20160529120000,180.0,173.4,57.8,50,61.6,100,73.2,76.8,73.8
20160529121500,180.0,173.4,57.8,51,64.4,100,73.1,76.8,73.8
20160529123000,180.0,173.4,57.8,51,68.7,100,73.4,76.8,73.8
20160529124500,180.0,173.4,57.8,51,69.6,100,73.7,76.8,73.8
20160529130000,180.0,173.4,57.8,51,73.0,100,73.5,76.8,73.8
20160529131500,180.0,173.4,57.8,51,74.9,100,73.6,76.8,73.8
20160529133000,180.0,173.4,57.8,51,80.1,100,73.7,76.8,73.8
20160529134500,180.0,173.4,57.8,51,80.1,100,74.0,76.8,73.8
20160529140000,180.0,175.8,58.6,51,63.2,0,73.9,76.8,73.8
20160529141500,180.0,175.8,58.6,51,61.6,100,73.2,76.8,73.8
20160529143000,180.0,174.0,58.0,51,64.0,100,73.1,76.8,73.8
20160529144500,180.0,174.0,58.0,51,79.7,100,73.5,76.8,73.8
20160529150000,180.0,174.0,58.0,51,84.7,100,73.6,76.8,73.8
20160529151500,180.0,174.0,58.0,51,79.7,100,73.7,76.8,73.8
20160529153000,180.0,174.0,58.0,51,63.6,0,74.0,76.8,73.8
20160529154500,180.0,177.6,59.2,51,62.0,100,73.2,76.8,73.8
20160529160000,180.0,174.0,58.0,51,69.2,100,73.1,76.8,73.8
20160529161500,180.0,175.8,58.6,51,76.3,100,73.6,76.8,73.8
20160529163000,180.0,178.2,59.4,51,74.4,100,74.0,76.8,73.8
20160529164500,180.0,181.8,60.6,51,75.8,100,73.9,76.8,73.8
20160529170000,180.0,181.8,60.6,51,73.5,100,73.8,76.8,73.8
20160529171500,180.0,181.8,60.6,51,73.5,100,73.8,76.8,73.8
20160529173000,180.0,181.8,60.6,51,75.4,100,73.8,76.8,73.8
20160529174500,180.0,181.8,60.6,51,73.0,100,73.8,76.8,73.8
20160529180000,180.0,184.2,61.4,51,66.8,0,74.1,76.8,73.8
20160529181500,180.0,184.2,61.4,51,62.8,100,73.2,76.8,73.8
20160529183000,180.0,184.2,61.4,51,77.3,100,73.1,76.8,73.8
20160529184500,180.0,184.2,61.4,51,71.5,100,73.6,76.8,73.8
20160529190000,180.0,184.2,61.4,51,71.5,100,73.6,76.8,73.8
20160529191500,180.0,184.2,61.4,51,70.1,100,73.6,76.8,73.8
20160529193000,180.0,175.2,58.4,51,74.9,100,73.6,80.0,77.7
20160529194500,180.0,178.8,59.6,51,97.1,100,74.3,80.0,77.7
20160529200000,180.0,178.8,59.6,51,105.2,100,74.7,80.0,77.7
20160529201500,180.0,178.8,59.6,51,97.2,100,74.8,80.0,77.7
20160529203000,180.0,175.8,58.6,51,109.2,100,74.7,80.0,77.7
20160529204500,180.0,184.2,61.4,51,98.5,100,75.0,80.0,77.7
20160529210000,180.0,289.8,96.6,68,71.4,0,76.2,68.5,65.5
20160529211500,180.0,293.4,97.8,69,59.2,0,74.1,68.5,65.5
20160529213000,180.0,293.4,97.8,69,59.2,0,73.1,68.6,65.6
20160529214500,180.0,293.4,97.8,69,59.2,0,72.4,68.9,65.9
20160529220000,180.0,300.6,100.2,69,59.2,0,71.7,68.9,65.9
20160529221500,180.0,297.0,99.0,69,59.2,0,71.3,68.9,65.9
20160529223000,180.0,300.6,100.2,69,58.5,0,70.7,68.9,65.9
20160529224500,180.0,300.6,100.2,69,58.5,0,70.3,68.9,65.9
20160529230000,180.0,300.6,100.2,69,58.5,0,70.2,68.9,65.9
20160529231500,180.0,307.2,102.4,69,58.5,0,69.9,68.9,65.9
20160529233000,180.0,297.0,99.0,68,58.5,0,69.5,68.9,65.9
20160529234500,180.0,289.8,96.6,67,58.5,0,69.4,68.9,65.9
20160530000000,180.0,297.0,99.0,67,58.5,0,69.2,68.9,65.9
20160530001500,180.0,289.8,96.6,66,58.5,0,68.9,68.9,65.9
20160530003000,180.0,293.4,97.8,66,58.5,0,68.7,68.9,65.9
20160530004500,180.0,279.0,93.0,64,58.5,0,68.6,68.9,65.9
20160530010000,180.0,258.6,86.2,61,58.5,0,68.6,68.9,65.9
20160530011500,180.0,258.6,86.2,61,58.5,0,68.7,68.9,65.9
20160530013000,180.0,246.0,82.0,59,59.2,0,68.4,68.9,65.9
20160530014500,180.0,214.2,71.4,55,59.2,0,68.4,68.9,65.9
20160530020000,180.0,191.4,63.8,50,59.2,0,68.4,68.9,65.9
20160530021500,180.0,186.0,62.0,50,59.9,0,68.4,68.9,65.9
20160530023000,180.0,188.4,62.8,50,59.9,0,68.4,68.9,65.9
20160530024500,180.0,188.4,62.8,50,59.9,0,68.5,68.9,65.9
20160530030000,180.0,188.4,62.8,50,59.9,0,68.4,68.9,65.9
20160530031500,180.0,188.4,62.8,50,59.9,0,68.5,68.9,65.9
20160530033000,180.0,186.0,62.0,50,59.9,0,68.8,68.9,65.9
20160530034500,180.0,188.4,62.8,50,59.9,0,68.7,68.9,65.9
20160530040000,180.0,188.4,62.8,50,59.9,0,68.7,68.9,65.9
20160530041500,180.0,188.4,62.8,50,59.9,0,68.7,68.9,65.9
20160530043000,180.0,188.4,62.8,50,59.9,0,68.7,68.9,65.9
20160530044500,180.0,188.4,62.8,50,59.9,0,68.6,68.9,65.9
20160530050000,180.0,188.4,62.8,50,59.9,0,68.6,68.9,65.9
20160530051500,180.0,188.4,62.8,50,59.9,0,68.5,68.9,65.9
20160530053000,180.0,188.4,62.8,50,59.9,0,68.4,68.9,65.9
20160530054500,180.0,188.4,62.8,52,59.9,0,68.7,68.9,65.9
20160530060000,180.0,191.4,63.8,52,59.9,0,68.8,68.9,65.9
20160530061500,180.0,191.4,63.8,52,59.9,0,68.7,68.9,65.9
20160530063000,180.0,193.8,64.6,52,59.9,0,68.7,68.9,65.9
20160530064500,180.0,190.8,63.6,52,58.8,0,68.6,68.9,65.9
20160530070000,180.0,190.8,63.6,52,58.8,0,68.9,68.9,65.9
20160530071500,180.0,193.2,64.4,52,58.0,0,68.8,68.9,65.9
20160530073000,180.0,197.4,65.8,52,58.0,0,68.8,68.9,65.9
20160530074500,180.0,197.4,65.8,52,58.0,0,68.6,68.9,65.9
20160530080000,180.0,187.8,62.6,53,58.0,0,68.6,68.9,65.9
20160530081500,180.0,187.8,62.6,53,58.0,0,68.6,68.9,65.9
20160530083000,180.0,187.8,62.6,53,58.0,0,68.8,68.9,65.9
20160530084500,180.0,190.2,63.4,53,58.0,0,68.8,68.9,65.9
20160530090000,180.0,213.0,71.0,57,58.0,0,69.5,68.9,65.9
20160530091500,180.0,223.8,74.6,59,58.0,0,69.3,68.9,65.9
20160530093000,180.0,286.2,95.4,71,58.0,0,69.8,68.9,65.9
20160530094500,180.0,293.4,97.8,71,58.7,0,69.8,68.9,65.9
20160530100000,180.0,297.0,99.0,71,58.7,0,69.7,68.9,65.9
20160530101500,180.0,282.6,94.2,68,58.7,0,69.2,69.0,66.0
20160530103000,180.0,282.6,94.2,68,58.7,0,69.0,69.0,66.0
20160530104500,180.0,282.6,94.2,68,58.7,0,68.8,69.0,66.0
20160530110000,180.0,286.2,95.4,68,58.7,0,69.1,69.0,66.0
20160530111500,180.0,282.6,94.2,68,58.7,0,69.3,69.0,66.0
20160530113000,180.0,282.6,94.2,68,58.7,0,69.3,69.0,66.0
20160530114500,180.0,293.4,97.8,70,58.7,0,69.4,69.0,66.0
20160530120000,180.0,297.0,99.0,70,58.7,0,69.3,69.0,66.0
20160530121500,180.0,293.4,97.8,69,58.7,0,69.2,69.0,66.0
20160530123000,180.0,293.4,97.8,69,58.7,0,69.2,69.0,66.0
20160530124500,180.0,293.4,97.8,69,58.7,0,69.2,69.0,66.0
20160530130000,180.0,289.8,96.6,69,58.7,0,68.8,69.0,66.0
20160530131500,180.0,282.6,94.2,67,58.7,0,68.7,69.0,66.0
20160530133000,180.0,262.8,87.6,63,58.7,0,68.5,69.0,66.0
20160530134500,180.0,233.4,77.8,59,58.7,0,68.5,69.0,66.0
20160530140000,180.0,223.8,74.6,58,58.7,0,68.8,69.0,66.0
20160530141500,180.0,246.0,82.0,61,58.7,0,69.4,69.0,66.0
20160530143000,180.0,274.2,91.4,65,58.7,0,69.4,69.0,66.0
20160530144500,180.0,266.4,88.8,65,58.7,0,69.4,69.0,66.0
20160530150000,180.0,297.0,99.0,69,58.7,0,69.8,69.0,66.0
20160530151500,180.0,297.0,99.0,69,58.7,0,69.6,69.0,66.0
20160530153000,180.0,297.0,99.0,69,58.7,0,69.4,69.0,66.0
20160530154500,180.0,297.0,99.0,69,58.7,0,69.6,69.0,66.0
20160530160000,180.0,293.4,97.8,68,58.7,0,69.3,69.0,66.0
20160530161500,180.0,286.2,95.4,68,58.7,0,69.4,69.0,66.0
20160530163000,180.0,286.2,95.4,68,58.7,0,69.4,69.0,66.0
20160530164500,180.0,297.0,99.0,69,58.7,0,69.4,69.0,66.0
20160530170000,180.0,293.4,97.8,69,58.7,0,69.2,69.0,66.0
20160530171500,180.0,182.4,60.8,50,101.1,100,70.5,80.0,77.4
20160530173000,180.0,182.4,60.8,50,96.0,100,71.8,80.0,77.4
20160530174500,180.0,182.4,60.8,50,101.1,100,72.5,80.0,77.4
20160530180000,180.0,182.4,60.8,50,95.4,100,72.9,80.0,77.4
20160530181500,180.0,182.4,60.8,50,99.7,100,74.0,80.0,77.4
20160530183000,180.0,182.4,60.8,50,102.2,100,73.6,80.0,77.4
20160530184500,180.0,184.8,61.6,50,96.6,100,73.5,80.0,77.4
20160530190000,180.0,181.8,60.6,50,102.9,100,73.6,80.0,77.4
20160530191500,180.0,181.8,60.6,50,99.0,100,73.8,80.0,77.4
20160530193000,180.0,184.8,61.6,50,97.2,100,74.4,80.0,77.4
20160530194500,180.0,250.2,83.4,61,60.4,0,74.2,75.0,72.0
20160530200000,180.0,187.2,62.4,50,60.4,0,73.3,75.0,72.0
20160530201500,180.0,187.2,62.4,50,60.4,0,72.8,75.0,72.0
20160530203000,180.0,187.2,62.4,50,60.4,0,72.5,75.0,72.0
20160530204500,180.0,187.2,62.4,50,60.4,0,72.1,75.0,72.0
20160530210000,180.0,187.2,62.4,50,60.4,100,71.6,75.0,72.0
20160530211500,180.0,184.8,61.6,50,62.4,100,71.3,75.0,72.0
20160530213000,180.0,182.4,60.8,50,67.2,100,71.3,75.0,72.0
20160530214500,180.0,182.4,60.8,50,77.8,100,72.1,75.0,72.0
20160530220000,180.0,184.8,61.6,50,62.3,0,71.9,75.0,72.0
20160530221500,180.0,184.8,61.6,50,60.8,100,71.4,75.0,72.0
20160530223000,180.0,184.8,61.6,50,73.7,100,71.2,75.0,72.0
20160530224500,180.0,184.8,61.6,50,73.7,100,71.9,75.0,72.0
20160530230000,180.0,182.4,60.8,50,72.9,100,72.1,75.0,72.0
20160530231500,180.0,201.0,67.0,49,70.2,100,72.1,75.0,72.0
20160530233000,180.0,174.0,58.0,49,72.5,100,72.1,75.0,72.0
20160530234500,180.0,174.0,58.0,49,73.9,100,72.2,75.0,72.0
20160531000000,180.0,174.0,58.0,50,62.8,0,72.2,75.0,72.0
20160531001500,180.0,174.0,58.0,50,62.0,0,71.8,75.0,72.0
20160531003000,180.0,174.0,58.0,50,62.0,100,71.5,75.0,72.0
20160531004500,180.0,174.0,58.0,50,63.6,100,71.3,75.0,72.0
20160531010000,180.0,171.6,57.2,50,80.2,100,71.6,75.0,72.0
20160531011500,180.0,169.8,56.6,51,81.6,100,72.1,75.0,72.0
20160531013000,180.0,174.6,58.2,52,64.9,0,72.3,75.0,72.0
20160531014500,180.0,174.6,58.2,52,62.0,100,71.7,75.0,72.0
20160531020000,180.0,174.6,58.2,52,62.0,100,71.5,75.0,72.0
20160531021500,180.0,189.0,63.0,52,62.0,100,71.3,75.0,72.0
20160531023000,180.0,189.0,63.0,52,83.8,100,71.6,75.0,72.0
20160531024500,180.0,189.0,63.0,52,81.6,100,72.3,75.0,72.0
20160531030000,180.0,189.0,63.0,52,61.4,0,71.9,74.9,71.9
20160531031500,180.0,189.0,63.0,51,61.4,100,71.4,75.0,72.0
20160531033000,180.0,186.0,62.0,51,63.2,100,71.2,75.0,72.0
20160531034500,180.0,186.0,62.0,51,84.6,100,71.7,74.7,71.7
20160531040000,180.0,186.0,62.0,51,82.7,0,72.3,75.0,72.0
20160531041500,180.0,186.0,62.0,51,61.2,0,72.1,75.0,72.0
20160531043000,180.0,186.0,62.0,51,61.9,100,71.3,74.9,71.9
20160531044500,180.0,186.0,62.0,51,75.7,100,71.2,75.0,72.0
20160531050000,180.0,186.0,62.0,51,87.5,100,71.9,75.0,72.0
20160531051500,180.0,186.0,62.0,51,62.8,0,72.3,75.0,72.0
20160531053000,180.0,186.0,62.0,51,61.2,100,71.7,75.0,72.0
20160531054500,180.0,186.0,62.0,51,62.4,100,71.2,75.0,72.0
20160531060000,180.0,186.0,62.0,51,79.1,100,71.3,75.0,72.0
20160531061500,180.0,182.4,60.8,51,89.8,100,72.2,75.0,72.0
20160531063000,180.0,184.8,61.6,51,62.4,0,72.1,75.0,72.0
20160531064500,180.0,184.8,61.6,51,61.2,100,71.7,75.0,72.0
20160531070000,180.0,184.8,61.6,51,61.2,100,71.6,75.0,72.0
20160531071500,180.0,184.8,61.6,52,63.9,100,71.3,75.0,72.0
20160531073000,180.0,187.2,62.4,52,81.1,100,71.8,75.0,72.0
20160531074500,180.0,187.2,62.4,52,83.1,100,72.2,75.0,72.0
20160531080000,180.0,190.2,63.4,52,68.3,0,72.3,75.0,72.0
20160531081500,180.0,190.2,63.4,52,61.2,100,71.6,75.0,72.0
20160531083000,180.0,185.4,61.8,52,61.2,100,71.7,75.0,72.0
20160531084500,180.0,185.4,61.8,52,61.2,100,71.6,75.0,72.0
20160531090000,180.0,185.4,61.8,52,72.0,100,71.5,75.0,72.0
20160531091500,180.0,185.4,61.8,52,72.9,100,72.1,75.0,72.0
20160531093000,180.0,185.4,61.8,52,72.0,100,71.9,75.0,72.0
20160531094500,180.0,185.4,61.8,52,70.6,100,71.8,75.0,72.0
20160531100000,180.0,185.4,61.8,52,70.6,100,71.9,75.0,72.0
20160531101500,180.0,188.4,62.8,52,70.6,100,71.9,75.0,72.0
20160531103000,180.0,188.4,62.8,52,70.6,100,71.9,75.0,72.0
20160531104500,180.0,188.4,62.8,52,72.0,100,72.0,75.0,72.0
20160531110000,180.0,188.4,62.8,52,70.6,100,72.1,75.0,72.0
20160531111500,180.0,188.4,62.8,52,70.6,100,72.2,75.0,72.0
20160531113000,180.0,188.4,62.8,52,64.9,0,72.4,75.0,72.0
20160531114500,180.0,188.4,62.8,52,61.2,0,72.0,75.0,72.0
20160531120000,180.0,185.4,61.8,52,61.2,100,71.7,75.0,72.0
20160531121500,180.0,185.4,61.8,52,61.2,100,71.7,75.0,72.0
20160531123000,180.0,183.0,61.0,52,61.2,100,71.6,75.0,72.0
20160531124500,180.0,183.0,61.0,52,63.6,100,71.3,75.0,72.0
20160531130000,180.0,183.0,61.0,52,75.9,100,71.9,75.0,72.0
20160531131500,180.0,183.0,61.0,52,77.2,100,72.2,75.0,72.0
20160531133000,180.0,180.6,60.2,52,61.7,0,72.2,75.0,72.0
20160531134500,180.0,180.6,60.2,52,61.7,0,71.8,75.0,72.0
20160531140000,180.0,180.6,60.2,52,61.7,100,71.6,75.0,72.0
20160531141500,180.0,183.0,61.0,52,62.4,100,71.4,75.0,72.0
20160531143000,180.0,183.0,61.0,52,75.0,100,71.8,75.0,72.0
20160531144500,180.0,183.0,61.0,52,70.1,100,72.1,75.0,72.0
20160531150000,180.0,183.0,61.0,52,70.1,100,72.2,75.0,72.0
20160531151500,180.0,183.0,61.0,52,69.2,100,72.2,75.0,72.0
20160531153000,180.0,183.0,61.0,52,62.8,0,72.4,75.0,72.0
20160531154500,180.0,183.0,61.0,52,61.2,0,72.3,75.0,72.0
20160531160000,180.0,183.0,61.0,52,61.9,0,72.1,75.0,72.0
20160531161500,180.0,183.0,61.0,52,61.9,0,71.9,75.0,72.0
20160531163000,180.0,186.0,62.0,52,61.9,0,71.8,75.0,72.0
20160531164500,180.0,186.0,62.0,52,61.9,0,72.1,75.0,72.0
20160531170000,180.0,186.0,62.0,52,61.9,0,71.8,75.0,72.0
20160531171500,180.0,186.0,62.0,52,61.9,0,71.9,75.0,72.0
20160531173000,180.0,186.0,62.0,52,61.2,0,71.9,75.0,72.0
20160531174500,180.0,186.0,62.0,52,61.2,100,71.7,75.0,72.0
20160531180000,180.0,186.0,62.0,52,99.7,100,72.9,80.0,77.1
20160531181500,180.0,186.0,62.0,52,102.8,100,73.9,80.0,77.1
20160531183000,180.0,186.0,62.0,52,98.5,100,74.2,80.0,77.2
20160531184500,180.0,186.0,62.0,52,98.5,100,74.0,80.0,77.4
20160531190000,180.0,186.0,62.0,52,96.6,100,74.1,80.0,77.4
20160531191500,180.0,186.0,62.0,52,98.7,100,74.2,80.0,77.4
20160531193000,180.0,181.2,60.4,52,97.2,100,74.3,80.0,77.4
20160531194500,180.0,181.2,60.4,52,98.3,100,74.8,80.0,78.0
20160531200000,180.0,181.2,60.4,52,106.7,100,75.2,79.3,76.3
20160531201500,180.0,181.2,60.4,52,105.2,100,74.7,79.3,76.3
20160531203000,180.0,181.2,60.4,52,99.1,100,74.7,79.3,76.3
20160531204500,180.0,181.2,60.4,52,96.6,100,75.4,79.2,76.2
20160531210000,180.0,181.2,60.4,52,99.7,100,75.2,79.1,76.1
20160531211500,180.0,181.2,60.4,52,106.4,100,75.6,79.1,76.1
20160531213000,180.0,181.2,60.4,52,99.8,100,75.6,79.1,76.1
20160531214500,180.0,181.2,60.4,52,96.6,100,75.6,79.1,76.1
20160531220000,180.0,181.2,60.4,52,101.7,100,75.2,79.1,76.1
20160531221500,180.0,181.2,60.4,49,101.7,100,75.3,79.1,76.1
20160531223000,180.0,181.2,60.4,49,97.8,100,75.2,79.1,76.1
20160531224500,180.0,181.2,60.4,49,96.2,100,75.2,79.1,76.1
20160531230000,180.0,181.2,60.4,49,103.7,100,75.2,79.1,76.1
20160531231500,180.0,181.2,60.4,49,103.7,100,75.1,79.1,76.1
20160531233000,180.0,181.2,60.4,49,99.1,100,75.0,79.1,76.1
20160531234500,180.0,181.2,60.4,49,96.5,100,75.1,79.1,76.1
20160601000000,180.0,184.2,61.4,49,105.1,100,75.2,79.1,76.1
20160601001500,180.0,181.8,60.6,49,99.1,100,75.2,79.1,76.1
20160601003000,180.0,181.8,60.6,49,96.6,100,75.2,79.1,76.1
20160601004500,180.0,181.8,60.6,49,104.1,100,75.2,79.1,76.1
20160601010000,180.0,293.4,97.8,67,80.5,0,75.7,69.0,66.0
20160601011500,180.0,293.4,97.8,67,59.2,0,74.2,69.0,66.0
20160601013000,180.0,289.8,96.6,67,59.2,0,73.2,69.0,66.0
20160601014500,180.0,297.0,99.0,68,59.2,0,72.3,69.0,66.0
20160601020000,180.0,300.6,100.2,68,59.2,0,71.7,69.0,66.0
20160601021500,180.0,293.4,97.8,68,59.2,0,71.0,69.0,66.0
20160601023000,180.0,300.6,100.2,68,59.2,0,70.7,69.0,66.0
20160601024500,180.0,289.8,96.6,68,58.4,0,70.3,69.0,66.0
20160601030000,180.0,293.4,97.8,68,58.4,0,69.8,69.0,66.0
20160601031500,180.0,300.6,100.2,68,58.4,0,69.6,69.0,66.0
20160601033000,180.0,300.6,100.2,68,58.4,0,69.4,69.0,66.0
20160601034500,180.0,300.6,100.2,68,58.4,0,69.2,68.9,65.9
20160601040000,180.0,293.4,97.8,68,58.4,0,68.9,68.5,65.5
20160601041500,180.0,289.8,96.6,67,58.4,0,68.8,68.5,65.5
20160601043000,180.0,297.0,99.0,68,58.4,0,69.0,68.5,65.5
20160601044500,180.0,289.8,96.6,67,58.4,0,68.7,68.5,65.5
20160601050000,180.0,289.8,96.6,67,58.4,0,68.4,68.5,65.5
20160601051500,180.0,262.8,87.6,63,58.4,0,68.3,68.5,65.5
20160601053000,180.0,266.4,88.8,63,58.4,0,68.3,68.5,65.5
20160601054500,180.0,266.4,88.8,63,58.4,0,68.2,68.4,65.4
20160601060000,180.0,241.8,80.6,60,59.1,0,68.2,68.4,65.4
20160601061500,180.0,219.0,73.0,56,59.1,0,68.2,68.5,65.5
20160601063000,180.0,219.0,73.0,56,59.1,0,68.2,68.5,65.5
20160601064500,180.0,187.8,62.6,50,59.1,0,68.2,68.9,65.9
20160601070000,180.0,205.2,68.4,54,59.1,0,68.3,68.5,65.5
20160601071500,180.0,189.0,63.0,51,59.9,0,68.5,68.9,65.9
20160601073000,180.0,201.0,67.0,55,59.9,0,68.6,68.5,65.5
20160601074500,180.0,198.6,66.2,55,59.9,0,68.7,68.5,65.5
20160601080000,180.0,198.6,66.2,55,59.9,0,68.8,68.5,65.5
20160601081500,180.0,208.2,69.4,56,59.9,0,68.9,68.5,65.5
20160601083000,180.0,241.8,80.6,62,59.2,0,69.1,68.5,65.5
20160601084500,180.0,258.6,86.2,65,59.2,0,69.1,68.5,65.5
20160601090000,180.0,274.2,91.4,67,59.2,0,68.9,68.5,65.5
20160601091500,180.0,282.6,94.2,68,59.2,0,68.9,68.5,65.5
20160601093000,180.0,289.8,96.6,70,59.2,0,69.1,68.5,65.5
20160601094500,180.0,300.6,100.2,71,59.2,0,68.9,68.5,65.5
20160601100000,180.0,293.4,97.8,71,59.2,0,69.1,68.5,65.5
20160601101500,180.0,297.0,99.0,71,59.2,0,68.9,68.5,65.5
20160601103000,180.0,297.0,99.0,71,58.4,0,68.9,68.5,65.5
20160601104500,180.0,289.8,96.6,71,58.4,0,68.6,68.5,65.5
20160601110000,180.0,297.0,99.0,71,58.4,0,69.0,68.4,65.4
20160601111500,180.0,286.2,95.4,69,57.6,0,68.8,68.9,65.9
20160601113000,180.0,279.0,93.0,69,57.6,0,68.7,68.9,65.9
20160601114500,180.0,282.6,94.2,69,57.6,0,68.8,68.9,65.9
20160601120000,180.0,286.2,95.4,69,57.6,0,69.1,68.9,65.9
20160601121500,180.0,282.6,94.2,69,57.6,0,68.9,68.9,65.9
20160601123000,180.0,282.6,94.2,69,57.6,0,69.0,68.9,65.9
20160601124500,180.0,274.2,91.4,61,56.8,0,69.1,68.9,65.9
20160601130000,180.0,270.6,90.2,63,56.8,0,69.1,69.4,66.4
20160601131500,180.0,279.0,93.0,63,56.8,0,69.2,69.4,66.4
20160601133000,180.0,250.2,83.4,60,56.8,0,68.9,69.4,66.4
20160601134500,180.0,233.4,77.8,57,56.8,0,68.9,69.4,66.4
20160601140000,180.0,223.8,74.6,56,56.8,0,69.2,69.4,66.4
20160601141500,180.0,186.0,62.0,49,72.9,100,69.4,75.0,72.0
20160601143000,180.0,186.0,62.0,49,98.4,100,70.4,75.0,72.0
20160601144500,180.0,178.2,59.4,49,102.2,100,71.3,74.3,71.3
20160601150000,180.0,181.2,60.4,51,62.0,0,71.6,74.3,71.3
20160601151500,180.0,181.2,60.4,51,60.4,0,71.2,74.3,71.3
20160601153000,180.0,181.2,60.4,51,60.4,0,71.1,74.3,71.3
20160601154500,180.0,181.2,60.4,51,59.6,100,71.1,74.3,71.3
20160601160000,180.0,181.2,60.4,51,59.6,0,71.9,74.4,71.4
20160601161500,180.0,181.2,60.4,51,59.6,0,71.6,74.3,71.3
20160601163000,180.0,187.2,62.4,52,59.6,0,71.4,74.3,71.3
20160601164500,180.0,187.2,62.4,52,59.6,0,71.3,74.3,71.3
20160601170000,180.0,187.2,62.4,52,59.6,0,71.3,74.3,71.3
20160601171500,180.0,187.2,62.4,51,59.6,0,71.3,74.3,71.3
20160601173000,180.0,183.0,61.0,51,59.6,0,71.3,74.3,71.3
20160601174500,180.0,183.0,61.0,51,59.6,0,71.2,74.3,71.3
20160601180000,180.0,183.0,61.0,51,59.6,0,71.1,74.3,71.3
20160601181500,180.0,183.0,61.0,51,59.6,100,71.3,74.3,71.3
20160601183000,180.0,183.0,61.0,51,59.6,100,70.9,74.3,71.3
20160601184500,180.0,183.0,61.0,51,62.1,100,70.6,74.3,71.3
20160601190000,180.0,189.0,63.0,50,69.7,100,70.8,74.3,71.3
20160601191500,180.0,183.0,61.0,50,69.7,100,71.0,74.3,71.3
20160601193000,180.0,188.4,62.8,50,69.7,100,71.0,74.3,71.3
20160601194500,180.0,188.4,62.8,50,69.7,100,71.2,74.3,71.3
20160601200000,180.0,188.4,62.8,50,68.1,100,71.0,74.3,71.3
20160601201500,180.0,188.4,62.8,50,74.8,100,71.2,74.3,71.3
20160601203000,180.0,186.0,62.0,50,67.7,0,71.6,74.3,71.3
20160601204500,180.0,189.0,63.0,50,60.8,0,71.2,74.3,71.3
20160601210000,180.0,189.0,63.0,50,60.8,0,71.3,74.3,71.3
20160601211500,180.0,186.0,62.0,50,60.8,100,71.0,74.3,71.3
20160601213000,180.0,186.0,62.0,50,61.5,100,70.7,74.3,71.3
20160601214500,180.0,186.0,62.0,50,62.8,100,70.8,74.3,71.3
20160601220000,180.0,186.0,62.0,50,66.2,100,71.0,74.3,71.3
20160601221500,180.0,186.0,62.0,50,66.2,100,71.3,74.3,71.3
20160601223000,180.0,181.8,60.6,50,66.2,100,71.2,74.3,71.3
20160601224500,180.0,185.4,61.8,50,80.7,100,71.0,77.4,74.4
20160601230000,180.0,185.4,61.8,50,106.8,100,71.8,77.4,74.4
20160601231500,180.0,185.4,61.8,50,94.8,100,72.3,77.4,74.4
20160601233000,180.0,286.2,95.4,65,59.6,0,71.9,72.2,69.2
20160601234500,180.0,195.0,65.0,51,59.6,0,71.2,72.2,69.2
20160602000000,180.0,190.2,63.4,50,59.6,0,70.8,72.2,69.2
20160602001500,180.0,190.2,63.4,50,59.6,0,70.5,72.2,69.2
20160602003000,180.0,187.8,62.6,50,59.6,0,70.3,72.2,69.2
20160602004500,180.0,185.4,61.8,49,59.6,0,70.1,72.2,69.2
20160602010000,180.0,183.0,61.0,49,59.6,0,69.9,72.2,69.2
20160602011500,180.0,186.0,62.0,49,59.6,0,69.7,72.2,69.2
20160602013000,180.0,183.0,61.0,49,59.6,0,69.6,72.2,69.2
20160602014500,180.0,185.4,61.8,49,59.6,0,69.4,72.2,69.2
20160602020000,180.0,185.4,61.8,49,59.6,0,69.5,72.2,69.2
20160602021500,180.0,183.0,61.0,49,59.6,0,69.6,72.2,69.2
20160602023000,180.0,183.0,61.0,49,59.6,0,69.3,72.2,69.2
20160602024500,180.0,185.4,61.8,50,59.6,0,69.2,72.2,69.2
20160602030000,180.0,188.4,62.8,50,59.6,0,69.1,72.2,69.2
20160602031500,180.0,188.4,62.8,50,59.6,0,69.1,72.2,69.2
20160602033000,180.0,186.0,62.0,49,59.6,100,68.9,72.2,69.2
20160602034500,180.0,186.0,62.0,49,59.6,100,68.9,72.2,69.2
20160602040000,180.0,186.0,62.0,49,59.6,100,68.8,72.2,69.2
20160602041500,180.0,186.0,62.0,49,60.7,100,68.8,72.2,69.2
20160602043000,180.0,186.0,62.0,49,60.7,100,68.8,72.2,69.2
20160602044500,180.0,189.0,63.0,49,62.8,100,68.7,72.2,69.2
20160602050000,180.0,184.8,61.6,49,64.4,100,69.0,72.2,69.2
20160602051500,180.0,184.8,61.6,49,64.4,100,69.1,72.2,69.2
20160602053000,180.0,184.8,61.6,49,64.4,100,69.1,72.2,69.2
20160602054500,180.0,184.8,61.6,49,64.4,100,69.1,72.2,69.2
20160602060000,180.0,179.4,59.8,49,64.4,100,69.2,72.2,69.2
20160602061500,180.0,182.4,60.8,49,64.4,100,69.1,71.9,68.9
20160602063000,180.0,182.4,60.8,49,61.6,100,69.1,72.2,69.2
20160602064500,180.0,185.4,61.8,49,61.6,100,69.1,72.2,69.2
20160602070000,180.0,185.4,61.8,49,60.8,100,69.1,72.2,69.2
20160602071500,180.0,180.0,60.0,49,60.8,100,69.1,72.2,69.2
20160602073000,180.0,183.0,61.0,50,60.8,0,69.2,72.2,69.2
20160602074500,180.0,187.2,62.4,52,60.8,0,69.3,72.2,69.2
20160602080000,180.0,173.4,57.8,53,60.8,0,69.2,72.2,69.2
20160602081500,180.0,188.4,62.8,52,60.8,0,69.8,72.2,69.2
20160602083000,180.0,188.4,62.8,52,60.8,0,69.8,72.2,69.2
20160602084500,180.0,174.0,58.0,49,60.8,0,70.1,72.2,69.2
20160602090000,180.0,168.6,56.2,50,60.8,0,70.1,72.2,69.2
20160602091500,180.0,185.4,61.8,53,60.8,0,70.3,72.2,69.2
20160602093000,180.0,188.4,62.8,52,60.8,0,70.2,72.2,69.2
20160602094500,180.0,190.8,63.6,52,60.0,0,70.5,72.2,69.2
20160602100000,180.0,187.2,62.4,51,60.0,0,70.5,72.2,69.2
20160602101500,180.0,187.2,62.4,51,60.0,0,70.4,72.2,69.2
20160602103000,180.0,190.8,63.6,51,60.7,0,70.0,72.2,69.2
20160602104500,180.0,185.4,61.8,51,60.7,0,70.0,72.2,69.2
20160602110000,180.0,185.4,61.8,51,60.0,0,69.7,72.2,69.2
20160602111500,180.0,189.6,63.2,51,60.0,0,69.8,72.2,69.2
20160602113000,180.0,189.6,63.2,51,60.0,0,69.6,71.8,68.8
20160602114500,180.0,187.2,62.4,51,60.0,0,69.6,72.2,69.2
20160602120000,180.0,187.2,62.4,51,60.0,0,69.6,72.2,69.2
20160602121500,180.0,187.2,62.4,51,60.0,0,69.7,72.2,69.2
20160602123000,180.0,187.2,62.4,51,60.0,0,70.2,72.2,69.2
20160602124500,180.0,189.6,63.2,51,60.0,0,70.1,72.2,69.2
20160602130000,180.0,185.4,61.8,50,60.0,0,70.1,72.2,69.2
20160602131500,180.0,188.4,62.8,50,60.0,0,70.0,72.2,69.2
20160602133000,180.0,186.0,62.0,50,60.0,0,69.8,72.2,69.2
20160602134500,180.0,188.4,62.8,50,60.0,0,69.8,72.2,69.2
20160602140000,180.0,188.4,62.8,50,60.0,0,70.1,72.2,69.2
20160602141500,180.0,184.8,61.6,50,60.0,0,70.0,72.2,69.2
20160602143000,180.0,184.8,61.6,50,60.0,0,69.9,72.2,69.2
20160602144500,180.0,184.8,61.6,50,60.0,0,69.8,72.2,69.2
20160602150000,180.0,184.8,61.6,50,60.0,0,69.8,72.2,69.2
20160602151500,180.0,184.8,61.6,50,60.0,0,69.7,72.2,69.2
20160602153000,180.0,184.8,61.6,50,60.0,0,69.9,72.2,69.2
20160602154500,180.0,184.8,61.6,50,60.7,0,69.9,72.2,69.2
20160602160000,180.0,184.8,61.6,50,60.7,0,69.8,72.2,69.2
20160602161500,180.0,184.8,61.6,50,60.7,0,69.9,72.2,69.2
20160602163000,180.0,184.8,61.6,50,60.0,0,69.8,72.2,69.2
20160602164500,180.0,184.8,61.6,50,60.0,0,69.8,72.2,69.2
20160602170000,180.0,180.0,60.0,50,60.0,0,69.8,72.2,69.2
20160602171500,180.0,181.8,60.6,50,60.0,0,69.9,72.2,69.2
