PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707041500,180.0,186.0,62.0,56,60.1,100,70.9,74.3,71.3
20160707043000,180.0,186.0,62.0,56,74.8,100,70.7,74.6,71.6
20160707044500,180.0,186.0,62.0,56,74.0,100,71.6,74.6,71.6
20160707050000,180.0,186.0,62.0,56,74.0,100,71.6,74.6,71.6
20160707051500,180.0,186.0,62.0,56,78.2,100,71.7,74.6,71.6
20160707053000,180.0,189.0,63.0,56,74.0,100,71.7,74.6,71.6
20160707054500,180.0,189.0,63.0,56,72.0,100,71.8,74.6,71.6
20160707060000,180.0,189.0,63.0,56,73.7,100,71.8,74.6,71.6
20160707061500,180.0,174.6,58.2,57,60.4,100,71.6,74.6,71.6
20160707063000,180.0,174.6,58.2,57,60.4,100,71.0,74.6,71.6
20160707064500,180.0,174.6,58.2,57,68.0,100,70.8,74.6,71.6
20160707070000,180.0,171.0,57.0,57,89.2,100,71.5,74.6,71.6
20160707071500,180.0,173.4,57.8,57,61.2,0,71.9,74.6,71.6
20160707073000,180.0,171.6,57.2,57,60.4,100,71.3,74.6,71.6
20160707074500,180.0,174.0,58.0,57,60.4,100,71.0,74.6,71.6
20160707080000,180.0,178.2,59.4,57,64.6,100,70.9,74.6,71.6
20160707081500,180.0,175.8,58.6,57,73.4,100,71.3,74.6,71.6
20160707083000,180.0,177.6,59.2,57,70.6,100,71.7,74.6,71.6
20160707084500,180.0,177.6,59.2,57,61.2,0,71.8,74.6,71.6
20160707090000,180.0,177.6,59.2,57,60.3,0,71.5,74.6,71.6
20160707091500,180.0,173.4,57.8,57,60.3,100,71.3,74.6,71.6
20160707093000,180.0,175.8,58.6,57,60.3,100,71.3,74.6,71.6
20160707094500,180.0,175.8,58.6,57,60.3,100,71.2,74.6,71.6
20160707100000,180.0,173.4,57.8,57,60.3,100,71.3,74.6,71.6
20160707101500,180.0,173.4,57.8,57,60.3,100,71.3,74.6,71.6
20160707103000,180.0,175.2,58.4,57,60.3,100,71.3,74.6,71.6
20160707104500,180.0,175.2,58.4,57,59.6,100,71.2,74.6,71.6
20160707110000,180.0,170.4,56.8,57,73.4,100,71.2,74.6,71.6
20160707111500,180.0,192.6,64.2,59,70.6,100,71.8,74.6,71.6
20160707113000,180.0,192.6,64.2,58,58.8,0,71.7,74.6,71.6
20160707114500,180.0,192.6,64.2,58,58.0,100,71.3,74.6,71.6
20160707120000,180.0,192.6,64.2,55,58.0,100,71.1,74.6,71.6
20160707121500,180.0,190.2,63.4,57,60.4,100,71.0,74.6,71.6
20160707123000,180.0,192.6,64.2,57,65.8,100,71.1,74.6,71.6
20160707124500,180.0,167.4,55.8,54,64.8,100,71.3,74.6,71.6
20160707130000,180.0,171.6,57.2,54,64.8,100,71.4,74.6,71.6
20160707131500,180.0,171.6,57.2,54,68.2,100,71.8,74.6,71.6
20160707133000,180.0,173.4,57.8,54,60.4,0,71.8,74.6,71.6
20160707134500,180.0,173.4,57.8,55,60.4,0,71.6,74.6,71.6
20160707140000,180.0,173.4,57.8,55,59.6,0,71.4,74.6,71.6
20160707141500,180.0,175.2,58.4,55,58.8,100,71.3,74.6,71.6
20160707143000,180.0,171.6,57.2,55,58.8,100,71.2,74.6,71.6
20160707144500,180.0,173.4,57.8,55,58.8,100,71.0,74.6,71.6
20160707150000,180.0,170.4,56.8,55,61.9,100,71.0,74.6,71.6
20160707151500,180.0,170.4,56.8,55,68.7,100,71.5,74.6,71.6
20160707153000,180.0,166.2,55.4,58,66.8,100,71.7,74.6,71.6
20160707154500,180.0,184.2,61.4,58,64.4,100,71.7,74.6,71.6
20160707160000,180.0,186.6,62.2,58,60.6,0,71.8,74.6,71.6
20160707161500,180.0,189.6,63.2,56,60.6,0,71.4,74.6,71.6
20160707163000,180.0,189.6,63.2,54,59.8,100,71.3,74.6,71.6
20160707164500,180.0,189.6,63.2,54,59.8,100,71.0,74.6,71.6
20160707170000,180.0,189.6,63.2,54,60.7,100,71.0,74.6,71.6
20160707171500,180.0,186.0,62.0,54,69.7,100,71.3,74.6,71.6
20160707173000,180.0,186.0,62.0,54,71.5,100,71.6,74.6,71.6
20160707174500,180.0,186.0,62.0,54,71.5,100,71.8,74.6,71.6
20160707180000,180.0,189.0,63.0,54,60.0,0,71.6,74.6,71.6
20160707181500,180.0,189.0,63.0,54,60.0,100,71.2,74.6,71.6
20160707183000,180.0,189.0,63.0,54,60.7,100,71.0,74.6,71.6
20160707184500,180.0,186.6,62.2,54,65.3,100,71.0,74.6,71.6
20160707190000,180.0,186.6,62.2,54,68.7,100,71.3,74.6,71.6
20160707191500,180.0,186.6,62.2,54,70.0,100,71.6,74.6,71.6
20160707193000,180.0,186.6,62.2,54,72.8,100,71.7,74.6,71.6
20160707194500,180.0,186.6,62.2,54,64.8,0,71.9,74.6,71.6
20160707200000,180.0,186.6,62.2,54,60.0,100,71.3,74.6,71.6
20160707201500,180.0,183.0,61.0,54,60.0,100,71.0,74.6,71.6
20160707203000,180.0,183.0,61.0,54,61.5,100,70.9,74.6,71.6
20160707204500,180.0,185.4,61.8,54,76.8,100,71.6,74.6,71.6
20160707210000,180.0,181.8,60.6,54,61.6,0,71.8,74.6,71.6
20160707211500,180.0,184.8,61.6,54,59.9,100,71.2,74.6,71.6
20160707213000,180.0,184.8,61.6,54,60.7,100,70.9,74.6,71.6
20160707214500,180.0,181.8,60.6,54,75.9,100,71.3,74.6,71.6
20160707220000,180.0,181.8,60.6,54,73.0,100,71.7,74.6,71.6
20160707221500,180.0,181.8,60.6,54,63.2,0,71.8,74.6,71.6
20160707223000,180.0,181.8,60.6,54,60.4,100,71.2,74.6,71.6
20160707224500,180.0,181.8,60.6,54,60.4,100,70.9,74.6,71.6
20160707230000,180.0,181.8,60.6,54,78.3,100,71.2,74.6,71.6
20160707231500,180.0,181.8,60.6,54,73.5,100,71.6,74.6,71.6
20160707233000,180.0,181.8,60.6,55,61.6,0,71.7,74.6,71.6
20160707234500,180.0,181.8,60.6,55,59.9,100,71.0,74.7,71.7
20160708000000,180.0,181.8,60.6,55,87.5,100,71.2,74.8,71.8
20160708001500,180.0,184.8,61.6,55,63.6,100,71.4,74.9,71.9
20160708003000,180.0,184.8,61.6,55,84.0,100,71.9,75.0,72.0
20160708004500,180.0,187.2,62.4,55,60.0,0,71.9,74.9,71.9
20160708010000,180.0,187.2,62.4,55,60.7,100,71.2,75.0,72.0
20160708011500,180.0,181.2,60.4,55,79.2,100,71.6,75.0,72.0
20160708013000,180.0,181.2,60.4,55,71.7,100,71.9,75.0,72.0
20160708014500,180.0,184.8,61.6,55,74.4,100,71.8,75.0,72.0
20160708020000,180.0,184.8,61.6,55,71.6,100,71.9,75.0,72.0
20160708021500,180.0,184.8,61.6,55,70.6,100,71.9,75.0,72.0
20160708023000,180.0,184.8,61.6,55,73.0,100,71.9,75.0,72.0
20160708024500,180.0,184.8,61.6,55,70.1,100,71.9,75.0,72.0
20160708030000,180.0,182.4,60.8,55,71.0,100,71.9,75.0,72.0
20160708031500,180.0,182.4,60.8,55,74.0,100,71.9,75.0,72.0
20160708033000,180.0,184.8,61.6,55,71.1,100,71.9,75.0,72.0
20160708034500,180.0,184.8,61.6,55,70.1,100,71.9,75.0,72.0
20160708040000,180.0,184.8,61.6,55,73.4,100,71.9,75.0,72.0
20160708041500,180.0,184.8,61.6,55,73.4,100,71.8,75.0,72.0
20160708043000,180.0,184.8,61.6,55,71.1,100,71.9,75.0,72.0
20160708044500,180.0,184.8,61.6,55,70.1,100,71.9,75.0,72.0
20160708050000,180.0,189.6,63.2,55,73.9,100,71.8,75.0,72.0
20160708051500,180.0,187.2,62.4,55,73.9,100,71.8,75.0,72.0
20160708053000,180.0,187.2,62.4,55,73.9,100,71.9,75.0,72.0
20160708054500,180.0,187.2,62.4,55,73.9,100,71.9,75.0,72.0
20160708060000,180.0,187.2,62.4,55,73.9,100,71.8,75.0,72.0
20160708061500,180.0,187.2,62.4,55,73.9,100,71.9,75.0,72.0
20160708063000,180.0,184.8,61.6,55,72.5,100,71.9,75.0,72.0
20160708064500,180.0,181.8,60.6,55,72.5,100,71.9,75.0,72.0
20160708070000,180.0,181.8,60.6,55,74.0,100,71.9,75.0,72.0
20160708071500,180.0,181.8,60.6,55,74.0,100,72.0,75.0,72.0
20160708073000,180.0,178.2,59.4,55,72.0,100,72.1,74.9,71.9
20160708074500,180.0,173.4,57.8,55,61.2,100,72.0,75.0,72.0
20160708080000,180.0,173.4,57.8,55,61.2,100,71.7,75.0,72.0
20160708081500,180.0,184.8,61.6,58,60.4,100,71.5,75.0,72.0
20160708083000,180.0,184.8,61.6,58,60.4,100,71.4,75.0,72.0
20160708084500,180.0,138.6,46.2,57,68.2,100,71.6,75.0,72.0
20160708090000,180.0,190.2,63.4,56,69.7,100,71.9,75.0,72.0
20160708091500,180.0,193.8,64.6,58,68.2,100,72.1,75.0,72.0
20160708093000,180.0,186.6,62.2,54,60.8,100,72.0,75.0,72.0
20160708094500,180.0,186.6,62.2,54,60.8,100,71.7,75.0,72.0
20160708100000,180.0,189.0,63.0,54,59.9,100,71.6,75.0,72.0
20160708101500,180.0,185.4,61.8,54,60.7,100,71.4,75.0,72.0
20160708103000,180.0,185.4,61.8,54,63.6,100,71.4,75.0,72.0
20160708104500,180.0,185.4,61.8,54,73.5,100,71.9,75.0,72.0
20160708110000,180.0,185.4,61.8,54,73.5,0,72.3,75.0,72.0
20160708111500,180.0,181.8,60.6,54,60.4,0,71.9,75.0,72.0
20160708113000,180.0,181.8,60.6,53,59.6,100,71.6,75.0,72.0
20160708114500,180.0,185.4,61.8,53,59.6,100,71.4,75.0,72.0
20160708120000,180.0,181.8,60.6,53,72.3,100,71.3,75.0,72.0
20160708121500,180.0,176.4,58.8,53,72.3,100,71.9,75.0,72.0
20160708123000,180.0,178.8,59.6,53,61.6,100,72.2,75.0,72.0
20160708124500,180.0,176.4,58.8,53,58.8,100,71.7,75.0,72.0
20160708130000,180.0,178.2,59.4,53,58.8,100,71.4,75.0,72.0
20160708131500,180.0,182.4,60.8,53,58.8,100,71.3,75.0,72.0
20160708133000,180.0,182.4,60.8,53,77.3,100,71.9,75.0,72.0
20160708134500,180.0,180.0,60.0,53,62.8,0,72.2,75.0,72.0
20160708140000,180.0,181.8,60.6,53,60.0,100,71.7,75.0,72.0
20160708141500,180.0,181.8,60.6,53,60.0,100,71.5,74.9,71.9
20160708143000,180.0,181.8,60.6,53,60.0,100,71.4,74.9,71.9
20160708144500,180.0,181.8,60.6,53,67.2,100,71.3,75.0,72.0
20160708150000,180.0,181.8,60.6,53,67.2,100,71.8,75.0,72.0
20160708151500,180.0,178.8,59.6,53,68.7,100,72.1,75.0,72.0
20160708153000,180.0,173.4,57.8,53,67.2,100,72.2,75.0,72.0
20160708154500,180.0,173.4,57.8,53,60.7,100,71.9,75.0,72.0
20160708160000,180.0,173.4,57.8,54,60.7,100,71.8,75.0,72.0
20160708161500,180.0,169.8,56.6,55,60.7,100,71.7,75.0,72.0
20160708163000,180.0,174.6,58.2,55,60.7,100,71.6,75.0,72.0
20160708164500,180.0,172.8,57.6,55,60.7,100,71.5,75.0,72.0
20160708170000,180.0,172.8,57.6,55,61.5,100,71.5,75.0,72.0
20160708171500,180.0,175.2,58.4,55,64.0,100,71.6,75.0,72.0
20160708173000,180.0,175.2,58.4,55,64.0,100,71.7,75.0,72.0
20160708174500,180.0,175.2,58.4,55,64.0,100,71.7,75.0,72.0
20160708180000,180.0,175.2,58.4,55,64.0,100,71.7,75.0,72.0
20160708181500,180.0,172.8,57.6,55,64.0,100,71.7,75.0,72.0
20160708183000,180.0,172.8,57.6,55,64.0,100,71.7,75.0,72.0
20160708184500,180.0,172.8,57.6,55,64.0,100,71.7,75.0,72.0
20160708190000,180.0,174.6,58.2,55,63.2,100,71.7,74.9,71.9
20160708191500,180.0,174.6,58.2,55,64.0,100,71.7,75.0,72.0
20160708193000,180.0,174.6,58.2,55,67.2,100,71.6,75.0,72.0
20160708194500,180.0,174.6,58.2,55,68.7,100,71.9,75.0,72.0
20160708200000,180.0,174.6,58.2,55,68.7,100,72.1,75.0,72.0
20160708201500,180.0,183.0,61.0,57,68.7,100,72.1,75.0,72.0
20160708203000,180.0,183.0,61.0,57,67.7,100,72.1,75.0,72.0
20160708204500,180.0,183.0,61.0,57,66.9,100,72.1,75.0,72.0
20160708210000,180.0,185.4,61.8,57,66.9,100,72.1,75.0,72.0
20160708211500,180.0,185.4,61.8,57,67.8,100,72.1,75.0,72.0
20160708213000,180.0,190.2,63.4,56,67.8,100,72.0,75.0,72.0
20160708214500,180.0,190.2,63.4,56,66.8,100,72.0,75.0,72.0
20160708220000,180.0,190.2,63.4,56,67.7,100,71.9,75.0,72.0
20160708221500,180.0,190.2,63.4,56,67.7,100,71.9,75.0,72.0
20160708223000,180.0,186.6,62.2,55,67.7,100,71.9,75.0,72.0
20160708224500,180.0,189.0,63.0,55,67.7,100,71.9,75.0,72.0
20160708230000,180.0,186.6,62.2,55,67.7,100,71.8,75.0,72.0
20160708231500,180.0,186.6,62.2,55,67.7,100,71.8,75.0,72.0
20160708233000,180.0,186.6,62.2,55,66.8,100,71.7,75.0,72.0
20160708234500,180.0,186.6,62.2,55,72.0,100,71.9,75.0,72.0
20160709000000,180.0,186.6,62.2,55,72.0,100,72.1,75.0,72.0
20160709001500,180.0,186.6,62.2,55,65.4,100,72.2,75.0,72.0
20160709003000,180.0,186.6,62.2,55,60.0,100,71.5,75.0,72.0
20160709004500,180.0,186.6,62.2,55,62.4,100,71.2,75.0,72.0
20160709010000,180.0,186.6,62.2,55,78.7,100,71.9,75.0,72.0
20160709011500,180.0,186.6,62.2,55,70.8,0,72.3,75.0,72.0
20160709013000,180.0,186.6,62.2,55,60.4,100,71.6,75.0,72.0
20160709014500,180.0,186.6,62.2,55,61.1,100,71.2,75.0,72.0
20160709020000,180.0,186.6,62.2,55,81.1,100,71.8,75.0,72.0
20160709021500,180.0,184.2,61.4,55,74.8,100,72.1,75.0,72.0
20160709023000,180.0,178.8,59.6,55,74.8,100,72.2,75.0,72.0
20160709024500,180.0,178.8,59.6,55,63.7,0,72.3,75.0,72.0
20160709030000,180.0,178.8,59.6,55,60.4,100,71.6,75.0,72.0
20160709031500,180.0,176.4,58.8,55,61.5,100,71.2,75.0,72.0
20160709033000,180.0,176.4,58.8,55,89.4,100,71.7,75.0,72.0
20160709034500,180.0,178.2,59.4,55,84.3,0,72.3,75.0,72.0
20160709040000,180.0,178.2,59.4,55,60.4,100,71.6,75.0,72.0
20160709041500,180.0,178.2,59.4,55,61.1,100,71.2,75.0,72.0
20160709043000,180.0,175.2,58.4,55,91.1,100,71.7,75.0,72.0
20160709044500,180.0,177.6,59.2,55,85.3,0,72.3,75.0,72.0
20160709050000,180.0,177.6,59.2,55,60.1,100,71.7,75.0,72.0
20160709051500,180.0,177.6,59.2,55,60.1,100,71.1,75.0,72.0
20160709053000,180.0,179.4,59.8,55,84.9,100,71.7,75.0,72.0
20160709054500,180.0,179.4,59.8,55,81.8,100,72.1,75.0,72.0
20160709060000,180.0,184.2,61.4,55,64.6,0,72.3,75.0,72.0
20160709061500,180.0,181.2,60.4,55,59.2,100,71.4,75.0,72.0
20160709063000,180.0,181.2,60.4,55,85.6,100,71.1,75.0,72.0
20160709064500,180.0,181.2,60.4,55,73.6,100,71.9,75.0,72.0
20160709070000,180.0,181.2,60.4,55,72.0,100,71.9,75.0,72.0
20160709071500,180.0,181.2,60.4,55,74.8,100,72.0,75.0,72.0
20160709073000,180.0,181.2,60.4,55,76.5,100,72.2,75.0,72.0
20160709074500,180.0,181.2,60.4,55,62.8,0,72.1,75.0,72.0
20160709080000,180.0,178.8,59.6,55,60.8,100,71.7,75.0,72.0
20160709081500,180.0,178.8,59.6,55,60.8,100,71.6,75.0,72.0
20160709083000,180.0,175.8,58.6,55,60.8,100,71.4,75.0,72.0
20160709084500,180.0,175.8,58.6,55,65.7,100,71.4,75.0,72.0
20160709090000,180.0,175.8,58.6,55,70.1,100,71.9,75.0,72.0
20160709091500,180.0,181.2,60.4,53,69.2,100,72.2,75.0,72.0
20160709093000,180.0,181.2,60.4,53,62.0,0,72.3,75.0,72.0
20160709094500,180.0,181.2,60.4,53,60.0,0,71.9,75.0,72.0
20160709100000,180.0,181.2,60.4,53,60.0,100,71.7,75.0,72.0
20160709101500,180.0,181.2,60.4,53,60.0,100,71.6,75.0,72.0
20160709103000,180.0,186.0,62.0,53,60.0,100,71.6,75.0,72.0
20160709104500,180.0,186.0,62.0,53,61.1,100,71.4,75.0,72.0
20160709110000,180.0,186.0,62.0,53,68.7,100,71.6,75.0,72.0
20160709111500,180.0,181.2,60.4,53,66.3,100,71.9,75.0,72.0
20160709113000,180.0,181.2,60.4,53,64.2,100,71.9,75.0,72.0
20160709114500,180.0,181.2,60.4,53,67.7,100,72.2,75.0,72.0
20160709120000,180.0,181.2,60.4,53,59.6,0,71.9,75.0,72.0
20160709121500,180.0,181.2,60.4,53,58.8,100,71.7,75.0,72.0
20160709123000,180.0,178.8,59.6,53,59.5,100,71.6,75.0,72.0
20160709124500,180.0,178.8,59.6,53,59.5,100,71.4,75.0,72.0
20160709130000,180.0,175.8,58.6,53,68.2,100,71.5,75.0,72.0
20160709131500,180.0,175.8,58.6,53,65.8,100,71.8,75.0,72.0
20160709133000,180.0,175.8,58.6,53,64.0,100,71.8,75.0,72.0
20160709134500,180.0,179.4,59.8,53,67.3,100,71.9,75.0,72.0
20160709140000,180.0,179.4,59.8,53,70.5,100,72.0,75.0,72.0
20160709141500,180.0,177.6,59.2,53,65.3,100,72.1,75.0,72.0
20160709143000,180.0,177.6,59.2,53,67.9,100,72.1,75.0,72.0
20160709144500,180.0,175.8,58.6,53,67.9,100,72.2,75.0,72.0
20160709150000,180.0,178.2,59.4,53,60.7,100,71.8,75.0,72.0
20160709151500,180.0,176.4,58.8,53,60.7,100,71.7,75.0,72.0
20160709153000,180.0,179.4,59.8,53,60.7,100,71.6,75.0,72.0
20160709154500,180.0,177.6,59.2,53,60.7,100,71.4,75.0,72.0
20160709160000,180.0,177.6,59.2,53,77.7,100,71.6,75.0,72.0
20160709161500,180.0,175.2,58.4,53,76.4,100,72.2,75.0,72.0
20160709163000,180.0,178.8,59.6,53,60.4,0,72.0,75.0,72.0
20160709164500,180.0,178.8,59.6,53,60.4,100,71.7,75.0,72.0
20160709170000,180.0,178.8,59.6,53,60.4,100,71.6,75.0,72.0
20160709171500,180.0,168.6,56.2,55,61.1,100,71.4,75.0,72.0
20160709173000,180.0,188.4,62.8,55,70.1,100,71.3,75.0,72.0
20160709174500,180.0,186.0,62.0,55,77.8,100,72.0,75.0,72.0
20160709180000,180.0,186.0,62.0,55,63.2,0,72.1,75.0,72.0
20160709181500,180.0,186.0,62.0,55,60.0,100,71.6,75.0,72.0
20160709183000,180.0,186.0,62.0,55,60.7,100,71.3,75.0,72.0
20160709184500,180.0,186.0,62.0,55,76.4,100,71.6,75.0,72.0
20160709190000,180.0,186.0,62.0,55,72.6,100,72.1,75.0,72.0
20160709191500,180.0,188.4,62.8,55,62.4,100,72.2,75.0,72.0
20160709193000,180.0,184.2,61.4,54,60.4,100,71.6,75.0,72.0
20160709194500,180.0,186.6,62.2,54,60.4,100,71.3,75.0,72.0
20160709200000,180.0,181.8,60.6,54,82.3,100,71.6,74.9,71.9
20160709201500,180.0,181.8,60.6,54,80.2,100,72.3,75.0,72.0
20160709203000,180.0,184.2,61.4,54,60.4,100,71.7,75.0,72.0
20160709204500,180.0,184.2,61.4,54,60.4,100,71.3,75.0,72.0
20160709210000,180.0,184.2,61.4,54,82.5,100,71.3,75.0,72.0
20160709211500,180.0,187.2,62.4,54,64.0,100,71.6,75.0,72.0
20160709213000,180.0,183.0,61.0,54,75.4,100,71.6,74.9,71.9
20160709214500,180.0,183.0,61.0,54,79.5,100,72.1,75.0,72.0
20160709220000,180.0,189.0,63.0,54,60.0,100,71.8,75.0,72.0
20160709221500,180.0,185.4,61.8,54,60.0,100,71.3,75.0,72.0
20160709223000,180.0,185.4,61.8,54,82.5,100,71.4,75.0,72.0
20160709224500,180.0,185.4,61.8,54,83.7,100,72.1,75.0,72.0
20160709230000,180.0,185.4,61.8,54,60.4,0,71.8,75.0,72.0
20160709231500,180.0,185.4,61.8,54,60.4,100,71.2,75.0,72.0
20160709233000,180.0,181.8,60.6,54,78.8,100,71.3,75.0,72.0
20160709234500,180.0,184.2,61.4,54,84.3,100,72.0,75.0,72.0
20160710000000,180.0,184.2,61.4,54,60.0,100,71.7,75.0,72.0
20160710001500,180.0,184.2,61.4,54,60.7,100,71.2,74.9,71.9
20160710003000,180.0,184.2,61.4,54,82.9,100,71.6,75.0,72.0
20160710004500,180.0,184.2,61.4,54,83.8,100,72.1,75.0,72.0
20160710010000,180.0,184.2,61.4,54,60.0,0,71.6,74.9,71.9
20160710011500,180.0,187.2,62.4,54,61.9,100,71.0,75.0,72.0
20160710013000,180.0,182.4,60.8,54,73.0,100,71.8,75.0,72.0
20160710014500,180.0,182.4,60.8,54,73.0,100,71.8,75.0,72.0
20160710020000,180.0,182.4,60.8,54,74.4,100,71.9,75.0,72.0
20160710021500,180.0,182.4,60.8,54,72.0,100,71.9,75.0,72.0
20160710023000,180.0,184.8,61.6,54,71.0,100,71.9,75.0,72.0
20160710024500,180.0,184.8,61.6,54,75.8,100,71.9,75.0,72.0
20160710030000,180.0,184.8,61.6,54,73.0,100,72.0,74.9,71.9
20160710031500,180.0,184.8,61.6,54,70.6,100,72.0,75.0,72.0
20160710033000,180.0,182.4,60.8,54,73.9,100,72.0,74.8,71.8
20160710034500,180.0,184.8,61.6,54,73.9,100,72.0,75.0,72.0
20160710040000,180.0,184.8,61.6,54,65.7,100,72.1,74.9,71.9
20160710041500,180.0,184.8,61.6,54,60.3,100,71.3,74.9,71.9
20160710043000,180.0,184.8,61.6,54,81.1,100,71.3,75.0,72.0
20160710044500,180.0,184.8,61.6,54,70.6,100,71.8,74.8,71.8
20160710050000,180.0,184.8,61.6,54,73.5,100,71.7,74.8,71.8
20160710051500,180.0,184.8,61.6,54,72.6,100,71.7,74.9,71.9
20160710053000,180.0,180.0,60.0,54,72.6,100,71.8,74.8,71.8
20160710054500,180.0,177.6,59.2,54,72.6,100,71.8,74.9,71.9
20160710060000,180.0,177.6,59.2,54,72.6,100,71.8,75.0,72.0
20160710061500,180.0,177.6,59.2,54,74.8,100,71.9,74.7,71.7
20160710063000,180.0,177.6,59.2,54,73.4,100,71.9,75.0,72.0
20160710064500,180.0,182.4,60.8,54,71.6,100,71.8,74.9,71.9
20160710070000,180.0,182.4,60.8,54,73.4,100,71.8,74.9,71.9
20160710071500,180.0,180.0,60.0,54,74.4,100,71.9,74.9,71.9
20160710073000,180.0,180.0,60.0,57,73.6,100,72.1,74.9,71.9
20160710074500,180.0,180.0,60.0,57,60.8,0,71.9,74.9,71.9
20160710080000,180.0,181.8,60.6,57,60.8,100,71.5,74.8,71.8
20160710081500,180.0,181.8,60.6,57,60.8,100,71.3,74.9,71.9
20160710083000,180.0,181.8,60.6,57,61.9,100,71.3,75.0,72.0
20160710084500,180.0,181.8,60.6,57,71.9,100,71.6,75.0,72.0
20160710090000,180.0,181.8,60.6,57,71.9,100,71.8,75.0,72.0
20160710091500,180.0,184.2,61.4,57,71.9,100,72.0,74.9,71.9
20160710093000,180.0,184.2,61.4,57,71.9,100,72.1,74.9,71.9
20160710094500,180.0,181.8,60.6,57,60.4,0,71.8,75.0,72.0
20160710100000,180.0,181.8,60.6,57,60.4,100,71.3,74.9,71.9
20160710101500,180.0,181.8,60.6,57,66.7,100,71.2,74.9,71.9
20160710103000,180.0,185.4,61.8,57,82.0,100,71.9,75.0,72.0
20160710104500,180.0,185.4,61.8,57,60.8,100,72.0,75.0,72.0
20160710110000,180.0,185.4,61.8,57,60.8,100,71.3,74.9,71.9
20160710111500,180.0,183.0,61.0,57,83.1,100,71.3,74.9,71.9
20160710113000,180.0,186.6,62.2,57,70.6,100,71.9,74.9,71.9
20160710114500,180.0,186.6,62.2,56,70.6,100,72.0,74.9,71.9
20160710120000,180.0,186.6,62.2,56,61.6,0,71.9,74.8,71.8
20160710121500,180.0,186.6,62.2,56,60.7,100,71.4,74.8,71.8
20160710123000,180.0,186.6,62.2,56,60.7,100,71.2,74.8,71.8
20160710124500,180.0,186.6,62.2,56,71.0,100,71.2,74.8,71.8
20160710130000,180.0,183.0,61.0,56,83.0,100,72.0,74.9,71.9
20160710131500,180.0,186.0,62.0,56,62.8,0,71.9,74.9,71.9
20160710133000,180.0,186.0,62.0,56,60.8,100,71.4,75.0,72.0
20160710134500,180.0,186.0,62.0,56,60.8,100,71.2,74.9,71.9
20160710140000,180.0,181.2,60.4,56,80.2,100,71.6,74.9,71.9
20160710141500,180.0,181.2,60.4,56,74.8,100,72.0,74.9,71.9
20160710143000,180.0,188.4,62.8,53,74.8,100,72.1,74.9,71.9
20160710144500,180.0,180.0,60.0,53,60.3,0,71.8,75.0,72.0
20160710150000,180.0,180.0,60.0,53,60.3,100,71.5,74.9,71.9
20160710151500,180.0,180.0,60.0,53,61.5,100,71.3,74.8,71.8
20160710153000,180.0,180.0,60.0,53,73.6,100,71.3,74.9,71.9
20160710154500,180.0,180.0,60.0,53,76.7,100,71.9,75.0,72.0
20160710160000,180.0,180.0,60.0,53,62.0,0,72.1,74.9,71.9
20160710161500,180.0,180.0,60.0,53,60.7,100,71.6,74.9,71.9
20160710163000,180.0,180.0,60.0,53,60.7,100,71.3,75.0,72.0
20160710164500,180.0,180.0,60.0,53,79.1,100,71.3,75.0,72.0
20160710170000,180.0,180.0,60.0,53,73.7,100,72.0,74.9,71.9
20160710171500,180.0,180.0,60.0,53,74.6,100,72.1,74.9,71.9
20160710173000,180.0,180.0,60.0,53,60.6,100,71.7,74.9,71.9
20160710174500,180.0,180.0,60.0,53,60.6,100,71.3,74.9,71.9
20160710180000,180.0,180.0,60.0,53,67.1,100,71.2,74.9,71.9
20160710181500,180.0,180.0,60.0,53,79.2,100,72.0,74.9,71.9
20160710183000,180.0,180.0,60.0,53,60.8,0,71.9,75.0,72.0
20160710184500,180.0,180.0,60.0,53,60.1,100,71.4,75.0,72.0
20160710190000,180.0,180.0,60.0,53,67.7,100,71.2,75.0,72.0
20160710191500,180.0,175.8,58.6,53,75.9,100,71.9,74.9,71.9
20160710193000,180.0,172.8,57.6,54,74.4,100,72.0,74.9,71.9
20160710194500,180.0,172.8,57.6,55,72.9,100,72.1,74.9,71.9
20160710200000,180.0,172.8,57.6,55,60.8,0,71.7,75.0,72.0
20160710201500,180.0,176.4,58.8,55,60.8,100,71.3,74.9,71.9
20160710203000,180.0,176.4,58.8,55,61.5,100,71.1,74.8,71.8
20160710204500,180.0,176.4,58.8,55,76.8,100,71.7,74.8,71.8
20160710210000,180.0,178.2,59.4,55,73.0,100,71.9,74.9,71.9
20160710211500,180.0,176.4,58.8,55,74.0,100,72.0,75.0,72.0
20160710213000,180.0,178.8,59.6,55,74.0,100,72.1,75.0,72.0
20160710214500,180.0,178.8,59.6,55,74.0,100,72.1,74.9,71.9
20160710220000,180.0,178.8,59.6,55,61.2,100,72.0,75.0,72.0
20160710221500,180.0,178.8,59.6,55,61.2,100,71.4,75.0,72.0
20160710223000,180.0,178.8,59.6,57,71.2,100,71.2,74.9,71.9
20160710224500,180.0,184.8,61.6,57,82.0,100,71.9,74.9,71.9
20160710230000,180.0,187.2,62.4,57,61.6,0,72.1,75.0,72.0
20160710231500,180.0,187.2,62.4,57,60.3,100,71.3,74.9,71.9
20160710233000,180.0,184.8,61.6,57,88.2,100,71.3,75.0,72.0
20160710234500,180.0,184.8,61.6,57,75.8,100,71.9,74.9,71.9
20160711000000,180.0,190.2,63.4,57,75.8,100,71.9,74.9,71.9
20160711001500,180.0,186.6,62.2,54,74.0,100,71.9,75.0,72.0
20160711003000,180.0,186.6,62.2,54,73.0,100,72.0,74.9,71.9
20160711004500,180.0,186.6,62.2,54,73.0,100,72.1,75.0,72.0
20160711010000,180.0,186.6,62.2,54,73.0,100,72.1,75.0,72.0
20160711011500,180.0,186.6,62.2,54,73.0,100,72.1,75.0,72.0
20160711013000,180.0,186.6,62.2,54,76.3,100,72.1,75.0,72.0
20160711014500,180.0,186.6,62.2,53,60.8,100,71.6,74.9,71.9
20160711020000,180.0,184.2,61.4,53,68.7,100,71.0,75.0,72.0
20160711021500,180.0,184.2,61.4,53,81.0,100,71.8,75.0,72.0
20160711023000,180.0,184.2,61.4,53,72.4,100,71.8,75.0,72.0
20160711024500,180.0,184.2,61.4,53,73.9,100,71.8,75.0,72.0
20160711030000,180.0,184.2,61.4,53,73.9,100,71.7,75.0,72.0
20160711031500,180.0,181.2,60.4,53,73.0,100,71.7,75.0,72.0
20160711033000,180.0,184.2,61.4,53,72.0,100,71.7,75.0,72.0
20160711034500,180.0,184.2,61.4,53,72.0,100,71.7,75.0,72.0
20160711040000,180.0,184.2,61.4,53,73.4,100,71.7,75.0,72.0
20160711041500,180.0,181.8,60.6,53,72.5,100,71.7,75.0,72.0
20160711043000,180.0,181.8,60.6,53,71.5,100,71.7,75.0,72.0
20160711044500,180.0,181.8,60.6,53,73.5,100,71.7,75.0,72.0
20160711050000,180.0,181.8,60.6,53,71.1,100,71.7,75.0,72.0
20160711051500,180.0,181.8,60.6,53,76.3,100,71.6,75.0,72.0
20160711053000,180.0,181.8,60.6,53,78.7,100,71.9,75.0,72.0
20160711054500,180.0,181.8,60.6,53,78.7,100,72.2,75.0,72.0
20160711060000,180.0,184.8,61.6,53,60.0,100,71.8,75.0,72.0
20160711061500,180.0,178.8,59.6,53,63.8,100,71.0,75.0,72.0
20160711063000,180.0,181.8,60.6,53,81.7,100,71.7,75.0,72.0
20160711064500,180.0,181.8,60.6,53,83.1,100,72.1,75.0,72.0
20160711070000,180.0,179.4,59.8,57,59.6,100,71.5,74.8,71.8
20160711071500,180.0,176.4,58.8,57,63.2,100,71.0,74.8,71.8
20160711073000,180.0,180.6,60.2,57,77.8,100,71.7,74.9,71.9
20160711074500,180.0,180.6,60.2,57,60.8,0,71.8,74.9,71.9
20160711080000,180.0,183.0,61.0,57,60.8,100,71.2,75.0,72.0
20160711081500,180.0,183.0,61.0,57,79.2,100,71.5,75.0,72.0
20160711083000,180.0,183.0,61.0,57,70.1,100,72.1,75.0,72.0
20160711084500,180.0,183.0,61.0,57,69.2,100,72.1,75.0,72.0
20160711090000,180.0,183.0,61.0,57,70.1,100,72.2,75.0,72.0
20160711091500,180.0,183.0,61.0,57,60.4,100,71.8,75.0,72.0
20160711093000,180.0,183.0,61.0,57,60.4,100,71.6,74.9,71.9
20160711094500,180.0,183.0,61.0,57,61.1,100,71.4,75.0,72.0
20160711100000,180.0,183.0,61.0,57,74.0,100,71.6,75.0,72.0
20160711101500,180.0,178.8,59.6,57,73.0,100,72.1,74.9,71.9
20160711103000,180.0,180.6,60.2,57,61.1,100,71.9,75.0,72.0
20160711104500,180.0,180.6,60.2,57,60.4,100,71.7,75.0,72.0
20160711110000,180.0,180.6,60.2,57,60.4,100,71.5,74.9,71.9
20160711111500,180.0,180.6,60.2,57,60.4,100,71.3,74.9,71.9
20160711113000,180.0,180.6,60.2,57,69.7,100,71.5,75.0,72.0
20160711114500,180.0,180.6,60.2,57,73.5,100,71.9,74.9,71.9
20160711120000,180.0,180.6,60.2,57,63.2,0,72.2,75.0,72.0
20160711121500,180.0,183.0,61.0,57,59.6,100,71.7,75.0,72.0
20160711123000,180.0,183.0,61.0,57,59.6,100,71.2,75.0,72.0
20160711124500,180.0,183.0,61.0,57,79.8,100,71.8,75.0,72.0
20160711130000,180.0,185.4,61.8,57,69.7,100,71.9,75.0,72.0
20160711131500,180.0,183.0,61.0,57,72.9,100,72.0,75.0,72.0
20160711133000,180.0,180.0,60.0,57,60.4,0,72.0,74.9,71.9
20160711134500,180.0,180.0,60.0,57,59.6,0,72.0,75.0,72.0
20160711140000,180.0,182.4,60.8,57,58.8,0,72.2,74.9,71.9
20160711141500,180.0,182.399994,60.799998,57,58.799999,0,72.400002,75.0,72.0
20160711143000,180.0,182.399994,60.799998,57,58.799999,0,72.699997,75.0,72.0
20160711144500,180.0,186.600006,62.200002,57,58.799999,0,72.300003,75.0,72.0
20160711150000,180.0,190.199997,63.399999,57,59.5,0,72.099998,75.0,72.0
20160711151500,180.0,186.600006,62.200002,57,59.5,0,72.599998,75.0,72.0
20160711153000,180.0,186.600006,62.200002,57,59.5,0,72.300003,75.0,72.0
20160711154500,180.0,186.600006,62.200002,57,59.5,0,72.199997,75.0,72.0
20160711160000,180.0,186.600006,62.200002,57,59.5,0,72.400002,75.0,72.0
20160711161500,180.0,189.0,63.0,57,59.5,0,72.099998,75.0,72.0
20160711163000,180.0,192.600006,64.200002,56,59.5,0,72.400002,75.0,72.0
20160711164500,180.0,192.600006,64.200002,54,59.5,0,72.099998,75.0,72.0
20160711170000,180.0,187.199997,62.399999,54,59.5,0,72.300003,75.0,72.0
20160711171500,180.0,187.199997,62.399999,54,59.5,0,72.199997,75.0,72.0
20160711173000,180.0,187.199997,62.399999,54,59.5,0,72.099998,75.0,72.0
20160711174500,180.0,187.199997,62.399999,54,59.5,0,72.0,74.900002,71.900002
20160711180000,180.0,184.199997,61.399999,54,59.5,0,72.300003,75.0,72.0
20160711181500,180.0,184.199997,61.399999,54,59.5,0,72.400002,75.0,72.0
20160711183000,180.0,184.199997,61.399999,54,59.5,0,72.099998,75.0,72.0
20160711184500,180.0,184.199997,61.399999,54,59.5,0,72.199997,75.0,72.0
20160711190000,180.0,186.600006,62.200002,54,59.5,0,71.800003,75.0,72.0
20160711191500,180.0,186.600006,62.200002,54,60.299999,100,71.300003,74.900002,71.900002
20160711193000,180.0,186.600006,62.200002,54,63.799999,100,71.400002,74.900002,71.900002
20160711194500,180.0,183.0,61.0,54,63.799999,100,71.400002,75.0,72.0
20160711200000,180.0,183.0,61.0,54,72.0,100,71.699997,74.900002,71.900002
20160711201500,180.0,183.0,61.0,54,76.599998,100,71.900002,75.0,72.0
20160711203000,180.0,183.0,61.0,54,74.400002,100,72.0,75.0,72.0
20160711204500,180.0,183.0,61.0,54,72.0,100,72.099998,75.0,72.0
20160711210000,180.0,185.399994,61.799998,54,71.099998,100,72.099998,75.0,72.0
20160711211500,180.0,180.0,60.0,53,76.800003,100,72.099998,75.0,72.0
20160711213000,180.0,180.0,60.0,53,60.0,0,72.099998,75.0,72.0
20160711214500,180.0,180.0,60.0,53,60.0,100,71.699997,75.0,72.0
20160711220000,180.0,289.799988,96.599996,84,58.299999,0,71.0,68.400002,65.400002
20160711221500,180.0,289.799988,96.599996,85,58.299999,0,70.400002,68.400002,65.400002
20160711223000,180.0,297.0,99.0,85,58.299999,0,70.099998,68.400002,65.400002
20160711224500,180.0,289.799988,96.599996,85,58.299999,0,69.699997,68.400002,65.400002
20160711230000,180.0,300.600006,100.200002,85,58.299999,0,69.5,68.400002,65.400002
20160711231500,180.0,297.0,99.0,85,58.299999,0,69.300003,68.400002,65.400002
20160711233000,180.0,297.0,99.0,85,58.299999,0,69.199997,68.400002,65.400002
20160711234500,180.0,293.399994,97.799998,86,57.599998,0,69.199997,68.400002,65.400002
20160712000000,180.0,293.399994,97.799998,86,57.599998,0,68.900002,68.400002,65.400002
20160712001500,180.0,289.799988,96.599996,84,57.599998,0,68.599998,68.400002,65.400002
20160712003000,180.0,293.399994,97.799998,84,57.599998,0,68.400002,68.400002,65.400002
20160712004500,180.0,289.799988,96.599996,83,57.599998,0,68.300003,68.400002,65.400002
20160712010000,180.0,289.799988,96.599996,82,57.599998,0,68.099998,68.400002,65.400002
20160712011500,180.0,286.200012,95.400004,79,57.599998,0,68.099998,68.400002,65.400002
20160712013000,180.0,262.799988,87.599996,74,57.599998,0,68.0,68.400002,65.400002
20160712014500,180.0,258.600006,86.200002,71,57.599998,0,68.099998,68.400002,65.400002
20160712020000,180.0,258.600006,86.200002,71,57.599998,0,68.099998,68.400002,65.400002
20160712021500,180.0,258.600006,86.200002,71,57.599998,0,68.099998,68.400002,65.400002
20160712023000,180.0,250.199997,83.399999,70,57.599998,0,68.099998,68.400002,65.400002
20160712024500,180.0,246.0,82.0,69,57.599998,0,68.099998,68.400002,65.400002
20160712030000,180.0,246.0,82.0,68,57.599998,0,68.099998,68.400002,65.400002
20160712031500,180.0,228.600006,76.200002,64,58.299999,0,68.099998,68.400002,65.400002
20160712033000,180.0,228.600006,76.200002,64,58.299999,0,68.099998,68.400002,65.400002
20160712034500,180.0,228.600006,76.200002,64,57.599998,0,68.099998,68.400002,65.400002
20160712040000,180.0,219.0,73.0,62,57.599998,0,68.099998,68.400002,65.400002
20160712041500,180.0,214.199997,71.399999,62,57.599998,0,68.099998,68.400002,65.400002
20160712043000,180.0,214.199997,71.399999,62,57.599998,0,68.599998,68.400002,65.400002
20160712044500,180.0,223.800003,74.600001,64,58.299999,0,68.699997,68.400002,65.400002
20160712050000,180.0,223.800003,74.600001,64,58.299999,0,68.5,68.400002,65.400002
20160712051500,180.0,228.600006,76.200002,64,58.299999,0,68.300003,68.400002,65.400002
20160712053000,180.0,228.600006,76.200002,64,58.299999,0,68.300003,68.400002,65.400002
20160712054500,180.0,228.600006,76.200002,64,58.299999,0,68.199997,68.400002,65.400002
20160712060000,180.0,228.600006,76.200002,64,58.299999,0,68.199997,68.400002,65.400002
20160712061500,180.0,228.600006,76.200002,64,58.299999,0,68.199997,68.400002,65.400002
20160712063000,180.0,228.600006,76.200002,64,58.299999,0,68.099998,68.400002,65.400002
20160712064500,180.0,219.0,73.0,64,58.299999,0,68.199997,68.400002,65.400002
20160712070000,180.0,219.0,73.0,64,58.299999,0,68.099998,68.400002,65.400002
20160712071500,180.0,219.0,73.0,65,58.299999,0,68.400002,68.400002,65.400002
20160712073000,180.0,228.600006,76.200002,66,58.299999,0,68.599998,68.400002,65.400002
20160712074500,180.0,228.600006,76.200002,66,58.299999,0,68.400002,68.400002,65.400002
20160712080000,180.0,228.600006,76.200002,66,58.299999,0,68.5,68.400002,65.400002
20160712081500,180.0,262.799988,87.599996,75,58.299999,0,69.0,68.400002,65.400002
20160712083000,180.0,293.399994,97.799998,86,58.299999,0,68.900002,68.400002,65.400002
20160712084500,180.0,293.399994,97.799998,86,58.299999,0,68.900002,68.400002,65.400002
20160712090000,180.0,293.399994,97.799998,100,58.299999,0,69.400002,68.400002,65.400002
20160712091500,180.0,303.600006,101.200002,100,58.299999,0,69.599998,68.400002,65.400002
20160712093000,180.0,307.200012,102.400004,100,58.299999,0,69.300003,68.400002,65.400002
20160712094500,180.0,313.799988,104.599996,99,58.299999,0,69.099998,68.400002,65.400002
20160712100000,180.0,228.600006,76.200002,83,58.299999,0,69.099998,68.400002,65.400002
20160712101500,180.0,176.399994,58.799998,83,58.299999,0,69.0,68.400002,65.400002
20160712103000,180.0,313.799988,104.599996,75,58.299999,0,68.800003,68.400002,65.400002
20160712104500,180.0,293.399994,97.799998,74,57.599998,0,69.099998,68.400002,65.400002
20160712110000,180.0,289.799988,96.599996,100,58.799999,0,69.300003,68.099998,65.099998
20160712111500,180.0,241.800003,80.600001,61,57.599998,0,69.300003,68.900002,65.900002
20160712113000,180.0,270.600006,90.200002,67,57.599998,0,69.300003,68.900002,65.900002
20160712114500,180.0,282.600006,94.200002,72,57.599998,0,69.300003,68.900002,65.900002
20160712120000,180.0,293.399994,97.799998,74,57.599998,0,69.199997,68.900002,65.900002
20160712121500,180.0,293.399994,97.799998,69,57.599998,0,69.099998,68.900002,65.900002
20160712123000,180.0,293.399994,97.799998,70,58.299999,0,69.300003,68.900002,65.900002
20160712124500,180.0,297.0,99.0,70,58.299999,0,69.099998,68.900002,65.900002
20160712130000,180.0,293.399994,97.799998,70,57.599998,0,69.099998,68.900002,65.900002
20160712131500,180.0,282.600006,94.200002,70,57.599998,0,69.099998,68.900002,65.900002
20160712133000,180.0,297.0,99.0,74,57.599998,0,69.199997,68.900002,65.900002
20160712134500,180.0,297.0,99.0,74,57.599998,0,69.300003,68.800003,65.800003
20160712140000,180.0,289.799988,96.599996,74,57.599998,0,70.199997,68.800003,65.800003
20160712141500,180.0,293.399994,97.799998,75,57.599998,0,70.300003,68.900002,65.900002
20160712143000,180.0,293.399994,97.799998,76,57.599998,0,70.099998,68.900002,65.900002
20160712144500,180.0,289.799988,96.599996,79,56.799999,0,70.199997,68.900002,65.900002
20160712150000,180.0,289.799988,96.599996,93,58.700001,0,69.5,68.900002,65.900002
20160712151500,180.0,293.399994,97.799998,81,58.0,0,69.300003,68.699997,65.699997
20160712153000,180.0,286.200012,95.400004,74,58.0,0,69.099998,68.699997,65.699997
20160712154500,180.0,293.399994,97.799998,78,56.799999,0,68.800003,68.900002,65.900002
20160712160000,180.0,293.399994,97.799998,73,56.799999,0,68.900002,68.900002,65.900002
20160712161500,180.0,219.0,73.0,70,58.0,0,69.099998,68.800003,65.800003
20160712163000,180.0,219.0,73.0,72,58.0,0,69.199997,68.900002,65.900002
20160712164500,300.0,0.0,0.0,50,61.5,0,69.599998,68.800003,65.800003
20160712170000,180.0,282.600006,94.200002,100,58.099998,0,69.800003,68.900002,65.900002
20160712171500,180.0,300.600006,100.200002,76,58.099998,0,69.400002,68.900002,65.900002
20160712173000,180.0,293.399994,97.799998,83,57.200001,0,69.400002,68.900002,65.900002
20160712174500,180.0,313.799988,104.599996,84,58.299999,0,69.199997,68.900002,65.900002
20160712180000,180.0,317.399994,105.799998,81,58.299999,0,69.300003,68.900002,65.900002
20160712181500,180.0,317.399994,105.799998,83,58.299999,0,69.300003,68.800003,65.800003
20160712183000,180.0,313.799988,104.599996,81,58.299999,0,69.300003,68.699997,65.699997
20160712184500,180.0,262.799988,87.599996,80,58.299999,0,69.199997,68.800003,65.800003
20160712190000,180.0,289.799988,96.599996,69,58.299999,0,69.099998,68.900002,65.900002
20160712191500,180.0,254.399994,84.799998,67,58.299999,0,69.099998,68.599998,65.599998
20160712193000,180.0,293.399994,97.799998,69,58.299999,0,68.900002,68.900002,65.900002
20160712194500,180.0,293.399994,97.799998,74,58.299999,0,68.699997,68.900002,65.900002
20160712200000,180.0,293.399994,97.799998,68,58.299999,0,68.800003,68.800003,65.800003
20160712201500,180.0,293.399994,97.799998,72,58.299999,0,68.699997,68.900002,65.900002
20160712203000,180.0,293.399994,97.799998,74,58.299999,0,68.599998,68.800003,65.800003
20160712204500,180.0,293.399994,97.799998,74,58.299999,0,68.900002,68.800003,65.800003
20160712210000,180.0,286.200012,95.400004,75,58.299999,0,68.699997,68.900002,65.900002
20160712211500,180.0,254.399994,84.799998,65,58.299999,0,68.599998,68.900002,65.900002
20160712213000,180.0,297.0,99.0,71,58.299999,0,68.900002,68.800003,65.800003
20160712214500,180.0,289.799988,96.599996,72,57.599998,0,68.699997,68.900002,65.900002
20160712220000,180.0,228.600006,76.200002,67,57.599998,0,68.599998,68.800003,65.800003
20160712221500,180.0,289.799988,96.599996,68,57.599998,0,68.599998,68.800003,65.800003
20160712223000,180.0,279.0,93.0,67,57.599998,0,68.5,68.699997,65.699997
20160712224500,180.0,254.399994,84.799998,61,57.599998,0,68.400002,68.699997,65.699997
20160712230000,180.0,254.399994,84.799998,62,57.599998,0,68.599998,68.699997,65.699997
20160712231500,180.0,250.199997,83.399999,62,57.599998,0,68.599998,68.699997,65.699997
20160712233000,180.0,241.800003,80.600001,62,57.599998,0,68.5,68.5,65.5
20160712234500,180.0,209.399994,69.799998,61,57.599998,0,68.5,68.599998,65.599998
20160713000000,180.0,191.399994,63.799998,57,57.599998,0,68.400002,68.599998,65.599998
20160713001500,180.0,225.600006,75.200002,56,57.599998,0,68.400002,68.699997,65.699997
20160713003000,180.0,214.199997,71.399999,52,58.299999,0,68.400002,68.699997,65.699997
20160713004500,180.0,233.399994,77.799998,53,58.299999,0,68.400002,68.599998,65.599998
20160713010000,180.0,221.399994,73.799998,51,58.299999,0,68.300003,68.599998,65.599998
20160713011500,180.0,221.399994,73.799998,51,58.299999,0,68.400002,68.599998,65.599998
20160713013000,180.0,224.399994,74.799998,53,58.299999,0,68.400002,68.5,65.5
20160713014500,180.0,182.399994,60.799998,53,58.299999,0,68.400002,68.599998,65.599998
20160713020000,180.0,212.399994,70.799998,49,58.299999,0,68.400002,68.599998,65.599998
20160713021500,180.0,217.800003,72.600001,50,58.299999,0,68.400002,68.599998,65.599998
20160713023000,180.0,217.800003,72.600001,51,58.299999,0,68.400002,68.599998,65.599998
20160713024500,180.0,193.199997,64.399999,52,58.299999,0,68.400002,68.599998,65.599998
20160713030000,180.0,196.800003,65.600001,57,58.299999,0,68.5,68.599998,65.599998
20160713031500,180.0,196.800003,65.600001,61,58.299999,0,68.599998,68.599998,65.599998
20160713033000,180.0,196.800003,65.600001,62,58.299999,0,68.5,68.599998,65.599998
20160713034500,180.0,196.800003,65.600001,62,58.299999,0,68.5,68.699997,65.699997
20160713040000,180.0,196.800003,65.600001,62,58.299999,0,68.5,68.599998,65.599998
20160713041500,180.0,196.800003,65.600001,62,58.299999,0,68.5,68.599998,65.599998
20160713043000,180.0,196.800003,65.600001,64,58.299999,0,68.5,68.5,65.5
20160713044500,180.0,196.800003,65.600001,64,58.299999,0,68.400002,68.5,65.5
20160713050000,180.0,199.199997,66.399999,64,58.299999,0,68.5,68.599998,65.599998
20160713051500,180.0,199.199997,66.399999,64,58.299999,0,68.599998,68.5,65.5
20160713053000,180.0,199.199997,66.399999,65,58.299999,0,68.800003,68.599998,65.599998
20160713054500,180.0,214.199997,71.399999,100,58.299999,0,69.099998,68.5,65.5
20160713060000,180.0,219.0,73.0,100,58.299999,0,69.199997,68.5,65.5
20160713061500,180.0,262.799988,87.599996,100,59.099998,0,69.199997,68.5,65.5
20160713063000,180.0,293.399994,97.799998,74,57.599998,0,68.800003,68.5,65.5
20160713064500,180.0,279.0,93.0,73,57.599998,0,68.400002,68.599998,65.599998
20160713070000,180.0,282.600006,94.200002,79,57.599998,0,68.400002,68.599998,65.599998
20160713071500,180.0,274.200012,91.400004,77,57.599998,0,68.400002,68.5,65.5
20160713073000,180.0,279.0,93.0,77,57.599998,0,68.400002,68.5,65.5
20160713074500,180.0,266.399994,88.799998,77,57.599998,0,68.400002,68.699997,65.699997
20160713080000,180.0,266.399994,88.799998,78,58.299999,0,68.5,68.5,65.5
20160713081500,180.0,262.799988,87.599996,78,58.299999,0,68.599998,68.599998,65.599998
20160713083000,180.0,279.0,93.0,99,58.299999,0,68.699997,68.5,65.5
20160713084500,180.0,282.600006,94.200002,100,58.299999,0,69.0,68.599998,65.599998
20160713090000,180.0,274.200012,91.400004,100,58.299999,0,69.099998,68.5,65.5
20160713091500,180.0,279.0,93.0,100,58.299999,0,69.300003,68.5,65.5
20160713093000,180.0,286.200012,95.400004,100,58.299999,0,69.199997,68.5,65.5
20160713094500,180.0,266.399994,88.799998,100,58.299999,0,69.400002,68.5,65.5
20160713100000,180.0,282.600006,94.200002,100,58.299999,0,69.300003,68.5,65.5
20160713101500,180.0,274.200012,91.400004,100,58.299999,0,69.300003,68.5,65.5
20160713103000,180.0,274.200012,91.400004,100,58.299999,0,69.300003,68.5,65.5
20160713104500,180.0,274.200012,91.400004,100,58.299999,0,69.5,68.5,65.5
20160713110000,180.0,213.600006,71.200002,100,58.299999,0,69.199997,68.5,65.5
20160713111500,180.0,167.399994,55.799998,100,60.0,0,70.0,68.5,65.5
20160713113000,180.0,237.600006,79.200002,100,59.0,0,70.300003,68.5,65.5
20160713114500,180.0,241.800003,80.600001,100,58.400002,0,70.300003,68.5,65.5
20160713120000,180.0,70.199997,23.399999,100,65.300003,0,70.900002,68.5,65.5
20160713121500,180.0,293.399994,97.799998,100,58.5,0,71.0,68.5,65.5
20160713123000,180.0,307.200012,102.400004,100,58.5,0,70.699997,68.5,65.5
20160713124500,180.0,286.200012,95.400004,25,57.200001,0,69.900002,68.5,65.5
20160713130000,180.0,270.600006,90.200002,100,59.599998,0,70.0,68.5,65.5
20160713131500,180.0,237.600006,79.200002,100,57.599998,0,69.699997,68.5,65.5
20160713133000,180.0,237.600006,79.200002,100,57.599998,0,69.800003,68.5,65.5
20160713134500,180.0,237.600006,79.200002,100,58.299999,0,70.0,68.5,65.5
20160713140000,180.0,262.799988,87.599996,100,57.599998,0,70.199997,68.5,65.5
20160713141500,180.0,262.799988,87.599996,100,57.599998,0,69.599998,68.5,65.5
20160713143000,180.0,266.399994,88.799998,100,57.0,0,69.400002,68.5,65.5
20160713144500,180.0,262.799988,87.599996,100,57.0,0,69.300003,68.5,65.5
20160713150000,180.0,258.600006,86.200002,100,57.900002,0,69.699997,68.5,65.5
20160713151500,180.0,262.799988,87.599996,100,58.700001,0,70.099998,68.5,65.5
20160713153000,180.0,266.399994,88.799998,100,58.0,0,70.300003,68.5,65.5
20160713154500,180.0,270.600006,90.200002,100,57.400002,0,70.300003,68.5,65.5
20160713160000,180.0,266.399994,88.799998,100,57.400002,0,69.699997,68.5,65.5
20160713161500,180.0,266.399994,88.799998,100,57.400002,0,69.5,68.5,65.5
20160713163000,180.0,262.799988,87.599996,100,57.400002,0,69.199997,68.5,65.5
20160713164500,180.0,266.399994,88.799998,100,57.400002,0,69.599998,68.5,65.5
20160713170000,180.0,266.399994,88.799998,100,57.400002,0,70.300003,68.5,65.5
20160713171500,180.0,266.399994,88.799998,100,57.400002,0,70.300003,68.5,65.5
20160713173000,180.0,266.399994,88.799998,100,57.400002,0,70.199997,68.5,65.5
20160713174500,180.0,262.799988,87.599996,100,58.200001,0,70.0,68.5,65.5
20160713180000,180.0,262.799988,87.599996,100,58.200001,0,69.800003,68.400002,65.400002
20160713181500,180.0,258.600006,86.200002,100,58.200001,0,70.0,68.400002,65.400002
20160713183000,180.0,266.399994,88.799998,100,58.200001,0,70.400002,68.400002,65.400002
20160713184500,180.0,262.799988,87.599996,100,58.200001,0,70.800003,68.400002,65.400002
20160713190000,180.0,262.799988,87.599996,100,58.200001,0,70.400002,68.5,65.5
20160713191500,180.0,258.600006,86.200002,100,58.200001,0,69.800003,68.5,65.5
20160713193000,180.0,262.799988,87.599996,100,58.200001,0,69.599998,68.5,65.5
20160713194500,180.0,262.799988,87.599996,100,58.200001,0,69.5,65.0,56.799999
20160713200000,180.0,258.600006,86.200002,100,58.200001,0,69.300003,65.0,56.799999
20160713201500,180.0,262.799988,87.599996,100,58.200001,0,69.300003,65.0,56.799999
20160713203000,180.0,258.600006,86.200002,100,58.200001,0,69.199997,65.0,56.799999
20160713204500,180.0,262.799988,87.599996,100,58.200001,0,69.099998,65.0,56.799999
20160713210000,180.0,258.600006,86.200002,100,58.200001,0,69.800003,65.0,56.799999
20160713211500,180.0,262.799988,87.599996,100,58.200001,0,70.199997,65.0,56.799999
20160713213000,180.0,262.799988,87.599996,100,58.200001,0,69.800003,65.0,56.799999
20160713214500,180.0,262.799988,87.599996,100,58.200001,0,69.400002,65.0,56.799999
20160713220000,180.0,262.799988,87.599996,100,58.200001,0,69.199997,65.0,56.799999
20160713221500,180.0,262.799988,87.599996,100,58.200001,0,69.0,65.0,56.799999
20160713223000,180.0,262.799988,87.599996,100,58.200001,0,68.900002,65.0,56.799999
20160713224500,180.0,258.600006,86.200002,100,58.200001,0,69.099998,65.0,56.799999
20160713230000,180.0,266.399994,88.799998,100,58.200001,0,68.900002,65.0,56.799999
20160713231500,180.0,262.799988,87.599996,100,58.200001,0,68.800003,65.0,56.799999
20160713233000,180.0,262.799988,87.599996,100,58.200001,0,68.699997,65.0,56.799999
20160713234500,180.0,262.799988,87.599996,100,58.200001,0,68.699997,65.0,56.799999
20160714000000,180.0,262.799988,87.599996,100,58.200001,0,68.699997,65.0,56.799999
20160714001500,180.0,262.799988,87.599996,100,58.0,0,68.699997,65.0,56.799999
20160714003000,180.0,266.399994,88.799998,100,58.0,0,68.699997,65.0,56.799999
20160714004500,180.0,266.399994,88.799998,100,58.0,0,68.599998,65.0,56.799999
20160714010000,180.0,258.600006,86.200002,100,58.0,0,68.599998,65.0,56.799999
20160714011500,180.0,262.799988,87.599996,100,58.0,0,68.599998,65.0,56.799999
20160714013000,180.0,262.799988,87.599996,100,58.0,0,68.599998,65.0,56.799999
20160714014500,180.0,266.399994,88.799998,100,58.0,0,68.599998,65.0,56.799999
20160714020000,180.0,266.399994,88.799998,100,58.0,0,68.599998,65.0,56.799999
20160714021500,180.0,266.399994,88.799998,100,58.0,0,68.599998,65.0,56.799999
20160714023000,180.0,266.399994,88.799998,100,58.0,0,68.599998,65.0,56.799999
20160714024500,180.0,270.600006,90.200002,100,58.0,0,68.599998,65.0,56.799999
20160714030000,180.0,274.200012,91.400004,100,58.0,0,68.400002,65.0,56.799999
20160714031500,180.0,274.200012,91.400004,100,58.0,0,68.400002,65.0,56.799999
20160714033000,180.0,270.600006,90.200002,100,58.0,0,68.400002,65.0,56.799999
20160714034500,180.0,270.600006,90.200002,100,58.0,0,68.300003,65.0,56.799999
20160714040000,180.0,266.399994,88.799998,100,58.0,0,68.199997,65.0,56.799999
20160714041500,180.0,270.600006,90.200002,100,58.0,0,68.199997,65.0,56.799999
20160714043000,180.0,270.600006,90.200002,100,58.0,0,68.099998,65.0,56.799999
20160714044500,180.0,270.600006,90.200002,100,58.0,0,68.099998,65.0,56.799999
20160714050000,180.0,274.200012,91.400004,100,58.0,0,68.099998,65.0,56.799999
20160714051500,180.0,274.200012,91.400004,100,58.0,0,68.0,65.0,56.799999
20160714053000,180.0,274.200012,91.400004,100,58.0,0,67.900002,65.0,56.799999
20160714054500,180.0,274.200012,91.400004,100,58.0,0,67.900002,65.0,56.799999
20160714060000,180.0,274.200012,91.400004,100,58.0,0,67.900002,65.0,56.799999
20160714061500,180.0,279.0,93.0,100,58.0,0,67.800003,65.0,56.799999
20160714063000,180.0,279.0,93.0,100,58.0,0,67.800003,65.0,56.799999
20160714064500,180.0,274.200012,91.400004,100,58.0,0,67.900002,65.0,56.799999
20160714070000,180.0,282.600006,94.200002,100,58.0,0,68.099998,65.0,56.799999
20160714071500,180.0,279.0,93.0,100,58.0,0,68.099998,65.0,56.799999
20160714073000,180.0,274.200012,91.400004,100,58.0,0,68.099998,65.0,56.799999
20160714074500,180.0,279.0,93.0,100,58.0,0,68.300003,65.0,56.799999
20160714080000,180.0,279.0,93.0,100,58.0,0,68.699997,65.0,56.799999
20160714081500,180.0,282.600006,94.200002,100,58.0,0,68.800003,65.0,56.799999
20160714083000,180.0,279.0,93.0,100,58.0,0,69.0,65.0,56.799999
20160714084500,180.0,192.0,64.0,53,91.699997,100,69.5,80.0,78.0
20160714090000,180.0,182.399994,60.799998,52,94.199997,100,71.300003,80.0,78.0
20160714091500,180.0,182.399994,60.799998,52,96.599998,100,73.099998,80.0,78.0
20160714093000,180.0,274.200012,91.400004,100,61.200001,0,72.800003,65.0,57.599998
20160714094500,180.0,279.0,93.0,100,59.200001,0,71.199997,65.0,57.599998
20160714100000,180.0,279.0,93.0,100,59.200001,0,70.800003,65.0,53.0
20160714101500,180.0,282.600006,94.200002,100,59.200001,0,70.699997,65.0,53.0
20160714103000,180.0,282.600006,94.200002,100,59.200001,0,70.699997,65.0,53.0
20160714104500,180.0,286.200012,95.400004,100,58.400002,0,70.5,65.0,53.0
20160714110000,180.0,286.200012,95.400004,100,58.400002,0,70.400002,65.0,53.0
20160714111500,180.0,286.200012,95.400004,100,58.400002,0,70.599998,65.0,53.0
20160714113000,180.0,286.200012,95.400004,100,58.400002,0,70.400002,65.0,53.0
20160714114500,180.0,279.0,93.0,100,57.599998,0,70.300003,65.0,53.0
20160714120000,180.0,282.600006,94.200002,100,56.799999,0,70.300003,65.0,53.0
20160714121500,180.0,286.200012,95.400004,100,57.5,0,70.5,65.0,53.0
20160714123000,180.0,286.200012,95.400004,100,57.5,0,70.599998,65.0,53.0
20160714124500,180.0,282.600006,94.200002,100,58.299999,0,70.199997,65.0,53.0
20160714130000,180.0,286.200012,95.400004,100,58.299999,0,69.800003,65.0,53.0
20160714131500,180.0,286.200012,95.400004,100,58.299999,0,69.300003,65.0,53.0
20160714133000,180.0,293.399994,97.799998,100,58.299999,0,68.900002,65.0,53.0
20160714134500,180.0,289.799988,96.599996,100,58.299999,0,68.800003,65.0,53.0
20160714140000,180.0,293.399994,97.799998,100,58.299999,0,68.599998,65.0,53.0
