PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807210000,180.0,219.0,73.0,100,58.0,0,68.099998,67.800003,64.800003
20160807211500,180.0,219.0,73.0,100,58.0,0,67.900002,67.800003,64.800003
20160807213000,180.0,219.0,73.0,100,58.0,0,68.300003,67.699997,64.699997
20160807214500,180.0,219.0,73.0,100,58.0,0,68.0,67.800003,64.800003
20160807220000,180.0,223.800003,74.600001,100,58.0,0,67.900002,67.599998,64.599998
20160807221500,180.0,223.800003,74.600001,100,58.0,0,67.699997,67.800003,64.800003
20160807223000,180.0,219.0,73.0,100,58.0,0,67.599998,67.800003,64.800003
20160807224500,180.0,223.800003,74.600001,100,58.0,0,67.5,67.800003,64.800003
20160807230000,180.0,219.0,73.0,100,58.0,0,67.400002,67.800003,64.800003
20160807231500,180.0,219.0,73.0,100,58.0,0,67.300003,67.800003,64.800003
20160807233000,180.0,219.0,73.0,94,58.0,0,67.199997,67.800003,64.800003
20160807234500,180.0,198.600006,66.200002,66,58.0,0,67.300003,67.800003,64.800003
20160808000000,180.0,187.199997,62.399999,63,58.0,0,67.400002,67.800003,64.800003
20160808001500,180.0,187.199997,62.399999,63,58.0,0,67.400002,67.800003,64.800003
20160808003000,180.0,187.199997,62.399999,63,58.0,0,67.400002,67.800003,64.800003
20160808004500,180.0,187.199997,62.399999,63,58.0,0,67.5,67.800003,64.800003
20160808010000,180.0,189.600006,63.200002,63,58.0,0,67.400002,67.800003,64.800003
20160808011500,180.0,189.600006,63.200002,62,58.0,0,67.400002,67.800003,64.800003
20160808013000,180.0,186.600006,62.200002,62,58.0,0,67.400002,67.800003,64.800003
20160808014500,180.0,189.0,63.0,62,58.0,0,67.400002,67.800003,64.800003
20160808020000,180.0,189.0,63.0,62,58.0,0,67.5,67.800003,64.800003
20160808021500,180.0,189.0,63.0,62,58.0,0,67.5,67.800003,64.800003
20160808023000,180.0,189.0,63.0,62,58.0,0,67.400002,67.800003,64.800003
20160808024500,180.0,184.800003,61.600001,62,58.0,0,67.400002,67.699997,64.699997
20160808030000,180.0,187.199997,62.399999,62,58.0,0,67.400002,67.699997,64.699997
20160808031500,180.0,187.199997,62.399999,62,58.0,0,67.400002,67.300003,64.300003
20160808033000,180.0,187.199997,62.399999,62,58.0,0,67.5,67.300003,64.300003
20160808034500,180.0,192.600006,64.200002,62,58.0,0,67.400002,67.300003,64.300003
20160808040000,180.0,189.0,63.0,62,57.200001,0,67.400002,67.300003,64.300003
20160808041500,180.0,189.0,63.0,62,57.200001,0,67.400002,67.300003,64.300003
20160808043000,180.0,189.0,63.0,61,57.200001,0,67.400002,67.800003,64.800003
20160808044500,180.0,189.0,63.0,61,57.200001,0,67.300003,67.800003,64.800003
20160808050000,180.0,189.0,63.0,61,57.799999,0,67.300003,67.800003,64.800003
20160808051500,180.0,189.0,63.0,61,57.799999,0,67.400002,67.800003,64.800003
20160808053000,180.0,189.0,63.0,61,57.799999,0,67.5,67.800003,64.800003
20160808054500,180.0,186.0,62.0,63,57.799999,0,67.800003,67.800003,64.800003
20160808060000,180.0,190.199997,63.399999,63,57.799999,0,67.599998,67.800003,64.800003
20160808061500,180.0,190.199997,63.399999,64,57.799999,0,67.599998,67.699997,64.699997
20160808063000,180.0,190.199997,63.399999,64,57.799999,0,67.400002,67.599998,64.599998
20160808064500,180.0,193.199997,64.399999,64,57.799999,0,67.400002,67.300003,64.300003
20160808070000,180.0,189.0,63.0,64,57.799999,0,67.400002,67.300003,64.300003
20160808071500,180.0,189.0,63.0,64,57.799999,0,67.300003,67.300003,64.300003
20160808073000,180.0,189.0,63.0,64,57.200001,0,67.400002,67.400002,64.400002
20160808074500,180.0,189.0,63.0,64,57.200001,0,67.400002,67.400002,64.400002
20160808080000,180.0,195.600006,65.200002,66,57.200001,0,67.599998,67.300003,64.300003
20160808081500,180.0,195.600006,65.200002,66,57.900002,0,67.599998,67.300003,64.300003
20160808083000,180.0,223.800003,74.600001,88,57.900002,0,67.900002,67.400002,64.400002
20160808084500,180.0,96.0,32.0,100,62.799999,0,68.400002,67.400002,64.400002
20160808090000,180.0,215.399994,71.799998,100,58.799999,0,69.099998,67.400002,64.400002
20160808091500,180.0,219.0,73.0,100,58.0,0,68.800003,67.300003,64.300003
20160808093000,180.0,219.0,73.0,100,58.0,0,68.800003,67.300003,64.300003
20160808094500,180.0,219.0,73.0,100,58.0,0,68.900002,67.300003,64.300003
20160808100000,180.0,219.0,73.0,100,58.0,0,68.699997,67.300003,64.300003
20160808101500,180.0,219.0,73.0,100,58.0,0,68.900002,67.300003,64.300003
20160808103000,180.0,219.0,73.0,100,58.0,0,69.199997,67.300003,64.300003
20160808104500,180.0,219.0,73.0,100,58.0,0,69.099998,67.300003,64.300003
20160808110000,180.0,222.0,74.0,100,58.700001,0,69.300003,67.300003,64.300003
20160808111500,180.0,222.0,74.0,100,58.700001,0,69.199997,67.300003,64.300003
20160808113000,180.0,222.0,74.0,100,58.0,0,68.900002,67.300003,64.300003
20160808114500,180.0,219.600006,73.200002,100,58.0,0,68.900002,67.800003,64.800003
20160808120000,180.0,270.600006,90.200002,100,58.0,0,68.699997,67.800003,64.800003
20160808121500,180.0,286.200012,95.400004,100,58.0,0,68.5,67.800003,64.800003
20160808123000,180.0,262.799988,87.599996,100,58.0,0,68.400002,67.800003,64.800003
20160808124500,180.0,250.199997,83.399999,100,58.0,0,68.300003,67.800003,64.800003
20160808130000,180.0,241.800003,80.600001,100,58.0,0,68.5,67.800003,64.800003
20160808131500,180.0,192.600006,64.200002,100,58.0,0,68.800003,67.599998,64.599998
20160808133000,180.0,258.600006,86.200002,100,58.0,0,68.699997,67.5,64.5
20160808134500,180.0,237.600006,79.200002,100,57.099998,0,68.800003,67.300003,64.300003
20160808140000,180.0,237.600006,79.200002,100,57.099998,0,68.599998,67.300003,64.300003
20160808141500,180.0,237.600006,79.200002,100,57.799999,0,68.599998,67.300003,64.300003
20160808143000,180.0,237.600006,79.200002,100,57.799999,0,68.599998,67.300003,64.300003
20160808144500,180.0,228.600006,76.200002,100,57.799999,0,68.599998,67.300003,64.300003
20160808150000,180.0,233.399994,77.799998,100,57.200001,0,68.800003,67.300003,64.300003
20160808151500,180.0,233.399994,77.799998,100,57.200001,0,68.699997,67.300003,64.300003
20160808153000,180.0,228.600006,76.200002,100,57.200001,0,68.699997,67.800003,64.800003
20160808154500,180.0,233.399994,77.799998,100,57.900002,0,68.699997,67.800003,64.800003
20160808160000,180.0,228.600006,76.200002,100,57.900002,0,68.599998,67.800003,64.800003
20160808161500,180.0,228.600006,76.200002,100,57.900002,0,68.400002,67.800003,64.800003
20160808163000,180.0,228.600006,76.200002,100,57.900002,0,68.300003,67.800003,64.800003
20160808164500,180.0,237.600006,79.200002,100,57.900002,0,68.199997,67.800003,64.800003
20160808170000,180.0,233.399994,77.799998,100,57.900002,0,68.099998,67.800003,64.800003
20160808171500,180.0,237.600006,79.200002,100,57.900002,0,68.099998,67.800003,64.800003
20160808173000,180.0,233.399994,77.799998,100,57.900002,0,67.900002,67.800003,64.800003
20160808174500,180.0,228.600006,76.200002,100,57.900002,0,67.800003,67.800003,64.800003
20160808180000,180.0,233.399994,77.799998,100,57.900002,0,67.699997,67.800003,64.800003
20160808181500,180.0,233.399994,77.799998,100,57.900002,0,67.699997,67.800003,64.800003
20160808183000,180.0,233.399994,77.799998,100,57.900002,0,67.599998,67.800003,64.800003
20160808184500,180.0,233.399994,77.799998,100,57.900002,0,67.5,67.800003,64.800003
20160808190000,180.0,233.399994,77.799998,100,57.900002,0,67.5,67.699997,64.699997
20160808191500,180.0,233.399994,77.799998,100,57.900002,0,67.5,67.5,64.5
20160808193000,180.0,228.600006,76.200002,100,57.900002,0,67.400002,67.800003,64.800003
20160808194500,180.0,228.600006,76.200002,100,57.900002,0,67.400002,67.800003,64.800003
20160808200000,180.0,228.600006,76.200002,100,57.900002,0,67.300003,67.800003,64.800003
20160808201500,180.0,228.600006,76.200002,87,57.900002,0,67.199997,67.400002,64.400002
20160808203000,180.0,223.800003,74.600001,87,57.900002,0,67.199997,67.300003,64.300003
20160808204500,180.0,223.800003,74.600001,87,57.900002,0,67.099998,67.300003,64.300003
20160808210000,180.0,228.600006,76.200002,87,57.900002,0,67.099998,67.300003,64.300003
20160808211500,180.0,223.800003,74.600001,80,57.900002,0,66.900002,67.300003,64.300003
20160808213000,180.0,209.399994,69.799998,71,57.200001,0,66.900002,67.300003,64.300003
20160808214500,180.0,189.0,63.0,62,57.200001,0,67.0,67.599998,64.599998
20160808220000,180.0,189.0,63.0,62,57.200001,0,67.099998,67.800003,64.800003
20160808221500,180.0,186.0,62.0,62,57.200001,0,67.099998,67.800003,64.800003
20160808223000,180.0,186.0,62.0,62,57.200001,0,67.199997,67.800003,64.800003
20160808224500,180.0,186.0,62.0,62,57.200001,0,67.199997,67.800003,64.800003
20160808230000,180.0,189.0,63.0,62,57.200001,0,67.199997,67.800003,64.800003
20160808231500,180.0,186.600006,62.200002,62,57.200001,0,67.099998,67.800003,64.800003
20160808233000,180.0,186.600006,62.200002,62,57.200001,0,67.099998,67.800003,64.800003
20160808234500,180.0,186.600006,62.200002,62,57.200001,0,67.099998,67.800003,64.800003
20160809000000,180.0,186.600006,62.200002,62,57.200001,0,67.099998,67.800003,64.800003
20160809001500,180.0,186.600006,62.200002,62,57.200001,0,67.099998,67.800003,64.800003
20160809003000,180.0,189.0,63.0,62,57.200001,0,67.099998,67.800003,64.800003
20160809004500,180.0,189.0,63.0,61,57.200001,0,67.099998,67.800003,64.800003
20160809010000,180.0,189.0,63.0,61,57.200001,0,67.0,67.800003,64.800003
20160809011500,180.0,186.600006,62.200002,60,57.200001,0,66.900002,67.800003,64.800003
20160809013000,180.0,186.600006,62.200002,60,57.200001,0,66.900002,67.800003,64.800003
20160809014500,180.0,186.600006,62.200002,60,57.200001,0,66.900002,67.800003,64.800003
20160809020000,180.0,190.199997,63.399999,56,57.200001,0,66.900002,67.800003,64.800003
20160809021500,180.0,181.199997,60.399999,56,57.200001,0,66.900002,67.800003,64.800003
20160809023000,180.0,181.199997,60.399999,56,57.200001,0,66.900002,67.800003,64.800003
20160809024500,180.0,176.399994,58.799998,56,57.200001,0,66.900002,67.800003,64.800003
20160809030000,180.0,176.399994,58.799998,56,57.200001,0,66.800003,67.800003,64.800003
20160809031500,180.0,181.199997,60.399999,58,57.200001,0,66.800003,67.699997,64.699997
20160809033000,180.0,178.800003,59.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809034500,180.0,175.800003,58.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809040000,180.0,172.800003,57.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809041500,180.0,172.800003,57.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809043000,180.0,172.800003,57.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809044500,180.0,172.800003,57.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809050000,180.0,172.800003,57.600001,56,57.200001,0,66.699997,67.800003,64.800003
20160809051500,180.0,175.199997,58.399999,56,57.200001,0,66.699997,67.800003,64.800003
20160809053000,180.0,175.199997,58.399999,56,57.200001,0,66.699997,67.800003,64.800003
20160809054500,180.0,175.199997,58.399999,57,57.200001,0,66.699997,67.699997,64.699997
20160809060000,180.0,181.199997,60.399999,58,57.200001,0,66.699997,67.699997,64.699997
20160809061500,180.0,181.199997,60.399999,58,57.200001,0,66.599998,67.5,64.5
20160809063000,180.0,181.199997,60.399999,58,57.200001,0,66.599998,67.5,64.5
20160809064500,180.0,181.199997,60.399999,58,57.200001,0,66.599998,67.400002,64.400002
20160809070000,180.0,181.199997,60.399999,59,57.200001,0,66.599998,67.300003,64.300003
20160809071500,180.0,181.199997,60.399999,59,57.200001,0,66.599998,67.400002,64.400002
20160809073000,180.0,181.199997,60.399999,59,57.200001,0,66.599998,67.400002,64.400002
20160809074500,180.0,184.199997,61.399999,59,57.200001,0,66.699997,67.400002,64.400002
20160809080000,180.0,184.199997,61.399999,59,57.200001,0,66.800003,67.400002,64.400002
20160809081500,180.0,187.800003,62.600001,60,57.200001,0,66.900002,67.5,64.5
20160809083000,180.0,187.800003,62.600001,60,57.200001,0,67.099998,67.599998,64.599998
20160809084500,180.0,184.199997,61.399999,60,57.200001,0,67.199997,67.699997,64.699997
20160809090000,180.0,189.0,63.0,61,57.200001,0,67.300003,67.699997,64.699997
20160809091500,180.0,186.0,62.0,61,57.200001,0,67.400002,67.699997,64.699997
20160809093000,180.0,186.0,62.0,61,57.200001,0,67.400002,67.800003,64.800003
20160809094500,180.0,186.0,62.0,61,57.200001,0,67.599998,67.800003,64.800003
20160809100000,180.0,186.0,62.0,61,57.200001,0,67.599998,67.800003,64.800003
20160809101500,180.0,186.0,62.0,61,57.200001,0,67.699997,67.800003,64.800003
20160809103000,180.0,186.0,62.0,61,57.200001,0,67.699997,67.800003,64.800003
20160809104500,180.0,186.0,62.0,61,57.200001,0,67.699997,67.800003,64.800003
20160809110000,180.0,186.0,62.0,61,57.200001,0,67.800003,67.800003,64.800003
20160809111500,180.0,182.399994,60.799998,61,57.200001,0,67.800003,67.800003,64.800003
20160809113000,180.0,182.399994,60.799998,61,57.200001,0,67.900002,67.800003,64.800003
20160809114500,180.0,182.399994,60.799998,61,57.200001,0,67.900002,67.800003,64.800003
20160809120000,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809121500,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809123000,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809124500,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809130000,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809131500,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809133000,180.0,184.800003,61.600001,61,57.200001,0,67.900002,67.800003,64.800003
20160809134500,180.0,184.800003,61.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809140000,180.0,181.800003,60.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809141500,180.0,181.800003,60.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809143000,180.0,184.800003,61.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809144500,180.0,184.800003,61.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809150000,180.0,184.800003,61.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809151500,180.0,184.800003,61.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809153000,180.0,181.800003,60.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809154500,180.0,181.800003,60.600001,61,57.200001,0,68.0,67.800003,64.800003
20160809160000,180.0,186.0,62.0,61,57.200001,0,68.099998,67.800003,64.800003
20160809161500,180.0,193.800003,64.600001,65,57.200001,0,68.099998,67.800003,64.800003
20160809163000,180.0,193.800003,64.600001,65,57.900002,0,68.0,67.800003,64.800003
20160809164500,180.0,196.199997,65.399999,65,57.200001,0,68.0,67.800003,64.800003
20160809170000,180.0,196.199997,65.399999,65,57.200001,0,67.900002,67.699997,64.699997
20160809171500,180.0,196.199997,65.399999,65,57.200001,0,67.900002,67.800003,64.800003
20160809173000,180.0,196.199997,65.399999,65,57.200001,0,67.900002,67.800003,64.800003
20160809174500,180.0,199.199997,66.399999,65,57.200001,0,67.900002,67.800003,64.800003
20160809180000,180.0,195.600006,65.200002,65,57.200001,0,67.900002,67.800003,64.800003
20160809181500,180.0,198.0,66.0,65,57.200001,0,67.800003,67.599998,64.599998
20160809183000,180.0,198.0,66.0,65,57.200001,0,67.800003,67.699997,64.699997
20160809184500,180.0,198.0,66.0,65,57.200001,0,67.800003,67.599998,64.599998
20160809190000,180.0,198.0,66.0,65,57.200001,0,67.699997,67.5,64.5
20160809191500,180.0,198.0,66.0,65,57.200001,0,67.699997,67.599998,64.599998
20160809193000,180.0,198.0,66.0,65,57.200001,0,67.699997,67.5,64.5
20160809194500,180.0,198.0,66.0,65,57.200001,0,67.599998,67.699997,64.699997
20160809200000,180.0,198.0,66.0,65,57.200001,0,67.599998,67.5,64.5
20160809201500,180.0,198.0,66.0,65,57.200001,0,67.599998,67.400002,64.400002
20160809203000,180.0,200.399994,66.799998,65,57.200001,0,67.5,67.400002,64.400002
20160809204500,180.0,200.399994,66.799998,65,57.200001,0,67.400002,67.400002,64.400002
20160809210000,180.0,196.199997,65.399999,65,57.200001,0,67.400002,67.400002,64.400002
20160809211500,180.0,199.199997,66.399999,65,57.200001,0,67.400002,67.300003,64.300003
20160809213000,180.0,199.199997,66.399999,65,57.200001,0,67.300003,67.300003,64.300003
20160809214500,180.0,196.199997,65.399999,65,57.200001,0,67.300003,67.300003,64.300003
20160809220000,180.0,196.199997,65.399999,65,57.200001,0,67.300003,67.300003,64.300003
20160809221500,180.0,196.199997,65.399999,65,57.200001,0,67.199997,67.300003,64.300003
20160809223000,180.0,196.199997,65.399999,65,57.200001,0,67.199997,67.300003,64.300003
20160809224500,180.0,196.199997,65.399999,65,57.200001,0,67.199997,67.300003,64.300003
20160809230000,180.0,200.399994,66.799998,65,57.200001,0,67.099998,67.300003,64.300003
20160809231500,180.0,200.399994,66.799998,65,57.200001,0,67.099998,67.300003,64.300003
20160809233000,180.0,200.399994,66.799998,65,57.200001,0,67.099998,67.300003,64.300003
20160809234500,180.0,200.399994,66.799998,65,57.200001,0,67.0,67.300003,64.300003
20160810000000,180.0,191.399994,63.799998,58,57.200001,0,66.900002,67.300003,64.300003
20160810001500,180.0,187.199997,62.399999,55,57.200001,0,67.0,67.300003,64.300003
20160810003000,180.0,187.199997,62.399999,55,57.200001,0,67.0,67.300003,64.300003
20160810004500,180.0,187.199997,62.399999,55,57.200001,0,67.0,67.300003,64.300003
20160810010000,180.0,187.199997,62.399999,55,57.200001,0,67.0,67.300003,64.300003
20160810011500,180.0,187.199997,62.399999,55,57.200001,0,67.099998,67.300003,64.300003
20160810013000,180.0,183.0,61.0,55,87.900002,100,68.099998,78.599998,75.599998
20160810014500,180.0,186.600006,62.200002,55,96.5,100,69.099998,78.599998,75.599998
20160810020000,180.0,186.600006,62.200002,55,100.400002,100,70.599998,78.599998,75.599998
20160810021500,180.0,186.600006,62.200002,55,94.199997,100,72.199997,78.599998,75.599998
20160810023000,180.0,186.600006,62.200002,55,89.900002,100,73.099998,78.599998,75.599998
20160810024500,180.0,262.799988,87.599996,100,59.599998,0,72.800003,67.900002,64.900002
20160810030000,180.0,258.600006,86.200002,100,58.400002,0,71.800003,68.400002,65.400002
20160810031500,180.0,254.399994,84.799998,100,58.400002,0,72.5,68.099998,65.099998
20160810033000,180.0,185.399994,61.799998,56,95.900002,100,73.0,77.099998,74.099998
20160810034500,180.0,188.399994,62.799998,56,92.400002,100,73.199997,77.099998,74.099998
20160810040000,180.0,188.399994,62.799998,56,89.300003,100,72.900002,77.099998,74.099998
20160810041500,180.0,184.800003,61.600001,56,89.300003,100,72.699997,77.099998,74.099998
20160810054500,180.0,186.600006,62.200002,73,89.900002,100,72.900002,77.099998,74.099998
20160810060000,180.0,189.0,63.0,73,87.599998,100,72.900002,77.099998,74.099998
20160810061500,180.0,189.0,63.0,71,92.199997,100,72.699997,77.099998,74.099998
20160810063000,180.0,189.0,63.0,69,92.199997,100,72.699997,77.099998,74.099998
20160810064500,180.0,189.0,63.0,68,87.5,100,72.599998,77.099998,74.099998
20160810070000,180.0,191.399994,63.799998,67,99.199997,100,72.699997,77.099998,74.099998
20160810071500,180.0,186.600006,62.200002,66,92.400002,100,72.699997,77.099998,74.099998
20160810073000,180.0,183.0,61.0,66,88.699997,100,72.900002,77.099998,74.099998
20160810074500,180.0,183.0,61.0,66,86.900002,100,73.199997,77.099998,74.099998
20160810080000,180.0,241.800003,80.600001,100,59.700001,0,73.300003,69.0,66.0
20160810081500,180.0,237.600006,79.200002,100,58.200001,0,71.900002,69.0,66.0
20160810083000,180.0,241.800003,80.600001,100,58.200001,0,71.400002,69.0,66.0
20160810084500,180.0,237.600006,79.200002,100,58.200001,0,71.400002,69.0,66.0
20160810090000,180.0,241.800003,80.600001,100,58.200001,0,70.900002,69.0,66.0
20160810091500,180.0,237.600006,79.200002,100,58.200001,0,70.400002,69.0,66.0
20160810093000,180.0,237.600006,79.200002,85,58.200001,0,70.199997,72.199997,69.199997
20160810094500,180.0,190.199997,63.399999,60,58.200001,0,70.300003,72.699997,69.699997
20160810100000,180.0,187.800003,62.600001,60,58.200001,0,70.699997,72.699997,69.699997
20160810101500,180.0,187.800003,62.600001,60,58.200001,0,70.699997,72.699997,69.699997
20160810103000,180.0,187.800003,62.600001,59,58.200001,0,70.400002,72.699997,69.699997
20160810104500,180.0,187.800003,62.600001,59,57.599998,0,70.400002,72.699997,69.699997
20160810110000,180.0,187.800003,62.600001,59,57.599998,0,70.199997,72.699997,69.699997
20160810111500,180.0,187.800003,62.600001,59,57.599998,0,69.900002,72.699997,69.699997
20160810113000,180.0,187.800003,62.600001,59,57.599998,0,70.0,72.699997,69.699997
20160810114500,180.0,187.800003,62.600001,58,58.299999,0,69.900002,72.699997,69.699997
20160810120000,180.0,185.399994,61.799998,58,58.299999,0,69.699997,72.699997,69.699997
20160810121500,180.0,183.0,61.0,58,58.299999,0,69.599998,72.699997,69.699997
20160810123000,180.0,193.800003,64.600001,59,58.299999,0,69.599998,72.699997,69.699997
20160810124500,180.0,193.800003,64.600001,56,58.299999,0,69.699997,72.699997,69.699997
20160810130000,180.0,142.800003,47.600001,56,58.299999,0,69.599998,72.699997,69.699997
20160810131500,180.0,196.199997,65.399999,57,58.299999,0,70.099998,72.699997,69.699997
20160810133000,180.0,196.199997,65.399999,54,58.299999,0,70.599998,72.699997,69.699997
20160810134500,180.0,193.199997,64.399999,53,58.299999,0,69.900002,72.699997,69.699997
20160810140000,180.0,185.399994,61.799998,56,58.299999,0,69.800003,72.699997,69.699997
20160810141500,180.0,187.800003,62.600001,57,57.599998,0,69.599998,72.699997,69.699997
20160810143000,180.0,185.399994,61.799998,57,57.599998,0,69.5,72.699997,69.699997
20160810144500,180.0,185.399994,61.799998,57,57.599998,100,69.5,72.699997,69.699997
20160810150000,180.0,185.399994,61.799998,57,57.599998,100,69.400002,72.699997,69.699997
20160810151500,180.0,185.399994,61.799998,57,57.599998,100,69.699997,72.699997,69.699997
20160810153000,180.0,185.399994,61.799998,57,57.599998,0,70.599998,72.699997,69.699997
20160810154500,180.0,183.0,61.0,57,57.599998,0,71.400002,72.699997,69.699997
20160810160000,180.0,185.399994,61.799998,57,57.599998,0,71.199997,72.699997,69.699997
20160810161500,180.0,185.399994,61.799998,57,57.599998,0,70.900002,72.699997,69.699997
20160810163000,180.0,182.399994,60.799998,57,57.599998,0,70.900002,72.699997,69.699997
20160810164500,180.0,182.399994,60.799998,57,57.599998,0,71.099998,72.699997,69.699997
20160810170000,180.0,186.600006,62.200002,57,57.599998,0,71.0,72.699997,69.699997
20160810171500,180.0,181.800003,60.600001,57,57.599998,0,70.599998,72.699997,69.699997
20160810173000,180.0,181.800003,60.600001,57,57.599998,0,70.400002,72.699997,69.699997
20160810174500,180.0,184.199997,61.399999,57,57.599998,0,70.5,72.699997,69.699997
20160810180000,180.0,184.199997,61.399999,57,57.599998,0,70.400002,72.699997,69.699997
20160810181500,180.0,184.199997,61.399999,57,57.599998,0,70.5,72.699997,69.699997
20160810183000,180.0,184.199997,61.399999,57,57.599998,0,70.599998,72.699997,69.699997
20160810184500,180.0,184.199997,61.399999,57,57.599998,0,70.699997,72.699997,69.699997
20160810190000,180.0,184.199997,61.399999,57,57.599998,0,70.099998,72.699997,69.699997
20160810191500,180.0,184.199997,61.399999,57,57.599998,0,69.800003,72.699997,69.699997
20160810193000,180.0,184.199997,61.399999,57,57.599998,0,69.599998,72.699997,69.699997
20160810194500,180.0,180.600006,60.200002,57,57.599998,100,69.400002,72.699997,69.699997
20160810200000,180.0,180.600006,60.200002,57,57.599998,100,69.400002,72.699997,69.699997
20160810201500,180.0,180.600006,60.200002,57,57.599998,100,69.300003,72.699997,69.699997
20160810203000,180.0,180.600006,60.200002,57,58.299999,100,69.300003,72.699997,69.699997
20160810204500,180.0,180.600006,60.200002,57,58.299999,100,69.599998,72.699997,69.699997
20160810210000,180.0,178.199997,59.399999,57,58.299999,100,69.5,72.699997,69.699997
20160810211500,180.0,180.600006,60.200002,57,58.299999,100,69.5,72.699997,69.699997
20160810213000,180.0,180.600006,60.200002,57,58.299999,100,69.400002,72.699997,69.699997
20160810214500,180.0,180.600006,60.200002,57,58.299999,100,69.400002,72.699997,69.699997
20160810220000,180.0,183.0,61.0,57,59.5,100,69.400002,72.699997,69.699997
20160810221500,180.0,180.600006,60.200002,57,59.5,100,69.5,72.699997,69.699997
20160810223000,180.0,183.0,61.0,57,59.5,100,69.300003,72.699997,69.699997
20160810224500,180.0,185.399994,61.799998,57,60.299999,100,69.300003,72.699997,69.699997
20160810230000,180.0,185.399994,61.799998,57,70.599998,100,69.599998,72.699997,69.699997
20160810231500,180.0,185.399994,61.799998,57,75.300003,100,69.800003,72.699997,69.699997
20160810233000,180.0,185.399994,61.799998,57,58.400002,0,69.5,72.699997,69.699997
20160810234500,180.0,188.399994,62.799998,57,58.400002,100,69.099998,72.699997,69.699997
20160811000000,180.0,186.0,62.0,57,60.5,100,69.0,72.699997,69.699997
20160811001500,180.0,186.0,62.0,57,67.800003,100,69.300003,72.699997,69.699997
20160811003000,180.0,186.0,62.0,57,67.800003,100,69.5,72.699997,69.699997
20160811004500,180.0,186.0,62.0,57,69.0,100,69.599998,72.699997,69.699997
20160811010000,180.0,186.0,62.0,57,64.900002,0,69.699997,72.400002,69.400002
20160811011500,180.0,186.0,62.0,57,58.400002,100,69.300003,72.699997,69.699997
20160811013000,180.0,186.0,62.0,57,58.400002,100,69.099998,72.699997,69.699997
20160811014500,180.0,186.0,62.0,57,64.400002,100,69.0,72.699997,69.699997
20160811020000,180.0,186.0,62.0,57,66.699997,100,69.400002,72.699997,69.699997
20160811021500,180.0,186.0,62.0,57,68.599998,100,69.599998,72.699997,69.699997
20160811023000,180.0,186.0,62.0,57,66.400002,100,69.699997,72.699997,69.699997
20160811024500,180.0,186.0,62.0,57,70.099998,100,69.800003,72.699997,69.699997
20160811030000,180.0,186.0,62.0,57,67.300003,100,69.800003,72.699997,69.699997
20160811031500,180.0,186.0,62.0,57,68.599998,100,69.900002,72.699997,69.699997
20160811033000,180.0,186.0,62.0,57,67.800003,100,69.900002,72.699997,69.699997
20160811034500,180.0,186.0,62.0,57,66.699997,100,69.900002,72.699997,69.699997
20160811040000,180.0,186.0,62.0,57,68.699997,100,69.900002,72.699997,69.699997
20160811041500,180.0,182.399994,60.799998,57,66.800003,100,69.900002,72.699997,69.699997
20160811043000,180.0,182.399994,60.799998,57,58.799999,0,69.699997,72.699997,69.699997
20160811044500,180.0,182.399994,60.799998,57,58.799999,100,69.300003,72.699997,69.699997
20160811050000,180.0,182.399994,60.799998,57,58.799999,100,69.199997,72.699997,69.699997
20160811051500,180.0,182.399994,60.799998,57,60.299999,100,69.099998,72.699997,69.699997
20160811053000,180.0,182.399994,60.799998,57,72.0,100,69.5,72.699997,69.699997
20160811054500,180.0,182.399994,60.799998,57,59.599998,0,69.800003,72.699997,69.699997
20160811060000,180.0,180.0,60.0,57,58.299999,100,69.199997,72.699997,69.699997
20160811061500,180.0,183.0,61.0,57,59.099998,100,69.099998,72.699997,69.699997
20160811063000,180.0,183.0,61.0,57,68.099998,100,69.099998,72.699997,69.699997
20160811064500,180.0,185.399994,61.799998,57,72.900002,100,69.699997,72.699997,69.699997
20160811070000,180.0,185.399994,61.799998,57,61.5,0,69.900002,72.699997,69.699997
20160811071500,180.0,185.399994,61.799998,57,57.900002,100,69.300003,72.699997,69.699997
20160811073000,180.0,185.399994,61.799998,57,58.700001,100,69.0,72.699997,69.699997
20160811074500,180.0,185.399994,61.799998,57,66.800003,100,69.199997,72.699997,69.699997
20160811080000,180.0,185.399994,61.799998,57,69.099998,100,69.400002,72.699997,69.699997
20160811081500,180.0,182.399994,60.799998,57,67.699997,100,69.599998,72.699997,69.699997
20160811083000,180.0,182.399994,60.799998,57,69.599998,100,69.699997,72.699997,69.699997
20160811084500,180.0,182.399994,60.799998,57,71.0,100,69.900002,72.699997,69.699997
20160811090000,180.0,189.0,63.0,56,69.599998,100,69.900002,72.699997,69.699997
20160811091500,180.0,191.399994,63.799998,56,58.400002,0,69.599998,72.699997,69.699997
20160811093000,180.0,185.399994,61.799998,56,58.400002,100,69.300003,72.699997,69.699997
20160811094500,180.0,181.800003,60.600001,56,58.400002,100,69.199997,72.699997,69.699997
20160811100000,180.0,184.800003,61.600001,56,59.200001,100,69.199997,72.699997,69.699997
20160811101500,180.0,184.800003,61.600001,56,62.799999,100,69.199997,72.699997,69.699997
20160811103000,180.0,182.399994,60.799998,56,65.800003,100,69.599998,72.699997,69.699997
20160811104500,180.0,182.399994,60.799998,56,65.800003,100,69.699997,72.699997,69.699997
20160811110000,180.0,182.399994,60.799998,56,70.099998,100,69.800003,72.699997,69.699997
20160811111500,180.0,182.399994,60.799998,56,59.200001,0,70.0,72.699997,69.699997
20160811113000,180.0,184.800003,61.600001,56,58.400002,0,69.800003,72.699997,69.699997
20160811114500,180.0,189.0,63.0,56,58.400002,0,70.0,72.699997,69.699997
20160811120000,180.0,181.800003,60.600001,56,58.400002,0,70.0,72.699997,69.699997
20160811121500,180.0,181.800003,60.600001,56,58.400002,0,70.0,72.699997,69.699997
20160811123000,180.0,181.800003,60.600001,56,58.400002,0,70.0,72.699997,69.699997
20160811124500,180.0,181.800003,60.600001,56,58.400002,0,70.0,72.699997,69.699997
20160811130000,180.0,181.800003,60.600001,56,58.400002,0,69.900002,72.699997,69.699997
20160811131500,180.0,181.800003,60.600001,56,58.400002,0,70.0,72.699997,69.699997
20160811133000,180.0,181.800003,60.600001,56,58.400002,0,70.0,72.699997,69.699997
20160811134500,180.0,178.199997,59.399999,56,103.400002,100,70.900002,76.699997,73.699997
20160811140000,180.0,174.0,58.0,56,93.599998,100,71.400002,76.699997,73.699997
20160811141500,180.0,174.0,58.0,56,89.900002,100,71.800003,76.699997,73.699997
20160811143000,180.0,174.0,58.0,56,88.699997,100,72.099998,76.699997,73.699997
20160811144500,180.0,174.0,58.0,56,103.5,100,72.400002,76.699997,73.699997
20160811150000,180.0,174.0,58.0,56,93.0,100,72.699997,76.699997,73.699997
20160811151500,180.0,174.0,58.0,56,89.400002,100,73.099998,76.699997,73.699997
20160811153000,180.0,174.0,58.0,56,89.400002,100,73.300003,76.699997,73.699997
20160811154500,180.0,174.0,58.0,56,101.599998,100,73.5,76.699997,73.699997
20160811160000,180.0,174.0,58.0,56,104.300003,100,73.599998,76.699997,73.699997
20160811161500,180.0,174.0,58.0,56,91.699997,100,73.800003,76.699997,73.699997
20160811163000,180.0,175.800003,58.600001,56,89.300003,100,73.800003,76.699997,73.699997
20160811164500,180.0,173.399994,57.799998,56,89.300003,100,73.900002,76.699997,73.699997
20160811170000,180.0,175.800003,58.600001,56,64.099998,0,74.0,76.699997,73.699997
20160811171500,180.0,173.399994,57.799998,56,58.700001,100,73.199997,76.699997,73.699997
20160811173000,180.0,173.399994,57.799998,56,59.5,100,73.099998,76.699997,73.699997
20160811174500,180.0,173.399994,57.799998,56,81.900002,100,72.900002,76.699997,73.699997
20160811180000,180.0,171.600006,57.200002,56,85.0,100,73.300003,76.699997,73.699997
20160811181500,180.0,171.600006,57.200002,57,81.099998,100,73.400002,76.699997,73.699997
20160811183000,180.0,169.800003,56.600001,57,91.699997,100,73.5,76.699997,73.699997
20160811184500,180.0,171.600006,57.200002,57,84.5,100,73.5,76.699997,73.699997
20160811190000,180.0,169.800003,56.600001,57,81.099998,100,73.5,76.699997,73.699997
20160811191500,180.0,171.600006,57.200002,57,95.400002,100,73.599998,76.699997,73.699997
20160811193000,180.0,171.600006,57.200002,57,88.5,100,73.699997,76.699997,73.699997
20160811194500,180.0,173.399994,57.799998,57,83.699997,100,73.800003,76.699997,73.699997
20160811200000,180.0,173.399994,57.799998,57,89.199997,100,73.699997,76.699997,73.699997
20160811201500,180.0,173.399994,57.799998,57,94.0,100,73.800003,76.699997,73.699997
20160811203000,180.0,173.399994,57.799998,61,85.0,100,73.599998,76.699997,73.699997
20160811204500,180.0,173.399994,57.799998,61,81.199997,100,73.400002,76.699997,73.699997
20160811210000,180.0,171.600006,57.200002,61,85.599998,100,73.300003,76.699997,73.699997
20160811211500,180.0,171.600006,57.200002,61,86.900002,100,73.199997,76.699997,73.699997
20160811213000,180.0,171.600006,57.200002,61,86.900002,100,73.199997,76.699997,73.699997
20160811214500,180.0,173.399994,57.799998,61,104.300003,100,73.199997,76.699997,73.699997
20160811220000,180.0,171.0,57.0,61,97.599998,100,73.099998,76.699997,73.699997
20160811221500,180.0,173.399994,57.799998,61,95.800003,100,73.099998,76.699997,73.699997
20160811223000,180.0,171.600006,57.200002,61,88.400002,100,73.099998,76.699997,73.699997
20160811224500,180.0,173.399994,57.799998,61,88.400002,100,73.199997,76.699997,73.699997
20160811230000,180.0,173.399994,57.799998,61,87.5,100,73.199997,76.699997,73.699997
20160811231500,180.0,173.399994,57.799998,61,102.900002,100,73.099998,76.699997,73.699997
20160811233000,180.0,173.399994,57.799998,61,102.900002,100,73.099998,76.699997,73.699997
20160811234500,180.0,173.399994,57.799998,61,102.900002,100,73.099998,76.699997,73.699997
20160812000000,180.0,173.399994,57.799998,61,102.900002,100,73.099998,76.699997,73.699997
20160812001500,180.0,171.600006,57.200002,61,98.300003,100,73.099998,76.699997,73.699997
20160812003000,180.0,171.600006,57.200002,61,102.699997,100,73.099998,76.699997,73.699997
20160812004500,180.0,173.399994,57.799998,61,90.5,100,73.099998,76.699997,73.699997
20160812010000,180.0,173.399994,57.799998,61,89.300003,100,73.0,76.699997,73.699997
20160812011500,180.0,170.399994,56.799998,61,89.300003,100,73.099998,76.699997,73.699997
20160812013000,180.0,173.399994,57.799998,61,95.300003,100,73.099998,76.699997,73.699997
20160812014500,180.0,171.600006,57.200002,61,91.199997,100,73.099998,76.699997,73.699997
20160812020000,180.0,171.600006,57.200002,61,100.699997,100,73.199997,76.699997,73.699997
20160812021500,180.0,171.600006,57.200002,61,97.300003,100,73.199997,76.699997,73.699997
20160812023000,180.0,175.199997,58.399999,61,91.699997,100,73.199997,76.699997,73.699997
20160812024500,180.0,171.600006,57.200002,61,91.699997,100,73.199997,76.699997,73.699997
20160812030000,180.0,173.399994,57.799998,61,100.099998,100,73.199997,76.699997,73.699997
20160812031500,180.0,171.600006,57.200002,61,100.099998,100,73.199997,76.699997,73.699997
20160812033000,180.0,171.600006,57.200002,61,89.900002,100,73.199997,76.699997,73.699997
20160812034500,180.0,174.0,58.0,61,89.900002,100,73.400002,76.699997,73.699997
20160812040000,180.0,174.0,58.0,61,88.099998,100,73.300003,76.699997,73.699997
20160812041500,180.0,174.0,58.0,61,88.099998,100,73.300003,76.699997,73.699997
20160812043000,180.0,176.399994,58.799998,61,88.099998,100,73.300003,76.699997,73.699997
20160812044500,180.0,176.399994,58.799998,61,101.0,100,73.199997,76.699997,73.699997
20160812050000,180.0,176.399994,58.799998,61,89.099998,100,73.599998,76.699997,73.699997
20160812051500,180.0,176.399994,58.799998,61,101.199997,100,73.400002,76.699997,73.699997
20160812053000,180.0,176.399994,58.799998,61,89.300003,100,73.199997,76.699997,73.699997
20160812054500,180.0,173.399994,57.799998,61,100.900002,100,73.199997,76.699997,73.699997
20160812060000,180.0,178.800003,59.600001,61,88.699997,100,73.099998,76.699997,73.699997
20160812061500,180.0,178.800003,59.600001,61,87.5,100,73.099998,76.699997,73.699997
20160812063000,180.0,178.800003,59.600001,61,99.300003,100,73.099998,76.699997,73.699997
20160812064500,180.0,176.399994,58.799998,61,93.0,100,73.099998,76.699997,73.699997
20160812070000,180.0,178.199997,59.399999,61,88.099998,100,73.099998,76.699997,73.699997
20160812071500,180.0,178.199997,59.399999,61,95.5,100,73.099998,76.699997,73.699997
20160812073000,180.0,178.199997,59.399999,61,92.400002,100,73.300003,76.699997,73.699997
20160812074500,180.0,180.0,60.0,61,88.099998,100,73.199997,76.699997,73.699997
20160812080000,180.0,181.800003,60.600001,61,101.900002,100,73.199997,76.699997,73.699997
20160812081500,180.0,181.800003,60.600001,61,88.699997,100,73.199997,76.699997,73.699997
20160812083000,180.0,181.800003,60.600001,61,95.599998,100,73.199997,76.699997,73.699997
20160812084500,180.0,184.800003,61.600001,61,89.300003,100,73.199997,76.699997,73.699997
20160812090000,180.0,184.800003,61.600001,61,95.199997,100,73.099998,76.699997,73.699997
20160812091500,180.0,184.800003,61.600001,61,93.599998,100,73.099998,76.699997,73.699997
20160812093000,180.0,187.199997,62.399999,61,88.099998,100,73.900002,76.699997,73.699997
20160812094500,180.0,187.199997,62.399999,61,59.599998,0,74.0,76.699997,73.699997
20160812100000,180.0,187.199997,62.399999,61,58.0,100,73.099998,76.699997,73.699997
20160812101500,180.0,187.199997,62.399999,61,73.400002,100,72.900002,76.699997,73.699997
20160812103000,180.0,190.199997,63.399999,61,87.400002,100,73.199997,76.699997,73.699997
20160812104500,180.0,190.199997,63.399999,61,83.699997,100,73.300003,76.699997,73.699997
20160812110000,180.0,187.199997,62.399999,61,97.900002,100,73.300003,76.699997,73.699997
20160812111500,180.0,181.800003,60.600001,61,86.199997,100,73.599998,76.699997,73.699997
20160812113000,180.0,186.0,62.0,61,99.699997,100,73.599998,76.699997,73.699997
20160812114500,180.0,186.0,62.0,61,86.199997,100,73.800003,76.699997,73.699997
20160812120000,180.0,186.0,62.0,61,94.300003,100,73.800003,76.699997,73.699997
20160812121500,180.0,186.0,62.0,61,85.599998,100,73.800003,76.699997,73.699997
20160812123000,180.0,186.0,62.0,61,93.599998,100,73.800003,76.699997,73.699997
20160812124500,180.0,189.0,63.0,61,85.599998,100,73.800003,76.699997,73.699997
20160812130000,180.0,189.0,63.0,61,97.800003,100,73.800003,76.699997,73.699997
20160812131500,180.0,189.0,63.0,61,58.400002,0,73.599998,76.699997,73.699997
20160812133000,180.0,189.0,63.0,55,59.200001,100,72.800003,76.699997,73.699997
20160812134500,180.0,185.399994,61.799998,55,69.699997,100,73.199997,76.699997,73.699997
20160812140000,180.0,183.0,61.0,55,74.0,100,73.400002,76.699997,73.699997
20160812141500,180.0,183.0,61.0,55,71.5,100,73.5,76.699997,73.699997
20160812143000,180.0,186.0,62.0,55,71.5,100,73.599998,76.699997,73.699997
20160812144500,180.0,186.0,62.0,55,74.199997,100,73.599998,76.699997,73.699997
20160812150000,180.0,183.0,61.0,55,69.800003,100,73.599998,76.699997,73.699997
20160812151500,180.0,187.199997,62.399999,55,73.099998,100,73.599998,76.699997,73.699997
20160812153000,180.0,184.800003,61.600001,55,73.099998,100,73.599998,76.699997,73.699997
20160812154500,180.0,184.800003,61.600001,55,71.099998,100,73.699997,76.699997,73.699997
20160812160000,180.0,184.800003,61.600001,55,74.400002,100,73.599998,76.699997,73.699997
20160812161500,180.0,184.800003,61.600001,55,70.099998,100,73.5,76.699997,73.699997
20160812163000,180.0,184.800003,61.600001,55,75.199997,100,73.599998,76.699997,73.699997
20160812164500,180.0,184.800003,61.600001,55,69.699997,100,73.599998,76.699997,73.699997
20160812170000,180.0,184.800003,61.600001,55,73.5,100,73.699997,76.699997,73.699997
20160812171500,180.0,184.800003,61.600001,55,71.800003,100,73.699997,76.699997,73.699997
20160812173000,180.0,181.800003,60.600001,55,70.099998,100,73.699997,76.699997,73.699997
20160812174500,180.0,187.800003,62.600001,55,73.5,100,73.599998,76.699997,73.699997
20160812180000,180.0,185.399994,61.799998,55,73.5,100,73.599998,76.699997,73.699997
20160812181500,180.0,183.0,61.0,55,73.5,100,73.199997,76.699997,73.699997
20160812183000,180.0,183.0,61.0,55,89.900002,100,73.099998,76.699997,73.699997
20160812184500,180.0,183.0,61.0,55,99.599998,100,73.099998,76.699997,73.699997
20160812190000,180.0,183.0,61.0,55,87.5,100,73.099998,76.699997,73.699997
20160812191500,180.0,183.0,61.0,55,89.699997,100,73.099998,76.699997,73.699997
20160812193000,180.0,183.0,61.0,55,102.5,100,73.099998,76.699997,73.699997
20160812194500,180.0,183.0,61.0,55,88.099998,100,73.199997,76.699997,73.699997
20160812200000,180.0,178.800003,59.600001,55,98.699997,100,73.199997,76.699997,73.699997
20160812201500,180.0,176.399994,58.799998,55,88.5,100,73.199997,76.699997,73.699997
20160812203000,180.0,176.399994,58.799998,55,93.199997,100,73.199997,76.699997,73.699997
20160812204500,180.0,176.399994,58.799998,55,100.199997,100,73.199997,76.699997,73.699997
20160812210000,180.0,178.199997,59.399999,55,89.300003,100,73.099998,76.699997,73.699997
20160812211500,180.0,174.600006,58.200002,55,97.0,100,73.099998,76.699997,73.699997
20160812213000,180.0,174.600006,58.200002,55,95.800003,100,73.099998,76.699997,73.699997
20160812214500,180.0,174.600006,58.200002,55,89.900002,100,73.099998,76.599998,73.599998
20160812220000,180.0,174.600006,58.200002,55,99.900002,100,73.099998,76.699997,73.699997
20160812221500,180.0,174.600006,58.200002,55,92.699997,100,73.199997,76.699997,73.699997
20160812223000,180.0,174.600006,58.200002,55,91.099998,100,73.199997,76.599998,73.599998
20160812224500,180.0,171.0,57.0,55,103.400002,100,73.099998,76.599998,73.599998
20160812230000,180.0,173.399994,57.799998,55,89.300003,100,73.099998,76.599998,73.599998
20160812231500,180.0,173.399994,57.799998,55,97.900002,100,73.099998,76.599998,73.599998
20160812233000,180.0,173.399994,57.799998,55,92.099998,100,73.099998,76.599998,73.599998
20160812234500,180.0,173.399994,57.799998,55,90.5,100,73.099998,76.599998,73.599998
20160813000000,180.0,173.399994,57.799998,55,102.0,100,73.099998,76.599998,73.599998
20160813001500,180.0,176.399994,58.799998,55,88.699997,100,73.099998,76.599998,73.599998
20160813003000,180.0,176.399994,58.799998,55,94.5,100,73.099998,76.5,73.5
20160813004500,180.0,176.399994,58.799998,55,96.599998,100,73.099998,76.5,73.5
20160813010000,180.0,178.800003,59.600001,55,89.900002,100,73.099998,76.5,73.5
20160813011500,180.0,178.800003,59.600001,55,102.900002,100,73.099998,76.400002,73.400002
20160813013000,180.0,178.800003,59.600001,55,90.5,100,73.099998,76.400002,73.400002
20160813014500,180.0,178.800003,59.600001,55,88.699997,100,73.099998,76.5,73.5
20160813020000,180.0,178.800003,59.600001,55,99.800003,100,73.0,76.400002,73.400002
20160813021500,180.0,181.199997,60.399999,55,89.199997,100,73.099998,76.400002,73.400002
20160813023000,180.0,178.800003,59.600001,55,91.199997,100,73.0,76.400002,73.400002
20160813024500,180.0,178.800003,59.600001,55,101.900002,100,73.0,76.5,73.5
20160813030000,180.0,178.800003,59.600001,55,88.099998,100,73.0,76.400002,73.400002
20160813031500,180.0,181.199997,60.399999,55,99.800003,100,73.0,76.400002,73.400002
20160813033000,180.0,181.199997,60.399999,55,88.599998,100,73.099998,76.400002,73.400002
20160813034500,180.0,181.199997,60.399999,55,92.5,100,73.099998,76.400002,73.400002
20160813040000,180.0,181.199997,60.399999,55,99.599998,100,73.099998,76.400002,73.400002
20160813041500,180.0,181.199997,60.399999,55,88.099998,100,73.099998,76.400002,73.400002
20160813043000,180.0,181.199997,60.399999,55,92.400002,100,73.099998,76.400002,73.400002
20160813044500,180.0,177.600006,59.200002,55,99.5,100,73.099998,76.400002,73.400002
20160813050000,180.0,180.600006,60.200002,55,106.0,100,73.0,76.400002,73.400002
20160813051500,180.0,180.600006,60.200002,55,95.400002,100,72.900002,76.400002,73.400002
20160813053000,180.0,180.600006,60.200002,55,64.300003,0,74.0,76.400002,73.400002
20160813054500,180.0,180.600006,60.200002,55,58.799999,100,72.900002,76.400002,73.400002
20160813060000,180.0,180.600006,60.200002,55,73.400002,100,72.400002,76.400002,73.400002
20160813061500,180.0,177.600006,59.200002,55,89.0,100,73.099998,76.400002,73.400002
20160813063000,180.0,177.600006,59.200002,55,80.699997,100,73.599998,76.400002,73.400002
20160813064500,180.0,177.600006,59.200002,55,59.200001,100,72.699997,76.400002,73.400002
20160813070000,180.0,177.600006,59.200002,55,96.699997,100,72.599998,76.400002,73.400002
20160813071500,180.0,169.199997,56.399999,60,85.0,100,73.300003,76.400002,73.400002
20160813073000,180.0,171.600006,57.200002,60,75.599998,0,73.699997,76.400002,73.400002
20160813074500,180.0,173.399994,57.799998,60,58.799999,100,72.699997,76.400002,73.400002
20160813080000,180.0,168.600006,56.200002,60,81.099998,100,72.699997,76.400002,73.400002
20160813081500,180.0,171.0,57.0,60,97.800003,100,72.900002,76.400002,73.400002
20160813083000,180.0,172.800003,57.600001,61,91.099998,100,73.599998,76.400002,73.400002
20160813084500,180.0,174.600006,58.200002,61,87.699997,100,73.300003,76.400002,73.400002
20160813090000,180.0,176.399994,58.799998,61,85.0,100,73.400002,76.400002,73.400002
20160813091500,180.0,178.800003,59.600001,61,88.699997,100,73.5,76.400002,73.400002
20160813093000,180.0,178.800003,59.600001,61,82.599998,100,73.5,76.400002,73.400002
20160813094500,180.0,178.800003,59.600001,61,81.099998,100,73.400002,76.400002,73.400002
20160813100000,180.0,178.800003,59.600001,61,81.099998,100,73.400002,76.400002,73.400002
20160813101500,180.0,178.800003,59.600001,61,81.099998,100,73.400002,76.400002,73.400002
20160813103000,180.0,178.800003,59.600001,61,94.099998,100,73.599998,76.400002,73.400002
20160813104500,180.0,178.800003,59.600001,61,96.300003,100,73.5,76.400002,73.400002
20160813110000,180.0,178.800003,59.600001,61,93.400002,100,73.599998,76.400002,73.400002
20160813111500,180.0,181.199997,60.399999,61,96.400002,100,73.5,76.400002,73.400002
20160813113000,180.0,175.800003,58.600001,61,94.300003,100,73.599998,76.400002,73.400002
20160813114500,180.0,178.800003,59.600001,61,94.300003,100,73.599998,76.400002,73.400002
20160813120000,180.0,178.800003,59.600001,61,85.599998,100,73.599998,76.400002,73.400002
20160813121500,180.0,176.399994,58.799998,61,79.099998,0,73.699997,76.400002,73.400002
20160813123000,180.0,178.199997,59.399999,61,58.0,100,73.099998,76.400002,73.400002
20160813124500,180.0,178.199997,59.399999,61,59.099998,100,72.800003,76.400002,73.400002
20160813130000,180.0,178.199997,59.399999,61,86.800003,100,72.699997,76.400002,73.400002
20160813131500,180.0,181.199997,60.399999,61,82.699997,100,73.099998,76.400002,73.400002
20160813133000,180.0,181.199997,60.399999,61,76.800003,100,73.099998,76.400002,73.400002
20160813134500,180.0,181.199997,60.399999,61,80.099998,100,73.199997,76.400002,73.400002
20160813140000,180.0,178.800003,59.600001,61,86.5,100,73.199997,76.400002,73.400002
20160813141500,180.0,182.399994,60.799998,61,79.0,100,73.199997,76.400002,73.400002
20160813143000,180.0,180.0,60.0,61,76.800003,100,73.300003,76.400002,73.400002
20160813144500,180.0,178.199997,59.399999,61,76.800003,100,73.300003,76.400002,73.400002
20160813150000,180.0,180.600006,60.200002,61,80.099998,100,73.400002,76.400002,73.400002
20160813151500,180.0,180.600006,60.200002,61,83.699997,100,73.400002,76.400002,73.400002
20160813153000,180.0,180.600006,60.200002,61,80.199997,100,73.300003,76.400002,73.400002
20160813154500,180.0,180.600006,60.200002,61,78.300003,100,73.400002,76.400002,73.400002
20160813160000,180.0,180.600006,60.200002,61,76.800003,100,73.5,76.400002,73.400002
20160813161500,180.0,175.800003,58.600001,61,76.800003,100,73.400002,76.400002,73.400002
20160813163000,180.0,179.399994,59.799998,61,76.800003,100,73.400002,76.400002,73.400002
20160813164500,180.0,179.399994,59.799998,61,79.599998,100,73.400002,76.400002,73.400002
20160813170000,180.0,174.600006,58.200002,61,81.099998,100,73.400002,76.400002,73.400002
20160813171500,180.0,177.600006,59.200002,61,83.099998,100,73.400002,76.400002,73.400002
20160813173000,180.0,172.800003,57.600001,61,81.699997,100,73.5,76.400002,73.400002
20160813174500,180.0,175.800003,58.600001,61,64.599998,0,73.699997,76.400002,73.400002
20160813180000,180.0,175.800003,58.600001,61,59.200001,100,72.800003,76.400002,73.400002
20160813181500,180.0,174.0,58.0,61,67.400002,100,72.599998,76.400002,73.400002
20160813183000,180.0,176.399994,58.799998,61,74.400002,100,72.900002,76.400002,73.400002
20160813184500,180.0,174.600006,58.200002,61,77.199997,100,73.099998,76.400002,73.400002
20160813190000,180.0,174.600006,58.200002,61,80.0,100,73.099998,76.400002,73.400002
20160813191500,180.0,174.600006,58.200002,61,75.900002,100,73.099998,76.400002,73.400002
20160813193000,180.0,174.600006,58.200002,61,74.400002,100,73.099998,76.400002,73.400002
20160813194500,180.0,172.800003,57.600001,61,73.5,100,73.099998,76.400002,73.400002
20160813200000,180.0,172.800003,57.600001,61,86.199997,100,73.0,76.400002,73.400002
20160813201500,180.0,172.800003,57.600001,61,86.199997,100,73.099998,76.400002,73.400002
20160813203000,180.0,172.800003,57.600001,61,92.199997,100,73.199997,76.400002,73.400002
20160813204500,180.0,172.800003,57.600001,61,101.900002,100,73.199997,76.400002,73.400002
