PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813210000,180.0,171.0,57.0,61,106.0,100,73.300003,76.400002,73.400002
20160813211500,180.0,175.199997,58.399999,61,100.400002,100,73.400002,76.400002,73.400002
20160813213000,180.0,173.399994,57.799998,61,91.699997,100,73.400002,76.400002,73.400002
20160813214500,180.0,171.600006,57.200002,61,88.699997,100,73.300003,76.400002,73.400002
20160813220000,180.0,173.399994,57.799998,61,86.900002,100,73.300003,76.400002,73.400002
20160813221500,180.0,173.399994,57.799998,61,86.900002,100,73.300003,76.400002,73.400002
20160813223000,180.0,173.399994,57.799998,61,86.900002,100,73.300003,76.400002,73.400002
20160813224500,180.0,171.600006,57.200002,61,97.599998,100,73.199997,76.400002,73.400002
20160813230000,180.0,174.600006,58.200002,61,102.300003,100,73.0,76.400002,73.400002
20160813231500,180.0,174.600006,58.200002,61,91.699997,100,72.900002,76.400002,73.400002
20160813233000,180.0,174.600006,58.200002,61,89.300003,100,72.800003,76.400002,73.400002
20160813234500,180.0,188.399994,62.799998,60,86.199997,100,72.900002,76.400002,73.400002
20160814000000,180.0,185.399994,61.799998,60,86.199997,100,72.900002,76.400002,73.400002
20160814001500,180.0,185.399994,61.799998,60,88.900002,100,72.900002,76.400002,73.400002
20160814003000,180.0,185.399994,61.799998,60,100.900002,100,72.900002,76.400002,73.400002
20160814004500,180.0,188.399994,62.799998,60,95.800003,100,73.0,76.400002,73.400002
20160814010000,180.0,188.399994,62.799998,59,89.900002,100,73.0,76.400002,73.400002
20160814011500,180.0,188.399994,62.799998,59,87.5,100,73.0,76.400002,73.400002
20160814013000,180.0,185.399994,61.799998,59,86.400002,100,73.0,76.400002,73.400002
20160814014500,180.0,189.0,63.0,59,86.400002,100,73.0,76.400002,73.400002
20160814020000,180.0,185.399994,61.799998,58,92.300003,100,73.099998,76.400002,73.400002
20160814021500,180.0,185.399994,61.799998,58,105.099998,100,73.099998,76.400002,73.400002
20160814023000,180.0,185.399994,61.799998,58,92.400002,100,73.0,76.400002,73.400002
20160814024500,180.0,185.399994,61.799998,58,86.900002,100,73.099998,76.400002,73.400002
20160814030000,180.0,185.399994,61.799998,58,85.599998,100,73.099998,76.400002,73.400002
20160814031500,180.0,185.399994,61.799998,58,87.300003,100,73.099998,76.400002,73.400002
20160814033000,180.0,188.399994,62.799998,58,97.199997,100,73.099998,76.400002,73.400002
20160814034500,180.0,188.399994,62.799998,58,89.900002,100,73.099998,76.400002,73.400002
20160814040000,180.0,183.0,61.0,57,86.900002,100,73.099998,76.400002,73.400002
20160814041500,180.0,183.0,61.0,57,86.900002,100,73.099998,76.400002,73.400002
20160814043000,180.0,185.399994,61.799998,57,89.099998,100,73.099998,76.400002,73.400002
20160814044500,180.0,185.399994,61.799998,57,100.099998,100,73.099998,76.400002,73.400002
20160814050000,180.0,185.399994,61.799998,57,94.300003,100,73.099998,76.400002,73.400002
20160814051500,180.0,181.199997,60.399999,57,88.300003,100,73.099998,76.400002,73.400002
20160814053000,180.0,186.0,62.0,57,96.5,100,73.0,76.400002,73.400002
20160814054500,180.0,181.800003,60.600001,57,88.699997,100,73.0,76.400002,73.400002
20160814060000,180.0,181.800003,60.600001,57,98.5,100,73.0,76.400002,73.400002
20160814061500,180.0,181.800003,60.600001,57,88.199997,100,73.0,76.400002,73.400002
20160814063000,180.0,181.800003,60.600001,57,101.900002,100,72.900002,76.400002,73.400002
20160814064500,180.0,185.399994,61.799998,57,87.5,100,72.900002,76.400002,73.400002
20160814070000,180.0,185.399994,61.799998,57,92.300003,100,72.900002,76.400002,73.400002
20160814071500,180.0,181.199997,60.399999,57,100.5,100,72.900002,76.400002,73.400002
20160814073000,180.0,184.800003,61.600001,57,88.900002,100,73.0,76.400002,73.400002
20160814074500,180.0,182.399994,60.799998,57,86.900002,100,73.099998,76.400002,73.400002
20160814080000,180.0,187.199997,62.399999,57,91.0,100,73.400002,76.400002,73.400002
20160814081500,180.0,187.199997,62.399999,57,63.0,0,73.699997,76.400002,73.400002
20160814083000,180.0,184.800003,61.600001,57,58.400002,100,73.0,76.400002,73.400002
20160814084500,180.0,187.199997,62.399999,57,59.5,100,72.800003,76.400002,73.400002
20160814090000,180.0,187.199997,62.399999,57,75.699997,100,72.699997,76.400002,73.400002
20160814091500,180.0,187.199997,62.399999,57,78.699997,100,73.199997,76.400002,73.400002
20160814093000,180.0,172.800003,57.600001,57,80.199997,100,73.300003,76.400002,73.400002
20160814094500,180.0,172.800003,57.600001,57,76.800003,100,73.400002,76.400002,73.400002
20160814100000,180.0,171.0,57.0,57,59.599998,0,73.900002,76.400002,73.400002
20160814101500,180.0,171.0,57.0,57,59.599998,100,73.099998,76.400002,73.400002
20160814103000,180.0,171.0,57.0,57,59.599998,100,72.699997,76.400002,73.400002
20160814104500,180.0,171.0,57.0,57,73.400002,100,72.900002,76.400002,73.400002
20160814110000,180.0,171.0,57.0,58,77.800003,100,73.099998,76.400002,73.400002
20160814111500,180.0,171.0,57.0,58,73.400002,100,73.300003,76.400002,73.400002
20160814113000,180.0,171.0,57.0,58,74.400002,100,73.300003,76.400002,73.400002
20160814114500,180.0,171.0,57.0,58,79.199997,100,73.599998,76.400002,73.400002
20160814120000,180.0,172.800003,57.600001,58,73.900002,100,73.599998,76.400002,73.400002
20160814121500,180.0,181.800003,60.600001,60,59.599998,0,73.400002,76.400002,73.400002
20160814123000,180.0,177.600006,59.200002,60,58.799999,100,72.699997,76.400002,73.400002
20160814124500,180.0,175.199997,58.399999,60,67.599998,100,72.699997,76.400002,73.400002
20160814130000,180.0,175.199997,58.399999,60,73.400002,100,73.099998,76.400002,73.400002
20160814131500,180.0,177.600006,59.200002,60,70.199997,100,73.300003,76.400002,73.400002
20160814133000,180.0,172.800003,57.600001,60,74.699997,100,73.400002,76.400002,73.400002
20160814134500,180.0,172.800003,57.600001,60,69.699997,100,73.599998,76.400002,73.400002
20160814140000,180.0,172.800003,57.600001,60,73.699997,100,73.599998,76.400002,73.400002
20160814141500,180.0,172.800003,57.600001,60,70.0,100,73.599998,76.400002,73.400002
20160814143000,180.0,172.800003,57.600001,60,59.599998,0,73.599998,76.400002,73.400002
20160814144500,180.0,172.800003,57.600001,60,59.599998,100,72.900002,76.400002,73.400002
20160814150000,180.0,175.199997,58.399999,60,59.599998,100,72.699997,76.400002,73.400002
20160814151500,180.0,171.600006,57.200002,60,75.900002,100,73.099998,76.400002,73.400002
20160814153000,180.0,174.0,58.0,60,69.800003,100,73.400002,76.400002,73.400002
20160814154500,180.0,174.0,58.0,60,69.800003,100,73.400002,76.400002,73.400002
20160814160000,180.0,174.0,58.0,60,72.0,100,73.599998,76.400002,73.400002
20160814161500,180.0,174.0,58.0,60,69.699997,100,73.599998,76.400002,73.400002
20160814163000,180.0,174.0,58.0,60,59.400002,100,73.099998,76.400002,73.400002
20160814164500,180.0,178.800003,59.600001,60,59.400002,100,72.699997,76.400002,73.400002
20160814170000,180.0,174.600006,58.200002,60,77.699997,100,72.900002,76.400002,73.400002
20160814171500,180.0,177.600006,59.200002,60,72.5,100,73.300003,76.400002,73.400002
20160814173000,180.0,177.600006,59.200002,60,69.699997,100,73.400002,76.400002,73.400002
20160814174500,180.0,174.0,58.0,60,73.0,100,73.5,76.400002,73.400002
20160814180000,180.0,174.0,58.0,60,70.699997,100,73.599998,76.400002,73.400002
20160814181500,180.0,174.0,58.0,60,62.400002,0,73.599998,76.400002,73.400002
20160814183000,180.0,174.0,58.0,60,59.200001,100,72.800003,76.400002,73.400002
20160814184500,180.0,174.0,58.0,60,59.900002,100,72.599998,76.400002,73.400002
20160814190000,180.0,174.0,58.0,60,77.699997,100,73.099998,76.400002,73.400002
20160814191500,180.0,174.0,58.0,60,80.699997,100,73.199997,76.400002,73.400002
20160814193000,180.0,174.0,58.0,60,75.900002,100,73.400002,76.400002,73.400002
20160814194500,180.0,171.600006,57.200002,60,83.199997,100,73.400002,76.400002,73.400002
20160814200000,180.0,173.399994,57.799998,60,75.900002,100,73.599998,76.400002,73.400002
20160814201500,180.0,171.600006,57.200002,60,80.599998,100,73.199997,76.400002,73.400002
20160814203000,180.0,171.600006,57.200002,60,80.599998,100,73.099998,76.400002,73.400002
20160814204500,180.0,171.600006,57.200002,60,80.599998,100,72.900002,76.400002,73.400002
20160814210000,180.0,171.600006,57.200002,60,94.199997,100,72.900002,76.400002,73.400002
20160814211500,180.0,169.800003,56.600001,60,91.0,100,72.900002,76.400002,73.400002
20160814213000,180.0,169.800003,56.600001,61,89.599998,100,73.0,76.400002,73.400002
20160814214500,180.0,169.800003,56.600001,61,101.900002,100,73.0,76.400002,73.400002
20160814220000,180.0,172.800003,57.600001,61,87.5,100,73.099998,76.400002,73.400002
20160814221500,180.0,172.800003,57.600001,61,92.400002,100,73.099998,76.400002,73.400002
20160814223000,180.0,171.0,57.0,61,96.0,100,73.099998,76.400002,73.400002
20160814224500,180.0,172.800003,57.600001,61,90.5,100,73.199997,76.400002,73.400002
20160814230000,180.0,172.800003,57.600001,61,97.800003,100,73.199997,76.400002,73.400002
20160814231500,180.0,182.399994,60.799998,61,86.199997,100,73.199997,76.400002,73.400002
20160814233000,180.0,187.800003,62.600001,61,95.099998,100,73.199997,76.400002,73.400002
20160814234500,180.0,187.800003,62.600001,61,90.300003,100,73.300003,76.400002,73.400002
20160815000000,180.0,187.800003,62.600001,61,87.900002,100,73.300003,76.400002,73.400002
20160815001500,180.0,187.800003,62.600001,61,85.0,100,73.400002,76.400002,73.400002
20160815003000,180.0,187.800003,62.600001,61,89.5,100,73.400002,76.400002,73.400002
20160815004500,180.0,187.800003,62.600001,61,97.199997,100,73.400002,76.400002,73.400002
20160815010000,180.0,187.800003,62.600001,61,86.199997,100,73.400002,76.400002,73.400002
20160815011500,180.0,187.800003,62.600001,61,89.900002,100,73.400002,76.400002,73.400002
20160815013000,180.0,187.800003,62.600001,61,96.900002,100,73.400002,76.400002,73.400002
20160815014500,180.0,187.800003,62.600001,61,93.099998,100,73.400002,76.400002,73.400002
20160815020000,180.0,187.800003,62.600001,61,87.5,100,73.400002,76.400002,73.400002
20160815021500,180.0,187.800003,62.600001,61,100.199997,100,73.400002,76.400002,73.400002
20160815023000,180.0,187.800003,62.600001,60,85.599998,100,73.400002,76.400002,73.400002
20160815024500,180.0,187.800003,62.600001,60,91.0,100,73.400002,76.400002,73.400002
20160815030000,180.0,187.800003,62.600001,60,99.599998,100,73.400002,76.400002,73.400002
20160815031500,180.0,184.800003,61.600001,60,86.199997,100,73.400002,76.400002,73.400002
20160815033000,180.0,184.800003,61.600001,60,89.400002,100,73.400002,76.400002,73.400002
20160815034500,180.0,181.800003,60.600001,60,94.0,100,73.5,76.400002,73.400002
20160815040000,180.0,188.399994,62.799998,60,88.699997,100,73.5,76.400002,73.400002
20160815041500,180.0,184.199997,61.399999,60,100.199997,100,73.599998,76.400002,73.400002
20160815043000,180.0,186.600006,62.200002,60,58.400002,100,72.900002,76.400002,73.400002
20160815044500,180.0,186.600006,62.200002,60,81.199997,100,72.5,76.400002,73.400002
20160815050000,180.0,186.600006,62.200002,60,83.199997,100,72.800003,76.400002,73.400002
20160815051500,180.0,186.600006,62.200002,60,85.599998,100,72.900002,76.400002,73.400002
20160815053000,180.0,186.600006,62.200002,60,95.699997,100,72.900002,76.400002,73.400002
20160815054500,180.0,186.600006,62.200002,60,93.5,100,72.900002,76.400002,73.400002
20160815060000,180.0,186.600006,62.200002,60,88.699997,100,73.0,76.400002,73.400002
20160815061500,180.0,186.600006,62.200002,60,87.5,100,73.099998,76.400002,73.400002
20160815063000,180.0,186.600006,62.200002,60,84.400002,100,73.099998,76.400002,73.400002
20160815064500,180.0,186.600006,62.200002,60,84.400002,100,73.099998,76.400002,73.400002
20160815070000,180.0,186.600006,62.200002,60,92.699997,100,73.099998,76.400002,73.400002
20160815071500,180.0,189.600006,63.200002,60,85.599998,100,73.099998,76.400002,73.400002
20160815073000,180.0,186.600006,62.200002,60,104.800003,100,73.199997,76.400002,73.400002
20160815074500,180.0,182.399994,60.799998,58,96.5,100,73.400002,76.400002,73.400002
20160815080000,180.0,170.399994,56.799998,58,103.099998,100,73.5,76.400002,73.400002
20160815081500,180.0,170.399994,56.799998,60,103.099998,100,73.599998,76.400002,73.400002
20160815083000,180.0,174.0,58.0,60,58.799999,0,73.300003,76.400002,73.400002
20160815084500,180.0,174.0,58.0,60,58.799999,0,73.300003,76.400002,73.400002
20160815090000,180.0,174.0,58.0,60,58.799999,0,73.699997,76.400002,73.400002
20160815091500,180.0,169.199997,56.399999,60,58.799999,0,73.699997,76.400002,73.400002
20160815093000,180.0,169.199997,56.399999,60,58.799999,0,73.699997,76.400002,73.400002
20160815094500,180.0,174.600006,58.200002,61,58.799999,0,73.300003,76.400002,73.400002
20160815100000,180.0,171.0,57.0,61,58.799999,100,72.900002,76.400002,73.400002
20160815101500,180.0,171.0,57.0,61,59.900002,100,73.0,76.400002,73.400002
20160815103000,180.0,172.800003,57.600001,61,59.900002,100,73.099998,76.400002,73.400002
20160815104500,180.0,172.800003,57.600001,61,59.900002,100,72.900002,76.400002,73.400002
20160815110000,180.0,171.0,57.0,61,66.900002,100,73.099998,76.400002,73.400002
20160815111500,180.0,172.800003,57.600001,61,66.900002,100,73.400002,76.400002,73.400002
20160815113000,180.0,172.800003,57.600001,61,65.300003,100,73.599998,76.400002,73.400002
20160815114500,180.0,172.800003,57.600001,61,68.5,100,73.599998,76.400002,73.400002
20160815120000,180.0,172.800003,57.600001,61,59.200001,0,73.800003,76.400002,73.400002
20160815121500,180.0,174.600006,58.200002,61,58.400002,0,73.199997,76.400002,73.400002
20160815123000,180.0,174.600006,58.200002,61,58.400002,100,73.099998,76.400002,73.400002
20160815124500,180.0,174.600006,58.200002,61,59.099998,100,73.0,76.400002,73.400002
20160815130000,180.0,174.600006,58.200002,61,59.099998,100,72.900002,76.400002,73.400002
20160815131500,180.0,176.399994,58.799998,61,60.700001,100,72.800003,76.400002,73.400002
20160815133000,180.0,176.399994,58.799998,61,65.300003,100,73.099998,76.400002,73.400002
20160815134500,180.0,174.0,58.0,61,65.300003,100,73.5,76.400002,73.400002
20160815140000,180.0,174.0,58.0,61,64.0,100,73.300003,76.400002,73.400002
20160815141500,180.0,171.600006,57.200002,61,63.200001,100,73.199997,76.400002,73.400002
20160815143000,180.0,174.600006,58.200002,61,63.200001,100,73.199997,76.400002,73.400002
20160815144500,180.0,174.600006,58.200002,61,63.200001,100,73.199997,76.400002,73.400002
20160815150000,180.0,174.600006,58.200002,61,63.200001,100,73.199997,76.400002,73.400002
20160815151500,180.0,174.600006,58.200002,61,64.900002,100,73.099998,76.400002,73.400002
20160815153000,180.0,174.600006,58.200002,61,64.900002,100,73.199997,76.400002,73.400002
20160815154500,180.0,179.399994,59.799998,61,74.900002,100,73.099998,76.400002,73.400002
20160815160000,180.0,173.399994,57.799998,61,74.900002,100,73.199997,76.400002,73.400002
20160815161500,180.0,173.399994,57.799998,61,75.900002,100,73.199997,76.400002,73.400002
20160815163000,180.0,173.399994,57.799998,61,75.900002,100,73.099998,76.400002,73.400002
20160815164500,180.0,171.600006,57.200002,61,74.0,100,73.099998,76.400002,73.400002
20160815170000,180.0,169.800003,56.600001,61,74.0,100,73.099998,76.400002,73.400002
20160815171500,180.0,172.800003,57.600001,61,73.0,100,73.400002,76.400002,73.400002
20160815173000,180.0,176.399994,58.799998,61,73.0,100,73.400002,76.400002,73.400002
20160815174500,180.0,173.399994,57.799998,61,76.400002,100,73.400002,76.400002,73.400002
20160815180000,180.0,175.800003,58.600001,61,68.099998,0,73.900002,76.400002,73.400002
20160815181500,180.0,175.800003,58.600001,61,59.200001,0,73.300003,76.400002,73.400002
20160815183000,180.0,174.0,58.0,61,59.200001,100,73.099998,76.400002,73.400002
20160815184500,180.0,174.0,58.0,61,59.200001,100,72.900002,76.400002,73.400002
20160815190000,180.0,174.0,58.0,61,59.900002,100,72.800003,76.400002,73.400002
20160815191500,180.0,174.0,58.0,61,67.300003,100,73.0,76.400002,73.400002
20160815193000,180.0,171.0,57.0,61,67.300003,100,73.400002,76.400002,73.400002
20160815194500,180.0,171.0,57.0,61,67.300003,100,73.300003,76.400002,73.400002
20160815200000,180.0,171.0,57.0,61,82.300003,100,72.900002,76.400002,73.400002
20160815201500,180.0,172.800003,57.600001,61,82.300003,100,73.0,76.400002,73.400002
20160815203000,180.0,170.399994,56.799998,61,88.699997,100,73.0,76.400002,73.400002
20160815204500,180.0,172.800003,57.600001,61,87.5,100,73.199997,76.400002,73.400002
20160815210000,180.0,172.800003,57.600001,61,87.5,100,73.300003,76.400002,73.400002
20160815211500,180.0,172.800003,57.600001,61,60.799999,0,73.699997,76.400002,73.400002
20160815213000,180.0,172.800003,57.600001,61,59.099998,100,72.599998,76.400002,73.400002
20160815214500,180.0,175.800003,58.600001,61,79.099998,100,72.800003,76.400002,73.400002
20160815220000,180.0,175.800003,58.600001,61,81.800003,100,73.199997,76.400002,73.400002
20160815221500,180.0,175.800003,58.600001,61,75.900002,100,73.400002,76.400002,73.400002
20160815223000,180.0,174.0,58.0,61,83.099998,100,73.599998,76.400002,73.400002
20160815224500,180.0,175.800003,58.600001,61,76.400002,100,73.599998,76.400002,73.400002
20160815230000,180.0,177.600006,59.200002,61,59.900002,100,72.699997,76.400002,73.400002
20160815231500,180.0,174.600006,58.200002,61,85.5,100,72.800003,76.400002,73.400002
20160815233000,180.0,177.600006,59.200002,61,72.900002,100,73.099998,76.400002,73.400002
20160815234500,180.0,177.600006,59.200002,61,75.800003,100,72.900002,76.400002,73.400002
20160816000000,180.0,177.600006,59.200002,61,76.800003,100,73.099998,76.400002,73.400002
20160816001500,180.0,180.0,60.0,61,73.0,100,73.099998,76.400002,73.400002
20160816003000,180.0,176.399994,58.799998,61,81.099998,100,73.0,76.400002,73.400002
20160816004500,180.0,179.399994,59.799998,61,83.199997,100,73.199997,76.400002,73.400002
20160816010000,180.0,179.399994,59.799998,61,90.699997,100,73.400002,76.400002,73.400002
20160816011500,180.0,179.399994,59.799998,61,68.300003,0,73.699997,76.400002,73.400002
20160816013000,180.0,179.399994,59.799998,61,59.5,100,72.599998,76.400002,73.400002
20160816014500,180.0,179.399994,59.799998,61,83.800003,100,72.699997,76.400002,73.400002
20160816020000,180.0,179.399994,59.799998,61,82.099998,100,72.900002,76.400002,73.400002
20160816021500,180.0,179.399994,59.799998,61,80.699997,100,73.099998,76.400002,73.400002
20160816023000,180.0,181.199997,60.399999,61,82.400002,100,73.099998,76.400002,73.400002
20160816024500,180.0,178.800003,59.600001,61,86.199997,100,73.099998,76.400002,73.400002
20160816030000,180.0,178.800003,59.600001,61,90.400002,100,73.199997,76.400002,73.400002
20160816031500,180.0,178.800003,59.600001,61,95.5,100,73.199997,76.400002,73.400002
20160816033000,180.0,178.800003,59.600001,61,95.5,100,73.300003,76.400002,73.400002
20160816034500,180.0,178.800003,59.600001,61,86.099998,100,73.300003,76.400002,73.400002
20160816040000,180.0,178.800003,59.600001,61,82.599998,100,73.300003,76.400002,73.400002
20160816041500,180.0,178.800003,59.600001,61,80.699997,100,73.300003,76.400002,73.400002
20160816043000,180.0,178.800003,59.600001,61,82.099998,100,73.400002,76.400002,73.400002
20160816044500,180.0,178.800003,59.600001,61,91.400002,100,73.400002,76.400002,73.400002
20160816050000,180.0,176.399994,58.799998,61,91.400002,100,73.400002,76.400002,73.400002
20160816051500,180.0,178.800003,59.600001,61,82.099998,100,73.400002,76.400002,73.400002
20160816053000,180.0,178.800003,59.600001,61,90.599998,100,73.400002,76.400002,73.400002
20160816054500,180.0,178.800003,59.600001,61,93.5,100,73.400002,76.400002,73.400002
20160816060000,180.0,178.800003,59.600001,61,81.599998,100,73.400002,76.400002,73.400002
20160816061500,180.0,178.800003,59.600001,61,84.099998,100,73.400002,76.400002,73.400002
20160816063000,180.0,178.800003,59.600001,61,91.400002,100,73.400002,76.400002,73.400002
20160816064500,300.0,0.0,0.0,50,108.400002,100,73.599998,76.400002,73.400002
20160816070000,180.0,70.199997,23.399999,100,74.400002,0,73.699997,76.400002,73.400002
20160816071500,180.0,218.399994,72.799998,78,60.400002,100,72.800003,76.400002,73.400002
20160816073000,180.0,189.600006,63.200002,53,81.599998,100,72.699997,76.400002,73.400002
20160816074500,180.0,189.600006,63.200002,52,73.599998,100,73.199997,76.400002,73.400002
20160816080000,180.0,136.800003,45.600001,54,75.800003,100,72.900002,76.400002,73.400002
20160816081500,180.0,189.0,63.0,56,73.0,100,73.099998,76.400002,73.400002
20160816083000,180.0,189.0,63.0,56,71.599998,100,73.199997,76.400002,73.400002
20160816084500,180.0,189.0,63.0,56,77.699997,100,73.199997,76.400002,73.400002
20160816090000,180.0,189.0,63.0,56,77.699997,100,73.199997,76.400002,73.400002
20160816091500,180.0,189.0,63.0,56,77.699997,100,73.199997,76.400002,73.400002
20160816093000,180.0,193.800003,64.600001,57,73.0,100,73.300003,76.400002,73.400002
20160816094500,180.0,168.600006,56.200002,59,73.0,100,73.300003,76.400002,73.400002
20160816100000,180.0,190.800003,63.600001,56,75.400002,100,73.199997,76.400002,73.400002
20160816101500,180.0,188.399994,62.799998,56,72.5,100,73.300003,76.400002,73.400002
20160816103000,180.0,182.399994,60.799998,57,72.5,100,73.099998,76.400002,73.400002
20160816104500,180.0,178.199997,59.399999,57,72.5,100,73.0,76.400002,73.400002
20160816110000,180.0,178.199997,59.399999,57,96.800003,100,73.0,76.400002,73.400002
20160816111500,180.0,178.199997,59.399999,57,91.599998,100,73.199997,76.400002,73.400002
20160816113000,180.0,176.399994,58.799998,57,85.599998,100,73.699997,76.400002,73.400002
20160816114500,180.0,181.800003,60.600001,57,59.700001,0,73.400002,76.400002,73.400002
20160816120000,180.0,179.399994,59.799998,57,59.700001,100,72.699997,76.400002,73.400002
20160816121500,180.0,179.399994,59.799998,57,76.599998,100,72.599998,76.400002,73.400002
20160816123000,180.0,177.600006,59.200002,57,81.099998,100,72.800003,76.400002,73.400002
20160816124500,180.0,182.399994,60.799998,57,85.599998,100,73.599998,76.400002,73.400002
20160816130000,180.0,178.199997,59.399999,57,59.099998,0,73.5,76.400002,73.400002
20160816131500,180.0,180.600006,60.200002,57,59.099998,100,72.900002,76.400002,73.400002
20160816133000,180.0,180.600006,60.200002,57,59.099998,100,73.0,76.400002,73.400002
20160816134500,180.0,180.600006,60.200002,57,59.099998,100,73.199997,76.400002,73.400002
20160816140000,180.0,180.600006,60.200002,57,59.099998,100,73.199997,76.400002,73.400002
20160816141500,180.0,237.600006,79.200002,100,59.099998,0,72.599998,73.099998,70.099998
20160816143000,180.0,187.199997,62.399999,60,58.400002,0,71.900002,73.099998,70.099998
20160816144500,180.0,189.600006,63.200002,60,58.400002,0,71.800003,73.099998,70.099998
20160816150000,180.0,189.600006,63.200002,60,59.099998,0,71.800003,73.099998,70.099998
20160816151500,180.0,208.800003,69.600001,67,59.099998,0,72.199997,72.699997,69.699997
20160816153000,180.0,223.800003,74.600001,73,59.099998,0,72.400002,72.699997,69.699997
20160816154500,180.0,202.199997,67.399999,63,58.400002,0,72.099998,72.699997,69.699997
20160816160000,180.0,193.800003,64.600001,62,58.400002,0,72.5,72.699997,69.699997
20160816161500,180.0,196.800003,65.600001,62,58.400002,0,72.699997,72.699997,69.699997
20160816163000,180.0,196.800003,65.600001,62,58.400002,0,72.900002,72.699997,69.699997
20160816164500,180.0,199.800003,66.600001,62,58.400002,0,72.599998,72.699997,69.699997
20160816170000,180.0,188.399994,62.799998,59,58.400002,0,72.300003,72.800003,69.800003
20160816171500,180.0,188.399994,62.799998,58,58.400002,0,72.300003,72.800003,69.800003
20160816173000,180.0,188.399994,62.799998,58,58.400002,0,72.199997,72.800003,69.800003
20160816174500,180.0,188.399994,62.799998,58,58.400002,0,72.099998,72.800003,69.800003
20160816180000,180.0,183.0,61.0,58,59.099998,0,71.900002,72.699997,69.699997
20160816181500,180.0,186.0,62.0,58,59.099998,0,71.800003,72.699997,69.699997
20160816183000,180.0,186.0,62.0,58,59.099998,0,71.599998,72.699997,69.699997
20160816184500,180.0,186.0,62.0,58,59.099998,0,71.699997,72.699997,69.699997
20160816190000,180.0,183.0,61.0,58,59.099998,0,71.699997,72.699997,69.699997
20160816191500,180.0,183.0,61.0,58,59.099998,0,71.599998,72.699997,69.699997
20160816193000,180.0,183.0,61.0,58,59.099998,0,71.599998,72.699997,69.699997
20160816194500,180.0,183.0,61.0,59,58.400002,0,71.599998,72.699997,69.699997
20160816200000,180.0,183.0,61.0,59,58.400002,0,71.199997,72.699997,69.699997
20160816201500,180.0,187.800003,62.600001,59,58.400002,0,70.800003,72.699997,69.699997
20160816203000,180.0,185.399994,61.799998,59,58.400002,0,70.599998,72.699997,69.699997
20160816204500,180.0,185.399994,61.799998,59,58.400002,0,70.5,72.699997,69.699997
20160816210000,180.0,191.399994,63.799998,57,58.400002,0,70.300003,72.699997,69.699997
20160816211500,180.0,186.600006,62.200002,56,58.400002,0,70.199997,72.699997,69.699997
20160816213000,180.0,186.600006,62.200002,56,58.400002,0,70.0,72.699997,69.699997
20160816214500,180.0,186.600006,62.200002,55,58.400002,0,70.0,72.699997,69.699997
20160816220000,180.0,186.600006,62.200002,55,58.400002,0,70.0,72.699997,69.699997
20160816221500,180.0,186.600006,62.200002,55,58.400002,0,70.0,72.699997,69.699997
20160816223000,180.0,186.600006,62.200002,55,58.400002,0,69.900002,72.699997,69.699997
20160816224500,180.0,186.600006,62.200002,55,58.400002,0,69.800003,72.699997,69.699997
20160816230000,180.0,186.600006,62.200002,55,58.400002,0,69.800003,72.699997,69.699997
20160816231500,180.0,186.600006,62.200002,55,58.400002,0,69.699997,72.699997,69.699997
20160816233000,180.0,186.600006,62.200002,55,58.400002,0,69.699997,72.699997,69.699997
20160816234500,180.0,186.600006,62.200002,55,58.400002,0,69.699997,72.699997,69.699997
20160817000000,180.0,186.600006,62.200002,55,58.400002,0,69.599998,72.699997,69.699997
20160817001500,180.0,186.600006,62.200002,55,58.400002,0,69.699997,72.699997,69.699997
20160817003000,180.0,186.600006,62.200002,55,58.400002,0,69.599998,72.699997,69.699997
20160817004500,180.0,181.199997,60.399999,55,58.400002,0,69.699997,72.699997,69.699997
20160817010000,180.0,176.399994,58.799998,55,58.400002,0,69.599998,72.699997,69.699997
20160817011500,180.0,180.600006,60.200002,55,58.400002,0,69.599998,72.699997,69.699997
20160817013000,180.0,177.600006,59.200002,55,58.400002,0,69.599998,72.699997,69.699997
20160817014500,180.0,177.600006,59.200002,55,58.400002,0,69.599998,72.699997,69.699997
20160817020000,180.0,177.600006,59.200002,55,58.400002,0,69.599998,72.699997,69.699997
20160817021500,180.0,175.199997,58.399999,55,58.400002,0,69.699997,72.699997,69.699997
20160817023000,180.0,175.199997,58.399999,55,58.400002,0,69.800003,72.699997,69.699997
20160817024500,180.0,175.199997,58.399999,55,58.400002,0,69.699997,72.699997,69.699997
20160817030000,180.0,173.399994,57.799998,55,59.099998,0,69.599998,72.699997,69.699997
20160817031500,180.0,173.399994,57.799998,55,59.099998,0,69.5,72.699997,69.699997
20160817033000,180.0,175.199997,58.399999,55,58.400002,100,69.5,72.699997,69.699997
20160817034500,180.0,177.600006,59.200002,55,58.400002,100,69.400002,72.699997,69.699997
20160817040000,180.0,174.600006,58.200002,55,58.400002,100,69.300003,72.699997,69.699997
20160817041500,180.0,174.600006,58.200002,55,58.400002,100,69.400002,72.699997,69.699997
20160817043000,180.0,174.600006,58.200002,55,58.400002,100,69.300003,72.699997,69.699997
20160817044500,180.0,176.399994,58.799998,55,59.200001,100,69.199997,72.699997,69.699997
20160817050000,180.0,182.399994,60.799998,55,60.799999,100,69.300003,72.699997,69.699997
20160817051500,180.0,182.399994,60.799998,55,63.200001,100,69.400002,72.699997,69.699997
20160817053000,180.0,182.399994,60.799998,55,65.400002,100,69.599998,72.699997,69.699997
20160817054500,180.0,182.399994,60.799998,55,64.0,100,69.699997,72.699997,69.699997
20160817060000,180.0,182.399994,60.799998,55,62.799999,100,69.699997,72.699997,69.699997
20160817061500,180.0,188.399994,62.799998,55,62.799999,100,69.800003,72.699997,69.699997
20160817063000,180.0,188.399994,62.799998,55,62.799999,100,69.800003,72.699997,69.699997
20160817064500,180.0,191.399994,63.799998,55,62.799999,100,69.900002,72.699997,69.699997
20160817070000,180.0,186.0,62.0,54,62.799999,100,69.900002,72.699997,69.699997
20160817071500,180.0,182.399994,60.799998,54,59.599998,0,69.900002,72.699997,69.699997
20160817073000,180.0,186.0,62.0,54,59.599998,0,70.099998,72.699997,69.699997
20160817074500,180.0,186.0,62.0,54,59.599998,0,70.099998,72.699997,69.699997
20160817080000,180.0,186.0,62.0,54,58.400002,0,69.800003,73.0,70.0
20160817081500,180.0,186.0,62.0,54,59.099998,0,69.699997,72.800003,69.800003
20160817083000,180.0,181.800003,60.600001,54,59.099998,0,69.699997,72.800003,69.800003
20160817084500,180.0,181.800003,60.600001,54,59.099998,0,70.0,72.800003,69.800003
20160817090000,180.0,181.800003,60.600001,54,59.099998,0,70.0,72.800003,69.800003
20160817091500,180.0,181.800003,60.600001,54,59.099998,0,69.900002,72.800003,69.800003
20160817093000,180.0,181.800003,60.600001,54,59.099998,0,69.900002,72.800003,69.800003
20160817094500,180.0,181.800003,60.600001,54,59.099998,0,69.900002,72.800003,69.800003
20160817100000,180.0,184.800003,61.600001,55,59.099998,0,69.900002,72.699997,69.699997
20160817101500,180.0,184.800003,61.600001,51,59.099998,0,69.900002,72.699997,69.699997
20160817103000,180.0,184.800003,61.600001,51,87.599998,100,70.099998,75.599998,72.599998
20160817104500,180.0,184.800003,61.600001,51,85.599998,100,71.400002,75.699997,72.699997
20160817110000,180.0,184.800003,61.600001,51,95.300003,100,72.099998,75.599998,72.599998
20160817111500,180.0,178.800003,59.600001,51,88.0,100,72.400002,75.699997,72.699997
20160817113000,180.0,185.399994,61.799998,51,72.400002,0,73.199997,75.599998,72.599998
20160817114500,180.0,185.399994,61.799998,51,58.799999,100,72.400002,75.699997,72.699997
20160817120000,180.0,185.399994,61.799998,51,59.900002,100,72.0,75.699997,72.699997
20160817121500,180.0,185.399994,61.799998,51,68.699997,100,72.199997,75.699997,72.699997
20160817123000,180.0,279.0,93.0,74,68.699997,0,72.300003,73.099998,70.099998
20160817124500,180.0,197.399994,65.799998,53,58.700001,0,71.699997,73.099998,70.099998
20160817130000,180.0,186.600006,62.200002,51,58.700001,0,71.599998,73.099998,70.099998
20160817131500,180.0,186.600006,62.200002,52,58.700001,0,71.400002,73.099998,70.099998
20160817133000,180.0,286.200012,95.400004,83,58.700001,0,71.0,70.0,67.0
20160817134500,180.0,279.0,93.0,80,58.0,0,70.699997,70.400002,67.400002
20160817140000,180.0,266.399994,88.799998,78,58.0,0,70.599998,70.400002,67.400002
20160817141500,180.0,270.600006,90.200002,78,58.0,0,70.5,70.400002,67.400002
20160817143000,180.0,270.600006,90.200002,78,58.0,0,70.5,70.400002,67.400002
20160817144500,180.0,274.200012,91.400004,78,58.0,0,70.599998,70.400002,67.400002
20160817150000,180.0,282.600006,94.200002,98,58.0,0,70.900002,70.400002,67.400002
20160817151500,180.0,279.0,93.0,100,58.0,0,71.0,70.400002,67.400002
20160817153000,180.0,282.600006,94.200002,100,58.0,0,70.699997,70.400002,67.400002
20160817154500,180.0,286.200012,95.400004,99,58.0,0,70.5,70.699997,67.699997
20160817160000,180.0,286.200012,95.400004,99,58.0,0,70.699997,70.599998,67.599998
20160817161500,180.0,286.200012,95.400004,99,58.0,0,70.800003,70.800003,67.800003
20160817163000,180.0,289.799988,96.599996,99,58.700001,0,70.800003,70.800003,67.800003
20160817164500,180.0,286.200012,95.400004,100,58.700001,0,71.199997,70.800003,67.800003
20160817170000,180.0,282.600006,94.200002,100,58.700001,0,71.400002,70.800003,67.800003
20160817171500,180.0,286.200012,95.400004,100,58.700001,0,71.699997,70.800003,67.800003
20160817173000,180.0,286.200012,95.400004,100,58.700001,0,71.699997,70.800003,67.800003
20160817174500,180.0,282.600006,94.200002,100,57.700001,0,72.300003,70.800003,67.800003
20160817180000,180.0,286.200012,95.400004,100,57.700001,0,72.900002,70.800003,67.800003
20160817181500,180.0,282.600006,94.200002,100,57.700001,0,72.199997,70.800003,67.800003
20160817183000,180.0,282.600006,94.200002,100,57.700001,0,71.400002,70.800003,67.800003
20160817184500,180.0,282.600006,94.200002,82,57.700001,0,70.699997,70.800003,67.800003
20160817190000,180.0,254.399994,84.799998,73,57.700001,0,70.5,70.800003,67.800003
20160817191500,180.0,223.800003,74.600001,63,57.700001,0,70.099998,70.800003,67.800003
20160817193000,180.0,190.199997,63.399999,54,57.700001,0,70.0,70.800003,67.800003
20160817194500,180.0,187.800003,62.600001,54,57.700001,0,69.900002,70.800003,67.800003
20160817200000,180.0,185.399994,61.799998,54,58.299999,0,69.699997,70.800003,67.800003
20160817201500,180.0,185.399994,61.799998,54,58.299999,0,69.699997,70.800003,67.800003
20160817203000,180.0,185.399994,61.799998,54,58.299999,0,69.599998,70.800003,67.800003
20160817204500,180.0,185.399994,61.799998,54,58.299999,0,69.400002,70.800003,67.800003
20160817210000,180.0,185.399994,61.799998,54,58.299999,0,69.300003,70.800003,67.800003
20160817211500,180.0,185.399994,61.799998,54,58.299999,0,69.199997,70.800003,67.800003
20160817213000,180.0,187.800003,62.600001,54,58.299999,0,69.099998,70.800003,67.800003
20160817214500,180.0,187.800003,62.600001,54,58.299999,0,69.099998,70.800003,67.800003
20160817220000,180.0,184.800003,61.600001,54,58.299999,0,68.900002,70.800003,67.800003
20160817221500,180.0,184.800003,61.600001,54,58.299999,0,68.900002,70.800003,67.800003
20160817223000,180.0,188.399994,62.799998,54,58.299999,0,68.900002,70.800003,67.800003
20160817224500,180.0,188.399994,62.799998,54,58.299999,0,68.800003,70.800003,67.800003
20160817230000,180.0,188.399994,62.799998,54,58.299999,0,68.800003,70.800003,67.800003
20160817231500,180.0,188.399994,62.799998,54,58.299999,0,68.699997,70.400002,67.400002
20160817233000,180.0,182.399994,60.799998,54,58.299999,0,68.699997,70.400002,67.400002
20160817234500,180.0,187.800003,62.600001,54,58.299999,0,68.599998,70.800003,67.800003
20160818000000,180.0,187.800003,62.600001,54,58.299999,0,68.599998,70.800003,67.800003
20160818001500,180.0,181.800003,60.600001,54,58.299999,0,68.5,70.800003,67.800003
20160818003000,180.0,181.800003,60.600001,54,58.299999,0,68.400002,70.800003,67.800003
20160818004500,180.0,184.199997,61.399999,54,58.299999,0,68.400002,70.800003,67.800003
20160818010000,180.0,184.199997,61.399999,54,58.299999,0,68.300003,70.800003,67.800003
20160818011500,180.0,184.199997,61.399999,54,58.299999,0,68.300003,70.800003,67.800003
20160818013000,180.0,181.199997,60.399999,54,58.299999,0,68.199997,70.800003,67.800003
20160818014500,180.0,189.600006,63.200002,56,58.299999,0,68.199997,70.800003,67.800003
20160818020000,180.0,187.199997,62.399999,54,58.299999,0,68.099998,70.800003,67.800003
20160818021500,180.0,187.199997,62.399999,54,58.299999,0,68.099998,70.800003,67.800003
20160818023000,180.0,187.199997,62.399999,54,58.299999,0,67.900002,70.800003,67.800003
20160818024500,180.0,187.199997,62.399999,54,58.299999,0,67.900002,70.800003,67.800003
20160818030000,180.0,187.199997,62.399999,54,58.299999,0,67.900002,70.800003,67.800003
20160818031500,180.0,184.800003,61.600001,53,58.299999,0,67.800003,70.800003,67.800003
20160818033000,180.0,184.800003,61.600001,53,58.299999,0,67.800003,70.800003,67.800003
20160818034500,180.0,184.800003,61.600001,53,58.299999,0,67.800003,70.800003,67.800003
20160818040000,180.0,184.800003,61.600001,53,58.299999,0,67.699997,70.800003,67.800003
20160818041500,180.0,184.800003,61.600001,53,58.299999,0,67.699997,70.800003,67.800003
20160818043000,180.0,184.800003,61.600001,53,58.299999,0,67.699997,70.800003,67.800003
20160818044500,180.0,188.399994,62.799998,51,58.299999,0,67.699997,70.800003,67.800003
20160818050000,180.0,180.600006,60.200002,50,58.299999,0,67.599998,70.800003,67.800003
20160818051500,180.0,186.600006,62.200002,50,58.299999,0,67.599998,70.800003,67.800003
20160818053000,180.0,186.600006,62.200002,50,58.299999,100,67.5,70.800003,67.800003
20160818054500,180.0,186.600006,62.200002,50,58.299999,100,67.400002,70.800003,67.800003
20160818060000,180.0,186.600006,62.200002,50,58.299999,100,67.400002,70.800003,67.800003
20160818061500,180.0,186.600006,62.200002,50,59.5,100,67.400002,70.800003,67.800003
20160818063000,180.0,184.199997,61.399999,50,59.5,100,67.400002,70.800003,67.800003
20160818064500,180.0,184.199997,61.399999,50,59.5,100,67.400002,70.800003,67.800003
20160818070000,180.0,181.800003,60.600001,50,62.400002,100,67.599998,70.800003,67.800003
20160818071500,180.0,181.800003,60.600001,50,61.599998,100,67.599998,70.800003,67.800003
20160818073000,180.0,173.399994,57.799998,53,60.799999,100,67.800003,70.599998,67.599998
20160818074500,180.0,176.399994,58.799998,54,58.900002,0,67.900002,70.800003,67.800003
20160818080000,180.0,180.600006,60.200002,54,58.900002,0,67.900002,70.800003,67.800003
20160818081500,180.0,180.600006,60.200002,54,58.900002,0,68.099998,70.800003,67.800003
20160818083000,180.0,180.600006,60.200002,54,59.5,0,68.199997,70.800003,67.800003
20160818084500,180.0,177.600006,59.200002,54,59.5,0,68.300003,70.800003,67.800003
20160818090000,180.0,174.0,58.0,54,59.5,0,68.400002,70.800003,67.800003
20160818091500,180.0,175.800003,58.600001,54,59.5,0,68.400002,70.800003,67.800003
20160818093000,180.0,175.800003,58.600001,54,59.5,0,68.599998,70.800003,67.800003
20160818094500,180.0,177.600006,59.200002,54,59.5,0,68.599998,70.800003,67.800003
20160818100000,180.0,175.800003,58.600001,54,59.5,0,68.699997,70.800003,67.800003
20160818101500,180.0,177.600006,59.200002,54,58.799999,0,68.699997,70.800003,67.800003
20160818103000,180.0,174.0,58.0,54,58.799999,0,68.800003,70.800003,67.800003
20160818104500,180.0,174.0,58.0,54,58.799999,0,68.800003,70.800003,67.800003
20160818110000,180.0,175.800003,58.600001,54,58.799999,0,68.900002,70.800003,67.800003
20160818111500,180.0,174.0,58.0,54,58.799999,0,68.900002,70.800003,67.800003
20160818113000,180.0,177.600006,59.200002,54,58.799999,0,68.900002,70.800003,67.800003
20160818114500,180.0,177.600006,59.200002,54,58.799999,0,68.900002,70.800003,67.800003
20160818120000,180.0,183.0,61.0,50,58.799999,0,68.900002,70.800003,67.800003
20160818121500,180.0,183.0,61.0,50,58.799999,0,68.800003,70.800003,67.800003
20160818123000,180.0,183.0,61.0,50,58.799999,0,68.800003,70.800003,67.800003
20160818124500,180.0,183.0,61.0,50,58.799999,0,68.800003,70.800003,67.800003
20160818130000,180.0,180.0,60.0,50,58.799999,0,68.800003,70.800003,67.800003
20160818131500,180.0,180.0,60.0,50,58.799999,0,68.800003,70.900002,67.900002
20160818133000,180.0,180.0,60.0,50,58.799999,0,68.800003,70.900002,67.900002
20160818134500,180.0,175.199997,58.399999,50,58.799999,0,68.800003,71.099998,68.099998
20160818140000,180.0,188.399994,62.799998,52,58.799999,0,68.800003,71.099998,68.099998
20160818141500,180.0,188.399994,62.799998,51,58.0,0,68.699997,71.300003,68.300003
20160818143000,180.0,188.399994,62.799998,50,58.700001,0,68.699997,71.300003,68.300003
20160818144500,180.0,185.399994,61.799998,50,58.700001,0,68.599998,71.199997,68.199997
20160818150000,180.0,185.399994,61.799998,50,58.700001,0,68.599998,71.300003,68.300003
20160818151500,180.0,185.399994,61.799998,50,58.700001,0,68.599998,71.300003,68.300003
20160818153000,180.0,182.399994,60.799998,50,58.700001,0,68.599998,71.300003,68.300003
20160818154500,180.0,184.800003,61.600001,50,58.700001,0,68.5,71.300003,68.300003
20160818160000,180.0,184.800003,61.600001,50,58.700001,0,68.5,71.300003,68.300003
20160818161500,180.0,187.199997,62.399999,50,58.700001,0,68.400002,71.300003,68.300003
20160818163000,180.0,170.399994,56.799998,53,58.700001,0,68.5,71.300003,68.300003
20160818164500,180.0,173.399994,57.799998,53,58.700001,0,68.5,71.300003,68.300003
20160818170000,180.0,169.199997,56.399999,53,58.700001,0,68.5,71.300003,68.300003
20160818171500,180.0,169.199997,56.399999,53,58.700001,0,68.5,71.300003,68.300003
20160818173000,180.0,172.800003,57.600001,53,58.700001,0,68.5,71.300003,68.300003
20160818174500,180.0,172.800003,57.600001,54,58.700001,0,68.5,71.300003,68.300003
20160818180000,180.0,172.800003,57.600001,54,58.700001,0,68.5,71.300003,68.300003
20160818181500,180.0,172.800003,57.600001,54,58.700001,0,68.400002,71.300003,68.300003
20160818183000,180.0,175.199997,58.399999,54,58.700001,0,68.400002,71.199997,68.199997
20160818184500,180.0,175.199997,58.399999,54,58.700001,0,68.400002,71.300003,68.300003
20160818190000,180.0,175.199997,58.399999,54,58.700001,0,68.400002,71.300003,68.300003
20160818191500,180.0,175.199997,58.399999,54,58.700001,0,68.300003,71.300003,68.300003
20160818193000,180.0,175.199997,58.399999,54,58.700001,0,68.300003,71.199997,68.199997
20160818194500,180.0,190.199997,63.399999,51,58.099998,0,68.199997,71.300003,68.300003
20160818200000,180.0,186.600006,62.200002,50,58.700001,0,68.099998,71.199997,68.199997
20160818201500,180.0,186.600006,62.200002,50,58.700001,0,68.099998,71.300003,68.300003
20160818203000,180.0,181.199997,60.399999,50,56.799999,100,67.900002,71.300003,68.300003
20160818204500,180.0,181.199997,60.399999,50,57.5,100,67.800003,71.300003,68.300003
20160818210000,180.0,186.0,62.0,50,59.099998,100,67.800003,71.300003,68.300003
20160818211500,180.0,186.0,62.0,50,59.099998,100,67.800003,71.300003,68.300003
20160818213000,180.0,180.600006,60.200002,50,64.400002,100,67.900002,71.199997,68.199997
20160818214500,180.0,184.800003,61.600001,50,62.799999,100,68.099998,71.300003,68.300003
20160818220000,180.0,184.800003,61.600001,50,62.799999,100,68.199997,71.300003,68.300003
20160818221500,180.0,184.800003,61.600001,50,62.799999,100,68.199997,71.300003,68.300003
20160818223000,180.0,187.199997,62.399999,50,63.599998,100,68.300003,71.300003,68.300003
20160818224500,180.0,187.199997,62.399999,50,62.799999,100,68.400002,71.300003,68.300003
20160818230000,180.0,189.600006,63.200002,50,63.599998,100,68.400002,71.300003,68.300003
20160818231500,180.0,187.199997,62.399999,50,63.599998,100,68.400002,71.300003,68.300003
20160818233000,180.0,187.199997,62.399999,50,63.599998,100,68.400002,71.300003,68.300003
20160818234500,180.0,187.199997,62.399999,50,59.599998,0,68.400002,70.900002,67.900002
20160819000000,180.0,187.199997,62.399999,50,59.599998,0,68.199997,70.900002,67.900002
20160819001500,180.0,187.199997,62.399999,50,59.599998,0,68.099998,70.900002,67.900002
20160819003000,180.0,187.199997,62.399999,50,59.599998,0,68.0,70.900002,67.900002
20160819004500,180.0,184.800003,61.600001,50,58.799999,100,67.900002,71.300003,68.300003
20160819010000,180.0,187.199997,62.399999,50,58.799999,100,67.800003,71.300003,68.300003
20160819011500,180.0,187.199997,62.399999,50,59.900002,100,67.800003,71.300003,68.300003
20160819013000,180.0,187.199997,62.399999,50,59.900002,100,67.800003,71.300003,68.300003
20160819014500,180.0,187.199997,62.399999,50,67.699997,100,68.0,71.300003,68.300003
20160819020000,180.0,187.199997,62.399999,50,70.599998,100,68.400002,71.300003,68.300003
20160819021500,180.0,184.800003,61.600001,50,59.599998,0,68.5,71.300003,68.300003
20160819023000,180.0,184.800003,61.600001,50,58.700001,0,68.199997,71.300003,68.300003
20160819024500,180.0,184.800003,61.600001,50,58.700001,100,68.0,71.300003,68.300003
20160819030000,180.0,184.800003,61.600001,50,58.700001,100,67.900002,71.300003,68.300003
20160819031500,180.0,184.800003,61.600001,50,58.700001,100,67.800003,71.300003,68.300003
20160819033000,180.0,184.800003,61.600001,50,61.099998,100,67.699997,71.300003,68.300003
20160819034500,180.0,184.800003,61.600001,50,69.199997,100,68.099998,71.300003,68.300003
20160819040000,180.0,184.800003,61.600001,50,69.199997,100,68.400002,71.300003,68.300003
20160819041500,180.0,184.800003,61.600001,50,59.200001,0,68.400002,71.300003,68.300003
20160819043000,180.0,184.800003,61.600001,50,59.200001,0,68.099998,71.300003,68.300003
20160819044500,180.0,184.800003,61.600001,50,58.400002,100,67.900002,71.300003,68.300003
20160819050000,180.0,184.800003,61.600001,50,58.400002,100,67.800003,71.300003,68.300003
20160819051500,180.0,181.800003,60.600001,50,59.200001,100,67.699997,71.300003,68.300003
20160819053000,180.0,184.199997,61.399999,50,68.199997,100,67.800003,71.300003,68.300003
20160819054500,180.0,184.199997,61.399999,50,68.199997,100,68.300003,71.300003,68.300003
20160819060000,180.0,184.199997,61.399999,50,68.199997,100,68.5,71.300003,68.300003
20160819061500,180.0,179.399994,59.799998,50,60.400002,0,68.400002,71.300003,68.300003
20160819063000,180.0,179.399994,59.799998,50,59.200001,0,68.199997,71.300003,68.300003
20160819064500,180.0,179.399994,59.799998,50,59.200001,100,67.900002,71.300003,68.300003
20160819070000,180.0,179.399994,59.799998,50,59.200001,100,67.900002,71.300003,68.300003
20160819071500,180.0,179.399994,59.799998,50,59.200001,100,67.800003,71.300003,68.300003
20160819073000,180.0,179.399994,59.799998,50,60.200001,100,67.900002,71.300003,68.300003
20160819074500,180.0,179.399994,59.799998,50,60.200001,100,68.0,71.300003,68.300003
20160819080000,180.0,174.600006,58.200002,54,60.200001,100,68.099998,71.300003,68.300003
20160819081500,180.0,174.600006,58.200002,54,60.200001,100,68.199997,71.300003,68.300003
20160819083000,180.0,174.600006,58.200002,54,60.200001,100,68.300003,71.300003,68.300003
20160819084500,180.0,174.600006,58.200002,54,60.200001,100,68.400002,71.300003,68.300003
20160819090000,180.0,174.600006,58.200002,54,60.200001,100,68.5,71.300003,68.300003
20160819091500,180.0,176.399994,58.799998,54,58.799999,0,68.599998,71.300003,68.300003
20160819093000,180.0,176.399994,58.799998,54,58.0,0,68.599998,71.300003,68.300003
20160819094500,180.0,176.399994,58.799998,54,58.0,0,68.599998,71.300003,68.300003
20160819100000,180.0,178.199997,59.399999,54,57.200001,0,68.599998,71.300003,68.300003
20160819101500,180.0,178.199997,59.399999,54,56.400002,0,68.599998,71.300003,68.300003
20160819103000,180.0,176.399994,58.799998,54,56.400002,0,68.5,71.300003,68.300003
20160819104500,180.0,178.199997,59.399999,54,56.400002,0,68.400002,71.300003,68.300003
20160819110000,180.0,178.199997,59.399999,54,56.400002,0,68.400002,71.300003,68.300003
20160819111500,180.0,178.199997,59.399999,54,56.400002,0,68.400002,71.300003,68.300003
20160819113000,180.0,178.199997,59.399999,54,57.099998,0,68.400002,71.300003,68.300003
20160819114500,180.0,178.199997,59.399999,54,57.900002,0,68.400002,71.300003,68.300003
20160819120000,180.0,178.199997,59.399999,54,58.799999,0,68.5,71.300003,68.300003
20160819121500,180.0,178.199997,59.399999,54,58.799999,0,68.5,71.300003,68.300003
20160819123000,180.0,178.199997,59.399999,54,58.799999,0,68.5,71.300003,68.300003
20160819124500,180.0,178.199997,59.399999,54,58.799999,0,68.5,71.300003,68.300003
20160819130000,180.0,178.199997,59.399999,54,58.799999,0,68.5,71.300003,68.300003
20160819131500,180.0,178.199997,59.399999,54,58.0,0,68.599998,71.300003,68.300003
20160819133000,180.0,178.199997,59.399999,54,58.0,0,68.5,71.300003,68.300003
20160819134500,180.0,178.199997,59.399999,54,58.0,0,68.599998,71.300003,68.300003
20160819140000,180.0,178.199997,59.399999,54,58.0,0,68.599998,71.300003,68.300003
20160819141500,180.0,178.199997,59.399999,54,58.0,0,68.599998,71.300003,68.300003
20160819143000,180.0,187.199997,62.399999,50,58.0,0,68.599998,71.300003,68.300003
20160819144500,180.0,187.199997,62.399999,50,58.0,0,68.599998,71.300003,68.300003
20160819150000,180.0,184.800003,61.600001,50,58.0,0,68.599998,71.300003,68.300003
20160819151500,180.0,181.800003,60.600001,50,58.700001,0,68.599998,71.300003,68.300003
20160819153000,180.0,178.800003,59.600001,50,58.700001,0,68.599998,71.300003,68.300003
20160819154500,180.0,181.199997,60.399999,50,58.700001,0,69.099998,71.300003,68.300003
20160819160000,180.0,171.600006,57.200002,53,58.700001,0,69.300003,71.300003,68.300003
20160819161500,180.0,174.600006,58.200002,54,58.700001,0,69.400002,71.300003,68.300003
20160819163000,180.0,190.199997,63.399999,54,58.700001,0,69.800003,71.300003,68.300003
20160819164500,180.0,187.199997,62.399999,51,58.700001,0,70.400002,71.300003,68.300003
20160819170000,180.0,184.800003,61.600001,51,58.700001,0,70.0,71.300003,68.300003
20160819171500,180.0,188.399994,62.799998,51,58.700001,0,70.0,71.300003,68.300003
