PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825230000,180.0,266.399994,88.799998,100,58.0,0,66.599998,65.0,57.5
20160825231500,180.0,279.0,93.0,100,58.0,0,66.5,65.0,57.5
20160825233000,180.0,279.0,93.0,100,58.0,0,66.400002,65.0,57.5
20160825234500,180.0,282.600006,94.200002,100,58.0,0,66.300003,65.0,57.5
20160826000000,180.0,187.199997,62.399999,53,58.0,0,66.699997,67.800003,64.800003
20160826001500,180.0,187.199997,62.399999,53,58.0,0,66.800003,67.800003,64.800003
20160826003000,180.0,187.199997,62.399999,53,58.0,0,66.900002,68.400002,65.400002
20160826004500,180.0,187.199997,62.399999,53,58.0,0,66.900002,68.400002,65.400002
20160826010000,180.0,184.199997,61.399999,52,58.0,0,66.900002,68.400002,65.400002
20160826011500,180.0,184.199997,61.399999,52,58.0,0,67.0,67.900002,64.900002
20160826013000,180.0,184.199997,61.399999,53,58.0,0,67.0,67.800003,64.800003
20160826014500,180.0,184.199997,61.399999,53,58.0,0,67.099998,67.800003,64.800003
20160826020000,180.0,184.199997,61.399999,53,58.0,0,67.099998,67.800003,64.800003
20160826021500,180.0,184.199997,61.399999,53,58.0,0,67.099998,67.800003,64.800003
20160826023000,180.0,184.199997,61.399999,53,58.0,0,67.099998,67.800003,64.800003
20160826024500,180.0,184.199997,61.399999,53,58.0,0,67.099998,67.800003,64.800003
20160826030000,180.0,184.199997,61.399999,53,58.0,0,67.199997,67.800003,64.800003
20160826031500,180.0,181.800003,60.600001,53,58.0,0,67.199997,67.800003,64.800003
20160826033000,180.0,184.199997,61.399999,53,58.0,0,67.199997,67.800003,64.800003
20160826034500,180.0,184.199997,61.399999,53,58.0,0,67.199997,67.800003,64.800003
20160826040000,180.0,184.199997,61.399999,53,58.0,0,67.199997,68.199997,65.199997
20160826041500,180.0,187.199997,62.399999,53,58.0,0,67.199997,68.199997,65.199997
20160826043000,180.0,193.800003,64.600001,55,58.0,0,67.599998,68.199997,65.199997
20160826044500,180.0,189.0,63.0,53,58.0,0,67.400002,68.300003,65.300003
20160826050000,180.0,189.0,63.0,53,58.0,0,67.300003,68.300003,65.300003
20160826051500,180.0,186.600006,62.200002,53,58.0,0,67.300003,68.199997,65.199997
20160826053000,180.0,186.600006,62.200002,53,58.0,0,67.199997,68.300003,65.300003
20160826054500,180.0,184.199997,61.399999,53,58.0,0,67.199997,68.199997,65.199997
20160826060000,180.0,184.199997,61.399999,54,58.0,0,67.199997,68.300003,65.300003
20160826061500,180.0,190.199997,63.399999,56,58.0,0,67.5,68.0,65.0
20160826063000,180.0,190.199997,63.399999,54,58.0,0,67.300003,68.099998,65.099998
20160826064500,180.0,183.0,61.0,54,58.0,0,67.300003,68.099998,65.099998
20160826070000,180.0,179.399994,59.799998,54,58.0,0,67.300003,67.900002,64.900002
20160826071500,180.0,179.399994,59.799998,56,58.0,0,67.5,67.900002,64.900002
20160826073000,180.0,187.800003,62.600001,58,58.0,0,67.599998,67.900002,64.900002
20160826074500,180.0,193.199997,64.399999,58,58.0,0,68.099998,67.900002,64.900002
20160826080000,180.0,193.199997,64.399999,59,58.0,0,68.099998,67.900002,64.900002
20160826081500,180.0,188.399994,62.799998,56,58.0,0,68.0,68.400002,65.400002
20160826083000,180.0,188.399994,62.799998,55,58.0,0,68.0,68.400002,65.400002
20160826084500,180.0,185.399994,61.799998,55,58.0,0,68.099998,68.400002,65.400002
20160826090000,180.0,185.399994,61.799998,55,58.700001,0,68.099998,68.400002,65.400002
20160826091500,180.0,185.399994,61.799998,55,58.700001,0,68.199997,68.400002,65.400002
20160826093000,180.0,181.800003,60.600001,55,58.700001,0,68.5,68.400002,65.400002
20160826094500,180.0,206.399994,68.799998,64,58.0,0,68.599998,68.199997,65.199997
20160826100000,180.0,206.399994,68.799998,66,58.0,0,68.300003,68.099998,65.099998
20160826101500,180.0,206.399994,68.799998,66,58.0,0,68.300003,68.099998,65.099998
20160826103000,180.0,202.199997,67.399999,61,58.0,0,68.199997,68.099998,65.099998
20160826104500,180.0,202.199997,67.399999,59,58.0,0,68.199997,68.300003,65.300003
20160826110000,180.0,196.199997,65.399999,57,58.0,0,68.099998,68.400002,65.400002
20160826111500,180.0,188.399994,62.799998,54,58.0,0,68.0,68.400002,65.400002
20160826113000,180.0,190.800003,63.600001,54,58.0,0,68.199997,68.400002,65.400002
20160826114500,180.0,190.800003,63.600001,54,58.0,0,68.199997,68.300003,65.300003
20160826120000,180.0,190.800003,63.600001,54,58.0,0,68.400002,68.400002,65.400002
20160826121500,180.0,193.199997,64.399999,54,58.0,0,68.300003,68.400002,65.400002
20160826123000,180.0,190.199997,63.399999,54,58.0,0,68.400002,68.400002,65.400002
20160826124500,180.0,207.0,69.0,58,58.0,0,68.900002,68.400002,65.400002
20160826130000,180.0,254.399994,84.799998,71,58.0,0,69.199997,68.400002,65.400002
20160826131500,180.0,274.200012,91.400004,100,58.0,0,68.900002,68.199997,65.199997
20160826133000,180.0,274.200012,91.400004,100,58.0,0,68.400002,68.099998,65.099998
20160826134500,180.0,270.600006,90.200002,100,58.0,0,68.400002,68.099998,65.099998
20160826140000,180.0,270.600006,90.200002,100,58.0,0,68.099998,68.099998,65.099998
20160826141500,180.0,270.600006,90.200002,100,58.0,0,67.800003,68.099998,65.099998
20160826143000,180.0,270.600006,90.200002,100,58.0,0,67.599998,67.900002,64.900002
20160826144500,180.0,262.799988,87.599996,84,58.700001,0,67.599998,67.900002,64.900002
20160826150000,180.0,254.399994,84.799998,76,58.0,0,67.599998,67.900002,64.900002
20160826151500,180.0,254.399994,84.799998,73,58.0,0,67.900002,67.900002,64.900002
20160826153000,180.0,250.199997,83.399999,72,58.0,0,67.699997,68.0,65.0
20160826154500,180.0,250.199997,83.399999,73,58.0,0,67.599998,67.900002,64.900002
20160826160000,180.0,254.399994,84.799998,73,58.0,0,67.699997,67.900002,64.900002
20160826161500,180.0,250.199997,83.399999,75,58.0,0,68.199997,67.900002,64.900002
20160826163000,180.0,270.600006,90.200002,100,58.0,0,68.699997,67.900002,64.900002
20160826164500,180.0,270.600006,90.200002,100,58.0,0,68.800003,67.900002,64.900002
20160826170000,180.0,270.600006,90.200002,100,58.0,0,68.900002,67.900002,64.900002
20160826171500,180.0,270.600006,90.200002,100,58.0,0,68.5,67.900002,64.900002
20160826173000,180.0,274.200012,91.400004,100,58.0,0,68.199997,67.900002,64.900002
20160826174500,180.0,274.200012,91.400004,100,58.0,0,68.0,67.900002,64.900002
20160826180000,180.0,270.600006,90.200002,100,58.0,0,67.800003,67.900002,64.900002
20160826181500,180.0,270.600006,90.200002,100,58.0,0,67.699997,67.900002,64.900002
20160826183000,180.0,270.600006,90.200002,100,58.0,0,67.5,67.900002,64.900002
20160826184500,180.0,250.199997,83.399999,74,58.0,0,67.400002,67.900002,64.900002
20160826190000,180.0,237.600006,79.200002,69,58.0,0,67.599998,67.900002,64.900002
20160826191500,180.0,228.600006,76.200002,68,58.0,0,67.5,67.900002,64.900002
20160826193000,180.0,237.600006,79.200002,68,57.200001,0,67.900002,67.900002,64.900002
20160826194500,180.0,233.399994,77.799998,68,57.200001,0,67.900002,67.900002,64.900002
20160826200000,180.0,233.399994,77.799998,68,57.200001,0,67.900002,67.900002,64.900002
20160826201500,180.0,233.399994,77.799998,69,57.799999,0,68.099998,67.900002,64.900002
20160826203000,180.0,250.199997,83.399999,76,57.799999,0,68.199997,67.900002,64.900002
20160826204500,180.0,254.399994,84.799998,76,57.799999,0,67.900002,67.900002,64.900002
20160826210000,180.0,254.399994,84.799998,76,57.799999,0,67.900002,67.900002,64.900002
20160826211500,180.0,254.399994,84.799998,75,57.799999,0,67.699997,67.900002,64.900002
20160826213000,180.0,250.199997,83.399999,75,57.799999,0,67.699997,67.900002,64.900002
20160826214500,180.0,246.0,82.0,75,57.799999,0,67.599998,67.900002,64.900002
20160826220000,180.0,241.800003,80.600001,71,57.799999,0,67.599998,67.900002,64.900002
20160826221500,180.0,241.800003,80.600001,71,57.799999,0,67.599998,67.900002,64.900002
20160826223000,180.0,237.600006,79.200002,70,57.799999,0,67.599998,67.900002,64.900002
20160826224500,180.0,219.0,73.0,66,57.799999,0,67.599998,67.900002,64.900002
20160826230000,180.0,214.199997,71.399999,63,57.799999,0,67.5,67.400002,64.400002
20160826231500,180.0,209.399994,69.799998,62,57.799999,0,67.5,67.800003,64.800003
20160826233000,180.0,212.399994,70.799998,62,57.799999,0,67.599998,67.800003,64.800003
20160826234500,180.0,212.399994,70.799998,62,57.799999,0,67.599998,67.800003,64.800003
20160827000000,180.0,208.800003,69.600001,62,57.799999,0,67.5,67.800003,64.800003
20160827001500,180.0,190.199997,63.399999,58,57.799999,0,67.5,67.800003,64.800003
20160827003000,180.0,187.800003,62.600001,57,57.799999,0,67.5,67.800003,64.800003
20160827004500,180.0,187.800003,62.600001,56,57.799999,0,67.599998,67.800003,64.800003
20160827010000,180.0,187.800003,62.600001,56,57.799999,0,67.599998,67.800003,64.800003
20160827011500,180.0,190.199997,63.399999,56,57.799999,0,68.099998,67.800003,64.800003
20160827013000,180.0,193.199997,64.399999,56,57.799999,0,67.800003,67.800003,64.800003
20160827014500,180.0,189.0,63.0,56,57.799999,0,67.699997,67.800003,64.800003
20160827020000,180.0,191.399994,63.799998,56,57.799999,0,67.599998,67.800003,64.800003
20160827021500,180.0,191.399994,63.799998,56,57.799999,0,67.599998,67.900002,64.900002
20160827023000,180.0,189.0,63.0,55,57.799999,0,67.599998,68.0,65.0
20160827024500,180.0,189.0,63.0,55,57.799999,0,67.599998,68.300003,65.300003
20160827030000,180.0,185.399994,61.799998,55,57.799999,0,67.400002,68.400002,65.400002
20160827031500,180.0,183.0,61.0,55,57.799999,0,67.400002,68.400002,65.400002
20160827033000,180.0,178.800003,59.600001,57,57.799999,0,67.400002,68.400002,65.400002
20160827034500,180.0,183.0,61.0,57,57.799999,0,67.5,68.400002,65.400002
20160827040000,180.0,189.0,63.0,54,57.799999,0,67.400002,68.400002,65.400002
20160827041500,180.0,189.0,63.0,54,57.799999,0,67.400002,68.400002,65.400002
20160827043000,180.0,186.600006,62.200002,53,57.799999,0,67.400002,68.400002,65.400002
20160827044500,180.0,181.800003,60.600001,53,57.799999,0,67.300003,68.400002,65.400002
20160827050000,180.0,184.199997,61.399999,53,57.799999,0,67.599998,68.400002,65.400002
20160827051500,180.0,188.399994,62.799998,53,57.799999,0,67.5,68.400002,65.400002
20160827053000,180.0,186.0,62.0,53,57.799999,0,67.400002,68.400002,65.400002
20160827054500,180.0,186.0,62.0,53,57.799999,0,67.400002,68.400002,65.400002
20160827060000,180.0,186.0,62.0,53,57.799999,0,67.5,68.400002,65.400002
20160827061500,180.0,186.0,62.0,53,57.799999,0,67.5,68.400002,65.400002
20160827063000,180.0,186.0,62.0,53,57.799999,0,67.599998,68.400002,65.400002
20160827064500,180.0,175.199997,58.399999,53,57.799999,0,67.599998,68.400002,65.400002
20160827070000,180.0,175.199997,58.399999,57,57.799999,0,67.699997,68.400002,65.400002
20160827071500,180.0,177.600006,59.200002,58,57.799999,0,67.800003,68.400002,65.400002
20160827073000,180.0,184.199997,61.399999,60,57.799999,0,67.900002,68.400002,65.400002
20160827074500,180.0,181.800003,60.600001,60,57.799999,0,68.0,68.400002,65.400002
20160827080000,180.0,181.800003,60.600001,60,57.799999,0,68.099998,68.400002,65.400002
20160827081500,180.0,181.800003,60.600001,60,57.799999,0,68.099998,68.400002,65.400002
20160827083000,180.0,186.0,62.0,60,57.799999,0,68.099998,68.400002,65.400002
20160827084500,180.0,186.0,62.0,60,57.799999,0,68.199997,68.400002,65.400002
20160827090000,180.0,188.399994,62.799998,60,57.799999,0,68.400002,68.400002,65.400002
20160827091500,180.0,188.399994,62.799998,60,57.799999,0,68.699997,68.400002,65.400002
20160827093000,180.0,188.399994,62.799998,60,57.799999,0,68.400002,68.400002,65.400002
20160827094500,180.0,188.399994,62.799998,60,57.799999,0,68.400002,68.400002,65.400002
20160827100000,180.0,188.399994,62.799998,60,57.799999,0,68.599998,68.400002,65.400002
20160827101500,180.0,210.0,70.0,67,57.799999,0,68.900002,68.400002,65.400002
20160827103000,180.0,246.0,82.0,100,57.799999,0,69.5,68.400002,65.400002
20160827104500,180.0,250.199997,83.399999,100,57.799999,0,69.300003,68.400002,65.400002
20160827110000,180.0,246.0,82.0,100,58.400002,0,69.199997,68.400002,65.400002
20160827111500,180.0,246.0,82.0,100,58.400002,0,69.099998,68.400002,65.400002
20160827113000,180.0,241.800003,80.600001,100,58.400002,0,69.0,68.400002,65.400002
20160827114500,180.0,250.199997,83.399999,100,58.400002,0,70.0,68.400002,65.400002
20160827120000,180.0,246.0,82.0,100,58.400002,0,69.599998,68.400002,65.400002
20160827121500,180.0,246.0,82.0,100,58.400002,0,69.199997,68.400002,65.400002
20160827123000,180.0,246.0,82.0,100,58.400002,0,69.199997,68.400002,65.400002
20160827124500,180.0,250.199997,83.399999,100,58.400002,0,69.0,68.400002,65.400002
20160827130000,180.0,246.0,82.0,100,58.400002,0,68.800003,68.400002,65.400002
20160827131500,180.0,246.0,82.0,100,58.400002,0,68.800003,68.300003,65.300003
20160827133000,180.0,246.0,82.0,100,58.400002,0,68.800003,68.400002,65.400002
20160827134500,180.0,246.0,82.0,100,58.400002,0,68.599998,68.300003,65.300003
20160827140000,180.0,246.0,82.0,100,58.400002,0,68.400002,68.300003,65.300003
20160827141500,180.0,246.0,82.0,100,58.400002,0,68.300003,68.300003,65.300003
20160827143000,180.0,241.800003,80.600001,100,58.400002,0,68.199997,68.300003,65.300003
20160827144500,180.0,241.800003,80.600001,100,58.400002,0,68.199997,68.199997,65.199997
20160827150000,180.0,241.800003,80.600001,100,58.400002,0,68.300003,68.199997,65.199997
20160827151500,180.0,241.800003,80.600001,100,58.400002,0,68.300003,68.199997,65.199997
20160827153000,180.0,241.800003,80.600001,100,58.400002,0,68.5,68.300003,65.300003
20160827154500,180.0,241.800003,80.600001,100,58.400002,0,68.300003,68.199997,65.199997
20160827160000,180.0,237.600006,79.200002,100,58.400002,0,68.199997,68.199997,65.199997
20160827161500,180.0,241.800003,80.600001,100,58.400002,0,68.300003,68.099998,65.099998
20160827163000,180.0,237.600006,79.200002,100,58.400002,0,68.199997,68.099998,65.099998
20160827164500,180.0,237.600006,79.200002,100,58.400002,0,68.199997,68.0,65.0
20160827170000,180.0,241.800003,80.600001,100,58.400002,0,68.400002,68.0,65.0
20160827171500,180.0,237.600006,79.200002,100,58.400002,0,68.199997,68.0,65.0
20160827173000,180.0,241.800003,80.600001,100,58.400002,0,68.099998,68.0,65.0
20160827174500,180.0,241.800003,80.600001,100,58.400002,0,67.900002,68.0,65.0
20160827180000,180.0,237.600006,79.200002,100,58.400002,0,68.099998,68.0,65.0
20160827181500,180.0,241.800003,80.600001,100,58.400002,0,67.900002,68.0,65.0
20160827183000,180.0,237.600006,79.200002,100,58.400002,0,67.800003,67.900002,64.900002
20160827184500,180.0,237.600006,79.200002,100,58.400002,0,67.800003,68.0,65.0
20160827190000,180.0,241.800003,80.600001,100,58.400002,0,68.199997,67.900002,64.900002
20160827191500,180.0,237.600006,79.200002,100,58.400002,0,68.099998,68.0,65.0
20160827193000,180.0,241.800003,80.600001,100,58.400002,0,68.099998,67.900002,64.900002
20160827194500,180.0,246.0,82.0,100,58.400002,0,68.0,67.900002,64.900002
20160827200000,180.0,241.800003,80.600001,100,58.400002,0,68.099998,68.0,65.0
20160827201500,180.0,246.0,82.0,100,58.400002,0,68.199997,67.900002,64.900002
20160827203000,180.0,246.0,82.0,100,58.400002,0,67.900002,67.900002,64.900002
20160827204500,180.0,250.199997,83.399999,100,58.400002,0,67.900002,67.900002,64.900002
20160827210000,180.0,254.399994,84.799998,100,58.400002,0,67.800003,67.900002,64.900002
20160827211500,180.0,254.399994,84.799998,100,57.599998,0,67.699997,67.900002,64.900002
20160827213000,180.0,254.399994,84.799998,100,57.599998,0,67.5,67.900002,64.900002
20160827214500,180.0,250.199997,83.399999,82,57.599998,0,67.300003,67.900002,64.900002
20160827220000,180.0,214.199997,71.399999,58,57.599998,0,67.400002,67.900002,64.900002
20160827221500,180.0,197.399994,65.799998,55,57.599998,0,67.400002,67.900002,64.900002
20160827223000,180.0,186.600006,62.200002,53,57.599998,0,67.5,67.900002,64.900002
20160827224500,180.0,186.600006,62.200002,53,57.599998,0,67.599998,67.900002,64.900002
20160827230000,180.0,186.600006,62.200002,53,57.599998,0,67.599998,67.900002,64.900002
20160827231500,180.0,186.600006,62.200002,53,57.599998,0,67.599998,67.900002,64.900002
20160827233000,180.0,186.600006,62.200002,53,57.599998,0,67.599998,67.900002,64.900002
20160827234500,180.0,184.199997,61.399999,53,57.599998,0,67.5,67.900002,64.900002
20160828000000,180.0,181.199997,60.399999,53,58.299999,0,67.599998,67.900002,64.900002
20160828001500,180.0,181.199997,60.399999,53,57.599998,0,67.800003,67.900002,64.900002
20160828003000,180.0,181.199997,60.399999,53,57.599998,0,67.699997,67.900002,64.900002
20160828004500,180.0,181.199997,60.399999,53,57.599998,0,67.699997,67.900002,64.900002
20160828010000,180.0,181.199997,60.399999,53,58.299999,0,67.699997,67.900002,64.900002
20160828011500,180.0,181.199997,60.399999,55,57.700001,0,68.199997,67.900002,64.900002
20160828013000,180.0,186.600006,62.200002,55,57.700001,0,67.800003,67.900002,64.900002
20160828014500,180.0,186.600006,62.200002,55,57.700001,0,67.699997,67.900002,64.900002
20160828020000,180.0,186.600006,62.200002,55,57.700001,0,67.699997,67.900002,64.900002
20160828021500,180.0,186.600006,62.200002,55,58.400002,0,67.599998,67.900002,64.900002
20160828023000,180.0,186.600006,62.200002,55,58.400002,0,67.599998,67.900002,64.900002
20160828024500,180.0,186.600006,62.200002,55,57.599998,0,67.599998,67.900002,64.900002
20160828030000,180.0,186.600006,62.200002,55,57.599998,0,67.599998,67.900002,64.900002
20160828031500,180.0,186.600006,62.200002,55,57.599998,0,67.5,67.900002,64.900002
20160828033000,180.0,186.600006,62.200002,55,57.599998,0,67.5,67.900002,64.900002
20160828034500,180.0,186.600006,62.200002,55,57.599998,0,67.5,67.900002,64.900002
20160828040000,180.0,186.600006,62.200002,55,57.599998,0,67.400002,67.900002,64.900002
20160828041500,180.0,186.600006,62.200002,55,57.599998,0,67.5,67.900002,64.900002
20160828043000,180.0,186.600006,62.200002,55,57.599998,0,67.400002,67.900002,64.900002
20160828044500,180.0,186.600006,62.200002,55,57.599998,0,67.5,67.900002,64.900002
20160828050000,180.0,186.600006,62.200002,55,57.599998,0,67.5,67.900002,64.900002
20160828051500,180.0,186.600006,62.200002,55,57.599998,0,67.400002,67.900002,64.900002
20160828053000,180.0,186.600006,62.200002,55,57.599998,0,67.400002,67.900002,64.900002
20160828054500,180.0,186.600006,62.200002,55,57.599998,0,67.300003,67.900002,64.900002
20160828060000,180.0,184.199997,61.399999,55,57.599998,0,67.300003,67.900002,64.900002
20160828061500,180.0,187.199997,62.399999,55,57.599998,0,67.199997,67.900002,64.900002
20160828063000,180.0,177.600006,59.200002,55,57.599998,0,67.199997,67.900002,64.900002
20160828064500,180.0,172.800003,57.600001,57,58.299999,0,67.300003,67.900002,64.900002
20160828070000,180.0,187.800003,62.600001,57,58.299999,0,67.300003,67.900002,64.900002
20160828071500,180.0,187.800003,62.600001,56,58.299999,0,67.599998,67.900002,64.900002
20160828073000,180.0,187.800003,62.600001,54,58.299999,0,67.5,67.900002,64.900002
20160828074500,180.0,193.199997,64.399999,54,58.299999,0,67.900002,67.900002,64.900002
20160828080000,180.0,193.199997,64.399999,54,58.299999,0,68.0,67.900002,64.900002
20160828081500,180.0,193.199997,64.399999,54,58.299999,0,68.0,67.900002,64.900002
20160828083000,180.0,193.199997,64.399999,54,58.299999,0,68.099998,67.900002,64.900002
20160828084500,180.0,190.800003,63.600001,54,57.700001,0,68.099998,67.900002,64.900002
20160828090000,180.0,190.800003,63.600001,54,57.700001,0,68.099998,67.900002,64.900002
20160828091500,180.0,195.0,65.0,56,57.700001,0,68.199997,67.900002,64.900002
20160828093000,180.0,204.0,68.0,57,57.700001,0,68.199997,67.900002,64.900002
20160828094500,180.0,207.0,69.0,66,58.299999,0,68.099998,67.900002,64.900002
20160828100000,180.0,223.800003,74.600001,75,58.299999,0,68.300003,67.900002,64.900002
20160828101500,180.0,228.600006,76.200002,76,58.299999,0,68.099998,67.900002,64.900002
20160828103000,180.0,228.600006,76.200002,76,57.700001,0,67.900002,67.900002,64.900002
20160828104500,180.0,237.600006,79.200002,80,57.700001,0,67.800003,67.800003,64.800003
20160828110000,180.0,233.399994,77.799998,80,57.700001,0,67.900002,67.800003,64.800003
20160828111500,180.0,233.399994,77.799998,80,57.700001,0,67.900002,67.800003,64.800003
20160828113000,180.0,237.600006,79.200002,80,57.700001,0,67.800003,67.800003,64.800003
20160828114500,180.0,233.399994,77.799998,80,57.700001,0,67.800003,67.800003,64.800003
20160828120000,180.0,233.399994,77.799998,80,57.700001,0,67.800003,67.800003,64.800003
20160828121500,180.0,233.399994,77.799998,80,57.700001,0,68.0,67.800003,64.800003
20160828123000,180.0,233.399994,77.799998,80,57.700001,0,68.0,67.800003,64.800003
20160828124500,180.0,237.600006,79.200002,92,58.400002,0,68.199997,67.800003,64.800003
20160828130000,180.0,241.800003,80.600001,100,58.400002,0,68.300003,67.800003,64.800003
20160828131500,180.0,233.399994,77.799998,100,58.400002,0,68.400002,67.800003,64.800003
20160828133000,180.0,241.800003,80.600001,100,58.400002,0,68.5,67.800003,64.800003
20160828134500,180.0,250.199997,83.399999,100,58.400002,0,68.400002,67.800003,64.800003
20160828140000,180.0,241.800003,80.600001,100,58.400002,0,68.300003,67.800003,64.800003
20160828141500,180.0,241.800003,80.600001,100,58.400002,0,68.199997,67.800003,64.800003
20160828143000,180.0,246.0,82.0,100,58.400002,0,68.199997,67.800003,64.800003
20160828144500,180.0,241.800003,80.600001,100,58.400002,0,68.300003,67.800003,64.800003
20160828150000,180.0,246.0,82.0,100,58.400002,0,68.099998,67.800003,64.800003
20160828151500,180.0,241.800003,80.600001,100,58.400002,0,68.099998,67.800003,64.800003
20160828153000,180.0,241.800003,80.600001,100,58.400002,0,68.199997,67.800003,64.800003
20160828154500,180.0,246.0,82.0,100,58.400002,0,68.099998,67.800003,64.800003
20160828160000,180.0,241.800003,80.600001,100,58.400002,0,68.099998,67.800003,64.800003
20160828161500,180.0,241.800003,80.600001,100,58.400002,0,68.300003,67.800003,64.800003
20160828163000,180.0,237.600006,79.200002,100,58.400002,0,68.300003,67.800003,64.800003
20160828164500,180.0,241.800003,80.600001,100,58.400002,0,68.099998,67.800003,64.800003
20160828170000,180.0,246.0,82.0,100,58.400002,0,68.099998,67.800003,64.800003
20160828171500,180.0,237.600006,79.200002,100,58.400002,0,68.199997,67.800003,64.800003
20160828173000,180.0,246.0,82.0,100,58.400002,0,68.199997,67.800003,64.800003
20160828174500,180.0,241.800003,80.600001,100,58.400002,0,68.199997,67.800003,64.800003
20160828180000,180.0,246.0,82.0,100,58.400002,0,68.400002,67.800003,64.800003
20160828181500,180.0,241.800003,80.600001,100,58.400002,0,68.5,67.800003,64.800003
20160828183000,180.0,237.600006,79.200002,100,58.400002,0,68.699997,67.800003,64.800003
20160828184500,180.0,241.800003,80.600001,100,58.400002,0,68.900002,67.800003,64.800003
20160828190000,180.0,237.600006,79.200002,100,58.400002,0,69.099998,67.800003,64.800003
20160828191500,180.0,237.600006,79.200002,100,58.400002,0,69.099998,67.800003,64.800003
20160828193000,180.0,241.800003,80.600001,100,58.400002,0,69.099998,67.800003,64.800003
20160828194500,180.0,237.600006,79.200002,100,58.400002,0,68.599998,67.800003,64.800003
20160828200000,180.0,241.800003,80.600001,100,58.400002,0,68.599998,67.800003,64.800003
20160828201500,180.0,237.600006,79.200002,100,58.400002,0,68.199997,67.800003,64.800003
20160828203000,180.0,241.800003,80.600001,100,58.400002,0,68.099998,67.800003,64.800003
20160828204500,180.0,241.800003,80.600001,100,58.400002,0,67.900002,67.800003,64.800003
20160828210000,180.0,274.200012,91.400004,100,57.599998,0,67.900002,67.800003,64.800003
20160828211500,180.0,274.200012,91.400004,100,57.599998,0,67.599998,67.800003,64.800003
20160828213000,180.0,279.0,93.0,100,57.599998,0,67.400002,67.800003,64.800003
20160828214500,180.0,250.199997,83.399999,71,57.599998,0,67.300003,67.800003,64.800003
20160828220000,180.0,223.800003,74.600001,62,57.599998,0,67.300003,67.800003,64.800003
20160828221500,180.0,209.399994,69.799998,60,57.599998,0,67.300003,67.800003,64.800003
20160828223000,180.0,190.199997,63.399999,54,57.599998,0,67.300003,67.800003,64.800003
20160828224500,180.0,187.199997,62.399999,53,57.599998,0,67.400002,67.800003,64.800003
20160828230000,180.0,183.0,61.0,53,57.599998,0,67.5,67.800003,64.800003
20160828231500,180.0,185.399994,61.799998,53,57.599998,0,67.699997,67.800003,64.800003
20160828233000,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160828234500,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829000000,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829001500,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829003000,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829004500,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829010000,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829011500,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829013000,180.0,185.399994,61.799998,53,57.599998,0,67.900002,67.800003,64.800003
20160829014500,180.0,185.399994,61.799998,53,57.599998,0,67.800003,67.800003,64.800003
20160829020000,180.0,185.399994,61.799998,53,57.599998,0,67.800003,67.800003,64.800003
20160829021500,180.0,185.399994,61.799998,53,57.599998,0,67.699997,67.800003,64.800003
20160829023000,180.0,185.399994,61.799998,53,57.599998,0,67.699997,67.800003,64.800003
20160829024500,180.0,185.399994,61.799998,53,57.599998,0,67.699997,67.800003,64.800003
20160829030000,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829031500,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829033000,180.0,185.399994,61.799998,53,57.599998,0,67.599998,67.800003,64.800003
20160829034500,180.0,185.399994,61.799998,53,57.599998,0,67.699997,67.800003,64.800003
20160829040000,180.0,185.399994,61.799998,53,57.599998,0,67.699997,67.800003,64.800003
20160829041500,180.0,183.0,61.0,53,57.599998,0,67.900002,67.800003,64.800003
20160829043000,180.0,186.600006,62.200002,53,57.599998,0,67.800003,67.800003,64.800003
20160829044500,180.0,183.0,61.0,53,57.599998,0,67.800003,67.800003,64.800003
20160829050000,180.0,183.0,61.0,53,57.599998,0,67.800003,67.800003,64.800003
20160829051500,180.0,183.0,61.0,53,57.599998,0,67.800003,67.800003,64.800003
20160829053000,180.0,186.0,62.0,53,57.599998,0,67.800003,67.800003,64.800003
20160829054500,180.0,186.0,62.0,53,57.599998,0,67.800003,67.800003,64.800003
20160829060000,180.0,186.0,62.0,53,57.599998,0,67.800003,67.800003,64.800003
20160829061500,180.0,186.0,62.0,53,57.599998,0,68.099998,67.800003,64.800003
20160829063000,180.0,188.399994,62.799998,55,57.599998,0,68.0,67.800003,64.800003
20160829064500,180.0,188.399994,62.799998,55,57.599998,0,67.900002,67.800003,64.800003
20160829070000,180.0,188.399994,62.799998,55,57.599998,0,68.099998,67.800003,64.800003
20160829071500,180.0,196.199997,65.399999,56,57.599998,0,68.099998,67.800003,64.800003
20160829073000,180.0,210.600006,70.200002,67,57.599998,0,68.300003,67.900002,64.900002
20160829074500,180.0,213.0,71.0,69,57.599998,0,68.099998,67.900002,64.900002
20160829080000,180.0,213.0,71.0,69,58.299999,0,68.0,67.900002,64.900002
20160829081500,180.0,219.0,73.0,72,58.299999,0,68.199997,67.900002,64.900002
20160829083000,180.0,219.0,73.0,72,58.299999,0,68.099998,67.900002,64.900002
20160829084500,180.0,189.0,63.0,61,87.5,100,68.300003,80.0,78.0
20160829090000,180.0,189.0,63.0,60,101.0,100,70.300003,80.0,78.0
20160829091500,180.0,189.0,63.0,60,98.099998,100,71.599998,80.0,78.0
20160829093000,180.0,189.0,63.0,60,86.900002,100,71.900002,79.400002,76.400002
20160829094500,180.0,186.0,62.0,60,99.5,100,72.5,79.400002,76.400002
20160829100000,180.0,186.0,62.0,60,101.099998,100,72.800003,79.400002,76.400002
20160829101500,180.0,189.600006,63.200002,60,94.699997,100,73.099998,79.400002,76.400002
20160829103000,180.0,189.600006,63.200002,59,89.900002,100,73.800003,79.300003,76.300003
20160829104500,180.0,189.600006,63.200002,59,88.099998,100,74.199997,79.099998,76.099998
20160829110000,180.0,187.199997,62.399999,58,86.900002,100,74.800003,79.0,76.0
20160829111500,180.0,189.600006,63.200002,58,86.900002,100,75.199997,78.900002,75.900002
20160829113000,180.0,185.399994,61.799998,57,89.699997,100,75.5,78.900002,75.900002
20160829114500,180.0,191.399994,63.799998,59,60.200001,0,75.5,78.800003,75.800003
20160829120000,180.0,187.800003,62.600001,59,86.599998,100,74.699997,79.099998,76.099998
20160829121500,180.0,185.399994,61.799998,59,86.599998,100,75.699997,79.099998,76.099998
20160829123000,180.0,185.399994,61.799998,59,86.599998,100,75.800003,79.099998,76.099998
20160829124500,180.0,185.399994,61.799998,59,61.299999,100,74.800003,79.099998,76.099998
20160829130000,180.0,185.399994,61.799998,59,94.400002,100,75.5,79.099998,76.099998
20160829131500,180.0,185.399994,61.799998,59,60.0,0,75.699997,79.099998,76.099998
20160829133000,180.0,185.399994,61.799998,59,86.199997,100,75.099998,79.099998,76.099998
20160829134500,180.0,185.399994,61.799998,59,94.400002,100,75.900002,79.099998,76.099998
20160829140000,180.0,185.399994,61.799998,59,99.800003,100,76.099998,79.099998,76.099998
20160829141500,180.0,190.199997,63.399999,59,58.799999,100,75.400002,78.900002,75.900002
20160829143000,180.0,187.199997,62.399999,59,88.099998,100,75.099998,78.900002,75.900002
20160829144500,180.0,187.199997,62.399999,59,86.0,100,75.300003,79.099998,76.099998
20160829150000,180.0,187.199997,62.399999,59,95.199997,100,75.800003,79.099998,76.099998
20160829151500,180.0,187.199997,62.399999,59,98.5,100,76.0,79.099998,76.099998
20160829153000,180.0,187.199997,62.399999,59,58.700001,100,75.300003,79.099998,76.099998
20160829154500,180.0,187.199997,62.399999,58,86.199997,100,75.300003,79.099998,76.099998
20160829160000,180.0,187.199997,62.399999,58,87.800003,100,75.5,79.099998,76.099998
20160829161500,180.0,187.199997,62.399999,58,100.199997,100,75.800003,79.099998,76.099998
20160829163000,180.0,187.199997,62.399999,58,59.200001,100,75.699997,79.099998,76.099998
20160829164500,180.0,187.199997,62.399999,58,87.5,100,75.0,79.099998,76.099998
20160829170000,180.0,187.199997,62.399999,58,86.199997,100,76.0,79.099998,76.099998
20160829171500,180.0,187.199997,62.399999,58,59.599998,100,75.300003,79.099998,76.099998
20160829173000,180.0,187.199997,62.399999,58,90.5,100,75.099998,79.300003,76.300003
20160829174500,180.0,187.199997,62.399999,58,86.900002,100,75.599998,79.300003,76.300003
20160829180000,180.0,187.199997,62.399999,57,58.900002,0,75.300003,77.400002,74.400002
20160829181500,180.0,187.199997,62.399999,56,58.900002,100,74.099998,77.400002,74.400002
20160829183000,180.0,184.199997,61.399999,56,59.5,100,73.599998,77.0,74.0
20160829184500,180.0,184.199997,61.399999,56,91.099998,100,73.599998,77.099998,74.099998
20160829190000,180.0,180.0,60.0,56,77.800003,100,74.099998,77.400002,74.400002
20160829191500,180.0,181.800003,60.600001,56,73.0,100,74.099998,77.400002,74.400002
20160829193000,180.0,196.800003,65.600001,60,59.599998,0,73.400002,75.400002,72.400002
20160829194500,180.0,185.399994,61.799998,58,58.799999,0,72.699997,75.400002,72.400002
20160829200000,180.0,189.600006,63.200002,58,58.799999,0,72.400002,75.400002,72.400002
20160829201500,180.0,187.199997,62.399999,58,58.799999,0,72.199997,75.400002,72.400002
20160829203000,180.0,187.199997,62.399999,58,58.799999,100,71.800003,75.400002,72.400002
20160829204500,180.0,187.199997,62.399999,58,70.900002,100,71.599998,75.400002,72.400002
20160829210000,180.0,182.399994,60.799998,58,79.5,100,72.300003,75.400002,72.400002
20160829211500,180.0,187.800003,62.600001,58,62.799999,0,72.599998,75.400002,72.400002
20160829213000,180.0,187.800003,62.600001,58,58.700001,100,71.699997,75.400002,72.400002
20160829214500,180.0,184.199997,61.399999,58,82.400002,100,71.5,75.400002,72.400002
20160829220000,180.0,184.199997,61.399999,58,71.099998,100,72.400002,75.400002,72.400002
20160829221500,180.0,184.199997,61.399999,58,71.099998,100,72.300003,75.400002,72.400002
20160829223000,180.0,188.399994,62.799998,58,73.699997,100,72.400002,75.400002,72.400002
20160829224500,180.0,188.399994,62.799998,58,69.199997,100,72.400002,75.400002,72.400002
20160829230000,180.0,185.399994,61.799998,56,75.800003,100,72.400002,75.400002,72.400002
20160829231500,180.0,185.399994,61.799998,56,73.0,100,72.400002,75.400002,72.400002
20160829233000,180.0,185.399994,61.799998,56,69.599998,100,72.400002,75.400002,72.400002
20160829234500,180.0,188.399994,62.799998,56,73.5,100,72.5,75.400002,72.400002
20160830000000,180.0,186.0,62.0,56,70.599998,100,72.599998,75.400002,72.400002
20160830001500,180.0,186.0,62.0,56,70.599998,100,72.5,75.400002,72.400002
20160830003000,180.0,186.0,62.0,56,70.599998,100,72.5,75.400002,72.400002
20160830004500,180.0,186.0,62.0,56,69.099998,100,72.5,75.400002,72.400002
20160830010000,180.0,186.0,62.0,56,74.800003,100,72.400002,75.400002,72.400002
20160830011500,180.0,182.399994,60.799998,56,71.099998,100,72.5,75.400002,72.400002
20160830013000,180.0,190.199997,63.399999,56,60.0,0,72.599998,75.400002,72.400002
20160830014500,180.0,186.0,62.0,56,58.900002,100,71.699997,75.400002,72.400002
20160830020000,180.0,186.0,62.0,56,85.0,100,71.599998,75.400002,72.400002
20160830021500,180.0,188.399994,62.799998,56,73.0,100,72.400002,75.400002,72.400002
20160830023000,180.0,188.399994,62.799998,56,69.199997,100,72.199997,75.400002,72.400002
20160830024500,180.0,188.399994,62.799998,56,72.400002,100,72.199997,75.400002,72.400002
20160830030000,180.0,188.399994,62.799998,56,74.5,100,72.199997,75.400002,72.400002
20160830031500,180.0,188.399994,62.799998,56,71.099998,100,72.300003,75.400002,72.400002
20160830033000,180.0,188.399994,62.799998,56,69.199997,100,72.300003,75.400002,72.400002
20160830034500,180.0,186.0,62.0,55,69.199997,100,72.300003,75.400002,72.400002
20160830040000,180.0,186.0,62.0,55,73.900002,100,72.300003,75.400002,72.400002
20160830041500,180.0,188.399994,62.799998,55,74.800003,100,72.300003,75.400002,72.400002
20160830043000,180.0,185.399994,61.799998,55,71.0,100,72.300003,75.400002,72.400002
20160830044500,180.0,254.399994,84.799998,100,58.299999,0,71.300003,69.0,66.0
20160830050000,180.0,254.399994,84.799998,100,58.299999,0,70.699997,69.400002,66.400002
20160830051500,180.0,258.600006,86.200002,100,58.299999,0,70.300003,69.400002,66.400002
20160830053000,180.0,262.799988,87.599996,100,58.299999,0,69.800003,69.400002,66.400002
20160830054500,180.0,258.600006,86.200002,100,58.299999,0,69.300003,69.400002,66.400002
20160830060000,180.0,262.799988,87.599996,100,58.299999,0,69.199997,69.400002,66.400002
20160830061500,180.0,258.600006,86.200002,100,58.299999,0,69.099998,69.400002,66.400002
20160830063000,180.0,246.0,82.0,75,58.299999,0,68.800003,69.400002,66.400002
20160830064500,180.0,214.199997,71.399999,64,57.599998,0,68.800003,69.400002,66.400002
20160830070000,180.0,189.600006,63.200002,56,57.599998,0,68.800003,69.400002,66.400002
20160830071500,180.0,176.399994,58.799998,56,58.700001,0,68.900002,69.400002,66.400002
20160830073000,180.0,184.199997,61.399999,57,58.0,0,69.099998,69.400002,66.400002
20160830074500,180.0,184.199997,61.399999,57,58.0,0,69.099998,69.400002,66.400002
20160830080000,180.0,186.600006,62.200002,57,58.0,0,69.099998,69.400002,66.400002
20160830081500,180.0,186.600006,62.200002,57,58.700001,0,69.099998,69.400002,66.400002
20160830083000,180.0,186.600006,62.200002,57,58.700001,0,69.199997,69.400002,66.400002
20160830084500,180.0,186.600006,62.200002,57,58.700001,0,69.199997,69.400002,66.400002
20160830090000,180.0,186.600006,62.200002,57,58.700001,0,69.5,69.400002,66.400002
20160830091500,180.0,215.399994,71.799998,66,58.700001,0,70.099998,69.400002,66.400002
20160830093000,180.0,223.800003,74.600001,68,58.700001,0,69.599998,69.400002,66.400002
20160830094500,180.0,219.0,73.0,68,58.700001,0,69.699997,69.400002,66.400002
20160830100000,180.0,223.800003,74.600001,68,58.700001,0,69.300003,69.400002,66.400002
20160830101500,180.0,219.0,73.0,68,58.700001,0,69.199997,69.400002,66.400002
20160830103000,180.0,214.199997,71.399999,67,58.700001,0,69.099998,69.400002,66.400002
20160830104500,180.0,198.600006,66.200002,55,58.0,0,69.0,69.400002,66.400002
20160830110000,180.0,186.600006,62.200002,53,58.0,0,69.099998,69.400002,66.400002
20160830111500,180.0,189.0,63.0,55,58.0,0,69.199997,69.400002,66.400002
20160830113000,180.0,189.0,63.0,56,58.0,0,69.199997,69.400002,66.400002
20160830114500,180.0,192.600006,64.200002,56,58.700001,0,69.199997,69.400002,66.400002
20160830120000,180.0,195.600006,65.200002,56,58.700001,0,69.199997,69.400002,66.400002
20160830121500,180.0,190.800003,63.600001,54,58.700001,0,69.300003,72.199997,69.199997
20160830123000,180.0,186.0,62.0,53,58.700001,0,69.400002,72.0,69.0
20160830124500,180.0,186.0,62.0,53,58.0,0,69.800003,71.800003,68.800003
20160830130000,180.0,190.199997,63.399999,54,58.0,0,69.900002,71.800003,68.800003
20160830131500,180.0,187.199997,62.399999,54,77.800003,100,70.599998,74.300003,71.300003
20160830133000,180.0,187.199997,62.399999,54,94.900002,100,71.300003,74.300003,71.300003
20160830134500,180.0,187.199997,62.399999,54,58.799999,0,71.400002,74.300003,71.300003
20160830140000,180.0,187.199997,62.399999,54,58.799999,100,71.0,74.300003,71.300003
20160830141500,180.0,187.199997,62.399999,52,57.599998,100,70.800003,74.300003,71.300003
20160830143000,180.0,187.199997,62.399999,52,57.599998,100,70.599998,74.300003,71.300003
20160830144500,180.0,187.199997,62.399999,52,66.800003,100,70.699997,74.300003,71.300003
20160830150000,180.0,187.199997,62.399999,52,86.199997,100,71.599998,74.300003,71.300003
20160830151500,180.0,183.0,61.0,52,59.200001,0,71.300003,74.300003,71.300003
20160830153000,180.0,183.0,61.0,52,59.200001,100,71.0,74.300003,71.300003
20160830154500,180.0,179.399994,59.799998,52,59.200001,100,71.0,74.300003,71.300003
20160830160000,180.0,179.399994,59.799998,52,59.200001,100,71.0,74.300003,71.300003
20160830161500,180.0,177.600006,59.200002,52,59.200001,100,71.0,74.300003,71.300003
20160830163000,180.0,175.800003,58.600001,52,59.200001,100,70.900002,74.300003,71.300003
20160830164500,180.0,175.800003,58.600001,52,59.200001,100,70.800003,74.300003,71.300003
20160830170000,180.0,175.800003,58.600001,52,63.599998,100,71.0,74.300003,71.300003
20160830171500,180.0,175.800003,58.600001,52,63.599998,100,71.400002,74.300003,71.300003
20160830173000,180.0,172.800003,57.600001,52,63.599998,100,71.5,74.300003,71.300003
20160830174500,180.0,172.800003,57.600001,52,60.0,0,71.599998,74.300003,71.300003
20160830180000,180.0,172.800003,57.600001,52,59.200001,0,71.599998,74.300003,71.300003
20160830181500,180.0,172.800003,57.600001,52,59.200001,0,71.300003,74.300003,71.300003
20160830183000,180.0,172.800003,57.600001,52,59.200001,0,71.199997,74.300003,71.300003
20160830184500,180.0,172.800003,57.600001,52,59.200001,100,71.0,74.300003,71.300003
20160830190000,180.0,171.0,57.0,52,59.200001,100,70.800003,74.300003,71.300003
20160830191500,180.0,171.0,57.0,52,59.900002,100,70.900002,74.300003,71.300003
20160830193000,180.0,174.0,58.0,52,59.900002,100,71.0,74.300003,71.300003
20160830194500,180.0,174.0,58.0,52,59.900002,100,71.0,74.300003,71.300003
20160830200000,180.0,174.0,58.0,52,59.900002,100,70.900002,74.300003,71.300003
20160830201500,180.0,171.600006,57.200002,52,59.900002,100,71.0,74.300003,71.300003
20160830203000,180.0,171.600006,57.200002,54,61.900002,100,70.900002,74.300003,71.300003
20160830204500,180.0,169.800003,56.600001,54,63.700001,100,71.199997,74.300003,71.300003
20160830210000,180.0,169.800003,56.600001,54,63.700001,100,71.300003,74.300003,71.300003
20160830211500,180.0,169.800003,56.600001,54,63.700001,100,71.300003,74.300003,71.300003
20160830213000,180.0,173.399994,57.799998,55,64.400002,100,71.300003,74.300003,71.300003
20160830214500,180.0,173.399994,57.799998,55,65.300003,100,71.300003,74.300003,71.300003
20160830220000,180.0,173.399994,57.799998,55,65.300003,100,71.5,74.300003,71.300003
20160830221500,180.0,173.399994,57.799998,55,59.599998,0,71.300003,74.300003,71.300003
20160830223000,180.0,187.800003,62.600001,58,59.599998,0,70.800003,72.099998,69.099998
20160830224500,180.0,187.800003,62.600001,57,59.599998,0,70.699997,72.0,69.0
20160830230000,180.0,187.800003,62.600001,57,58.799999,0,70.400002,71.900002,68.900002
20160830231500,180.0,187.800003,62.600001,57,58.799999,0,70.300003,71.900002,68.900002
20160830233000,180.0,187.800003,62.600001,57,58.799999,0,70.199997,71.800003,68.800003
20160830234500,180.0,187.800003,62.600001,57,58.799999,0,70.0,71.800003,68.800003
20160831000000,180.0,190.199997,63.399999,57,58.799999,0,69.900002,71.800003,68.800003
20160831001500,180.0,190.199997,63.399999,56,58.799999,0,69.800003,71.800003,68.800003
20160831003000,180.0,185.399994,61.799998,56,58.799999,0,69.699997,71.800003,68.800003
20160831004500,180.0,185.399994,61.799998,56,58.799999,0,69.699997,71.800003,68.800003
20160831010000,180.0,185.399994,61.799998,56,58.799999,0,69.599998,71.800003,68.800003
20160831011500,180.0,185.399994,61.799998,56,58.799999,0,69.5,71.800003,68.800003
20160831013000,180.0,185.399994,61.799998,56,58.799999,0,69.400002,71.800003,68.800003
20160831014500,180.0,185.399994,61.799998,56,58.799999,0,69.5,71.800003,68.800003
20160831020000,180.0,185.399994,61.799998,56,58.799999,0,69.400002,71.800003,68.800003
20160831021500,180.0,185.399994,61.799998,56,58.799999,0,69.300003,71.800003,68.800003
20160831023000,180.0,183.0,61.0,56,58.799999,0,69.199997,71.800003,68.800003
20160831024500,180.0,186.0,62.0,56,58.799999,0,69.199997,71.800003,68.800003
20160831030000,180.0,186.0,62.0,56,58.799999,0,69.099998,71.800003,68.800003
20160831031500,180.0,189.600006,63.200002,55,58.799999,0,69.0,71.800003,68.800003
20160831033000,180.0,189.600006,63.200002,55,58.799999,0,68.900002,71.800003,68.800003
20160831034500,180.0,189.600006,63.200002,54,58.799999,0,68.800003,71.800003,68.800003
20160831040000,180.0,187.199997,62.399999,54,58.799999,0,68.800003,71.800003,68.800003
20160831041500,180.0,187.199997,62.399999,54,89.300003,100,69.5,79.300003,76.300003
20160831043000,180.0,187.199997,62.399999,54,101.800003,100,70.5,79.099998,76.099998
20160831044500,180.0,187.199997,62.399999,53,89.099998,100,71.699997,79.199997,76.199997
20160831050000,180.0,187.199997,62.399999,53,103.5,100,72.400002,79.300003,76.300003
20160831051500,180.0,187.199997,62.399999,53,88.699997,100,72.699997,79.599998,76.599998
20160831053000,180.0,187.199997,62.399999,53,88.699997,100,73.300003,79.599998,76.599998
20160831054500,180.0,187.199997,62.399999,53,95.099998,100,73.800003,75.300003,72.300003
20160831060000,180.0,187.199997,62.399999,53,58.799999,0,72.699997,75.400002,72.400002
20160831061500,180.0,187.199997,62.399999,53,57.900002,100,72.0,75.400002,72.400002
20160831063000,180.0,187.199997,62.399999,53,66.800003,100,71.400002,75.400002,72.400002
20160831064500,180.0,187.199997,62.399999,53,76.400002,100,72.400002,75.699997,72.699997
20160831070000,180.0,175.800003,58.600001,58,73.0,0,72.900002,75.400002,72.400002
20160831071500,180.0,175.800003,58.600001,58,59.599998,100,71.800003,75.400002,72.400002
20160831073000,180.0,177.600006,59.200002,58,59.599998,100,71.699997,75.300003,72.300003
20160831074500,180.0,175.800003,58.600001,58,68.599998,100,71.599998,75.300003,72.300003
20160831080000,180.0,179.399994,59.799998,58,75.400002,100,72.199997,75.300003,72.300003
20160831081500,180.0,176.399994,58.799998,58,74.099998,100,72.5,75.300003,72.300003
20160831083000,180.0,178.199997,59.399999,58,58.400002,0,72.300003,75.300003,72.300003
20160831084500,180.0,180.0,60.0,58,58.400002,100,72.099998,75.300003,72.300003
20160831090000,180.0,180.0,60.0,58,59.5,100,71.800003,75.400002,72.400002
20160831091500,180.0,180.0,60.0,58,60.799999,100,71.800003,75.400002,72.400002
20160831093000,180.0,174.600006,58.200002,58,71.400002,100,72.099998,75.400002,72.400002
20160831094500,180.0,179.399994,59.799998,58,70.099998,100,72.300003,75.400002,72.400002
20160831100000,180.0,175.800003,58.600001,58,72.400002,100,72.300003,75.400002,72.400002
20160831101500,180.0,177.600006,59.200002,58,66.800003,100,72.400002,75.400002,72.400002
20160831103000,180.0,177.600006,59.200002,58,66.800003,100,72.400002,75.400002,72.400002
20160831104500,180.0,177.600006,59.200002,58,68.199997,100,72.400002,75.400002,72.400002
20160831110000,180.0,177.600006,59.200002,58,65.800003,100,72.599998,75.400002,72.400002
20160831111500,180.0,177.600006,59.200002,58,64.099998,100,72.400002,75.400002,72.400002
20160831113000,180.0,181.199997,60.399999,58,70.099998,100,72.5,75.400002,72.400002
20160831114500,180.0,181.199997,60.399999,58,65.800003,100,72.199997,75.400002,72.400002
20160831120000,180.0,181.199997,60.399999,58,63.599998,100,72.599998,75.400002,72.400002
20160831121500,180.0,181.199997,60.399999,58,67.0,0,72.699997,75.400002,72.400002
20160831123000,180.0,181.199997,60.399999,58,58.400002,0,72.099998,75.300003,72.300003
20160831124500,180.0,181.199997,60.399999,58,58.400002,100,71.699997,75.300003,72.300003
20160831130000,180.0,181.199997,60.399999,58,67.5,100,71.599998,75.300003,72.300003
20160831131500,180.0,177.600006,59.200002,58,66.300003,100,72.199997,75.300003,72.300003
20160831133000,180.0,177.600006,59.200002,58,64.0,100,71.800003,75.300003,72.300003
20160831134500,180.0,177.600006,59.200002,58,71.599998,100,72.099998,75.300003,72.300003
20160831140000,180.0,177.600006,59.200002,58,81.099998,100,72.400002,75.300003,72.300003
20160831141500,180.0,177.600006,59.200002,58,60.0,0,72.300003,75.300003,72.300003
20160831143000,180.0,177.600006,59.200002,58,58.400002,100,71.900002,75.300003,72.300003
20160831144500,180.0,177.600006,59.200002,58,58.400002,100,71.900002,75.300003,72.300003
20160831150000,180.0,179.399994,59.799998,58,58.400002,100,71.800003,75.300003,72.300003
20160831151500,180.0,176.399994,58.799998,58,71.0,100,71.5,75.300003,72.300003
20160831153000,180.0,176.399994,58.799998,58,70.099998,100,72.400002,75.300003,72.300003
20160831154500,180.0,176.399994,58.799998,58,67.699997,100,72.5,75.300003,72.300003
20160831160000,180.0,176.399994,58.799998,58,58.099998,0,72.400002,75.300003,72.300003
20160831161500,180.0,178.800003,59.600001,58,59.099998,0,72.099998,75.300003,72.300003
20160831163000,180.0,176.399994,58.799998,58,58.400002,100,71.900002,75.300003,72.300003
20160831164500,180.0,179.399994,59.799998,58,58.400002,100,71.699997,75.300003,72.300003
20160831170000,180.0,179.399994,59.799998,58,70.0,100,71.800003,75.300003,72.300003
20160831171500,180.0,184.199997,61.399999,58,68.099998,100,72.199997,75.300003,72.300003
20160831173000,180.0,181.800003,60.600001,58,70.599998,100,72.400002,75.300003,72.300003
20160831174500,180.0,181.800003,60.600001,58,58.799999,0,72.300003,75.300003,72.300003
20160831180000,180.0,178.800003,59.600001,58,58.799999,100,71.900002,75.300003,72.300003
20160831181500,180.0,180.600006,60.200002,58,58.799999,100,71.900002,75.300003,72.300003
20160831183000,180.0,178.199997,59.399999,58,59.5,100,71.699997,75.300003,72.300003
20160831184500,180.0,180.600006,60.200002,58,73.5,100,71.900002,75.300003,72.300003
20160831190000,180.0,176.399994,58.799998,58,72.0,100,72.400002,75.300003,72.300003
20160831191500,180.0,176.399994,58.799998,58,61.200001,0,72.599998,75.300003,72.300003
20160831193000,180.0,180.600006,60.200002,58,58.799999,100,72.099998,75.300003,72.300003
20160831194500,180.0,180.600006,60.200002,58,58.799999,100,71.900002,75.300003,72.300003
20160831200000,180.0,180.600006,60.200002,58,59.5,100,71.599998,75.300003,72.300003
20160831201500,180.0,180.600006,60.200002,58,81.0,100,71.900002,75.300003,72.300003
20160831203000,180.0,180.600006,60.200002,58,66.800003,0,72.599998,75.300003,72.300003
20160831204500,180.0,180.600006,60.200002,58,59.599998,100,71.900002,75.300003,72.300003
20160831210000,180.0,180.600006,60.200002,58,59.599998,100,71.599998,75.300003,72.300003
20160831211500,180.0,180.600006,60.200002,58,82.800003,100,72.0,75.300003,72.300003
20160831213000,180.0,178.199997,59.399999,58,70.099998,100,72.400002,75.300003,72.300003
20160831214500,180.0,180.600006,60.200002,58,60.0,0,72.400002,75.300003,72.300003
