PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831220000,180.0,180.600006,60.200002,58,58.0,100,71.699997,75.300003,72.300003
20160831221500,180.0,180.600006,60.200002,58,66.800003,100,71.400002,75.300003,72.300003
20160831223000,180.0,180.600006,60.200002,58,80.199997,100,72.099998,75.300003,72.300003
20160831224500,180.0,180.600006,60.200002,58,74.0,100,72.300003,75.300003,72.300003
20160831230000,180.0,180.600006,60.200002,58,71.599998,100,72.400002,75.300003,72.300003
20160831231500,180.0,180.600006,60.200002,58,60.0,0,72.599998,75.300003,72.300003
20160831233000,180.0,180.600006,60.200002,58,58.799999,100,71.800003,75.300003,72.300003
20160831234500,180.0,187.800003,62.600001,54,59.5,100,71.400002,75.300003,72.300003
20160901000000,180.0,187.800003,62.600001,54,87.300003,100,72.0,75.300003,72.300003
20160901001500,180.0,190.199997,63.399999,53,82.5,100,72.400002,75.300003,72.300003
20160901003000,180.0,185.399994,61.799998,53,58.799999,0,72.099998,75.300003,72.300003
20160901004500,180.0,187.800003,62.600001,53,59.5,100,71.400002,75.300003,72.300003
20160901010000,180.0,184.800003,61.600001,53,77.300003,100,71.900002,75.300003,72.300003
20160901011500,180.0,187.800003,62.600001,53,60.400002,0,72.599998,75.300003,72.300003
20160901013000,180.0,187.800003,62.600001,53,58.0,100,71.800003,75.300003,72.300003
20160901014500,180.0,187.800003,62.600001,53,59.099998,100,71.699997,75.300003,72.300003
20160901020000,180.0,184.800003,61.600001,53,69.599998,100,71.599998,75.300003,72.300003
20160901021500,180.0,187.800003,62.600001,53,77.300003,100,72.199997,75.300003,72.300003
20160901023000,180.0,187.800003,62.600001,53,60.400002,0,72.5,75.300003,72.300003
20160901024500,180.0,187.800003,62.600001,53,58.400002,100,71.800003,75.300003,72.300003
20160901030000,180.0,185.399994,61.799998,53,69.099998,100,71.400002,75.300003,72.300003
20160901031500,180.0,185.399994,61.799998,53,78.199997,100,72.099998,75.300003,72.300003
20160901033000,180.0,185.399994,61.799998,53,85.0,100,72.400002,75.300003,72.300003
20160901034500,180.0,185.399994,61.799998,53,58.400002,0,72.099998,75.300003,72.300003
20160901040000,180.0,185.399994,61.799998,53,58.400002,100,71.599998,75.300003,72.300003
20160901041500,180.0,185.399994,61.799998,53,86.800003,100,71.699997,75.300003,72.300003
20160901043000,180.0,185.399994,61.799998,53,78.300003,100,72.300003,75.300003,72.300003
20160901044500,180.0,185.399994,61.799998,53,60.400002,0,72.599998,75.300003,72.300003
20160901050000,180.0,185.399994,61.799998,53,58.0,100,71.900002,75.300003,72.300003
20160901051500,180.0,185.399994,61.799998,53,59.099998,100,71.400002,75.300003,72.300003
20160901053000,180.0,188.399994,62.799998,53,80.699997,100,71.900002,75.300003,72.300003
20160901054500,180.0,186.0,62.0,53,78.099998,100,72.400002,75.300003,72.300003
20160901060000,180.0,186.0,62.0,53,58.799999,0,72.099998,75.300003,72.300003
20160901061500,180.0,186.0,62.0,53,60.799999,100,71.300003,75.300003,72.300003
20160901063000,180.0,186.0,62.0,53,86.800003,100,72.0,75.300003,72.300003
20160901064500,180.0,186.0,62.0,53,71.5,100,72.199997,75.300003,72.300003
20160901070000,180.0,188.399994,62.799998,53,71.5,100,72.199997,75.300003,72.300003
20160901071500,180.0,171.0,57.0,54,75.900002,100,72.300003,75.300003,72.300003
20160901073000,180.0,171.0,57.0,54,61.900002,0,72.5,75.300003,72.300003
20160901074500,180.0,174.0,58.0,54,59.099998,100,71.699997,75.300003,72.300003
20160901080000,180.0,174.0,58.0,54,59.900002,100,71.699997,75.300003,72.300003
20160901081500,180.0,174.0,58.0,54,70.099998,100,71.699997,75.300003,72.300003
20160901083000,180.0,174.0,58.0,54,78.699997,100,72.400002,75.300003,72.300003
20160901084500,180.0,174.0,58.0,54,60.0,0,72.599998,75.300003,72.300003
20160901090000,180.0,174.0,58.0,54,59.200001,100,71.800003,75.300003,72.300003
20160901091500,180.0,174.0,58.0,54,60.299999,100,71.5,75.300003,72.300003
20160901093000,180.0,174.0,58.0,54,73.5,100,72.099998,75.300003,72.300003
20160901094500,180.0,174.0,58.0,54,71.599998,100,72.400002,75.300003,72.300003
20160901100000,180.0,174.0,58.0,54,60.400002,0,72.800003,75.300003,72.300003
20160901101500,180.0,176.399994,58.799998,54,59.200001,0,72.5,75.300003,72.300003
20160901103000,180.0,176.399994,58.799998,54,59.200001,0,72.300003,75.300003,72.300003
20160901104500,180.0,176.399994,58.799998,54,58.400002,100,72.0,75.300003,72.300003
20160901110000,180.0,176.399994,58.799998,54,59.099998,100,71.699997,75.300003,72.300003
20160901111500,180.0,176.399994,58.799998,54,60.299999,100,71.699997,75.300003,72.300003
20160901113000,180.0,174.600006,58.200002,54,74.400002,100,71.900002,75.300003,72.300003
20160901114500,180.0,174.600006,58.200002,54,73.5,100,72.5,75.300003,72.300003
20160901120000,180.0,176.399994,58.799998,54,59.599998,0,72.199997,75.300003,72.300003
20160901121500,180.0,178.199997,59.399999,54,58.799999,100,71.900002,75.300003,72.300003
20160901123000,180.0,178.199997,59.399999,54,58.799999,100,71.800003,75.300003,72.300003
20160901124500,180.0,178.199997,59.399999,54,58.799999,100,71.599998,75.300003,72.300003
20160901130000,180.0,178.199997,59.399999,54,66.300003,100,71.900002,75.300003,72.300003
20160901131500,180.0,175.800003,58.600001,54,64.400002,100,72.099998,75.300003,72.300003
20160901133000,180.0,175.800003,58.600001,54,57.200001,0,72.199997,75.300003,72.300003
20160901134500,180.0,174.0,58.0,54,58.099998,100,72.0,75.300003,72.300003
20160901140000,180.0,174.0,58.0,54,59.099998,100,71.900002,75.300003,72.300003
20160901141500,180.0,174.0,58.0,54,59.099998,100,71.800003,75.300003,72.300003
20160901143000,180.0,174.0,58.0,54,60.299999,100,71.599998,75.300003,72.300003
20160901144500,180.0,174.0,58.0,54,74.400002,100,72.199997,75.300003,72.300003
20160901150000,180.0,174.0,58.0,55,58.799999,0,72.300003,75.0,72.0
20160901151500,180.0,176.399994,58.799998,55,58.0,0,71.900002,75.0,72.0
20160901153000,180.0,176.399994,58.799998,55,59.5,100,71.599998,75.0,72.0
20160901154500,180.0,176.399994,58.799998,55,59.5,100,71.699997,75.300003,72.300003
20160901160000,180.0,176.399994,58.799998,55,69.099998,100,71.699997,75.300003,72.300003
20160901161500,180.0,174.600006,58.200002,55,60.400002,0,72.599998,75.300003,72.300003
20160901163000,180.0,177.600006,59.200002,55,59.099998,0,72.099998,75.099998,72.099998
20160901164500,180.0,177.600006,59.200002,55,58.400002,0,71.800003,75.0,72.0
20160901170000,180.0,175.199997,58.399999,55,58.400002,0,71.900002,75.0,72.0
20160901171500,180.0,175.199997,58.399999,55,58.400002,100,71.900002,75.300003,72.300003
20160901173000,180.0,175.199997,58.399999,55,59.5,100,71.800003,75.300003,72.300003
20160901174500,180.0,175.199997,58.399999,55,61.200001,100,71.599998,75.300003,72.300003
20160901180000,180.0,175.199997,58.399999,55,68.199997,100,72.300003,75.300003,72.300003
20160901181500,180.0,178.199997,59.399999,55,61.099998,0,72.599998,75.300003,72.300003
20160901183000,180.0,178.199997,59.399999,55,58.799999,0,72.300003,75.300003,72.300003
20160901184500,180.0,178.199997,59.399999,55,58.799999,0,71.800003,75.0,72.0
20160901190000,180.0,175.800003,58.600001,55,58.799999,100,71.599998,75.0,72.0
20160901191500,180.0,175.800003,58.600001,55,58.799999,100,71.599998,75.0,72.0
20160901193000,180.0,171.600006,57.200002,55,59.900002,100,71.5,75.099998,72.099998
20160901194500,180.0,171.600006,57.200002,55,61.099998,100,71.599998,75.0,72.0
20160901200000,180.0,171.600006,57.200002,55,60.0,100,71.699997,75.0,72.0
20160901201500,180.0,171.600006,57.200002,55,60.0,100,71.599998,75.0,72.0
20160901203000,180.0,174.600006,58.200002,56,69.699997,100,71.900002,75.0,72.0
20160901204500,180.0,169.199997,56.399999,56,68.199997,100,72.099998,75.0,72.0
20160901210000,180.0,174.0,58.0,56,60.0,0,72.199997,75.0,72.0
20160901211500,180.0,188.399994,62.799998,55,58.400002,0,72.099998,75.0,72.0
20160901213000,180.0,192.0,64.0,55,58.400002,100,71.599998,75.199997,72.199997
20160901214500,180.0,192.0,64.0,55,73.5,100,71.599998,75.099998,72.099998
20160901220000,180.0,192.0,64.0,55,65.800003,100,71.900002,75.099998,72.099998
20160901221500,180.0,189.600006,63.200002,55,65.800003,100,71.800003,75.0,72.0
20160901223000,180.0,187.199997,62.399999,54,68.099998,100,71.800003,75.0,72.0
20160901224500,180.0,187.199997,62.399999,54,65.800003,100,71.800003,75.0,72.0
20160901230000,180.0,190.199997,63.399999,54,64.900002,100,71.800003,75.0,72.0
20160901231500,180.0,187.199997,62.399999,54,67.199997,100,72.0,75.0,72.0
20160901233000,180.0,187.199997,62.399999,53,67.199997,100,72.099998,75.0,72.0
20160901234500,180.0,187.199997,62.399999,53,65.300003,100,72.099998,75.199997,72.199997
20160902000000,180.0,187.199997,62.399999,53,67.199997,100,72.099998,75.099998,72.099998
20160902001500,180.0,184.199997,61.399999,53,67.199997,100,72.0,75.0,72.0
20160902003000,180.0,188.399994,62.799998,53,65.300003,100,72.0,75.0,72.0
20160902004500,180.0,188.399994,62.799998,53,66.199997,100,71.900002,75.0,72.0
20160902010000,180.0,188.399994,62.799998,53,67.300003,100,72.099998,75.0,72.0
20160902011500,180.0,188.399994,62.799998,53,61.200001,0,72.199997,75.0,72.0
20160902013000,180.0,188.399994,62.799998,53,58.799999,0,71.800003,75.0,72.0
20160902014500,180.0,188.399994,62.799998,53,58.799999,100,71.400002,75.099998,72.099998
20160902020000,180.0,191.399994,63.799998,53,71.699997,100,71.199997,75.0,72.0
20160902021500,180.0,191.399994,63.799998,53,75.900002,100,72.0,75.0,72.0
20160902023000,180.0,189.0,63.0,53,59.599998,0,72.099998,75.0,72.0
20160902024500,180.0,189.0,63.0,53,58.799999,100,71.400002,75.0,72.0
20160902030000,180.0,189.0,63.0,53,65.099998,100,71.199997,75.0,72.0
20160902031500,180.0,189.0,63.0,53,85.0,100,71.900002,75.0,72.0
20160902033000,180.0,189.0,63.0,53,61.299999,0,72.199997,75.0,72.0
20160902034500,180.0,186.0,62.0,53,58.400002,100,71.300003,75.0,72.0
20160902040000,180.0,186.0,62.0,53,74.599998,100,71.300003,75.0,72.0
20160902041500,180.0,181.199997,60.399999,53,71.099998,100,72.0,75.0,72.0
20160902043000,180.0,181.199997,60.399999,53,76.300003,100,72.199997,75.0,72.0
20160902044500,180.0,181.199997,60.399999,53,58.400002,0,71.800003,75.0,72.0
20160902050000,180.0,185.399994,61.799998,53,59.099998,100,71.300003,75.0,72.0
20160902051500,180.0,185.399994,61.799998,53,82.5,100,71.199997,75.0,72.0
20160902053000,180.0,185.399994,61.799998,53,84.199997,100,72.199997,75.0,72.0
20160902054500,180.0,185.399994,61.799998,53,58.400002,0,71.699997,75.0,72.0
20160902060000,180.0,185.399994,61.799998,53,58.400002,100,71.199997,75.0,72.0
20160902061500,180.0,185.399994,61.799998,53,77.300003,100,71.599998,75.0,72.0
20160902063000,180.0,185.399994,61.799998,53,71.099998,100,72.099998,75.0,72.0
20160902064500,180.0,188.399994,62.799998,53,71.099998,100,72.199997,75.0,72.0
20160902070000,180.0,186.0,62.0,53,67.099998,0,72.300003,75.0,72.0
20160902071500,180.0,186.0,62.0,53,59.099998,0,71.900002,75.0,72.0
20160902073000,180.0,188.399994,62.799998,53,59.099998,0,71.900002,75.0,72.0
20160902074500,180.0,185.399994,61.799998,53,59.099998,100,71.599998,75.0,72.0
20160902080000,180.0,185.399994,61.799998,53,59.099998,100,71.400002,75.0,72.0
20160902081500,180.0,170.399994,56.799998,55,67.699997,100,71.400002,75.0,72.0
20160902083000,180.0,170.399994,56.799998,56,67.699997,100,71.900002,75.0,72.0
20160902084500,180.0,173.399994,57.799998,56,67.699997,100,72.199997,75.0,72.0
20160902090000,180.0,173.399994,57.799998,56,59.5,0,72.099998,75.0,72.0
20160902091500,180.0,173.399994,57.799998,56,59.5,0,71.800003,75.0,72.0
20160902093000,180.0,171.600006,57.200002,56,59.5,100,71.699997,75.0,72.0
20160902094500,180.0,174.600006,58.200002,57,59.5,100,71.599998,75.0,72.0
20160902100000,180.0,174.600006,58.200002,57,59.5,100,71.599998,75.0,72.0
20160902101500,180.0,174.600006,58.200002,57,59.5,100,71.699997,75.0,72.0
20160902103000,180.0,174.600006,58.200002,57,59.5,100,71.599998,75.0,72.0
20160902104500,180.0,174.600006,58.200002,57,72.300003,100,71.599998,75.0,72.0
20160902110000,180.0,172.800003,57.600001,57,60.400002,0,72.5,75.0,72.0
20160902111500,180.0,170.399994,56.799998,57,59.599998,0,72.300003,75.0,72.0
20160902113000,180.0,170.399994,56.799998,57,58.799999,0,71.900002,75.0,72.0
20160902114500,180.0,172.800003,57.600001,57,58.799999,0,71.800003,75.0,72.0
20160902120000,180.0,171.0,57.0,57,58.799999,100,71.699997,75.0,72.0
20160902121500,180.0,174.0,58.0,57,58.799999,100,71.599998,75.0,72.0
20160902123000,180.0,174.0,58.0,57,58.799999,100,71.400002,75.0,72.0
20160902124500,180.0,174.0,58.0,57,69.099998,100,71.5,75.0,72.0
20160902130000,180.0,174.0,58.0,57,66.800003,100,72.099998,75.0,72.0
20160902131500,180.0,174.0,58.0,57,64.400002,100,72.099998,75.0,72.0
20160902133000,180.0,174.0,58.0,57,62.900002,100,72.099998,75.0,72.0
20160902134500,180.0,171.600006,57.200002,57,62.0,100,71.900002,75.0,72.0
20160902140000,180.0,174.600006,58.200002,57,69.099998,100,71.800003,75.0,72.0
20160902141500,180.0,176.399994,58.799998,57,68.099998,100,72.199997,75.0,72.0
20160902143000,180.0,176.399994,58.799998,57,66.300003,100,72.199997,75.0,72.0
20160902144500,180.0,176.399994,58.799998,57,58.400002,100,72.199997,75.0,72.0
20160902150000,180.0,176.399994,58.799998,57,58.400002,100,71.900002,75.0,72.0
20160902151500,180.0,174.600006,58.200002,57,57.599998,100,71.699997,75.0,72.0
20160902153000,180.0,174.600006,58.200002,57,57.599998,100,71.5,75.0,72.0
20160902154500,180.0,174.600006,58.200002,57,60.299999,100,71.199997,75.0,72.0
20160902160000,180.0,241.800003,80.600001,100,60.299999,0,71.699997,65.699997,62.700001
20160902161500,180.0,237.600006,79.200002,100,59.200001,0,71.199997,65.800003,62.799999
20160902163000,180.0,237.600006,79.200002,100,59.200001,0,70.800003,66.0,63.0
20160902164500,180.0,237.600006,79.200002,100,58.400002,0,70.5,65.900002,62.900002
20160902170000,180.0,241.800003,80.600001,100,58.400002,0,70.800003,66.0,63.0
20160902171500,180.0,246.0,82.0,100,59.099998,0,70.599998,66.0,63.0
20160902173000,180.0,246.0,82.0,100,59.099998,0,70.5,66.0,63.0
20160902174500,180.0,246.0,82.0,100,59.099998,0,70.5,66.0,63.0
20160902180000,180.0,250.199997,83.399999,100,59.099998,0,70.300003,66.0,63.0
20160902181500,180.0,246.0,82.0,100,59.099998,0,70.199997,66.0,63.0
20160902183000,180.0,250.199997,83.399999,100,59.099998,0,69.900002,66.0,63.0
20160902184500,180.0,254.399994,84.799998,100,58.400002,0,69.599998,66.0,63.0
20160902190000,180.0,250.199997,83.399999,100,58.400002,0,69.300003,66.0,63.0
20160902191500,180.0,246.0,82.0,100,58.400002,0,69.199997,66.0,63.0
20160902193000,180.0,246.0,82.0,100,58.400002,0,69.099998,66.0,63.0
20160902194500,180.0,246.0,82.0,100,58.400002,0,69.699997,66.0,63.0
20160902200000,180.0,246.0,82.0,100,58.400002,0,69.5,66.0,63.0
20160902201500,180.0,246.0,82.0,100,58.400002,0,69.900002,66.0,63.0
20160902203000,180.0,241.800003,80.600001,100,58.400002,0,70.0,66.0,63.0
20160902204500,180.0,241.800003,80.600001,100,58.400002,0,69.699997,66.0,63.0
20160902210000,180.0,241.800003,80.600001,100,58.400002,0,69.400002,66.0,63.0
20160902211500,180.0,241.800003,80.600001,100,58.400002,0,69.199997,66.0,63.0
20160902213000,180.0,241.800003,80.600001,100,58.400002,0,69.099998,66.0,63.0
20160902214500,180.0,237.600006,79.200002,100,58.400002,0,68.900002,66.0,63.0
20160902220000,180.0,241.800003,80.600001,100,58.400002,0,69.099998,66.0,63.0
20160902221500,180.0,237.600006,79.200002,100,58.400002,0,69.099998,66.0,63.0
20160902223000,180.0,241.800003,80.600001,100,58.400002,0,68.900002,65.400002,62.400002
20160902224500,180.0,241.800003,80.600001,100,58.400002,0,68.699997,65.699997,62.700001
20160902230000,180.0,246.0,82.0,100,58.400002,0,68.599998,65.5,62.5
20160902231500,180.0,237.600006,79.200002,100,58.400002,0,68.5,65.400002,62.400002
20160902233000,180.0,237.600006,79.200002,100,58.400002,0,68.400002,65.400002,62.400002
20160902234500,180.0,241.800003,80.600001,100,58.400002,0,68.699997,65.400002,62.400002
20160903000000,180.0,241.800003,80.600001,100,58.400002,0,68.599998,65.5,62.5
20160903001500,180.0,237.600006,79.200002,100,58.400002,0,68.400002,65.5,62.5
20160903003000,180.0,237.600006,79.200002,100,58.400002,0,68.599998,66.0,63.0
20160903004500,180.0,237.600006,79.200002,100,58.400002,0,68.400002,66.0,63.0
20160903010000,180.0,237.600006,79.200002,100,58.400002,0,68.400002,66.0,63.0
20160903011500,180.0,241.800003,80.600001,100,58.400002,0,68.400002,66.0,63.0
20160903013000,180.0,241.800003,80.600001,100,58.400002,0,68.199997,66.0,63.0
20160903014500,180.0,241.800003,80.600001,100,58.400002,0,68.099998,66.0,63.0
20160903020000,180.0,246.0,82.0,100,58.400002,0,68.0,66.0,63.0
20160903021500,180.0,237.600006,79.200002,100,58.400002,0,67.800003,66.0,63.0
20160903023000,180.0,237.600006,79.200002,100,58.400002,0,68.099998,66.0,63.0
20160903024500,180.0,246.0,82.0,100,58.400002,0,68.5,66.0,63.0
20160903030000,180.0,241.800003,80.600001,100,58.400002,0,68.400002,66.0,63.0
20160903031500,180.0,241.800003,80.600001,100,58.400002,0,68.400002,66.0,63.0
20160903033000,180.0,246.0,82.0,100,58.400002,0,68.199997,66.0,63.0
20160903034500,180.0,250.199997,83.399999,100,58.400002,0,68.099998,66.0,63.0
20160903040000,180.0,250.199997,83.399999,100,58.400002,0,67.900002,66.0,63.0
20160903041500,180.0,246.0,82.0,100,58.400002,0,67.699997,66.0,63.0
20160903043000,180.0,246.0,82.0,100,58.400002,0,67.599998,66.0,63.0
20160903044500,180.0,250.199997,83.399999,100,58.400002,0,67.599998,66.0,63.0
20160903050000,180.0,246.0,82.0,100,58.400002,0,67.400002,66.0,63.0
20160903051500,180.0,246.0,82.0,100,58.400002,0,67.300003,66.0,63.0
20160903053000,180.0,241.800003,80.600001,100,58.400002,0,67.199997,66.0,63.0
20160903054500,180.0,250.199997,83.399999,100,58.400002,0,67.099998,66.0,63.0
20160903060000,180.0,246.0,82.0,100,58.400002,0,67.300003,66.0,63.0
20160903061500,180.0,250.199997,83.399999,100,58.400002,0,67.300003,66.0,63.0
20160903063000,180.0,254.399994,84.799998,100,58.400002,0,67.199997,66.0,63.0
20160903064500,180.0,250.199997,83.399999,100,58.400002,0,67.300003,66.0,63.0
20160903070000,180.0,250.199997,83.399999,100,58.400002,0,67.400002,66.0,63.0
20160903071500,180.0,246.0,82.0,100,58.400002,0,67.400002,66.0,63.0
20160903073000,180.0,250.199997,83.399999,100,58.400002,0,67.699997,66.0,63.0
20160903074500,180.0,246.0,82.0,100,58.400002,0,67.699997,66.0,63.0
20160903080000,180.0,246.0,82.0,100,58.400002,0,67.800003,65.900002,62.900002
20160903081500,180.0,250.199997,83.399999,100,58.400002,0,67.900002,65.599998,62.599998
20160903083000,180.0,246.0,82.0,100,58.400002,0,67.800003,65.400002,62.400002
20160903084500,180.0,254.399994,84.799998,100,58.400002,0,67.800003,65.400002,62.400002
20160903090000,180.0,250.199997,83.399999,100,58.400002,0,68.0,65.400002,62.400002
20160903091500,180.0,250.199997,83.399999,100,58.400002,0,67.900002,65.400002,62.400002
20160903093000,180.0,254.399994,84.799998,100,58.400002,0,68.099998,65.400002,62.400002
20160903094500,180.0,250.199997,83.399999,100,58.400002,0,67.900002,65.400002,62.400002
20160903100000,180.0,246.0,82.0,100,58.400002,0,67.900002,65.400002,62.400002
20160903101500,180.0,250.199997,83.399999,100,58.400002,0,67.900002,65.400002,62.400002
20160903103000,180.0,250.199997,83.399999,100,58.400002,0,68.400002,65.400002,62.400002
20160903104500,180.0,250.199997,83.399999,100,58.400002,0,68.400002,65.400002,62.400002
20160903110000,180.0,246.0,82.0,100,58.400002,0,68.699997,65.5,62.5
20160903111500,180.0,254.399994,84.799998,100,58.400002,0,68.599998,65.5,62.5
20160903113000,180.0,246.0,82.0,100,58.400002,0,68.400002,65.5,62.5
20160903114500,180.0,250.199997,83.399999,100,58.400002,0,68.599998,65.5,62.5
20160903120000,180.0,250.199997,83.399999,100,58.400002,0,68.400002,65.5,62.5
20160903121500,180.0,250.199997,83.399999,100,58.400002,0,68.400002,65.5,62.5
20160903123000,180.0,241.800003,80.600001,100,58.400002,0,68.699997,65.5,62.5
20160903124500,180.0,246.0,82.0,100,58.400002,0,68.699997,65.5,62.5
20160903130000,180.0,246.0,82.0,100,58.400002,0,68.599998,65.5,62.5
20160903131500,180.0,246.0,82.0,100,58.400002,0,68.699997,65.5,62.5
20160903133000,180.0,246.0,82.0,100,58.400002,0,68.699997,65.5,62.5
20160903134500,180.0,246.0,82.0,100,58.400002,0,68.699997,65.5,62.5
20160903140000,180.0,250.199997,83.399999,100,58.400002,0,68.599998,65.400002,62.400002
20160903141500,180.0,246.0,82.0,100,58.400002,0,69.0,65.400002,62.400002
20160903143000,180.0,241.800003,80.600001,100,58.400002,0,69.099998,65.400002,62.400002
20160903144500,180.0,246.0,82.0,100,58.400002,0,68.900002,65.400002,62.400002
20160903150000,180.0,246.0,82.0,100,57.599998,0,69.099998,65.400002,62.400002
20160903151500,180.0,246.0,82.0,100,58.700001,0,68.800003,65.400002,62.400002
20160903153000,180.0,241.800003,80.600001,100,58.0,0,69.099998,65.400002,62.400002
20160903154500,180.0,246.0,82.0,100,58.0,0,68.800003,65.400002,62.400002
20160903160000,180.0,241.800003,80.600001,100,58.700001,0,68.800003,65.400002,62.400002
20160903161500,180.0,237.600006,79.200002,100,58.700001,0,68.699997,65.400002,62.400002
20160903163000,180.0,241.800003,80.600001,100,58.700001,0,68.599998,65.400002,62.400002
20160903164500,180.0,237.600006,79.200002,100,58.700001,0,68.599998,65.400002,62.400002
20160903170000,180.0,262.799988,87.599996,100,58.700001,0,68.400002,65.400002,62.400002
20160903171500,180.0,279.0,93.0,100,57.900002,0,68.199997,65.400002,62.400002
20160903173000,180.0,270.600006,90.200002,100,57.900002,0,68.099998,65.400002,62.400002
20160903174500,180.0,190.800003,63.600001,53,59.299999,0,69.099998,71.300003,68.300003
20160903180000,180.0,187.800003,62.600001,53,58.700001,0,68.900002,71.599998,68.599998
20160903181500,180.0,187.800003,62.600001,53,58.700001,0,68.900002,71.400002,68.400002
20160903183000,180.0,187.800003,62.600001,53,58.700001,0,68.900002,71.800003,68.800003
20160903184500,180.0,185.399994,61.799998,53,58.700001,0,68.900002,71.800003,68.800003
20160903190000,180.0,185.399994,61.799998,53,58.700001,0,68.900002,71.800003,68.800003
20160903191500,180.0,189.0,63.0,53,58.700001,0,68.900002,71.800003,68.800003
20160903193000,180.0,183.0,61.0,53,58.0,0,68.900002,71.800003,68.800003
20160903194500,180.0,186.600006,62.200002,53,58.0,0,69.099998,71.800003,68.800003
20160903200000,180.0,186.600006,62.200002,53,58.0,0,69.300003,71.800003,68.800003
20160903201500,180.0,186.600006,62.200002,53,58.700001,0,69.300003,71.800003,68.800003
20160903203000,180.0,189.600006,63.200002,53,58.700001,0,69.199997,71.800003,68.800003
20160903204500,180.0,186.600006,62.200002,53,58.700001,0,69.099998,71.800003,68.800003
20160903210000,180.0,186.600006,62.200002,53,58.700001,0,69.099998,71.800003,68.800003
20160903211500,180.0,186.600006,62.200002,53,58.700001,0,69.099998,71.800003,68.800003
20160903213000,180.0,186.600006,62.200002,53,58.700001,0,69.300003,71.800003,68.800003
20160903214500,180.0,186.600006,62.200002,53,58.700001,0,69.199997,71.800003,68.800003
20160903220000,180.0,169.199997,56.399999,55,58.700001,0,69.099998,71.800003,68.800003
20160903221500,180.0,171.600006,57.200002,56,58.700001,0,69.199997,71.800003,68.800003
20160903223000,180.0,177.600006,59.200002,56,58.700001,0,69.099998,71.800003,68.800003
20160903224500,180.0,177.600006,59.200002,56,58.700001,0,69.099998,71.800003,68.800003
20160903230000,180.0,169.800003,56.600001,56,58.700001,0,69.0,71.800003,68.800003
20160903231500,180.0,169.800003,56.600001,56,58.700001,0,68.900002,71.800003,68.800003
20160903233000,180.0,173.399994,57.799998,58,58.700001,0,69.199997,71.800003,68.800003
20160903234500,180.0,177.600006,59.200002,58,58.700001,0,68.900002,71.800003,68.800003
20160904000000,180.0,175.199997,58.399999,58,58.700001,0,68.800003,71.800003,68.800003
20160904001500,180.0,178.800003,59.600001,58,58.700001,0,68.699997,71.800003,68.800003
20160904003000,180.0,178.800003,59.600001,58,58.700001,0,68.599998,71.800003,68.800003
20160904004500,180.0,178.800003,59.600001,58,58.0,100,68.5,71.800003,68.800003
20160904010000,180.0,178.800003,59.600001,58,58.0,100,68.400002,71.800003,68.800003
20160904011500,180.0,178.800003,59.600001,58,58.0,100,68.5,71.800003,68.800003
20160904013000,180.0,178.800003,59.600001,58,58.700001,100,68.599998,71.800003,68.800003
20160904014500,180.0,178.800003,59.600001,58,58.700001,100,68.800003,71.800003,68.800003
20160904020000,180.0,178.800003,59.600001,58,58.700001,100,68.699997,71.800003,68.800003
20160904021500,180.0,178.800003,59.600001,58,58.700001,100,68.599998,71.800003,68.800003
20160904023000,180.0,180.600006,60.200002,58,58.700001,100,68.5,71.800003,68.800003
20160904024500,180.0,180.600006,60.200002,58,58.700001,100,68.400002,71.800003,68.800003
20160904030000,180.0,180.600006,60.200002,58,60.299999,100,68.400002,71.800003,68.800003
20160904031500,180.0,180.600006,60.200002,58,64.0,100,68.599998,71.800003,68.800003
20160904033000,180.0,180.600006,60.200002,58,64.900002,100,68.900002,71.800003,68.800003
20160904034500,180.0,180.600006,60.200002,58,62.5,0,69.099998,71.800003,68.800003
20160904040000,180.0,178.199997,59.399999,58,58.799999,0,69.0,71.800003,68.800003
20160904041500,180.0,176.399994,58.799998,58,58.799999,0,68.800003,71.800003,68.800003
20160904043000,180.0,176.399994,58.799998,58,58.799999,100,68.699997,72.199997,69.199997
20160904044500,180.0,178.800003,59.600001,58,58.799999,100,68.599998,72.099998,69.099998
20160904050000,180.0,178.800003,59.600001,58,58.799999,100,68.400002,71.800003,68.800003
20160904051500,180.0,176.399994,58.799998,58,59.5,100,68.599998,71.800003,68.800003
20160904053000,180.0,178.800003,59.600001,58,59.5,100,68.5,71.800003,68.800003
20160904054500,180.0,185.399994,61.799998,58,59.5,100,68.400002,71.800003,68.800003
20160904060000,180.0,182.399994,60.799998,58,62.400002,100,68.400002,71.800003,68.800003
20160904061500,180.0,182.399994,60.799998,58,66.300003,100,68.699997,71.800003,68.800003
20160904063000,180.0,182.399994,60.799998,58,62.0,0,69.099998,71.800003,68.800003
20160904064500,180.0,184.800003,61.600001,58,58.700001,0,68.699997,71.800003,68.800003
20160904070000,180.0,182.399994,60.799998,58,58.700001,0,68.599998,71.800003,68.800003
20160904071500,180.0,180.0,60.0,58,58.099998,100,68.599998,71.800003,68.800003
20160904073000,180.0,181.800003,60.600001,58,58.099998,100,68.5,71.800003,68.800003
20160904074500,180.0,181.800003,60.600001,58,59.099998,100,68.5,71.800003,68.800003
20160904080000,180.0,178.800003,59.600001,58,59.099998,100,68.5,71.800003,68.800003
20160904081500,180.0,178.800003,59.600001,58,58.200001,100,68.699997,71.800003,68.800003
20160904083000,180.0,178.800003,59.600001,58,58.200001,0,69.5,71.800003,68.800003
20160904084500,180.0,178.800003,59.600001,58,58.200001,0,69.699997,71.800003,68.800003
20160904090000,180.0,178.800003,59.600001,58,59.099998,0,69.900002,71.800003,68.800003
20160904091500,180.0,175.800003,58.600001,58,59.099998,0,70.0,71.800003,68.800003
20160904093000,180.0,179.399994,59.799998,58,59.099998,0,69.800003,71.800003,68.800003
20160904094500,180.0,179.399994,59.799998,58,59.099998,0,69.800003,71.800003,68.800003
20160904100000,180.0,177.600006,59.200002,58,59.099998,0,69.699997,71.800003,68.800003
20160904101500,180.0,179.399994,59.799998,58,59.099998,0,69.900002,71.800003,68.800003
20160904103000,180.0,179.399994,59.799998,58,59.099998,0,70.0,71.800003,68.800003
20160904104500,180.0,179.399994,59.799998,58,59.099998,0,69.900002,71.800003,68.800003
20160904110000,180.0,195.600006,65.200002,55,58.0,0,70.0,71.800003,68.800003
20160904111500,180.0,189.0,63.0,53,58.0,0,70.5,71.800003,68.800003
20160904113000,180.0,184.199997,61.399999,53,58.700001,0,70.800003,71.800003,68.800003
20160904114500,180.0,181.199997,60.399999,53,58.700001,0,70.900002,71.800003,68.800003
20160904120000,180.0,184.800003,61.600001,53,58.700001,0,70.699997,71.800003,68.800003
20160904121500,180.0,184.800003,61.600001,53,58.700001,0,70.800003,71.800003,68.800003
20160904123000,180.0,180.600006,60.200002,53,58.700001,0,70.5,71.800003,68.800003
20160904124500,180.0,180.600006,60.200002,53,58.700001,0,70.5,71.800003,68.800003
20160904130000,180.0,180.600006,60.200002,53,58.700001,0,70.699997,71.800003,68.800003
20160904131500,180.0,180.600006,60.200002,53,58.700001,0,70.599998,71.800003,68.800003
20160904133000,180.0,180.600006,60.200002,53,58.700001,0,70.5,71.800003,68.800003
20160904134500,180.0,180.600006,60.200002,53,58.700001,0,70.699997,71.800003,68.800003
20160904140000,180.0,180.600006,60.200002,53,58.700001,0,70.699997,71.800003,68.800003
20160904141500,180.0,183.0,61.0,53,58.700001,0,70.5,71.800003,68.800003
20160904143000,180.0,183.0,61.0,53,58.700001,0,70.5,71.800003,68.800003
20160904144500,180.0,186.600006,62.200002,53,58.0,0,70.599998,71.800003,68.800003
20160904150000,180.0,183.0,61.0,53,58.700001,0,70.5,71.800003,68.800003
20160904151500,180.0,183.0,61.0,53,58.700001,0,70.699997,71.800003,68.800003
20160904153000,180.0,178.800003,59.600001,53,58.700001,0,70.699997,71.800003,68.800003
20160904154500,180.0,178.800003,59.600001,53,58.700001,0,70.900002,71.800003,68.800003
20160904160000,180.0,178.800003,59.600001,53,58.700001,0,70.800003,71.800003,68.800003
20160904161500,180.0,178.800003,59.600001,53,58.700001,0,70.900002,71.800003,68.800003
20160904163000,180.0,178.800003,59.600001,53,58.700001,0,71.300003,71.800003,68.800003
20160904164500,180.0,175.800003,58.600001,53,58.700001,0,71.199997,71.800003,68.800003
20160904170000,180.0,189.600006,63.200002,57,58.700001,0,71.800003,71.800003,68.800003
20160904171500,180.0,194.399994,64.799998,58,58.700001,0,72.099998,71.800003,68.800003
20160904173000,180.0,214.199997,71.399999,63,58.700001,0,72.099998,71.800003,68.800003
20160904174500,180.0,214.199997,71.399999,63,58.0,0,71.400002,71.800003,68.800003
20160904180000,180.0,187.199997,62.399999,56,58.700001,0,71.199997,71.800003,68.800003
20160904181500,180.0,187.199997,62.399999,56,58.700001,0,70.900002,71.800003,68.800003
20160904183000,180.0,182.399994,60.799998,56,58.700001,0,70.800003,71.800003,68.800003
20160904184500,180.0,182.399994,60.799998,56,58.700001,0,70.699997,71.800003,68.800003
20160904190000,180.0,178.800003,59.600001,56,58.700001,0,70.699997,71.800003,68.800003
20160904191500,180.0,178.800003,59.600001,58,58.700001,0,70.699997,71.800003,68.800003
20160904193000,180.0,176.399994,58.799998,58,58.700001,0,70.400002,71.800003,68.800003
20160904194500,180.0,195.600006,65.200002,60,58.700001,0,70.699997,71.800003,68.800003
20160904200000,180.0,186.0,62.0,57,58.700001,0,70.599998,71.800003,68.800003
20160904201500,180.0,189.600006,63.200002,58,58.700001,0,70.400002,71.800003,68.800003
20160904203000,180.0,184.199997,61.399999,57,58.700001,0,70.199997,71.800003,68.800003
20160904204500,180.0,171.0,57.0,60,58.700001,0,70.0,71.800003,68.800003
20160904210000,180.0,192.600006,64.200002,57,58.700001,0,69.900002,71.800003,68.800003
20160904211500,180.0,192.600006,64.200002,58,58.700001,0,70.0,71.800003,68.800003
20160904213000,180.0,192.600006,64.200002,56,58.700001,0,69.900002,71.800003,68.800003
20160904214500,180.0,192.600006,64.200002,57,58.700001,0,69.800003,71.800003,68.800003
20160904220000,180.0,192.600006,64.200002,56,58.700001,0,69.699997,71.300003,68.300003
20160904221500,180.0,207.0,69.0,59,58.099998,0,69.5,70.400002,67.400002
20160904223000,180.0,194.399994,64.799998,57,58.099998,0,69.400002,70.800003,67.800003
20160904224500,180.0,192.0,64.0,57,58.099998,0,69.400002,70.800003,67.800003
20160904230000,180.0,192.0,64.0,54,58.099998,0,69.300003,70.900002,67.900002
20160904231500,180.0,189.600006,63.200002,57,58.099998,0,69.199997,70.900002,67.900002
20160904233000,180.0,189.600006,63.200002,55,58.099998,0,69.099998,70.900002,67.900002
20160904234500,180.0,189.600006,63.200002,54,58.099998,0,69.5,70.900002,67.900002
20160905000000,180.0,189.600006,63.200002,53,58.099998,0,69.300003,70.900002,67.900002
20160905001500,180.0,175.199997,58.399999,56,58.099998,0,69.199997,70.900002,67.900002
20160905003000,180.0,192.600006,64.200002,55,58.099998,0,69.199997,70.900002,67.900002
20160905004500,180.0,192.600006,64.200002,54,58.099998,0,69.099998,70.900002,67.900002
20160905010000,180.0,217.199997,72.399999,58,58.099998,0,69.099998,70.400002,67.400002
20160905011500,180.0,187.800003,62.600001,52,58.099998,0,69.0,71.300003,68.300003
20160905013000,180.0,192.0,64.0,54,58.099998,0,68.900002,71.300003,68.300003
20160905014500,180.0,194.399994,64.799998,54,58.099998,0,69.099998,71.300003,68.300003
20160905020000,180.0,185.399994,61.799998,56,58.099998,0,69.099998,70.900002,67.900002
20160905021500,180.0,156.0,52.0,54,58.099998,0,68.900002,70.800003,67.800003
20160905023000,180.0,174.0,58.0,58,58.099998,0,68.900002,70.900002,67.900002
20160905024500,180.0,178.199997,59.399999,58,58.099998,0,68.699997,70.900002,67.900002
20160905030000,180.0,145.800003,48.600001,54,58.099998,0,68.699997,70.900002,67.900002
20160905031500,180.0,190.199997,63.399999,53,58.099998,0,68.599998,71.300003,68.300003
20160905033000,180.0,190.199997,63.399999,54,58.099998,0,68.599998,71.300003,68.300003
20160905034500,180.0,194.399994,64.799998,54,58.099998,0,68.699997,71.300003,68.300003
20160905040000,180.0,191.399994,63.799998,53,58.099998,0,68.699997,71.300003,68.300003
20160905041500,180.0,189.0,63.0,53,58.099998,0,68.599998,71.300003,68.300003
20160905043000,180.0,191.399994,63.799998,53,58.099998,0,68.599998,71.300003,68.300003
20160905044500,180.0,195.600006,65.200002,55,58.099998,0,68.900002,71.300003,68.300003
20160905050000,180.0,191.399994,63.799998,55,58.099998,0,68.800003,71.300003,68.300003
20160905051500,180.0,191.399994,63.799998,54,58.099998,0,68.800003,71.300003,68.300003
20160905053000,180.0,191.399994,63.799998,55,58.099998,0,68.800003,71.300003,68.300003
20160905054500,180.0,191.399994,63.799998,53,58.099998,0,68.699997,70.900002,67.900002
20160905060000,180.0,194.399994,64.799998,55,58.099998,0,68.699997,71.300003,68.300003
20160905061500,180.0,194.399994,64.799998,53,58.099998,0,68.699997,71.300003,68.300003
20160905063000,180.0,182.399994,60.799998,52,58.099998,0,68.599998,71.300003,68.300003
20160905064500,180.0,192.0,64.0,53,58.099998,0,68.5,71.0,68.0
20160905070000,180.0,192.0,64.0,55,58.099998,0,68.400002,70.900002,67.900002
20160905071500,180.0,205.199997,68.399999,55,58.099998,0,68.599998,71.0,68.0
20160905073000,180.0,193.199997,64.399999,53,58.099998,0,69.0,71.300003,68.300003
20160905074500,180.0,193.199997,64.399999,52,58.099998,0,69.199997,71.300003,68.300003
20160905080000,180.0,167.399994,55.799998,55,58.099998,0,69.400002,71.300003,68.300003
20160905081500,180.0,199.199997,66.399999,55,58.099998,0,69.199997,70.800003,67.800003
20160905083000,180.0,208.800003,69.600001,57,58.099998,0,68.900002,69.900002,66.900002
20160905084500,180.0,193.800003,64.600001,51,58.099998,0,68.900002,69.900002,66.900002
20160905090000,180.0,193.800003,64.600001,52,58.099998,0,68.800003,70.0,67.0
20160905091500,180.0,172.800003,57.600001,51,58.099998,0,68.800003,70.0,67.0
20160905093000,180.0,172.800003,57.600001,51,58.099998,0,69.199997,70.0,67.0
20160905094500,180.0,190.800003,63.600001,53,58.099998,0,69.699997,70.400002,67.400002
20160905100000,180.0,212.399994,70.799998,57,58.099998,0,70.099998,70.099998,67.099998
20160905101500,180.0,190.199997,63.399999,52,58.099998,0,70.199997,70.0,67.0
20160905103000,180.0,194.399994,64.799998,53,58.099998,0,69.800003,70.099998,67.099998
20160905104500,180.0,186.600006,62.200002,51,58.099998,0,69.599998,70.400002,67.400002
20160905110000,180.0,186.600006,62.200002,51,58.099998,0,69.900002,70.400002,67.400002
20160905111500,180.0,198.0,66.0,54,58.099998,0,69.900002,69.900002,66.900002
20160905113000,180.0,198.0,66.0,54,58.099998,0,69.800003,70.0,67.0
20160905114500,180.0,190.800003,63.600001,51,58.099998,0,69.5,69.900002,66.900002
20160905120000,180.0,187.199997,62.399999,51,58.099998,0,69.5,69.900002,66.900002
20160905121500,180.0,187.199997,62.399999,51,58.099998,0,69.699997,70.400002,67.400002
20160905123000,180.0,184.800003,61.600001,50,58.700001,0,69.5,70.400002,67.400002
20160905124500,180.0,181.199997,60.399999,50,58.700001,0,69.400002,70.400002,67.400002
20160905130000,180.0,186.0,62.0,50,58.700001,0,69.300003,70.400002,67.400002
20160905131500,180.0,182.399994,60.799998,50,58.700001,0,69.5,70.400002,67.400002
20160905133000,180.0,185.399994,61.799998,50,58.700001,0,69.699997,70.400002,67.400002
20160905134500,180.0,181.199997,60.399999,50,58.700001,0,69.800003,70.400002,67.400002
20160905140000,180.0,181.199997,60.399999,50,58.700001,0,69.599998,70.400002,67.400002
20160905141500,180.0,181.199997,60.399999,50,58.700001,0,69.599998,70.400002,67.400002
20160905143000,180.0,181.199997,60.399999,50,58.700001,0,69.699997,70.400002,67.400002
20160905144500,180.0,181.199997,60.399999,50,58.0,0,69.599998,70.400002,67.400002
20160905150000,180.0,181.199997,60.399999,50,58.0,0,69.5,70.400002,67.400002
20160905151500,180.0,187.199997,62.399999,50,58.0,0,69.599998,72.199997,69.199997
20160905153000,180.0,182.399994,60.799998,50,58.0,100,69.400002,72.699997,69.699997
20160905154500,180.0,185.399994,61.799998,50,97.900002,100,70.099998,73.800003,70.800003
20160905160000,180.0,185.399994,61.799998,50,84.900002,0,71.199997,73.900002,70.900002
20160905161500,180.0,185.399994,61.799998,50,58.299999,0,70.800003,73.900002,70.900002
20160905163000,180.0,187.800003,62.600001,50,58.299999,0,70.699997,73.900002,70.900002
20160905164500,180.0,187.800003,62.600001,50,58.299999,100,70.5,73.900002,70.900002
20160905170000,180.0,187.800003,62.600001,50,59.099998,100,70.300003,73.900002,70.900002
20160905171500,180.0,187.800003,62.600001,50,59.099998,100,70.599998,73.900002,70.900002
20160905173000,180.0,184.800003,61.600001,50,66.699997,100,70.699997,74.300003,71.300003
20160905174500,180.0,184.800003,61.600001,50,68.099998,100,71.0,74.300003,71.300003
20160905180000,180.0,184.800003,61.600001,50,70.599998,100,71.099998,74.0,71.0
20160905181500,180.0,184.800003,61.600001,50,60.400002,100,71.0,74.300003,71.300003
20160905183000,180.0,184.800003,61.600001,50,59.099998,100,70.5,74.0,71.0
20160905184500,180.0,184.800003,61.600001,50,59.099998,100,70.300003,74.300003,71.300003
20160905190000,180.0,179.399994,59.799998,50,85.800003,100,71.300003,74.300003,71.300003
20160905191500,180.0,179.399994,59.799998,50,58.400002,0,71.099998,74.300003,71.300003
20160905193000,180.0,179.399994,59.799998,51,58.400002,0,71.0,73.900002,70.900002
20160905194500,180.0,175.800003,58.600001,51,58.400002,100,70.800003,74.300003,71.300003
20160905200000,180.0,174.0,58.0,51,65.599998,100,70.5,74.300003,71.300003
20160905201500,180.0,174.0,58.0,51,73.5,100,71.199997,74.300003,71.300003
20160905203000,180.0,174.0,58.0,51,79.099998,100,71.5,74.300003,71.300003
20160905204500,180.0,178.800003,59.600001,51,58.400002,100,71.0,74.300003,71.300003
20160905210000,180.0,178.800003,59.600001,51,59.099998,100,70.5,74.300003,71.300003
20160905211500,180.0,176.399994,58.799998,51,72.300003,100,71.099998,74.300003,71.300003
20160905213000,180.0,178.199997,59.399999,51,64.900002,100,71.199997,74.300003,71.300003
20160905214500,180.0,178.199997,59.399999,51,66.300003,100,71.099998,74.300003,71.300003
20160905220000,180.0,178.199997,59.399999,51,65.400002,100,71.300003,74.300003,71.300003
20160905221500,180.0,182.399994,60.799998,51,65.400002,100,71.199997,74.300003,71.300003
20160905223000,180.0,182.399994,60.799998,51,66.699997,100,71.199997,74.300003,71.300003
20160905224500,180.0,182.399994,60.799998,51,64.400002,100,71.199997,74.300003,71.300003
20160905230000,180.0,184.800003,61.600001,51,66.800003,100,71.099998,74.300003,71.300003
20160905231500,180.0,182.399994,60.799998,51,65.300003,100,71.099998,74.300003,71.300003
20160905233000,180.0,180.0,60.0,51,65.300003,100,71.099998,74.300003,71.300003
20160905234500,180.0,183.0,61.0,51,66.800003,100,71.300003,74.300003,71.300003
20160906000000,180.0,183.0,61.0,51,64.400002,100,71.300003,74.300003,71.300003
20160906001500,180.0,183.0,61.0,51,66.800003,100,71.199997,74.300003,71.300003
20160906003000,180.0,183.0,61.0,51,65.300003,100,71.199997,74.300003,71.300003
20160906004500,180.0,183.0,61.0,51,65.300003,100,71.199997,74.300003,71.300003
20160906010000,180.0,183.0,61.0,51,67.199997,100,71.199997,74.300003,71.300003
20160906011500,180.0,183.0,61.0,51,64.800003,100,71.300003,74.300003,71.300003
20160906013000,180.0,183.0,61.0,51,66.300003,100,71.300003,74.300003,71.300003
20160906014500,180.0,183.0,61.0,51,64.800003,100,71.300003,74.300003,71.300003
20160906020000,180.0,183.0,61.0,51,66.300003,100,71.199997,74.300003,71.300003
20160906021500,180.0,183.0,61.0,51,64.599998,100,71.199997,74.300003,71.300003
20160906023000,180.0,183.0,61.0,51,66.300003,100,71.199997,74.300003,71.300003
20160906024500,180.0,183.0,61.0,51,66.300003,100,71.199997,74.300003,71.300003
20160906030000,180.0,183.0,61.0,51,64.900002,100,71.199997,74.5,71.5
20160906031500,180.0,183.0,61.0,51,67.199997,100,71.199997,74.599998,71.599998
20160906033000,180.0,180.600006,60.200002,51,75.300003,100,71.300003,74.5,71.5
20160906034500,180.0,180.600006,60.200002,51,72.5,100,71.599998,74.599998,71.599998
20160906040000,180.0,180.600006,60.200002,51,76.800003,100,71.699997,74.599998,71.599998
20160906041500,180.0,183.0,61.0,51,60.799999,0,72.0,74.599998,71.599998
20160906043000,180.0,183.0,61.0,51,58.700001,0,71.900002,74.599998,71.599998
20160906044500,180.0,185.399994,61.799998,51,58.700001,0,71.599998,74.599998,71.599998
20160906050000,180.0,181.199997,60.399999,51,58.700001,100,71.199997,74.599998,71.599998
20160906051500,180.0,178.800003,59.600001,51,59.5,100,70.900002,74.599998,71.599998
20160906053000,180.0,178.800003,59.600001,51,94.099998,100,71.0,74.599998,71.599998
20160906054500,180.0,178.800003,59.600001,51,83.199997,100,71.800003,74.599998,71.599998
20160906060000,180.0,178.800003,59.600001,51,58.400002,0,71.400002,74.599998,71.599998
20160906061500,180.0,180.600006,60.200002,51,59.099998,100,70.900002,74.599998,71.599998
20160906063000,180.0,180.600006,60.200002,51,82.0,100,70.900002,74.599998,71.599998
20160906064500,180.0,180.600006,60.200002,51,62.0,0,71.800003,74.599998,71.599998
20160906070000,180.0,180.600006,60.200002,51,59.099998,100,70.900002,74.599998,71.599998
20160906071500,180.0,169.800003,56.600001,54,85.199997,100,70.900002,74.599998,71.599998
20160906073000,180.0,172.800003,57.600001,54,78.199997,100,71.699997,74.599998,71.599998
20160906074500,180.0,172.800003,57.600001,54,74.0,100,71.800003,74.599998,71.599998
20160906080000,180.0,175.800003,58.600001,55,58.400002,0,71.599998,74.300003,71.300003
20160906081500,180.0,178.199997,59.399999,55,58.400002,100,71.0,74.300003,71.300003
20160906083000,180.0,174.600006,58.200002,55,58.400002,100,70.699997,74.300003,71.300003
20160906084500,180.0,174.600006,58.200002,55,72.800003,100,70.599998,74.400002,71.400002
20160906090000,180.0,174.600006,58.200002,55,76.800003,100,71.599998,74.599998,71.599998
20160906091500,180.0,179.399994,59.799998,55,59.299999,0,71.800003,74.599998,71.599998
20160906093000,180.0,58.799999,19.6,100,64.400002,0,71.699997,74.5,71.5
20160906094500,180.0,190.800003,63.600001,61,58.799999,0,71.599998,74.300003,71.300003
20160906100000,180.0,190.800003,63.600001,58,58.799999,0,71.199997,74.300003,71.300003
20160906101500,180.0,187.800003,62.600001,58,57.900002,100,70.800003,74.300003,71.300003
20160906103000,180.0,187.800003,62.600001,58,57.900002,100,70.800003,74.300003,71.300003
20160906104500,180.0,187.800003,62.600001,58,59.099998,100,70.800003,74.300003,71.300003
20160906110000,180.0,187.800003,62.600001,57,87.699997,100,71.199997,74.599998,71.599998
20160906111500,180.0,187.800003,62.600001,56,60.400002,0,71.800003,74.599998,71.599998
20160906113000,180.0,187.800003,62.600001,55,58.299999,100,71.199997,74.599998,71.599998
20160906114500,180.0,187.800003,62.600001,55,59.099998,100,71.0,74.599998,71.599998
20160906120000,180.0,187.800003,62.600001,55,62.400002,100,70.900002,74.599998,71.599998
20160906121500,180.0,187.800003,62.600001,55,74.400002,100,71.400002,74.599998,71.599998
20160906123000,180.0,187.800003,62.600001,55,72.0,100,71.800003,74.599998,71.599998
20160906124500,180.0,187.800003,62.600001,55,59.200001,0,71.5,74.599998,71.599998
20160906130000,180.0,187.800003,62.600001,55,58.400002,100,71.199997,74.599998,71.599998
20160906131500,180.0,190.199997,63.399999,55,58.400002,100,71.300003,74.599998,71.599998
20160906133000,180.0,187.800003,62.600001,55,58.400002,100,71.199997,74.599998,71.599998
20160906134500,180.0,187.800003,62.600001,54,59.700001,100,71.0,74.599998,71.599998
20160906140000,180.0,185.399994,61.799998,54,69.199997,100,71.5,74.599998,71.599998
20160906141500,180.0,185.399994,61.799998,54,62.0,0,71.800003,74.300003,71.300003
20160906143000,180.0,185.399994,61.799998,53,59.200001,0,71.599998,74.300003,71.300003
20160906144500,180.0,182.399994,60.799998,53,59.200001,0,71.300003,74.300003,71.300003
20160906150000,180.0,182.399994,60.799998,53,59.200001,0,71.400002,74.599998,71.599998
20160906151500,180.0,182.399994,60.799998,53,59.200001,100,71.300003,74.599998,71.599998
20160906153000,180.0,178.800003,59.600001,53,59.200001,100,71.300003,74.599998,71.599998
20160906154500,180.0,178.800003,59.600001,53,59.200001,100,71.199997,74.599998,71.599998
20160906160000,180.0,175.199997,58.399999,53,59.200001,100,71.199997,74.300003,71.300003
20160906161500,180.0,175.199997,58.399999,53,59.200001,100,71.0,74.300003,71.300003
20160906163000,180.0,175.199997,58.399999,53,59.200001,100,70.800003,74.300003,71.300003
20160906164500,180.0,175.199997,58.399999,53,60.700001,100,70.800003,74.300003,71.300003
20160906170000,180.0,172.800003,57.600001,53,69.199997,100,71.099998,74.199997,71.199997
20160906171500,180.0,172.800003,57.600001,53,69.199997,100,71.900002,74.599998,71.599998
20160906173000,180.0,172.800003,57.600001,53,59.200001,0,71.599998,74.599998,71.599998
20160906174500,180.0,170.399994,56.799998,53,59.200001,0,71.300003,74.300003,71.300003
20160906180000,180.0,174.600006,58.200002,53,59.200001,0,71.199997,74.300003,71.300003
20160906181500,180.0,174.600006,58.200002,53,59.200001,100,71.0,74.300003,71.300003
20160906183000,180.0,174.600006,58.200002,53,59.200001,100,70.900002,74.300003,71.300003
20160906184500,180.0,174.600006,58.200002,53,60.599998,100,71.0,74.300003,71.300003
20160906190000,180.0,176.399994,58.799998,53,60.599998,100,71.099998,74.599998,71.599998
20160906191500,180.0,176.399994,58.799998,53,63.599998,100,71.099998,74.599998,71.599998
20160906193000,180.0,176.399994,58.799998,53,62.400002,0,71.699997,74.300003,71.300003
20160906194500,180.0,176.399994,58.799998,53,58.799999,0,71.400002,74.599998,71.599998
20160906200000,180.0,176.399994,58.799998,53,58.799999,0,71.800003,74.599998,71.599998
20160906201500,180.0,176.399994,58.799998,53,58.799999,0,71.400002,74.300003,71.300003
20160906203000,180.0,176.399994,58.799998,53,58.799999,0,71.199997,74.300003,71.300003
20160906204500,180.0,176.399994,58.799998,53,59.5,100,70.900002,74.599998,71.599998
20160906210000,180.0,174.600006,58.200002,53,74.400002,100,71.0,74.599998,71.599998
20160906211500,180.0,174.600006,58.200002,53,64.099998,0,71.599998,74.599998,71.599998
20160906213000,180.0,181.199997,60.399999,55,58.400002,100,71.099998,74.599998,71.599998
20160906214500,180.0,184.199997,61.399999,55,59.5,100,70.800003,74.599998,71.599998
20160906220000,180.0,181.800003,60.600001,55,77.800003,100,71.099998,74.599998,71.599998
20160906221500,180.0,181.800003,60.600001,55,74.199997,0,71.900002,74.599998,71.599998
20160906223000,180.0,181.800003,60.600001,55,58.099998,0,71.400002,74.599998,71.599998
20160906224500,180.0,181.800003,60.600001,55,58.700001,100,70.900002,74.599998,71.599998
20160906230000,180.0,181.800003,60.600001,55,63.599998,100,70.800003,74.400002,71.400002
20160906231500,180.0,181.800003,60.600001,55,71.099998,100,71.199997,74.599998,71.599998
20160906233000,180.0,181.800003,60.600001,55,69.199997,100,71.400002,74.599998,71.599998
20160906234500,180.0,181.800003,60.600001,55,68.199997,100,71.5,74.300003,71.300003
20160907000000,180.0,179.399994,59.799998,55,67.300003,100,71.599998,74.599998,71.599998
20160907001500,180.0,189.0,63.0,57,60.400002,0,72.199997,74.599998,71.599998
