PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907003000,180.0,185.399994,61.799998,56,58.799999,100,71.300003,74.599998,71.599998
20160907004500,180.0,185.399994,61.799998,56,58.799999,100,70.800003,74.599998,71.599998
20160907010000,180.0,181.800003,60.600001,56,85.099998,100,71.199997,74.599998,71.599998
20160907011500,180.0,254.399994,84.799998,91,59.200001,0,71.400002,72.199997,69.199997
20160907013000,180.0,184.800003,61.600001,56,58.400002,0,70.900002,72.199997,69.199997
20160907014500,180.0,187.199997,62.399999,56,58.400002,0,70.5,72.699997,69.699997
20160907020000,180.0,187.199997,62.399999,56,58.400002,0,70.300003,72.699997,69.699997
20160907021500,180.0,184.800003,61.600001,56,58.400002,0,70.0,72.699997,69.699997
20160907023000,180.0,184.800003,61.600001,56,58.400002,0,69.800003,72.699997,69.699997
20160907024500,180.0,188.399994,62.799998,56,58.400002,0,70.300003,72.699997,69.699997
20160907030000,180.0,188.399994,62.799998,56,58.400002,0,69.900002,72.699997,69.699997
20160907031500,180.0,188.399994,62.799998,56,58.400002,0,69.699997,72.699997,69.699997
20160907033000,180.0,186.0,62.0,56,58.400002,0,69.599998,72.699997,69.699997
20160907034500,180.0,186.0,62.0,56,58.400002,100,69.400002,72.699997,69.699997
20160907040000,180.0,186.0,62.0,56,58.400002,100,69.300003,72.699997,69.699997
20160907041500,180.0,186.0,62.0,56,58.400002,100,69.199997,72.699997,69.699997
20160907054500,180.0,181.800003,60.600001,52,65.400002,0,70.199997,72.699997,69.699997
20160907060000,180.0,175.199997,58.399999,58,58.799999,0,70.0,72.699997,69.699997
20160907061500,180.0,177.600006,59.200002,100,60.700001,0,70.0,72.800003,69.800003
20160907063000,180.0,189.600006,63.200002,54,57.900002,0,69.599998,72.800003,69.800003
20160907064500,180.0,186.600006,62.200002,53,57.900002,0,69.800003,72.900002,69.900002
20160907070000,180.0,186.600006,62.200002,53,57.900002,100,69.5,73.099998,70.099998
20160907071500,180.0,180.600006,60.200002,53,59.599998,100,69.400002,73.099998,70.099998
20160907073000,180.0,184.800003,61.600001,53,73.0,100,69.699997,73.099998,70.099998
20160907074500,180.0,182.399994,60.799998,53,77.300003,100,70.300003,73.099998,70.099998
20160907080000,180.0,187.199997,62.399999,39,60.099998,0,70.099998,73.099998,70.099998
20160907081500,180.0,190.800003,63.600001,60,59.200001,0,70.199997,73.099998,70.099998
20160907083000,180.0,188.399994,62.799998,59,59.200001,0,69.900002,73.099998,70.099998
20160907084500,180.0,186.0,62.0,59,59.200001,100,69.699997,73.099998,70.099998
20160907090000,180.0,195.600006,65.200002,61,59.200001,100,69.599998,73.099998,70.099998
20160907091500,180.0,186.600006,62.200002,56,59.200001,100,69.599998,73.099998,70.099998
20160907093000,180.0,157.800003,52.600001,57,59.200001,100,69.800003,73.099998,70.099998
20160907094500,180.0,193.199997,64.399999,53,59.200001,100,70.0,73.099998,70.099998
20160907100000,180.0,137.399994,45.799998,53,59.200001,100,70.199997,73.099998,70.099998
20160907101500,180.0,193.800003,64.600001,52,59.200001,0,70.400002,73.099998,70.099998
20160907103000,180.0,189.0,63.0,53,59.200001,0,70.300003,73.099998,70.099998
20160907104500,180.0,193.199997,64.399999,54,59.200001,0,70.099998,73.099998,70.099998
20160907110000,180.0,189.600006,63.200002,52,59.200001,0,70.0,73.099998,70.099998
20160907111500,180.0,195.0,65.0,53,59.200001,0,69.900002,73.099998,70.099998
20160907113000,180.0,195.0,65.0,54,59.200001,0,70.199997,73.099998,70.099998
20160907114500,180.0,192.600006,64.200002,52,59.200001,0,70.0,73.099998,70.099998
20160907120000,180.0,195.0,65.0,57,59.200001,0,69.900002,73.099998,70.099998
20160907121500,180.0,190.800003,63.600001,55,58.400002,100,69.800003,73.099998,70.099998
20160907123000,180.0,171.600006,57.200002,55,58.400002,100,69.800003,73.099998,70.099998
20160907124500,180.0,192.0,64.0,54,58.400002,100,69.699997,73.099998,70.099998
20160907130000,180.0,153.0,51.0,57,58.400002,100,69.699997,73.099998,70.099998
20160907131500,180.0,191.399994,63.799998,52,58.400002,100,69.599998,73.099998,70.099998
20160907133000,180.0,187.800003,62.600001,51,59.200001,100,69.699997,72.699997,69.699997
20160907134500,180.0,187.800003,62.600001,51,58.400002,100,69.800003,72.800003,69.800003
20160907140000,180.0,187.800003,62.600001,51,58.400002,100,70.0,72.900002,69.900002
20160907141500,180.0,187.800003,62.600001,51,57.599998,100,69.800003,72.800003,69.800003
20160907143000,180.0,169.800003,56.600001,49,58.299999,100,69.900002,73.099998,70.099998
20160907144500,180.0,174.600006,58.200002,51,58.299999,100,70.099998,73.099998,70.099998
20160907150000,180.0,186.600006,62.200002,54,57.599998,0,70.199997,73.099998,70.099998
20160907151500,180.0,186.600006,62.200002,55,57.599998,0,70.099998,73.099998,70.099998
20160907153000,180.0,186.600006,62.200002,55,58.700001,0,70.0,73.199997,70.199997
20160907154500,180.0,186.600006,62.200002,54,58.700001,0,70.0,73.199997,70.199997
20160907160000,180.0,184.199997,61.399999,54,57.599998,100,70.0,73.199997,70.199997
20160907161500,180.0,175.800003,58.600001,54,57.599998,100,69.900002,73.199997,70.199997
20160907163000,180.0,177.600006,59.200002,54,57.599998,100,69.800003,73.199997,70.199997
20160907164500,180.0,174.0,58.0,54,58.299999,100,70.300003,73.199997,70.199997
20160907170000,180.0,174.0,58.0,54,58.299999,0,70.400002,73.199997,70.199997
20160907171500,180.0,175.800003,58.600001,54,58.299999,0,70.300003,73.199997,70.199997
20160907173000,180.0,178.199997,59.399999,54,58.299999,0,70.199997,73.199997,70.199997
20160907174500,180.0,178.199997,59.399999,54,58.299999,0,70.0,73.199997,70.199997
20160907180000,180.0,178.199997,59.399999,54,58.299999,0,70.300003,73.199997,70.199997
20160907181500,180.0,180.0,60.0,54,58.299999,0,70.400002,73.199997,70.199997
20160907183000,180.0,177.600006,59.200002,54,58.299999,0,70.5,73.199997,70.199997
20160907184500,180.0,181.199997,60.399999,54,58.299999,0,70.5,73.199997,70.199997
20160907190000,180.0,181.199997,60.399999,54,58.299999,0,70.5,73.199997,70.199997
20160907191500,180.0,181.199997,60.399999,54,58.299999,0,70.599998,73.199997,70.199997
20160907193000,180.0,178.800003,59.600001,54,58.299999,0,71.300003,73.199997,70.199997
20160907194500,180.0,178.800003,59.600001,54,58.299999,0,71.699997,73.199997,70.199997
20160907200000,180.0,178.800003,59.600001,54,58.299999,0,71.699997,73.199997,70.199997
20160907201500,180.0,178.800003,59.600001,54,58.299999,0,71.800003,73.199997,70.199997
20160907203000,180.0,178.800003,59.600001,54,58.299999,0,71.900002,73.199997,70.199997
20160907204500,180.0,176.399994,58.799998,54,58.299999,0,71.900002,73.199997,70.199997
20160907210000,180.0,180.600006,60.200002,54,58.299999,0,71.699997,73.199997,70.199997
20160907211500,180.0,178.199997,59.399999,54,58.299999,0,71.199997,73.199997,70.199997
20160907213000,180.0,178.199997,59.399999,54,58.299999,0,71.0,73.199997,70.199997
20160907214500,180.0,178.199997,59.399999,54,58.299999,0,71.0,73.199997,70.199997
20160907220000,180.0,174.600006,58.200002,54,58.299999,0,70.900002,73.199997,70.199997
20160907221500,180.0,178.800003,59.600001,54,58.299999,0,70.699997,73.199997,70.199997
20160907223000,180.0,178.800003,59.600001,54,58.299999,0,70.5,73.199997,70.199997
20160907224500,180.0,178.800003,59.600001,54,58.299999,0,70.300003,73.199997,70.199997
20160907230000,180.0,181.199997,60.399999,54,58.299999,0,70.099998,73.199997,70.199997
20160907231500,180.0,181.199997,60.399999,54,58.299999,0,70.300003,73.199997,70.199997
20160907233000,180.0,181.199997,60.399999,54,58.299999,0,70.0,73.199997,70.199997
20160907234500,180.0,181.199997,60.399999,54,58.299999,100,69.800003,73.199997,70.199997
20160908000000,180.0,181.199997,60.399999,54,58.299999,100,69.699997,73.199997,70.199997
20160908001500,180.0,181.199997,60.399999,54,60.700001,100,69.599998,73.5,70.5
20160908003000,180.0,184.199997,61.399999,54,79.199997,100,70.300003,73.5,70.5
20160908004500,180.0,184.199997,61.399999,54,70.599998,100,70.699997,73.400002,70.400002
20160908010000,180.0,184.199997,61.399999,54,59.599998,0,70.699997,73.5,70.5
20160908011500,180.0,184.199997,61.399999,54,58.400002,100,70.099998,73.5,70.5
20160908013000,180.0,184.199997,61.399999,54,58.400002,100,70.199997,73.5,70.5
20160908014500,180.0,188.399994,62.799998,54,59.099998,100,69.900002,73.5,70.5
20160908020000,180.0,188.399994,62.799998,54,69.599998,100,69.900002,73.5,70.5
20160908021500,180.0,185.399994,61.799998,54,69.599998,100,70.300003,73.5,70.5
20160908023000,180.0,185.399994,61.799998,54,68.0,100,70.699997,73.5,70.5
20160908024500,180.0,191.399994,63.799998,54,58.099998,0,70.699997,73.5,70.5
20160908030000,180.0,191.399994,63.799998,54,58.099998,100,70.199997,73.5,70.5
20160908031500,180.0,187.800003,62.600001,54,58.700001,100,69.800003,73.5,70.5
20160908033000,180.0,187.800003,62.600001,53,74.0,100,69.800003,73.5,70.5
20160908034500,180.0,190.800003,63.600001,52,75.5,100,70.5,73.5,70.5
20160908040000,180.0,186.0,62.0,51,58.799999,0,70.699997,73.5,70.5
20160908041500,180.0,186.0,62.0,51,58.799999,100,70.0,73.5,70.5
20160908043000,180.0,186.0,62.0,51,58.799999,100,69.800003,73.5,70.5
20160908044500,180.0,190.800003,63.600001,51,77.699997,100,70.0,73.5,70.5
20160908050000,180.0,186.600006,62.200002,51,76.699997,100,70.5,73.5,70.5
20160908051500,180.0,186.600006,62.200002,51,60.799999,0,70.800003,73.5,70.5
20160908053000,180.0,189.0,63.0,51,58.299999,0,70.400002,73.5,70.5
20160908054500,180.0,181.800003,60.600001,50,58.299999,100,70.0,73.5,70.5
20160908060000,180.0,181.800003,60.600001,50,59.099998,100,69.800003,73.5,70.5
20160908061500,180.0,186.600006,62.200002,50,72.0,100,70.0,73.5,70.5
20160908063000,180.0,186.600006,62.200002,50,76.199997,100,70.5,73.5,70.5
20160908064500,180.0,186.600006,62.200002,50,76.199997,100,70.699997,73.5,70.5
20160908070000,180.0,186.600006,62.200002,50,58.599998,0,70.400002,73.5,70.5
20160908071500,180.0,186.600006,62.200002,50,58.599998,100,70.199997,73.5,70.5
20160908073000,180.0,184.199997,61.399999,50,58.599998,100,69.900002,73.5,70.5
20160908074500,180.0,187.800003,62.600001,50,64.400002,100,69.800003,73.5,70.5
20160908080000,180.0,187.800003,62.600001,49,77.199997,100,70.199997,73.5,70.5
20160908081500,180.0,187.800003,62.600001,49,66.800003,0,71.0,73.5,70.5
20160908083000,180.0,187.800003,62.600001,49,58.799999,0,71.199997,73.5,70.5
20160908084500,180.0,187.800003,62.600001,49,58.0,0,70.699997,73.5,70.5
20160908090000,180.0,187.800003,62.600001,49,58.0,0,70.400002,73.5,70.5
20160908091500,180.0,187.800003,62.600001,49,58.0,100,70.199997,73.5,70.5
20160908093000,180.0,187.800003,62.600001,49,58.0,100,70.0,73.5,70.5
20160908094500,180.0,187.800003,62.600001,49,59.099998,100,69.900002,73.5,70.5
20160908100000,180.0,184.199997,61.399999,49,84.800003,100,70.0,79.300003,76.300003
20160908101500,180.0,178.800003,59.600001,49,91.400002,100,71.699997,70.400002,67.400002
20160908103000,180.0,279.0,93.0,96,59.599998,0,70.900002,70.400002,67.400002
20160908104500,180.0,258.600006,86.200002,79,58.0,0,70.199997,70.400002,67.400002
20160908110000,180.0,162.600006,54.200002,62,58.0,0,69.800003,70.400002,67.400002
20160908111500,180.0,211.800003,70.600001,59,58.0,0,69.900002,70.400002,67.400002
20160908113000,180.0,189.600006,63.200002,53,58.0,0,69.800003,70.400002,67.400002
20160908114500,180.0,193.800003,64.600001,57,58.0,0,69.699997,70.400002,67.400002
20160908120000,180.0,190.199997,63.399999,54,58.0,0,69.599998,70.400002,67.400002
20160908121500,180.0,139.800003,46.600001,53,58.0,0,69.800003,70.400002,67.400002
20160908123000,180.0,190.199997,63.399999,54,58.0,0,69.699997,70.400002,67.400002
20160908124500,180.0,187.800003,62.600001,51,58.0,0,69.800003,70.400002,67.400002
20160908130000,180.0,170.399994,56.799998,48,58.0,0,70.0,70.400002,67.400002
20160908131500,180.0,179.399994,59.799998,51,58.0,0,70.099998,70.400002,67.400002
20160908133000,180.0,190.199997,63.399999,53,58.0,0,70.199997,70.400002,67.400002
20160908134500,180.0,185.399994,61.799998,53,58.0,0,70.199997,70.400002,67.400002
20160908140000,180.0,188.399994,62.799998,53,58.0,0,70.0,70.400002,67.400002
20160908141500,180.0,188.399994,62.799998,53,58.0,0,70.0,70.400002,67.400002
20160908143000,180.0,191.399994,63.799998,53,58.0,0,70.400002,70.400002,67.400002
20160908144500,180.0,191.399994,63.799998,53,58.0,0,70.400002,70.400002,67.400002
20160908150000,180.0,191.399994,63.799998,53,58.0,0,70.300003,70.400002,67.400002
20160908151500,180.0,191.399994,63.799998,53,58.0,0,70.400002,70.400002,67.400002
20160908153000,180.0,191.399994,63.799998,54,58.0,0,70.599998,70.400002,67.400002
20160908154500,180.0,191.399994,63.799998,54,58.0,0,70.5,70.400002,67.400002
20160908160000,180.0,188.399994,62.799998,54,58.0,0,70.300003,70.400002,67.400002
20160908161500,180.0,250.199997,83.399999,70,58.0,0,71.199997,70.400002,67.400002
20160908163000,180.0,289.799988,96.599996,100,58.0,0,71.300003,70.400002,67.400002
20160908164500,180.0,246.0,82.0,66,58.0,0,70.400002,70.400002,67.400002
20160908170000,180.0,228.600006,76.200002,62,58.0,0,70.0,70.400002,67.400002
20160908171500,180.0,187.199997,62.399999,52,58.0,0,70.0,72.199997,69.199997
20160908173000,180.0,183.0,61.0,51,58.0,0,69.900002,72.199997,69.199997
20160908174500,180.0,183.0,61.0,51,86.900002,100,70.599998,76.699997,73.699997
20160908180000,180.0,183.0,61.0,51,92.900002,100,71.699997,76.699997,73.699997
20160908181500,180.0,180.0,60.0,51,88.699997,100,72.400002,76.699997,73.699997
20160908183000,180.0,180.0,60.0,51,88.699997,100,73.0,76.699997,73.699997
20160908184500,180.0,182.399994,60.799998,51,87.5,100,73.599998,76.699997,73.699997
20160908190000,180.0,182.399994,60.799998,51,85.900002,0,74.0,76.699997,73.699997
20160908191500,180.0,233.399994,77.799998,61,58.0,0,72.599998,72.199997,69.199997
20160908193000,180.0,214.199997,71.399999,57,58.0,0,72.099998,72.199997,69.199997
20160908194500,180.0,214.199997,71.399999,56,58.0,0,71.900002,72.199997,69.199997
20160908200000,180.0,189.0,63.0,51,58.0,0,71.599998,72.199997,69.199997
20160908201500,180.0,186.600006,62.200002,51,58.0,0,71.300003,72.199997,69.199997
20160908203000,180.0,186.600006,62.200002,51,58.0,0,71.0,72.199997,69.199997
20160908204500,180.0,186.600006,62.200002,51,58.0,0,71.199997,72.199997,69.199997
20160908210000,180.0,186.600006,62.200002,51,58.0,0,71.199997,72.300003,69.300003
20160908211500,180.0,189.0,63.0,51,58.0,0,70.900002,72.300003,69.300003
20160908213000,180.0,189.0,63.0,51,58.0,0,70.599998,72.300003,69.300003
20160908214500,180.0,189.0,63.0,51,58.0,0,70.400002,72.300003,69.300003
20160908220000,180.0,186.600006,62.200002,51,58.0,0,70.300003,72.300003,69.300003
20160908221500,180.0,186.600006,62.200002,51,58.0,0,70.300003,72.300003,69.300003
20160908223000,180.0,186.600006,62.200002,51,58.0,0,70.400002,72.300003,69.300003
20160908224500,180.0,189.0,63.0,51,58.0,0,70.199997,72.300003,69.300003
20160908230000,180.0,189.0,63.0,51,58.0,0,70.0,72.300003,69.300003
20160908231500,180.0,189.0,63.0,51,58.0,0,69.800003,72.300003,69.300003
20160908233000,180.0,189.0,63.0,51,58.0,0,69.699997,72.400002,69.400002
20160908234500,180.0,184.199997,61.399999,51,58.0,0,69.699997,72.5,69.5
20160909000000,180.0,184.199997,61.399999,51,58.0,0,69.599998,72.400002,69.400002
20160909001500,180.0,187.800003,62.600001,51,58.0,0,69.400002,72.400002,69.400002
20160909003000,180.0,187.800003,62.600001,51,58.0,100,69.300003,72.599998,69.599998
20160909004500,180.0,184.800003,61.600001,50,58.0,100,69.400002,72.599998,69.599998
20160909010000,180.0,184.800003,61.600001,50,58.0,100,69.599998,72.5,69.5
20160909011500,180.0,184.800003,61.600001,50,58.0,100,69.300003,72.599998,69.599998
20160909013000,180.0,184.800003,61.600001,50,58.0,100,69.199997,72.5,69.5
20160909014500,180.0,184.800003,61.600001,50,58.0,100,69.199997,72.599998,69.599998
20160909020000,180.0,184.800003,61.600001,50,59.900002,100,69.099998,72.5,69.5
20160909021500,180.0,184.800003,61.600001,50,59.900002,100,69.099998,72.599998,69.599998
20160909023000,180.0,184.800003,61.600001,50,64.400002,100,69.199997,72.400002,69.400002
20160909024500,180.0,190.800003,63.600001,50,63.200001,100,69.599998,72.599998,69.599998
20160909030000,180.0,187.199997,62.399999,50,58.799999,100,69.5,72.699997,69.699997
20160909031500,180.0,191.399994,63.799998,49,58.799999,100,69.300003,72.599998,69.599998
20160909033000,180.0,181.800003,60.600001,48,58.799999,100,69.099998,72.599998,69.599998
20160909034500,180.0,186.600006,62.200002,48,59.5,100,69.099998,72.5,69.5
20160909040000,180.0,186.600006,62.200002,48,59.5,100,69.099998,72.5,69.5
20160909041500,180.0,186.600006,62.200002,48,78.800003,100,69.300003,72.599998,69.599998
20160909043000,180.0,181.800003,60.600001,49,58.400002,0,69.900002,72.5,69.5
20160909044500,180.0,181.800003,60.600001,49,58.400002,100,69.400002,72.599998,69.599998
20160909050000,180.0,181.800003,60.600001,49,58.400002,100,69.199997,72.599998,69.599998
20160909051500,180.0,181.800003,60.600001,49,59.599998,100,69.099998,72.699997,69.699997
20160909053000,180.0,181.800003,60.600001,49,60.700001,100,69.099998,72.699997,69.699997
20160909054500,180.0,181.800003,60.600001,49,76.5,100,69.5,72.699997,69.699997
20160909060000,180.0,181.800003,60.600001,49,64.800003,0,70.0,72.699997,69.699997
20160909061500,180.0,181.800003,60.600001,49,58.799999,0,69.599998,72.699997,69.699997
20160909063000,180.0,181.800003,60.600001,49,58.799999,100,69.400002,72.699997,69.699997
20160909064500,180.0,181.800003,60.600001,49,58.799999,100,69.199997,72.699997,69.699997
20160909070000,180.0,181.800003,60.600001,49,59.5,100,69.199997,72.699997,69.699997
20160909071500,180.0,184.800003,61.600001,49,59.5,100,69.199997,72.699997,69.699997
20160909073000,180.0,184.800003,61.600001,49,71.599998,100,69.199997,72.699997,69.699997
20160909074500,180.0,184.800003,61.600001,49,69.599998,100,69.599998,72.699997,69.699997
20160909080000,180.0,172.800003,57.600001,51,62.299999,0,70.0,72.699997,69.699997
20160909081500,180.0,172.800003,57.600001,51,58.799999,0,69.599998,72.699997,69.699997
20160909083000,180.0,174.600006,58.200002,51,58.799999,100,69.400002,72.699997,69.699997
20160909084500,180.0,174.600006,58.200002,51,58.799999,100,69.400002,72.699997,69.699997
20160909090000,180.0,177.600006,59.200002,51,58.799999,100,69.599998,72.699997,69.699997
20160909091500,180.0,177.600006,59.200002,51,58.799999,100,69.599998,72.699997,69.699997
20160909093000,180.0,177.600006,59.200002,51,59.5,100,69.599998,73.5,70.5
20160909094500,180.0,177.600006,59.200002,51,65.800003,100,69.900002,73.599998,70.599998
20160909100000,180.0,177.600006,59.200002,51,66.800003,100,70.699997,73.900002,70.900002
20160909101500,180.0,175.199997,58.399999,51,70.5,100,71.099998,73.900002,70.900002
20160909103000,180.0,171.600006,57.200002,53,61.299999,0,71.199997,73.900002,70.900002
20160909104500,180.0,169.800003,56.600001,54,59.200001,0,70.900002,73.900002,70.900002
20160909110000,180.0,182.399994,60.799998,55,59.200001,0,70.800003,73.900002,70.900002
20160909111500,180.0,171.600006,57.200002,47,59.200001,100,70.5,73.900002,70.900002
20160909113000,180.0,171.600006,57.200002,47,59.200001,100,70.5,73.900002,70.900002
20160909114500,180.0,175.199997,58.399999,47,59.900002,100,70.599998,73.900002,70.900002
20160909120000,180.0,171.600006,57.200002,47,60.700001,100,70.599998,73.900002,70.900002
20160909121500,180.0,171.600006,57.200002,49,60.700001,100,70.5,73.900002,70.900002
20160909123000,180.0,171.600006,57.200002,49,59.599998,100,70.5,73.900002,70.900002
20160909124500,180.0,174.600006,58.200002,50,61.099998,100,70.5,73.900002,70.900002
20160909130000,180.0,174.600006,58.200002,50,72.900002,100,70.800003,73.900002,70.900002
20160909131500,180.0,170.399994,56.799998,50,68.699997,100,71.099998,73.900002,70.900002
20160909133000,180.0,170.399994,56.799998,50,58.799999,0,71.0,73.900002,70.900002
20160909134500,180.0,170.399994,56.799998,50,57.599998,0,70.800003,73.900002,70.900002
20160909140000,180.0,173.399994,57.799998,50,57.599998,100,70.599998,73.900002,70.900002
20160909141500,180.0,171.600006,57.200002,50,59.099998,100,70.5,73.900002,70.900002
20160909143000,180.0,173.399994,57.799998,50,59.099998,100,70.400002,73.900002,70.900002
20160909144500,180.0,170.399994,56.799998,50,60.299999,100,70.300003,73.900002,70.900002
20160909150000,180.0,170.399994,56.799998,50,64.900002,100,70.699997,73.900002,70.900002
20160909151500,180.0,175.199997,58.399999,52,64.900002,100,70.699997,73.900002,70.900002
20160909153000,180.0,137.399994,45.799998,57,63.599998,100,70.800003,73.900002,70.900002
20160909154500,180.0,192.600006,64.200002,57,63.599998,100,71.0,73.900002,70.900002
20160909160000,180.0,192.600006,64.200002,57,63.599998,100,71.0,73.900002,70.900002
20160909161500,180.0,196.199997,65.399999,57,62.799999,100,71.0,73.900002,70.900002
20160909163000,180.0,192.0,64.0,56,60.799999,0,71.300003,73.900002,70.900002
20160909164500,180.0,195.600006,65.200002,57,58.799999,0,71.199997,73.900002,70.900002
20160909170000,180.0,157.800003,52.600001,57,58.799999,0,70.800003,73.900002,70.900002
20160909171500,180.0,174.0,58.0,55,58.799999,100,70.599998,73.900002,70.900002
20160909173000,180.0,186.600006,62.200002,57,58.799999,100,70.400002,73.900002,70.900002
20160909174500,180.0,190.199997,63.399999,47,59.900002,100,70.300003,73.900002,70.900002
20160909180000,180.0,179.399994,59.799998,47,71.900002,100,70.300003,73.900002,70.900002
20160909181500,180.0,177.600006,59.200002,47,78.699997,100,71.0,73.900002,70.900002
20160909183000,180.0,175.800003,58.600001,47,59.799999,0,71.0,73.900002,70.900002
20160909184500,180.0,175.800003,58.600001,47,59.799999,0,70.800003,73.900002,70.900002
20160909190000,180.0,172.800003,57.600001,47,59.799999,100,70.599998,73.900002,70.900002
20160909191500,180.0,177.600006,59.200002,47,59.200001,100,70.400002,73.900002,70.900002
20160909193000,180.0,177.600006,59.200002,47,60.299999,100,70.400002,73.900002,70.900002
20160909194500,180.0,173.399994,57.799998,47,62.299999,100,70.300003,73.900002,70.900002
20160909200000,180.0,171.600006,57.200002,47,70.099998,100,70.699997,73.900002,70.900002
20160909201500,180.0,177.600006,59.200002,47,59.200001,0,71.0,73.900002,70.900002
20160909203000,180.0,177.600006,59.200002,47,59.200001,0,70.699997,73.900002,70.900002
20160909204500,180.0,174.600006,58.200002,47,59.200001,100,70.699997,73.900002,70.900002
20160909210000,180.0,172.800003,57.600001,47,59.200001,100,70.599998,73.900002,70.900002
20160909211500,180.0,172.800003,57.600001,47,59.200001,100,70.400002,73.900002,70.900002
20160909213000,180.0,169.800003,56.600001,47,60.700001,100,70.400002,73.900002,70.900002
20160909214500,180.0,169.800003,56.600001,49,68.599998,100,70.400002,73.900002,70.900002
20160909220000,180.0,172.800003,57.600001,49,69.599998,100,70.800003,73.900002,70.900002
20160909221500,180.0,172.800003,57.600001,49,62.799999,0,71.300003,73.900002,70.900002
20160909223000,180.0,172.800003,57.600001,49,59.200001,0,71.0,73.900002,70.900002
20160909224500,180.0,172.800003,57.600001,49,59.200001,0,70.699997,73.900002,70.900002
20160909230000,180.0,172.800003,57.600001,49,59.200001,100,70.5,73.900002,70.900002
20160909231500,180.0,172.800003,57.600001,49,60.0,100,70.300003,73.900002,70.900002
20160909233000,180.0,171.0,57.0,49,72.0,100,70.300003,73.900002,70.900002
20160909234500,180.0,174.0,58.0,49,73.400002,100,70.699997,73.900002,70.900002
20160910000000,180.0,174.0,58.0,49,71.5,100,70.900002,73.900002,70.900002
20160910001500,180.0,174.0,58.0,49,61.599998,0,71.0,73.900002,70.900002
20160910003000,180.0,174.0,58.0,49,59.299999,0,70.699997,73.900002,70.900002
20160910004500,180.0,174.0,58.0,49,59.299999,100,70.400002,73.900002,70.900002
20160910010000,180.0,174.0,58.0,49,60.299999,100,70.199997,73.900002,70.900002
20160910011500,180.0,174.0,58.0,49,78.900002,100,70.599998,73.900002,70.900002
20160910013000,180.0,174.0,58.0,49,80.599998,100,71.199997,73.900002,70.900002
20160910014500,180.0,174.0,58.0,49,59.200001,100,70.699997,74.0,71.0
20160910020000,180.0,174.0,58.0,49,59.200001,100,70.400002,74.0,71.0
20160910021500,180.0,178.199997,59.399999,49,62.400002,100,70.300003,74.0,71.0
20160910023000,180.0,175.199997,58.399999,49,78.699997,100,70.699997,74.0,71.0
20160910024500,180.0,177.600006,59.200002,49,60.799999,0,71.300003,74.0,71.0
20160910030000,180.0,174.600006,58.200002,49,59.200001,0,70.800003,74.0,71.0
20160910031500,180.0,176.399994,58.799998,49,59.200001,100,70.5,74.0,71.0
20160910033000,180.0,176.399994,58.799998,49,60.299999,100,70.300003,74.0,71.0
20160910034500,180.0,176.399994,58.799998,49,86.900002,100,70.5,74.0,71.0
20160910040000,180.0,176.399994,58.799998,49,88.599998,100,71.199997,74.0,71.0
20160910041500,180.0,176.399994,58.799998,49,58.799999,0,70.900002,74.0,71.0
20160910043000,180.0,178.800003,59.600001,49,58.799999,0,70.800003,74.0,71.0
20160910044500,180.0,178.800003,59.600001,49,58.799999,100,70.5,74.0,71.0
20160910050000,180.0,176.399994,58.799998,49,60.299999,100,70.300003,74.0,71.0
20160910051500,180.0,176.399994,58.799998,49,78.300003,100,70.5,74.0,71.0
20160910053000,180.0,176.399994,58.799998,49,81.099998,100,71.199997,74.0,71.0
20160910054500,180.0,178.199997,59.399999,49,60.0,0,70.900002,74.0,71.0
20160910060000,180.0,178.199997,59.399999,49,58.799999,100,70.400002,74.0,71.0
20160910061500,180.0,176.399994,58.799998,49,62.900002,100,70.199997,74.0,71.0
20160910063000,180.0,176.399994,58.799998,49,71.599998,100,70.699997,74.0,71.0
20160910064500,180.0,178.800003,59.600001,49,80.699997,100,71.099998,74.0,71.0
20160910070000,180.0,175.800003,58.600001,49,58.799999,0,71.199997,74.0,71.0
20160910071500,180.0,178.199997,59.399999,49,58.799999,0,70.800003,74.0,71.0
20160910073000,180.0,178.199997,59.399999,49,58.799999,100,70.5,74.0,71.0
20160910074500,180.0,178.199997,59.399999,49,60.299999,100,70.300003,74.0,71.0
20160910080000,180.0,178.199997,59.399999,49,80.699997,100,70.599998,74.0,71.0
20160910081500,180.0,174.0,58.0,51,78.699997,100,71.199997,74.099998,71.099998
20160910083000,180.0,180.0,60.0,52,60.799999,0,71.199997,74.099998,71.099998
20160910084500,180.0,192.0,64.0,51,58.700001,100,70.400002,74.099998,71.099998
20160910090000,180.0,192.0,64.0,49,78.800003,100,70.699997,74.099998,71.099998
20160910091500,180.0,189.0,63.0,48,58.799999,100,70.599998,74.099998,71.099998
20160910093000,180.0,189.0,63.0,50,77.699997,100,70.800003,74.0,71.0
20160910094500,180.0,135.600006,45.200002,48,59.599998,0,71.099998,74.099998,71.099998
20160910100000,180.0,179.399994,59.799998,48,58.400002,100,70.800003,74.099998,71.099998
20160910101500,180.0,190.199997,63.399999,48,59.200001,100,70.599998,74.0,71.0
20160910103000,180.0,190.199997,63.399999,50,59.200001,100,70.800003,74.099998,71.099998
20160910104500,180.0,177.600006,59.200002,50,59.900002,100,70.699997,74.099998,71.099998
20160910110000,180.0,190.800003,63.600001,49,65.800003,100,70.800003,74.199997,71.199997
20160910111500,180.0,190.800003,63.600001,50,68.699997,100,71.099998,74.199997,71.199997
20160910113000,180.0,195.0,65.0,52,64.400002,100,71.0,74.199997,71.199997
20160910114500,180.0,190.199997,63.399999,50,62.799999,100,70.800003,74.199997,71.199997
20160910120000,180.0,193.199997,64.399999,48,66.199997,100,71.0,74.199997,71.199997
20160910121500,180.0,193.199997,64.399999,49,66.199997,100,71.199997,74.199997,71.199997
20160910123000,180.0,193.199997,64.399999,49,63.599998,100,71.300003,74.300003,71.300003
20160910124500,180.0,193.199997,64.399999,48,70.800003,100,71.199997,74.300003,71.300003
20160910130000,180.0,190.800003,63.600001,48,65.300003,100,71.400002,74.300003,71.300003
20160910131500,180.0,190.800003,63.600001,48,69.199997,0,71.400002,74.300003,71.300003
20160910133000,180.0,190.800003,63.600001,48,59.599998,100,71.0,74.300003,71.300003
20160910134500,180.0,153.600006,51.200002,49,58.0,100,70.800003,74.300003,71.300003
20160910140000,180.0,192.0,64.0,49,58.0,100,70.800003,74.300003,71.300003
20160910141500,180.0,192.0,64.0,50,59.599998,100,70.800003,74.199997,71.199997
20160910143000,180.0,192.0,64.0,48,63.200001,100,71.0,74.199997,71.199997
20160910144500,180.0,151.199997,50.399999,48,72.400002,100,71.5,74.300003,71.300003
20160910150000,180.0,186.0,62.0,47,59.200001,0,71.199997,74.199997,71.199997
20160910151500,180.0,193.199997,64.399999,48,58.0,100,70.800003,74.300003,71.300003
20160910153000,180.0,193.199997,64.399999,48,58.0,100,70.699997,74.300003,71.300003
20160910154500,180.0,187.199997,62.399999,50,63.599998,100,70.800003,74.199997,71.199997
20160910160000,180.0,191.399994,63.799998,48,66.199997,100,70.900002,74.300003,71.300003
20160910161500,180.0,189.0,63.0,48,75.300003,100,71.300003,74.300003,71.300003
20160910163000,180.0,189.0,63.0,48,60.400002,100,71.0,74.300003,71.300003
20160910164500,180.0,193.199997,64.399999,50,58.799999,100,70.800003,74.300003,71.300003
20160910170000,180.0,190.800003,63.600001,51,58.799999,100,70.800003,74.300003,71.300003
20160910171500,180.0,193.199997,64.399999,50,61.900002,100,70.800003,74.300003,71.300003
20160910173000,180.0,193.199997,64.399999,49,61.900002,100,71.0,74.300003,71.300003
20160910174500,180.0,197.399994,65.799998,51,75.800003,100,71.099998,74.300003,71.300003
20160910180000,180.0,189.600006,63.200002,48,59.599998,0,71.300003,74.300003,71.300003
20160910181500,180.0,193.800003,64.600001,51,59.599998,0,71.400002,74.300003,71.300003
20160910183000,180.0,189.0,63.0,52,58.799999,100,71.099998,74.300003,71.300003
20160910184500,180.0,191.399994,63.799998,51,58.799999,100,70.800003,74.300003,71.300003
20160910190000,180.0,191.399994,63.799998,49,58.799999,100,70.5,74.300003,71.300003
20160910191500,180.0,187.800003,62.600001,49,65.599998,100,71.099998,74.300003,71.300003
20160910193000,180.0,190.800003,63.600001,48,62.799999,100,71.0,74.300003,71.300003
20160910194500,180.0,149.399994,49.799998,51,62.799999,100,70.900002,74.300003,71.300003
20160910200000,180.0,191.399994,63.799998,51,66.699997,100,71.0,74.300003,71.300003
20160910201500,180.0,180.0,60.0,50,71.5,100,71.5,74.199997,71.199997
20160910203000,180.0,195.0,65.0,55,58.799999,0,71.199997,74.300003,71.300003
20160910204500,180.0,190.800003,63.600001,52,58.799999,100,70.599998,74.300003,71.300003
20160910210000,180.0,190.800003,63.600001,52,59.5,100,70.599998,74.300003,71.300003
20160910211500,180.0,190.800003,63.600001,52,70.099998,100,71.199997,74.300003,71.300003
20160910213000,180.0,190.800003,63.600001,52,68.199997,100,71.400002,74.199997,71.199997
20160910214500,180.0,188.399994,62.799998,51,60.799999,100,71.199997,74.300003,71.300003
20160910220000,180.0,152.399994,50.799998,51,59.200001,100,70.900002,74.300003,71.300003
20160910221500,180.0,180.0,60.0,53,59.200001,100,70.800003,74.300003,71.300003
20160910223000,180.0,192.0,64.0,53,70.099998,100,70.800003,74.300003,71.300003
20160910224500,180.0,194.399994,64.799998,52,74.099998,100,71.199997,74.199997,71.199997
20160910230000,180.0,191.399994,63.799998,52,70.099998,100,71.300003,74.300003,71.300003
20160910231500,180.0,191.399994,63.799998,51,60.0,0,71.199997,74.099998,71.099998
20160910233000,180.0,198.600006,66.200002,54,58.700001,100,70.599998,74.199997,71.199997
20160910234500,180.0,191.399994,63.799998,51,63.599998,100,70.400002,74.0,71.0
20160911000000,180.0,191.399994,63.799998,51,63.599998,100,70.5,74.0,71.0
20160911001500,180.0,191.399994,63.799998,50,73.800003,100,71.099998,74.099998,71.099998
20160911003000,180.0,188.399994,62.799998,42,58.799999,100,70.699997,74.0,71.0
20160911004500,180.0,171.0,57.0,44,60.700001,100,70.400002,74.099998,71.099998
20160911010000,180.0,172.800003,57.600001,45,69.199997,100,70.599998,74.0,71.0
20160911011500,180.0,172.800003,57.600001,46,67.800003,100,70.900002,74.0,71.0
20160911013000,180.0,174.600006,58.200002,46,69.800003,100,71.0,74.199997,71.199997
20160911014500,180.0,174.600006,58.200002,46,72.900002,100,71.099998,74.099998,71.099998
20160911020000,180.0,180.600006,60.200002,47,62.400002,0,71.300003,74.199997,71.199997
20160911021500,180.0,180.600006,60.200002,47,59.200001,100,70.800003,74.300003,71.300003
20160911023000,180.0,180.600006,60.200002,47,61.900002,100,70.400002,74.300003,71.300003
20160911024500,180.0,180.600006,60.200002,47,72.900002,100,70.800003,74.199997,71.199997
20160911030000,180.0,178.199997,59.399999,47,70.0,100,71.0,74.199997,71.199997
20160911031500,180.0,178.199997,59.399999,47,67.699997,100,71.0,74.300003,71.300003
20160911033000,180.0,175.199997,58.399999,47,67.699997,100,71.0,74.199997,71.199997
20160911034500,180.0,175.199997,58.399999,47,71.400002,100,71.099998,74.199997,71.199997
20160911040000,180.0,175.199997,58.399999,47,73.0,100,71.199997,74.099998,71.099998
20160911041500,180.0,175.199997,58.399999,47,68.199997,0,71.300003,74.099998,71.099998
20160911043000,180.0,175.199997,58.399999,47,58.799999,100,70.699997,74.0,71.0
20160911044500,180.0,175.199997,58.399999,47,59.599998,100,70.300003,74.0,71.0
20160911050000,180.0,175.199997,58.399999,47,80.199997,100,70.800003,74.199997,71.199997
20160911051500,180.0,175.199997,58.399999,47,70.900002,100,71.0,74.199997,71.199997
20160911053000,180.0,175.199997,58.399999,47,68.699997,100,71.199997,74.300003,71.300003
20160911054500,180.0,175.199997,58.399999,47,60.5,0,71.599998,74.300003,71.300003
20160911060000,180.0,175.199997,58.399999,47,59.5,100,71.0,74.300003,71.300003
20160911061500,180.0,175.199997,58.399999,47,59.5,100,70.699997,74.300003,71.300003
20160911063000,180.0,173.399994,57.799998,47,66.099998,100,70.5,74.300003,71.300003
20160911064500,180.0,173.399994,57.799998,47,72.0,100,71.0,74.300003,71.300003
20160911070000,180.0,173.399994,57.799998,47,75.400002,100,71.199997,74.300003,71.300003
20160911071500,180.0,176.399994,58.799998,47,76.400002,100,71.5,74.300003,71.300003
20160911073000,180.0,181.199997,60.399999,47,59.200001,100,70.900002,74.300003,71.300003
20160911074500,180.0,178.199997,59.399999,47,60.299999,100,70.400002,74.300003,71.300003
20160911080000,180.0,180.0,60.0,47,72.0,100,71.0,74.300003,71.300003
20160911081500,180.0,176.399994,58.799998,48,67.699997,100,71.199997,74.300003,71.300003
20160911083000,180.0,178.800003,59.600001,48,67.699997,100,71.199997,74.300003,71.300003
20160911084500,180.0,192.600006,64.200002,49,66.199997,100,71.300003,74.300003,71.300003
20160911090000,180.0,192.600006,64.200002,50,68.099998,100,71.199997,74.300003,71.300003
20160911091500,180.0,192.600006,64.200002,51,66.199997,100,71.199997,74.300003,71.300003
20160911093000,180.0,196.800003,65.600001,51,66.199997,100,71.400002,74.300003,71.300003
20160911094500,180.0,192.600006,64.200002,50,68.599998,100,71.300003,74.300003,71.300003
20160911100000,180.0,192.600006,64.200002,50,65.300003,100,71.400002,74.300003,71.300003
20160911101500,180.0,192.600006,64.200002,50,68.099998,100,71.5,74.300003,71.300003
20160911103000,180.0,192.600006,64.200002,50,59.200001,0,71.300003,74.300003,71.300003
20160911104500,180.0,153.0,51.0,48,59.200001,100,70.900002,74.300003,71.300003
20160911110000,180.0,166.199997,55.399999,48,59.200001,100,70.800003,74.300003,71.300003
20160911111500,180.0,186.600006,62.200002,47,59.900002,100,71.199997,74.300003,71.300003
20160911113000,180.0,183.0,61.0,48,59.900002,100,71.300003,74.300003,71.300003
20160911114500,180.0,190.800003,63.600001,48,59.900002,100,71.0,74.300003,71.300003
20160911120000,180.0,194.399994,64.799998,50,59.900002,100,70.800003,74.300003,71.300003
20160911121500,180.0,160.800003,53.600001,48,59.900002,100,70.800003,74.199997,71.199997
20160911123000,180.0,192.0,64.0,49,61.900002,100,70.900002,74.300003,71.300003
20160911124500,180.0,192.0,64.0,48,63.400002,100,71.0,74.300003,71.300003
20160911130000,180.0,192.0,64.0,49,62.0,100,71.0,74.300003,71.300003
20160911131500,180.0,194.399994,64.799998,47,64.099998,100,71.099998,74.199997,71.199997
20160911133000,180.0,192.0,64.0,47,66.800003,100,71.0,74.199997,71.199997
20160911134500,180.0,192.0,64.0,46,64.0,100,71.099998,74.199997,71.199997
20160911140000,180.0,188.399994,62.799998,45,61.200001,0,71.300003,74.300003,71.300003
20160911141500,180.0,193.800003,64.600001,47,58.799999,100,70.900002,74.300003,71.300003
20160911143000,180.0,189.600006,63.200002,47,58.0,100,70.699997,74.300003,71.300003
20160911144500,180.0,189.600006,63.200002,45,66.800003,100,70.699997,74.300003,71.300003
20160911150000,180.0,144.0,48.0,46,69.599998,100,71.0,74.300003,71.300003
20160911151500,180.0,135.600006,45.200002,48,68.199997,100,71.199997,74.300003,71.300003
20160911153000,180.0,189.600006,63.200002,48,61.0,100,71.199997,74.199997,71.199997
20160911154500,180.0,192.600006,64.200002,48,59.099998,100,70.800003,74.099998,71.099998
20160911160000,180.0,192.600006,64.200002,45,59.099998,100,70.5,74.199997,71.199997
20160911161500,180.0,190.199997,63.399999,46,80.5,100,70.800003,74.300003,71.300003
20160911163000,180.0,196.199997,65.399999,50,59.200001,100,71.0,74.300003,71.300003
20160911164500,180.0,196.199997,65.399999,49,67.199997,100,70.699997,74.300003,71.300003
20160911170000,180.0,163.800003,54.600001,48,71.5,100,71.5,74.300003,71.300003
20160911171500,180.0,188.399994,62.799998,50,59.200001,100,71.0,74.300003,71.300003
20160911173000,180.0,190.800003,63.600001,44,59.200001,100,70.699997,74.300003,71.300003
20160911174500,180.0,165.0,55.0,45,67.599998,100,70.699997,74.300003,71.300003
20160911180000,180.0,194.399994,64.799998,47,67.599998,100,71.099998,74.300003,71.300003
20160911181500,180.0,194.399994,64.799998,47,65.300003,100,71.199997,74.199997,71.199997
20160911183000,180.0,191.399994,63.799998,45,68.199997,100,71.199997,74.199997,71.199997
20160911184500,180.0,195.600006,65.200002,46,68.199997,100,71.199997,74.099998,71.099998
20160911190000,180.0,189.600006,63.200002,45,66.300003,100,71.199997,74.300003,71.300003
20160911191500,180.0,189.600006,63.200002,45,69.199997,100,71.300003,74.199997,71.199997
20160911193000,180.0,192.0,64.0,47,66.699997,100,71.300003,74.099998,71.099998
20160911194500,180.0,187.800003,62.600001,44,66.699997,0,71.300003,74.0,71.0
20160911200000,180.0,176.399994,58.799998,47,58.700001,100,70.699997,74.0,71.0
20160911201500,180.0,181.800003,60.600001,45,59.599998,100,70.699997,74.0,71.0
20160911203000,180.0,181.800003,60.600001,45,59.599998,100,70.5,74.0,71.0
20160911204500,180.0,181.800003,60.600001,45,59.599998,100,70.800003,74.0,71.0
20160911210000,180.0,179.399994,59.799998,45,59.599998,100,70.400002,74.0,71.0
20160911211500,180.0,177.600006,59.200002,45,73.0,100,70.900002,74.0,71.0
20160911213000,180.0,175.199997,58.399999,45,67.400002,0,71.300003,74.0,71.0
20160911214500,180.0,175.199997,58.399999,45,59.599998,100,70.699997,74.0,71.0
20160911220000,180.0,171.600006,57.200002,45,59.599998,100,70.300003,74.0,71.0
20160911221500,180.0,174.600006,58.200002,45,66.699997,100,70.400002,74.0,71.0
20160911223000,180.0,174.600006,58.200002,45,64.400002,100,70.699997,74.0,71.0
20160911224500,180.0,174.600006,58.200002,45,71.900002,100,70.800003,74.300003,71.300003
20160911230000,180.0,174.600006,58.200002,45,79.300003,100,71.300003,74.199997,71.199997
20160911231500,180.0,174.600006,58.200002,45,58.799999,100,70.800003,74.199997,71.199997
20160911233000,180.0,174.600006,58.200002,45,61.799999,100,70.400002,74.300003,71.300003
20160911234500,180.0,174.600006,58.200002,45,77.800003,100,71.0,74.199997,71.199997
20160912000000,180.0,177.600006,59.200002,45,73.900002,100,71.300003,74.199997,71.199997
20160912001500,180.0,175.800003,58.600001,45,61.200001,0,71.5,74.199997,71.199997
20160912003000,180.0,175.800003,58.600001,45,58.799999,100,70.800003,74.300003,71.300003
20160912004500,180.0,179.399994,59.799998,45,59.5,100,70.699997,74.300003,71.300003
20160912010000,180.0,179.399994,59.799998,45,67.199997,100,70.599998,74.300003,71.300003
20160912011500,180.0,176.399994,58.799998,45,78.699997,100,71.199997,74.300003,71.300003
20160912013000,180.0,176.399994,58.799998,45,60.0,0,71.400002,74.300003,71.300003
20160912014500,180.0,176.399994,58.799998,45,59.099998,100,70.900002,74.300003,71.300003
20160912020000,180.0,174.0,58.0,45,60.299999,100,70.5,74.300003,71.300003
20160912021500,180.0,174.0,58.0,45,66.199997,100,71.0,74.199997,71.199997
20160912023000,180.0,175.800003,58.600001,45,67.300003,100,71.0,74.300003,71.300003
20160912024500,180.0,179.399994,59.799998,45,67.300003,100,71.0,74.199997,71.199997
20160912030000,180.0,175.800003,58.600001,45,65.800003,100,71.0,74.099998,71.099998
20160912031500,180.0,175.800003,58.600001,45,67.699997,100,70.900002,74.300003,71.300003
20160912033000,180.0,179.399994,59.799998,45,62.400002,100,70.900002,74.0,71.0
20160912034500,180.0,179.399994,59.799998,45,62.400002,100,70.699997,74.0,71.0
20160912040000,180.0,179.399994,59.799998,45,63.599998,100,70.5,74.0,71.0
20160912041500,180.0,179.399994,59.799998,45,71.0,100,70.699997,74.0,71.0
20160912043000,180.0,179.399994,59.799998,45,77.400002,100,71.199997,74.0,71.0
20160912044500,180.0,174.0,58.0,45,60.400002,0,71.0,74.0,71.0
20160912050000,180.0,174.0,58.0,45,58.799999,100,70.599998,74.300003,71.300003
20160912051500,180.0,174.0,58.0,45,70.5,100,70.5,74.300003,71.300003
20160912053000,180.0,182.399994,60.799998,45,81.699997,100,71.099998,74.300003,71.300003
20160912054500,180.0,190.800003,63.600001,45,77.199997,100,71.5,74.300003,71.300003
20160912060000,180.0,187.199997,62.399999,44,59.599998,0,71.199997,74.300003,71.300003
20160912061500,180.0,187.199997,62.399999,44,58.700001,0,70.900002,74.0,71.0
20160912063000,180.0,187.199997,62.399999,44,58.700001,100,70.5,74.0,71.0
20160912064500,180.0,187.199997,62.399999,44,59.5,100,70.300003,74.0,71.0
20160912070000,180.0,187.199997,62.399999,44,73.400002,100,70.5,74.0,71.0
20160912071500,180.0,187.199997,62.399999,44,73.400002,100,70.900002,73.900002,70.900002
20160912073000,180.0,184.199997,61.399999,44,60.400002,0,71.199997,73.900002,70.900002
20160912074500,180.0,184.199997,61.399999,44,58.799999,100,70.300003,73.900002,70.900002
20160912080000,180.0,184.199997,61.399999,44,60.700001,100,70.0,73.900002,70.900002
20160912081500,180.0,180.0,60.0,44,65.900002,100,70.800003,73.900002,70.900002
20160912083000,180.0,180.0,60.0,44,60.099998,0,71.199997,73.900002,70.900002
20160912084500,180.0,175.800003,58.600001,44,59.200001,100,70.5,73.900002,70.900002
20160912090000,180.0,177.600006,59.200002,44,59.900002,100,70.300003,73.900002,70.900002
20160912091500,180.0,177.600006,59.200002,44,69.199997,100,70.300003,73.900002,70.900002
20160912093000,180.0,179.399994,59.799998,47,72.0,100,70.800003,73.900002,70.900002
20160912100000,180.0,139.199997,46.399999,50,59.099998,100,70.599998,73.900002,70.900002
20160912101500,180.0,190.800003,63.600001,51,59.099998,100,70.699997,73.900002,70.900002
20160912103000,180.0,185.399994,61.799998,49,58.400002,100,70.699997,73.900002,70.900002
20160912104500,180.0,189.600006,63.200002,49,59.200001,100,70.400002,73.900002,70.900002
20160912110000,180.0,192.600006,64.200002,49,64.800003,100,70.199997,73.900002,70.900002
20160912111500,180.0,192.600006,64.200002,52,70.099998,100,71.099998,73.900002,70.900002
20160912113000,180.0,190.199997,63.399999,48,58.700001,100,70.5,74.300003,71.300003
20160912114500,180.0,190.199997,63.399999,50,66.199997,100,70.800003,74.300003,71.300003
20160912120000,180.0,190.199997,63.399999,50,69.5,100,70.900002,74.300003,71.300003
20160912121500,180.0,190.199997,63.399999,48,67.699997,100,71.0,74.300003,71.300003
20160912123000,180.0,190.199997,63.399999,48,64.699997,100,70.900002,74.300003,71.300003
20160912124500,180.0,190.199997,63.399999,49,66.300003,100,71.099998,74.300003,71.300003
20160912130000,180.0,192.600006,64.200002,50,61.200001,0,71.599998,74.300003,71.300003
20160912131500,180.0,186.600006,62.200002,48,59.200001,100,70.900002,74.300003,71.300003
20160912133000,180.0,192.600006,64.200002,47,59.200001,100,70.800003,74.300003,71.300003
20160912134500,180.0,192.600006,64.200002,48,58.099998,100,70.599998,74.300003,71.300003
20160912140000,180.0,174.0,58.0,47,68.199997,100,71.199997,74.0,71.0
20160912141500,180.0,192.600006,64.200002,49,59.599998,0,71.0,74.0,71.0
20160912143000,180.0,168.600006,56.200002,41,58.799999,0,70.900002,74.0,71.0
20160912144500,180.0,168.600006,56.200002,42,58.799999,100,70.800003,74.300003,71.300003
20160912150000,180.0,171.0,57.0,43,60.0,100,71.300003,74.300003,71.300003
20160912151500,180.0,180.600006,60.200002,43,60.0,100,71.199997,74.300003,71.300003
20160912153000,180.0,178.199997,59.399999,43,60.0,100,71.199997,74.199997,71.199997
20160912154500,180.0,178.199997,59.399999,43,60.0,100,71.099998,74.0,71.0
20160912160000,180.0,181.800003,60.600001,43,60.0,100,71.099998,74.0,71.0
20160912161500,180.0,177.600006,59.200002,43,59.099998,100,71.0,74.300003,71.300003
20160912163000,180.0,177.600006,59.200002,43,59.099998,100,70.900002,74.300003,71.300003
20160912164500,180.0,177.600006,59.200002,43,59.099998,100,71.099998,74.300003,71.300003
20160912170000,180.0,180.0,60.0,43,59.099998,100,71.300003,74.300003,71.300003
20160912171500,180.0,180.0,60.0,43,60.0,100,71.400002,74.300003,71.300003
20160912173000,180.0,178.199997,59.399999,43,60.0,100,71.400002,74.300003,71.300003
20160912174500,180.0,178.199997,59.399999,43,60.0,100,71.199997,74.0,71.0
20160912180000,180.0,178.199997,59.399999,43,60.0,100,71.199997,74.0,71.0
20160912181500,180.0,176.399994,58.799998,43,60.0,100,71.099998,73.900002,70.900002
20160912183000,180.0,176.399994,58.799998,43,60.0,100,71.0,73.900002,70.900002
20160912184500,180.0,176.399994,58.799998,43,59.200001,0,71.300003,74.199997,71.199997
20160912190000,180.0,176.399994,58.799998,43,59.200001,0,71.300003,74.300003,71.300003
20160912191500,180.0,174.600006,58.200002,43,59.200001,0,71.199997,74.300003,71.300003
20160912193000,180.0,181.199997,60.399999,43,59.200001,100,70.900002,74.300003,71.300003
20160912194500,180.0,178.199997,59.399999,43,59.200001,100,70.699997,74.300003,71.300003
20160912200000,180.0,178.199997,59.399999,43,70.099998,100,71.0,74.300003,71.300003
20160912201500,180.0,174.0,58.0,43,61.5,100,71.0,74.300003,71.300003
20160912203000,180.0,174.0,58.0,43,67.199997,100,70.900002,74.300003,71.300003
20160912204500,180.0,174.0,58.0,43,69.599998,100,71.199997,74.300003,71.300003
20160912210000,180.0,174.0,58.0,43,69.599998,100,71.5,74.300003,71.300003
20160912211500,180.0,174.0,58.0,43,59.200001,100,71.0,74.199997,71.199997
20160912213000,180.0,174.0,58.0,43,59.200001,100,70.699997,74.199997,71.199997
20160912214500,180.0,174.0,58.0,43,59.900002,100,70.5,74.099998,71.099998
20160912220000,180.0,170.399994,56.799998,43,68.099998,100,70.5,74.099998,71.099998
20160912221500,180.0,170.399994,56.799998,43,67.199997,0,71.300003,74.0,71.0
20160912223000,180.0,173.399994,57.799998,43,59.200001,100,70.699997,74.0,71.0
20160912224500,180.0,173.399994,57.799998,43,59.200001,100,70.400002,74.0,71.0
20160912230000,180.0,175.199997,58.399999,43,63.200001,100,70.300003,74.0,71.0
20160912231500,180.0,171.600006,57.200002,43,69.599998,100,70.699997,74.0,71.0
20160912233000,180.0,175.199997,58.399999,43,71.099998,100,71.0,74.0,71.0
20160912234500,180.0,175.199997,58.399999,43,68.199997,100,71.099998,74.0,71.0
20160913000000,180.0,175.199997,58.399999,43,73.400002,100,71.099998,74.0,71.0
20160913001500,180.0,175.199997,58.399999,43,59.200001,0,70.900002,74.0,71.0
20160913003000,180.0,175.199997,58.399999,43,59.200001,100,70.5,74.0,71.0
20160913004500,180.0,184.199997,61.399999,43,59.900002,100,70.199997,74.0,71.0
20160913010000,180.0,184.199997,61.399999,43,73.400002,100,70.699997,74.0,71.0
20160913011500,180.0,176.399994,58.799998,43,79.199997,100,71.199997,74.0,71.0
20160913013000,180.0,176.399994,58.799998,43,58.799999,100,70.699997,74.0,71.0
20160913014500,180.0,178.800003,59.600001,43,59.5,100,70.300003,74.0,71.0
20160913020000,180.0,175.800003,58.600001,43,62.799999,100,70.699997,74.0,71.0
20160913021500,180.0,175.800003,58.600001,43,68.699997,100,70.5,74.0,71.0
20160913023000,180.0,177.600006,59.200002,43,68.699997,100,70.800003,74.0,71.0
20160913024500,180.0,175.800003,58.600001,43,71.099998,100,70.900002,74.0,71.0
20160913030000,180.0,179.399994,59.799998,43,67.699997,100,71.0,74.0,71.0
20160913031500,180.0,177.600006,59.200002,43,71.5,100,71.099998,74.0,71.0
