PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913033000,180.0,180.600006,60.200002,43,67.300003,100,71.0,74.0,71.0
20160913034500,180.0,180.600006,60.200002,43,67.300003,100,71.0,74.0,71.0
20160913040000,180.0,180.600006,60.200002,43,69.699997,100,71.0,74.0,71.0
20160913041500,180.0,180.600006,60.200002,43,67.300003,100,71.099998,74.0,71.0
20160913043000,180.0,180.600006,60.200002,43,67.300003,100,71.0,74.0,71.0
20160913044500,180.0,180.600006,60.200002,43,59.200001,0,70.900002,74.0,71.0
20160913050000,180.0,183.0,61.0,43,59.200001,100,70.300003,74.0,71.0
20160913051500,180.0,186.0,62.0,43,73.400002,100,70.199997,74.0,71.0
20160913053000,180.0,186.0,62.0,43,77.300003,100,71.099998,74.0,71.0
20160913054500,180.0,186.0,62.0,43,60.799999,0,70.900002,74.0,71.0
20160913060000,180.0,186.0,62.0,43,59.099998,100,70.199997,74.0,71.0
20160913061500,180.0,186.0,62.0,43,74.400002,100,70.5,74.0,71.0
20160913063000,180.0,186.0,62.0,43,74.400002,100,70.800003,74.0,71.0
20160913064500,180.0,186.0,62.0,43,70.599998,100,71.0,74.0,71.0
20160913070000,180.0,186.0,62.0,43,74.400002,100,71.0,74.0,71.0
20160913071500,180.0,186.0,62.0,43,73.0,100,71.199997,74.0,71.0
20160913073000,180.0,186.0,62.0,43,58.799999,0,70.900002,74.0,71.0
20160913074500,180.0,182.399994,60.799998,43,58.799999,100,70.300003,74.0,71.0
20160913080000,180.0,182.399994,60.799998,43,59.900002,100,70.599998,74.0,71.0
20160913081500,180.0,186.0,62.0,43,74.0,100,70.5,74.0,71.0
20160913083000,180.0,186.0,62.0,43,60.400002,0,71.0,74.0,71.0
20160913084500,180.0,186.0,62.0,43,59.5,100,70.5,74.0,71.0
20160913090000,180.0,186.0,62.0,43,59.5,100,70.400002,74.0,71.0
20160913091500,180.0,183.0,61.0,43,66.699997,100,70.599998,74.0,71.0
20160913093000,180.0,180.0,60.0,43,65.300003,100,70.699997,74.0,71.0
20160913094500,180.0,175.199997,58.399999,43,64.0,100,70.800003,74.0,71.0
20160913100000,180.0,175.199997,58.399999,43,64.0,0,71.300003,74.0,71.0
20160913101500,180.0,175.199997,58.399999,43,59.599998,0,71.300003,74.300003,71.300003
20160913103000,180.0,175.199997,58.399999,43,59.599998,100,70.800003,74.300003,71.300003
20160913104500,180.0,173.399994,57.799998,43,59.599998,100,70.800003,74.300003,71.300003
20160913110000,180.0,173.399994,57.799998,43,59.599998,100,70.900002,74.300003,71.300003
20160913111500,180.0,173.399994,57.799998,43,65.300003,100,71.099998,74.300003,71.300003
20160913113000,180.0,173.399994,57.799998,43,64.0,100,71.199997,74.300003,71.300003
20160913114500,180.0,173.399994,57.799998,43,65.800003,100,71.199997,74.300003,71.300003
20160913120000,180.0,173.399994,57.799998,43,65.800003,100,71.300003,74.300003,71.300003
20160913121500,180.0,171.0,57.0,43,64.900002,100,71.300003,74.300003,71.300003
20160913123000,180.0,171.0,57.0,43,64.900002,100,71.400002,74.300003,71.300003
20160913124500,180.0,171.0,57.0,43,64.900002,100,71.400002,74.300003,71.300003
20160913130000,180.0,171.0,57.0,43,64.900002,100,71.5,74.300003,71.300003
20160913131500,180.0,171.0,57.0,43,59.299999,0,71.300003,74.300003,71.300003
20160913133000,180.0,172.800003,57.600001,43,59.900002,0,71.300003,74.300003,71.300003
20160913134500,180.0,176.399994,58.799998,43,59.200001,0,71.099998,74.300003,71.300003
20160913140000,180.0,176.399994,58.799998,43,59.200001,100,71.0,74.300003,71.300003
20160913141500,180.0,179.399994,59.799998,43,58.0,100,70.800003,74.300003,71.300003
20160913143000,180.0,176.399994,58.799998,43,58.700001,100,70.800003,74.300003,71.300003
20160913144500,180.0,176.399994,58.799998,43,58.700001,100,71.099998,74.300003,71.300003
20160913150000,180.0,178.199997,59.399999,46,59.5,100,71.0,74.300003,71.300003
20160913151500,180.0,154.800003,51.600001,50,59.5,100,71.0,74.300003,71.300003
20160913153000,180.0,189.0,63.0,48,58.400002,100,70.900002,74.300003,71.300003
20160913154500,180.0,158.399994,52.799998,47,62.0,100,70.800003,74.300003,71.300003
20160913160000,180.0,142.800003,47.600001,46,67.699997,100,71.199997,74.300003,71.300003
20160913161500,180.0,192.0,64.0,47,69.199997,100,71.5,74.300003,71.300003
20160913163000,180.0,192.0,64.0,45,58.799999,0,71.400002,74.300003,71.300003
20160913164500,180.0,159.0,53.0,47,58.799999,0,71.199997,74.300003,71.300003
20160913170000,180.0,191.399994,63.799998,44,58.799999,0,71.199997,74.300003,71.300003
20160913171500,180.0,191.399994,63.799998,46,58.799999,0,71.199997,74.300003,71.300003
20160913173000,180.0,191.399994,63.799998,44,58.799999,0,71.199997,74.300003,71.300003
20160913174500,180.0,191.399994,63.799998,46,58.799999,0,71.099998,74.300003,71.300003
20160913180000,180.0,191.399994,63.799998,46,58.799999,0,71.099998,74.300003,71.300003
20160913181500,180.0,191.399994,63.799998,45,58.799999,0,71.199997,74.300003,71.300003
20160913183000,180.0,191.399994,63.799998,44,58.799999,100,70.900002,74.300003,71.300003
20160913184500,180.0,191.399994,63.799998,45,58.799999,100,71.0,74.300003,71.300003
20160913190000,180.0,186.600006,62.200002,45,58.799999,100,70.900002,74.300003,71.300003
20160913191500,180.0,186.600006,62.200002,43,59.599998,100,70.800003,74.300003,71.300003
20160913193000,180.0,186.600006,62.200002,43,63.200001,100,70.699997,74.300003,71.300003
20160913194500,180.0,191.399994,63.799998,43,66.800003,100,71.099998,74.300003,71.300003
20160913200000,180.0,191.399994,63.799998,43,68.199997,100,71.5,74.300003,71.300003
20160913201500,180.0,195.0,65.0,43,60.0,0,71.0,74.300003,71.300003
20160913203000,180.0,192.600006,64.200002,41,59.099998,100,70.800003,74.300003,71.300003
20160913204500,180.0,189.600006,63.200002,42,59.900002,100,70.599998,74.300003,71.300003
20160913210000,180.0,189.600006,63.200002,44,68.199997,100,71.099998,74.300003,71.300003
20160913211500,180.0,192.600006,64.200002,42,60.799999,0,71.300003,70.400002,67.400002
20160913213000,180.0,192.600006,64.200002,43,59.200001,0,70.800003,70.800003,67.800003
20160913214500,180.0,198.0,66.0,45,59.200001,0,70.599998,71.300003,68.300003
20160913220000,180.0,191.399994,63.799998,43,59.200001,0,70.400002,71.300003,68.300003
20160913221500,180.0,195.0,65.0,44,59.200001,0,70.300003,71.199997,68.199997
20160913223000,180.0,190.800003,63.600001,44,59.200001,0,70.199997,71.300003,68.300003
20160913224500,180.0,190.800003,63.600001,43,59.200001,0,70.099998,71.300003,68.300003
20160913230000,180.0,190.800003,63.600001,44,59.200001,0,70.0,71.300003,68.300003
20160913231500,180.0,163.800003,54.600001,43,59.200001,0,69.900002,71.300003,68.300003
20160913233000,180.0,189.0,63.0,42,59.200001,0,69.699997,71.300003,68.300003
20160913234500,180.0,189.0,63.0,41,59.200001,0,69.599998,71.300003,68.300003
20160914000000,180.0,189.0,63.0,44,59.200001,0,69.400002,71.300003,68.300003
20160914001500,180.0,191.399994,63.799998,43,59.200001,0,69.300003,71.300003,68.300003
20160914003000,180.0,187.199997,62.399999,40,59.200001,0,69.300003,71.300003,68.300003
20160914004500,180.0,187.199997,62.399999,40,59.200001,0,69.199997,71.300003,68.300003
20160914010000,180.0,187.199997,62.399999,40,59.200001,0,69.099998,71.300003,68.300003
20160914011500,180.0,187.199997,62.399999,40,59.200001,0,69.099998,71.300003,68.300003
20160914013000,180.0,187.199997,62.399999,40,59.200001,0,68.900002,71.300003,68.300003
20160914014500,180.0,187.199997,62.399999,40,59.200001,0,68.900002,71.300003,68.300003
20160914020000,180.0,181.800003,60.600001,40,59.200001,0,68.900002,71.300003,68.300003
20160914021500,180.0,181.800003,60.600001,40,59.200001,0,68.900002,71.400002,68.400002
20160914023000,180.0,181.800003,60.600001,40,59.200001,0,68.800003,71.400002,68.400002
20160914024500,180.0,181.800003,60.600001,40,59.200001,0,68.800003,71.400002,68.400002
20160914030000,180.0,181.800003,60.600001,40,59.200001,0,68.699997,71.800003,68.800003
20160914031500,180.0,192.600006,64.200002,42,58.400002,100,68.599998,71.800003,68.800003
20160914033000,180.0,189.0,63.0,41,58.400002,100,68.599998,71.800003,68.800003
20160914034500,180.0,186.0,62.0,41,59.099998,100,68.5,71.800003,68.800003
20160914040000,180.0,188.399994,62.799998,41,63.0,100,68.599998,72.199997,69.199997
20160914041500,180.0,183.0,61.0,41,65.300003,100,68.900002,72.199997,69.199997
20160914043000,180.0,183.0,61.0,41,65.300003,100,69.099998,72.199997,69.199997
20160914044500,180.0,180.600006,60.200002,41,65.300003,100,69.199997,72.199997,69.199997
20160914050000,180.0,180.600006,60.200002,41,62.799999,0,69.5,72.199997,69.199997
20160914051500,180.0,180.600006,60.200002,41,59.0,0,69.0,72.199997,69.199997
20160914053000,180.0,180.600006,60.200002,41,59.0,100,68.800003,72.199997,69.199997
20160914054500,180.0,183.0,61.0,41,59.0,100,68.599998,72.199997,69.199997
20160914060000,180.0,186.600006,62.200002,41,60.299999,100,68.599998,72.199997,69.199997
20160914061500,180.0,186.600006,62.200002,41,71.599998,100,69.0,72.199997,69.199997
20160914063000,180.0,186.600006,62.200002,41,67.300003,100,69.300003,72.199997,69.199997
20160914064500,180.0,186.600006,62.200002,41,66.300003,100,69.400002,72.199997,69.199997
20160914070000,180.0,186.600006,62.200002,41,59.200001,0,69.099998,72.199997,69.199997
20160914071500,180.0,186.600006,62.200002,40,59.200001,100,68.800003,72.199997,69.199997
20160914073000,180.0,186.600006,62.200002,40,59.200001,100,68.699997,72.199997,69.199997
20160914074500,180.0,178.199997,59.399999,40,59.200001,100,68.599998,72.199997,69.199997
20160914080000,180.0,176.399994,58.799998,40,99.900002,100,69.599998,73.900002,70.900002
20160914081500,180.0,180.600006,60.200002,40,98.599998,100,70.599998,73.900002,70.900002
20160914083000,180.0,180.600006,60.200002,40,63.200001,0,71.400002,73.900002,70.900002
20160914084500,180.0,180.600006,60.200002,40,59.5,100,70.300003,74.199997,71.199997
20160914090000,180.0,172.800003,57.600001,42,74.400002,100,70.900002,74.300003,71.300003
20160914091500,180.0,174.600006,58.200002,42,67.699997,100,70.900002,74.300003,71.300003
20160914093000,180.0,174.600006,58.200002,42,67.699997,100,71.199997,74.300003,71.300003
20160914094500,180.0,172.800003,57.600001,42,66.800003,100,71.5,74.300003,71.300003
20160914100000,180.0,172.800003,57.600001,42,59.799999,0,71.0,74.300003,71.300003
20160914101500,180.0,195.0,65.0,47,58.799999,100,70.900002,74.300003,71.300003
20160914103000,180.0,195.0,65.0,45,59.599998,100,70.599998,74.300003,71.300003
20160914104500,180.0,191.399994,63.799998,46,67.199997,100,70.900002,74.300003,71.300003
20160914110000,180.0,191.399994,63.799998,44,67.199997,100,71.199997,74.300003,71.300003
20160914111500,180.0,191.399994,63.799998,45,68.699997,100,71.400002,74.300003,71.300003
20160914113000,180.0,191.399994,63.799998,45,70.199997,100,71.5,74.300003,71.300003
20160914114500,180.0,158.399994,52.799998,44,64.199997,0,71.599998,74.300003,71.300003
20160914120000,180.0,193.199997,64.399999,45,58.799999,100,70.800003,74.300003,71.300003
20160914121500,180.0,190.199997,63.399999,45,58.799999,100,70.599998,74.300003,71.300003
20160914123000,180.0,192.600006,64.200002,46,58.799999,100,70.699997,74.300003,71.300003
20160914124500,180.0,192.600006,64.200002,45,64.400002,100,70.900002,74.300003,71.300003
20160914130000,180.0,192.600006,64.200002,44,68.099998,100,71.199997,74.300003,71.300003
20160914131500,180.0,192.600006,64.200002,47,66.199997,100,71.300003,74.300003,71.300003
20160914133000,180.0,192.600006,64.200002,46,67.800003,100,71.300003,74.300003,71.300003
20160914134500,180.0,192.600006,64.200002,46,64.400002,100,71.300003,74.300003,71.300003
20160914140000,180.0,192.600006,64.200002,44,62.400002,100,71.300003,74.300003,71.300003
20160914141500,180.0,189.0,63.0,45,67.599998,100,71.599998,74.300003,71.300003
20160914143000,180.0,191.399994,63.799998,46,58.599998,100,70.900002,74.300003,71.300003
20160914144500,180.0,175.800003,58.600001,44,58.599998,100,70.699997,74.300003,71.300003
20160914150000,180.0,190.800003,63.600001,46,66.300003,100,70.699997,74.300003,71.300003
20160914151500,180.0,193.800003,64.600001,47,64.400002,100,71.300003,74.300003,71.300003
20160914153000,180.0,171.600006,57.200002,38,66.599998,0,71.599998,74.300003,71.300003
20160914154500,180.0,173.399994,57.799998,38,59.599998,0,71.199997,74.300003,71.300003
20160914160000,180.0,173.399994,57.799998,38,58.400002,0,71.199997,74.300003,71.300003
20160914161500,180.0,173.399994,57.799998,38,58.400002,100,70.800003,74.300003,71.300003
20160914163000,180.0,173.399994,57.799998,38,58.400002,100,70.800003,74.300003,71.300003
20160914164500,180.0,177.600006,59.200002,38,58.400002,100,71.0,74.300003,71.300003
20160914170000,180.0,174.600006,58.200002,38,59.5,100,70.800003,74.300003,71.300003
20160914171500,180.0,172.800003,57.600001,38,64.0,100,71.0,74.300003,71.300003
20160914173000,180.0,169.800003,56.600001,38,64.900002,100,71.199997,74.300003,71.300003
20160914174500,180.0,169.800003,56.600001,39,62.5,100,71.300003,74.300003,71.300003
20160914180000,180.0,66.599998,22.199999,100,73.0,0,71.800003,74.300003,71.300003
20160914181500,180.0,190.199997,63.399999,50,59.099998,0,71.699997,74.400002,71.400002
20160914183000,180.0,175.800003,58.600001,48,59.099998,0,71.400002,74.5,71.5
20160914184500,180.0,175.800003,58.600001,48,59.099998,100,71.099998,74.599998,71.599998
20160914190000,180.0,177.600006,59.200002,48,59.900002,100,71.099998,74.5,71.5
20160914191500,180.0,177.600006,59.200002,48,59.900002,100,71.099998,74.5,71.5
20160914193000,180.0,177.600006,59.200002,48,73.5,100,71.400002,74.5,71.5
20160914194500,180.0,179.399994,59.799998,49,60.400002,0,71.800003,74.5,71.5
20160914200000,180.0,179.399994,59.799998,49,59.599998,0,71.599998,74.599998,71.599998
20160914201500,180.0,174.0,58.0,49,59.599998,0,71.599998,74.599998,71.599998
20160914203000,180.0,180.0,60.0,50,59.599998,100,71.400002,74.599998,71.599998
20160914204500,180.0,181.800003,60.600001,50,58.799999,0,71.300003,74.5,71.5
20160914210000,180.0,176.399994,58.799998,50,58.799999,0,71.599998,74.599998,71.599998
20160914211500,180.0,174.0,58.0,50,58.799999,0,71.400002,74.599998,71.599998
20160914213000,180.0,171.600006,57.200002,50,58.799999,100,71.300003,74.599998,71.599998
20160914214500,180.0,171.600006,57.200002,50,59.900002,100,70.900002,74.599998,71.599998
20160914220000,180.0,171.600006,57.200002,50,73.900002,100,71.199997,74.599998,71.599998
20160914221500,180.0,173.399994,57.799998,50,71.599998,100,71.699997,74.599998,71.599998
20160914223000,180.0,173.399994,57.799998,50,59.599998,0,71.5,74.599998,71.599998
20160914224500,180.0,175.199997,58.399999,50,58.700001,100,71.199997,74.599998,71.599998
20160914230000,180.0,171.600006,57.200002,50,58.700001,100,71.0,74.599998,71.599998
20160914231500,180.0,171.600006,57.200002,50,66.699997,100,70.900002,74.599998,71.599998
20160914233000,180.0,173.399994,57.799998,50,67.699997,100,71.300003,74.599998,71.599998
20160914234500,180.0,171.600006,57.200002,50,71.5,100,71.5,74.599998,71.599998
20160915000000,180.0,171.600006,57.200002,50,68.699997,100,71.699997,74.599998,71.599998
20160915001500,180.0,174.0,58.0,50,66.300003,100,71.699997,74.599998,71.599998
20160915003000,180.0,174.0,58.0,50,69.300003,100,71.599998,74.599998,71.599998
20160915004500,180.0,168.600006,56.200002,50,70.599998,100,71.699997,74.599998,71.599998
20160915010000,180.0,171.600006,57.200002,50,67.300003,100,71.699997,74.599998,71.599998
20160915011500,180.0,169.800003,56.600001,50,65.800003,100,71.699997,74.599998,71.599998
20160915013000,180.0,174.0,58.0,50,69.5,100,71.699997,74.599998,71.599998
20160915014500,180.0,174.0,58.0,50,69.5,100,71.699997,74.599998,71.599998
20160915020000,180.0,174.0,58.0,50,66.300003,100,71.699997,74.599998,71.599998
20160915021500,180.0,174.0,58.0,50,67.199997,100,71.599998,74.599998,71.599998
20160915023000,180.0,174.0,58.0,50,71.0,100,71.599998,74.599998,71.599998
20160915024500,180.0,169.199997,56.399999,50,67.699997,100,71.400002,74.599998,71.599998
20160915030000,180.0,174.0,58.0,50,66.0,100,71.400002,74.599998,71.599998
20160915031500,180.0,181.199997,60.399999,50,67.199997,100,71.599998,74.599998,71.599998
20160915033000,180.0,187.199997,62.399999,50,69.699997,100,71.599998,74.599998,71.599998
20160915034500,180.0,187.199997,62.399999,50,66.099998,100,71.5,74.599998,71.599998
20160915040000,180.0,187.199997,62.399999,50,66.099998,100,71.400002,74.599998,71.599998
20160915041500,180.0,187.199997,62.399999,50,70.099998,100,71.300003,74.599998,71.599998
20160915043000,180.0,183.0,61.0,50,67.300003,100,71.300003,74.599998,71.599998
20160915044500,180.0,185.399994,61.799998,50,65.300003,100,71.300003,74.599998,71.599998
20160915050000,180.0,178.800003,59.600001,50,75.300003,100,71.300003,74.599998,71.599998
20160915051500,180.0,178.800003,59.600001,50,73.0,100,71.599998,74.599998,71.599998
20160915053000,180.0,178.800003,59.600001,50,69.699997,100,71.699997,74.599998,71.599998
20160915054500,180.0,178.800003,59.600001,50,74.300003,100,71.699997,74.599998,71.599998
20160915060000,180.0,175.199997,58.399999,50,73.5,100,71.800003,74.599998,71.599998
20160915061500,180.0,175.199997,58.399999,50,58.700001,0,71.400002,74.599998,71.599998
20160915063000,180.0,180.0,60.0,50,58.700001,100,71.0,74.599998,71.599998
20160915064500,180.0,177.600006,59.200002,50,77.699997,100,70.800003,74.599998,71.599998
20160915070000,180.0,177.600006,59.200002,50,70.599998,100,71.599998,74.599998,71.599998
20160915071500,180.0,177.600006,59.200002,50,59.200001,0,71.800003,74.599998,71.599998
20160915073000,180.0,177.600006,59.200002,50,59.200001,100,71.300003,74.599998,71.599998
20160915074500,180.0,175.199997,58.399999,52,59.900002,100,70.800003,74.599998,71.599998
20160915080000,180.0,178.199997,59.399999,52,74.400002,100,71.099998,74.599998,71.599998
20160915081500,180.0,175.800003,58.600001,52,81.099998,100,71.699997,74.599998,71.599998
20160915083000,180.0,190.800003,63.600001,52,58.799999,100,71.300003,74.599998,71.599998
20160915084500,180.0,190.800003,63.600001,52,59.900002,100,70.800003,74.599998,71.599998
20160915090000,180.0,190.800003,63.600001,51,72.199997,100,71.300003,74.599998,71.599998
20160915091500,180.0,190.800003,63.600001,52,68.699997,100,71.699997,74.599998,71.599998
20160915093000,180.0,190.800003,63.600001,54,67.199997,100,71.699997,74.599998,71.599998
20160915094500,180.0,193.800003,64.600001,51,70.099998,100,71.800003,74.599998,71.599998
20160915100000,180.0,139.800003,46.600001,49,59.0,100,71.599998,74.599998,71.599998
20160915101500,180.0,192.600006,64.200002,50,59.0,100,71.199997,74.599998,71.599998
20160915103000,180.0,192.600006,64.200002,52,59.0,100,71.300003,74.599998,71.599998
20160915104500,180.0,192.600006,64.200002,49,59.0,100,71.400002,74.599998,71.599998
20160915110000,180.0,189.600006,63.200002,51,59.0,100,71.199997,74.599998,71.599998
20160915111500,180.0,196.199997,65.399999,52,59.900002,100,71.300003,74.599998,71.599998
20160915113000,180.0,191.399994,63.799998,51,59.900002,100,71.300003,74.599998,71.599998
20160915114500,180.0,191.399994,63.799998,50,59.900002,100,71.199997,74.599998,71.599998
20160915120000,180.0,191.399994,63.799998,49,63.599998,100,71.300003,74.599998,71.599998
20160915121500,180.0,191.399994,63.799998,50,66.199997,100,71.300003,74.599998,71.599998
20160915123000,180.0,191.399994,63.799998,51,68.199997,100,71.800003,74.599998,71.599998
20160915124500,180.0,191.399994,63.799998,52,59.099998,100,71.5,74.599998,71.599998
20160915130000,180.0,184.199997,61.399999,48,59.099998,100,71.300003,74.599998,71.599998
20160915131500,180.0,189.600006,63.200002,50,59.099998,100,71.199997,74.599998,71.599998
20160915133000,180.0,189.600006,63.200002,50,59.099998,100,71.0,74.599998,71.599998
20160915134500,180.0,192.600006,64.200002,51,59.099998,100,71.400002,74.599998,71.599998
20160915140000,180.0,192.600006,64.200002,51,59.099998,100,71.400002,74.599998,71.599998
20160915141500,180.0,192.600006,64.200002,52,67.5,100,71.400002,74.599998,71.599998
20160915143000,180.0,181.199997,60.399999,50,65.800003,100,71.699997,74.599998,71.599998
20160915144500,180.0,175.800003,58.600001,52,59.400002,0,71.699997,74.599998,71.599998
20160915150000,180.0,159.600006,53.200002,52,59.400002,0,71.599998,74.599998,71.599998
20160915151500,180.0,194.399994,64.799998,50,58.799999,0,71.400002,74.599998,71.599998
20160915153000,180.0,187.800003,62.600001,48,58.799999,100,71.300003,74.599998,71.599998
20160915154500,180.0,190.800003,63.600001,49,58.799999,100,71.199997,74.599998,71.599998
20160915160000,180.0,190.800003,63.600001,51,58.799999,100,71.0,74.599998,71.599998
20160915161500,180.0,177.600006,59.200002,49,68.300003,100,71.099998,74.599998,71.599998
20160915163000,180.0,190.800003,63.600001,49,64.900002,100,71.400002,74.599998,71.599998
20160915164500,180.0,186.0,62.0,52,63.200001,100,71.400002,74.599998,71.599998
20160915170000,180.0,191.399994,63.799998,50,59.900002,0,71.900002,74.599998,71.599998
20160915171500,180.0,185.399994,61.799998,52,59.900002,0,71.800003,74.599998,71.599998
20160915173000,180.0,192.0,64.0,50,59.900002,0,71.699997,74.599998,71.599998
20160915174500,180.0,192.0,64.0,49,59.900002,0,71.599998,74.599998,71.599998
20160915180000,180.0,192.0,64.0,50,59.900002,0,71.400002,74.599998,71.599998
20160915181500,180.0,187.800003,62.600001,47,59.900002,100,71.300003,74.599998,71.599998
20160915183000,180.0,193.199997,64.399999,50,59.900002,100,71.300003,74.599998,71.599998
20160915184500,180.0,190.800003,63.600001,48,59.900002,100,71.099998,74.599998,71.599998
20160915190000,180.0,190.800003,63.600001,48,61.5,100,70.900002,74.599998,71.599998
20160915191500,180.0,190.800003,63.600001,50,70.5,100,71.599998,74.599998,71.599998
20160915193000,180.0,175.800003,58.600001,50,59.599998,0,71.400002,74.599998,71.599998
20160915194500,180.0,191.399994,63.799998,49,59.599998,100,71.199997,74.599998,71.599998
20160915200000,180.0,191.399994,63.799998,51,59.599998,100,71.0,74.599998,71.599998
20160915201500,180.0,191.399994,63.799998,52,68.0,100,71.099998,74.599998,71.599998
20160915203000,180.0,191.399994,63.799998,52,67.300003,100,71.699997,74.599998,71.599998
20160915204500,180.0,184.800003,61.600001,51,59.200001,100,71.800003,74.599998,71.599998
20160915210000,180.0,150.0,50.0,54,59.200001,0,71.5,74.599998,71.599998
20160915211500,180.0,187.800003,62.600001,43,59.200001,100,71.300003,74.599998,71.599998
20160915213000,180.0,170.399994,56.799998,46,59.200001,100,71.199997,74.599998,71.599998
20160915214500,180.0,187.800003,62.600001,51,60.700001,100,71.0,74.599998,71.599998
20160915220000,180.0,187.800003,62.600001,51,71.5,100,71.300003,74.599998,71.599998
20160915221500,180.0,187.800003,62.600001,51,67.300003,100,71.800003,74.599998,71.599998
20160915223000,180.0,192.0,64.0,54,59.5,100,71.400002,74.599998,71.599998
20160915224500,180.0,192.0,64.0,54,59.5,100,71.0,74.599998,71.599998
20160915230000,180.0,187.800003,62.600001,53,67.199997,100,71.0,74.599998,71.599998
20160915231500,180.0,192.0,64.0,52,71.0,100,71.400002,74.599998,71.599998
20160915233000,180.0,192.0,64.0,52,67.300003,100,71.599998,74.599998,71.599998
20160915234500,180.0,192.0,64.0,51,70.599998,100,71.699997,74.599998,71.599998
20160916000000,180.0,192.0,64.0,50,66.800003,100,71.699997,74.599998,71.599998
20160916001500,180.0,194.399994,64.799998,51,59.200001,0,71.800003,74.599998,71.599998
20160916003000,180.0,190.800003,63.600001,48,59.200001,100,71.300003,74.599998,71.599998
20160916004500,180.0,190.800003,63.600001,49,59.200001,100,71.0,74.599998,71.599998
20160916010000,180.0,190.800003,63.600001,48,60.0,100,70.900002,74.599998,71.599998
20160916011500,180.0,190.800003,63.600001,48,67.800003,100,71.199997,74.599998,71.599998
20160916013000,180.0,172.800003,57.600001,49,69.599998,100,71.400002,74.599998,71.599998
20160916014500,180.0,193.199997,64.399999,47,71.5,100,71.599998,74.599998,71.599998
20160916020000,180.0,193.199997,64.399999,47,67.699997,100,71.699997,74.599998,71.599998
20160916021500,180.0,150.0,50.0,47,72.400002,100,71.699997,74.599998,71.599998
20160916023000,180.0,190.800003,63.600001,47,67.699997,100,71.800003,74.599998,71.599998
20160916024500,180.0,193.800003,64.600001,47,59.599998,100,71.400002,74.599998,71.599998
20160916030000,180.0,191.399994,63.799998,48,59.599998,100,71.400002,74.599998,71.599998
20160916031500,180.0,186.600006,62.200002,46,59.599998,100,71.099998,74.599998,71.599998
20160916033000,180.0,192.0,64.0,46,60.400002,100,70.900002,74.599998,71.599998
20160916034500,180.0,188.399994,62.799998,49,71.5,100,71.199997,74.599998,71.599998
20160916040000,180.0,156.600006,52.200002,49,73.0,100,71.599998,74.599998,71.599998
20160916041500,180.0,190.199997,63.399999,46,75.599998,100,71.800003,74.599998,71.599998
20160916043000,180.0,190.199997,63.399999,48,59.5,0,71.400002,74.599998,71.599998
20160916044500,180.0,190.199997,63.399999,49,59.5,100,70.800003,74.599998,71.599998
20160916050000,180.0,190.199997,63.399999,46,74.800003,100,71.300003,74.599998,71.599998
20160916051500,180.0,190.199997,63.399999,46,68.199997,100,71.300003,74.599998,71.599998
20160916053000,180.0,181.199997,60.399999,48,71.0,100,71.599998,74.599998,71.599998
20160916054500,180.0,191.399994,63.799998,47,66.300003,100,71.599998,74.599998,71.599998
20160916060000,180.0,188.399994,62.799998,46,68.699997,100,71.699997,74.599998,71.599998
20160916061500,180.0,193.800003,64.600001,47,65.800003,100,71.800003,74.599998,71.599998
20160916063000,180.0,161.399994,53.799998,46,65.800003,100,71.699997,74.599998,71.599998
20160916064500,180.0,193.199997,64.399999,49,65.800003,100,71.699997,74.599998,71.599998
20160916070000,180.0,162.600006,54.200002,46,68.699997,100,71.900002,74.599998,71.599998
20160916071500,180.0,190.800003,63.600001,46,58.799999,100,71.300003,74.599998,71.599998
20160916073000,180.0,188.399994,62.799998,45,58.799999,100,71.0,74.599998,71.599998
20160916074500,180.0,193.199997,64.399999,46,60.400002,100,70.800003,74.599998,71.599998
20160916080000,180.0,189.600006,63.200002,46,65.5,100,71.599998,74.599998,71.599998
20160916081500,180.0,195.0,65.0,46,65.5,100,71.599998,74.599998,71.599998
20160916083000,180.0,189.600006,63.200002,45,65.5,0,72.300003,74.599998,71.599998
20160916084500,180.0,187.199997,62.399999,49,59.900002,0,71.5,74.599998,71.599998
20160916090000,180.0,190.199997,63.399999,48,59.099998,100,71.0,74.599998,71.599998
20160916091500,180.0,190.199997,63.399999,48,59.099998,100,71.0,74.599998,71.599998
20160916093000,180.0,190.199997,63.399999,49,68.099998,100,71.300003,74.599998,71.599998
20160916094500,180.0,139.800003,46.600001,49,67.300003,100,71.699997,74.599998,71.599998
20160916100000,180.0,196.199997,65.399999,50,59.599998,0,71.699997,74.599998,71.599998
20160916101500,180.0,192.600006,64.200002,48,59.599998,0,71.599998,74.599998,71.599998
20160916103000,180.0,156.0,52.0,48,58.0,0,71.5,74.599998,71.599998
20160916104500,180.0,194.399994,64.799998,49,58.700001,100,71.199997,74.599998,71.599998
20160916110000,180.0,141.0,47.0,47,58.700001,100,71.400002,74.599998,71.599998
20160916111500,180.0,196.199997,65.399999,49,59.5,100,71.0,74.599998,71.599998
20160916113000,180.0,138.600006,46.200002,47,59.5,100,71.0,74.599998,71.599998
20160916114500,180.0,144.0,48.0,48,69.199997,100,71.5,74.599998,71.599998
20160916120000,180.0,190.800003,63.600001,46,65.300003,100,71.599998,74.599998,71.599998
20160916121500,180.0,173.399994,57.799998,45,62.0,0,71.800003,74.599998,71.599998
20160916123000,180.0,171.600006,57.200002,46,60.0,0,71.5,74.599998,71.599998
20160916124500,180.0,175.800003,58.600001,46,60.0,100,71.300003,74.599998,71.599998
20160916130000,180.0,175.800003,58.600001,46,59.200001,100,71.099998,74.599998,71.599998
20160916131500,180.0,175.800003,58.600001,46,60.299999,100,71.0,74.599998,71.599998
20160916133000,180.0,174.0,58.0,46,64.400002,100,71.300003,74.599998,71.599998
20160916134500,180.0,174.0,58.0,46,64.400002,100,71.300003,74.599998,71.599998
20160916140000,180.0,174.0,58.0,46,63.200001,100,71.199997,74.599998,71.599998
20160916141500,180.0,174.0,58.0,46,64.400002,100,71.300003,74.599998,71.599998
20160916143000,180.0,174.0,58.0,46,66.199997,100,71.699997,74.599998,71.599998
20160916144500,180.0,175.800003,58.600001,46,66.199997,100,71.699997,74.599998,71.599998
20160916150000,180.0,178.199997,59.399999,46,61.200001,0,71.699997,74.599998,71.599998
20160916151500,180.0,178.199997,59.399999,46,61.200001,0,71.599998,74.599998,71.599998
20160916153000,180.0,175.800003,58.600001,46,60.299999,0,71.400002,74.599998,71.599998
20160916154500,180.0,175.800003,58.600001,46,60.299999,0,71.400002,74.599998,71.599998
20160916160000,180.0,174.0,58.0,46,60.299999,100,71.300003,74.599998,71.599998
20160916161500,180.0,179.399994,59.799998,46,60.299999,100,71.199997,74.599998,71.599998
20160916163000,180.0,177.600006,59.200002,46,60.299999,100,71.0,74.599998,71.599998
20160916164500,180.0,173.399994,57.799998,46,64.400002,100,71.0,74.599998,71.599998
20160916170000,180.0,173.399994,57.799998,46,66.300003,100,71.599998,74.599998,71.599998
20160916171500,180.0,173.399994,57.799998,46,72.0,100,71.900002,74.599998,71.599998
20160916173000,180.0,186.0,62.0,48,59.200001,0,71.400002,74.599998,71.599998
20160916174500,180.0,189.600006,63.200002,48,59.200001,100,71.199997,74.599998,71.599998
20160916180000,180.0,194.399994,64.799998,47,59.900002,100,71.199997,74.599998,71.599998
20160916181500,180.0,150.600006,50.200002,46,59.900002,100,71.199997,74.599998,71.599998
20160916183000,180.0,145.199997,48.399999,48,60.5,100,71.199997,74.599998,71.599998
20160916184500,180.0,195.0,65.0,50,64.900002,100,71.400002,74.599998,71.599998
20160916190000,180.0,195.0,65.0,50,63.200001,100,71.5,74.599998,71.599998
20160916191500,180.0,192.600006,64.200002,49,65.400002,100,71.5,74.599998,71.599998
20160916193000,180.0,192.600006,64.200002,49,65.400002,100,71.400002,74.599998,71.599998
20160916194500,180.0,192.600006,64.200002,48,62.900002,100,71.300003,74.599998,71.599998
20160916200000,180.0,192.600006,64.200002,47,70.099998,100,71.199997,74.599998,71.599998
20160916201500,180.0,192.600006,64.200002,49,66.599998,0,71.900002,74.599998,71.599998
20160916203000,180.0,161.399994,53.799998,48,58.700001,100,71.0,74.599998,71.599998
20160916204500,180.0,173.399994,57.799998,51,60.0,100,71.199997,74.599998,71.599998
20160916210000,180.0,197.399994,65.799998,52,60.0,100,71.0,74.599998,71.599998
20160916211500,180.0,193.199997,64.399999,50,69.699997,100,71.400002,74.599998,71.599998
20160916213000,180.0,193.199997,64.399999,45,65.800003,100,71.599998,74.599998,71.599998
20160916214500,180.0,193.199997,64.399999,46,67.300003,100,71.599998,74.599998,71.599998
20160916220000,180.0,187.800003,62.600001,43,69.199997,100,71.599998,74.599998,71.599998
20160916221500,180.0,185.399994,61.799998,43,65.300003,100,71.400002,74.599998,71.599998
20160916223000,180.0,185.399994,61.799998,43,66.900002,100,71.599998,74.599998,71.599998
20160916224500,180.0,185.399994,61.799998,43,58.799999,0,71.400002,74.599998,71.599998
20160916230000,180.0,185.399994,61.799998,43,60.299999,100,70.900002,74.599998,71.599998
20160916231500,180.0,187.800003,62.600001,43,71.5,100,71.0,74.599998,71.599998
20160916233000,180.0,187.800003,62.600001,43,81.099998,100,71.599998,74.599998,71.599998
20160916234500,180.0,185.399994,61.799998,43,71.800003,0,71.800003,74.599998,71.599998
20160917000000,180.0,185.399994,61.799998,43,59.099998,100,70.900002,74.599998,71.599998
20160917001500,180.0,185.399994,61.799998,43,63.599998,100,70.900002,74.599998,71.599998
20160917003000,180.0,185.399994,61.799998,43,78.300003,100,71.300003,74.599998,71.599998
20160917004500,180.0,185.399994,61.799998,43,72.5,100,71.699997,74.599998,71.599998
20160917010000,180.0,185.399994,61.799998,43,61.200001,100,71.699997,74.599998,71.599998
20160917011500,180.0,185.399994,61.799998,43,59.5,100,70.900002,74.599998,71.599998
20160917013000,180.0,185.399994,61.799998,43,72.5,100,71.199997,74.599998,71.599998
20160917014500,180.0,185.399994,61.799998,43,70.5,100,71.599998,74.599998,71.599998
20160917020000,180.0,179.399994,59.799998,43,78.699997,100,71.699997,74.599998,71.599998
20160917021500,180.0,179.399994,59.799998,43,62.0,0,71.599998,74.599998,71.599998
20160917023000,180.0,181.199997,60.399999,43,59.599998,100,71.199997,74.599998,71.599998
20160917024500,180.0,178.800003,59.600001,43,59.599998,100,70.900002,74.599998,71.599998
20160917030000,180.0,178.800003,59.600001,43,77.400002,100,71.300003,74.599998,71.599998
20160917031500,180.0,178.800003,59.600001,43,71.099998,100,71.599998,74.599998,71.599998
20160917033000,180.0,178.800003,59.600001,43,71.099998,100,71.699997,74.599998,71.599998
20160917034500,180.0,175.800003,58.600001,43,59.599998,0,71.400002,74.599998,71.599998
20160917040000,180.0,177.600006,59.200002,43,60.299999,100,70.900002,74.599998,71.599998
20160917041500,180.0,177.600006,59.200002,43,72.400002,100,71.0,74.599998,71.599998
20160917043000,180.0,174.0,58.0,43,83.099998,100,71.599998,74.599998,71.599998
20160917044500,180.0,176.399994,58.799998,43,65.800003,0,71.800003,74.599998,71.599998
20160917050000,180.0,178.199997,59.399999,43,59.599998,100,71.099998,74.599998,71.599998
20160917051500,180.0,176.399994,58.799998,43,60.400002,100,70.900002,74.599998,71.599998
20160917053000,180.0,176.399994,58.799998,43,76.699997,100,71.400002,74.599998,71.599998
20160917054500,180.0,181.800003,60.600001,43,70.5,100,71.599998,74.599998,71.599998
20160917060000,180.0,181.800003,60.600001,43,76.099998,100,71.699997,74.599998,71.599998
20160917061500,180.0,181.800003,60.600001,43,73.599998,0,71.900002,74.599998,71.599998
20160917063000,180.0,181.800003,60.600001,43,59.099998,100,71.0,74.599998,71.599998
20160917064500,180.0,181.800003,60.600001,43,66.699997,100,70.699997,74.599998,71.599998
20160917070000,180.0,181.800003,60.600001,43,80.199997,100,71.5,74.599998,71.599998
20160917071500,180.0,181.800003,60.600001,43,72.0,100,71.699997,74.599998,71.599998
20160917073000,180.0,181.800003,60.600001,43,64.400002,0,71.900002,74.599998,71.599998
20160917074500,180.0,184.199997,61.399999,43,59.200001,0,71.300003,74.599998,71.599998
20160917080000,180.0,184.199997,61.399999,43,59.900002,100,70.900002,74.599998,71.599998
20160917081500,180.0,184.199997,61.399999,43,71.599998,100,71.0,74.599998,71.599998
20160917083000,180.0,177.600006,59.200002,43,75.099998,100,71.699997,74.599998,71.599998
20160917084500,180.0,177.600006,59.200002,43,60.0,0,71.599998,74.599998,71.599998
20160917090000,180.0,177.600006,59.200002,43,60.0,100,71.199997,74.599998,71.599998
20160917091500,180.0,174.0,58.0,43,60.0,100,71.0,74.599998,71.599998
20160917093000,180.0,174.0,58.0,43,89.800003,100,71.199997,74.599998,71.599998
20160917094500,180.0,174.0,58.0,43,80.699997,100,71.900002,74.599998,71.599998
20160917100000,180.0,170.399994,56.799998,44,59.700001,0,71.400002,74.599998,71.599998
20160917101500,180.0,170.399994,56.799998,44,59.700001,100,71.300003,74.599998,71.599998
20160917103000,180.0,173.399994,57.799998,45,59.700001,100,71.400002,74.599998,71.599998
20160917104500,180.0,171.0,57.0,45,61.099998,100,71.0,74.599998,71.599998
20160917110000,180.0,172.800003,57.600001,45,74.400002,100,71.099998,74.599998,71.599998
20160917111500,180.0,172.800003,57.600001,45,70.099998,100,71.599998,74.599998,71.599998
20160917113000,180.0,175.800003,58.600001,45,68.699997,100,71.699997,74.599998,71.599998
20160917114500,180.0,178.800003,59.600001,45,59.599998,0,71.699997,74.599998,71.599998
20160917120000,180.0,178.800003,59.600001,45,59.599998,100,71.300003,74.599998,71.599998
20160917121500,180.0,178.800003,59.600001,45,59.599998,100,71.300003,74.599998,71.599998
20160917123000,180.0,174.600006,58.200002,45,60.700001,100,71.0,74.599998,71.599998
20160917124500,180.0,174.600006,58.200002,45,60.700001,100,71.099998,74.599998,71.599998
20160917130000,180.0,174.600006,58.200002,45,68.199997,100,71.199997,74.599998,71.599998
20160917131500,180.0,176.399994,58.799998,45,72.0,100,71.599998,74.599998,71.599998
20160917133000,180.0,174.600006,58.200002,45,60.400002,0,71.800003,74.599998,71.599998
20160917134500,180.0,176.399994,58.799998,45,59.599998,100,71.300003,74.599998,71.599998
20160917140000,180.0,176.399994,58.799998,45,59.599998,100,71.300003,74.599998,71.599998
20160917141500,180.0,176.399994,58.799998,45,59.599998,100,71.199997,74.599998,71.599998
20160917143000,180.0,176.399994,58.799998,45,60.299999,100,71.0,74.599998,71.599998
20160917144500,180.0,176.399994,58.799998,45,67.199997,100,71.199997,74.599998,71.599998
20160917150000,180.0,176.399994,58.799998,45,65.300003,100,71.199997,74.599998,71.599998
20160917151500,180.0,174.600006,58.200002,45,68.199997,100,71.400002,74.599998,71.599998
20160917153000,180.0,176.399994,58.799998,45,62.799999,0,71.900002,74.599998,71.599998
20160917154500,180.0,176.399994,58.799998,45,59.599998,0,71.400002,74.599998,71.599998
20160917160000,180.0,176.399994,58.799998,45,59.599998,100,71.099998,74.599998,71.599998
20160917161500,180.0,174.600006,58.200002,45,60.599998,100,71.0,74.599998,71.599998
20160917163000,180.0,174.600006,58.200002,45,73.400002,100,71.300003,74.599998,71.599998
20160917164500,180.0,174.600006,58.200002,45,65.900002,0,71.900002,74.599998,71.599998
20160917170000,180.0,176.399994,58.799998,45,59.599998,100,71.300003,74.599998,71.599998
20160917171500,180.0,176.399994,58.799998,45,59.599998,100,71.0,74.599998,71.599998
20160917173000,180.0,173.399994,57.799998,45,64.400002,100,70.900002,74.599998,71.599998
20160917174500,180.0,175.800003,58.600001,45,76.300003,100,71.699997,74.599998,71.599998
20160917180000,180.0,178.199997,59.399999,45,59.900002,0,71.5,74.599998,71.599998
20160917181500,180.0,178.199997,59.399999,45,59.900002,100,71.199997,74.599998,71.599998
20160917183000,180.0,180.0,60.0,45,59.900002,100,70.900002,74.599998,71.599998
20160917184500,180.0,180.0,60.0,45,72.800003,100,71.199997,74.599998,71.599998
20160917190000,180.0,178.199997,59.399999,45,67.699997,100,71.5,74.599998,71.599998
20160917191500,180.0,178.199997,59.399999,45,60.400002,0,71.599998,74.599998,71.599998
20160917193000,180.0,175.800003,58.600001,45,59.599998,100,71.199997,74.599998,71.599998
20160917194500,180.0,178.199997,59.399999,45,59.599998,100,71.300003,74.599998,71.599998
20160917200000,180.0,176.399994,58.799998,45,59.599998,100,71.099998,74.599998,71.599998
20160917201500,180.0,176.399994,58.799998,45,61.5,100,71.0,74.599998,71.599998
20160917203000,180.0,176.399994,58.799998,45,73.400002,100,71.300003,74.599998,71.599998
20160917204500,180.0,176.399994,58.799998,45,69.199997,100,71.5,74.599998,71.599998
20160917210000,180.0,183.0,61.0,47,59.599998,0,71.900002,74.599998,71.599998
20160917211500,180.0,187.800003,62.600001,47,59.599998,100,71.300003,74.599998,71.599998
20160917213000,180.0,184.800003,61.600001,47,60.299999,100,70.900002,74.599998,71.599998
20160917214500,180.0,184.800003,61.600001,47,60.299999,100,71.0,74.599998,71.599998
20160917220000,180.0,184.800003,61.600001,47,72.5,100,71.400002,74.599998,71.599998
20160917221500,180.0,184.800003,61.600001,47,67.800003,0,71.900002,74.599998,71.599998
20160917223000,180.0,184.800003,61.600001,47,59.599998,100,71.099998,74.599998,71.599998
20160917224500,180.0,190.800003,63.600001,48,61.099998,100,70.800003,74.599998,71.599998
20160917230000,180.0,183.0,61.0,47,75.699997,100,71.400002,74.599998,71.599998
20160917231500,180.0,191.399994,63.799998,45,75.699997,100,71.699997,74.599998,71.599998
20160917233000,180.0,195.0,65.0,44,61.599998,0,71.699997,74.599998,71.599998
20160917234500,180.0,174.0,58.0,46,59.599998,100,71.0,74.599998,71.599998
20160918000000,180.0,137.399994,45.799998,44,61.099998,100,70.800003,74.599998,71.599998
20160918001500,180.0,187.199997,62.399999,43,69.5,100,71.199997,74.599998,71.599998
20160918003000,180.0,184.800003,61.600001,43,71.0,100,71.300003,74.599998,71.599998
20160918004500,180.0,184.800003,61.600001,43,67.699997,100,71.400002,74.599998,71.599998
20160918010000,180.0,184.800003,61.600001,43,69.699997,100,71.599998,74.599998,71.599998
20160918011500,180.0,184.800003,61.600001,43,71.900002,100,71.5,74.599998,71.599998
20160918013000,180.0,181.199997,60.399999,43,67.300003,100,71.5,74.599998,71.599998
20160918014500,180.0,181.199997,60.399999,43,70.099998,100,71.599998,74.599998,71.599998
20160918020000,180.0,184.199997,61.399999,43,70.099998,100,71.5,74.599998,71.599998
20160918021500,180.0,177.600006,59.200002,43,68.199997,100,71.599998,74.599998,71.599998
20160918023000,180.0,180.0,60.0,43,71.900002,100,71.5,74.599998,71.599998
20160918024500,180.0,180.0,60.0,43,69.5,100,71.400002,74.599998,71.599998
20160918030000,180.0,183.0,61.0,43,68.699997,100,71.5,74.599998,71.599998
20160918031500,180.0,183.0,61.0,43,72.400002,100,71.400002,74.599998,71.599998
20160918033000,180.0,183.0,61.0,43,68.599998,100,71.400002,74.599998,71.599998
20160918034500,180.0,187.199997,62.399999,43,64.0,0,71.800003,74.599998,71.599998
20160918040000,180.0,187.199997,62.399999,43,59.200001,100,70.900002,74.599998,71.599998
20160918041500,180.0,187.199997,62.399999,43,80.0,100,71.0,74.599998,71.599998
20160918043000,180.0,170.399994,56.799998,45,75.199997,100,71.599998,74.599998,71.599998
20160918044500,180.0,170.399994,56.799998,45,73.0,100,71.800003,74.599998,71.599998
20160918050000,180.0,173.399994,57.799998,45,60.0,100,71.300003,74.599998,71.599998
20160918051500,180.0,188.399994,62.799998,48,60.0,100,70.800003,74.599998,71.599998
20160918053000,180.0,186.0,62.0,47,66.300003,100,71.300003,74.599998,71.599998
20160918054500,180.0,189.600006,63.200002,45,68.699997,100,71.199997,74.599998,71.599998
20160918060000,180.0,169.800003,56.600001,44,68.699997,100,71.199997,74.599998,71.599998
20160918061500,180.0,192.0,64.0,45,73.0,100,71.300003,74.599998,71.599998
20160918063000,180.0,192.0,64.0,44,71.599998,100,71.699997,74.599998,71.599998
20160918064500,180.0,189.0,63.0,45,60.0,0,71.599998,74.599998,71.599998
20160918070000,180.0,192.0,64.0,45,60.0,100,71.0,74.599998,71.599998
20160918071500,180.0,192.0,64.0,46,60.0,100,70.800003,74.599998,71.599998
20160918073000,180.0,192.0,64.0,46,69.699997,100,71.800003,74.599998,71.599998
20160918074500,180.0,192.0,64.0,46,59.099998,100,70.900002,74.599998,71.599998
20160918080000,180.0,159.600006,53.200002,46,69.699997,100,71.199997,74.599998,71.599998
20160918081500,180.0,192.600006,64.200002,48,64.400002,100,71.400002,74.599998,71.599998
20160918083000,180.0,192.600006,64.200002,46,65.900002,100,71.400002,74.599998,71.599998
20160918084500,180.0,192.600006,64.200002,48,68.5,100,71.400002,74.599998,71.599998
20160918090000,180.0,178.800003,59.600001,45,66.300003,100,71.599998,74.599998,71.599998
20160918091500,180.0,191.399994,63.799998,47,67.300003,100,71.800003,74.599998,71.599998
20160918093000,180.0,194.399994,64.799998,48,60.0,0,71.599998,74.599998,71.599998
20160918094500,180.0,192.0,64.0,46,59.200001,100,71.199997,74.599998,71.599998
20160918100000,180.0,192.0,64.0,45,59.200001,100,70.900002,74.599998,71.599998
20160918101500,180.0,187.800003,62.600001,49,65.300003,100,71.0,74.599998,71.599998
20160918103000,180.0,192.600006,64.200002,50,66.300003,100,71.599998,74.599998,71.599998
20160918104500,180.0,141.600006,47.200002,49,63.200001,100,71.599998,74.599998,71.599998
20160918110000,180.0,193.199997,64.399999,51,70.099998,100,71.800003,74.599998,71.599998
20160918111500,180.0,193.199997,64.399999,49,59.200001,100,71.599998,74.599998,71.599998
20160918113000,180.0,190.800003,63.600001,48,59.200001,100,71.199997,74.599998,71.599998
20160918114500,180.0,141.600006,47.200002,43,59.200001,100,71.0,74.599998,71.599998
20160918120000,180.0,171.600006,57.200002,41,60.0,100,71.0,74.599998,71.599998
20160918121500,180.0,171.600006,57.200002,42,64.0,100,71.300003,74.599998,71.599998
20160918123000,180.0,171.600006,57.200002,42,64.0,100,71.300003,74.599998,71.599998
20160918124500,180.0,171.600006,57.200002,42,62.799999,100,71.300003,74.599998,71.599998
20160918130000,180.0,171.600006,57.200002,43,64.900002,100,71.400002,74.599998,71.599998
20160918131500,180.0,174.0,58.0,44,64.900002,100,71.699997,74.599998,71.599998
20160918133000,180.0,174.0,58.0,44,61.200001,0,71.900002,74.599998,71.599998
20160918134500,180.0,174.0,58.0,44,59.200001,0,71.400002,74.599998,71.599998
20160918140000,180.0,175.800003,58.600001,44,58.400002,0,71.599998,74.599998,71.599998
20160918141500,180.0,175.800003,58.600001,44,60.099998,0,71.599998,74.599998,71.599998
20160918143000,180.0,179.399994,59.799998,44,58.799999,0,71.599998,74.599998,71.599998
20160918144500,180.0,179.399994,59.799998,44,58.0,100,71.300003,74.599998,71.599998
20160918150000,180.0,185.399994,61.799998,44,58.0,100,71.0,74.599998,71.599998
20160918151500,180.0,187.800003,62.600001,44,58.0,100,71.099998,74.599998,71.599998
20160918153000,180.0,190.800003,63.600001,44,58.0,100,71.099998,74.599998,71.599998
20160918154500,180.0,187.199997,62.399999,43,68.199997,100,71.599998,74.599998,71.599998
20160918160000,180.0,187.199997,62.399999,43,61.400002,0,71.900002,74.599998,71.599998
20160918161500,180.0,184.800003,61.600001,43,58.400002,0,71.5,74.599998,71.599998
20160918163000,180.0,182.399994,60.799998,43,57.599998,100,71.300003,74.599998,71.599998
20160918164500,180.0,182.399994,60.799998,43,57.599998,100,71.099998,74.599998,71.599998
20160918170000,180.0,182.399994,60.799998,43,60.400002,100,71.099998,74.599998,71.599998
20160918171500,180.0,185.399994,61.799998,43,59.200001,100,71.199997,74.599998,71.599998
20160918173000,180.0,180.0,60.0,43,59.900002,100,71.199997,74.599998,71.599998
20160918174500,180.0,180.0,60.0,43,70.300003,100,71.800003,74.599998,71.599998
20160918180000,180.0,181.800003,60.600001,43,60.400002,0,71.400002,74.599998,71.599998
20160918181500,180.0,181.800003,60.600001,43,58.799999,100,71.300003,74.599998,71.599998
20160918183000,180.0,181.800003,60.600001,43,58.0,100,71.199997,74.599998,71.599998
20160918184500,180.0,181.800003,60.600001,43,60.799999,100,71.199997,74.599998,71.599998
20160918190000,180.0,181.800003,60.600001,43,59.599998,100,71.199997,74.599998,71.599998
20160918191500,180.0,181.800003,60.600001,43,61.099998,100,71.099998,74.599998,71.599998
20160918193000,180.0,181.800003,60.600001,43,61.099998,100,71.300003,74.599998,71.599998
20160918194500,180.0,181.800003,60.600001,43,61.099998,100,71.300003,74.599998,71.599998
20160918200000,180.0,177.600006,59.200002,43,66.199997,100,71.400002,74.599998,71.599998
20160918201500,180.0,175.800003,58.600001,43,64.900002,100,71.599998,74.599998,71.599998
20160918203000,180.0,175.800003,58.600001,43,64.099998,100,71.699997,74.599998,71.599998
20160918204500,180.0,175.800003,58.600001,43,59.5,0,71.800003,74.599998,71.599998
20160918210000,180.0,174.0,58.0,43,59.5,0,71.599998,74.599998,71.599998
20160918211500,180.0,175.800003,58.600001,43,59.5,0,71.400002,74.599998,71.599998
20160918213000,180.0,175.800003,58.600001,43,59.5,100,71.300003,74.599998,71.599998
20160918214500,180.0,172.800003,57.600001,43,59.5,100,71.199997,74.599998,71.599998
20160918220000,180.0,172.800003,57.600001,43,59.5,100,71.099998,74.599998,71.599998
20160918221500,180.0,172.800003,57.600001,43,60.700001,100,71.199997,74.599998,71.599998
20160918223000,180.0,172.800003,57.600001,43,66.300003,100,71.199997,74.599998,71.599998
20160918224500,180.0,174.600006,58.200002,43,64.400002,100,71.300003,74.599998,71.599998
20160918230000,180.0,174.600006,58.200002,43,63.599998,100,71.300003,74.599998,71.599998
20160918231500,180.0,174.600006,58.200002,43,63.599998,100,71.400002,74.599998,71.599998
20160918233000,180.0,189.600006,63.200002,49,62.400002,0,71.900002,74.599998,71.599998
20160918234500,180.0,192.0,64.0,49,59.900002,0,71.599998,74.599998,71.599998
20160919000000,180.0,192.0,64.0,49,59.900002,0,71.599998,74.599998,71.599998
20160919001500,180.0,192.0,64.0,47,59.900002,0,71.400002,74.599998,71.599998
20160919003000,180.0,138.600006,46.200002,46,59.900002,100,71.199997,74.599998,71.599998
20160919004500,180.0,195.0,65.0,45,59.900002,100,70.900002,74.599998,71.599998
20160919010000,180.0,189.0,63.0,45,59.900002,100,71.0,74.599998,71.599998
20160919011500,180.0,189.0,63.0,43,77.199997,100,71.300003,74.599998,71.599998
20160919013000,180.0,189.0,63.0,46,72.5,100,71.800003,74.599998,71.599998
20160919014500,180.0,193.800003,64.600001,45,60.0,0,71.5,74.599998,71.599998
