PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919020000,180.0,193.800003,64.600001,45,59.200001,100,71.199997,74.599998,71.599998
20160919021500,180.0,193.800003,64.600001,44,60.299999,100,71.0,74.599998,71.599998
20160919023000,180.0,153.0,51.0,42,68.099998,100,71.0,74.599998,71.599998
20160919024500,180.0,191.399994,63.799998,43,71.599998,100,71.5,74.599998,71.599998
20160919030000,180.0,191.399994,63.799998,42,59.599998,0,71.400002,74.599998,71.599998
20160919031500,180.0,191.399994,63.799998,43,59.599998,100,71.0,74.599998,71.599998
20160919033000,180.0,194.399994,64.799998,42,71.800003,100,70.900002,74.599998,71.599998
20160919034500,180.0,185.399994,61.799998,44,71.800003,100,71.699997,74.599998,71.599998
20160919040000,180.0,193.199997,64.399999,44,72.900002,100,71.800003,74.599998,71.599998
20160919041500,180.0,193.199997,64.399999,42,59.200001,100,71.199997,74.599998,71.599998
20160919043000,180.0,190.199997,63.399999,41,60.700001,100,70.800003,74.599998,71.599998
20160919044500,180.0,190.199997,63.399999,41,70.599998,100,71.400002,74.599998,71.599998
20160919050000,180.0,190.199997,63.399999,42,68.199997,100,71.599998,74.599998,71.599998
20160919051500,180.0,190.199997,63.399999,41,74.5,100,71.699997,74.599998,71.599998
20160919053000,180.0,190.199997,63.399999,42,74.5,100,71.699997,74.599998,71.599998
20160919054500,180.0,193.800003,64.600001,44,61.200001,0,71.5,74.599998,71.599998
20160919060000,180.0,193.800003,64.600001,44,59.900002,100,70.900002,74.599998,71.599998
20160919061500,180.0,189.600006,63.200002,43,68.400002,100,70.900002,74.599998,71.599998
20160919063000,180.0,189.600006,63.200002,45,72.0,100,71.300003,74.599998,71.599998
20160919064500,180.0,197.399994,65.799998,47,67.300003,100,71.699997,74.599998,71.599998
20160919070000,180.0,197.399994,65.799998,45,72.5,100,71.599998,74.599998,71.599998
20160919071500,180.0,191.399994,63.799998,44,67.699997,100,71.699997,74.599998,71.599998
20160919073000,180.0,191.399994,63.799998,41,67.699997,100,71.699997,74.599998,71.599998
20160919074500,180.0,191.399994,63.799998,40,70.400002,100,71.699997,74.599998,71.599998
20160919080000,180.0,171.600006,57.200002,40,70.400002,100,71.800003,74.599998,71.599998
20160919081500,180.0,186.600006,62.200002,45,60.0,0,71.800003,74.599998,71.599998
20160919083000,180.0,189.0,63.0,43,60.0,100,71.0,74.599998,71.599998
20160919084500,180.0,189.0,63.0,43,78.199997,100,70.900002,74.599998,71.599998
20160919090000,180.0,192.600006,64.200002,44,61.099998,100,71.199997,74.599998,71.599998
20160919091500,180.0,187.800003,62.600001,45,62.400002,100,71.400002,74.599998,71.599998
20160919093000,180.0,192.600006,64.200002,45,62.400002,100,71.599998,74.599998,71.599998
20160919094500,180.0,192.600006,64.200002,48,63.200001,100,71.699997,74.599998,71.599998
20160919100000,180.0,192.600006,64.200002,47,63.200001,100,71.699997,74.599998,71.599998
20160919101500,180.0,180.600006,60.200002,45,60.799999,100,71.599998,74.599998,71.599998
20160919103000,180.0,188.399994,62.799998,47,62.400002,100,71.599998,74.599998,71.599998
20160919104500,180.0,192.600006,64.200002,48,61.200001,0,71.900002,74.599998,71.599998
20160919110000,180.0,192.600006,64.200002,45,58.0,0,71.599998,74.599998,71.599998
20160919111500,180.0,172.800003,57.600001,46,58.0,100,71.400002,74.599998,71.599998
20160919113000,180.0,195.600006,65.200002,46,59.599998,100,71.300003,74.599998,71.599998
20160919114500,180.0,187.800003,62.600001,45,59.599998,100,71.199997,74.599998,71.599998
20160919120000,180.0,190.199997,63.399999,42,58.799999,100,71.199997,74.599998,71.599998
20160919121500,180.0,190.199997,63.399999,43,60.299999,100,71.199997,74.599998,71.599998
20160919123000,180.0,152.399994,50.799998,44,59.299999,100,71.199997,74.599998,71.599998
20160919124500,180.0,195.0,65.0,44,79.5,0,72.0,74.599998,71.599998
20160919130000,180.0,170.399994,56.799998,41,58.799999,0,71.699997,74.599998,71.599998
20160919131500,180.0,148.199997,49.399999,100,62.799999,0,72.5,74.599998,71.599998
20160919133000,180.0,189.0,63.0,54,59.200001,0,71.900002,74.599998,71.599998
20160919134500,180.0,189.0,63.0,52,58.0,0,71.300003,74.599998,71.599998
20160919140000,180.0,189.0,63.0,52,58.0,100,71.0,74.599998,71.599998
20160919141500,180.0,192.0,64.0,54,59.099998,100,71.199997,74.599998,71.599998
20160919143000,180.0,189.600006,63.200002,55,59.099998,100,71.199997,74.599998,71.599998
20160919144500,180.0,193.199997,64.399999,55,59.099998,100,71.099998,74.599998,71.599998
20160919150000,180.0,160.800003,53.600001,51,71.599998,100,71.300003,74.599998,71.599998
20160919151500,180.0,191.399994,63.799998,52,67.699997,100,71.800003,74.599998,71.599998
20160919153000,180.0,191.399994,63.799998,53,58.799999,0,71.400002,74.599998,71.599998
20160919154500,180.0,188.399994,62.799998,50,58.0,100,71.199997,74.599998,71.599998
20160919160000,180.0,188.399994,62.799998,53,58.700001,100,71.400002,74.599998,71.599998
20160919161500,180.0,188.399994,62.799998,53,58.700001,100,71.400002,74.599998,71.599998
20160919163000,180.0,153.0,51.0,50,58.700001,100,71.300003,74.599998,71.599998
20160919164500,180.0,192.0,64.0,52,58.0,100,71.300003,74.599998,71.599998
20160919170000,180.0,192.0,64.0,52,60.299999,100,71.300003,74.599998,71.599998
20160919171500,180.0,187.199997,62.399999,52,59.599998,100,71.300003,74.599998,71.599998
20160919173000,180.0,192.0,64.0,51,58.799999,100,71.199997,74.599998,71.599998
20160919174500,180.0,192.0,64.0,51,64.900002,100,71.300003,74.599998,71.599998
20160919180000,180.0,192.0,64.0,52,62.0,100,71.800003,74.599998,71.599998
20160919181500,180.0,192.0,64.0,50,59.599998,100,71.199997,74.599998,71.599998
20160919183000,180.0,192.0,64.0,50,59.599998,100,71.0,74.599998,71.599998
20160919184500,180.0,169.800003,56.600001,53,61.299999,100,71.0,74.599998,71.599998
20160919190000,180.0,190.800003,63.600001,51,70.5,100,71.5,74.599998,71.599998
20160919191500,180.0,190.800003,63.600001,52,67.699997,100,71.699997,74.599998,71.599998
20160919193000,180.0,190.800003,63.600001,55,60.400002,0,71.800003,74.599998,71.599998
20160919194500,180.0,193.199997,64.399999,55,59.5,100,71.199997,74.599998,71.599998
20160919200000,180.0,145.800003,48.600001,55,60.299999,100,71.0,74.599998,71.599998
20160919201500,180.0,191.399994,63.799998,54,62.799999,100,71.0,74.599998,71.599998
20160919203000,180.0,191.399994,63.799998,53,67.800003,100,71.400002,74.599998,71.599998
20160919204500,180.0,191.399994,63.799998,52,67.800003,100,71.699997,74.599998,71.599998
20160919210000,180.0,152.399994,50.799998,54,63.200001,100,71.800003,74.599998,71.599998
20160919211500,180.0,189.600006,63.200002,52,59.599998,100,71.300003,74.599998,71.599998
20160919213000,180.0,189.600006,63.200002,52,59.599998,100,71.300003,74.599998,71.599998
20160919214500,180.0,139.199997,46.399999,51,59.599998,100,71.0,74.599998,71.599998
20160919220000,180.0,190.800003,63.600001,52,71.099998,100,71.099998,74.599998,71.599998
20160919221500,180.0,190.800003,63.600001,52,71.099998,100,71.5,74.599998,71.599998
20160919223000,180.0,198.0,66.0,51,71.099998,100,71.699997,74.599998,71.599998
20160919224500,180.0,170.399994,56.799998,47,60.400002,0,71.800003,74.599998,71.599998
20160919230000,180.0,170.399994,56.799998,47,59.599998,0,71.400002,74.599998,71.599998
20160919231500,180.0,168.600006,56.200002,47,59.599998,100,71.199997,74.599998,71.599998
20160919233000,180.0,172.800003,57.600001,47,60.299999,100,71.0,74.599998,71.599998
20160919234500,180.0,172.800003,57.600001,47,60.299999,100,71.0,74.599998,71.599998
20160920000000,180.0,171.0,57.0,47,74.900002,100,71.300003,74.599998,71.599998
20160920001500,180.0,171.0,57.0,47,72.0,100,71.800003,74.599998,71.599998
20160920003000,180.0,173.399994,57.799998,47,60.0,0,71.699997,74.599998,71.599998
20160920004500,180.0,173.399994,57.799998,48,59.200001,100,71.300003,74.599998,71.599998
20160920010000,180.0,171.600006,57.200002,48,59.200001,100,70.800003,74.599998,71.599998
20160920011500,180.0,171.600006,57.200002,48,63.599998,100,71.199997,74.599998,71.599998
20160920013000,180.0,171.600006,57.200002,48,67.599998,100,71.400002,74.599998,71.599998
20160920014500,180.0,171.600006,57.200002,48,65.599998,100,71.5,74.599998,71.599998
20160920020000,180.0,175.199997,58.399999,48,63.200001,100,71.400002,74.599998,71.599998
20160920021500,180.0,175.199997,58.399999,48,64.699997,100,71.300003,74.599998,71.599998
20160920023000,180.0,172.800003,57.600001,48,66.800003,100,71.300003,74.599998,71.599998
20160920024500,180.0,172.800003,57.600001,48,63.599998,100,71.300003,74.599998,71.599998
20160920030000,180.0,172.800003,57.600001,48,77.699997,100,71.599998,74.599998,71.599998
20160920031500,180.0,176.399994,58.799998,48,73.599998,0,71.900002,74.599998,71.599998
20160920033000,180.0,176.399994,58.799998,48,59.5,0,71.300003,74.599998,71.599998
20160920034500,180.0,174.0,58.0,48,59.5,100,71.0,74.599998,71.599998
20160920040000,180.0,175.800003,58.600001,48,82.400002,100,71.199997,74.599998,71.599998
20160920041500,180.0,178.199997,59.399999,48,71.099998,100,71.599998,74.599998,71.599998
20160920043000,180.0,178.199997,59.399999,48,74.800003,100,71.699997,74.599998,71.599998
20160920044500,180.0,178.199997,59.399999,48,76.400002,100,71.800003,74.599998,71.599998
20160920050000,180.0,178.199997,59.399999,48,62.0,0,71.699997,74.599998,71.599998
20160920051500,180.0,178.199997,59.399999,48,59.5,100,70.900002,74.599998,71.599998
20160920053000,180.0,180.0,60.0,48,75.400002,100,71.199997,74.599998,71.599998
20160920054500,180.0,180.0,60.0,48,66.300003,100,71.599998,74.599998,71.599998
20160920060000,180.0,181.800003,60.600001,48,60.0,0,71.800003,74.599998,71.599998
20160920061500,180.0,181.800003,60.600001,48,59.200001,100,70.900002,74.599998,71.599998
20160920063000,180.0,179.399994,59.799998,48,67.699997,100,70.900002,74.599998,71.599998
20160920064500,180.0,184.800003,61.600001,48,78.800003,100,71.400002,74.599998,71.599998
20160920070000,180.0,174.0,58.0,51,81.5,100,71.800003,74.599998,71.599998
20160920071500,180.0,176.399994,58.799998,51,59.200001,0,71.900002,74.599998,71.599998
20160920073000,180.0,176.399994,58.799998,51,59.200001,100,71.300003,74.599998,71.599998
20160920074500,180.0,180.600006,60.200002,51,59.200001,100,71.0,74.599998,71.599998
20160920080000,180.0,180.600006,60.200002,51,64.900002,100,71.0,74.599998,71.599998
20160920081500,180.0,183.0,61.0,51,71.599998,100,71.300003,74.599998,71.599998
20160920083000,180.0,180.0,60.0,51,70.099998,100,71.599998,74.599998,71.599998
20160920084500,180.0,180.0,60.0,51,67.699997,100,71.699997,74.599998,71.599998
20160920090000,180.0,182.399994,60.799998,51,59.599998,0,71.800003,74.599998,71.599998
20160920091500,180.0,180.0,60.0,51,59.599998,0,71.800003,74.599998,71.599998
20160920093000,180.0,180.0,60.0,51,59.599998,0,71.599998,74.599998,71.599998
20160920094500,180.0,180.0,60.0,51,59.599998,0,71.400002,74.599998,71.599998
20160920100000,180.0,180.0,60.0,51,59.599998,100,71.199997,74.599998,71.599998
20160920101500,180.0,180.0,60.0,51,59.599998,100,71.099998,74.599998,71.599998
20160920103000,180.0,180.0,60.0,51,60.299999,100,71.099998,74.599998,71.599998
20160920104500,180.0,176.399994,58.799998,51,61.900002,100,71.400002,74.599998,71.599998
20160920110000,180.0,178.800003,59.600001,51,60.400002,100,71.400002,74.599998,71.599998
20160920111500,180.0,178.800003,59.600001,51,60.400002,100,71.099998,74.599998,71.599998
20160920113000,180.0,178.800003,59.600001,51,61.599998,0,71.900002,74.599998,71.599998
20160920114500,180.0,178.800003,59.600001,51,58.799999,0,71.400002,74.599998,71.599998
20160920120000,180.0,178.800003,59.600001,51,59.900002,100,71.199997,74.599998,71.599998
20160920121500,180.0,176.399994,58.799998,51,59.900002,100,71.300003,74.599998,71.599998
20160920123000,180.0,174.0,58.0,51,59.900002,100,71.199997,74.599998,71.599998
20160920124500,180.0,175.800003,58.600001,51,59.900002,100,71.099998,74.599998,71.599998
20160920130000,180.0,175.800003,58.600001,51,62.0,100,71.199997,74.599998,71.599998
20160920131500,180.0,178.199997,59.399999,51,65.300003,100,71.400002,74.599998,71.599998
20160920133000,180.0,180.0,60.0,51,62.400002,100,71.800003,74.599998,71.599998
20160920134500,180.0,180.0,60.0,51,58.400002,0,71.5,74.599998,71.599998
20160920140000,180.0,181.800003,60.600001,51,60.299999,100,71.300003,74.599998,71.599998
20160920141500,180.0,181.800003,60.600001,51,59.200001,100,71.300003,74.599998,71.599998
20160920143000,180.0,178.800003,59.600001,51,59.200001,100,71.300003,74.599998,71.599998
20160920144500,180.0,178.800003,59.600001,51,59.200001,100,71.199997,74.599998,71.599998
20160920150000,180.0,178.800003,59.600001,51,59.200001,100,71.199997,74.599998,71.599998
20160920151500,180.0,178.800003,59.600001,51,61.099998,100,71.199997,74.599998,71.599998
20160920153000,180.0,180.600006,60.200002,51,59.599998,100,71.199997,74.599998,71.599998
20160920154500,180.0,180.600006,60.200002,51,63.200001,100,71.400002,74.599998,71.599998
20160920160000,180.0,180.600006,60.200002,51,63.200001,100,71.599998,74.599998,71.599998
20160920161500,180.0,178.199997,59.399999,51,66.300003,100,71.800003,74.599998,71.599998
20160920163000,180.0,178.199997,59.399999,51,66.300003,100,71.599998,74.599998,71.599998
20160920164500,180.0,178.199997,59.399999,51,66.300003,100,71.599998,74.599998,71.599998
20160920170000,180.0,178.199997,59.399999,51,66.300003,100,71.800003,74.599998,71.599998
20160920171500,180.0,178.199997,59.399999,51,64.900002,100,71.800003,74.599998,71.599998
20160920173000,180.0,178.199997,59.399999,51,60.299999,0,71.900002,74.599998,71.599998
20160920174500,180.0,178.199997,59.399999,51,60.299999,0,71.699997,74.599998,71.599998
20160920180000,180.0,176.399994,58.799998,51,60.299999,0,71.599998,74.599998,71.599998
20160920181500,180.0,176.399994,58.799998,51,60.299999,0,71.5,74.599998,71.599998
20160920183000,180.0,176.399994,58.799998,51,60.299999,100,71.199997,74.599998,71.599998
20160920184500,180.0,176.399994,58.799998,51,60.299999,100,71.0,74.599998,71.599998
20160920190000,180.0,174.600006,58.200002,51,60.299999,100,71.099998,74.599998,71.599998
20160920191500,180.0,190.800003,63.600001,54,60.299999,100,71.400002,74.599998,71.599998
20160920193000,180.0,190.800003,63.600001,53,58.799999,100,71.099998,74.599998,71.599998
20160920194500,180.0,190.800003,63.600001,56,63.599998,100,71.800003,74.599998,71.599998
20160920200000,180.0,190.800003,63.600001,55,59.599998,0,71.800003,74.599998,71.599998
20160920201500,180.0,190.800003,63.600001,53,59.599998,0,71.5,74.599998,71.599998
20160920203000,180.0,190.800003,63.600001,53,59.599998,100,71.199997,74.599998,71.599998
20160920204500,180.0,190.800003,63.600001,52,59.599998,100,71.0,74.599998,71.599998
20160920210000,180.0,190.800003,63.600001,54,62.799999,100,71.0,74.599998,71.599998
20160920211500,180.0,195.0,65.0,55,69.300003,100,71.300003,74.599998,71.599998
20160920213000,180.0,189.0,63.0,52,69.300003,100,71.599998,74.599998,71.599998
20160920214500,180.0,192.600006,64.200002,54,69.300003,100,71.800003,74.599998,71.599998
20160920220000,180.0,190.199997,63.399999,53,59.900002,100,71.199997,74.599998,71.599998
20160920221500,180.0,193.800003,64.600001,54,59.900002,100,71.099998,74.599998,71.599998
20160920223000,180.0,193.800003,64.600001,54,59.900002,100,71.0,74.599998,71.599998
20160920224500,180.0,193.800003,64.600001,55,72.400002,100,71.400002,74.599998,71.599998
20160920230000,180.0,193.800003,64.600001,55,69.599998,100,71.699997,74.599998,71.599998
20160920231500,180.0,193.800003,64.600001,55,67.300003,100,71.800003,74.599998,71.599998
20160920233000,180.0,196.199997,65.399999,53,60.0,0,71.699997,74.599998,71.599998
20160920234500,180.0,187.800003,62.600001,52,58.799999,100,71.099998,74.599998,71.599998
20160921000000,180.0,191.399994,63.799998,53,60.299999,100,70.900002,74.599998,71.599998
20160921001500,180.0,191.399994,63.799998,53,67.199997,100,71.099998,74.599998,71.599998
20160921003000,180.0,175.199997,58.399999,44,67.199997,100,71.5,74.599998,71.599998
20160921004500,180.0,175.199997,58.399999,46,67.199997,100,71.599998,74.599998,71.599998
20160921010000,180.0,175.199997,58.399999,46,70.900002,100,71.699997,74.599998,71.599998
20160921011500,180.0,175.199997,58.399999,46,67.0,0,71.900002,74.599998,71.599998
20160921013000,180.0,175.199997,58.399999,46,59.900002,100,71.099998,74.599998,71.599998
20160921014500,180.0,175.199997,58.399999,46,59.900002,100,70.900002,74.599998,71.599998
20160921020000,180.0,175.199997,58.399999,46,71.5,100,71.199997,74.599998,71.599998
20160921021500,180.0,175.199997,58.399999,46,69.699997,100,71.5,74.599998,71.599998
20160921023000,180.0,177.600006,59.200002,46,69.699997,100,71.599998,74.599998,71.599998
20160921024500,180.0,175.199997,58.399999,46,68.599998,100,71.599998,74.599998,71.599998
20160921030000,180.0,170.399994,56.799998,46,74.400002,100,71.699997,74.599998,71.599998
20160921031500,180.0,170.399994,56.799998,46,70.599998,100,71.800003,74.599998,71.599998
20160921033000,180.0,174.0,58.0,46,68.199997,100,71.800003,74.599998,71.599998
20160921034500,180.0,174.0,58.0,46,59.900002,100,71.599998,74.599998,71.599998
20160921040000,180.0,174.0,58.0,46,59.900002,100,71.099998,74.599998,71.599998
20160921041500,180.0,171.600006,57.200002,46,61.099998,100,70.900002,74.599998,71.599998
20160921043000,180.0,176.399994,58.799998,46,66.800003,100,71.199997,74.599998,71.599998
20160921044500,180.0,176.399994,58.799998,46,66.800003,100,71.300003,74.599998,71.599998
20160921050000,180.0,174.600006,58.200002,46,71.5,100,71.300003,74.599998,71.599998
20160921051500,180.0,174.600006,58.200002,46,67.300003,100,71.400002,74.599998,71.599998
20160921053000,180.0,176.399994,58.799998,46,66.0,100,71.400002,74.599998,71.599998
20160921054500,180.0,174.0,58.0,46,70.900002,100,71.400002,74.599998,71.599998
20160921060000,180.0,171.600006,57.200002,46,70.099998,100,71.5,74.599998,71.599998
20160921061500,180.0,173.399994,57.799998,46,66.300003,100,71.599998,74.599998,71.599998
20160921063000,180.0,173.399994,57.799998,46,60.900002,0,71.900002,74.599998,71.599998
20160921064500,180.0,171.0,57.0,46,59.200001,100,71.199997,74.599998,71.599998
20160921070000,180.0,169.199997,56.399999,46,60.299999,100,70.900002,74.599998,71.599998
20160921071500,180.0,172.800003,57.600001,46,79.599998,100,71.400002,74.599998,71.599998
20160921073000,180.0,172.800003,57.600001,46,60.299999,0,71.599998,74.599998,71.599998
20160921074500,180.0,172.800003,57.600001,46,60.299999,100,71.0,74.599998,71.599998
20160921080000,180.0,172.800003,57.600001,46,61.5,100,70.800003,74.599998,71.599998
20160921081500,180.0,174.600006,58.200002,46,72.5,100,71.599998,74.599998,71.599998
20160921083000,180.0,180.600006,60.200002,50,67.300003,100,71.800003,74.599998,71.599998
20160921084500,180.0,183.0,61.0,50,59.700001,0,71.599998,74.599998,71.599998
20160921090000,180.0,179.399994,59.799998,50,59.700001,100,71.199997,74.599998,71.599998
20160921091500,180.0,181.199997,60.399999,50,59.700001,100,71.199997,74.599998,71.599998
20160921093000,180.0,193.199997,64.399999,50,60.299999,100,71.0,74.599998,71.599998
20160921094500,180.0,189.0,63.0,52,66.5,100,71.099998,74.599998,71.599998
20160921100000,180.0,191.399994,63.799998,52,69.699997,100,71.599998,74.599998,71.599998
20160921101500,180.0,191.399994,63.799998,53,64.5,0,71.900002,74.599998,71.599998
20160921103000,180.0,191.399994,63.799998,52,59.5,0,71.300003,74.599998,71.599998
20160921104500,180.0,191.399994,63.799998,54,59.5,100,71.300003,74.599998,71.599998
20160921110000,180.0,191.399994,63.799998,51,58.400002,100,71.300003,74.599998,71.599998
20160921111500,180.0,147.0,49.0,48,59.099998,100,71.099998,74.599998,71.599998
20160921113000,180.0,151.199997,50.399999,46,60.799999,100,71.199997,74.599998,71.599998
20160921114500,180.0,187.800003,62.600001,48,60.799999,100,71.099998,74.599998,71.599998
20160921120000,180.0,187.800003,62.600001,47,62.400002,100,71.199997,74.599998,71.599998
20160921121500,180.0,185.399994,61.799998,47,66.599998,100,71.300003,74.599998,71.599998
20160921123000,180.0,185.399994,61.799998,47,63.200001,100,71.400002,74.599998,71.599998
20160921124500,180.0,182.399994,60.799998,47,61.200001,100,71.599998,74.599998,71.599998
20160921130000,180.0,182.399994,60.799998,47,60.0,100,71.599998,74.599998,71.599998
20160921131500,180.0,182.399994,60.799998,47,66.300003,100,71.599998,74.599998,71.599998
20160921133000,180.0,182.399994,60.799998,47,62.799999,100,71.699997,74.599998,71.599998
20160921134500,180.0,182.399994,60.799998,47,61.200001,100,71.699997,74.599998,71.599998
20160921140000,180.0,185.399994,61.799998,47,59.599998,100,71.699997,74.599998,71.599998
20160921141500,180.0,185.399994,61.799998,47,64.800003,100,71.699997,74.599998,71.599998
20160921143000,180.0,183.0,61.0,47,62.700001,100,71.800003,74.599998,71.599998
20160921144500,180.0,183.0,61.0,47,60.299999,100,71.400002,74.599998,71.599998
20160921150000,180.0,183.0,61.0,47,58.799999,100,71.699997,74.599998,71.599998
20160921151500,180.0,183.0,61.0,47,61.099998,100,71.599998,74.599998,71.599998
20160921153000,180.0,178.199997,59.399999,47,60.0,100,71.300003,74.599998,71.599998
20160921154500,180.0,178.199997,59.399999,47,58.799999,0,72.099998,74.599998,71.599998
20160921160000,180.0,175.199997,58.399999,47,58.799999,0,72.400002,74.599998,71.599998
20160921161500,180.0,172.800003,57.600001,47,60.400002,0,72.300003,74.599998,71.599998
20160921163000,180.0,176.399994,58.799998,47,59.200001,0,72.099998,74.599998,71.599998
20160921164500,180.0,173.399994,57.799998,47,58.400002,0,72.199997,74.599998,71.599998
20160921170000,180.0,173.399994,57.799998,47,59.599998,0,72.099998,74.599998,71.599998
20160921171500,180.0,192.0,64.0,52,59.599998,0,71.900002,74.599998,71.599998
20160921173000,180.0,187.800003,62.600001,54,59.599998,0,71.800003,74.599998,71.599998
20160921174500,180.0,194.399994,64.799998,53,59.599998,0,71.900002,74.599998,71.599998
20160921180000,180.0,194.399994,64.799998,53,59.599998,0,71.699997,74.599998,71.599998
20160921181500,180.0,194.399994,64.799998,53,59.599998,0,71.599998,74.599998,71.599998
20160921183000,180.0,170.399994,56.799998,54,59.599998,0,71.5,74.599998,71.599998
20160921184500,180.0,199.800003,66.600001,55,59.599998,100,71.400002,74.599998,71.599998
20160921190000,180.0,192.600006,64.200002,54,59.599998,100,71.300003,74.599998,71.599998
20160921191500,180.0,192.600006,64.200002,53,59.599998,100,71.099998,74.599998,71.599998
20160921193000,180.0,192.600006,64.200002,51,59.599998,100,71.0,74.599998,71.599998
20160921194500,180.0,139.800003,46.600001,52,63.200001,100,71.300003,74.599998,71.599998
20160921200000,180.0,193.800003,64.600001,54,62.400002,100,71.300003,74.599998,71.599998
20160921201500,180.0,147.0,49.0,50,63.200001,100,71.400002,74.599998,71.599998
20160921203000,180.0,141.600006,47.200002,51,63.200001,100,71.300003,74.599998,71.599998
20160921204500,180.0,192.600006,64.200002,54,68.099998,100,71.300003,74.599998,71.599998
20160921210000,180.0,192.600006,64.200002,55,65.800003,100,71.5,74.599998,71.599998
20160921211500,180.0,186.0,62.0,55,67.800003,100,71.699997,74.599998,71.599998
20160921213000,180.0,174.600006,58.200002,54,60.400002,0,71.800003,74.599998,71.599998
20160921214500,180.0,192.600006,64.200002,54,59.5,0,71.5,74.599998,71.599998
20160921220000,180.0,192.600006,64.200002,53,59.5,100,71.099998,74.599998,71.599998
20160921221500,180.0,195.0,65.0,54,59.5,100,70.900002,74.599998,71.599998
20160921223000,180.0,195.0,65.0,53,66.699997,100,71.199997,74.599998,71.599998
20160921224500,180.0,156.600006,52.200002,50,69.900002,100,71.5,74.599998,71.599998
20160921230000,180.0,192.0,64.0,50,68.300003,100,71.599998,74.599998,71.599998
20160921231500,180.0,189.600006,63.200002,50,66.800003,100,71.699997,74.599998,71.599998
20160921233000,180.0,182.399994,60.799998,48,66.800003,100,71.699997,74.599998,71.599998
20160921234500,180.0,190.199997,63.399999,50,64.099998,0,71.800003,74.599998,71.599998
20160922000000,180.0,178.199997,59.399999,47,59.099998,100,71.199997,74.599998,71.599998
20160922001500,180.0,195.0,65.0,51,59.900002,100,71.0,74.599998,71.599998
20160922003000,180.0,180.0,60.0,49,72.400002,100,70.900002,74.599998,71.599998
20160922004500,180.0,196.800003,65.600001,52,71.599998,100,71.699997,74.599998,71.599998
20160922010000,180.0,190.800003,63.600001,50,59.200001,0,71.400002,74.599998,71.599998
20160922011500,180.0,190.800003,63.600001,49,59.200001,100,70.900002,74.599998,71.599998
20160922013000,180.0,190.800003,63.600001,49,75.300003,100,71.0,74.599998,71.599998
20160922014500,180.0,190.800003,63.600001,50,75.300003,100,71.599998,74.599998,71.599998
20160922020000,180.0,190.800003,63.600001,51,73.900002,100,71.900002,74.599998,71.599998
20160922021500,180.0,190.800003,63.600001,50,59.200001,100,70.900002,74.599998,71.599998
20160922023000,180.0,194.399994,64.799998,49,59.200001,100,71.199997,74.599998,71.599998
20160922024500,180.0,189.0,63.0,49,74.400002,100,71.099998,74.599998,71.599998
20160922030000,180.0,189.0,63.0,47,73.0,100,71.699997,74.599998,71.599998
20160922031500,180.0,189.0,63.0,49,59.200001,0,71.400002,74.599998,71.599998
20160922033000,180.0,189.0,63.0,47,60.0,100,70.800003,74.599998,71.599998
20160922034500,180.0,192.600006,64.200002,49,78.699997,100,71.199997,74.599998,71.599998
20160922040000,180.0,192.600006,64.200002,47,73.900002,100,71.800003,74.599998,71.599998
20160922041500,180.0,192.600006,64.200002,49,58.799999,100,71.199997,74.599998,71.599998
20160922043000,180.0,158.399994,52.799998,47,64.0,100,70.699997,74.599998,71.599998
20160922044500,180.0,192.600006,64.200002,48,76.300003,100,71.400002,74.599998,71.599998
20160922050000,180.0,142.800003,47.600001,50,72.0,100,71.699997,74.599998,71.599998
20160922051500,180.0,189.0,63.0,46,67.300003,0,71.800003,74.599998,71.599998
20160922053000,180.0,192.600006,64.200002,48,58.700001,100,71.0,74.599998,71.599998
20160922054500,180.0,192.600006,64.200002,46,73.0,100,70.800003,74.599998,71.599998
20160922060000,180.0,195.600006,65.200002,47,66.0,100,71.599998,74.599998,71.599998
20160922061500,180.0,195.600006,65.200002,49,67.300003,100,71.599998,74.599998,71.599998
20160922063000,180.0,149.399994,49.799998,45,67.300003,100,71.5,74.599998,71.599998
20160922064500,180.0,191.399994,63.799998,46,65.800003,100,71.300003,74.599998,71.599998
20160922070000,180.0,184.199997,61.399999,47,64.900002,100,71.300003,74.599998,71.599998
20160922071500,180.0,174.600006,58.200002,47,65.900002,0,71.900002,74.599998,71.599998
20160922073000,180.0,172.800003,57.600001,47,59.0,100,71.199997,74.599998,71.599998
20160922074500,180.0,171.0,57.0,47,59.900002,100,71.199997,74.599998,71.599998
20160922080000,180.0,171.0,57.0,47,77.900002,100,71.199997,74.599998,71.599998
20160922081500,180.0,171.0,57.0,47,74.400002,100,71.800003,74.599998,71.599998
20160922083000,180.0,171.0,57.0,48,60.799999,100,71.300003,74.599998,71.599998
20160922084500,180.0,171.0,57.0,48,60.0,100,71.199997,74.599998,71.599998
20160922090000,180.0,171.0,57.0,48,60.0,100,71.199997,74.599998,71.599998
20160922091500,180.0,176.399994,58.799998,49,60.0,100,71.300003,74.599998,71.599998
20160922093000,180.0,174.0,58.0,49,60.0,100,71.300003,74.599998,71.599998
20160922094500,180.0,171.600006,57.200002,49,60.0,100,71.699997,74.599998,71.599998
20160922100000,180.0,175.199997,58.399999,49,60.0,100,71.699997,74.599998,71.599998
20160922101500,180.0,175.199997,58.399999,49,60.0,100,71.699997,74.599998,71.599998
20160922103000,180.0,172.800003,57.600001,49,60.0,0,71.900002,74.599998,71.599998
20160922104500,180.0,172.800003,57.600001,49,59.200001,0,71.699997,74.599998,71.599998
20160922110000,180.0,175.800003,58.600001,49,59.900002,0,71.699997,74.599998,71.599998
20160922111500,180.0,175.800003,58.600001,49,58.799999,100,71.199997,74.599998,71.599998
20160922113000,180.0,173.399994,57.799998,49,58.0,100,71.300003,74.599998,71.599998
20160922114500,180.0,178.199997,59.399999,49,59.5,100,71.199997,74.599998,71.599998
20160922120000,180.0,175.199997,58.399999,49,58.799999,100,71.199997,74.599998,71.599998
20160922121500,180.0,175.199997,58.399999,49,58.799999,100,71.199997,74.599998,71.599998
20160922123000,180.0,175.199997,58.399999,49,60.700001,100,71.199997,74.599998,71.599998
20160922124500,180.0,175.199997,58.399999,49,64.900002,100,71.5,74.599998,71.599998
20160922130000,180.0,175.199997,58.399999,49,62.799999,100,71.699997,74.599998,71.599998
20160922131500,180.0,175.199997,58.399999,49,61.700001,0,72.0,74.599998,71.599998
20160922133000,180.0,175.199997,58.399999,49,60.299999,0,71.599998,74.599998,71.599998
20160922134500,180.0,172.800003,57.600001,49,59.200001,0,71.699997,74.599998,71.599998
20160922140000,180.0,175.800003,58.600001,49,59.200001,0,71.599998,74.599998,71.599998
20160922141500,180.0,172.800003,57.600001,49,58.400002,0,71.400002,74.599998,71.599998
20160922143000,180.0,172.800003,57.600001,49,58.400002,0,71.400002,74.599998,71.599998
20160922144500,180.0,172.800003,57.600001,49,59.200001,100,71.400002,74.599998,71.599998
20160922150000,180.0,172.800003,57.600001,49,58.0,100,71.199997,74.599998,71.599998
20160922151500,180.0,172.800003,57.600001,49,60.700001,100,71.199997,74.599998,71.599998
20160922153000,180.0,172.800003,57.600001,49,60.0,100,71.0,74.599998,71.599998
20160922154500,180.0,172.800003,57.600001,49,64.400002,100,71.199997,74.599998,71.599998
20160922160000,180.0,172.800003,57.600001,49,64.400002,100,71.400002,74.599998,71.599998
20160922161500,180.0,172.800003,57.600001,49,65.800003,100,71.5,74.599998,71.599998
20160922163000,180.0,172.800003,57.600001,49,64.400002,100,71.699997,74.599998,71.599998
20160922164500,180.0,172.800003,57.600001,49,65.5,100,71.699997,74.599998,71.599998
20160922170000,180.0,172.800003,57.600001,49,64.5,100,71.699997,74.599998,71.599998
20160922171500,180.0,172.800003,57.600001,49,64.5,100,71.800003,74.599998,71.599998
20160922173000,180.0,169.199997,56.399999,49,60.0,0,71.699997,74.599998,71.599998
20160922174500,180.0,169.199997,56.399999,49,60.0,0,71.699997,74.599998,71.599998
20160922180000,180.0,171.0,57.0,49,60.0,0,71.800003,74.599998,71.599998
20160922181500,180.0,173.399994,57.799998,49,60.0,0,71.599998,74.599998,71.599998
20160922183000,180.0,171.600006,57.200002,49,60.0,0,71.599998,74.599998,71.599998
20160922184500,180.0,171.600006,57.200002,49,60.0,100,71.300003,74.599998,71.599998
20160922190000,180.0,171.600006,57.200002,51,59.200001,100,71.199997,74.599998,71.599998
20160922191500,180.0,171.600006,57.200002,51,59.200001,100,71.0,74.599998,71.599998
20160922193000,180.0,171.600006,57.200002,51,64.0,100,71.199997,74.599998,71.599998
20160922194500,180.0,171.600006,57.200002,51,65.0,100,71.599998,74.599998,71.599998
20160922200000,180.0,171.600006,57.200002,51,63.599998,100,71.699997,74.599998,71.599998
20160922201500,180.0,169.800003,56.600001,51,61.200001,0,71.900002,74.599998,71.599998
20160922203000,180.0,171.600006,57.200002,51,59.5,0,71.599998,74.599998,71.599998
20160922204500,180.0,169.800003,56.600001,51,59.5,100,71.300003,74.599998,71.599998
20160922210000,180.0,172.800003,57.600001,51,59.5,100,71.099998,74.599998,71.599998
20160922211500,180.0,169.800003,56.600001,51,59.5,100,71.199997,74.599998,71.599998
20160922213000,180.0,173.399994,57.799998,51,59.5,100,71.199997,74.599998,71.599998
20160922214500,180.0,171.0,57.0,51,65.300003,100,71.300003,74.599998,71.599998
20160922220000,180.0,172.800003,57.600001,51,64.400002,100,71.300003,74.599998,71.599998
20160922221500,180.0,172.800003,57.600001,51,63.200001,100,71.300003,74.599998,71.599998
20160922223000,180.0,172.800003,57.600001,51,64.0,100,71.300003,74.599998,71.599998
20160922224500,180.0,172.800003,57.600001,51,66.199997,100,71.300003,74.599998,71.599998
20160922230000,180.0,172.800003,57.600001,51,69.199997,100,71.599998,74.599998,71.599998
20160922231500,180.0,172.800003,57.600001,51,67.699997,100,71.800003,74.599998,71.599998
20160922233000,180.0,175.199997,58.399999,51,71.0,100,71.800003,74.599998,71.599998
20160922234500,180.0,175.199997,58.399999,51,59.200001,100,71.300003,74.599998,71.599998
20160923000000,180.0,175.199997,58.399999,51,59.200001,100,71.0,74.599998,71.599998
20160923001500,180.0,188.399994,62.799998,48,64.400002,100,70.800003,74.599998,71.599998
20160923003000,180.0,188.399994,62.799998,48,75.300003,100,71.599998,74.599998,71.599998
20160923004500,180.0,188.399994,62.799998,48,73.5,100,71.800003,74.699997,71.699997
20160923010000,180.0,186.0,62.0,48,71.5,100,71.900002,74.699997,71.699997
20160923011500,180.0,186.0,62.0,48,59.200001,100,71.300003,74.699997,71.699997
20160923013000,180.0,186.0,62.0,48,61.099998,100,70.800003,74.699997,71.699997
20160923014500,180.0,186.0,62.0,48,68.599998,100,71.400002,74.699997,71.699997
20160923020000,180.0,181.800003,60.600001,48,66.699997,100,71.699997,74.699997,71.699997
20160923021500,180.0,174.0,58.0,49,66.699997,100,71.699997,74.699997,71.699997
20160923023000,180.0,180.0,60.0,49,67.699997,100,71.699997,74.699997,71.699997
20160923024500,180.0,177.600006,59.200002,49,69.599998,100,71.699997,74.699997,71.699997
20160923030000,180.0,190.800003,63.600001,49,68.599998,100,71.699997,74.699997,71.699997
20160923031500,180.0,181.800003,60.600001,49,69.300003,100,71.900002,74.699997,71.699997
20160923033000,180.0,188.399994,62.799998,49,69.300003,100,71.800003,74.699997,71.699997
20160923034500,180.0,188.399994,62.799998,49,68.300003,100,71.800003,74.699997,71.699997
20160923040000,180.0,188.399994,62.799998,48,68.300003,100,71.800003,74.699997,71.699997
20160923041500,180.0,184.800003,61.600001,48,68.300003,100,71.699997,74.699997,71.699997
20160923043000,180.0,181.800003,60.600001,49,69.599998,100,71.699997,74.699997,71.699997
20160923044500,180.0,185.399994,61.799998,49,68.099998,100,71.599998,74.699997,71.699997
20160923050000,180.0,185.399994,61.799998,49,65.800003,100,71.599998,74.699997,71.699997
20160923051500,180.0,185.399994,61.799998,49,65.800003,100,71.599998,74.699997,71.699997
20160923053000,180.0,190.800003,63.600001,49,66.800003,100,71.5,74.699997,71.699997
20160923054500,180.0,190.800003,63.600001,49,66.800003,100,71.400002,74.699997,71.699997
20160923060000,180.0,181.199997,60.399999,49,67.699997,100,71.599998,74.699997,71.699997
20160923061500,180.0,184.800003,61.600001,49,67.699997,100,71.5,74.699997,71.699997
20160923063000,180.0,184.800003,61.600001,49,67.699997,100,71.699997,74.699997,71.699997
20160923064500,180.0,184.800003,61.600001,49,67.699997,100,71.599998,74.699997,71.699997
20160923070000,180.0,189.0,63.0,49,68.599998,100,71.900002,74.699997,71.699997
20160923071500,180.0,189.0,63.0,49,58.400002,100,71.199997,74.699997,71.699997
20160923073000,180.0,185.399994,61.799998,49,59.099998,100,71.199997,74.699997,71.699997
20160923074500,180.0,185.399994,61.799998,49,60.0,100,71.199997,74.699997,71.699997
20160923080000,180.0,185.399994,61.799998,49,62.799999,100,71.199997,74.699997,71.699997
20160923081500,180.0,170.399994,56.799998,50,69.699997,100,71.599998,74.699997,71.699997
20160923083000,180.0,172.800003,57.600001,51,72.400002,100,71.699997,74.699997,71.699997
20160923084500,180.0,172.800003,57.600001,52,68.699997,100,71.900002,74.699997,71.699997
20160923090000,180.0,170.399994,56.799998,52,60.400002,0,71.699997,74.699997,71.699997
20160923091500,180.0,170.399994,56.799998,52,59.200001,100,71.300003,74.699997,71.699997
20160923093000,180.0,172.800003,57.600001,52,59.200001,100,71.400002,74.699997,71.699997
20160923094500,180.0,170.399994,56.799998,52,59.200001,100,71.400002,74.699997,71.699997
20160923100000,180.0,175.199997,58.399999,52,59.200001,100,71.599998,74.699997,71.699997
20160923101500,180.0,175.199997,58.399999,52,59.200001,100,71.400002,74.699997,71.699997
20160923103000,180.0,175.199997,58.399999,52,59.200001,100,71.400002,74.699997,71.699997
20160923104500,180.0,173.399994,57.799998,52,59.200001,100,71.300003,74.699997,71.699997
20160923110000,180.0,175.199997,58.399999,52,60.0,100,71.300003,74.699997,71.699997
20160923111500,180.0,175.199997,58.399999,52,58.799999,100,71.300003,74.699997,71.699997
20160923113000,180.0,175.199997,58.399999,52,65.800003,100,71.5,74.699997,71.699997
20160923114500,180.0,175.199997,58.399999,52,66.699997,100,71.900002,74.699997,71.699997
20160923120000,180.0,173.399994,57.799998,52,60.400002,0,71.699997,74.699997,71.699997
20160923121500,180.0,176.399994,58.799998,52,59.599998,0,71.599998,74.699997,71.699997
20160923123000,180.0,174.0,58.0,52,59.599998,0,71.699997,74.699997,71.699997
20160923124500,180.0,171.600006,57.200002,52,58.400002,0,71.800003,74.699997,71.699997
20160923130000,180.0,173.399994,57.799998,52,59.099998,0,71.800003,74.699997,71.699997
20160923131500,180.0,173.399994,57.799998,52,58.0,100,71.300003,74.699997,71.699997
20160923133000,180.0,171.600006,57.200002,52,58.0,100,71.400002,74.699997,71.699997
20160923134500,180.0,174.0,58.0,52,59.5,100,71.400002,74.699997,71.699997
20160923140000,180.0,174.0,58.0,52,58.400002,100,71.400002,74.699997,71.699997
20160923141500,180.0,170.399994,56.799998,52,59.099998,100,71.300003,74.699997,71.699997
20160923143000,180.0,172.800003,57.600001,52,60.299999,100,71.199997,74.699997,71.699997
20160923144500,180.0,171.0,57.0,52,59.200001,100,71.300003,74.699997,71.699997
20160923150000,180.0,173.399994,57.799998,52,67.699997,100,71.699997,74.699997,71.699997
20160923151500,180.0,171.600006,57.200002,52,64.900002,100,71.900002,74.699997,71.699997
20160923153000,180.0,175.199997,58.399999,52,61.200001,0,72.0,74.699997,71.699997
20160923154500,180.0,172.800003,57.600001,52,59.200001,0,71.599998,74.699997,71.699997
20160923160000,180.0,172.800003,57.600001,52,59.200001,100,71.300003,74.699997,71.699997
20160923161500,180.0,171.0,57.0,52,59.900002,100,71.199997,74.699997,71.699997
20160923163000,180.0,174.600006,58.200002,52,59.900002,100,71.300003,74.699997,71.699997
20160923164500,180.0,174.600006,58.200002,52,59.900002,100,71.300003,74.699997,71.699997
20160923170000,180.0,174.600006,58.200002,52,63.599998,100,71.400002,74.699997,71.699997
20160923171500,180.0,174.600006,58.200002,52,63.599998,100,71.5,74.699997,71.699997
20160923173000,180.0,174.600006,58.200002,52,62.799999,100,71.400002,74.699997,71.699997
20160923174500,180.0,177.600006,59.200002,52,77.699997,100,71.599998,74.699997,71.699997
20160923180000,180.0,174.0,58.0,52,59.200001,0,71.599998,74.699997,71.699997
20160923181500,180.0,175.800003,58.600001,52,59.200001,100,71.0,74.699997,71.699997
20160923183000,180.0,178.199997,59.399999,52,67.300003,100,71.099998,74.699997,71.699997
20160923184500,180.0,174.600006,58.200002,52,67.300003,100,71.400002,74.699997,71.699997
20160923190000,180.0,174.600006,58.200002,52,69.599998,100,71.599998,74.699997,71.699997
20160923191500,180.0,174.600006,58.200002,52,70.900002,100,71.599998,74.699997,71.699997
20160923193000,180.0,172.800003,57.600001,52,69.199997,100,71.699997,74.699997,71.699997
20160923194500,180.0,172.800003,57.600001,52,67.699997,100,71.800003,74.699997,71.699997
20160923200000,180.0,172.800003,57.600001,52,67.699997,100,71.800003,74.699997,71.699997
20160923201500,180.0,172.800003,57.600001,52,67.699997,100,71.800003,74.699997,71.699997
20160923203000,180.0,178.199997,59.399999,52,68.599998,100,71.800003,74.699997,71.699997
20160923204500,180.0,176.399994,58.799998,52,71.099998,100,71.800003,74.699997,71.699997
20160923210000,180.0,176.399994,58.799998,52,68.099998,100,71.800003,74.699997,71.699997
20160923211500,180.0,176.399994,58.799998,52,66.800003,100,71.699997,74.699997,71.699997
20160923213000,180.0,179.399994,59.799998,52,66.800003,100,71.699997,74.699997,71.699997
20160923214500,180.0,174.0,58.0,52,71.0,100,71.699997,74.699997,71.699997
20160923220000,180.0,176.399994,58.799998,52,67.699997,100,71.699997,74.699997,71.699997
20160923221500,180.0,176.399994,58.799998,52,66.699997,100,71.599998,74.699997,71.699997
20160923223000,180.0,174.0,58.0,52,69.099998,100,71.599998,74.699997,71.699997
20160923224500,180.0,188.399994,62.799998,48,69.099998,100,71.400002,74.699997,71.699997
20160923230000,180.0,185.399994,61.799998,48,70.599998,100,71.400002,74.699997,71.699997
20160923231500,180.0,185.399994,61.799998,48,66.800003,100,71.400002,74.699997,71.699997
20160923233000,180.0,185.399994,61.799998,48,85.5,100,71.900002,74.699997,71.699997
20160923234500,180.0,185.399994,61.799998,48,59.200001,100,71.199997,74.699997,71.699997
20160924000000,180.0,185.399994,61.799998,48,76.300003,100,71.0,74.699997,71.699997
20160924001500,180.0,185.399994,61.799998,48,65.800003,100,71.400002,74.699997,71.699997
20160924003000,180.0,185.399994,61.799998,48,67.699997,100,71.199997,74.699997,71.699997
20160924004500,180.0,185.399994,61.799998,48,77.900002,100,71.400002,74.699997,71.699997
20160924010000,180.0,187.800003,62.600001,48,74.400002,100,71.699997,74.699997,71.699997
20160924011500,180.0,187.800003,62.600001,48,72.5,100,71.800003,74.699997,71.699997
20160924013000,180.0,187.800003,62.600001,48,77.699997,100,71.900002,74.699997,71.699997
20160924014500,180.0,185.399994,61.799998,48,65.099998,0,71.900002,74.699997,71.699997
20160924020000,180.0,185.399994,61.799998,48,59.099998,100,70.900002,74.699997,71.699997
20160924021500,180.0,185.399994,61.799998,48,79.300003,100,71.300003,74.699997,71.699997
20160924023000,180.0,182.399994,60.799998,48,65.800003,100,71.199997,74.699997,71.699997
20160924024500,180.0,180.0,60.0,48,84.800003,100,71.599998,74.699997,71.699997
20160924030000,180.0,182.399994,60.799998,48,64.400002,0,71.900002,74.699997,71.699997
20160924031500,180.0,182.399994,60.799998,48,59.099998,100,70.800003,74.699997,71.699997
20160924033000,180.0,185.399994,61.799998,48,80.199997,100,71.300003,74.699997,71.699997
20160924034500,180.0,185.399994,61.799998,48,67.699997,100,71.199997,74.699997,71.699997
20160924040000,180.0,180.600006,60.200002,48,81.5,100,71.699997,74.699997,71.699997
20160924041500,180.0,180.600006,60.200002,48,59.599998,0,71.599998,74.699997,71.699997
20160924043000,180.0,180.600006,60.200002,48,59.599998,100,70.699997,74.699997,71.699997
20160924044500,180.0,180.600006,60.200002,48,82.099998,100,71.5,74.699997,71.699997
20160924050000,180.0,180.600006,60.200002,48,74.400002,100,71.599998,74.699997,71.699997
20160924051500,180.0,183.0,61.0,48,70.599998,100,71.599998,74.699997,71.699997
20160924053000,180.0,183.0,61.0,48,70.599998,100,71.400002,74.699997,71.699997
20160924054500,180.0,183.0,61.0,48,75.300003,100,71.5,74.699997,71.699997
20160924060000,180.0,183.0,61.0,48,75.300003,100,71.5,74.699997,71.699997
20160924061500,180.0,187.199997,62.399999,48,71.599998,100,71.599998,74.699997,71.699997
20160924063000,180.0,187.199997,62.399999,48,70.099998,100,71.5,74.699997,71.699997
20160924064500,180.0,182.399994,60.799998,48,70.099998,100,71.400002,74.699997,71.699997
20160924070000,180.0,173.399994,57.799998,52,71.0,100,71.5,74.699997,71.699997
20160924071500,180.0,173.399994,57.799998,52,76.699997,100,71.599998,74.699997,71.699997
20160924073000,180.0,173.399994,57.799998,52,74.400002,100,71.599998,74.699997,71.699997
20160924074500,180.0,175.800003,58.600001,52,71.099998,100,71.699997,74.699997,71.699997
20160924080000,180.0,174.0,58.0,52,71.099998,100,71.699997,74.699997,71.699997
20160924081500,180.0,174.0,58.0,52,72.099998,100,71.800003,74.699997,71.699997
20160924083000,180.0,174.0,58.0,52,75.800003,100,71.900002,74.699997,71.699997
20160924084500,180.0,174.0,58.0,52,59.400002,100,71.400002,74.699997,71.699997
20160924090000,180.0,174.0,58.0,52,61.5,100,70.800003,74.699997,71.699997
20160924091500,180.0,174.0,58.0,52,77.699997,100,71.400002,74.699997,71.699997
20160924093000,180.0,174.0,58.0,52,71.599998,100,71.800003,74.699997,71.699997
20160924094500,180.0,174.0,58.0,52,76.300003,100,71.900002,74.699997,71.699997
20160924100000,180.0,174.0,58.0,52,61.599998,100,71.800003,74.699997,71.699997
20160924101500,180.0,174.0,58.0,52,59.5,100,71.0,74.699997,71.699997
20160924103000,180.0,174.0,58.0,52,77.699997,100,71.199997,74.699997,71.699997
20160924104500,180.0,178.800003,59.600001,52,66.199997,100,71.199997,74.699997,71.699997
20160924110000,180.0,181.800003,60.600001,52,68.699997,100,71.400002,74.699997,71.699997
20160924111500,180.0,186.600006,62.200002,52,71.0,100,71.300003,74.699997,71.699997
20160924113000,180.0,190.199997,63.399999,51,91.099998,100,71.900002,74.699997,71.699997
20160924114500,180.0,190.199997,63.399999,49,59.200001,100,71.199997,74.699997,71.699997
20160924120000,180.0,186.600006,62.200002,49,66.5,100,70.800003,74.699997,71.699997
20160924121500,180.0,186.600006,62.200002,49,64.900002,100,71.400002,74.699997,71.699997
20160924123000,180.0,186.600006,62.200002,49,76.5,100,71.599998,74.699997,71.699997
20160924124500,180.0,186.600006,62.200002,48,60.0,0,71.599998,74.699997,71.699997
20160924130000,180.0,186.600006,62.200002,48,60.0,100,70.699997,74.699997,71.699997
20160924131500,180.0,186.600006,62.200002,48,71.599998,100,71.599998,74.699997,71.699997
20160924133000,180.0,186.600006,62.200002,48,65.300003,100,71.300003,74.699997,71.699997
20160924134500,180.0,186.600006,62.200002,48,82.900002,100,71.300003,74.699997,71.699997
20160924140000,180.0,186.600006,62.200002,48,63.200001,0,71.699997,74.699997,71.699997
20160924141500,180.0,180.600006,60.200002,48,60.0,100,70.900002,74.699997,71.699997
20160924143000,180.0,180.600006,60.200002,48,76.300003,100,71.400002,74.699997,71.699997
20160924144500,180.0,183.0,61.0,48,66.300003,100,71.300003,74.699997,71.699997
20160924150000,180.0,183.0,61.0,48,70.599998,100,71.300003,74.699997,71.699997
20160924151500,180.0,180.0,60.0,48,74.300003,100,71.699997,74.699997,71.699997
20160924153000,180.0,180.0,60.0,48,63.5,0,71.800003,74.699997,71.699997
20160924154500,180.0,177.600006,59.200002,48,59.900002,100,70.900002,74.699997,71.699997
20160924160000,180.0,179.399994,59.799998,48,73.5,100,71.199997,74.699997,71.699997
20160924161500,180.0,176.399994,58.799998,48,69.699997,100,71.300003,74.699997,71.699997
20160924163000,180.0,178.199997,59.399999,48,67.699997,100,71.300003,74.699997,71.699997
20160924164500,180.0,178.199997,59.399999,48,75.400002,100,71.699997,74.699997,71.699997
20160924170000,180.0,180.0,60.0,48,79.199997,100,72.0,74.699997,71.699997
20160924171500,180.0,180.0,60.0,48,59.200001,100,71.099998,74.699997,71.699997
20160924173000,180.0,180.0,60.0,48,73.0,100,71.0,74.699997,71.699997
20160924174500,180.0,181.800003,60.600001,48,68.199997,100,71.5,74.699997,71.699997
20160924180000,180.0,179.399994,59.799998,48,69.699997,100,71.300003,74.699997,71.699997
20160924181500,180.0,181.199997,60.399999,48,68.099998,100,71.300003,74.699997,71.699997
20160924183000,180.0,178.199997,59.399999,48,74.0,100,71.800003,74.699997,71.699997
20160924184500,180.0,174.600006,58.200002,48,59.5,100,71.300003,74.699997,71.699997
20160924190000,180.0,174.600006,58.200002,48,65.300003,100,70.800003,74.699997,71.699997
20160924191500,180.0,171.0,57.0,48,67.300003,100,71.400002,74.699997,71.699997
20160924193000,180.0,174.0,58.0,49,72.800003,100,71.300003,74.699997,71.699997
20160924194500,180.0,174.0,58.0,49,75.900002,100,71.699997,74.699997,71.699997
20160924200000,180.0,174.0,58.0,49,61.900002,0,71.699997,74.699997,71.699997
20160924201500,180.0,180.600006,60.200002,49,59.5,100,70.800003,74.699997,71.699997
20160924203000,180.0,180.600006,60.200002,49,76.400002,100,71.300003,74.699997,71.699997
20160924204500,180.0,177.600006,59.200002,49,76.400002,100,71.599998,74.699997,71.699997
20160924210000,180.0,174.600006,58.200002,49,72.900002,100,71.699997,74.699997,71.699997
20160924211500,180.0,174.600006,58.200002,49,70.599998,100,71.800003,74.699997,71.699997
20160924213000,180.0,174.600006,58.200002,49,72.0,100,71.699997,74.699997,71.699997
20160924214500,180.0,178.800003,59.600001,49,77.300003,100,71.800003,74.699997,71.699997
20160924220000,180.0,178.800003,59.600001,49,70.699997,100,71.800003,74.699997,71.699997
20160924221500,180.0,178.800003,59.600001,49,73.300003,100,71.800003,74.699997,71.699997
20160924223000,180.0,178.800003,59.600001,49,70.800003,100,71.900002,74.699997,71.699997
