PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924224500,180.0,178.800003,59.600001,49,77.699997,100,71.900002,74.699997,71.699997
20160924230000,180.0,178.800003,59.600001,49,59.200001,100,71.099998,74.699997,71.699997
20160924231500,180.0,178.800003,59.600001,49,74.400002,100,70.900002,74.699997,71.699997
20160924233000,180.0,178.800003,59.600001,49,72.5,100,71.599998,74.699997,71.699997
20160924234500,180.0,178.800003,59.600001,49,74.800003,100,71.699997,74.699997,71.699997
20160925000000,180.0,178.800003,59.600001,49,74.800003,100,71.699997,74.699997,71.699997
20160925001500,180.0,178.800003,59.600001,49,71.099998,100,71.800003,74.699997,71.699997
20160925003000,180.0,178.800003,59.600001,49,77.300003,100,71.800003,74.699997,71.699997
20160925004500,180.0,178.800003,59.600001,49,71.300003,100,71.800003,74.699997,71.699997
20160925010000,180.0,178.800003,59.600001,49,69.699997,100,71.800003,74.699997,71.699997
20160925011500,180.0,180.600006,60.200002,49,71.599998,100,71.800003,74.699997,71.699997
20160925013000,180.0,180.600006,60.200002,49,74.900002,100,71.900002,74.699997,71.699997
20160925014500,180.0,180.600006,60.200002,49,69.699997,100,71.800003,74.699997,71.699997
20160925020000,180.0,180.600006,60.200002,49,75.5,100,71.900002,74.699997,71.699997
20160925021500,180.0,180.600006,60.200002,49,70.300003,100,71.800003,74.699997,71.699997
20160925023000,180.0,178.199997,59.399999,49,72.099998,100,71.800003,74.699997,71.699997
20160925024500,180.0,175.800003,58.600001,49,73.800003,100,71.800003,74.699997,71.699997
20160925030000,180.0,178.199997,59.399999,49,69.699997,100,71.800003,74.699997,71.699997
20160925031500,180.0,178.199997,59.399999,49,72.5,100,71.900002,74.699997,71.699997
20160925033000,180.0,178.199997,59.399999,49,73.800003,100,71.699997,74.699997,71.699997
20160925034500,180.0,178.199997,59.399999,49,70.599998,100,71.699997,74.699997,71.699997
20160925040000,180.0,176.399994,58.799998,49,73.0,100,71.699997,74.699997,71.699997
20160925041500,180.0,176.399994,58.799998,49,74.400002,100,71.699997,74.699997,71.699997
20160925043000,180.0,176.399994,58.799998,49,75.300003,100,71.699997,74.699997,71.699997
20160925044500,180.0,176.399994,58.799998,49,73.300003,100,71.699997,74.699997,71.699997
20160925050000,180.0,176.399994,58.799998,49,71.0,100,71.699997,74.699997,71.699997
20160925051500,180.0,176.399994,58.799998,49,73.0,100,71.699997,74.699997,71.699997
20160925053000,180.0,178.199997,59.399999,49,75.400002,100,71.699997,74.699997,71.699997
20160925054500,180.0,178.199997,59.399999,49,70.400002,100,71.699997,74.699997,71.699997
20160925060000,180.0,181.800003,60.600001,49,71.599998,100,71.699997,74.699997,71.699997
20160925061500,180.0,185.399994,61.799998,49,76.300003,100,71.599998,74.699997,71.699997
20160925063000,180.0,181.199997,60.399999,49,70.599998,100,71.599998,74.699997,71.699997
20160925064500,180.0,181.199997,60.399999,49,75.300003,100,71.599998,74.699997,71.699997
20160925070000,180.0,181.199997,60.399999,49,71.0,100,71.599998,74.699997,71.699997
20160925071500,180.0,181.199997,60.399999,49,71.0,100,71.599998,74.699997,71.699997
20160925073000,180.0,181.199997,60.399999,49,76.400002,100,71.699997,74.699997,71.699997
20160925074500,180.0,174.0,58.0,52,72.5,100,71.699997,74.699997,71.699997
20160925080000,180.0,174.0,58.0,52,74.0,100,71.800003,74.699997,71.699997
20160925081500,180.0,174.0,58.0,52,70.099998,100,71.900002,74.699997,71.699997
20160925083000,180.0,174.0,58.0,52,60.0,0,71.599998,74.699997,71.699997
20160925084500,180.0,174.0,58.0,52,60.0,100,70.900002,74.699997,71.699997
20160925090000,180.0,170.399994,56.799998,52,76.800003,100,71.199997,74.699997,71.699997
20160925091500,180.0,170.399994,56.799998,52,74.800003,100,71.599998,74.699997,71.699997
20160925093000,180.0,172.800003,57.600001,52,68.699997,100,71.699997,74.699997,71.699997
20160925094500,180.0,172.800003,57.600001,52,72.900002,100,71.699997,74.699997,71.699997
20160925100000,180.0,172.800003,57.600001,52,74.400002,100,71.800003,74.699997,71.699997
20160925101500,180.0,172.800003,57.600001,52,72.900002,100,71.800003,74.699997,71.699997
20160925103000,180.0,178.199997,59.399999,52,68.699997,100,71.900002,74.699997,71.699997
20160925104500,180.0,178.199997,59.399999,52,67.699997,100,71.900002,74.699997,71.699997
20160925110000,180.0,175.800003,58.600001,52,73.699997,100,71.900002,74.699997,71.699997
20160925111500,180.0,175.800003,58.600001,52,59.200001,100,71.400002,74.699997,71.699997
20160925113000,180.0,175.800003,58.600001,52,59.200001,100,70.900002,74.699997,71.699997
20160925114500,180.0,175.800003,58.600001,52,70.699997,100,71.599998,74.699997,71.699997
20160925120000,180.0,178.199997,59.399999,52,64.400002,100,71.400002,74.699997,71.699997
20160925121500,180.0,175.199997,58.399999,52,62.400002,100,71.199997,74.699997,71.699997
20160925123000,180.0,177.600006,59.200002,52,73.5,100,71.800003,74.699997,71.699997
20160925124500,180.0,174.0,58.0,52,61.599998,0,71.900002,74.699997,71.699997
20160925130000,180.0,174.0,58.0,52,58.799999,100,71.099998,74.699997,71.699997
20160925131500,180.0,174.0,58.0,52,65.599998,100,70.900002,74.699997,71.699997
20160925133000,180.0,174.0,58.0,52,72.0,100,71.5,74.699997,71.699997
20160925134500,180.0,174.0,58.0,52,75.400002,100,71.900002,74.699997,71.699997
20160925140000,180.0,174.0,58.0,52,68.699997,100,71.900002,74.699997,71.699997
20160925141500,180.0,174.0,58.0,52,59.599998,0,71.699997,74.699997,71.699997
20160925143000,180.0,174.0,58.0,52,59.599998,100,71.0,74.699997,71.699997
20160925144500,180.0,175.800003,58.600001,52,68.900002,100,70.900002,74.699997,71.699997
20160925150000,180.0,175.800003,58.600001,52,72.5,100,71.699997,74.699997,71.699997
20160925151500,180.0,175.800003,58.600001,52,75.800003,100,71.900002,74.699997,71.699997
20160925153000,180.0,175.800003,58.600001,52,60.400002,100,71.300003,74.699997,71.699997
20160925154500,180.0,171.600006,57.200002,52,60.400002,100,70.900002,74.699997,71.699997
20160925160000,180.0,175.800003,58.600001,52,78.699997,100,71.300003,74.699997,71.699997
20160925161500,180.0,178.199997,59.399999,52,72.0,100,71.699997,74.699997,71.699997
20160925163000,180.0,178.199997,59.399999,52,70.099998,100,71.800003,74.699997,71.699997
20160925164500,180.0,175.800003,58.600001,52,60.799999,0,71.800003,74.699997,71.699997
20160925170000,180.0,175.800003,58.600001,52,59.599998,100,71.099998,74.699997,71.699997
20160925171500,180.0,175.800003,58.600001,52,70.199997,100,70.900002,74.699997,71.699997
20160925173000,180.0,175.800003,58.600001,52,74.400002,100,71.699997,74.699997,71.699997
20160925174500,180.0,175.800003,58.600001,52,71.599998,100,71.900002,74.699997,71.699997
20160925180000,180.0,175.800003,58.600001,52,60.0,0,71.800003,74.699997,71.699997
20160925181500,180.0,175.800003,58.600001,52,59.099998,100,70.900002,74.699997,71.699997
20160925183000,180.0,171.600006,57.200002,52,73.0,100,71.199997,74.699997,71.699997
20160925184500,180.0,171.600006,57.200002,52,72.0,100,71.699997,74.699997,71.699997
20160925190000,180.0,171.600006,57.200002,52,74.400002,100,71.800003,74.699997,71.699997
20160925191500,180.0,171.600006,57.200002,52,77.199997,100,71.900002,74.699997,71.699997
20160925193000,180.0,171.600006,57.200002,52,59.200001,100,71.300003,74.699997,71.699997
20160925194500,180.0,175.199997,58.399999,52,61.5,100,70.800003,74.699997,71.699997
20160925200000,180.0,173.399994,57.799998,52,78.699997,100,71.699997,74.699997,71.699997
20160925201500,180.0,178.800003,59.600001,52,74.400002,100,71.800003,74.699997,71.699997
20160925203000,180.0,174.0,58.0,52,70.099998,100,71.900002,74.699997,71.699997
20160925204500,180.0,174.0,58.0,52,70.099998,100,71.900002,74.699997,71.699997
20160925210000,180.0,171.0,57.0,52,59.599998,0,71.400002,74.699997,71.699997
20160925211500,180.0,172.800003,57.600001,52,59.599998,100,70.900002,74.699997,71.699997
20160925213000,180.0,172.800003,57.600001,52,72.0,100,71.300003,74.699997,71.699997
20160925214500,180.0,176.399994,58.799998,52,74.400002,100,71.800003,74.699997,71.699997
20160925220000,180.0,186.0,62.0,48,73.0,100,71.699997,74.699997,71.699997
20160925221500,180.0,186.0,62.0,48,70.099998,100,71.699997,74.699997,71.699997
20160925223000,180.0,186.0,62.0,48,71.0,100,71.699997,74.699997,71.699997
20160925224500,180.0,186.0,62.0,48,76.800003,100,71.800003,74.699997,71.699997
20160925230000,180.0,186.0,62.0,48,76.800003,100,71.699997,74.699997,71.699997
20160925231500,180.0,186.0,62.0,48,70.599998,100,71.800003,74.699997,71.699997
20160925233000,180.0,186.0,62.0,48,76.800003,100,71.800003,74.699997,71.699997
20160925234500,180.0,186.0,62.0,48,73.5,100,71.900002,74.699997,71.699997
20160926000000,180.0,186.0,62.0,48,70.099998,100,71.800003,74.699997,71.699997
20160926001500,180.0,186.0,62.0,48,74.400002,100,71.800003,74.699997,71.699997
20160926003000,180.0,186.0,62.0,48,74.400002,100,71.699997,74.699997,71.699997
20160926004500,180.0,186.0,62.0,48,71.099998,100,71.900002,74.699997,71.699997
20160926010000,180.0,181.800003,60.600001,48,69.5,100,71.800003,74.699997,71.699997
20160926011500,180.0,181.800003,60.600001,48,74.400002,100,71.800003,74.699997,71.699997
20160926013000,180.0,181.800003,60.600001,48,73.599998,100,71.800003,74.699997,71.699997
20160926014500,180.0,181.800003,60.600001,48,69.699997,100,71.800003,74.699997,71.699997
20160926020000,180.0,181.800003,60.600001,48,74.400002,100,71.800003,74.699997,71.699997
20160926021500,180.0,181.800003,60.600001,48,75.699997,100,71.800003,74.699997,71.699997
20160926023000,180.0,181.800003,60.600001,48,75.699997,100,71.699997,74.699997,71.699997
20160926024500,180.0,184.199997,61.399999,48,69.699997,100,71.699997,74.699997,71.699997
20160926030000,180.0,187.800003,62.600001,48,72.0,100,71.699997,74.699997,71.699997
20160926031500,180.0,187.800003,62.600001,48,74.900002,100,71.699997,74.699997,71.699997
20160926033000,180.0,187.800003,62.600001,48,69.699997,100,71.699997,74.699997,71.699997
20160926034500,180.0,187.800003,62.600001,48,69.699997,100,71.699997,74.699997,71.699997
20160926040000,180.0,181.800003,60.600001,48,75.800003,100,71.599998,74.699997,71.699997
20160926041500,180.0,187.800003,62.600001,48,73.5,100,71.699997,74.699997,71.699997
20160926043000,180.0,184.199997,61.399999,48,69.699997,100,71.599998,74.699997,71.699997
20160926044500,180.0,184.199997,61.399999,48,75.599998,100,71.599998,74.699997,71.699997
20160926050000,180.0,184.199997,61.399999,48,75.599998,100,71.599998,74.699997,71.699997
20160926051500,180.0,186.600006,62.200002,48,70.199997,100,71.599998,74.699997,71.699997
20160926053000,180.0,182.399994,60.799998,48,71.0,100,71.599998,74.699997,71.699997
20160926054500,180.0,182.399994,60.799998,48,76.0,100,71.599998,74.699997,71.699997
20160926060000,180.0,182.399994,60.799998,48,74.0,100,71.599998,74.699997,71.699997
20160926061500,180.0,182.399994,60.799998,48,70.599998,100,71.599998,74.699997,71.699997
20160926063000,180.0,186.600006,62.200002,48,69.199997,100,71.599998,74.699997,71.699997
20160926064500,180.0,186.600006,62.200002,48,76.800003,100,71.599998,74.699997,71.699997
20160926070000,180.0,186.600006,62.200002,48,76.800003,100,71.599998,74.699997,71.699997
20160926071500,180.0,186.600006,62.200002,48,72.5,100,71.599998,74.699997,71.699997
20160926073000,180.0,174.0,58.0,51,71.599998,100,71.599998,74.699997,71.699997
20160926074500,180.0,171.600006,57.200002,52,74.400002,100,71.699997,74.699997,71.699997
20160926080000,180.0,173.399994,57.799998,52,73.400002,100,71.800003,74.699997,71.699997
20160926081500,180.0,170.399994,56.799998,52,71.599998,100,71.900002,74.699997,71.699997
20160926083000,180.0,170.399994,56.799998,52,59.200001,0,71.599998,74.699997,71.699997
20160926084500,180.0,170.399994,56.799998,52,59.900002,100,70.900002,74.699997,71.699997
20160926090000,180.0,173.399994,57.799998,52,77.5,100,71.400002,74.699997,71.699997
20160926091500,180.0,175.800003,58.600001,52,67.300003,100,71.5,74.699997,71.699997
20160926093000,180.0,178.800003,59.600001,52,69.099998,100,71.400002,74.699997,71.699997
20160926094500,180.0,178.800003,59.600001,52,66.300003,100,71.400002,74.699997,71.699997
20160926100000,180.0,178.800003,59.600001,52,67.699997,100,71.400002,74.699997,71.699997
20160926101500,180.0,186.0,62.0,48,66.699997,100,71.400002,74.699997,71.699997
20160926103000,180.0,186.0,62.0,48,74.900002,100,71.599998,74.699997,71.699997
20160926104500,180.0,183.0,61.0,48,73.0,100,71.900002,74.699997,71.699997
20160926110000,180.0,186.0,62.0,48,59.599998,0,71.599998,74.699997,71.699997
20160926111500,180.0,186.0,62.0,48,59.599998,100,70.900002,74.699997,71.699997
20160926113000,180.0,186.0,62.0,48,85.0,100,71.400002,74.699997,71.699997
20160926114500,180.0,183.0,61.0,48,70.599998,100,71.699997,74.699997,71.699997
20160926120000,180.0,187.199997,62.399999,48,68.699997,100,71.699997,74.699997,71.699997
20160926121500,180.0,187.199997,62.399999,48,70.5,100,71.699997,74.699997,71.699997
20160926123000,180.0,184.800003,61.600001,48,70.5,100,71.800003,74.699997,71.699997
20160926124500,180.0,184.800003,61.600001,48,66.300003,100,71.699997,74.699997,71.699997
20160926130000,180.0,184.800003,61.600001,48,63.200001,100,71.400002,74.699997,71.699997
20160926131500,180.0,181.199997,60.399999,48,74.099998,100,71.599998,74.699997,71.699997
20160926133000,180.0,184.199997,61.399999,48,69.199997,100,71.699997,74.699997,71.699997
20160926134500,180.0,181.800003,60.600001,48,66.300003,100,71.599998,74.699997,71.699997
20160926140000,180.0,181.800003,60.600001,48,67.300003,100,71.599998,74.699997,71.699997
20160926141500,180.0,181.800003,60.600001,48,64.5,100,71.5,74.699997,71.699997
20160926143000,180.0,171.600006,57.200002,48,63.599998,100,71.300003,74.699997,71.699997
20160926144500,180.0,184.199997,61.399999,50,83.099998,100,71.900002,74.699997,71.699997
20160926150000,180.0,184.199997,61.399999,50,59.599998,100,71.300003,74.699997,71.699997
20160926151500,180.0,181.800003,60.600001,50,59.599998,100,70.900002,74.699997,71.699997
20160926153000,180.0,181.800003,60.600001,50,82.5,100,71.400002,74.699997,71.699997
20160926154500,180.0,187.199997,62.399999,50,60.0,0,71.599998,74.699997,71.699997
20160926160000,180.0,187.199997,62.399999,50,60.0,100,70.900002,74.699997,71.699997
20160926161500,180.0,187.199997,62.399999,50,80.199997,100,71.599998,74.699997,71.699997
20160926163000,180.0,184.800003,61.600001,50,66.300003,100,71.599998,74.699997,71.699997
20160926164500,180.0,184.800003,61.600001,50,64.0,100,71.400002,74.699997,71.699997
20160926170000,180.0,182.399994,60.799998,50,68.599998,100,71.5,74.699997,71.699997
20160926171500,180.0,184.800003,61.600001,50,68.599998,100,71.5,74.699997,71.699997
20160926173000,180.0,184.800003,61.600001,50,64.400002,100,71.400002,74.699997,71.699997
20160926174500,180.0,184.800003,61.600001,50,68.699997,100,71.5,74.699997,71.699997
20160926180000,180.0,184.800003,61.600001,50,68.699997,100,71.599998,74.699997,71.699997
20160926181500,180.0,184.800003,61.600001,50,68.699997,100,71.699997,74.699997,71.699997
20160926183000,180.0,184.800003,61.600001,50,72.0,100,71.699997,74.699997,71.699997
20160926184500,180.0,184.800003,61.600001,50,67.300003,100,71.699997,74.699997,71.699997
20160926190000,180.0,182.399994,60.799998,50,67.300003,100,71.800003,74.699997,71.699997
20160926191500,180.0,171.0,57.0,51,68.599998,100,71.699997,74.699997,71.699997
20160926193000,180.0,171.0,57.0,51,71.199997,100,71.900002,74.699997,71.699997
20160926194500,180.0,172.800003,57.600001,51,72.699997,100,71.900002,74.699997,71.699997
20160926200000,180.0,183.0,61.0,51,67.300003,100,71.900002,74.699997,71.699997
20160926201500,180.0,188.399994,62.799998,51,68.699997,100,71.900002,74.699997,71.699997
20160926203000,180.0,190.800003,63.600001,51,71.0,100,71.800003,74.699997,71.699997
20160926204500,180.0,186.600006,62.200002,48,70.099998,100,71.800003,74.699997,71.699997
20160926210000,180.0,183.0,61.0,48,68.099998,100,71.699997,74.699997,71.699997
20160926211500,180.0,172.800003,57.600001,51,68.099998,100,71.800003,74.699997,71.699997
20160926213000,180.0,169.800003,56.600001,51,69.900002,100,71.900002,74.699997,71.699997
20160926214500,180.0,169.800003,56.600001,51,69.900002,100,71.900002,74.699997,71.699997
20160926220000,180.0,169.800003,56.600001,51,72.0,100,71.900002,74.699997,71.699997
20160926221500,180.0,171.600006,57.200002,51,70.400002,100,71.900002,74.699997,71.699997
20160926223000,180.0,171.600006,57.200002,51,70.400002,100,71.900002,74.699997,71.699997
20160926224500,180.0,171.600006,57.200002,51,68.800003,100,71.900002,74.699997,71.699997
20160926230000,180.0,169.800003,56.600001,51,68.800003,100,71.800003,74.699997,71.699997
20160926231500,180.0,171.600006,57.200002,51,67.699997,100,71.800003,74.699997,71.699997
20160926233000,180.0,169.800003,56.600001,51,67.699997,100,71.800003,74.699997,71.699997
20160926234500,180.0,171.600006,57.200002,51,70.599998,100,71.800003,74.699997,71.699997
20160927000000,180.0,171.600006,57.200002,51,70.599998,100,71.800003,74.699997,71.699997
20160927001500,180.0,173.399994,57.799998,51,72.0,100,71.800003,74.699997,71.699997
20160927003000,180.0,171.600006,57.200002,51,72.0,100,71.699997,74.699997,71.699997
20160927004500,180.0,173.399994,57.799998,51,72.0,100,71.699997,74.699997,71.699997
20160927010000,180.0,170.399994,56.799998,51,72.0,100,71.699997,74.699997,71.699997
20160927011500,180.0,170.399994,56.799998,51,72.0,100,71.699997,74.699997,71.699997
20160927013000,180.0,170.399994,56.799998,51,72.0,100,71.699997,74.699997,71.699997
20160927014500,180.0,172.800003,57.600001,52,72.0,100,71.599998,74.699997,71.699997
20160927020000,180.0,171.0,57.0,52,71.199997,100,71.599998,74.699997,71.699997
20160927021500,180.0,174.0,58.0,52,71.199997,100,71.599998,74.699997,71.699997
20160927023000,180.0,174.0,58.0,52,71.199997,100,71.599998,74.699997,71.699997
20160927024500,180.0,171.600006,57.200002,52,69.5,100,71.5,74.699997,71.699997
20160927030000,180.0,174.600006,58.200002,52,67.699997,100,71.400002,74.699997,71.699997
20160927031500,180.0,174.600006,58.200002,52,80.599998,100,71.699997,74.699997,71.699997
20160927033000,180.0,174.600006,58.200002,52,74.099998,100,71.900002,74.699997,71.699997
20160927034500,180.0,174.600006,58.200002,52,60.799999,0,71.699997,74.699997,71.699997
20160927040000,180.0,172.800003,57.600001,52,59.099998,100,70.900002,74.699997,71.699997
20160927041500,180.0,176.399994,58.799998,52,79.800003,100,71.199997,74.699997,71.699997
20160927043000,180.0,176.399994,58.799998,52,69.699997,100,71.599998,74.699997,71.699997
20160927044500,180.0,174.0,58.0,52,74.599998,100,71.599998,74.699997,71.699997
20160927050000,180.0,174.0,58.0,52,73.0,100,71.699997,74.699997,71.699997
20160927051500,180.0,174.0,58.0,52,69.699997,100,71.699997,74.699997,71.699997
20160927053000,180.0,174.0,58.0,52,72.900002,100,71.599998,74.699997,71.699997
20160927054500,180.0,176.399994,58.799998,52,74.0,100,71.699997,74.699997,71.699997
20160927060000,180.0,176.399994,58.799998,52,69.699997,100,71.599998,74.699997,71.699997
20160927061500,180.0,173.399994,57.799998,52,73.800003,100,71.599998,74.699997,71.699997
20160927063000,180.0,177.600006,59.200002,52,72.099998,100,71.599998,74.699997,71.699997
20160927064500,180.0,180.0,60.0,52,59.599998,0,71.800003,74.699997,71.699997
20160927070000,180.0,180.0,60.0,52,59.599998,100,71.0,74.699997,71.699997
20160927071500,180.0,180.0,60.0,52,71.699997,100,71.0,74.699997,71.699997
20160927073000,180.0,180.0,60.0,52,68.199997,100,71.599998,74.699997,71.699997
20160927074500,180.0,180.0,60.0,52,68.199997,100,71.599998,74.699997,71.699997
20160927080000,180.0,178.199997,59.399999,52,68.199997,100,71.599998,74.699997,71.699997
20160927081500,180.0,180.0,60.0,52,65.800003,100,71.400002,74.699997,71.699997
20160927083000,180.0,180.0,60.0,52,64.400002,100,71.400002,74.699997,71.699997
20160927084500,180.0,180.0,60.0,52,65.800003,100,71.400002,74.699997,71.699997
20160927090000,180.0,180.0,60.0,52,64.800003,100,71.400002,74.699997,71.699997
20160927091500,180.0,177.600006,59.200002,52,81.599998,100,71.599998,74.699997,71.699997
20160927093000,180.0,177.600006,59.200002,52,78.900002,100,72.0,74.699997,71.699997
20160927094500,180.0,180.0,60.0,52,58.799999,100,71.099998,74.699997,71.699997
20160927100000,180.0,175.800003,58.600001,52,59.599998,100,70.900002,74.699997,71.699997
20160927101500,180.0,175.800003,58.600001,52,69.5,100,71.400002,74.699997,71.699997
20160927103000,180.0,175.800003,58.600001,52,69.5,100,71.699997,74.699997,71.699997
20160927104500,180.0,175.800003,58.600001,52,70.599998,100,71.800003,74.699997,71.699997
20160927110000,180.0,178.800003,59.600001,52,68.699997,100,71.800003,74.699997,71.699997
20160927111500,180.0,178.800003,59.600001,52,71.900002,100,71.900002,74.699997,71.699997
20160927113000,180.0,175.199997,58.399999,52,59.200001,100,71.300003,74.699997,71.699997
20160927114500,180.0,175.199997,58.399999,52,60.299999,100,70.900002,74.699997,71.699997
20160927120000,180.0,178.199997,59.399999,52,73.099998,100,71.599998,74.699997,71.699997
20160927121500,180.0,176.399994,58.799998,52,66.099998,100,71.599998,74.699997,71.699997
20160927123000,180.0,176.399994,58.799998,52,67.699997,100,71.800003,74.699997,71.699997
20160927124500,180.0,176.399994,58.799998,52,64.900002,100,71.699997,74.699997,71.699997
20160927130000,180.0,174.0,58.0,52,62.200001,0,71.900002,74.699997,71.699997
20160927131500,180.0,174.0,58.0,52,59.900002,0,71.699997,74.699997,71.699997
20160927133000,180.0,174.0,58.0,52,59.900002,100,71.400002,74.699997,71.699997
20160927134500,180.0,177.600006,59.200002,52,59.900002,100,71.300003,74.699997,71.699997
20160927140000,180.0,177.600006,59.200002,52,59.900002,100,71.300003,74.699997,71.699997
20160927141500,180.0,175.199997,58.399999,52,59.900002,100,71.699997,74.699997,71.699997
20160927143000,180.0,175.199997,58.399999,52,59.900002,100,71.800003,74.699997,71.699997
20160927144500,180.0,175.199997,58.399999,52,59.099998,100,71.400002,74.699997,71.699997
20160927150000,180.0,175.199997,58.399999,52,59.099998,100,71.300003,74.699997,71.699997
20160927151500,180.0,172.800003,57.600001,52,63.200001,100,71.099998,74.699997,71.699997
20160927153000,180.0,172.800003,57.600001,52,76.800003,100,71.599998,74.699997,71.699997
20160927154500,180.0,171.0,57.0,52,62.400002,0,71.900002,74.699997,71.699997
20160927160000,180.0,173.399994,57.799998,52,59.200001,100,71.300003,74.699997,71.699997
20160927161500,180.0,173.399994,57.799998,52,60.200001,100,71.199997,74.699997,71.699997
20160927163000,180.0,170.399994,56.799998,52,60.200001,100,71.199997,74.699997,71.699997
20160927164500,180.0,174.0,58.0,52,62.200001,100,71.199997,74.699997,71.699997
20160927170000,180.0,174.0,58.0,52,63.200001,100,71.599998,74.699997,71.699997
20160927171500,180.0,174.0,58.0,52,64.400002,100,71.5,74.699997,71.699997
20160927173000,180.0,175.800003,58.600001,52,65.300003,100,71.400002,74.699997,71.699997
20160927174500,180.0,177.600006,59.200002,52,65.300003,100,71.599998,74.699997,71.699997
20160927180000,180.0,175.199997,58.399999,52,65.300003,100,71.699997,74.699997,71.699997
20160927181500,180.0,178.199997,59.399999,52,63.200001,100,71.900002,74.699997,71.699997
20160927183000,180.0,178.199997,59.399999,52,63.200001,100,71.800003,74.699997,71.699997
20160927184500,180.0,178.199997,59.399999,52,61.200001,0,71.900002,74.699997,71.699997
20160927190000,180.0,175.800003,58.600001,52,59.200001,100,71.400002,74.699997,71.699997
20160927191500,180.0,178.199997,59.399999,52,59.200001,100,71.199997,74.699997,71.699997
20160927193000,180.0,178.199997,59.399999,52,59.200001,100,71.300003,74.699997,71.699997
20160927194500,180.0,175.800003,58.600001,52,67.699997,100,71.099998,74.699997,71.699997
20160927200000,180.0,174.0,58.0,52,67.699997,100,71.699997,74.699997,71.699997
20160927201500,180.0,174.0,58.0,52,59.599998,0,71.699997,74.699997,71.699997
20160927203000,180.0,176.399994,58.799998,52,59.599998,100,71.199997,74.699997,71.699997
20160927204500,180.0,174.0,58.0,52,60.400002,100,71.099998,74.699997,71.699997
20160927210000,180.0,177.600006,59.200002,52,63.200001,100,71.300003,74.699997,71.699997
20160927211500,180.0,177.600006,59.200002,52,64.400002,100,71.400002,74.699997,71.699997
20160927213000,180.0,175.800003,58.600001,52,65.300003,100,71.699997,74.800003,71.800003
20160927214500,180.0,175.800003,58.600001,52,66.300003,100,71.699997,75.0,72.0
20160927220000,180.0,178.199997,59.399999,52,69.099998,100,71.800003,75.0,72.0
20160927221500,180.0,178.199997,59.399999,52,70.599998,100,71.900002,75.0,72.0
20160927223000,180.0,178.199997,59.399999,52,68.099998,100,72.0,75.0,72.0
20160927224500,180.0,178.199997,59.399999,52,72.5,100,72.099998,75.0,72.0
20160927230000,180.0,178.199997,59.399999,52,67.699997,100,72.099998,75.0,72.0
20160927231500,180.0,178.199997,59.399999,52,66.800003,100,72.099998,75.0,72.0
20160927233000,180.0,181.199997,60.399999,52,70.5,100,72.099998,75.0,72.0
20160927234500,180.0,181.199997,60.399999,52,59.900002,100,71.699997,74.900002,71.900002
20160928000000,180.0,181.199997,60.399999,52,59.900002,100,71.300003,75.0,72.0
20160928001500,180.0,176.399994,58.799998,52,91.800003,100,71.5,75.0,72.0
20160928003000,180.0,180.600006,60.200002,52,70.5,100,71.900002,75.0,72.0
20160928004500,180.0,180.600006,60.200002,52,66.300003,100,71.800003,75.0,72.0
20160928010000,180.0,180.600006,60.200002,52,68.099998,100,71.699997,75.0,72.0
20160928011500,180.0,180.600006,60.200002,52,66.800003,100,71.699997,74.900002,71.900002
20160928013000,180.0,180.600006,60.200002,52,65.300003,100,71.699997,75.0,72.0
20160928014500,180.0,184.199997,61.399999,52,67.699997,100,71.699997,75.0,72.0
20160928020000,180.0,184.199997,61.399999,52,66.800003,100,71.699997,75.0,72.0
20160928021500,180.0,181.800003,60.600001,52,65.900002,100,71.699997,74.900002,71.900002
20160928023000,180.0,185.399994,61.799998,52,69.099998,100,71.699997,75.0,72.0
20160928024500,180.0,185.399994,61.799998,52,69.099998,100,71.699997,75.0,72.0
20160928030000,180.0,185.399994,61.799998,52,65.300003,100,71.699997,74.900002,71.900002
20160928031500,180.0,187.800003,62.600001,52,68.699997,100,71.699997,75.0,72.0
20160928033000,180.0,181.199997,60.399999,52,77.0,100,71.800003,74.900002,71.900002
20160928034500,180.0,184.199997,61.399999,52,73.5,100,72.099998,74.900002,71.900002
20160928040000,180.0,184.199997,61.399999,52,59.599998,100,72.0,75.0,72.0
20160928041500,180.0,184.199997,61.399999,52,59.599998,100,71.300003,75.0,72.0
20160928043000,180.0,186.600006,62.200002,52,70.099998,100,71.300003,75.0,72.0
20160928044500,180.0,186.600006,62.200002,52,77.599998,100,71.800003,75.0,72.0
20160928050000,180.0,186.600006,62.200002,52,62.400002,0,72.199997,74.900002,71.900002
20160928051500,180.0,186.600006,62.200002,52,58.799999,100,71.300003,74.900002,71.900002
20160928053000,180.0,181.800003,60.600001,52,73.599998,100,71.400002,75.0,72.0
20160928054500,180.0,181.800003,60.600001,52,65.300003,100,71.599998,75.0,72.0
20160928060000,180.0,184.800003,61.600001,52,80.199997,100,71.900002,75.0,72.0
20160928061500,180.0,184.800003,61.600001,52,60.900002,0,72.199997,75.0,72.0
20160928063000,180.0,184.800003,61.600001,52,59.900002,100,71.0,74.900002,71.900002
20160928064500,180.0,182.399994,60.799998,52,72.099998,100,71.599998,74.900002,71.900002
20160928070000,180.0,182.399994,60.799998,52,72.099998,100,71.699997,75.0,72.0
20160928071500,180.0,175.800003,58.600001,52,70.900002,100,71.699997,75.0,72.0
20160928073000,180.0,175.800003,58.600001,52,70.900002,100,71.699997,74.900002,71.900002
20160928074500,180.0,178.199997,59.399999,52,67.300003,100,71.699997,74.900002,71.900002
20160928080000,180.0,176.399994,58.799998,52,73.400002,100,71.800003,74.900002,71.900002
20160928081500,180.0,174.600006,58.200002,52,68.199997,100,71.699997,74.900002,71.900002
20160928083000,180.0,172.800003,57.600001,52,72.400002,100,71.800003,74.900002,71.900002
20160928084500,180.0,172.800003,57.600001,52,71.099998,100,71.900002,74.900002,71.900002
20160928090000,180.0,174.600006,58.200002,52,68.199997,100,71.900002,75.0,72.0
20160928091500,180.0,174.600006,58.200002,52,69.599998,100,72.099998,74.900002,71.900002
20160928093000,180.0,178.199997,59.399999,52,60.0,0,72.099998,75.0,72.0
20160928094500,180.0,178.199997,59.399999,52,60.0,100,71.699997,74.900002,71.900002
20160928100000,180.0,178.199997,59.399999,52,60.0,100,71.400002,75.0,72.0
20160928101500,180.0,178.199997,59.399999,52,60.700001,100,71.400002,75.0,72.0
20160928103000,180.0,180.0,60.0,52,66.300003,100,71.699997,75.0,72.0
20160928104500,180.0,182.399994,60.799998,52,63.599998,100,71.800003,74.800003,71.800003
20160928110000,180.0,182.399994,60.799998,52,65.300003,100,71.900002,75.0,72.0
20160928111500,180.0,182.399994,60.799998,52,63.200001,100,71.800003,74.900002,71.900002
20160928113000,180.0,182.399994,60.799998,52,65.300003,100,71.699997,74.900002,71.900002
20160928114500,180.0,184.800003,61.600001,52,62.799999,100,71.699997,74.900002,71.900002
20160928120000,180.0,184.800003,61.600001,52,62.799999,100,71.699997,75.0,72.0
20160928121500,180.0,184.800003,61.600001,52,64.800003,100,71.699997,75.0,72.0
20160928123000,180.0,184.800003,61.600001,52,74.400002,100,72.0,74.900002,71.900002
20160928124500,180.0,184.800003,61.600001,52,58.799999,0,71.800003,75.0,72.0
20160928130000,180.0,184.800003,61.600001,52,58.799999,100,71.300003,75.0,72.0
20160928131500,180.0,181.199997,60.399999,52,64.400002,100,71.199997,75.0,72.0
20160928133000,180.0,181.199997,60.399999,52,74.900002,100,72.099998,75.0,72.0
20160928134500,180.0,187.800003,62.600001,52,59.599998,0,71.800003,75.0,72.0
20160928140000,180.0,185.399994,61.799998,52,58.400002,100,71.300003,75.0,72.0
20160928141500,180.0,185.399994,61.799998,52,61.5,100,71.199997,75.0,72.0
20160928143000,180.0,185.399994,61.799998,52,75.300003,100,72.099998,75.0,72.0
20160928144500,180.0,185.399994,61.799998,52,59.299999,0,71.900002,74.900002,71.900002
20160928150000,180.0,185.399994,61.799998,52,59.299999,100,71.699997,75.0,72.0
20160928151500,180.0,185.399994,61.799998,52,59.299999,100,71.300003,74.900002,71.900002
20160928153000,180.0,182.399994,60.799998,52,61.400002,100,71.199997,75.0,72.0
20160928154500,180.0,182.399994,60.799998,52,68.199997,100,71.900002,75.0,72.0
20160928160000,180.0,187.199997,62.399999,52,60.0,100,71.400002,75.0,72.0
20160928161500,180.0,183.0,61.0,52,75.800003,100,71.300003,75.0,72.0
20160928163000,180.0,183.0,61.0,52,73.5,100,71.599998,75.0,72.0
20160928164500,180.0,185.399994,61.799998,52,69.099998,100,71.699997,75.0,72.0
20160928170000,180.0,181.199997,60.399999,52,66.800003,100,71.699997,75.0,72.0
20160928171500,180.0,181.199997,60.399999,52,70.099998,100,71.800003,74.900002,71.900002
20160928173000,180.0,181.199997,60.399999,52,66.800003,100,71.699997,75.0,72.0
20160928174500,180.0,181.199997,60.399999,52,70.099998,100,71.699997,75.0,72.0
20160928180000,180.0,181.199997,60.399999,52,66.800003,100,71.699997,75.0,72.0
20160928181500,180.0,181.199997,60.399999,52,69.699997,100,71.599998,74.900002,71.900002
20160928183000,180.0,181.199997,60.399999,52,67.300003,100,71.599998,75.0,72.0
20160928184500,180.0,181.199997,60.399999,52,67.300003,100,71.699997,75.0,72.0
20160928190000,180.0,181.199997,60.399999,52,72.0,100,71.800003,75.0,72.0
20160928191500,180.0,181.199997,60.399999,52,68.599998,100,71.800003,75.0,72.0
20160928193000,180.0,181.199997,60.399999,52,67.300003,100,71.699997,75.0,72.0
20160928194500,180.0,181.199997,60.399999,52,75.400002,100,72.0,75.0,72.0
20160928200000,180.0,181.199997,60.399999,52,78.199997,100,72.099998,74.900002,71.900002
20160928201500,180.0,181.199997,60.399999,52,60.299999,100,71.0,75.0,72.0
20160928203000,180.0,181.199997,60.399999,52,77.300003,100,71.599998,75.0,72.0
20160928204500,180.0,181.199997,60.399999,52,74.400002,100,71.599998,74.900002,71.900002
20160928210000,180.0,181.199997,60.399999,52,69.199997,100,71.800003,74.900002,71.900002
20160928211500,180.0,181.199997,60.399999,52,74.800003,100,71.900002,75.0,72.0
20160928213000,180.0,181.199997,60.399999,52,69.199997,100,71.800003,75.0,72.0
20160928214500,180.0,184.199997,61.399999,52,72.0,100,71.800003,75.0,72.0
20160928220000,180.0,184.199997,61.399999,52,70.099998,100,71.900002,75.0,72.0
20160928221500,180.0,184.199997,61.399999,52,71.400002,100,71.900002,75.0,72.0
20160928223000,180.0,184.199997,61.399999,52,71.400002,100,71.900002,75.0,72.0
20160928224500,180.0,184.199997,61.399999,52,70.099998,100,71.900002,75.0,72.0
20160928230000,180.0,184.199997,61.399999,52,59.200001,100,71.599998,75.0,72.0
20160928231500,180.0,180.0,60.0,52,59.900002,100,71.099998,75.0,72.0
20160928233000,180.0,180.0,60.0,52,65.300003,100,71.800003,75.0,72.0
20160928234500,180.0,180.0,60.0,52,72.5,100,71.400002,75.0,72.0
20160929000000,180.0,180.0,60.0,52,74.400002,100,72.0,74.900002,71.900002
20160929001500,180.0,180.0,60.0,52,59.5,100,71.599998,74.900002,71.900002
20160929003000,180.0,180.0,60.0,52,67.099998,100,71.0,74.800003,71.800003
20160929004500,180.0,180.0,60.0,52,67.099998,100,71.5,74.900002,71.900002
20160929010000,180.0,180.0,60.0,52,69.599998,100,71.599998,74.900002,71.900002
20160929011500,180.0,181.800003,60.600001,52,69.599998,100,71.699997,74.900002,71.900002
20160929013000,180.0,185.399994,61.799998,52,79.099998,100,72.0,74.900002,71.900002
20160929014500,180.0,185.399994,61.799998,52,61.0,0,72.099998,75.0,72.0
20160929020000,180.0,187.800003,62.600001,52,59.5,100,71.099998,75.0,72.0
20160929021500,180.0,187.800003,62.600001,52,65.300003,100,71.599998,74.800003,71.800003
20160929023000,180.0,187.800003,62.600001,52,81.599998,100,71.699997,74.900002,71.900002
20160929024500,180.0,187.800003,62.600001,52,60.0,0,71.900002,74.800003,71.800003
20160929030000,180.0,182.399994,60.799998,51,60.0,100,71.0,75.0,72.0
20160929031500,180.0,185.399994,61.799998,51,65.800003,100,71.599998,75.0,72.0
20160929033000,180.0,181.199997,60.399999,51,75.800003,100,71.400002,74.900002,71.900002
20160929034500,180.0,181.199997,60.399999,51,71.800003,100,71.800003,74.900002,71.900002
20160929040000,180.0,181.199997,60.399999,51,78.599998,100,72.0,74.900002,71.900002
20160929041500,180.0,181.199997,60.399999,51,60.799999,100,71.900002,75.0,72.0
20160929043000,180.0,181.199997,60.399999,51,59.900002,100,71.0,74.900002,71.900002
20160929044500,180.0,181.199997,60.399999,51,62.400002,100,71.599998,74.900002,71.900002
20160929050000,180.0,181.199997,60.399999,51,76.5,100,71.900002,74.900002,71.900002
20160929051500,180.0,181.199997,60.399999,51,58.799999,0,71.699997,75.0,72.0
20160929053000,180.0,181.199997,60.399999,51,63.099998,100,70.900002,74.800003,71.800003
20160929054500,180.0,181.199997,60.399999,51,74.400002,100,71.599998,74.900002,71.900002
20160929060000,180.0,181.199997,60.399999,51,74.400002,100,71.400002,74.900002,71.900002
20160929061500,180.0,181.199997,60.399999,51,77.300003,100,72.099998,74.900002,71.900002
20160929063000,180.0,181.199997,60.399999,51,60.099998,100,71.599998,75.0,72.0
20160929064500,180.0,181.199997,60.399999,51,69.599998,100,71.0,75.0,72.0
20160929070000,180.0,181.199997,60.399999,51,65.300003,100,71.699997,74.900002,71.900002
20160929071500,180.0,181.199997,60.399999,51,68.599998,100,71.400002,74.900002,71.900002
20160929073000,180.0,181.199997,60.399999,51,77.300003,100,71.699997,74.900002,71.900002
20160929074500,180.0,181.199997,60.399999,51,70.099998,100,71.800003,74.900002,71.900002
20160929080000,180.0,181.199997,60.399999,51,77.300003,100,72.0,74.900002,71.900002
20160929081500,180.0,184.199997,61.399999,51,59.099998,100,71.300003,74.900002,71.900002
20160929083000,180.0,181.800003,60.600001,51,60.400002,100,71.300003,75.0,72.0
20160929084500,180.0,185.399994,61.799998,51,78.199997,100,71.5,74.900002,71.900002
20160929090000,180.0,185.399994,61.799998,51,72.099998,100,72.0,74.900002,71.900002
20160929091500,180.0,188.399994,62.799998,51,59.900002,100,71.0,74.900002,71.900002
20160929093000,180.0,188.399994,62.799998,51,74.599998,100,71.5,74.800003,71.800003
20160929094500,180.0,188.399994,62.799998,51,76.400002,100,71.699997,75.0,72.0
20160929100000,180.0,188.399994,62.799998,51,61.599998,0,72.099998,75.0,72.0
20160929101500,180.0,188.399994,62.799998,51,59.5,100,71.400002,74.900002,71.900002
20160929103000,180.0,188.399994,62.799998,51,59.5,100,71.400002,75.0,72.0
20160929104500,180.0,188.399994,62.799998,51,85.599998,100,71.199997,75.0,72.0
20160929110000,180.0,188.399994,62.799998,51,77.400002,100,72.0,74.900002,71.900002
20160929111500,180.0,188.399994,62.799998,50,74.900002,100,72.099998,75.0,72.0
20160929113000,180.0,192.0,64.0,49,74.0,100,72.099998,75.0,72.0
20160929114500,180.0,186.600006,62.200002,48,63.799999,100,72.0,74.900002,71.900002
20160929120000,180.0,186.600006,62.200002,48,62.700001,100,71.0,75.0,72.0
20160929121500,180.0,186.600006,62.200002,48,73.900002,100,71.5,74.699997,71.699997
20160929123000,180.0,186.600006,62.200002,48,79.400002,100,71.699997,75.0,72.0
20160929124500,180.0,186.600006,62.200002,48,85.800003,100,71.900002,74.900002,71.900002
20160929130000,180.0,186.600006,62.200002,48,59.599998,100,71.300003,75.0,72.0
20160929131500,180.0,184.199997,61.399999,48,72.300003,100,71.599998,75.0,72.0
20160929133000,180.0,184.199997,61.399999,48,78.300003,100,71.800003,75.0,72.0
20160929134500,180.0,184.199997,61.399999,48,75.400002,100,72.099998,75.0,72.0
20160929140000,180.0,184.199997,61.399999,48,60.400002,100,71.300003,75.0,72.0
20160929141500,180.0,171.600006,57.200002,52,65.300003,100,71.400002,74.900002,71.900002
20160929143000,180.0,173.399994,57.799998,52,61.200001,100,71.400002,75.0,72.0
20160929144500,180.0,178.199997,59.399999,52,72.800003,100,71.599998,74.900002,71.900002
20160929150000,180.0,185.399994,61.799998,52,68.099998,100,71.800003,75.0,72.0
20160929151500,180.0,185.399994,61.799998,51,70.900002,100,71.699997,75.0,72.0
20160929153000,180.0,185.399994,61.799998,49,74.400002,100,71.900002,75.0,72.0
20160929154500,180.0,185.399994,61.799998,49,72.0,100,72.0,75.0,72.0
20160929160000,180.0,185.399994,61.799998,49,70.099998,100,72.099998,75.0,72.0
20160929161500,180.0,191.399994,63.799998,49,69.199997,100,72.099998,75.0,72.0
20160929163000,180.0,187.800003,62.600001,48,75.300003,100,72.199997,75.0,72.0
20160929164500,180.0,187.800003,62.600001,48,71.599998,100,72.199997,75.0,72.0
20160929170000,180.0,183.0,61.0,48,62.0,100,71.800003,75.0,72.0
20160929171500,180.0,183.0,61.0,48,60.400002,100,71.199997,75.0,72.0
20160929173000,180.0,183.0,61.0,48,77.199997,100,71.800003,75.0,72.0
20160929174500,180.0,183.0,61.0,48,68.199997,100,71.800003,75.0,72.0
20160929180000,180.0,183.0,61.0,48,73.5,100,71.800003,75.0,72.0
20160929181500,180.0,185.399994,61.799998,48,69.199997,100,71.900002,75.0,72.0
20160929183000,180.0,185.399994,61.799998,48,67.699997,100,71.800003,75.0,72.0
20160929184500,180.0,185.399994,61.799998,48,67.699997,100,71.800003,75.0,72.0
20160929190000,180.0,187.800003,62.600001,48,71.0,100,71.699997,75.0,72.0
20160929191500,180.0,187.800003,62.600001,48,73.5,100,71.699997,75.0,72.0
20160929193000,180.0,187.800003,62.600001,48,69.199997,100,71.699997,75.0,72.0
20160929194500,180.0,187.800003,62.600001,48,67.300003,100,71.699997,75.0,72.0
20160929200000,180.0,187.800003,62.600001,48,73.800003,100,71.599998,75.0,72.0
20160929201500,180.0,187.800003,62.600001,47,71.099998,100,71.699997,75.0,72.0
20160929203000,180.0,187.800003,62.600001,47,75.800003,100,71.699997,75.0,72.0
20160929204500,180.0,184.199997,61.399999,47,71.599998,100,71.800003,75.0,72.0
20160929210000,180.0,184.199997,61.399999,47,69.5,100,71.800003,75.0,72.0
20160929211500,180.0,184.199997,61.399999,47,76.800003,100,71.800003,75.0,72.0
20160929213000,180.0,184.199997,61.399999,47,69.699997,100,71.800003,75.0,72.0
20160929214500,180.0,184.199997,61.399999,47,77.199997,100,71.699997,75.0,72.0
20160929220000,180.0,186.600006,62.200002,47,70.099998,100,71.800003,75.0,72.0
20160929221500,180.0,186.600006,62.200002,47,69.199997,100,71.800003,75.0,72.0
20160929223000,180.0,182.399994,60.799998,47,77.199997,100,71.699997,75.0,72.0
20160929224500,180.0,184.800003,61.600001,47,70.599998,100,71.800003,75.0,72.0
20160929230000,180.0,184.800003,61.600001,47,73.300003,100,71.699997,75.0,72.0
20160929231500,180.0,184.800003,61.600001,47,71.699997,100,71.699997,75.0,72.0
20160929233000,180.0,182.399994,60.799998,47,76.300003,100,71.900002,75.0,72.0
20160929234500,180.0,184.800003,61.600001,47,62.0,100,72.099998,75.0,72.0
20160930000000,180.0,182.399994,60.799998,47,69.0,100,71.0,75.0,72.0
20160930001500,180.0,169.800003,56.600001,58,75.099998,100,71.699997,75.0,72.0
20160930003000,180.0,169.800003,56.600001,59,83.400002,100,72.0,75.0,72.0
20160930004500,180.0,185.399994,61.799998,54,66.900002,0,72.199997,75.0,72.0
20160930010000,180.0,187.800003,62.600001,53,64.400002,100,70.900002,74.900002,71.900002
20160930011500,180.0,187.800003,62.600001,51,71.099998,100,71.699997,75.0,72.0
20160930013000,180.0,187.800003,62.600001,51,81.900002,100,71.400002,74.900002,71.900002
20160930014500,180.0,187.800003,62.600001,50,76.400002,100,72.0,74.900002,71.900002
20160930020000,180.0,187.800003,62.600001,50,81.5,100,72.099998,74.900002,71.900002
20160930021500,180.0,187.800003,62.600001,50,58.0,100,71.300003,75.0,72.0
20160930023000,180.0,187.800003,62.600001,50,83.699997,100,71.400002,74.900002,71.900002
20160930024500,180.0,187.800003,62.600001,50,76.300003,100,71.199997,74.900002,71.900002
20160930030000,180.0,184.199997,61.399999,50,88.5,100,71.900002,75.0,72.0
20160930031500,180.0,187.199997,62.399999,50,76.300003,100,72.199997,75.0,72.0
20160930033000,180.0,187.199997,62.399999,50,59.5,100,71.0,75.0,72.0
20160930034500,180.0,187.199997,62.399999,49,79.199997,100,71.599998,75.0,72.0
20160930040000,180.0,184.800003,61.600001,49,70.5,100,71.699997,75.0,72.0
20160930041500,180.0,182.399994,60.799998,49,76.199997,100,71.599998,75.0,72.0
20160930043000,180.0,182.399994,60.799998,49,71.5,100,71.599998,75.0,72.0
20160930044500,180.0,185.399994,61.799998,49,85.699997,100,71.800003,75.0,72.0
20160930050000,180.0,187.800003,62.600001,49,75.400002,100,71.900002,75.0,72.0
20160930051500,180.0,187.800003,62.600001,49,90.400002,100,72.099998,75.0,72.0
20160930053000,180.0,190.800003,63.600001,49,75.400002,100,72.199997,75.0,72.0
20160930054500,180.0,186.600006,62.200002,48,59.599998,100,71.199997,75.0,72.0
20160930060000,180.0,186.600006,62.200002,48,81.099998,100,71.5,74.900002,71.900002
20160930061500,180.0,186.600006,62.200002,48,81.099998,100,71.900002,75.0,72.0
20160930063000,180.0,186.600006,62.200002,48,79.699997,100,72.0,75.0,72.0
20160930064500,180.0,186.600006,62.200002,48,77.199997,100,72.099998,75.0,72.0
20160930070000,180.0,186.600006,62.200002,48,86.300003,100,72.099998,75.0,72.0
20160930071500,180.0,186.600006,62.200002,48,75.400002,100,72.099998,75.0,72.0
20160930073000,180.0,186.600006,62.200002,48,58.400002,100,71.599998,75.0,72.0
20160930074500,180.0,186.600006,62.200002,48,76.400002,100,71.300003,74.900002,71.900002
20160930080000,180.0,186.600006,62.200002,48,72.300003,100,71.599998,74.900002,71.900002
20160930081500,180.0,182.399994,60.799998,48,79.900002,100,71.599998,74.900002,71.900002
20160930083000,180.0,182.399994,60.799998,48,94.699997,100,71.800003,75.0,72.0
20160930084500,180.0,187.199997,62.399999,48,68.800003,0,72.400002,75.0,72.0
20160930090000,180.0,184.800003,61.600001,48,59.900002,100,71.199997,75.0,72.0
20160930091500,180.0,184.800003,61.600001,48,73.300003,100,71.599998,75.0,72.0
20160930093000,180.0,184.800003,61.600001,48,73.300003,100,71.699997,75.0,72.0
20160930094500,180.0,181.800003,60.600001,48,77.800003,100,71.900002,74.900002,71.900002
20160930100000,180.0,177.600006,59.200002,48,75.599998,100,71.699997,75.0,72.0
20160930101500,180.0,175.800003,58.600001,48,72.300003,100,71.800003,74.900002,71.900002
20160930103000,180.0,178.800003,59.600001,48,72.300003,100,71.800003,75.0,72.0
20160930104500,180.0,178.800003,59.600001,48,74.400002,100,71.800003,75.0,72.0
20160930110000,180.0,178.800003,59.600001,48,74.400002,100,71.900002,75.0,72.0
20160930111500,180.0,178.800003,59.600001,48,72.0,100,71.800003,75.0,72.0
20160930113000,180.0,178.800003,59.600001,48,75.0,100,72.0,75.0,72.0
20160930114500,180.0,170.399994,56.799998,51,73.400002,100,71.900002,74.900002,71.900002
20160930120000,180.0,181.199997,60.399999,51,72.0,100,72.0,74.900002,71.900002
20160930121500,180.0,181.199997,60.399999,51,77.199997,100,71.900002,74.900002,71.900002
20160930123000,180.0,181.199997,60.399999,51,61.0,100,71.699997,74.900002,71.900002
20160930124500,180.0,181.199997,60.399999,51,65.900002,100,71.099998,75.0,72.0
20160930130000,180.0,184.800003,61.600001,51,73.599998,100,71.5,75.0,72.0
20160930131500,180.0,184.800003,61.600001,51,71.599998,100,71.699997,74.900002,71.900002
20160930133000,180.0,184.800003,61.600001,51,76.800003,100,71.800003,75.0,72.0
20160930134500,180.0,184.800003,61.600001,51,73.199997,100,71.800003,75.0,72.0
20160930140000,180.0,184.800003,61.600001,51,71.099998,100,71.900002,74.900002,71.900002
20160930141500,180.0,184.800003,61.600001,51,74.0,100,72.0,75.0,72.0
20160930143000,180.0,184.800003,61.600001,51,74.0,100,72.099998,75.0,72.0
20160930144500,180.0,178.800003,59.600001,51,71.900002,100,72.199997,74.900002,71.900002
20160930150000,180.0,178.800003,59.600001,51,60.400002,100,71.300003,75.0,72.0
20160930151500,180.0,178.800003,59.600001,51,80.5,100,71.300003,75.0,72.0
20160930153000,180.0,173.399994,57.799998,51,74.0,100,71.900002,75.0,72.0
20160930154500,180.0,175.199997,58.399999,51,71.0,100,71.800003,75.0,72.0
20160930160000,180.0,178.199997,59.399999,51,71.0,100,71.900002,75.0,72.0
20160930161500,180.0,176.399994,58.799998,51,73.900002,100,71.900002,75.0,72.0
20160930163000,180.0,178.199997,59.399999,51,69.699997,100,71.900002,75.0,72.0
20160930164500,180.0,178.199997,59.399999,51,71.099998,100,72.0,75.0,72.0
20160930170000,180.0,175.199997,58.399999,51,73.900002,100,72.0,75.0,72.0
20160930171500,180.0,178.800003,59.600001,51,69.699997,100,72.0,75.0,72.0
20160930173000,180.0,178.800003,59.600001,51,73.0,100,72.0,75.0,72.0
20160930174500,180.0,176.399994,58.799998,51,71.099998,100,72.0,74.900002,71.900002
20160930180000,180.0,179.399994,59.799998,51,69.699997,100,72.099998,75.0,72.0
20160930181500,180.0,179.399994,59.799998,51,73.0,100,72.0,75.0,72.0
20160930183000,180.0,179.399994,59.799998,51,70.900002,100,72.0,75.0,72.0
20160930184500,180.0,177.600006,59.200002,51,69.199997,100,72.0,75.0,72.0
20160930190000,180.0,177.600006,59.200002,51,71.099998,100,71.900002,75.0,72.0
20160930191500,180.0,172.800003,57.600001,51,73.400002,100,71.900002,75.0,72.0
20160930193000,180.0,172.800003,57.600001,51,71.0,100,71.900002,74.900002,71.900002
20160930194500,180.0,172.800003,57.600001,51,69.699997,100,71.900002,75.0,72.0
20160930200000,180.0,175.199997,58.399999,51,72.5,100,71.900002,75.0,72.0
20160930201500,180.0,175.199997,58.399999,51,73.800003,100,71.900002,75.0,72.0
20160930203000,180.0,167.399994,55.799998,53,71.5,100,71.800003,75.0,72.0
20160930204500,180.0,179.399994,59.799998,53,68.699997,100,71.800003,75.0,72.0
20160930210000,180.0,179.399994,59.799998,53,68.699997,100,71.699997,74.900002,71.900002
20160930211500,180.0,177.600006,59.200002,53,69.699997,100,71.699997,75.0,72.0
20160930213000,180.0,177.600006,59.200002,53,71.599998,100,71.599998,75.0,72.0
20160930214500,180.0,180.0,60.0,53,76.300003,100,71.599998,75.0,72.0
20160930220000,180.0,180.0,60.0,53,72.900002,100,71.699997,75.0,72.0
20160930221500,180.0,180.0,60.0,53,71.099998,100,71.699997,75.0,72.0
20160930223000,180.0,180.0,60.0,53,72.5,100,71.800003,74.900002,71.900002
20160930224500,180.0,181.800003,60.600001,53,77.199997,100,71.699997,74.900002,71.900002
20160930230000,180.0,181.800003,60.600001,53,71.199997,100,71.699997,74.900002,71.900002
20160930231500,180.0,181.800003,60.600001,53,75.5,100,71.699997,74.900002,71.900002
20160930233000,180.0,181.800003,60.600001,53,71.0,100,71.699997,75.0,72.0
20160930234500,180.0,181.800003,60.600001,53,74.0,100,71.699997,75.0,72.0
20161001000000,180.0,181.800003,60.600001,53,81.199997,100,71.800003,74.900002,71.900002
