PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001001500,180.0,181.800003,60.600001,53,76.400002,100,72.0,75.0,72.0
20161001003000,180.0,181.800003,60.600001,53,85.599998,100,72.099998,75.0,72.0
20161001004500,180.0,184.800003,61.600001,53,59.5,100,71.300003,74.900002,71.900002
20161001010000,180.0,184.800003,61.600001,53,81.699997,100,71.300003,75.0,72.0
20161001011500,180.0,184.800003,61.600001,53,75.800003,100,71.699997,74.900002,71.900002
20161001013000,180.0,184.800003,61.600001,53,79.599998,100,71.800003,75.0,72.0
20161001014500,180.0,187.800003,62.600001,53,75.5,100,71.800003,75.0,72.0
20161001020000,180.0,187.800003,62.600001,49,77.300003,100,71.900002,75.0,72.0
20161001021500,180.0,187.800003,62.600001,48,78.199997,100,71.900002,75.0,72.0
20161001023000,180.0,184.800003,61.600001,48,77.300003,100,71.900002,75.0,72.0
20161001024500,180.0,184.800003,61.600001,48,78.199997,100,71.900002,75.0,72.0
20161001030000,180.0,184.800003,61.600001,48,76.0,100,71.900002,75.0,72.0
20161001031500,180.0,184.800003,61.600001,48,79.099998,100,71.900002,75.0,72.0
20161001033000,180.0,184.800003,61.600001,48,74.900002,100,71.900002,74.900002,71.900002
20161001034500,180.0,184.800003,61.600001,48,81.5,100,71.800003,75.0,72.0
20161001040000,180.0,184.800003,61.600001,48,75.400002,100,71.900002,75.0,72.0
20161001041500,180.0,184.800003,61.600001,48,81.099998,100,71.800003,75.0,72.0
20161001043000,180.0,188.399994,62.799998,48,74.900002,100,71.800003,75.0,72.0
20161001044500,180.0,186.0,62.0,48,83.099998,100,71.800003,75.0,72.0
20161001050000,180.0,186.0,62.0,48,74.0,100,71.800003,74.900002,71.900002
20161001051500,180.0,181.800003,60.600001,48,82.599998,100,71.800003,75.0,72.0
20161001053000,180.0,181.800003,60.600001,48,74.900002,100,71.900002,75.0,72.0
20161001054500,180.0,181.800003,60.600001,48,79.099998,100,71.800003,75.0,72.0
20161001060000,180.0,181.800003,60.600001,48,79.099998,100,71.800003,75.0,72.0
20161001061500,180.0,181.800003,60.600001,48,76.900002,100,71.800003,74.900002,71.900002
20161001063000,180.0,178.199997,59.399999,48,81.800003,100,71.800003,75.0,72.0
20161001064500,180.0,186.0,62.0,48,75.900002,100,71.800003,74.900002,71.900002
20161001070000,180.0,186.0,62.0,48,75.900002,100,71.800003,75.0,72.0
20161001071500,180.0,186.0,62.0,48,78.5,100,71.800003,75.0,72.0
20161001073000,180.0,181.199997,60.399999,48,78.5,100,71.800003,75.0,72.0
20161001074500,180.0,181.199997,60.399999,48,76.800003,100,71.900002,75.0,72.0
20161001080000,180.0,181.199997,60.399999,48,78.199997,100,71.900002,74.900002,71.900002
20161001081500,180.0,181.199997,60.399999,48,80.199997,100,72.099998,74.900002,71.900002
20161001083000,180.0,181.199997,60.399999,48,59.200001,100,71.0,75.0,72.0
20161001084500,180.0,176.399994,58.799998,48,80.699997,100,71.599998,74.900002,71.900002
20161001090000,180.0,176.399994,58.799998,48,70.599998,100,71.599998,74.900002,71.900002
20161001091500,180.0,174.0,58.0,48,76.400002,100,71.599998,74.900002,71.900002
20161001093000,180.0,174.0,58.0,48,75.400002,100,71.699997,74.900002,71.900002
20161001094500,180.0,170.399994,56.799998,48,75.400002,100,71.699997,74.900002,71.900002
20161001100000,180.0,170.399994,56.799998,49,79.5,100,71.699997,75.0,72.0
20161001101500,180.0,174.0,58.0,50,74.400002,100,71.800003,74.900002,71.900002
20161001103000,180.0,171.600006,57.200002,50,73.0,100,71.900002,74.900002,71.900002
20161001104500,180.0,173.399994,57.799998,50,76.800003,100,71.800003,74.900002,71.900002
20161001110000,180.0,173.399994,57.799998,50,80.900002,100,71.900002,74.900002,71.900002
20161001111500,180.0,173.399994,57.799998,50,78.400002,100,72.0,75.0,72.0
20161001113000,180.0,175.800003,58.600001,50,72.599998,100,72.0,75.0,72.0
20161001114500,180.0,175.800003,58.600001,50,75.699997,100,71.900002,75.0,72.0
20161001120000,180.0,175.800003,58.600001,50,77.699997,100,71.900002,75.0,72.0
20161001121500,180.0,178.800003,59.600001,50,74.400002,100,72.099998,75.0,72.0
20161001123000,180.0,178.800003,59.600001,50,78.699997,100,72.0,75.0,72.0
20161001124500,180.0,181.199997,60.399999,50,78.699997,100,72.099998,75.0,72.0
20161001130000,180.0,177.600006,59.200002,50,58.799999,100,71.199997,75.0,72.0
20161001131500,180.0,177.600006,59.200002,50,76.800003,100,71.5,75.0,72.0
20161001133000,180.0,177.600006,59.200002,50,68.199997,100,71.699997,74.900002,71.900002
20161001134500,180.0,177.600006,59.200002,50,74.400002,100,71.599998,75.0,72.0
20161001140000,180.0,177.600006,59.200002,50,74.400002,100,71.599998,75.0,72.0
20161001141500,180.0,180.0,60.0,50,75.900002,100,71.800003,75.0,72.0
20161001143000,180.0,176.399994,58.799998,50,77.699997,100,72.099998,75.0,72.0
20161001144500,180.0,180.600006,60.200002,50,59.599998,100,71.699997,75.0,72.0
20161001150000,180.0,180.600006,60.200002,50,77.599998,100,71.0,74.900002,71.900002
20161001151500,180.0,180.600006,60.200002,50,64.0,100,71.400002,74.900002,71.900002
20161001153000,180.0,180.600006,60.200002,50,77.699997,100,71.900002,74.900002,71.900002
20161001154500,180.0,180.600006,60.200002,50,69.900002,0,72.199997,75.0,72.0
20161001160000,180.0,180.600006,60.200002,50,59.900002,100,71.0,75.0,72.0
20161001161500,180.0,180.600006,60.200002,50,71.099998,100,71.599998,75.0,72.0
20161001163000,180.0,177.600006,59.200002,50,79.800003,100,71.5,75.0,72.0
20161001164500,180.0,179.399994,59.799998,50,83.699997,100,72.0,75.0,72.0
20161001170000,180.0,175.800003,58.600001,50,62.400002,100,71.699997,75.0,72.0
20161001171500,180.0,173.399994,57.799998,50,65.300003,100,71.0,75.0,72.0
20161001173000,180.0,175.199997,58.399999,50,75.800003,100,71.5,74.900002,71.900002
20161001174500,180.0,173.399994,57.799998,50,71.599998,100,71.599998,74.900002,71.900002
20161001180000,180.0,173.399994,57.799998,50,77.699997,100,71.900002,75.0,72.0
20161001181500,180.0,183.0,61.0,50,59.599998,0,71.800003,75.0,72.0
20161001183000,180.0,183.0,61.0,50,76.199997,100,71.0,75.0,72.0
20161001184500,180.0,180.0,60.0,50,66.300003,100,71.699997,74.900002,71.900002
20161001190000,180.0,180.0,60.0,50,80.400002,100,71.5,74.900002,71.900002
20161001191500,180.0,175.800003,58.600001,50,83.199997,100,72.099998,74.900002,71.900002
20161001193000,180.0,175.800003,58.600001,50,59.099998,100,71.199997,74.900002,71.900002
20161001194500,180.0,174.0,58.0,50,86.699997,100,71.199997,74.900002,71.900002
20161001200000,180.0,175.800003,58.600001,50,76.0,100,71.699997,74.900002,71.900002
20161001201500,180.0,175.800003,58.600001,50,71.099998,100,71.699997,74.900002,71.900002
20161001203000,180.0,175.800003,58.600001,50,69.199997,100,71.599998,74.900002,71.900002
20161001204500,180.0,175.800003,58.600001,50,76.800003,100,71.599998,74.800003,71.800003
20161001210000,180.0,172.800003,57.600001,51,72.0,100,71.699997,74.800003,71.800003
20161001211500,180.0,169.800003,56.600001,51,70.5,100,71.699997,74.800003,71.800003
20161001213000,180.0,169.800003,56.600001,51,75.300003,100,71.599998,74.900002,71.900002
20161001214500,180.0,169.800003,56.600001,51,70.099998,100,71.699997,74.900002,71.900002
20161001220000,180.0,174.0,58.0,51,73.900002,100,71.599998,74.699997,71.699997
20161001221500,180.0,175.800003,58.600001,51,69.699997,100,71.699997,74.800003,71.800003
20161001223000,180.0,175.800003,58.600001,51,74.800003,100,71.599998,74.800003,71.800003
20161001224500,180.0,174.0,58.0,51,72.0,100,71.599998,74.800003,71.800003
20161001230000,180.0,188.399994,62.799998,48,69.599998,100,71.5,75.0,72.0
20161001231500,180.0,188.399994,62.799998,48,82.099998,100,71.599998,74.900002,71.900002
20161001233000,180.0,188.399994,62.799998,48,72.300003,0,72.199997,74.900002,71.900002
20161001234500,180.0,188.399994,62.799998,48,60.0,100,70.900002,74.800003,71.800003
20161002000000,180.0,186.0,62.0,48,79.300003,100,71.599998,74.900002,71.900002
20161002001500,180.0,186.0,62.0,48,74.800003,100,71.400002,74.800003,71.800003
20161002003000,180.0,186.0,62.0,48,73.5,100,71.599998,74.900002,71.900002
20161002004500,180.0,186.0,62.0,48,85.300003,100,71.800003,74.900002,71.900002
20161002010000,180.0,186.0,62.0,48,64.0,100,71.699997,74.900002,71.900002
20161002011500,180.0,186.0,62.0,48,87.400002,100,71.0,74.900002,71.900002
20161002013000,180.0,186.0,62.0,48,62.5,100,71.199997,74.800003,71.800003
20161002014500,180.0,186.0,62.0,48,80.699997,100,71.800003,74.800003,71.800003
20161002020000,180.0,183.0,61.0,48,59.200001,100,71.599998,74.800003,71.800003
20161002021500,180.0,183.0,61.0,48,82.5,100,71.0,74.800003,71.800003
20161002023000,180.0,183.0,61.0,48,64.0,100,71.300003,74.900002,71.900002
20161002024500,180.0,183.0,61.0,48,83.699997,100,71.599998,74.800003,71.800003
20161002030000,180.0,185.399994,61.799998,48,73.5,100,71.800003,74.800003,71.800003
20161002031500,180.0,185.399994,61.799998,48,80.099998,100,71.699997,74.800003,71.800003
20161002033000,180.0,185.399994,61.799998,48,74.400002,100,71.800003,74.800003,71.800003
20161002034500,180.0,185.399994,61.799998,48,77.599998,100,71.800003,74.800003,71.800003
20161002040000,180.0,185.399994,61.799998,48,58.0,100,71.0,74.800003,71.800003
20161002041500,180.0,185.399994,61.799998,48,75.300003,100,71.300003,74.699997,71.699997
20161002043000,180.0,185.399994,61.799998,48,78.300003,100,71.0,74.800003,71.800003
20161002044500,180.0,185.399994,61.799998,48,89.099998,100,71.699997,74.800003,71.800003
20161002050000,180.0,185.399994,61.799998,48,66.300003,0,72.099998,74.699997,71.699997
20161002051500,180.0,180.0,60.0,48,59.5,100,70.900002,74.800003,71.800003
20161002053000,180.0,180.0,60.0,48,79.900002,100,71.300003,74.800003,71.800003
20161002054500,180.0,180.0,60.0,48,72.0,100,71.599998,74.800003,71.800003
20161002060000,180.0,180.0,60.0,48,80.099998,100,71.599998,74.900002,71.900002
20161002061500,180.0,180.0,60.0,48,72.800003,100,71.699997,74.900002,71.900002
20161002063000,180.0,180.0,60.0,48,76.099998,100,71.699997,74.900002,71.900002
20161002064500,180.0,186.0,62.0,48,74.900002,100,71.800003,74.800003,71.800003
20161002070000,180.0,180.0,60.0,48,72.0,100,71.800003,75.0,72.0
20161002071500,180.0,180.0,60.0,48,80.599998,100,71.800003,74.900002,71.900002
20161002073000,180.0,180.0,60.0,48,73.0,100,71.900002,75.0,72.0
20161002074500,180.0,180.0,60.0,48,77.699997,100,71.900002,75.0,72.0
20161002080000,180.0,181.800003,60.600001,48,59.200001,100,71.400002,74.800003,71.800003
20161002081500,180.0,181.800003,60.600001,48,69.099998,100,71.0,74.900002,71.900002
20161002083000,180.0,181.800003,60.600001,48,73.900002,100,71.599998,74.800003,71.800003
20161002084500,180.0,181.800003,60.600001,48,71.099998,100,71.5,74.800003,71.800003
20161002090000,180.0,178.199997,59.399999,48,87.400002,100,71.900002,74.900002,71.900002
20161002091500,180.0,178.199997,59.399999,48,59.599998,100,71.400002,74.900002,71.900002
20161002093000,180.0,180.600006,60.200002,48,81.400002,100,71.199997,74.800003,71.800003
20161002094500,180.0,180.600006,60.200002,48,67.400002,100,71.300003,74.900002,71.900002
20161002100000,180.0,180.600006,60.200002,48,85.300003,100,72.0,74.900002,71.900002
20161002101500,180.0,180.600006,60.200002,48,59.599998,100,71.400002,74.900002,71.900002
20161002103000,180.0,180.600006,60.200002,48,77.800003,100,71.0,74.900002,71.900002
20161002104500,180.0,183.0,61.0,48,64.800003,100,71.400002,74.900002,71.900002
20161002110000,180.0,178.199997,59.399999,48,81.099998,100,71.800003,74.900002,71.900002
20161002111500,180.0,180.0,60.0,48,60.0,100,71.699997,74.900002,71.900002
20161002113000,180.0,183.0,61.0,48,72.0,100,71.0,74.900002,71.900002
20161002114500,180.0,183.0,61.0,48,70.099998,100,71.599998,75.0,72.0
20161002120000,180.0,187.199997,62.399999,48,82.0,100,71.900002,74.900002,71.900002
20161002121500,180.0,187.199997,62.399999,48,59.200001,100,71.400002,74.900002,71.900002
20161002123000,180.0,180.600006,60.200002,47,86.800003,100,71.199997,74.900002,71.900002
20161002124500,180.0,172.800003,57.600001,49,69.599998,100,71.400002,75.0,72.0
20161002130000,180.0,175.800003,58.600001,49,87.800003,100,71.900002,74.900002,71.900002
20161002131500,180.0,179.399994,59.799998,49,61.200001,100,71.599998,75.0,72.0
20161002133000,180.0,176.399994,58.799998,49,68.599998,100,71.0,74.900002,71.900002
20161002134500,180.0,176.399994,58.799998,49,67.699997,100,71.699997,74.900002,71.900002
20161002140000,180.0,176.399994,58.799998,49,86.199997,100,71.599998,75.0,72.0
20161002141500,180.0,174.600006,58.200002,49,70.900002,0,72.199997,74.900002,71.900002
20161002143000,180.0,174.600006,58.200002,49,60.299999,100,71.099998,75.0,72.0
20161002144500,180.0,176.399994,58.799998,49,72.5,100,71.599998,74.900002,71.900002
20161002150000,180.0,174.0,58.0,49,66.699997,100,71.400002,75.0,72.0
20161002151500,180.0,175.800003,58.600001,49,73.0,100,71.800003,75.0,72.0
20161002153000,180.0,175.800003,58.600001,49,77.400002,100,72.0,74.900002,71.900002
20161002154500,180.0,175.800003,58.600001,49,75.599998,100,72.199997,75.0,72.0
20161002160000,180.0,178.199997,59.399999,49,59.900002,100,71.199997,75.0,72.0
20161002161500,180.0,175.199997,58.399999,49,76.800003,100,71.599998,74.900002,71.900002
20161002163000,180.0,177.600006,59.200002,49,66.800003,100,71.599998,75.0,72.0
20161002164500,180.0,177.600006,59.200002,49,82.300003,100,71.699997,74.900002,71.900002
20161002170000,180.0,179.399994,59.799998,49,61.200001,0,72.0,75.0,72.0
20161002171500,180.0,179.399994,59.799998,49,61.200001,100,71.0,75.0,72.0
20161002173000,180.0,176.399994,58.799998,49,62.599998,100,71.599998,74.900002,71.900002
20161002174500,180.0,176.399994,58.799998,49,80.199997,100,71.699997,74.900002,71.900002
20161002180000,180.0,176.399994,58.799998,49,61.599998,100,72.0,74.900002,71.900002
20161002181500,180.0,176.399994,58.799998,49,63.5,100,71.0,75.0,72.0
20161002183000,180.0,176.399994,58.799998,49,66.300003,100,71.699997,75.0,72.0
20161002184500,180.0,174.600006,58.200002,49,77.800003,100,71.699997,75.0,72.0
20161002190000,180.0,171.0,57.0,49,84.800003,100,72.199997,75.0,72.0
20161002191500,180.0,171.0,57.0,50,59.200001,100,71.199997,74.900002,71.900002
20161002193000,180.0,171.0,57.0,50,84.400002,100,71.400002,75.0,72.0
20161002194500,180.0,175.199997,58.399999,50,66.800003,100,71.5,75.0,72.0
20161002200000,180.0,175.199997,58.399999,50,78.900002,100,71.800003,75.0,72.0
20161002201500,180.0,175.199997,58.399999,50,73.5,100,71.900002,75.0,72.0
20161002203000,180.0,173.399994,57.799998,50,76.699997,100,72.099998,74.900002,71.900002
20161002204500,180.0,178.800003,59.600001,51,60.400002,0,71.800003,75.0,72.0
20161002210000,180.0,175.800003,58.600001,51,63.900002,100,70.900002,75.0,72.0
20161002211500,180.0,175.800003,58.600001,53,69.699997,100,71.699997,75.0,72.0
20161002213000,180.0,175.800003,58.600001,53,71.199997,100,71.599998,74.900002,71.900002
20161002214500,180.0,178.199997,59.399999,53,73.400002,100,71.599998,74.900002,71.900002
20161002220000,180.0,178.199997,59.399999,53,77.300003,100,72.099998,74.900002,71.900002
20161002221500,180.0,178.199997,59.399999,53,59.400002,100,71.699997,74.900002,71.900002
20161002223000,180.0,181.199997,60.399999,53,77.0,100,71.099998,75.0,72.0
20161002224500,180.0,181.199997,60.399999,53,62.400002,100,71.400002,75.0,72.0
20161002230000,180.0,181.199997,60.399999,53,91.099998,100,71.800003,74.900002,71.900002
20161002231500,180.0,181.199997,60.399999,53,70.599998,100,72.199997,74.900002,71.900002
20161002233000,180.0,181.199997,60.399999,53,59.5,100,71.0,75.0,72.0
20161002234500,180.0,181.199997,60.399999,53,72.0,100,71.599998,74.900002,71.900002
20161003000000,180.0,181.199997,60.399999,53,69.699997,100,71.5,75.0,72.0
20161003001500,180.0,181.199997,60.399999,53,81.300003,100,71.800003,75.0,72.0
20161003003000,180.0,181.199997,60.399999,53,79.599998,100,72.099998,74.900002,71.900002
20161003004500,180.0,181.199997,60.399999,53,58.400002,100,71.300003,74.900002,71.900002
20161003010000,180.0,184.199997,61.399999,53,85.599998,100,71.300003,75.0,72.0
20161003011500,180.0,184.199997,61.399999,53,66.800003,100,71.400002,75.0,72.0
20161003013000,180.0,184.199997,61.399999,53,92.400002,100,71.800003,75.0,72.0
20161003014500,180.0,184.199997,61.399999,53,80.699997,100,72.099998,75.0,72.0
20161003020000,180.0,181.800003,60.600001,53,60.0,100,71.300003,75.0,72.0
20161003021500,180.0,181.800003,60.600001,53,83.0,100,71.199997,75.0,72.0
20161003023000,180.0,181.800003,60.600001,53,64.800003,100,71.400002,75.0,72.0
20161003024500,180.0,181.800003,60.600001,53,88.800003,100,71.699997,74.900002,71.900002
20161003030000,180.0,184.199997,61.399999,53,80.199997,100,72.099998,74.900002,71.900002
20161003031500,180.0,184.199997,61.399999,53,60.299999,100,71.0,75.0,72.0
20161003033000,180.0,184.199997,61.399999,53,80.599998,100,71.5,74.900002,71.900002
20161003034500,180.0,184.199997,61.399999,53,69.300003,100,71.5,74.900002,71.900002
20161003040000,180.0,184.199997,61.399999,48,77.800003,100,71.800003,75.0,72.0
20161003041500,180.0,184.199997,61.399999,48,82.0,100,71.900002,75.0,72.0
20161003043000,180.0,180.600006,60.200002,48,78.699997,100,72.099998,74.900002,71.900002
20161003044500,180.0,186.600006,62.200002,48,60.299999,100,70.800003,74.900002,71.900002
20161003050000,180.0,186.600006,62.200002,48,75.900002,100,71.599998,74.900002,71.900002
20161003051500,180.0,186.600006,62.200002,48,90.300003,100,71.400002,75.0,72.0
20161003053000,180.0,181.199997,60.399999,48,94.900002,100,71.900002,75.0,72.0
20161003054500,180.0,181.199997,60.399999,48,63.0,0,71.900002,74.900002,71.900002
20161003060000,180.0,181.199997,60.399999,48,86.699997,100,71.0,74.900002,71.900002
20161003061500,180.0,181.199997,60.399999,48,69.300003,100,71.400002,74.900002,71.900002
20161003063000,180.0,181.199997,60.399999,48,89.300003,100,71.699997,74.900002,71.900002
20161003064500,180.0,187.199997,62.399999,48,69.400002,100,72.099998,74.900002,71.900002
20161003070000,180.0,169.800003,56.600001,50,66.900002,100,70.800003,74.900002,71.900002
20161003071500,180.0,169.800003,56.600001,52,90.800003,100,71.599998,74.900002,71.900002
20161003073000,180.0,169.800003,56.600001,52,74.400002,100,71.900002,74.900002,71.900002
20161003074500,180.0,172.800003,57.600001,52,79.099998,100,71.900002,74.900002,71.900002
20161003080000,180.0,172.800003,57.600001,52,78.300003,100,72.0,75.0,72.0
20161003081500,180.0,172.800003,57.600001,52,60.400002,100,71.699997,74.900002,71.900002
20161003083000,180.0,171.0,57.0,52,83.5,100,71.0,74.900002,71.900002
20161003084500,180.0,175.199997,58.399999,52,66.699997,100,71.400002,75.0,72.0
20161003090000,180.0,189.600006,63.200002,50,77.800003,100,71.900002,74.900002,71.900002
20161003091500,180.0,189.600006,63.200002,49,67.300003,100,72.099998,74.900002,71.900002
20161003093000,180.0,186.600006,62.200002,49,62.799999,100,70.800003,74.900002,71.900002
20161003094500,180.0,186.600006,62.200002,48,74.0,100,71.699997,74.900002,71.900002
20161003100000,180.0,189.0,63.0,48,78.199997,100,71.599998,74.900002,71.900002
20161003101500,180.0,186.0,62.0,48,75.900002,100,71.699997,75.0,72.0
20161003103000,180.0,182.399994,60.799998,48,79.800003,100,71.900002,75.0,72.0
20161003104500,180.0,182.399994,60.799998,48,78.699997,100,72.300003,75.0,72.0
20161003110000,180.0,184.800003,61.600001,48,59.900002,100,71.0,75.0,72.0
20161003111500,180.0,182.399994,60.799998,48,82.5,100,71.599998,75.0,72.0
20161003113000,180.0,180.0,60.0,48,77.699997,100,71.800003,74.900002,71.900002
20161003114500,180.0,176.399994,58.799998,48,74.900002,100,71.900002,75.0,72.0
20161003120000,180.0,176.399994,58.799998,48,74.0,100,71.800003,74.900002,71.900002
20161003121500,180.0,174.0,58.0,48,74.0,100,71.800003,75.0,72.0
20161003123000,180.0,174.0,58.0,48,72.5,100,71.900002,75.0,72.0
20161003124500,180.0,171.0,57.0,48,71.400002,100,71.800003,75.0,72.0
20161003130000,180.0,171.0,57.0,49,71.400002,100,71.800003,74.900002,71.900002
20161003131500,180.0,173.399994,57.799998,50,72.900002,100,71.900002,75.0,72.0
20161003133000,180.0,171.600006,57.200002,50,70.599998,100,71.900002,75.0,72.0
20161003134500,180.0,171.600006,57.200002,50,73.0,100,71.900002,75.0,72.0
20161003140000,180.0,171.600006,57.200002,50,72.0,100,71.900002,75.0,72.0
20161003141500,180.0,171.600006,57.200002,50,73.0,100,72.0,74.900002,71.900002
20161003143000,180.0,171.600006,57.200002,50,76.900002,100,72.0,74.900002,71.900002
20161003144500,180.0,171.600006,57.200002,50,69.699997,100,71.900002,75.0,72.0
20161003150000,180.0,171.600006,57.200002,50,66.800003,100,71.699997,75.0,72.0
20161003151500,180.0,174.600006,58.200002,50,70.300003,100,71.900002,75.0,72.0
20161003153000,180.0,174.600006,58.200002,50,67.300003,100,71.699997,75.0,72.0
20161003154500,180.0,172.800003,57.600001,50,78.199997,100,71.699997,75.0,72.0
20161003160000,180.0,171.0,57.0,50,72.400002,100,71.900002,75.0,72.0
20161003161500,180.0,171.0,57.0,51,72.400002,100,71.900002,74.900002,71.900002
20161003163000,180.0,171.0,57.0,51,72.400002,100,72.099998,74.900002,71.900002
20161003164500,180.0,171.0,57.0,51,75.400002,100,72.099998,74.900002,71.900002
20161003170000,180.0,171.0,57.0,51,62.799999,0,72.099998,74.900002,71.900002
20161003171500,180.0,174.0,58.0,52,59.5,100,71.199997,74.900002,71.900002
20161003173000,180.0,176.399994,58.799998,52,71.099998,100,71.400002,74.900002,71.900002
20161003174500,180.0,176.399994,58.799998,52,71.099998,100,71.699997,74.900002,71.900002
20161003180000,180.0,176.399994,58.799998,52,72.699997,100,71.699997,75.0,72.0
20161003181500,180.0,178.800003,59.600001,52,70.599998,100,71.699997,75.0,72.0
20161003183000,180.0,176.399994,58.799998,52,70.599998,100,71.699997,74.900002,71.900002
20161003184500,180.0,178.199997,59.399999,52,68.699997,100,71.699997,74.900002,71.900002
20161003190000,180.0,175.800003,58.600001,52,68.699997,100,71.699997,75.0,72.0
20161003191500,180.0,180.600006,60.200002,52,70.400002,100,71.599998,74.900002,71.900002
20161003193000,180.0,180.600006,60.200002,52,71.300003,100,71.599998,74.900002,71.900002
20161003194500,180.0,180.600006,60.200002,52,71.300003,100,71.599998,74.900002,71.900002
20161003200000,180.0,180.600006,60.200002,52,69.199997,100,71.599998,74.900002,71.900002
20161003201500,180.0,180.600006,60.200002,52,79.599998,100,72.0,75.0,72.0
20161003203000,180.0,180.600006,60.200002,52,59.200001,100,71.599998,74.900002,71.900002
20161003204500,180.0,177.600006,59.200002,52,75.400002,100,71.199997,74.900002,71.900002
20161003210000,180.0,177.600006,59.200002,52,62.099998,100,71.599998,75.0,72.0
20161003211500,180.0,175.199997,58.399999,52,81.099998,100,71.699997,75.0,72.0
20161003213000,180.0,178.800003,59.600001,52,74.900002,100,72.199997,75.0,72.0
20161003214500,180.0,178.800003,59.600001,52,60.0,100,71.199997,74.900002,71.900002
20161003220000,180.0,178.800003,59.600001,52,78.300003,100,71.599998,74.900002,71.900002
20161003221500,180.0,178.800003,59.600001,52,68.699997,100,71.599998,75.0,72.0
20161003223000,180.0,184.800003,61.600001,52,68.699997,100,71.400002,75.0,72.0
20161003224500,180.0,184.800003,61.600001,52,94.699997,100,72.099998,75.0,72.0
20161003230000,180.0,187.199997,62.399999,52,58.700001,100,71.199997,74.900002,71.900002
20161003231500,180.0,187.199997,62.399999,52,73.0,100,71.400002,75.0,72.0
20161003233000,180.0,187.199997,62.399999,52,70.599998,100,71.599998,74.900002,71.900002
20161003234500,180.0,183.0,61.0,52,77.800003,100,71.699997,75.0,72.0
20161004000000,180.0,185.399994,61.799998,52,71.599998,100,71.699997,75.0,72.0
20161004001500,180.0,185.399994,61.799998,52,71.599998,100,71.699997,75.0,72.0
20161004003000,180.0,185.399994,61.799998,52,76.699997,100,71.800003,75.0,72.0
20161004004500,180.0,185.399994,61.799998,52,73.5,100,71.900002,75.0,72.0
20161004010000,180.0,185.399994,61.799998,52,71.599998,100,71.900002,75.0,72.0
20161004011500,180.0,185.399994,61.799998,52,79.800003,100,71.900002,75.0,72.0
20161004013000,180.0,185.399994,61.799998,52,74.400002,100,72.099998,75.0,72.0
20161004014500,180.0,187.800003,62.600001,52,72.0,100,72.0,75.0,72.0
20161004020000,180.0,187.800003,62.600001,52,79.599998,100,72.099998,74.900002,71.900002
20161004021500,180.0,187.800003,62.600001,51,74.900002,100,72.099998,75.0,72.0
20161004023000,180.0,187.800003,62.600001,50,71.599998,100,72.0,74.900002,71.900002
20161004024500,180.0,185.399994,61.799998,50,76.900002,100,71.900002,75.0,72.0
20161004030000,180.0,185.399994,61.799998,50,76.900002,100,72.099998,74.900002,71.900002
20161004031500,180.0,185.399994,61.799998,49,72.5,100,72.0,74.900002,71.900002
20161004033000,180.0,185.399994,61.799998,49,75.599998,100,71.900002,75.0,72.0
20161004034500,180.0,185.399994,61.799998,49,58.799999,100,71.300003,74.900002,71.900002
20161004040000,180.0,181.199997,60.399999,49,72.0,100,71.400002,74.900002,71.900002
20161004041500,180.0,184.199997,61.399999,48,64.900002,100,71.400002,74.800003,71.800003
20161004043000,180.0,184.199997,61.399999,48,89.300003,100,71.699997,75.0,72.0
20161004044500,180.0,187.800003,62.600001,48,78.900002,100,72.199997,75.0,72.0
20161004050000,180.0,187.800003,62.600001,48,60.299999,100,70.900002,75.0,72.0
20161004051500,180.0,185.399994,61.799998,48,82.699997,100,71.599998,74.900002,71.900002
20161004053000,180.0,185.399994,61.799998,48,74.900002,100,71.400002,75.0,72.0
20161004054500,180.0,185.399994,61.799998,48,73.0,100,71.699997,75.0,72.0
20161004060000,180.0,185.399994,61.799998,48,78.199997,100,71.800003,74.900002,71.900002
20161004061500,180.0,187.800003,62.600001,48,74.699997,100,71.900002,75.0,72.0
20161004063000,180.0,187.800003,62.600001,48,79.599998,100,72.0,74.900002,71.900002
20161004064500,180.0,185.399994,61.799998,48,74.0,100,72.0,75.0,72.0
20161004070000,180.0,180.0,60.0,48,75.0,100,72.0,75.0,72.0
20161004071500,180.0,174.600006,58.200002,48,80.900002,100,72.099998,75.0,72.0
20161004073000,180.0,178.800003,59.600001,48,58.799999,100,71.300003,75.0,72.0
20161004074500,180.0,170.399994,56.799998,51,71.099998,100,71.300003,75.0,72.0
20161004080000,180.0,170.399994,56.799998,52,72.400002,100,71.699997,74.900002,71.900002
20161004081500,180.0,174.0,58.0,52,77.300003,100,71.800003,75.0,72.0
20161004083000,180.0,170.399994,56.799998,52,72.5,100,72.0,75.0,72.0
20161004084500,180.0,173.399994,57.799998,52,73.900002,100,72.0,74.900002,71.900002
20161004090000,180.0,173.399994,57.799998,52,73.900002,100,72.199997,75.0,72.0
20161004091500,180.0,173.399994,57.799998,52,59.099998,100,71.300003,75.0,72.0
20161004093000,180.0,173.399994,57.799998,52,85.0,100,71.300003,75.0,72.0
20161004094500,180.0,173.399994,57.799998,52,71.599998,100,71.900002,75.0,72.0
20161004100000,180.0,173.399994,57.799998,52,73.400002,100,71.900002,75.0,72.0
20161004101500,180.0,171.600006,57.200002,52,71.099998,100,72.099998,75.0,72.0
20161004103000,180.0,174.600006,58.200002,52,69.699997,100,72.099998,75.0,72.0
20161004104500,180.0,174.600006,58.200002,52,65.699997,100,72.099998,75.0,72.0
20161004110000,180.0,171.600006,57.200002,52,60.400002,100,71.300003,74.900002,71.900002
20161004111500,180.0,175.800003,58.600001,52,67.699997,100,71.199997,75.0,72.0
20161004113000,180.0,175.800003,58.600001,52,75.400002,100,71.900002,75.0,72.0
20161004114500,180.0,175.800003,58.600001,52,63.299999,100,72.099998,74.900002,71.900002
20161004120000,180.0,178.199997,59.399999,52,60.0,100,71.300003,75.0,72.0
20161004121500,180.0,178.199997,59.399999,52,71.0,100,71.400002,74.900002,71.900002
20161004123000,180.0,178.199997,59.399999,52,68.699997,100,71.800003,75.0,72.0
20161004124500,180.0,180.600006,60.200002,52,69.699997,100,71.900002,75.0,72.0
20161004130000,180.0,180.600006,60.200002,52,66.300003,100,71.800003,75.0,72.0
20161004131500,180.0,178.199997,59.399999,52,63.599998,100,71.699997,75.0,72.0
20161004133000,180.0,174.600006,58.200002,52,74.800003,100,71.699997,75.0,72.0
20161004134500,180.0,174.600006,58.200002,52,60.799999,0,71.900002,75.0,72.0
20161004140000,180.0,178.199997,59.399999,52,59.099998,100,71.199997,75.0,72.0
20161004141500,180.0,173.399994,57.799998,52,70.599998,100,72.0,74.900002,71.900002
20161004143000,180.0,175.800003,58.600001,52,61.200001,0,72.199997,74.900002,71.900002
20161004144500,180.0,178.199997,59.399999,52,59.200001,0,72.0,75.0,72.0
20161004150000,180.0,180.600006,60.200002,52,58.0,0,71.800003,75.0,72.0
20161004151500,180.0,180.600006,60.200002,52,59.5,100,71.400002,75.0,72.0
20161004153000,180.0,177.600006,59.200002,52,59.5,100,71.199997,75.0,72.0
20161004154500,180.0,177.600006,59.200002,52,63.200001,100,71.699997,75.0,72.0
20161004160000,180.0,175.800003,58.600001,52,67.199997,100,72.199997,75.0,72.0
20161004161500,180.0,178.199997,59.399999,52,59.200001,100,71.800003,75.0,72.0
20161004163000,180.0,178.199997,59.399999,52,58.200001,100,71.599998,75.0,72.0
20161004164500,180.0,178.199997,59.399999,52,59.200001,100,71.800003,75.0,72.0
20161004170000,180.0,174.600006,58.200002,52,61.900002,100,71.199997,75.0,72.0
20161004171500,180.0,192.600006,64.200002,52,63.599998,100,71.800003,75.0,72.0
20161004173000,180.0,186.0,62.0,48,67.699997,100,71.900002,75.0,72.0
20161004174500,180.0,186.0,62.0,48,64.900002,100,71.900002,75.0,72.0
20161004180000,180.0,186.0,62.0,48,66.199997,100,71.900002,75.0,72.0
20161004181500,180.0,186.0,62.0,48,66.199997,100,71.800003,75.0,72.0
20161004183000,180.0,186.0,62.0,48,67.699997,100,71.699997,75.0,72.0
20161004184500,180.0,186.0,62.0,48,65.800003,100,71.800003,75.0,72.0
20161004190000,180.0,179.399994,59.799998,48,64.900002,100,71.699997,75.0,72.0
20161004191500,180.0,179.399994,59.799998,48,66.800003,100,71.699997,75.0,72.0
20161004193000,180.0,179.399994,59.799998,48,67.699997,100,71.900002,75.0,72.0
20161004194500,180.0,179.399994,59.799998,48,67.699997,100,72.0,75.0,72.0
20161004200000,180.0,179.399994,59.799998,48,65.5,100,71.900002,75.0,72.0
20161004201500,180.0,179.399994,59.799998,48,65.5,100,71.800003,75.0,72.0
20161004203000,180.0,179.399994,59.799998,48,66.300003,100,72.199997,75.0,72.0
20161004204500,180.0,179.399994,59.799998,48,60.0,100,71.699997,75.0,72.0
20161004210000,180.0,181.199997,60.399999,48,60.0,100,71.300003,75.0,72.0
20161004211500,180.0,178.199997,59.399999,48,78.400002,100,71.400002,75.0,72.0
20161004213000,180.0,178.199997,59.399999,48,73.0,100,72.099998,75.0,72.0
20161004214500,180.0,180.0,60.0,48,71.599998,100,72.199997,75.0,72.0
20161004220000,180.0,180.0,60.0,48,59.599998,100,71.699997,75.0,72.0
20161004221500,180.0,180.0,60.0,48,59.599998,100,71.599998,75.0,72.0
20161004223000,180.0,180.0,60.0,48,60.700001,100,71.300003,75.0,72.0
20161004224500,180.0,177.600006,59.200002,48,78.699997,100,71.699997,75.0,72.0
20161004230000,180.0,177.600006,59.200002,48,74.400002,100,72.099998,75.0,72.0
20161004231500,180.0,177.600006,59.200002,48,64.900002,100,72.199997,75.0,72.0
20161004233000,180.0,174.600006,58.200002,48,59.599998,100,71.400002,75.0,72.0
20161004234500,180.0,176.399994,58.799998,48,59.599998,100,71.400002,75.0,72.0
20161005000000,180.0,176.399994,58.799998,48,81.800003,100,71.400002,75.0,72.0
20161005001500,180.0,176.399994,58.799998,48,88.099998,100,72.099998,75.0,72.0
20161005003000,180.0,180.600006,60.200002,48,60.0,0,71.800003,75.0,72.0
20161005004500,180.0,177.600006,59.200002,48,60.0,100,71.300003,75.0,72.0
20161005010000,180.0,177.600006,59.200002,48,76.300003,100,71.300003,75.0,72.0
20161005011500,180.0,177.600006,59.200002,48,88.099998,100,72.0,75.0,72.0
20161005013000,180.0,174.600006,58.200002,48,62.0,0,72.099998,75.0,72.0
20161005014500,180.0,178.199997,59.399999,48,59.5,100,71.400002,75.0,72.0
20161005020000,180.0,178.199997,59.399999,48,70.099998,100,71.199997,75.0,72.0
20161005021500,180.0,178.199997,59.399999,48,84.599998,100,71.900002,75.0,72.0
20161005023000,180.0,178.199997,59.399999,48,60.799999,0,72.199997,75.0,72.0
20161005024500,180.0,178.199997,59.399999,48,60.0,100,71.5,75.0,72.0
20161005030000,180.0,178.199997,59.399999,48,62.299999,100,71.199997,75.0,72.0
20161005031500,180.0,178.199997,59.399999,48,82.199997,100,71.800003,75.0,72.0
20161005033000,180.0,182.399994,60.799998,48,62.799999,100,72.099998,75.0,72.0
20161005034500,180.0,180.0,60.0,48,60.400002,100,71.199997,75.0,72.0
20161005040000,180.0,180.0,60.0,48,71.099998,100,71.599998,75.0,72.0
20161005041500,180.0,178.199997,59.399999,48,68.099998,100,71.699997,75.0,72.0
20161005043000,180.0,178.199997,59.399999,48,71.599998,100,71.800003,75.0,72.0
20161005044500,180.0,187.199997,62.399999,53,77.699997,0,72.300003,75.0,72.0
20161005050000,180.0,164.399994,54.799998,54,77.699997,0,72.5,74.900002,71.900002
20161005051500,180.0,164.399994,54.799998,69,61.200001,0,72.199997,75.0,72.0
20161005053000,180.0,187.800003,62.600001,67,59.200001,100,71.300003,75.0,72.0
20161005054500,180.0,187.800003,62.600001,67,60.299999,100,71.199997,75.0,72.0
20161005060000,180.0,187.800003,62.600001,67,76.400002,100,71.599998,74.900002,71.900002
20161005061500,180.0,187.800003,62.600001,64,80.699997,100,72.099998,75.0,72.0
20161005063000,180.0,185.399994,61.799998,63,59.5,100,71.599998,75.0,72.0
20161005064500,180.0,185.399994,61.799998,63,60.700001,100,71.199997,75.0,72.0
20161005070000,180.0,182.399994,60.799998,63,78.699997,100,71.699997,75.0,72.0
20161005071500,180.0,184.800003,61.600001,63,60.400002,0,71.800003,75.0,72.0
20161005073000,180.0,182.399994,60.799998,63,60.400002,100,71.199997,74.900002,71.900002
20161005074500,180.0,184.800003,61.600001,63,62.799999,100,71.599998,74.900002,71.900002
20161005080000,180.0,187.199997,62.399999,63,76.400002,100,71.900002,75.0,72.0
20161005081500,180.0,187.199997,62.399999,63,61.200001,100,72.0,74.900002,71.900002
20161005083000,180.0,187.199997,62.399999,63,60.0,100,71.300003,75.0,72.0
20161005084500,180.0,187.199997,62.399999,63,71.099998,100,71.300003,75.0,72.0
20161005090000,180.0,183.0,61.0,63,72.0,100,71.900002,75.0,72.0
20161005091500,180.0,180.600006,60.200002,63,72.0,100,72.099998,75.0,72.0
20161005093000,180.0,180.600006,60.200002,63,63.400002,100,72.199997,75.0,72.0
20161005094500,180.0,183.0,61.0,63,59.5,100,71.400002,75.0,72.0
20161005100000,180.0,186.600006,62.200002,63,66.699997,100,71.199997,74.900002,71.900002
20161005101500,180.0,181.800003,60.600001,63,69.199997,100,71.800003,75.0,72.0
20161005103000,180.0,181.800003,60.600001,63,70.099998,100,71.800003,74.900002,71.900002
20161005104500,180.0,184.199997,61.399999,63,66.800003,100,72.199997,75.0,72.0
20161005110000,180.0,184.199997,61.399999,63,58.799999,100,71.699997,75.0,72.0
20161005111500,180.0,184.199997,61.399999,63,59.599998,100,71.400002,75.0,72.0
20161005113000,180.0,184.199997,61.399999,63,64.599998,100,71.5,75.0,72.0
20161005114500,180.0,184.199997,61.399999,63,67.199997,100,71.900002,75.0,72.0
20161005120000,180.0,187.800003,62.600001,63,64.0,100,72.099998,75.0,72.0
20161005121500,180.0,185.399994,61.799998,62,65.800003,100,72.099998,75.0,72.0
20161005123000,180.0,185.399994,61.799998,62,65.800003,100,72.0,75.0,72.0
20161005124500,180.0,185.399994,61.799998,62,63.200001,100,71.800003,75.0,72.0
20161005130000,180.0,185.399994,61.799998,62,62.0,100,71.699997,75.0,72.0
20161005131500,180.0,185.399994,61.799998,62,65.800003,100,71.699997,75.0,72.0
20161005133000,180.0,179.399994,59.799998,62,62.799999,100,71.699997,74.900002,71.900002
20161005134500,180.0,175.199997,58.399999,62,66.699997,100,71.800003,75.0,72.0
20161005140000,180.0,175.199997,58.399999,62,62.799999,100,71.900002,75.0,72.0
20161005141500,180.0,175.199997,58.399999,62,69.599998,100,71.300003,74.699997,71.699997
20161005143000,180.0,175.199997,58.399999,62,70.5,100,71.699997,74.900002,71.900002
20161005144500,180.0,171.0,57.0,63,60.0,0,71.800003,75.0,72.0
20161005150000,180.0,173.399994,57.799998,64,59.099998,100,71.199997,74.900002,71.900002
20161005151500,180.0,171.600006,57.200002,64,77.199997,100,71.599998,74.900002,71.900002
20161005153000,180.0,171.600006,57.200002,64,71.099998,100,71.900002,74.900002,71.900002
20161005154500,180.0,169.800003,56.600001,64,67.300003,100,71.800003,75.0,72.0
20161005160000,180.0,169.800003,56.600001,64,72.5,100,71.800003,75.0,72.0
20161005161500,180.0,172.800003,57.600001,64,71.099998,100,72.099998,74.900002,71.900002
20161005163000,180.0,172.800003,57.600001,64,74.0,100,72.099998,75.0,72.0
20161005164500,180.0,172.800003,57.600001,64,60.400002,100,71.599998,75.0,72.0
20161005170000,180.0,172.800003,57.600001,64,60.400002,100,71.199997,75.0,72.0
20161005171500,180.0,176.399994,58.799998,64,67.300003,100,71.699997,75.0,72.0
20161005173000,180.0,174.600006,58.200002,64,79.099998,100,71.699997,75.0,72.0
20161005174500,180.0,174.600006,58.200002,64,77.300003,100,71.900002,74.900002,71.900002
20161005180000,180.0,176.399994,58.799998,64,82.5,100,72.0,75.0,72.0
20161005181500,180.0,176.399994,58.799998,64,75.900002,100,72.099998,74.900002,71.900002
20161005183000,180.0,178.800003,59.600001,64,79.5,100,72.099998,74.900002,71.900002
20161005184500,180.0,178.800003,59.600001,64,67.300003,100,72.199997,74.900002,71.900002
20161005190000,180.0,180.600006,60.200002,64,59.599998,100,71.400002,75.0,72.0
20161005191500,180.0,180.600006,60.200002,64,60.900002,100,71.0,74.900002,71.900002
20161005193000,180.0,180.600006,60.200002,64,64.900002,100,71.5,75.0,72.0
20161005194500,180.0,180.600006,60.200002,64,70.599998,100,71.699997,75.0,72.0
20161005200000,180.0,180.600006,60.200002,64,74.0,100,71.900002,75.0,72.0
20161005201500,180.0,180.600006,60.200002,64,74.800003,100,72.0,75.0,72.0
20161005203000,180.0,180.600006,60.200002,64,70.5,100,71.900002,75.0,72.0
20161005204500,180.0,180.600006,60.200002,64,71.5,100,72.099998,75.0,72.0
20161005210000,180.0,180.600006,60.200002,64,73.5,100,72.199997,74.900002,71.900002
20161005211500,180.0,180.600006,60.200002,64,59.900002,100,71.199997,75.0,72.0
20161005213000,180.0,174.600006,58.200002,64,68.199997,100,71.599998,75.0,72.0
20161005214500,180.0,174.600006,58.200002,64,76.800003,100,71.699997,75.0,72.0
20161005220000,180.0,178.800003,59.600001,64,72.5,100,71.900002,75.0,72.0
20161005221500,180.0,175.800003,58.600001,64,72.5,100,71.900002,75.0,72.0
20161005223000,180.0,175.800003,58.600001,64,75.900002,100,71.900002,75.0,72.0
20161005224500,180.0,175.800003,58.600001,64,73.900002,100,72.0,75.0,72.0
20161005230000,180.0,175.800003,58.600001,64,73.900002,100,71.900002,74.900002,71.900002
20161005231500,180.0,178.800003,59.600001,64,76.300003,100,72.0,75.0,72.0
20161005233000,180.0,178.800003,59.600001,64,72.400002,100,72.0,75.0,72.0
20161005234500,180.0,178.800003,59.600001,64,72.400002,100,72.0,74.900002,71.900002
20161006000000,180.0,178.800003,59.600001,64,73.900002,100,71.900002,75.0,72.0
20161006001500,180.0,176.399994,58.799998,64,75.800003,100,71.900002,75.0,72.0
20161006003000,180.0,179.399994,59.799998,64,73.699997,100,71.900002,75.0,72.0
20161006004500,180.0,177.600006,59.200002,64,71.099998,100,71.900002,75.0,72.0
20161006010000,180.0,179.399994,59.799998,64,76.300003,100,71.900002,75.0,72.0
20161006011500,180.0,179.399994,59.799998,64,71.0,100,71.900002,75.0,72.0
20161006013000,180.0,182.399994,60.799998,64,72.0,100,71.900002,75.0,72.0
20161006014500,180.0,182.399994,60.799998,64,74.400002,100,71.900002,75.0,72.0
20161006020000,180.0,182.399994,60.799998,64,70.599998,100,71.900002,75.0,72.0
20161006021500,180.0,182.399994,60.799998,64,75.199997,100,71.900002,74.900002,71.900002
20161006023000,180.0,182.399994,60.799998,64,72.0,100,71.800003,75.0,72.0
20161006024500,180.0,182.399994,60.799998,64,71.099998,100,71.900002,75.0,72.0
20161006030000,180.0,182.399994,60.799998,64,72.0,100,71.900002,75.0,72.0
20161006031500,180.0,182.399994,60.799998,64,75.300003,100,71.900002,75.0,72.0
20161006033000,180.0,180.0,60.0,64,71.5,100,71.800003,75.0,72.0
20161006034500,180.0,180.0,60.0,64,71.5,100,71.800003,75.0,72.0
20161006040000,180.0,183.0,61.0,64,74.0,100,71.699997,75.0,72.0
20161006041500,180.0,183.0,61.0,64,75.300003,100,71.800003,75.0,72.0
20161006043000,180.0,187.199997,62.399999,64,73.400002,100,71.599998,75.0,72.0
20161006044500,180.0,187.199997,62.399999,64,79.599998,100,71.599998,75.0,72.0
20161006050000,180.0,182.399994,60.799998,64,92.400002,100,71.599998,75.0,72.0
20161006051500,180.0,178.199997,59.399999,64,97.900002,100,71.699997,75.0,72.0
20161006053000,180.0,180.600006,60.200002,64,87.5,100,71.699997,75.0,72.0
20161006054500,180.0,180.600006,60.200002,64,101.0,100,71.800003,75.0,72.0
20161006060000,180.0,184.199997,61.399999,64,94.5,100,71.800003,75.0,72.0
20161006061500,180.0,186.600006,62.200002,64,91.900002,100,71.800003,75.0,72.0
20161006063000,180.0,189.0,63.0,64,86.5,100,71.800003,75.0,72.0
20161006064500,180.0,189.0,63.0,64,88.800003,100,71.800003,75.0,72.0
20161006070000,180.0,189.0,63.0,64,99.199997,100,71.800003,75.0,72.0
20161006071500,180.0,189.0,63.0,62,87.5,100,71.800003,75.0,72.0
20161006073000,180.0,186.0,62.0,62,87.5,100,71.900002,75.0,72.0
20161006074500,180.0,190.199997,63.399999,62,89.900002,100,71.900002,75.0,72.0
20161006080000,180.0,187.199997,62.399999,60,104.800003,100,71.900002,75.0,72.0
20161006081500,180.0,187.199997,62.399999,60,92.599998,100,71.900002,75.0,72.0
20161006083000,180.0,184.199997,61.399999,60,93.599998,100,72.0,75.0,72.0
20161006084500,180.0,184.199997,61.399999,60,92.400002,100,71.900002,75.0,72.0
20161006090000,180.0,184.199997,61.399999,60,89.900002,100,72.099998,75.0,72.0
20161006091500,180.0,184.199997,61.399999,60,89.900002,100,72.199997,75.0,72.0
20161006093000,180.0,184.199997,61.399999,60,64.699997,100,72.199997,75.0,72.0
20161006094500,180.0,187.199997,62.399999,60,59.400002,100,71.300003,75.0,72.0
20161006100000,180.0,187.199997,62.399999,60,71.099998,100,71.400002,75.0,72.0
20161006101500,180.0,187.199997,62.399999,60,71.099998,100,71.800003,75.0,72.0
20161006103000,180.0,187.199997,62.399999,60,71.099998,100,71.800003,75.0,72.0
20161006104500,180.0,184.199997,61.399999,60,71.099998,100,71.800003,75.0,72.0
20161006110000,180.0,184.199997,61.399999,60,75.199997,100,71.900002,75.0,72.0
20161006111500,180.0,184.199997,61.399999,60,72.400002,100,71.800003,75.0,72.0
20161006113000,180.0,180.600006,60.200002,60,77.300003,100,72.0,75.0,72.0
20161006114500,180.0,185.399994,61.799998,59,75.400002,100,72.099998,75.0,72.0
20161006120000,180.0,175.800003,58.600001,59,75.400002,100,72.099998,75.0,72.0
20161006121500,180.0,179.399994,59.799998,59,76.800003,100,72.099998,75.0,72.0
20161006123000,180.0,177.600006,59.200002,59,74.0,100,72.199997,75.0,72.0
20161006124500,180.0,177.600006,59.200002,59,59.200001,100,71.400002,75.0,72.0
20161006130000,180.0,175.800003,58.600001,59,64.400002,100,71.199997,75.0,72.0
20161006131500,180.0,175.800003,58.600001,59,81.099998,100,71.699997,75.0,72.0
20161006133000,180.0,175.800003,58.600001,59,73.5,100,71.900002,75.0,72.0
20161006134500,180.0,175.800003,58.600001,59,70.5,100,71.699997,74.900002,71.900002
20161006140000,180.0,175.800003,58.600001,59,73.5,100,71.900002,75.0,72.0
20161006141500,180.0,178.199997,59.399999,59,76.400002,100,71.800003,75.0,72.0
20161006143000,180.0,175.800003,58.600001,59,81.099998,100,72.0,75.0,72.0
20161006144500,180.0,177.600006,59.200002,65,65.5,0,72.400002,75.0,72.0
20161006150000,180.0,175.199997,58.399999,65,59.599998,0,71.699997,74.900002,71.900002
20161006151500,180.0,175.199997,58.399999,65,61.0,100,71.199997,74.900002,71.900002
20161006153000,180.0,175.199997,58.399999,65,72.0,100,71.699997,74.900002,71.900002
20161006154500,180.0,175.199997,58.399999,65,68.0,100,71.699997,75.0,72.0
20161006160000,180.0,175.199997,58.399999,65,75.099998,100,71.699997,74.900002,71.900002
20161006161500,180.0,175.199997,58.399999,65,76.300003,100,71.900002,75.0,72.0
20161006163000,180.0,175.199997,58.399999,65,59.200001,100,71.400002,75.0,72.0
20161006164500,180.0,175.199997,58.399999,65,90.5,100,72.099998,76.400002,73.400002
20161006170000,180.0,177.600006,59.200002,65,89.300003,100,72.699997,76.400002,73.400002
20161006171500,180.0,177.600006,59.200002,65,88.099998,100,73.599998,76.400002,73.400002
20161006173000,180.0,177.600006,59.200002,65,59.599998,100,72.699997,76.400002,73.400002
20161006174500,180.0,179.399994,59.799998,65,73.0,100,72.900002,76.400002,73.400002
20161006180000,180.0,179.399994,59.799998,65,95.0,100,73.099998,76.699997,73.699997
20161006181500,180.0,179.399994,59.799998,65,92.300003,100,73.900002,76.699997,73.699997
20161006183000,180.0,184.199997,61.399999,65,58.799999,100,73.099998,76.699997,73.699997
20161006184500,180.0,180.0,60.0,65,78.300003,100,73.099998,76.699997,73.699997
20161006190000,180.0,176.399994,58.799998,65,66.300003,100,73.199997,76.699997,73.699997
20161006191500,180.0,176.399994,58.799998,65,84.300003,100,73.800003,76.699997,73.699997
20161006193000,180.0,176.399994,58.799998,65,60.400002,100,72.599998,76.699997,73.699997
20161006194500,180.0,176.399994,58.799998,65,72.0,100,73.400002,76.699997,73.699997
20161006200000,180.0,174.0,58.0,65,81.900002,100,73.199997,76.699997,73.699997
20161006201500,180.0,174.0,58.0,65,89.800003,100,73.599998,76.699997,73.699997
20161006203000,180.0,174.0,58.0,65,88.0,100,73.800003,76.699997,73.699997
20161006204500,180.0,178.199997,59.399999,65,60.0,100,73.0,76.699997,73.699997
20161006210000,180.0,174.600006,58.200002,65,78.300003,100,73.199997,76.699997,73.699997
20161006211500,180.0,174.600006,58.200002,65,67.599998,100,73.099998,76.699997,73.699997
20161006213000,180.0,177.600006,59.200002,65,75.800003,100,73.400002,76.699997,73.699997
20161006214500,180.0,174.0,58.0,65,81.5,100,73.300003,76.800003,73.800003
20161006220000,180.0,174.0,58.0,65,100.0,100,73.5,76.800003,73.800003
20161006221500,180.0,178.199997,59.399999,65,88.900002,100,73.599998,76.800003,73.800003
20161006223000,180.0,176.399994,58.799998,65,85.0,100,73.699997,76.800003,73.800003
20161006224500,180.0,176.399994,58.799998,65,95.599998,100,73.800003,76.800003,73.800003
20161006230000,180.0,176.399994,58.799998,65,97.800003,100,73.900002,76.800003,73.800003
20161006231500,180.0,176.399994,58.799998,65,87.5,100,73.900002,76.800003,73.800003
20161006233000,180.0,178.199997,59.399999,65,85.599998,100,74.099998,77.0,74.0
20161006234500,180.0,181.199997,60.399999,66,59.799999,100,73.699997,77.0,74.0
20161007000000,180.0,181.199997,60.399999,66,75.800003,100,73.0,76.800003,73.800003
20161007001500,180.0,181.199997,60.399999,66,90.0,100,73.5,77.099998,74.099998
20161007003000,180.0,181.199997,60.399999,66,90.0,100,73.699997,77.099998,74.099998
20161007004500,180.0,181.199997,60.399999,66,101.599998,100,73.800003,77.099998,74.099998
20161007010000,180.0,181.199997,60.399999,66,89.300003,100,74.0,77.099998,74.099998
20161007011500,180.0,184.800003,61.600001,66,87.0,100,74.0,77.099998,74.099998
20161007013000,180.0,184.800003,61.600001,66,64.599998,0,74.5,77.099998,74.099998
20161007014500,180.0,184.800003,61.600001,66,60.599998,100,73.099998,77.099998,74.099998
20161007020000,180.0,184.800003,61.600001,66,72.0,100,73.800003,77.099998,74.099998
20161007021500,180.0,184.800003,61.600001,66,84.099998,100,73.5,77.099998,74.099998
20161007023000,180.0,184.800003,61.600001,66,85.0,100,74.099998,77.099998,74.099998
20161007024500,180.0,187.800003,62.600001,66,60.799999,100,73.400002,77.099998,74.099998
20161007030000,180.0,187.800003,62.600001,65,86.199997,100,73.599998,77.099998,74.099998
20161007031500,180.0,182.399994,60.799998,65,82.599998,100,73.5,77.099998,74.099998
20161007033000,180.0,184.800003,61.600001,65,80.199997,100,74.199997,77.099998,74.099998
20161007034500,180.0,184.800003,61.600001,65,60.0,100,73.800003,77.099998,74.099998
20161007040000,180.0,184.800003,61.600001,65,83.800003,100,73.300003,77.099998,74.099998
20161007041500,180.0,189.0,63.0,65,70.400002,100,73.400002,77.099998,74.099998
20161007043000,180.0,185.399994,61.799998,65,98.900002,100,73.599998,77.099998,74.099998
20161007044500,180.0,188.399994,62.799998,65,85.0,100,74.0,77.099998,74.099998
20161007050000,180.0,186.0,62.0,65,93.800003,100,74.0,77.099998,74.099998
20161007051500,180.0,186.0,62.0,65,87.5,100,74.099998,77.099998,74.099998
20161007053000,180.0,186.0,62.0,65,94.699997,100,74.0,77.099998,74.099998
20161007054500,180.0,186.0,62.0,65,88.099998,100,74.099998,77.099998,74.099998
20161007060000,180.0,186.0,62.0,65,99.300003,100,74.0,77.099998,74.099998
20161007061500,180.0,186.0,62.0,65,59.0,100,73.699997,77.099998,74.099998
20161007063000,180.0,186.0,62.0,65,82.0,100,73.400002,77.099998,74.099998
