PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007064500,180.0,181.199997,60.399999,65,84.400002,100,73.699997,77.099998,74.099998
20161007070000,180.0,186.0,62.0,65,77.300003,100,73.800003,77.099998,74.099998
20161007071500,180.0,186.0,62.0,65,75.900002,100,74.199997,77.099998,74.099998
20161007073000,180.0,186.0,62.0,65,60.0,100,73.599998,77.099998,74.099998
20161007074500,180.0,186.0,62.0,65,77.800003,100,73.599998,77.099998,74.099998
20161007080000,180.0,186.0,62.0,65,74.900002,100,73.5,77.099998,74.099998
20161007081500,180.0,186.0,62.0,65,98.400002,100,73.599998,77.099998,74.099998
20161007083000,180.0,186.0,62.0,65,86.800003,100,73.699997,77.099998,74.099998
20161007084500,180.0,182.399994,60.799998,65,91.800003,100,74.300003,77.099998,74.099998
20161007090000,180.0,184.800003,61.600001,65,59.200001,100,73.699997,77.099998,74.099998
20161007091500,180.0,184.800003,61.600001,65,73.900002,100,73.199997,77.099998,74.099998
20161007093000,180.0,184.800003,61.600001,65,74.900002,100,73.800003,77.099998,74.099998
20161007094500,180.0,184.800003,61.600001,65,74.900002,100,73.400002,77.099998,74.099998
20161007100000,180.0,184.800003,61.600001,65,83.599998,100,74.099998,77.099998,74.099998
20161007101500,180.0,187.800003,62.600001,65,58.799999,0,74.0,77.099998,74.099998
20161007103000,180.0,187.800003,62.600001,65,59.900002,100,73.400002,77.099998,74.099998
20161007104500,180.0,187.800003,62.600001,65,97.5,100,73.099998,77.099998,74.099998
20161007110000,180.0,187.800003,62.600001,60,89.300003,100,73.099998,77.099998,74.099998
20161007111500,180.0,187.800003,62.600001,60,100.199997,100,73.099998,77.099998,74.099998
20161007113000,180.0,173.399994,57.799998,60,96.599998,100,73.199997,77.099998,74.099998
20161007114500,180.0,169.199997,56.399999,62,90.5,100,73.099998,77.099998,74.099998
20161007120000,180.0,174.0,58.0,63,90.5,100,73.199997,77.099998,74.099998
20161007121500,180.0,174.0,58.0,63,90.5,100,73.400002,77.099998,74.099998
20161007123000,180.0,174.0,58.0,63,106.400002,100,73.300003,77.099998,74.099998
20161007124500,180.0,175.800003,58.600001,63,98.0,100,73.5,77.099998,74.099998
20161007130000,180.0,174.0,58.0,63,86.900002,100,73.5,77.099998,74.099998
20161007131500,180.0,174.0,58.0,63,100.5,100,73.800003,77.099998,74.099998
20161007133000,180.0,174.0,58.0,63,61.599998,0,74.5,77.099998,74.099998
20161007134500,180.0,178.199997,59.399999,63,59.099998,100,73.199997,77.099998,74.099998
20161007140000,180.0,175.199997,58.399999,63,75.900002,100,73.5,77.099998,74.099998
20161007141500,180.0,175.199997,58.399999,63,71.099998,100,73.5,77.099998,74.099998
20161007143000,180.0,175.199997,58.399999,63,68.699997,100,73.300003,77.099998,74.099998
20161007144500,180.0,175.199997,58.399999,63,64.900002,100,72.900002,77.099998,74.099998
20161007150000,180.0,175.199997,58.399999,63,62.400002,100,72.599998,77.099998,74.099998
20161007151500,180.0,175.199997,58.399999,63,60.700001,100,72.199997,77.099998,74.099998
20161007153000,180.0,178.199997,59.399999,63,59.599998,100,71.800003,77.099998,74.099998
20161007154500,180.0,178.199997,59.399999,63,89.300003,100,72.800003,77.099998,74.099998
20161007160000,180.0,176.399994,58.799998,63,94.699997,100,73.699997,77.099998,74.099998
20161007161500,180.0,176.399994,58.799998,63,95.699997,100,74.300003,77.099998,74.099998
20161007163000,180.0,176.399994,58.799998,63,59.599998,100,73.800003,77.099998,74.099998
20161007164500,180.0,180.600006,60.200002,63,74.5,100,73.099998,77.099998,74.099998
20161007170000,180.0,180.600006,60.200002,63,79.099998,100,74.0,77.099998,74.099998
20161007171500,180.0,180.600006,60.200002,63,72.0,100,73.800003,77.099998,74.099998
20161007173000,180.0,186.0,62.0,63,73.5,100,73.800003,77.099998,74.099998
20161007174500,180.0,188.399994,62.799998,63,78.699997,100,73.699997,77.099998,74.099998
20161007180000,180.0,188.399994,62.799998,63,81.099998,100,74.0,77.099998,74.099998
20161007181500,180.0,188.399994,62.799998,62,78.699997,100,73.900002,77.099998,74.099998
20161007183000,180.0,188.399994,62.799998,62,88.699997,100,73.699997,77.099998,74.099998
20161007184500,180.0,188.399994,62.799998,62,94.699997,100,73.800003,77.099998,74.099998
20161007190000,180.0,188.399994,62.799998,62,99.5,100,73.900002,77.099998,74.099998
20161007191500,180.0,184.199997,61.399999,62,99.5,100,74.0,77.099998,74.099998
20161007193000,180.0,184.199997,61.399999,62,92.5,100,74.099998,77.099998,74.099998
20161007194500,180.0,180.600006,60.200002,62,88.099998,100,74.099998,77.099998,74.099998
20161007200000,180.0,183.0,61.0,62,89.900002,100,74.199997,77.099998,74.099998
20161007201500,180.0,178.800003,59.600001,62,97.300003,100,74.199997,77.099998,74.099998
20161007203000,180.0,181.199997,60.399999,62,101.099998,100,74.300003,77.099998,74.099998
20161007204500,180.0,181.199997,60.399999,62,61.200001,0,74.199997,77.099998,74.099998
20161007210000,180.0,181.199997,60.399999,62,61.900002,100,73.0,77.099998,74.099998
20161007211500,180.0,181.199997,60.399999,62,84.400002,100,73.699997,77.099998,74.099998
20161007213000,180.0,181.199997,60.399999,62,98.5,100,73.800003,77.099998,74.099998
20161007214500,180.0,178.800003,59.600001,62,80.800003,100,73.900002,77.099998,74.099998
20161007220000,180.0,178.800003,59.600001,62,85.699997,100,73.900002,77.099998,74.099998
20161007221500,180.0,178.800003,59.600001,62,86.800003,100,73.900002,77.099998,74.099998
20161007223000,180.0,181.199997,60.399999,62,86.800003,100,74.0,77.099998,74.099998
20161007224500,180.0,181.199997,60.399999,62,85.300003,100,74.0,77.099998,74.099998
20161007230000,180.0,184.199997,61.399999,62,87.5,100,73.800003,77.099998,74.099998
20161007231500,180.0,184.199997,61.399999,62,81.5,100,74.0,77.099998,74.099998
20161007233000,180.0,177.600006,59.200002,59,90.800003,100,74.099998,77.099998,74.099998
20161007234500,180.0,180.0,60.0,59,82.0,100,74.099998,77.099998,74.099998
20161008000000,180.0,182.399994,60.799998,59,93.400002,100,74.300003,77.099998,74.099998
20161008001500,180.0,180.0,60.0,59,82.599998,100,74.300003,77.099998,74.099998
20161008003000,180.0,180.0,60.0,59,95.599998,100,74.300003,77.099998,74.099998
20161008004500,180.0,180.0,60.0,59,83.099998,100,74.300003,77.099998,74.099998
20161008010000,180.0,174.600006,58.200002,59,89.199997,100,74.300003,77.099998,74.099998
20161008011500,180.0,177.600006,59.200002,59,83.5,100,74.300003,77.099998,74.099998
20161008013000,180.0,175.199997,58.399999,59,87.599998,100,74.300003,77.099998,74.099998
20161008014500,180.0,177.600006,59.200002,59,89.800003,100,74.300003,77.099998,74.099998
20161008020000,180.0,174.600006,58.200002,61,59.299999,100,73.800003,77.099998,74.099998
20161008021500,180.0,179.399994,59.799998,61,89.699997,100,73.199997,77.099998,74.099998
20161008023000,180.0,181.199997,60.399999,61,95.400002,100,73.699997,77.099998,74.099998
20161008024500,180.0,184.199997,61.399999,61,93.699997,100,74.0,77.099998,74.099998
20161008030000,180.0,184.199997,61.399999,61,90.5,100,74.0,77.099998,74.099998
20161008031500,180.0,184.199997,61.399999,61,82.0,100,74.300003,77.099998,74.099998
20161008033000,180.0,184.199997,61.399999,61,60.299999,100,73.199997,77.099998,74.099998
20161008034500,180.0,184.199997,61.399999,61,88.0,100,73.599998,77.099998,74.099998
20161008040000,180.0,184.199997,61.399999,61,76.900002,100,73.699997,77.099998,74.099998
20161008041500,180.0,184.199997,61.399999,61,81.5,100,73.800003,77.099998,74.099998
20161008043000,180.0,184.199997,61.399999,61,88.800003,100,74.099998,77.099998,74.099998
20161008044500,180.0,184.199997,61.399999,61,74.699997,0,74.400002,77.099998,74.099998
20161008050000,180.0,184.199997,61.399999,61,72.599998,100,72.900002,77.099998,74.099998
20161008051500,180.0,184.199997,61.399999,61,93.5,100,73.699997,77.099998,74.099998
20161008053000,180.0,180.600006,60.200002,61,83.800003,100,74.099998,77.099998,74.099998
20161008054500,180.0,180.600006,60.200002,61,62.799999,0,74.099998,77.099998,74.099998
20161008060000,180.0,180.600006,60.200002,61,82.0,100,73.099998,77.099998,74.099998
20161008061500,180.0,180.600006,60.200002,61,90.099998,100,73.800003,77.099998,74.099998
20161008063000,180.0,180.600006,60.200002,61,79.400002,100,74.0,77.099998,74.099998
20161008064500,180.0,166.199997,55.399999,63,82.0,100,73.800003,77.099998,74.099998
20161008070000,180.0,170.399994,56.799998,64,78.300003,100,73.900002,77.099998,74.099998
20161008071500,180.0,174.0,58.0,64,87.400002,100,73.900002,77.099998,74.099998
20161008073000,180.0,171.0,57.0,64,77.300003,100,74.0,77.099998,74.099998
20161008074500,180.0,173.399994,57.799998,64,86.400002,100,74.0,77.099998,74.099998
20161008080000,180.0,177.600006,59.200002,64,76.5,100,74.099998,77.099998,74.099998
20161008081500,180.0,177.600006,59.200002,64,81.699997,100,74.099998,77.099998,74.099998
20161008083000,180.0,175.199997,58.399999,64,78.5,100,74.099998,77.099998,74.099998
20161008084500,180.0,175.199997,58.399999,64,81.099998,100,74.099998,77.099998,74.099998
20161008090000,180.0,175.199997,58.399999,64,77.199997,100,74.099998,77.099998,74.099998
20161008091500,180.0,178.199997,59.399999,64,82.099998,100,74.199997,77.099998,74.099998
20161008093000,180.0,178.199997,59.399999,64,77.199997,100,74.300003,77.099998,74.099998
20161008094500,180.0,182.399994,60.799998,64,86.199997,100,74.300003,77.099998,74.099998
20161008100000,180.0,182.399994,60.799998,64,76.800003,100,74.300003,77.099998,74.099998
20161008101500,180.0,180.0,60.0,64,79.099998,100,74.300003,77.099998,74.099998
20161008103000,180.0,180.0,60.0,64,81.900002,100,74.199997,77.099998,74.099998
20161008104500,180.0,181.800003,60.600001,64,85.599998,100,74.199997,77.099998,74.099998
20161008110000,180.0,181.800003,60.600001,64,77.300003,100,74.300003,77.099998,74.099998
20161008111500,180.0,181.800003,60.600001,64,59.099998,100,73.099998,77.099998,74.099998
20161008113000,180.0,181.800003,60.600001,64,83.099998,100,73.800003,77.099998,74.099998
20161008114500,180.0,181.800003,60.600001,64,84.300003,100,74.0,77.099998,74.099998
20161008120000,180.0,181.800003,60.600001,64,82.5,100,74.0,77.099998,74.099998
20161008121500,180.0,175.800003,58.600001,64,74.400002,100,74.0,77.099998,74.099998
20161008123000,180.0,175.800003,58.600001,64,74.400002,100,74.0,77.099998,74.099998
20161008124500,180.0,175.800003,58.600001,64,75.800003,100,74.0,77.099998,74.099998
20161008130000,180.0,175.800003,58.600001,64,72.0,100,73.800003,77.099998,74.099998
20161008131500,180.0,175.800003,58.600001,64,73.0,100,74.0,77.099998,74.099998
20161008133000,180.0,174.0,58.0,64,73.0,100,73.800003,77.099998,74.099998
20161008134500,180.0,174.0,58.0,64,73.0,100,74.0,77.099998,74.099998
20161008140000,180.0,176.399994,58.799998,64,83.099998,100,74.099998,77.099998,74.099998
20161008141500,180.0,176.399994,58.799998,64,75.400002,100,74.199997,77.099998,74.099998
20161008143000,180.0,176.399994,58.799998,64,79.400002,100,74.099998,77.099998,74.099998
20161008144500,180.0,176.399994,58.799998,64,80.599998,100,74.099998,77.099998,74.099998
20161008150000,180.0,176.399994,58.799998,64,79.699997,100,74.199997,77.099998,74.099998
20161008151500,180.0,176.399994,58.799998,64,74.900002,100,74.199997,77.099998,74.099998
20161008153000,180.0,176.399994,58.799998,64,76.300003,100,74.199997,77.099998,74.099998
20161008154500,180.0,176.399994,58.799998,64,76.300003,100,74.099998,77.099998,74.099998
20161008160000,180.0,176.399994,58.799998,64,77.800003,100,74.400002,77.300003,74.300003
20161008161500,180.0,187.199997,62.399999,64,74.900002,100,74.300003,77.099998,74.099998
20161008163000,180.0,187.199997,62.399999,64,59.200001,100,73.599998,77.099998,74.099998
20161008164500,180.0,187.199997,62.399999,64,87.400002,100,73.300003,77.099998,74.099998
20161008170000,180.0,190.199997,63.399999,64,76.300003,100,73.599998,77.099998,74.099998
20161008171500,180.0,186.0,62.0,64,76.300003,100,73.800003,77.099998,74.099998
20161008173000,180.0,186.0,62.0,64,76.300003,100,74.0,77.099998,74.099998
20161008174500,180.0,188.399994,62.799998,64,86.400002,100,74.099998,77.099998,74.099998
20161008180000,180.0,190.800003,63.600001,64,79.800003,100,74.300003,77.099998,74.099998
20161008181500,180.0,186.0,62.0,63,79.800003,0,74.400002,77.099998,74.099998
20161008183000,180.0,186.0,62.0,63,60.400002,100,73.099998,77.099998,74.099998
20161008184500,180.0,174.0,58.0,63,83.800003,100,73.599998,77.099998,74.099998
20161008190000,180.0,174.0,58.0,63,78.900002,100,74.099998,77.099998,74.099998
20161008191500,180.0,174.0,58.0,63,80.900002,100,74.199997,77.099998,74.099998
20161008193000,180.0,174.0,58.0,63,80.900002,100,74.300003,77.099998,74.099998
20161008194500,180.0,174.0,58.0,63,64.599998,0,74.300003,77.099998,74.099998
20161008200000,180.0,174.0,58.0,63,59.900002,100,73.099998,77.099998,74.099998
20161008201500,180.0,174.0,58.0,63,87.5,100,73.599998,77.099998,74.099998
20161008203000,180.0,171.600006,57.200002,63,83.099998,100,74.199997,77.099998,74.099998
20161008204500,180.0,175.199997,58.399999,63,62.0,0,74.099998,77.099998,74.099998
20161008210000,180.0,175.199997,58.399999,63,72.300003,100,73.0,77.099998,74.099998
20161008211500,180.0,175.199997,58.399999,63,95.300003,100,73.699997,77.099998,74.099998
20161008213000,180.0,175.199997,58.399999,63,81.599998,100,74.099998,77.099998,74.099998
20161008214500,180.0,181.800003,60.600001,63,62.900002,0,74.199997,77.099998,74.099998
20161008220000,180.0,186.0,62.0,63,78.199997,100,73.0,77.099998,74.099998
20161008221500,180.0,186.0,62.0,62,79.699997,100,73.800003,77.099998,74.099998
20161008223000,180.0,188.399994,62.799998,61,85.300003,100,73.900002,77.099998,74.099998
20161008224500,180.0,188.399994,62.799998,61,77.599998,100,74.0,77.099998,74.099998
20161008230000,180.0,184.800003,61.600001,60,76.599998,100,73.800003,77.099998,74.099998
20161008231500,180.0,184.800003,61.600001,60,83.199997,100,73.900002,77.099998,74.099998
20161008233000,180.0,184.800003,61.600001,60,75.800003,100,73.900002,77.099998,74.099998
20161008234500,180.0,184.800003,61.600001,60,86.199997,100,73.800003,77.199997,74.199997
20161009000000,180.0,184.800003,61.600001,60,75.900002,100,73.900002,77.099998,74.099998
20161009001500,180.0,187.199997,62.399999,60,85.599998,100,73.800003,77.099998,74.099998
20161009003000,180.0,184.800003,61.600001,60,78.300003,100,73.900002,77.099998,74.099998
20161009004500,180.0,184.800003,61.600001,60,85.5,100,73.800003,77.099998,74.099998
20161009010000,180.0,184.800003,61.600001,60,79.199997,100,74.0,77.099998,74.099998
20161009011500,180.0,184.800003,61.600001,60,83.0,100,73.900002,77.099998,74.099998
20161009013000,180.0,184.800003,61.600001,60,80.699997,100,73.900002,77.099998,74.099998
20161009014500,180.0,184.800003,61.600001,60,94.099998,100,74.0,77.099998,74.099998
20161009020000,180.0,184.800003,61.600001,60,92.0,100,74.199997,77.099998,74.099998
20161009021500,180.0,184.800003,61.600001,60,69.199997,0,74.400002,77.099998,74.099998
20161009023000,180.0,184.800003,61.600001,60,81.400002,100,72.900002,77.099998,74.099998
20161009024500,180.0,184.800003,61.600001,60,83.800003,100,73.699997,77.099998,74.099998
20161009030000,180.0,184.800003,61.600001,60,83.800003,100,73.800003,77.099998,74.099998
20161009031500,180.0,180.0,60.0,60,77.900002,100,73.800003,77.099998,74.099998
20161009033000,180.0,180.0,60.0,60,87.099998,100,73.800003,77.099998,74.099998
20161009034500,180.0,181.800003,60.600001,60,82.599998,100,73.900002,77.099998,74.099998
20161009040000,180.0,181.800003,60.600001,60,91.400002,100,74.0,77.099998,74.099998
20161009041500,180.0,184.800003,61.600001,60,85.0,100,74.099998,77.300003,74.300003
20161009043000,180.0,184.800003,61.600001,60,92.800003,100,74.199997,77.400002,74.400002
20161009044500,180.0,184.800003,61.600001,60,89.300003,100,74.300003,77.199997,74.199997
20161009050000,180.0,180.600006,60.200002,60,92.800003,100,74.400002,77.099998,74.099998
20161009051500,180.0,184.199997,61.399999,60,71.400002,100,73.099998,77.400002,74.400002
20161009053000,180.0,184.199997,61.399999,60,98.099998,100,73.699997,77.300003,74.300003
20161009054500,180.0,186.600006,62.200002,60,87.5,100,74.0,77.099998,74.099998
20161009060000,180.0,186.600006,62.200002,60,95.199997,100,74.199997,77.300003,74.300003
20161009061500,180.0,184.199997,61.399999,60,90.199997,100,74.300003,77.199997,74.199997
20161009063000,180.0,184.199997,61.399999,60,62.200001,100,73.699997,77.199997,74.199997
20161009064500,180.0,184.199997,61.399999,60,86.099998,100,73.199997,77.099998,74.099998
20161009070000,180.0,186.600006,62.200002,60,101.5,100,73.800003,77.400002,74.400002
20161009071500,180.0,184.199997,61.399999,60,86.199997,100,74.0,77.099998,74.099998
20161009073000,180.0,184.199997,61.399999,60,99.800003,100,74.199997,77.199997,74.199997
20161009074500,180.0,181.800003,60.600001,60,85.599998,100,74.300003,77.400002,74.400002
20161009080000,180.0,178.199997,59.399999,60,58.799999,100,73.800003,77.300003,74.300003
20161009081500,180.0,178.199997,59.399999,60,81.099998,100,73.599998,77.099998,74.099998
20161009083000,180.0,178.199997,59.399999,60,72.400002,100,73.599998,77.199997,74.199997
20161009084500,180.0,170.399994,56.799998,60,87.5,100,73.800003,77.400002,74.400002
20161009090000,180.0,170.399994,56.799998,60,104.900002,100,74.099998,77.400002,74.400002
20161009091500,180.0,170.399994,56.799998,60,88.099998,100,74.400002,77.400002,74.400002
20161009093000,180.0,172.800003,57.600001,60,78.199997,100,74.599998,77.400002,74.400002
20161009094500,180.0,172.800003,57.600001,61,62.799999,100,73.300003,77.400002,74.400002
20161009100000,180.0,169.800003,56.600001,61,96.300003,100,73.900002,77.400002,74.400002
20161009101500,180.0,173.399994,57.799998,62,86.199997,100,74.199997,77.400002,74.400002
20161009103000,180.0,170.399994,56.799998,62,90.800003,100,74.400002,77.400002,74.400002
20161009104500,180.0,175.800003,58.600001,62,88.300003,100,74.599998,77.400002,74.400002
20161009110000,180.0,174.0,58.0,62,60.400002,100,73.699997,77.400002,74.400002
20161009111500,180.0,174.0,58.0,62,98.800003,100,73.599998,77.400002,74.400002
20161009113000,180.0,175.800003,58.600001,62,85.0,100,74.099998,77.400002,74.400002
20161009114500,180.0,174.0,58.0,62,96.599998,100,74.400002,77.400002,74.400002
20161009120000,180.0,174.0,58.0,62,81.599998,100,74.599998,77.400002,74.400002
20161009121500,180.0,174.0,58.0,62,64.0,0,74.5,77.400002,74.400002
20161009123000,180.0,171.600006,57.200002,62,70.800003,100,73.199997,77.400002,74.400002
20161009124500,180.0,171.600006,57.200002,62,95.199997,100,74.0,77.400002,74.400002
20161009130000,180.0,173.399994,57.799998,62,90.5,100,74.400002,77.400002,74.400002
20161009131500,180.0,173.399994,57.799998,62,82.599998,100,74.599998,77.400002,74.400002
20161009133000,180.0,177.600006,59.200002,62,61.599998,100,73.699997,77.400002,74.400002
20161009134500,180.0,174.600006,58.200002,62,89.900002,100,73.599998,77.400002,74.400002
20161009140000,180.0,174.600006,58.200002,62,80.199997,100,74.300003,77.400002,74.400002
20161009141500,180.0,174.600006,58.200002,62,84.900002,100,74.5,77.300003,74.300003
20161009143000,180.0,171.600006,57.200002,62,61.599998,0,74.300003,77.300003,74.300003
20161009144500,180.0,173.399994,57.799998,62,77.0,100,73.199997,77.400002,74.400002
20161009150000,180.0,170.399994,56.799998,62,85.0,100,74.0,77.400002,74.400002
20161009151500,180.0,174.0,58.0,62,78.300003,100,74.300003,77.300003,74.300003
20161009153000,180.0,174.0,58.0,62,79.099998,100,74.300003,77.400002,74.400002
20161009154500,180.0,174.0,58.0,62,81.599998,100,74.300003,77.300003,74.300003
20161009160000,180.0,170.399994,56.799998,62,77.300003,100,74.400002,77.300003,74.300003
20161009161500,180.0,174.600006,58.200002,62,77.300003,100,74.300003,77.400002,74.400002
20161009163000,180.0,174.600006,58.200002,62,83.199997,100,74.300003,77.400002,74.400002
20161009164500,180.0,174.600006,58.200002,62,77.300003,100,74.400002,77.400002,74.400002
20161009170000,180.0,171.600006,57.200002,62,78.699997,100,74.400002,77.400002,74.400002
20161009171500,180.0,173.399994,57.799998,62,77.300003,100,74.5,77.400002,74.400002
20161009173000,180.0,173.399994,57.799998,62,83.199997,100,74.5,77.400002,74.400002
20161009174500,180.0,173.399994,57.799998,62,76.800003,100,74.5,77.400002,74.400002
20161009180000,180.0,173.399994,57.799998,62,79.300003,100,74.5,77.400002,74.400002
20161009181500,180.0,173.399994,57.799998,62,82.900002,100,74.5,77.400002,74.400002
20161009183000,180.0,173.399994,57.799998,62,75.900002,100,74.5,77.400002,74.400002
20161009184500,180.0,169.800003,56.600001,62,79.199997,100,74.5,77.400002,74.400002
20161009190000,180.0,169.800003,56.600001,63,62.0,100,73.599998,77.400002,74.400002
20161009191500,180.0,169.800003,56.600001,63,95.300003,100,73.599998,77.400002,74.400002
20161009193000,180.0,169.800003,56.600001,63,81.599998,100,74.199997,77.199997,74.199997
20161009194500,180.0,169.800003,56.600001,63,64.0,100,74.199997,77.199997,74.199997
20161009200000,180.0,171.600006,57.200002,63,81.099998,100,73.400002,77.400002,74.400002
20161009201500,180.0,171.600006,57.200002,64,93.199997,100,74.0,77.400002,74.400002
20161009203000,180.0,171.600006,57.200002,64,80.599998,100,74.300003,77.300003,74.300003
20161009204500,180.0,171.600006,57.200002,64,80.599998,100,74.400002,77.400002,74.400002
20161009210000,180.0,174.0,58.0,64,86.5,100,74.599998,77.400002,74.400002
20161009211500,180.0,174.0,58.0,64,67.099998,100,74.599998,77.400002,74.400002
20161009213000,180.0,174.0,58.0,64,69.900002,100,73.300003,77.400002,74.400002
20161009214500,180.0,174.0,58.0,64,81.099998,100,74.0,77.199997,74.199997
20161009220000,180.0,174.0,58.0,64,77.699997,100,74.099998,77.199997,74.199997
20161009221500,180.0,174.0,58.0,64,81.599998,100,74.099998,77.300003,74.300003
20161009223000,180.0,174.0,58.0,64,83.099998,100,74.099998,77.300003,74.300003
20161009224500,180.0,174.0,58.0,64,78.0,100,74.099998,77.099998,74.099998
20161009230000,180.0,171.600006,57.200002,64,76.099998,100,74.099998,77.199997,74.199997
20161009231500,180.0,175.199997,58.399999,64,77.800003,100,74.099998,77.400002,74.400002
20161009233000,180.0,175.199997,58.399999,64,81.199997,100,74.0,77.300003,74.300003
20161009234500,180.0,175.199997,58.399999,64,82.5,100,74.0,77.199997,74.199997
20161010000000,180.0,172.800003,57.600001,64,100.099998,100,74.0,77.300003,74.300003
20161010001500,180.0,174.600006,58.200002,64,89.900002,100,74.300003,77.400002,74.400002
20161010003000,180.0,174.600006,58.200002,64,98.0,100,74.5,77.400002,74.400002
20161010004500,180.0,178.199997,59.399999,64,58.799999,100,73.599998,77.400002,74.400002
20161010010000,180.0,175.800003,58.600001,64,94.699997,100,73.699997,77.400002,74.400002
20161010011500,180.0,175.800003,58.600001,64,85.099998,100,74.099998,77.400002,74.400002
20161010013000,180.0,178.199997,59.399999,64,84.099998,100,74.400002,77.400002,74.400002
20161010014500,180.0,174.0,58.0,64,84.099998,100,74.400002,77.400002,74.400002
20161010020000,180.0,174.0,58.0,64,84.099998,100,74.400002,77.300003,74.300003
20161010021500,180.0,174.0,58.0,64,82.099998,100,74.5,77.400002,74.400002
20161010023000,180.0,174.0,58.0,64,85.300003,100,74.5,77.400002,74.400002
20161010024500,180.0,174.0,58.0,64,82.199997,100,74.5,77.400002,74.400002
20161010030000,180.0,174.0,58.0,64,82.199997,100,74.5,77.400002,74.400002
20161010031500,180.0,177.600006,59.200002,64,82.199997,100,74.5,77.400002,74.400002
20161010033000,180.0,177.600006,59.200002,64,82.199997,100,74.5,77.099998,74.099998
20161010034500,180.0,177.600006,59.200002,64,73.099998,100,73.199997,77.300003,74.300003
20161010040000,180.0,175.800003,58.600001,64,93.5,100,73.800003,77.300003,74.300003
20161010041500,180.0,175.800003,58.600001,64,91.300003,100,74.099998,77.400002,74.400002
20161010043000,180.0,173.399994,57.799998,64,94.599998,100,74.300003,77.400002,74.400002
20161010044500,180.0,175.199997,58.399999,64,90.5,100,74.5,77.400002,74.400002
20161010050000,180.0,175.199997,58.399999,64,60.0,0,74.300003,77.400002,74.400002
20161010051500,180.0,181.199997,60.399999,64,84.300003,100,73.199997,77.300003,74.300003
20161010053000,180.0,181.199997,60.399999,64,92.900002,100,74.0,77.400002,74.400002
20161010054500,180.0,184.800003,61.600001,64,81.699997,100,74.199997,77.400002,74.400002
20161010060000,180.0,184.800003,61.600001,64,83.099998,100,74.300003,77.400002,74.400002
20161010061500,180.0,187.199997,62.399999,64,85.099998,100,74.300003,77.199997,74.199997
20161010063000,180.0,187.199997,62.399999,64,79.199997,100,74.400002,77.400002,74.400002
20161010064500,180.0,182.399994,60.799998,64,93.0,100,74.300003,77.400002,74.400002
20161010070000,180.0,182.399994,60.799998,64,78.699997,100,74.300003,77.400002,74.400002
20161010071500,180.0,179.399994,59.799998,64,93.0,100,74.300003,77.400002,74.400002
20161010073000,180.0,179.399994,59.799998,64,80.699997,100,74.300003,77.400002,74.400002
20161010074500,180.0,179.399994,59.799998,64,93.599998,100,74.400002,77.400002,74.400002
20161010080000,180.0,179.399994,59.799998,64,80.599998,100,74.5,77.400002,74.400002
20161010081500,180.0,182.399994,60.799998,64,90.400002,100,74.599998,77.400002,74.400002
20161010083000,180.0,182.399994,60.799998,64,74.199997,0,74.699997,77.400002,74.400002
20161010084500,180.0,174.600006,58.200002,64,73.199997,100,73.199997,77.400002,74.400002
20161010090000,180.0,174.600006,58.200002,64,85.599998,100,74.0,77.400002,74.400002
20161010091500,180.0,176.399994,58.799998,64,84.599998,100,74.300003,77.400002,74.400002
20161010093000,180.0,176.399994,58.799998,64,79.099998,100,74.300003,77.400002,74.400002
20161010094500,180.0,171.600006,57.200002,64,79.099998,100,74.300003,77.400002,74.400002
20161010100000,180.0,171.600006,57.200002,64,84.599998,100,74.300003,77.400002,74.400002
20161010101500,180.0,174.0,58.0,64,77.300003,100,74.400002,77.400002,74.400002
20161010103000,180.0,174.0,58.0,64,84.400002,100,74.300003,77.400002,74.400002
20161010104500,180.0,171.600006,57.200002,64,79.199997,100,74.400002,77.400002,74.400002
20161010110000,180.0,173.399994,57.799998,64,76.800003,100,74.400002,77.400002,74.400002
20161010111500,180.0,173.399994,57.799998,64,76.800003,100,74.300003,77.400002,74.400002
20161010113000,180.0,173.399994,57.799998,64,81.5,100,74.400002,77.400002,74.400002
20161010114500,180.0,173.399994,57.799998,64,79.099998,100,74.400002,77.400002,74.400002
20161010120000,180.0,169.800003,56.600001,64,81.0,100,74.300003,77.400002,74.400002
20161010121500,180.0,188.399994,62.799998,63,59.200001,100,73.599998,77.400002,74.400002
20161010123000,180.0,188.399994,62.799998,63,93.599998,100,73.800003,77.400002,74.400002
20161010124500,180.0,188.399994,62.799998,63,80.699997,100,74.300003,77.400002,74.400002
20161010130000,180.0,188.399994,62.799998,63,76.800003,100,74.300003,77.400002,74.400002
20161010131500,180.0,188.399994,62.799998,63,76.800003,100,74.300003,77.400002,74.400002
20161010133000,180.0,185.399994,61.799998,63,76.800003,100,74.300003,77.400002,74.400002
20161010134500,180.0,185.399994,61.799998,63,76.800003,100,74.400002,77.300003,74.300003
20161010140000,180.0,181.800003,60.600001,63,76.800003,100,74.400002,77.400002,74.400002
20161010141500,180.0,186.600006,62.200002,63,76.800003,100,74.400002,77.400002,74.400002
20161010143000,180.0,181.800003,60.600001,63,76.800003,100,74.400002,77.400002,74.400002
20161010144500,180.0,171.0,57.0,64,77.800003,100,74.5,77.400002,74.400002
20161010150000,180.0,171.0,57.0,64,77.800003,100,74.5,77.400002,74.400002
20161010151500,180.0,189.600006,63.200002,64,76.400002,100,74.599998,77.400002,74.400002
20161010153000,180.0,189.600006,63.200002,64,75.400002,100,74.5,77.400002,74.400002
20161010154500,180.0,189.600006,63.200002,64,75.400002,100,74.5,77.400002,74.400002
20161010160000,180.0,189.600006,63.200002,64,75.400002,100,74.5,77.400002,74.400002
20161010161500,180.0,186.0,62.0,64,81.0,100,74.599998,77.400002,74.400002
20161010163000,180.0,189.600006,63.200002,64,81.0,100,74.599998,77.400002,74.400002
20161010164500,180.0,189.600006,63.200002,64,79.800003,100,74.5,77.400002,74.400002
20161010170000,180.0,186.600006,62.200002,63,76.099998,100,74.5,77.400002,74.400002
20161010171500,180.0,186.600006,62.200002,63,74.900002,100,74.5,77.400002,74.400002
20161010173000,180.0,190.800003,63.600001,63,74.900002,100,74.5,77.400002,74.400002
20161010174500,180.0,186.0,62.0,63,80.099998,100,74.5,77.400002,74.400002
20161010180000,180.0,188.399994,62.799998,63,82.599998,100,74.5,77.300003,74.300003
20161010181500,180.0,188.399994,62.799998,63,78.300003,100,74.599998,77.400002,74.400002
20161010183000,180.0,188.399994,62.799998,63,77.300003,100,74.5,77.400002,74.400002
20161010184500,180.0,188.399994,62.799998,62,75.400002,100,74.5,77.400002,74.400002
20161010190000,180.0,184.199997,61.399999,62,75.400002,100,74.300003,77.400002,74.400002
20161010191500,180.0,184.199997,61.399999,62,75.400002,100,74.300003,77.400002,74.400002
20161010193000,180.0,186.600006,62.200002,62,77.699997,100,74.300003,77.400002,74.400002
20161010194500,180.0,189.600006,63.200002,62,84.400002,100,74.300003,77.400002,74.400002
20161010200000,180.0,186.0,62.0,62,78.199997,100,74.5,77.400002,74.400002
20161010201500,180.0,186.0,62.0,62,75.900002,100,74.300003,77.400002,74.400002
20161010203000,180.0,186.0,62.0,62,74.400002,100,74.300003,77.400002,74.400002
20161010204500,180.0,186.0,62.0,62,80.599998,100,74.300003,77.400002,74.400002
20161010210000,180.0,186.0,62.0,62,80.599998,100,74.400002,77.400002,74.400002
20161010211500,180.0,189.0,63.0,62,79.199997,100,74.400002,77.400002,74.400002
20161010213000,180.0,189.0,63.0,62,75.400002,100,74.300003,77.400002,74.400002
20161010214500,180.0,183.0,61.0,62,80.199997,100,74.300003,77.400002,74.400002
20161010220000,180.0,183.0,61.0,62,80.199997,100,74.199997,77.400002,74.400002
20161010221500,180.0,185.399994,61.799998,62,79.199997,100,74.300003,77.400002,74.400002
20161010223000,180.0,171.0,57.0,63,77.300003,100,74.300003,77.400002,74.400002
20161010224500,180.0,171.0,57.0,63,77.300003,100,74.300003,77.400002,74.400002
20161010230000,180.0,171.0,57.0,64,76.5,100,74.300003,77.400002,74.400002
20161010231500,180.0,174.0,58.0,64,83.800003,100,74.300003,77.400002,74.400002
20161010233000,180.0,174.0,58.0,64,78.699997,100,74.300003,77.400002,74.400002
20161010234500,180.0,174.0,58.0,64,75.900002,100,74.300003,77.400002,74.400002
20161011000000,180.0,174.0,58.0,64,76.900002,100,74.199997,77.400002,74.400002
20161011001500,180.0,174.0,58.0,64,85.599998,100,74.199997,77.400002,74.400002
20161011003000,180.0,174.0,58.0,64,78.699997,100,74.300003,77.400002,74.400002
20161011004500,180.0,174.0,58.0,64,76.400002,100,74.199997,77.400002,74.400002
20161011010000,180.0,174.0,58.0,64,76.400002,100,74.199997,77.400002,74.400002
20161011011500,180.0,174.0,58.0,64,83.599998,100,74.300003,77.400002,74.400002
20161011013000,180.0,174.0,58.0,64,80.199997,100,74.300003,77.400002,74.400002
20161011014500,180.0,171.600006,57.200002,64,76.400002,100,74.300003,77.400002,74.400002
20161011020000,180.0,175.199997,58.399999,64,77.699997,100,74.300003,77.400002,74.400002
20161011021500,180.0,175.199997,58.399999,64,84.900002,100,74.300003,77.400002,74.400002
20161011023000,180.0,171.600006,57.200002,64,78.0,100,74.300003,77.400002,74.400002
20161011024500,180.0,173.399994,57.799998,64,81.0,100,74.099998,77.400002,74.400002
20161011030000,180.0,175.199997,58.399999,64,93.0,100,73.800003,77.400002,74.400002
20161011031500,180.0,175.199997,58.399999,64,88.699997,100,74.0,77.400002,74.400002
20161011033000,180.0,175.199997,58.399999,64,96.599998,100,74.099998,77.400002,74.400002
20161011034500,180.0,175.199997,58.399999,64,98.099998,100,74.199997,77.400002,74.400002
20161011040000,180.0,175.199997,58.399999,64,88.699997,100,74.5,77.400002,74.400002
20161011041500,180.0,177.600006,59.200002,64,60.0,0,74.300003,77.400002,74.400002
20161011043000,180.0,177.600006,59.200002,64,87.300003,100,73.400002,77.400002,74.400002
20161011044500,180.0,177.600006,59.200002,64,80.0,100,74.0,77.400002,74.400002
20161011050000,180.0,174.600006,58.200002,64,76.400002,100,74.199997,77.400002,74.400002
20161011051500,180.0,174.600006,58.200002,64,85.199997,100,74.099998,77.400002,74.400002
20161011053000,180.0,174.600006,58.200002,64,80.300003,100,74.099998,77.400002,74.400002
20161011054500,180.0,176.399994,58.799998,64,76.400002,100,74.099998,77.400002,74.400002
20161011060000,180.0,176.399994,58.799998,64,81.099998,100,74.099998,77.400002,74.400002
20161011061500,180.0,176.399994,58.799998,64,81.099998,100,74.099998,77.400002,74.400002
20161011063000,180.0,176.399994,58.799998,64,76.400002,100,74.099998,77.400002,74.400002
20161011064500,180.0,176.399994,58.799998,64,83.699997,100,74.099998,77.400002,74.400002
20161011070000,180.0,176.399994,58.799998,64,79.5,100,74.099998,77.400002,74.400002
20161011071500,180.0,174.600006,58.200002,64,77.800003,100,74.099998,77.400002,74.400002
20161011073000,180.0,174.600006,58.200002,64,82.699997,100,74.199997,77.400002,74.400002
20161011074500,180.0,172.800003,57.600001,64,88.0,100,74.300003,77.400002,74.400002
20161011080000,180.0,174.600006,58.200002,64,80.699997,100,74.400002,77.400002,74.400002
20161011081500,180.0,177.600006,59.200002,64,78.699997,100,74.5,77.400002,74.400002
20161011083000,180.0,175.800003,58.600001,64,89.800003,100,74.599998,77.400002,74.400002
20161011084500,180.0,178.800003,59.600001,64,58.799999,100,73.699997,77.400002,74.400002
20161011090000,180.0,178.800003,59.600001,64,86.300003,100,73.699997,77.400002,74.400002
20161011091500,180.0,175.800003,58.600001,64,78.300003,100,74.300003,77.400002,74.400002
20161011093000,180.0,175.800003,58.600001,64,78.300003,100,74.300003,77.400002,74.400002
20161011094500,180.0,175.800003,58.600001,64,81.900002,100,74.400002,77.400002,74.400002
20161011100000,180.0,181.199997,60.399999,64,85.099998,100,74.400002,77.400002,74.400002
20161011101500,180.0,181.199997,60.399999,64,82.099998,100,74.400002,77.400002,74.400002
20161011103000,180.0,189.0,63.0,61,76.800003,100,74.5,77.400002,74.400002
20161011104500,180.0,186.600006,62.200002,60,85.599998,100,74.5,77.400002,74.400002
20161011110000,180.0,186.600006,62.200002,60,78.300003,100,74.599998,77.400002,74.400002
20161011111500,180.0,186.600006,62.200002,60,85.599998,100,74.599998,77.400002,74.400002
20161011113000,180.0,186.600006,62.200002,60,64.099998,0,74.5,77.400002,74.400002
20161011114500,180.0,186.600006,62.200002,60,70.699997,100,73.300003,77.400002,74.400002
20161011120000,180.0,183.0,61.0,60,75.900002,100,74.199997,77.400002,74.400002
20161011121500,180.0,183.0,61.0,60,80.599998,100,73.900002,77.400002,74.400002
20161011123000,180.0,180.600006,60.200002,60,94.699997,100,73.800003,77.400002,74.400002
20161011124500,180.0,180.600006,60.200002,60,94.699997,100,74.099998,77.400002,74.400002
20161011130000,180.0,175.199997,58.399999,60,91.699997,100,74.400002,77.400002,74.400002
20161011131500,180.0,177.600006,59.200002,60,62.799999,0,74.599998,77.400002,74.400002
20161011133000,180.0,177.600006,59.200002,60,60.299999,100,73.599998,77.400002,74.400002
20161011134500,180.0,180.600006,60.200002,60,79.699997,100,73.800003,77.400002,74.400002
20161011140000,180.0,180.600006,60.200002,60,83.099998,100,74.5,77.400002,74.400002
20161011141500,180.0,180.600006,60.200002,60,59.200001,100,73.699997,77.400002,74.400002
20161011143000,180.0,180.600006,60.200002,60,60.299999,100,73.800003,77.400002,74.400002
20161011144500,180.0,180.600006,60.200002,60,67.300003,100,74.099998,77.400002,74.400002
20161011150000,180.0,180.600006,60.200002,60,66.199997,100,74.400002,77.400002,74.400002
20161011151500,180.0,180.600006,60.200002,60,61.200001,0,74.5,77.400002,74.400002
20161011153000,180.0,180.600006,60.200002,60,59.5,100,73.5,77.400002,74.400002
20161011154500,180.0,183.0,61.0,60,71.099998,100,74.099998,77.400002,74.400002
20161011160000,180.0,183.0,61.0,60,68.699997,100,74.699997,77.400002,74.400002
20161011161500,180.0,188.399994,62.799998,60,58.799999,100,73.900002,77.400002,74.400002
20161011163000,180.0,188.399994,62.799998,60,59.599998,100,74.099998,77.400002,74.400002
20161011164500,180.0,184.800003,61.600001,60,60.299999,100,73.800003,77.400002,74.400002
20161011170000,180.0,187.199997,62.399999,60,76.800003,100,74.300003,77.400002,74.400002
20161011171500,180.0,187.199997,62.399999,60,77.699997,100,74.599998,77.400002,74.400002
20161011173000,180.0,184.800003,61.600001,60,61.599998,0,74.599998,77.400002,74.400002
20161011174500,180.0,279.0,93.0,100,59.200001,0,73.800003,67.300003,64.300003
20161011180000,180.0,282.600006,94.200002,100,59.200001,0,72.5,67.800003,64.800003
20161011181500,180.0,286.200012,95.400004,100,59.200001,0,71.699997,67.800003,64.800003
20161011183000,180.0,274.200012,91.400004,100,59.200001,0,71.300003,67.800003,64.800003
20161011184500,180.0,279.0,93.0,100,59.200001,0,71.0,67.800003,64.800003
20161011190000,180.0,279.0,93.0,100,59.200001,0,71.0,68.300003,65.300003
20161011191500,180.0,233.399994,77.799998,100,59.200001,0,70.699997,68.400002,65.400002
20161011193000,180.0,237.600006,79.200002,100,59.200001,0,70.800003,68.400002,65.400002
20161011194500,180.0,237.600006,79.200002,100,59.200001,0,70.800003,68.400002,65.400002
20161011200000,180.0,241.800003,80.600001,100,59.200001,0,70.300003,68.400002,65.400002
20161011201500,180.0,241.800003,80.600001,100,59.200001,0,70.300003,68.400002,65.400002
20161011203000,180.0,241.800003,80.600001,100,59.200001,0,70.400002,68.400002,65.400002
20161011204500,180.0,246.0,82.0,100,59.200001,0,70.199997,68.400002,65.400002
20161011210000,180.0,246.0,82.0,100,59.200001,0,70.0,68.400002,65.400002
20161011211500,180.0,241.800003,80.600001,100,59.200001,0,69.900002,68.400002,65.400002
20161011213000,180.0,241.800003,80.600001,100,59.200001,0,69.699997,68.400002,65.400002
20161011214500,180.0,246.0,82.0,100,59.200001,0,69.599998,68.400002,65.400002
20161011220000,180.0,237.600006,79.200002,100,59.200001,0,69.5,68.400002,65.400002
20161011221500,180.0,241.800003,80.600001,100,59.200001,0,69.699997,68.400002,65.400002
20161011223000,180.0,237.600006,79.200002,100,59.200001,0,69.699997,68.400002,65.400002
20161011224500,180.0,241.800003,80.600001,100,59.200001,0,69.699997,68.400002,65.400002
20161011230000,180.0,237.600006,79.200002,100,59.200001,0,69.400002,68.400002,65.400002
20161011231500,180.0,241.800003,80.600001,100,59.200001,0,69.199997,68.400002,65.400002
20161011233000,180.0,241.800003,80.600001,100,59.200001,0,69.0,68.400002,65.400002
20161011234500,180.0,237.600006,79.200002,100,59.200001,0,69.0,68.400002,65.400002
20161012000000,180.0,237.600006,79.200002,100,59.200001,0,69.0,68.400002,65.400002
20161012001500,180.0,241.800003,80.600001,100,59.200001,0,69.199997,68.400002,65.400002
20161012003000,180.0,246.0,82.0,100,59.200001,0,69.400002,68.400002,65.400002
20161012004500,180.0,241.800003,80.600001,100,59.200001,0,68.900002,68.400002,65.400002
20161012010000,180.0,237.600006,79.200002,100,59.200001,0,69.099998,68.400002,65.400002
20161012011500,180.0,237.600006,79.200002,100,59.200001,0,69.199997,68.400002,65.400002
20161012013000,180.0,241.800003,80.600001,100,59.200001,0,68.800003,68.400002,65.400002
20161012014500,180.0,250.199997,83.399999,100,59.200001,0,68.599998,68.400002,65.400002
20161012020000,180.0,241.800003,80.600001,100,59.200001,0,68.5,68.400002,65.400002
20161012021500,180.0,246.0,82.0,100,59.200001,0,68.400002,68.400002,65.400002
20161012023000,180.0,246.0,82.0,100,59.200001,0,68.300003,68.400002,65.400002
20161012024500,180.0,246.0,82.0,100,59.200001,0,68.199997,68.400002,65.400002
20161012030000,180.0,241.800003,80.600001,100,59.200001,0,68.5,68.400002,65.400002
20161012031500,180.0,241.800003,80.600001,100,59.200001,0,68.400002,68.400002,65.400002
20161012033000,180.0,241.800003,80.600001,100,59.200001,0,68.300003,68.400002,65.400002
20161012034500,180.0,241.800003,80.600001,100,59.200001,0,68.099998,68.400002,65.400002
20161012040000,180.0,241.800003,80.600001,100,59.200001,0,68.400002,68.400002,65.400002
20161012041500,180.0,250.199997,83.399999,100,58.5,0,68.300003,68.400002,65.400002
20161012043000,180.0,246.0,82.0,100,58.5,0,68.400002,68.400002,65.400002
20161012044500,180.0,250.199997,83.399999,100,58.5,0,68.400002,68.400002,65.400002
20161012050000,180.0,250.199997,83.399999,100,58.5,0,68.300003,68.400002,65.400002
20161012051500,180.0,246.0,82.0,100,58.5,0,68.199997,68.400002,65.400002
20161012053000,180.0,246.0,82.0,100,58.5,0,68.199997,68.400002,65.400002
20161012054500,180.0,250.199997,83.399999,100,58.5,0,67.800003,68.400002,65.400002
20161012060000,180.0,209.399994,69.799998,64,57.599998,0,67.699997,68.400002,65.400002
20161012061500,180.0,186.0,62.0,57,57.599998,0,67.900002,68.400002,65.400002
20161012063000,180.0,189.0,63.0,57,58.299999,0,68.099998,68.400002,65.400002
20161012064500,180.0,189.0,63.0,59,58.299999,0,68.099998,68.400002,65.400002
20161012070000,180.0,189.0,63.0,56,58.299999,0,68.199997,68.400002,65.400002
20161012071500,180.0,186.600006,62.200002,56,58.299999,0,68.199997,68.400002,65.400002
20161012073000,180.0,258.600006,86.200002,100,58.299999,0,68.199997,67.199997,64.199997
20161012074500,180.0,199.800003,66.600001,59,58.299999,0,68.199997,68.400002,65.400002
20161012080000,180.0,195.600006,65.200002,58,58.299999,0,68.300003,68.400002,65.400002
20161012081500,180.0,187.800003,62.600001,56,58.299999,0,68.400002,68.900002,65.900002
20161012083000,180.0,187.800003,62.600001,56,58.299999,0,68.599998,68.900002,65.900002
20161012084500,180.0,187.800003,62.600001,55,58.299999,0,68.5,68.900002,65.900002
20161012090000,180.0,200.399994,66.799998,60,58.299999,0,68.900002,68.400002,65.400002
20161012091500,180.0,208.800003,69.600001,61,58.299999,0,68.800003,68.400002,65.400002
20161012093000,180.0,233.399994,77.799998,69,58.299999,0,68.800003,68.900002,65.900002
20161012094500,180.0,223.800003,74.600001,67,58.299999,0,68.599998,68.900002,65.900002
20161012100000,180.0,219.0,73.0,66,58.299999,0,68.599998,68.900002,65.900002
20161012101500,180.0,219.0,73.0,66,58.299999,0,68.599998,68.900002,65.900002
20161012103000,180.0,214.199997,71.399999,65,58.299999,0,68.800003,68.900002,65.900002
20161012104500,180.0,219.0,73.0,65,58.299999,0,68.900002,68.900002,65.900002
20161012110000,180.0,209.399994,69.799998,65,58.299999,0,68.900002,68.900002,65.900002
20161012111500,180.0,133.800003,44.600001,100,64.0,0,69.800003,68.900002,65.900002
20161012113000,180.0,241.800003,80.600001,100,58.799999,0,69.699997,68.900002,65.900002
20161012114500,180.0,250.199997,83.399999,100,58.799999,0,69.599998,68.900002,65.900002
20161012120000,180.0,254.399994,84.799998,100,58.799999,0,69.5,68.900002,65.900002
20161012121500,180.0,254.399994,84.799998,100,58.799999,0,69.599998,68.900002,65.900002
20161012123000,180.0,258.600006,86.200002,100,58.799999,0,69.5,68.900002,65.900002
20161012124500,180.0,250.199997,83.399999,100,58.799999,0,70.099998,68.900002,65.900002
20161012130000,180.0,258.600006,86.200002,100,57.599998,0,70.199997,68.900002,65.900002
20161012131500,180.0,258.600006,86.200002,100,57.599998,0,70.099998,68.900002,65.900002
20161012133000,180.0,258.600006,86.200002,100,57.599998,0,70.0,68.900002,65.900002
20161012134500,180.0,266.399994,88.799998,100,58.299999,0,69.699997,68.900002,65.900002
20161012140000,180.0,258.600006,86.200002,100,58.299999,0,69.800003,68.900002,65.900002
20161012141500,180.0,262.799988,87.599996,100,58.299999,0,69.699997,68.900002,65.900002
20161012143000,180.0,262.799988,87.599996,100,58.299999,0,69.699997,68.900002,65.900002
20161012144500,180.0,258.600006,86.200002,78,58.299999,100,69.400002,75.699997,72.699997
20161012150000,180.0,189.0,63.0,55,83.199997,100,71.5,75.699997,72.699997
20161012151500,180.0,189.0,63.0,54,86.5,100,72.400002,75.699997,72.699997
20161012153000,180.0,189.0,63.0,54,66.599998,0,73.199997,75.699997,72.699997
20161012154500,180.0,186.0,62.0,54,58.400002,100,72.199997,75.699997,72.699997
20161012160000,180.0,186.0,62.0,54,60.700001,100,72.0,75.699997,72.699997
20161012161500,180.0,266.399994,88.799998,100,59.599998,0,71.400002,69.5,66.5
20161012163000,180.0,274.200012,91.400004,100,58.400002,0,70.900002,69.900002,66.900002
20161012164500,180.0,279.0,93.0,100,58.400002,0,70.5,69.900002,66.900002
20161012170000,180.0,274.200012,91.400004,100,58.400002,0,70.5,69.900002,66.900002
20161012171500,180.0,282.600006,94.200002,100,58.400002,0,70.5,69.900002,66.900002
20161012173000,180.0,279.0,93.0,100,58.400002,0,70.300003,70.400002,67.400002
20161012174500,180.0,274.200012,91.400004,89,58.400002,0,70.5,70.900002,67.900002
20161012180000,180.0,182.399994,60.799998,55,58.400002,0,70.699997,71.800003,68.800003
20161012181500,180.0,185.399994,61.799998,55,58.400002,0,70.800003,71.800003,68.800003
20161012183000,180.0,185.399994,61.799998,55,58.400002,0,70.599998,71.800003,68.800003
20161012184500,180.0,181.800003,60.600001,55,58.400002,0,70.599998,71.800003,68.800003
20161012190000,180.0,179.399994,59.799998,55,58.400002,0,71.0,71.800003,68.800003
20161012191500,180.0,175.800003,58.600001,55,58.400002,0,71.0,71.800003,68.800003
20161012193000,180.0,175.800003,58.600001,55,58.400002,0,70.699997,71.800003,68.800003
20161012194500,180.0,178.199997,59.399999,55,58.400002,0,70.699997,71.800003,68.800003
20161012200000,180.0,175.199997,58.399999,55,58.400002,0,70.800003,71.800003,68.800003
20161012201500,180.0,175.199997,58.399999,55,58.400002,0,70.699997,71.800003,68.800003
20161012203000,180.0,175.199997,58.399999,55,58.400002,0,70.300003,71.800003,68.800003
20161012204500,180.0,179.399994,59.799998,55,58.400002,0,69.800003,72.199997,69.199997
20161012210000,180.0,179.399994,59.799998,55,59.099998,0,70.099998,72.199997,69.199997
20161012211500,180.0,179.399994,59.799998,55,59.099998,0,70.0,72.199997,69.199997
20161012213000,180.0,179.399994,59.799998,55,59.099998,0,70.0,72.199997,69.199997
20161012214500,180.0,179.399994,59.799998,55,59.099998,0,69.900002,72.699997,69.699997
20161012220000,180.0,179.399994,59.799998,55,59.099998,0,69.900002,72.699997,69.699997
20161012221500,180.0,187.199997,62.399999,58,59.099998,0,70.099998,72.300003,69.300003
20161012223000,180.0,187.199997,62.399999,58,59.099998,0,70.0,72.199997,69.199997
20161012224500,180.0,187.199997,62.399999,58,58.400002,0,69.900002,72.199997,69.199997
20161012230000,180.0,184.199997,61.399999,58,58.400002,0,69.699997,72.199997,69.199997
20161012231500,180.0,184.199997,61.399999,58,58.400002,0,69.699997,72.199997,69.199997
20161012233000,180.0,184.199997,61.399999,58,58.400002,0,69.5,72.199997,69.199997
20161012234500,180.0,187.800003,62.600001,53,58.400002,0,69.400002,72.199997,69.199997
20161013000000,180.0,187.800003,62.600001,53,58.400002,0,69.300003,72.199997,69.199997
20161013001500,180.0,187.800003,62.600001,53,58.400002,0,69.199997,72.400002,69.400002
20161013003000,180.0,187.800003,62.600001,53,58.400002,0,69.300003,72.300003,69.300003
20161013004500,180.0,184.800003,61.600001,53,58.400002,0,69.400002,72.300003,69.300003
20161013010000,180.0,184.800003,61.600001,53,58.400002,0,69.300003,72.300003,69.300003
20161013011500,180.0,184.800003,61.600001,53,58.400002,0,69.199997,72.300003,69.300003
20161013013000,180.0,187.199997,62.399999,53,58.400002,0,69.099998,72.300003,69.300003
20161013014500,180.0,187.199997,62.399999,53,58.400002,0,69.099998,72.300003,69.300003
20161013020000,180.0,187.199997,62.399999,53,58.400002,100,68.900002,72.400002,69.400002
20161013021500,180.0,187.199997,62.399999,53,59.200001,100,68.900002,72.699997,69.699997
20161013023000,180.0,184.199997,61.399999,53,71.599998,100,69.199997,72.699997,69.699997
20161013024500,180.0,184.199997,61.399999,53,71.599998,100,69.699997,72.699997,69.699997
20161013030000,180.0,184.199997,61.399999,53,72.599998,0,70.0,72.699997,69.699997
20161013031500,180.0,181.199997,60.399999,53,58.400002,0,69.699997,72.699997,69.699997
20161013033000,180.0,185.399994,61.799998,53,58.400002,100,69.199997,72.699997,69.699997
20161013034500,180.0,183.0,61.0,53,59.599998,100,69.0,72.699997,69.699997
20161013040000,180.0,187.199997,62.399999,53,68.099998,100,69.199997,72.699997,69.699997
