PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013041500,180.0,187.199997,62.399999,53,72.5,100,69.699997,72.699997,69.699997
20161013043000,180.0,187.199997,62.399999,53,61.5,0,70.0,72.699997,69.699997
20161013044500,180.0,183.0,61.0,53,58.799999,0,69.599998,72.699997,69.699997
20161013050000,180.0,186.0,62.0,53,58.799999,100,69.300003,72.699997,69.699997
20161013051500,180.0,186.0,62.0,53,58.799999,100,69.199997,72.699997,69.699997
20161013053000,180.0,186.0,62.0,53,59.5,100,69.199997,72.699997,69.699997
20161013054500,180.0,186.0,62.0,53,71.5,100,69.099998,72.699997,69.699997
20161013060000,180.0,186.0,62.0,53,80.599998,100,69.800003,72.699997,69.699997
20161013061500,180.0,186.0,62.0,53,61.200001,0,69.900002,72.699997,69.699997
20161013063000,180.0,186.0,62.0,53,58.799999,100,69.400002,72.699997,69.699997
20161013064500,180.0,183.0,61.0,53,58.799999,100,69.099998,72.699997,69.699997
20161013070000,180.0,183.0,61.0,53,70.900002,100,69.0,72.699997,69.699997
20161013071500,180.0,169.199997,56.399999,55,72.0,100,69.800003,72.699997,69.699997
20161013073000,180.0,174.0,58.0,56,64.400002,100,69.599998,73.900002,70.900002
20161013074500,180.0,174.0,58.0,57,88.699997,100,70.5,73.900002,70.900002
20161013080000,180.0,183.0,61.0,59,60.400002,0,71.400002,73.900002,70.900002
20161013081500,180.0,183.0,61.0,59,59.099998,0,70.800003,73.900002,70.900002
20161013083000,180.0,183.0,61.0,59,59.099998,100,70.5,73.900002,70.900002
20161013084500,180.0,180.600006,60.200002,59,59.099998,100,70.400002,73.900002,70.900002
20161013090000,180.0,180.600006,60.200002,59,63.200001,100,70.199997,73.900002,70.900002
20161013091500,180.0,180.600006,60.200002,59,67.300003,100,70.699997,73.900002,70.900002
20161013093000,180.0,185.399994,61.799998,59,71.300003,100,70.800003,73.900002,70.900002
20161013094500,180.0,185.399994,61.799998,59,71.300003,100,71.099998,73.900002,70.900002
20161013100000,180.0,185.399994,61.799998,59,58.799999,0,70.699997,73.900002,70.900002
20161013101500,180.0,185.399994,61.799998,59,58.799999,100,70.5,73.900002,70.900002
20161013103000,180.0,185.399994,61.799998,59,59.5,100,70.5,73.900002,70.900002
20161013104500,180.0,185.399994,61.799998,59,91.099998,100,71.900002,77.099998,74.099998
20161013110000,180.0,187.800003,62.600001,59,100.400002,100,72.800003,77.099998,74.099998
20161013111500,180.0,187.800003,62.600001,58,91.099998,100,73.599998,77.099998,74.099998
20161013113000,180.0,184.800003,61.600001,58,99.900002,100,74.300003,77.300003,74.300003
20161013114500,180.0,187.199997,62.399999,58,58.799999,100,73.699997,77.400002,74.400002
20161013120000,180.0,187.199997,62.399999,58,78.300003,100,74.0,77.400002,74.400002
20161013121500,180.0,187.199997,62.399999,58,69.199997,100,73.800003,77.400002,74.400002
20161013123000,180.0,187.199997,62.399999,57,86.800003,100,74.199997,77.400002,74.400002
20161013124500,180.0,187.199997,62.399999,57,59.599998,100,74.0,77.400002,74.400002
20161013130000,180.0,187.199997,62.399999,57,79.199997,100,73.699997,77.400002,74.400002
20161013131500,180.0,187.199997,62.399999,57,66.300003,100,74.0,77.400002,74.400002
20161013133000,180.0,187.199997,62.399999,57,92.599998,100,74.0,77.400002,74.400002
20161013134500,180.0,187.199997,62.399999,57,74.5,0,74.800003,77.400002,74.400002
20161013140000,180.0,184.800003,61.600001,57,59.5,100,73.300003,77.400002,74.400002
20161013141500,180.0,250.199997,83.399999,100,63.599998,0,73.699997,74.300003,71.300003
20161013143000,180.0,189.0,63.0,58,58.799999,0,72.599998,74.599998,71.599998
20161013144500,180.0,189.0,63.0,58,58.799999,0,72.099998,75.0,72.0
20161013150000,180.0,189.0,63.0,58,58.799999,100,71.699997,74.900002,71.900002
20161013151500,180.0,189.0,63.0,58,58.799999,100,71.699997,74.900002,71.900002
20161013153000,180.0,189.0,63.0,57,58.799999,100,71.599998,74.800003,71.800003
20161013154500,180.0,186.0,62.0,57,58.799999,100,71.400002,74.900002,71.900002
20161013160000,180.0,186.0,62.0,57,59.900002,100,71.400002,74.900002,71.900002
20161013161500,180.0,186.0,62.0,57,59.900002,100,71.400002,74.900002,71.900002
20161013163000,180.0,189.600006,63.200002,57,68.199997,100,72.099998,75.0,72.0
20161013164500,180.0,187.199997,62.399999,56,59.299999,0,72.199997,75.0,72.0
20161013170000,180.0,187.199997,62.399999,56,59.299999,0,71.800003,74.800003,71.800003
20161013171500,180.0,187.199997,62.399999,55,59.299999,100,71.400002,74.699997,71.699997
20161013173000,180.0,187.199997,62.399999,55,59.299999,100,71.300003,74.699997,71.699997
20161013174500,180.0,192.0,64.0,54,60.299999,100,71.099998,74.699997,71.699997
20161013180000,180.0,188.399994,62.799998,54,60.299999,100,71.300003,74.599998,71.599998
20161013181500,180.0,188.399994,62.799998,54,64.400002,100,71.0,74.599998,71.599998
20161013183000,180.0,188.399994,62.799998,54,68.699997,100,71.400002,74.300003,71.300003
20161013184500,180.0,188.399994,62.799998,54,59.200001,100,71.199997,74.599998,71.599998
20161013190000,180.0,185.399994,61.799998,53,59.900002,100,70.800003,74.599998,71.599998
20161013191500,180.0,185.399994,61.799998,53,60.700001,100,70.800003,74.599998,71.599998
20161013193000,180.0,187.800003,62.600001,53,67.300003,100,71.5,75.0,72.0
20161013194500,180.0,183.0,61.0,53,67.300003,100,71.900002,74.699997,71.699997
20161013200000,180.0,186.0,62.0,53,60.0,100,71.400002,75.0,72.0
20161013201500,180.0,183.0,61.0,53,60.0,100,71.199997,75.0,72.0
20161013203000,180.0,183.0,61.0,53,76.300003,100,71.699997,75.0,72.0
20161013204500,180.0,187.199997,62.399999,53,59.200001,0,72.400002,75.0,72.0
20161013210000,180.0,187.199997,62.399999,53,59.200001,100,71.5,75.0,72.0
20161013211500,180.0,187.199997,62.399999,53,59.900002,100,71.199997,75.0,72.0
20161013213000,180.0,187.199997,62.399999,53,64.400002,100,71.5,75.0,72.0
20161013214500,180.0,187.199997,62.399999,53,73.599998,100,71.599998,75.0,72.0
20161013220000,180.0,187.199997,62.399999,53,77.800003,100,72.0,75.0,72.0
20161013221500,180.0,187.199997,62.399999,53,75.599998,100,72.099998,75.0,72.0
20161013223000,180.0,187.199997,62.399999,53,73.0,100,72.099998,75.0,72.0
20161013224500,180.0,187.199997,62.399999,53,73.0,0,72.300003,75.0,72.0
20161013230000,180.0,189.600006,63.200002,53,59.099998,100,71.199997,75.0,72.0
20161013231500,180.0,189.600006,63.200002,53,73.0,100,71.599998,75.0,72.0
20161013233000,180.0,187.199997,62.399999,53,70.099998,100,71.699997,75.0,72.0
20161013234500,180.0,181.800003,60.600001,53,70.099998,100,71.5,75.0,72.0
20161014000000,180.0,181.800003,60.600001,53,68.099998,100,71.699997,75.0,72.0
20161014001500,180.0,181.800003,60.600001,53,60.0,100,71.900002,75.0,72.0
20161014003000,180.0,181.800003,60.600001,53,60.0,100,71.300003,75.0,72.0
20161014004500,180.0,181.800003,60.600001,53,78.699997,100,71.599998,75.0,72.0
20161014010000,180.0,181.800003,60.600001,53,80.699997,100,72.099998,75.0,72.0
20161014011500,180.0,181.800003,60.600001,53,80.699997,100,72.199997,75.0,72.0
20161014013000,180.0,181.800003,60.600001,53,58.799999,100,71.699997,75.0,72.0
20161014014500,180.0,184.800003,61.600001,53,59.900002,100,71.099998,75.0,72.0
20161014020000,180.0,184.800003,61.600001,53,79.099998,100,71.699997,75.0,72.0
20161014021500,180.0,184.800003,61.600001,53,75.900002,100,71.900002,75.0,72.0
20161014023000,180.0,184.800003,61.600001,53,75.900002,100,71.900002,75.0,72.0
20161014024500,180.0,184.800003,61.600001,53,72.800003,100,72.099998,75.0,72.0
20161014030000,180.0,184.800003,61.600001,53,60.700001,0,71.900002,75.0,72.0
20161014031500,180.0,184.800003,61.600001,53,62.5,100,71.0,75.0,72.0
20161014033000,180.0,184.800003,61.600001,53,73.5,100,71.599998,75.0,72.0
20161014034500,180.0,184.800003,61.600001,53,73.5,100,71.800003,75.0,72.0
20161014040000,180.0,190.199997,63.399999,53,73.5,100,71.900002,75.0,72.0
20161014041500,180.0,190.199997,63.399999,53,75.599998,100,72.0,75.0,72.0
20161014043000,180.0,187.800003,62.600001,53,78.300003,100,72.099998,75.0,72.0
20161014044500,180.0,187.800003,62.600001,53,80.099998,100,72.099998,75.0,72.0
20161014050000,180.0,187.800003,62.600001,53,78.300003,100,72.099998,75.0,72.0
20161014051500,180.0,187.800003,62.600001,53,75.0,100,72.199997,75.0,72.0
20161014053000,180.0,187.800003,62.600001,53,72.5,0,72.300003,75.0,72.0
20161014054500,180.0,182.399994,60.799998,53,59.900002,100,71.699997,75.0,72.0
20161014060000,180.0,185.399994,61.799998,53,59.900002,100,71.300003,75.0,72.0
20161014061500,180.0,185.399994,61.799998,53,80.699997,100,71.5,75.0,72.0
20161014063000,180.0,182.399994,60.799998,53,76.400002,100,72.099998,75.0,72.0
20161014064500,180.0,182.399994,60.799998,53,71.599998,0,72.300003,75.0,72.0
20161014070000,180.0,182.399994,60.799998,53,59.900002,100,71.599998,75.0,72.0
20161014071500,180.0,178.800003,59.600001,53,60.700001,100,71.099998,75.0,72.0
20161014073000,180.0,178.800003,59.600001,53,75.800003,100,72.0,75.0,72.0
20161014074500,180.0,175.199997,58.399999,53,71.5,100,71.800003,75.0,72.0
20161014080000,180.0,171.0,57.0,55,77.0,0,72.300003,75.0,72.0
20161014081500,180.0,171.0,57.0,56,59.900002,100,71.599998,75.0,72.0
20161014083000,180.0,172.800003,57.600001,56,59.200001,100,71.400002,75.0,72.0
20161014084500,180.0,172.800003,57.600001,57,75.0,100,71.699997,75.0,72.0
20161014090000,180.0,175.199997,58.399999,57,67.199997,100,71.900002,75.0,72.0
20161014091500,180.0,178.800003,59.600001,57,67.199997,100,71.699997,75.0,72.0
20161014093000,180.0,186.600006,62.200002,53,79.300003,100,71.699997,75.0,72.0
20161014094500,180.0,186.600006,62.200002,53,74.0,100,71.900002,75.0,72.0
20161014100000,180.0,189.600006,63.200002,53,59.799999,100,71.400002,75.0,72.0
20161014101500,180.0,178.800003,59.600001,53,79.400002,100,71.199997,75.0,72.0
20161014103000,180.0,178.800003,59.600001,53,79.400002,100,71.900002,75.0,72.0
20161014104500,180.0,178.800003,59.600001,53,74.0,100,71.900002,75.0,72.0
20161014110000,180.0,178.800003,59.600001,53,72.5,100,71.900002,75.0,72.0
20161014111500,180.0,180.600006,60.200002,53,71.599998,100,72.0,75.0,72.0
20161014113000,180.0,180.600006,60.200002,53,60.400002,100,71.699997,75.0,72.0
20161014114500,180.0,187.800003,62.600001,53,59.099998,100,71.599998,75.0,72.0
20161014120000,180.0,169.199997,56.399999,53,59.099998,100,71.900002,75.300003,72.300003
20161014121500,180.0,174.600006,58.200002,54,60.299999,100,71.800003,75.300003,72.300003
20161014123000,180.0,174.600006,58.200002,54,64.0,100,71.800003,75.300003,72.300003
20161014124500,180.0,171.0,57.0,54,66.800003,100,72.300003,75.300003,72.300003
20161014130000,180.0,171.0,57.0,54,58.799999,0,72.599998,75.300003,72.300003
20161014131500,180.0,188.399994,62.799998,57,58.799999,0,72.800003,75.300003,72.300003
20161014133000,180.0,184.199997,61.399999,57,58.799999,0,72.199997,75.300003,72.300003
20161014134500,180.0,189.600006,63.200002,59,58.799999,0,73.300003,75.300003,72.300003
20161014140000,180.0,189.600006,63.200002,58,59.599998,0,72.900002,75.300003,72.300003
20161014141500,180.0,189.600006,63.200002,58,59.599998,0,72.099998,75.300003,72.300003
20161014143000,180.0,189.600006,63.200002,58,59.599998,100,71.599998,75.300003,72.300003
20161014144500,180.0,183.0,61.0,58,77.0,100,72.400002,75.699997,72.699997
20161014150000,180.0,183.0,61.0,58,65.800003,100,72.400002,75.699997,72.699997
20161014151500,180.0,183.0,61.0,58,60.0,0,72.800003,75.699997,72.699997
20161014153000,180.0,186.0,62.0,58,58.400002,100,72.800003,76.0,73.0
20161014154500,180.0,180.600006,60.200002,58,58.400002,100,72.599998,76.0,73.0
20161014160000,180.0,180.600006,60.200002,58,63.799999,100,72.099998,76.0,73.0
20161014161500,180.0,183.0,61.0,58,72.5,100,72.800003,76.0,73.0
20161014163000,180.0,183.0,61.0,58,69.099998,100,73.199997,76.0,73.0
20161014164500,180.0,180.600006,60.200002,58,58.799999,0,72.800003,76.0,73.0
20161014170000,180.0,180.600006,60.200002,58,68.400002,100,72.0,76.0,73.0
20161014171500,180.0,180.600006,60.200002,58,68.400002,100,72.800003,76.0,73.0
20161014173000,180.0,180.600006,60.200002,58,75.800003,100,72.5,76.0,73.0
20161014174500,180.0,180.600006,60.200002,58,85.5,100,73.099998,76.0,73.0
20161014180000,180.0,180.600006,60.200002,58,59.200001,100,72.400002,76.0,73.0
20161014181500,180.0,180.600006,60.200002,58,78.900002,100,72.199997,76.0,73.0
20161014183000,180.0,180.600006,60.200002,58,73.0,100,72.800003,76.0,73.0
20161014184500,180.0,180.600006,60.200002,58,70.699997,100,72.900002,76.0,73.0
20161014190000,180.0,180.600006,60.200002,58,69.699997,100,72.900002,76.0,73.0
20161014191500,180.0,180.600006,60.200002,58,75.300003,100,72.900002,76.0,73.0
20161014193000,180.0,180.600006,60.200002,58,76.800003,100,73.099998,76.0,73.0
20161014194500,180.0,180.600006,60.200002,58,59.900002,100,72.699997,76.0,73.0
20161014200000,180.0,180.600006,60.200002,58,59.900002,100,72.199997,76.0,73.0
20161014201500,180.0,180.600006,60.200002,58,79.099998,100,72.400002,76.0,73.0
20161014203000,180.0,180.600006,60.200002,58,79.099998,100,73.099998,76.0,73.0
20161014204500,180.0,183.0,61.0,58,58.799999,100,72.599998,76.0,73.0
20161014210000,180.0,183.0,61.0,58,60.700001,100,72.199997,76.0,73.0
20161014211500,180.0,183.0,61.0,58,77.199997,100,72.599998,76.0,73.0
20161014213000,180.0,183.0,61.0,58,84.900002,100,73.099998,76.0,73.0
20161014214500,180.0,187.800003,62.600001,58,72.800003,0,73.300003,76.0,73.0
20161014220000,180.0,185.399994,61.799998,57,59.5,100,72.300003,76.0,73.0
20161014221500,180.0,185.399994,61.799998,57,95.699997,100,72.400002,76.0,73.0
20161014223000,180.0,250.199997,83.399999,100,59.5,0,72.0,71.300003,68.300003
20161014224500,180.0,214.199997,71.399999,67,59.5,0,71.400002,71.300003,68.300003
20161014230000,180.0,203.399994,67.799998,63,58.799999,0,70.900002,71.400002,68.400002
20161014231500,180.0,188.399994,62.799998,58,58.799999,0,70.699997,71.5,68.5
20161014233000,180.0,188.399994,62.799998,58,59.5,0,70.5,71.800003,68.800003
20161014234500,180.0,188.399994,62.799998,57,58.799999,0,70.300003,71.800003,68.800003
20161015000000,180.0,188.399994,62.799998,57,58.799999,0,70.199997,71.800003,68.800003
20161015001500,180.0,188.399994,62.799998,56,58.799999,0,69.699997,71.800003,68.800003
20161015003000,180.0,188.399994,62.799998,56,58.799999,0,69.5,71.800003,68.800003
20161015004500,180.0,188.399994,62.799998,55,58.799999,0,69.699997,71.800003,68.800003
20161015010000,180.0,188.399994,62.799998,55,58.799999,0,69.5,71.800003,68.800003
20161015011500,180.0,188.399994,62.799998,55,58.799999,0,69.300003,71.800003,68.800003
20161015013000,180.0,188.399994,62.799998,55,58.799999,0,69.199997,71.800003,68.800003
20161015014500,180.0,188.399994,62.799998,55,58.799999,0,69.0,71.800003,68.800003
20161015020000,180.0,188.399994,62.799998,54,58.799999,0,69.199997,71.800003,68.800003
20161015021500,180.0,190.800003,63.600001,54,58.799999,0,69.099998,71.800003,68.800003
20161015023000,180.0,187.199997,62.399999,54,58.799999,0,68.699997,71.800003,68.800003
20161015024500,180.0,189.600006,63.200002,54,58.799999,0,68.699997,71.800003,68.800003
20161015030000,180.0,189.600006,63.200002,53,58.799999,0,68.599998,71.800003,68.800003
20161015031500,180.0,186.0,62.0,53,58.799999,100,68.5,71.800003,68.800003
20161015033000,180.0,189.0,63.0,53,58.799999,100,68.400002,71.800003,68.800003
20161015034500,180.0,185.399994,61.799998,53,59.5,100,68.400002,71.800003,68.800003
20161015040000,180.0,185.399994,61.799998,53,59.5,100,68.400002,71.800003,68.800003
20161015041500,180.0,187.800003,62.600001,53,59.5,100,68.699997,71.800003,68.800003
20161015043000,180.0,187.800003,62.600001,53,60.400002,100,68.599998,71.800003,68.800003
20161015044500,180.0,184.800003,61.600001,53,60.400002,100,68.5,71.800003,68.800003
20161015050000,180.0,187.800003,62.600001,53,61.5,100,68.400002,71.800003,68.800003
20161015051500,180.0,187.800003,62.600001,53,63.599998,100,68.699997,71.800003,68.800003
20161015053000,180.0,187.800003,62.600001,53,63.599998,100,68.800003,71.800003,68.800003
20161015054500,180.0,187.800003,62.600001,53,64.5,100,68.900002,71.800003,68.800003
20161015060000,180.0,187.800003,62.600001,53,62.0,100,68.900002,71.800003,68.800003
20161015061500,180.0,187.800003,62.600001,52,65.300003,100,68.900002,71.800003,68.800003
20161015063000,180.0,184.199997,61.399999,52,59.900002,0,68.900002,71.800003,68.800003
20161015064500,180.0,184.199997,61.399999,52,59.200001,0,68.800003,71.800003,68.800003
20161015070000,180.0,179.399994,59.799998,52,59.200001,0,69.099998,71.800003,68.800003
20161015071500,180.0,179.399994,59.799998,52,59.900002,0,69.300003,71.800003,68.800003
20161015073000,180.0,179.399994,59.799998,52,78.5,100,69.199997,75.0,72.0
20161015074500,180.0,175.800003,58.600001,52,89.599998,100,70.699997,75.0,72.0
20161015080000,180.0,175.800003,58.600001,52,108.599998,100,71.599998,75.0,72.0
20161015081500,180.0,179.399994,59.799998,52,66.400002,0,72.5,75.0,72.0
20161015083000,180.0,179.399994,59.799998,52,58.799999,100,71.699997,75.0,72.0
20161015084500,180.0,176.399994,58.799998,52,60.700001,100,71.300003,75.0,72.0
20161015090000,180.0,176.399994,58.799998,52,79.099998,100,71.400002,75.0,72.0
20161015091500,180.0,174.600006,58.200002,52,80.5,100,72.099998,75.0,72.0
20161015093000,180.0,171.600006,57.200002,52,60.0,0,72.0,75.0,72.0
20161015094500,180.0,171.600006,57.200002,52,60.0,0,71.800003,75.0,72.0
20161015100000,180.0,171.600006,57.200002,52,59.200001,100,71.599998,75.0,72.0
20161015101500,180.0,169.199997,56.399999,52,60.700001,100,71.300003,75.0,72.0
20161015103000,180.0,169.199997,56.399999,54,76.199997,100,72.0,75.0,72.0
20161015104500,180.0,169.199997,56.399999,54,62.0,0,72.300003,75.0,72.0
20161015110000,180.0,174.600006,58.200002,54,60.0,0,72.099998,75.0,72.0
20161015111500,180.0,174.600006,58.200002,54,60.0,100,71.599998,75.0,72.0
20161015113000,180.0,172.800003,57.600001,54,59.200001,100,72.099998,75.0,72.0
20161015114500,180.0,172.800003,57.600001,54,59.200001,100,71.699997,75.0,72.0
20161015120000,180.0,170.399994,56.799998,54,59.200001,100,71.900002,75.0,72.0
20161015121500,180.0,172.800003,57.600001,55,59.200001,100,71.699997,75.0,72.0
20161015123000,180.0,172.800003,57.600001,55,59.200001,100,71.599998,75.0,72.0
20161015124500,180.0,172.800003,57.600001,55,60.299999,100,71.599998,75.0,72.0
20161015130000,180.0,174.600006,58.200002,55,60.299999,100,71.699997,75.0,72.0
20161015131500,180.0,174.600006,58.200002,55,60.299999,100,71.800003,75.0,72.0
20161015133000,180.0,174.600006,58.200002,55,88.099998,100,71.599998,75.0,72.0
20161015134500,180.0,174.600006,58.200002,55,75.400002,100,71.900002,75.0,72.0
20161015140000,180.0,172.800003,57.600001,55,89.800003,100,71.900002,75.0,72.0
20161015141500,180.0,177.600006,59.200002,55,71.0,0,72.300003,75.0,72.0
20161015143000,180.0,177.600006,59.200002,55,58.0,100,71.400002,75.0,72.0
20161015144500,180.0,174.0,58.0,55,72.0,100,71.199997,75.0,72.0
20161015150000,180.0,190.199997,63.399999,54,71.099998,100,71.699997,75.0,72.0
20161015151500,180.0,185.399994,61.799998,52,72.5,100,71.900002,75.0,72.0
20161015153000,180.0,185.399994,61.799998,52,73.800003,100,71.699997,75.0,72.0
20161015154500,180.0,188.399994,62.799998,52,73.800003,100,71.900002,75.0,72.0
20161015160000,180.0,186.0,62.0,52,73.800003,100,72.099998,75.0,72.0
20161015161500,180.0,186.0,62.0,52,59.599998,0,71.900002,75.0,72.0
20161015163000,180.0,186.0,62.0,52,60.700001,100,71.199997,75.0,72.0
20161015164500,180.0,186.0,62.0,52,74.0,100,71.599998,75.0,72.0
20161015170000,180.0,186.0,62.0,52,77.699997,100,71.900002,75.0,72.0
20161015171500,180.0,186.0,62.0,52,71.199997,100,72.0,75.0,72.0
20161015173000,180.0,183.0,61.0,52,73.900002,100,72.099998,75.0,72.0
20161015174500,180.0,187.800003,62.600001,52,71.5,100,72.099998,75.0,72.0
20161015180000,180.0,184.800003,61.600001,52,72.599998,100,72.099998,75.0,72.0
20161015181500,180.0,184.800003,61.600001,52,75.800003,100,72.099998,75.0,72.0
20161015183000,180.0,184.800003,61.600001,52,71.900002,100,72.199997,75.0,72.0
20161015184500,180.0,184.800003,61.600001,52,73.0,100,72.199997,75.0,72.0
20161015190000,180.0,184.800003,61.600001,52,73.0,100,72.199997,75.0,72.0
20161015191500,180.0,181.199997,60.399999,52,74.900002,100,72.199997,75.0,72.0
20161015193000,180.0,181.199997,60.399999,52,70.800003,100,72.199997,75.0,72.0
20161015194500,180.0,181.199997,60.399999,52,77.099998,100,72.199997,75.0,72.0
20161015200000,180.0,171.0,57.0,56,72.300003,100,72.199997,75.0,72.0
20161015201500,180.0,173.399994,57.799998,56,59.700001,0,71.900002,75.0,72.0
20161015203000,180.0,171.0,57.0,56,60.700001,100,71.199997,75.0,72.0
20161015204500,180.0,171.0,57.0,56,80.599998,100,71.5,75.0,72.0
20161015210000,180.0,173.399994,57.799998,56,72.199997,100,71.900002,75.0,72.0
20161015211500,180.0,173.399994,57.799998,56,78.5,100,71.900002,75.0,72.0
20161015213000,180.0,173.399994,57.799998,56,72.0,100,72.0,75.0,72.0
20161015214500,180.0,171.600006,57.200002,56,73.400002,100,72.0,75.0,72.0
20161015220000,180.0,174.600006,58.200002,56,73.400002,100,72.099998,75.0,72.0
20161015221500,180.0,172.800003,57.600001,56,76.199997,100,72.099998,75.0,72.0
20161015223000,180.0,172.800003,57.600001,56,73.0,100,72.099998,75.0,72.0
20161015224500,180.0,172.800003,57.600001,56,73.0,100,72.099998,75.0,72.0
20161015230000,180.0,168.600006,56.200002,56,76.800003,100,72.099998,75.0,72.0
20161015231500,180.0,171.0,57.0,56,72.900002,100,72.099998,75.0,72.0
20161015233000,180.0,172.800003,57.600001,56,72.900002,100,72.199997,75.0,72.0
20161015234500,180.0,172.800003,57.600001,56,72.900002,100,72.099998,75.0,72.0
20161016000000,180.0,172.800003,57.600001,56,74.0,100,72.199997,75.0,72.0
20161016001500,180.0,170.399994,56.799998,56,72.400002,100,72.099998,75.0,72.0
20161016003000,180.0,172.800003,57.600001,56,72.400002,100,72.099998,75.0,72.0
20161016004500,180.0,172.800003,57.600001,56,71.5,100,72.099998,75.0,72.0
20161016010000,180.0,172.800003,57.600001,56,76.400002,100,72.199997,75.0,72.0
20161016011500,180.0,172.800003,57.600001,56,72.400002,100,72.199997,75.0,72.0
20161016013000,180.0,171.0,57.0,56,76.400002,100,72.199997,75.0,72.0
20161016014500,180.0,171.0,57.0,56,71.099998,100,72.099998,75.0,72.0
20161016020000,180.0,171.0,57.0,56,77.099998,100,72.199997,75.0,72.0
20161016021500,180.0,171.0,57.0,56,71.599998,100,72.199997,75.0,72.0
20161016023000,180.0,171.0,57.0,56,78.199997,100,72.199997,75.0,72.0
20161016024500,180.0,171.0,57.0,56,71.599998,100,72.099998,75.0,72.0
20161016030000,180.0,173.399994,57.799998,56,74.900002,100,72.099998,75.0,72.0
20161016031500,180.0,173.399994,57.799998,56,71.099998,100,72.0,75.0,72.0
20161016033000,180.0,173.399994,57.799998,56,78.199997,100,71.900002,75.0,72.0
20161016034500,180.0,171.600006,57.200002,56,71.599998,100,71.900002,75.0,72.0
20161016040000,180.0,174.0,58.0,56,73.900002,100,71.800003,75.0,72.0
20161016041500,180.0,170.399994,56.799998,56,73.0,100,71.800003,75.0,72.0
20161016043000,180.0,173.399994,57.799998,56,73.0,100,71.699997,75.0,72.0
20161016044500,180.0,171.600006,57.200002,56,75.900002,100,71.699997,75.0,72.0
20161016050000,180.0,171.600006,57.200002,56,73.0,100,71.699997,75.0,72.0
20161016051500,180.0,173.399994,57.799998,56,81.099998,100,71.699997,75.0,72.0
20161016053000,180.0,175.199997,58.399999,56,73.900002,100,71.800003,75.0,72.0
20161016054500,180.0,175.199997,58.399999,56,82.300003,100,71.699997,75.099998,72.099998
20161016060000,180.0,175.199997,58.399999,56,83.199997,100,72.0,75.099998,72.099998
20161016061500,180.0,175.199997,58.399999,56,92.900002,100,72.199997,75.099998,72.099998
20161016063000,180.0,172.800003,57.600001,56,60.400002,100,71.400002,75.199997,72.199997
20161016064500,180.0,172.800003,57.600001,56,86.199997,100,71.5,75.0,72.0
20161016070000,180.0,172.800003,57.600001,56,75.300003,100,71.800003,75.300003,72.300003
20161016071500,180.0,176.399994,58.799998,56,86.199997,100,71.900002,75.0,72.0
20161016073000,180.0,171.0,57.0,56,95.400002,100,72.300003,75.0,72.0
20161016074500,180.0,174.600006,58.200002,56,60.0,100,71.5,75.0,72.0
20161016080000,180.0,171.600006,57.200002,56,85.800003,100,71.199997,75.0,72.0
20161016081500,180.0,171.600006,57.200002,56,80.699997,100,71.900002,75.0,72.0
20161016083000,180.0,178.199997,59.399999,56,76.800003,100,72.199997,75.0,72.0
20161016084500,180.0,178.199997,59.399999,56,60.0,0,71.900002,75.0,72.0
20161016090000,180.0,176.399994,58.799998,56,63.900002,100,71.0,75.0,72.0
20161016091500,180.0,176.399994,58.799998,56,95.0,100,71.599998,75.0,72.0
20161016093000,180.0,176.399994,58.799998,56,81.0,100,72.099998,75.0,72.0
20161016094500,180.0,190.800003,63.600001,52,61.599998,0,72.199997,75.0,72.0
20161016100000,180.0,190.800003,63.600001,52,61.599998,100,71.0,75.0,72.0
20161016101500,180.0,187.800003,62.600001,52,80.699997,100,71.699997,75.0,72.0
20161016103000,180.0,185.399994,61.799998,52,72.400002,100,71.699997,75.0,72.0
20161016104500,180.0,185.399994,61.799998,52,77.800003,100,71.699997,75.0,72.0
20161016110000,180.0,185.399994,61.799998,52,77.800003,100,71.599998,75.0,72.0
20161016111500,180.0,187.800003,62.600001,52,79.699997,100,71.800003,75.0,72.0
20161016113000,180.0,187.800003,62.600001,52,78.699997,100,72.199997,75.0,72.0
20161016114500,180.0,182.399994,60.799998,52,60.400002,0,71.900002,75.0,72.0
20161016120000,180.0,182.399994,60.799998,52,63.200001,100,71.0,75.0,72.0
20161016121500,180.0,182.399994,60.799998,52,88.400002,100,71.699997,75.0,72.0
20161016123000,180.0,182.399994,60.799998,52,73.400002,100,71.699997,75.0,72.0
20161016124500,180.0,182.399994,60.799998,52,76.800003,100,71.699997,75.0,72.0
20161016130000,180.0,178.800003,59.600001,52,75.800003,100,71.699997,75.0,72.0
20161016131500,180.0,184.199997,61.399999,52,71.400002,100,71.599998,75.0,72.0
20161016133000,180.0,184.199997,61.399999,52,69.0,100,71.699997,75.0,72.0
20161016134500,180.0,184.199997,61.399999,52,80.199997,100,72.099998,75.0,72.0
20161016140000,180.0,184.199997,61.399999,52,73.5,100,72.099998,75.0,72.0
20161016141500,180.0,184.199997,61.399999,52,62.799999,0,72.199997,75.0,72.0
20161016143000,180.0,184.199997,61.399999,52,59.099998,100,71.199997,75.0,72.0
20161016144500,180.0,181.800003,60.600001,52,78.699997,100,71.5,75.0,72.0
20161016150000,180.0,181.800003,60.600001,52,73.5,100,72.099998,75.0,72.0
20161016151500,180.0,181.800003,60.600001,52,72.0,100,71.900002,75.0,72.0
20161016153000,180.0,181.800003,60.600001,52,72.0,100,72.099998,75.0,72.0
20161016154500,180.0,181.800003,60.600001,52,72.0,100,72.099998,75.0,72.0
20161016160000,180.0,181.800003,60.600001,52,71.099998,100,72.099998,75.0,72.0
20161016161500,180.0,181.800003,60.600001,52,71.099998,100,72.099998,75.0,72.0
20161016163000,180.0,181.800003,60.600001,52,77.300003,100,72.0,75.0,72.0
20161016164500,180.0,181.800003,60.600001,52,73.0,100,72.199997,75.0,72.0
20161016170000,180.0,178.800003,59.600001,52,73.0,100,72.199997,75.0,72.0
20161016171500,180.0,181.199997,60.399999,52,72.0,100,72.199997,75.0,72.0
20161016173000,180.0,181.199997,60.399999,52,72.0,100,72.199997,75.0,72.0
20161016174500,180.0,181.199997,60.399999,52,71.099998,100,72.199997,75.0,72.0
20161016180000,180.0,181.199997,60.399999,52,60.400002,0,71.900002,75.0,72.0
20161016181500,180.0,184.199997,61.399999,52,60.400002,100,71.199997,75.0,72.0
20161016183000,180.0,174.0,58.0,52,83.400002,100,71.5,75.0,72.0
20161016184500,180.0,174.0,58.0,52,80.699997,100,72.099998,75.0,72.0
20161016190000,180.0,171.0,57.0,52,79.800003,100,72.099998,75.0,72.0
20161016191500,180.0,171.0,57.0,54,74.5,100,72.199997,75.0,72.0
20161016193000,180.0,171.0,57.0,54,69.300003,0,72.300003,75.0,72.0
20161016194500,180.0,174.600006,58.200002,54,59.900002,100,71.400002,75.0,72.0
20161016200000,180.0,174.600006,58.200002,54,81.800003,100,71.199997,75.0,72.0
20161016201500,180.0,169.199997,56.399999,55,78.699997,100,71.900002,75.0,72.0
20161016203000,180.0,173.399994,57.799998,55,74.0,100,71.900002,75.0,72.0
20161016204500,180.0,173.399994,57.799998,55,71.699997,100,72.0,75.0,72.0
20161016210000,180.0,175.199997,58.399999,55,70.599998,100,71.900002,75.0,72.0
20161016211500,180.0,175.199997,58.399999,55,72.0,100,71.900002,75.0,72.0
20161016213000,180.0,175.199997,58.399999,55,76.400002,100,72.0,75.0,72.0
20161016214500,180.0,178.800003,59.600001,55,71.599998,100,72.099998,75.0,72.0
20161016220000,180.0,176.399994,58.799998,55,72.400002,100,72.0,75.0,72.0
20161016221500,180.0,176.399994,58.799998,55,75.900002,100,72.0,75.0,72.0
20161016223000,180.0,174.0,58.0,55,72.0,100,72.099998,75.0,72.0
20161016224500,180.0,176.399994,58.799998,55,75.800003,100,72.0,75.0,72.0
20161016230000,180.0,178.800003,59.600001,55,73.5,100,72.099998,75.0,72.0
20161016231500,180.0,175.800003,58.600001,55,71.099998,100,72.0,75.0,72.0
20161016233000,180.0,177.600006,59.200002,55,71.099998,100,71.900002,75.0,72.0
20161016234500,180.0,177.600006,59.200002,55,74.900002,100,71.900002,75.0,72.0
20161017000000,180.0,177.600006,59.200002,55,74.900002,100,72.0,75.0,72.0
20161017001500,180.0,177.600006,59.200002,55,71.099998,100,71.900002,75.0,72.0
20161017003000,180.0,174.600006,58.200002,55,71.099998,100,71.900002,75.0,72.0
20161017004500,180.0,178.199997,59.399999,55,77.300003,100,71.900002,75.0,72.0
20161017010000,180.0,178.199997,59.399999,55,72.699997,100,71.900002,75.0,72.0
20161017011500,180.0,180.600006,60.200002,55,70.599998,100,71.900002,75.0,72.0
20161017013000,180.0,180.600006,60.200002,55,73.900002,100,71.800003,75.0,72.0
20161017014500,180.0,180.600006,60.200002,55,75.400002,100,71.800003,75.0,72.0
20161017020000,180.0,180.600006,60.200002,55,71.099998,100,71.800003,75.0,72.0
20161017021500,180.0,180.600006,60.200002,55,71.099998,100,71.699997,75.0,72.0
20161017023000,180.0,180.600006,60.200002,55,77.699997,100,71.699997,75.0,72.0
20161017024500,180.0,180.600006,60.200002,55,73.0,100,71.699997,75.0,72.0
20161017030000,180.0,180.600006,60.200002,55,70.599998,100,71.699997,75.0,72.0
20161017031500,180.0,180.600006,60.200002,55,74.599998,100,71.599998,75.0,72.0
20161017033000,180.0,180.600006,60.200002,55,75.900002,100,71.800003,75.0,72.0
20161017034500,180.0,184.800003,61.600001,55,73.5,100,71.900002,75.0,72.0
20161017040000,180.0,184.800003,61.600001,55,77.699997,100,71.900002,75.0,72.0
20161017041500,180.0,184.800003,61.600001,55,77.699997,100,71.900002,75.0,72.0
20161017043000,180.0,182.399994,60.799998,55,73.5,100,71.900002,75.0,72.0
20161017044500,180.0,180.0,60.0,55,77.599998,100,71.900002,75.0,72.0
20161017050000,180.0,180.0,60.0,55,79.199997,100,72.0,75.0,72.0
20161017051500,180.0,181.800003,60.600001,55,74.0,100,72.099998,75.0,72.0
20161017053000,180.0,181.800003,60.600001,55,76.699997,100,72.099998,75.0,72.0
20161017054500,180.0,185.399994,61.799998,55,79.699997,100,72.099998,75.0,72.0
20161017060000,180.0,181.800003,60.600001,55,74.0,100,72.199997,75.0,72.0
20161017061500,180.0,184.800003,61.600001,55,75.699997,100,72.099998,75.0,72.0
20161017063000,180.0,184.800003,61.600001,55,82.0,100,72.099998,75.0,72.0
20161017064500,180.0,181.800003,60.600001,55,82.0,100,72.099998,75.0,72.0
20161017070000,180.0,181.800003,60.600001,55,74.900002,100,72.199997,75.0,72.0
20161017071500,180.0,174.0,58.0,55,74.900002,100,72.199997,75.0,72.0
20161017073000,180.0,175.800003,58.600001,55,60.0,0,71.800003,75.0,72.0
20161017074500,180.0,179.399994,59.799998,58,67.400002,100,71.0,75.0,72.0
20161017080000,180.0,179.399994,59.799998,58,79.699997,100,71.599998,75.0,72.0
20161017081500,180.0,181.800003,60.600001,58,77.800003,100,72.0,75.0,72.0
20161017083000,180.0,181.800003,60.600001,58,84.900002,100,72.199997,75.0,72.0
20161017084500,180.0,185.399994,61.799998,58,59.200001,100,71.599998,75.0,72.0
20161017090000,180.0,188.399994,62.799998,58,79.099998,100,71.099998,75.0,72.0
20161017091500,180.0,188.399994,62.799998,57,72.099998,100,71.900002,75.0,72.0
20161017093000,180.0,188.399994,62.799998,57,70.099998,100,71.699997,75.0,72.0
20161017094500,180.0,185.399994,61.799998,57,70.099998,100,71.699997,75.0,72.0
20161017100000,180.0,185.399994,61.799998,57,70.099998,100,71.699997,75.0,72.0
20161017101500,180.0,185.399994,61.799998,57,76.900002,100,71.800003,75.0,72.0
20161017103000,180.0,185.399994,61.799998,57,74.400002,100,72.099998,75.0,72.0
20161017104500,180.0,181.800003,60.600001,57,73.0,100,72.099998,75.0,72.0
20161017110000,180.0,185.399994,61.799998,57,73.0,100,72.099998,75.0,72.0
20161017111500,180.0,185.399994,61.799998,57,78.699997,100,72.099998,75.0,72.0
20161017113000,180.0,183.0,61.0,57,62.400002,0,72.199997,75.0,72.0
20161017114500,180.0,183.0,61.0,57,59.900002,100,71.300003,75.0,72.0
20161017120000,180.0,190.800003,63.600001,57,73.5,100,71.400002,75.0,72.0
20161017121500,180.0,190.800003,63.600001,55,75.800003,100,71.699997,75.0,72.0
20161017123000,180.0,186.600006,62.200002,54,75.0,100,71.800003,75.0,72.0
20161017124500,180.0,186.600006,62.200002,54,71.099998,100,71.800003,75.0,72.0
20161017130000,180.0,186.600006,62.200002,53,66.800003,100,71.599998,75.0,72.0
20161017131500,180.0,186.600006,62.200002,53,70.099998,100,71.699997,75.0,72.0
20161017133000,180.0,186.600006,62.200002,52,71.0,100,71.599998,75.0,72.0
20161017134500,180.0,186.600006,62.200002,52,83.099998,100,71.699997,75.0,72.0
20161017140000,180.0,183.0,61.0,52,70.099998,0,72.400002,75.0,72.0
20161017141500,180.0,183.0,61.0,52,59.200001,100,71.400002,75.0,72.0
20161017143000,180.0,180.600006,60.200002,52,84.300003,100,71.199997,75.0,72.0
20161017144500,180.0,180.600006,60.200002,52,71.599998,100,71.900002,75.0,72.0
20161017150000,180.0,180.600006,60.200002,52,67.699997,100,71.699997,75.0,72.0
20161017151500,180.0,171.0,57.0,52,78.199997,100,71.800003,75.0,72.0
20161017153000,180.0,171.0,57.0,52,71.0,100,71.699997,75.0,72.0
20161017154500,180.0,174.600006,58.200002,52,86.5,100,71.599998,75.0,72.0
20161017160000,180.0,174.600006,58.200002,52,82.099998,100,71.699997,75.0,72.0
20161017161500,180.0,174.600006,58.200002,52,94.099998,100,71.699997,75.0,72.0
20161017163000,180.0,171.600006,57.200002,52,82.800003,100,71.800003,75.0,72.0
20161017164500,180.0,171.600006,57.200002,52,83.800003,100,71.900002,75.0,72.0
20161017170000,180.0,171.600006,57.200002,53,83.800003,100,72.0,75.0,72.0
20161017171500,180.0,168.600006,56.200002,53,92.300003,100,72.099998,75.0,72.0
20161017173000,180.0,175.800003,58.600001,53,84.900002,100,72.099998,75.0,72.0
20161017174500,180.0,179.399994,59.799998,53,90.5,100,72.099998,75.0,72.0
20161017180000,180.0,179.399994,59.799998,53,62.799999,0,72.400002,75.0,72.0
20161017181500,180.0,179.399994,59.799998,53,59.599998,100,71.699997,75.0,72.0
20161017183000,180.0,181.800003,60.600001,53,59.599998,100,71.300003,75.0,72.0
20161017184500,180.0,181.800003,60.600001,53,84.400002,100,71.599998,75.0,72.0
20161017190000,180.0,181.800003,60.600001,53,72.5,100,72.0,75.0,72.0
20161017191500,180.0,181.800003,60.600001,53,76.800003,100,72.0,75.0,72.0
20161017193000,180.0,179.399994,59.799998,53,72.5,100,72.099998,75.0,72.0
20161017194500,180.0,179.399994,59.799998,53,76.800003,100,72.099998,75.0,72.0
20161017200000,180.0,179.399994,59.799998,53,72.0,100,72.099998,75.0,72.0
20161017201500,180.0,174.600006,58.200002,53,74.900002,100,72.199997,75.0,72.0
20161017203000,180.0,174.600006,58.200002,53,76.5,100,72.199997,75.0,72.0
20161017204500,180.0,174.600006,58.200002,53,59.599998,100,71.599998,75.0,72.0
20161017210000,180.0,174.600006,58.200002,53,71.5,100,71.199997,75.0,72.0
20161017211500,180.0,174.600006,58.200002,53,74.400002,100,71.599998,75.0,72.0
20161017213000,180.0,169.800003,56.600001,53,79.699997,100,71.900002,75.0,72.0
20161017214500,180.0,169.800003,56.600001,53,61.599998,0,72.300003,75.0,72.0
20161017220000,180.0,173.399994,57.799998,53,59.900002,100,71.599998,75.0,72.0
20161017221500,180.0,173.399994,57.799998,53,63.599998,100,71.0,75.0,72.0
20161017223000,180.0,171.600006,57.200002,53,69.699997,100,71.900002,75.0,72.0
20161017224500,180.0,174.600006,58.200002,53,71.5,100,71.800003,75.0,72.0
20161017230000,180.0,176.399994,58.799998,53,67.300003,100,71.900002,75.0,72.0
20161017231500,180.0,171.0,57.0,53,69.199997,100,71.699997,75.0,72.0
20161017233000,180.0,174.0,58.0,53,70.099998,100,71.800003,75.0,72.0
20161017234500,180.0,174.0,58.0,53,66.800003,100,71.900002,75.0,72.0
20161018000000,180.0,182.399994,60.799998,53,68.800003,100,71.800003,75.0,72.0
20161018001500,180.0,184.800003,61.600001,53,68.099998,100,71.699997,75.0,72.0
20161018003000,180.0,184.800003,61.600001,53,68.099998,100,71.699997,75.0,72.0
20161018004500,180.0,184.800003,61.600001,53,69.699997,100,71.699997,75.0,72.0
20161018010000,180.0,184.800003,61.600001,53,71.5,100,71.699997,75.0,72.0
20161018011500,180.0,184.800003,61.600001,53,68.699997,100,71.699997,75.0,72.0
20161018013000,180.0,184.800003,61.600001,53,79.699997,100,71.900002,75.0,72.0
20161018014500,180.0,184.800003,61.600001,53,73.900002,100,72.099998,75.0,72.0
20161018020000,180.0,188.399994,62.799998,53,73.900002,100,72.199997,75.0,72.0
20161018021500,180.0,188.399994,62.799998,53,75.900002,100,72.199997,75.0,72.0
20161018023000,180.0,188.399994,62.799998,53,59.599998,100,71.300003,75.0,72.0
20161018024500,180.0,185.399994,61.799998,53,78.199997,100,71.300003,75.0,72.0
20161018030000,180.0,185.399994,61.799998,53,71.5,100,71.900002,75.0,72.0
20161018031500,180.0,185.399994,61.799998,53,71.5,100,72.0,75.0,72.0
20161018033000,180.0,188.399994,62.799998,53,76.300003,100,72.099998,75.0,72.0
20161018034500,180.0,185.399994,61.799998,53,74.300003,100,72.099998,75.0,72.0
20161018040000,180.0,187.800003,62.600001,53,71.099998,100,72.199997,75.0,72.0
20161018041500,180.0,187.800003,62.600001,53,72.0,100,72.199997,75.0,72.0
20161018043000,180.0,184.800003,61.600001,53,74.400002,100,72.099998,75.0,72.0
20161018044500,180.0,184.800003,61.600001,53,74.400002,100,72.0,75.0,72.0
20161018050000,180.0,184.800003,61.600001,53,70.699997,100,71.900002,75.0,72.0
20161018051500,180.0,184.800003,61.600001,53,72.0,100,71.900002,75.0,72.0
20161018053000,180.0,184.800003,61.600001,53,73.5,100,71.900002,75.0,72.0
20161018054500,180.0,184.800003,61.600001,53,77.199997,100,71.800003,75.0,72.0
20161018060000,180.0,184.800003,61.600001,53,71.099998,100,71.800003,75.0,72.0
20161018061500,180.0,184.800003,61.600001,53,74.599998,100,71.699997,75.0,72.0
20161018063000,180.0,181.199997,60.399999,53,74.599998,100,71.699997,75.0,72.0
20161018064500,180.0,181.199997,60.399999,53,70.099998,100,71.699997,75.0,72.0
20161018070000,180.0,170.399994,56.799998,56,80.0,100,71.900002,75.0,72.0
20161018071500,180.0,170.399994,56.799998,56,73.0,100,72.0,75.0,72.0
20161018073000,180.0,170.399994,56.799998,56,95.400002,100,72.400002,77.099998,74.099998
20161018074500,180.0,170.399994,56.799998,56,104.099998,100,73.0,77.099998,74.099998
20161018080000,180.0,174.0,58.0,56,91.099998,100,73.400002,77.099998,74.099998
20161018081500,180.0,171.600006,57.200002,56,100.099998,100,74.0,77.099998,74.099998
20161018083000,180.0,173.399994,57.799998,56,91.699997,100,74.300003,77.099998,74.099998
20161018084500,180.0,173.399994,57.799998,56,60.0,100,74.0,77.199997,74.199997
20161018090000,180.0,173.399994,57.799998,56,83.099998,100,73.699997,77.400002,74.400002
20161018091500,180.0,169.800003,56.600001,56,75.300003,100,74.0,77.400002,74.400002
20161018093000,180.0,169.800003,56.600001,56,87.5,100,73.900002,77.400002,74.400002
20161018094500,180.0,169.800003,56.600001,56,94.900002,100,74.5,77.400002,74.400002
20161018100000,180.0,174.600006,58.200002,56,59.599998,100,73.800003,77.400002,74.400002
20161018101500,180.0,172.800003,57.600001,56,78.599998,100,73.699997,77.400002,74.400002
20161018103000,180.0,172.800003,57.600001,56,77.199997,100,74.099998,77.400002,74.400002
20161018104500,180.0,176.399994,58.799998,56,74.900002,100,74.099998,77.400002,74.400002
20161018110000,180.0,181.800003,60.600001,56,79.699997,100,74.300003,77.400002,74.400002
20161018111500,180.0,186.600006,62.200002,56,72.0,100,74.099998,77.400002,74.400002
20161018113000,180.0,258.600006,86.200002,100,58.400002,0,72.900002,68.900002,65.900002
20161018114500,180.0,258.600006,86.200002,100,59.099998,0,71.900002,69.400002,66.400002
20161018120000,180.0,262.799988,87.599996,100,59.099998,0,71.199997,69.400002,66.400002
20161018121500,180.0,266.399994,88.799998,100,58.400002,0,70.599998,69.5,66.5
20161018123000,180.0,282.600006,94.200002,98,57.5,0,70.0,69.699997,66.699997
20161018124500,180.0,274.200012,91.400004,84,58.700001,0,69.800003,69.699997,66.699997
20161018130000,180.0,266.399994,88.799998,76,57.599998,0,69.400002,69.699997,66.699997
20161018131500,180.0,250.199997,83.399999,71,58.400002,0,69.5,69.800003,66.800003
20161018133000,180.0,233.399994,77.799998,63,58.400002,0,69.400002,69.900002,66.900002
20161018134500,180.0,206.399994,68.799998,64,57.599998,0,69.400002,69.900002,66.900002
20161018140000,180.0,197.399994,65.799998,62,57.599998,0,69.400002,69.900002,66.900002
20161018141500,180.0,188.399994,62.799998,58,59.099998,0,69.400002,69.900002,66.900002
20161018143000,180.0,188.399994,62.799998,58,58.0,0,69.5,69.900002,66.900002
20161018144500,180.0,188.399994,62.799998,58,57.200001,0,69.400002,69.900002,66.900002
20161018150000,180.0,185.399994,61.799998,58,59.099998,0,69.400002,69.900002,66.900002
20161018151500,180.0,187.800003,62.600001,58,59.099998,0,69.300003,69.900002,66.900002
20161018153000,180.0,185.399994,61.799998,58,58.0,0,69.300003,69.900002,66.900002
20161018154500,180.0,214.199997,71.399999,71,57.200001,0,69.800003,69.900002,66.900002
20161018160000,180.0,219.0,73.0,72,59.099998,0,69.800003,69.400002,66.400002
20161018161500,180.0,219.0,73.0,74,58.400002,0,69.5,69.5,66.5
20161018163000,180.0,195.0,65.0,62,59.099998,0,69.400002,69.900002,66.900002
20161018164500,180.0,186.0,62.0,59,59.099998,0,69.5,69.900002,66.900002
20161018170000,180.0,186.0,62.0,59,59.099998,0,69.5,69.900002,66.900002
20161018171500,180.0,192.600006,64.200002,62,59.099998,0,69.599998,69.900002,66.900002
20161018173000,180.0,189.600006,63.200002,59,59.099998,0,69.300003,69.900002,66.900002
20161018174500,180.0,189.600006,63.200002,59,59.099998,0,69.300003,69.900002,66.900002
20161018180000,180.0,189.600006,63.200002,58,59.099998,0,69.199997,69.900002,66.900002
20161018181500,180.0,189.600006,63.200002,58,59.099998,0,69.0,69.900002,66.900002
20161018183000,180.0,189.600006,63.200002,58,59.099998,0,69.199997,69.900002,66.900002
20161018184500,180.0,189.600006,63.200002,58,59.099998,0,69.199997,69.900002,66.900002
20161018190000,180.0,189.600006,63.200002,58,59.099998,0,69.099998,69.900002,66.900002
20161018191500,180.0,184.199997,61.399999,58,58.299999,0,69.199997,69.900002,66.900002
20161018193000,180.0,186.600006,62.200002,58,58.299999,0,69.199997,69.900002,66.900002
20161018194500,180.0,186.600006,62.200002,58,95.599998,100,70.199997,73.900002,70.900002
20161018200000,180.0,186.600006,62.200002,58,77.5,0,71.199997,73.900002,70.900002
20161018201500,180.0,186.600006,62.200002,58,59.099998,100,70.5,74.300003,71.300003
20161018203000,180.0,186.600006,62.200002,58,72.900002,100,70.599998,74.300003,71.300003
20161018204500,180.0,186.600006,62.200002,58,71.5,100,71.300003,74.300003,71.300003
20161018210000,180.0,186.600006,62.200002,58,69.699997,100,71.5,74.300003,71.300003
20161018211500,180.0,186.600006,62.200002,58,59.200001,0,71.199997,74.300003,71.300003
20161018213000,180.0,189.0,63.0,58,59.900002,100,70.400002,74.300003,71.300003
20161018214500,180.0,189.0,63.0,58,69.699997,100,70.900002,74.300003,71.300003
20161018220000,180.0,189.0,63.0,58,67.300003,100,71.199997,74.300003,71.300003
20161018221500,180.0,189.0,63.0,58,71.400002,100,71.300003,74.300003,71.300003
20161018223000,180.0,189.0,63.0,57,71.400002,100,71.400002,74.300003,71.300003
20161018224500,180.0,189.0,63.0,57,68.099998,100,71.5,74.300003,71.300003
20161018230000,180.0,189.0,63.0,57,60.799999,0,71.400002,74.300003,71.300003
20161018231500,180.0,189.0,63.0,57,59.200001,100,70.800003,74.300003,71.300003
20161018233000,180.0,186.0,62.0,56,71.5,100,70.5,74.300003,71.300003
20161018234500,180.0,190.199997,63.399999,56,70.099998,100,71.199997,74.300003,71.300003
20161019000000,180.0,258.600006,86.200002,95,66.900002,0,71.599998,66.599998,63.599998
20161019001500,180.0,254.399994,84.799998,100,59.200001,0,70.099998,67.199997,64.199997
20161019003000,180.0,286.200012,95.400004,100,59.200001,0,69.599998,67.199997,64.199997
20161019004500,180.0,282.600006,94.200002,100,58.400002,0,68.800003,67.199997,64.199997
20161019010000,180.0,282.600006,94.200002,100,58.400002,0,68.400002,67.199997,64.199997
20161019011500,180.0,279.0,93.0,100,58.400002,0,68.199997,67.199997,64.199997
20161019013000,180.0,282.600006,94.200002,94,59.099998,0,67.900002,67.199997,64.199997
20161019014500,180.0,282.600006,94.200002,98,58.400002,0,67.699997,67.199997,64.199997
20161019020000,180.0,282.600006,94.200002,98,58.400002,0,67.400002,67.199997,64.199997
20161019021500,180.0,282.600006,94.200002,98,58.400002,0,67.300003,67.199997,64.199997
20161019023000,180.0,282.600006,94.200002,98,58.400002,0,67.199997,67.199997,64.199997
20161019024500,180.0,279.0,93.0,98,58.400002,0,67.099998,67.199997,64.199997
20161019030000,180.0,282.600006,94.200002,98,58.400002,0,66.900002,67.199997,64.199997
20161019031500,180.0,274.200012,91.400004,79,58.400002,0,66.800003,67.199997,64.199997
20161019033000,180.0,262.799988,87.599996,73,57.599998,0,66.800003,67.199997,64.199997
20161019034500,180.0,241.800003,80.600001,65,58.299999,0,66.800003,67.199997,64.199997
20161019040000,180.0,237.600006,79.200002,64,58.299999,0,66.900002,67.199997,64.199997
20161019041500,180.0,237.600006,79.200002,64,58.299999,0,67.099998,67.199997,64.199997
20161019043000,180.0,237.600006,79.200002,64,58.299999,0,66.900002,67.199997,64.199997
20161019044500,180.0,187.800003,62.600001,53,88.699997,100,68.0,72.699997,69.699997
20161019050000,180.0,184.800003,61.600001,53,93.5,100,69.099998,72.699997,69.699997
20161019051500,180.0,184.800003,61.600001,53,107.599998,100,69.800003,72.800003,69.800003
20161019053000,180.0,184.800003,61.600001,53,59.099998,0,70.0,73.099998,70.099998
20161019054500,180.0,184.800003,61.600001,53,59.099998,100,69.400002,73.099998,70.099998
20161019060000,180.0,184.800003,61.600001,53,72.0,100,69.300003,73.099998,70.099998
20161019061500,180.0,184.800003,61.600001,53,76.800003,100,70.0,73.099998,70.099998
20161019063000,180.0,184.800003,61.600001,53,72.0,100,70.199997,73.099998,70.099998
20161019064500,180.0,184.800003,61.600001,53,70.099998,100,70.300003,73.099998,70.099998
20161019070000,180.0,171.0,57.0,55,60.400002,0,70.300003,73.099998,70.099998
20161019071500,180.0,171.0,57.0,56,59.200001,100,69.699997,73.099998,70.099998
20161019073000,180.0,171.0,57.0,56,59.900002,100,69.400002,73.099998,70.099998
20161019074500,180.0,171.0,57.0,56,77.599998,100,69.699997,73.099998,70.099998
20161019080000,180.0,171.0,57.0,56,77.599998,100,70.300003,73.099998,70.099998
20161019081500,180.0,173.399994,57.799998,56,59.599998,0,70.0,73.099998,70.099998
20161019083000,180.0,173.399994,57.799998,56,60.299999,100,69.800003,73.5,70.5
20161019084500,180.0,171.600006,57.200002,56,62.400002,100,70.0,73.5,70.5
20161019090000,180.0,173.399994,57.799998,56,70.099998,100,70.0,73.5,70.5
20161019091500,180.0,173.399994,57.799998,56,70.099998,100,70.5,73.5,70.5
20161019093000,180.0,175.199997,58.399999,56,61.200001,0,70.800003,73.599998,70.599998
20161019094500,180.0,177.600006,59.200002,56,58.799999,100,70.099998,73.900002,70.900002
20161019100000,180.0,175.199997,58.399999,56,66.400002,100,70.300003,73.900002,70.900002
20161019101500,180.0,177.600006,59.200002,56,67.099998,100,70.599998,73.900002,70.900002
20161019103000,180.0,180.0,60.0,56,64.300003,100,70.699997,73.900002,70.900002
20161019104500,180.0,180.0,60.0,56,71.0,100,70.699997,73.900002,70.900002
20161019110000,180.0,180.0,60.0,56,65.300003,100,70.800003,73.900002,70.900002
20161019111500,180.0,180.0,60.0,56,62.599998,100,70.699997,73.900002,70.900002
20161019113000,180.0,180.0,60.0,56,73.699997,100,70.800003,73.900002,70.900002
20161019114500,180.0,180.0,60.0,56,62.400002,0,71.199997,73.900002,70.900002
20161019120000,180.0,180.0,60.0,56,58.400002,0,70.699997,73.900002,70.900002
20161019121500,180.0,180.0,60.0,56,58.400002,100,70.300003,73.900002,70.900002
20161019123000,180.0,180.0,60.0,56,62.799999,100,70.199997,73.900002,70.900002
